"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"09.01.2002 02:00:00","0","0.9493005","-37.9136","24.99411","-1.1202","38.84116","0","0.5403418","5.028387","0","30.42815","-1.964303","18","18.76998","18.38499","0.540342","0","11.89594","45.69549","45.69549","11.3556","-2.0875",
"09.01.2002 03:00:00","0","0.9564452","-38.72908","25.10818","-1.137827","41.83511","0","0.5403418","5.028387","0","32.4762","-1.138986","18","18.58519","18.2926","0.540342","0","11.89594","49.21778","49.21778","11.3556","-2.325",
"09.01.2002 04:00:00","0","0.9626129","-39.43119","24.75851","-1.1556","44.50045","0","0.5403418","5.028387","0","34.25621","-0.3531165","18","18.42085","18.21043","0.540342","0","11.89594","52.35347","52.35347","11.3556","-2.525",
"09.01.2002 05:00:00","0","0.9657913","-39.8622","24.07801","-1.17381","46.64465","0","0.5403418","5.028387","0","35.97759","0","18","18.27315","18.13658","0.540342","0","11.89594","54.87606","54.87606","11.3556","-2.6625",
"09.01.2002 06:00:00","0.089736","1.03498","-49.26332","19.79212","-0.9095673","99.7345","0","0.5403418","4.584391","0","85.77673","-0.2278038","20.90885","18.33001","19.61943","0.540342","0","11.89594","117.3347","117.3347","11.3556","-2.7625",
"09.01.2002 07:00:00","-0.000018","1.00076","-49.99785","19.40559","-0.7833509","74.57806","25.39606","2.701709","3.548982","0","64.72368","0","21","18.58632","19.79316","2.70171","25.39606","37.18226","87.73889","87.73889","9.084483","-2.8625",
"09.01.2002 08:00:00","0","0.9611719","-50.30601","19.29061","-0.7748346","74.37182","12.69803","5.403418","2.661734","0","66.9486","0","21","18.67869","19.83934","5.403417","12.69803","24.91481","87.49625","87.49625","6.813363","-2.9625",
"09.01.2002 09:00:00","0","0.9187292","-50.18041","19.24514","-0.7684696","73.54198","12.69803","2.701709","1.774489","0.3554518","68.59786","0","21","18.74461","19.8723","2.70171","12.69803","19.94198","86.51997","86.51997","4.54224","-2.9375",
"09.01.2002 10:00:00","0","0.9154045","-49.64201","19.15577","-0.7618927","71.96753","12.69803","2.701709","1.774489","1.377456","67.05804","0","21","18.81313","19.90656","2.70171","12.69803","19.94198","84.66769","84.66769","4.54224","-2.775",
"09.01.2002 11:00:00","0","0.9126352","-49.19061","18.85533","-0.7564974","70.51183","12.69803","2.701709","1.774489","2.412129","65.63163","0","21","18.8814","19.9407","2.70171","12.69803","19.94198","82.9551","82.9551","4.54224","-2.6375",
"09.01.2002 12:00:00","0","0.9500147","-48.62743","18.5664","-0.7510519","68.54372","12.69803","5.403418","2.661734","3.055168","61.27478","0","21","18.95325","19.97662","5.403417","12.69803","24.91481","80.63967","80.63967","6.813363","-2.475",
"09.01.2002 13:00:00","0","0.988069","-48.15861","18.32189","-0.7402887","68.14433","12.69803","5.403418","3.548979","6.164962","58.51098","0","21","19.07397","20.03698","5.403417","12.69803","27.18593","80.16978","80.16978","9.084483","-2.3375",
"09.01.2002 14:00:00","0","0.9267358","-45.40641","18.09044","-0.70789","60.88535","12.69803","2.701709","2.661734","12.11547","53.90267","0","21","19.40751","20.20375","2.70171","12.69803","22.21311","71.62984","71.62984","6.813363","-1.55",
"09.01.2002 15:00:00","0","0.8665923","-42.7123","17.79858","-0.6995188","54.93762","12.69803","2.701709","1.774489","12.80073","50.45525","0","21","19.50097","20.25049","2.70171","12.69803","19.94198","64.6325","64.6325","4.54224","-0.725",
"09.01.2002 16:00:00","0","0.8583523","-41.70697","17.12492","-0.7001411","53.46545","12.69803","2.701709","1.774489","8.543624","49.04174","0","21","19.53463","20.26731","2.70171","12.69803","19.94198","62.90053","62.90053","4.54224","-0.4375",
"09.01.2002 17:00:00","0","0.9035156","-42.3418","17.09913","-0.7107549","54.95961","12.69803","5.403418","2.661734","1.394482","48.25622","0","21","19.44194","20.22097","5.403417","12.69803","24.91481","64.65837","64.65837","6.813363","-0.65",
"09.01.2002 18:00:00","0","0.9525913","-43.31759","17.31868","-0.7129945","58.20323","12.69803","5.403418","3.548979","0","49.15375","0","21","19.40726","20.20363","5.403417","12.69803","27.18593","68.47439","68.47439","9.084483","-0.925",
"09.01.2002 19:00:00","0","0.9572956","-43.97837","17.44445","-0.708325","53.56067","25.39606","5.403418","3.548979","0","44.42716","0","21","19.44557","20.22279","5.403417","25.39606","39.88396","63.01255","63.01255","9.084483","-1.125",
"09.01.2002 20:00:00","0","0.9623947","-44.66645","17.67906","-0.7037149","53.9997","25.39606","5.403418","3.548979","0","44.78339","0","21","19.47768","20.23884","5.403417","25.39606","39.88396","63.52906","63.52906","9.084483","-1.325",
"09.01.2002 21:00:00","0","0.9649601","-45.09042","17.91689","-0.7000635","56.39529","25.39606","2.701709","3.548979","0","47.11987","0","21","19.50168","20.25084","2.70171","25.39606","37.18226","66.34741","66.34741","9.084483","-1.4625",
"09.01.2002 22:00:00","0","1.009533","-45.61429","18.54601","-0.6942955","58.42151","25.39606","2.701709","4.436224","0","46.73998","0","21","19.52776","20.26388","2.70171","25.39606","39.45338","68.73119","68.73119","11.3556","-1.625",
"09.01.2002 23:00:00","0","1.015317","-46.35324","19.17599","-0.6999203","70.51305","0","2.701709","4.436224","0","58.72897","0","21","19.43223","20.21611","2.70171","0","14.05731","82.95653","82.95653","11.3556","-1.825",
"10.01.2002","-1.538825","0.9653078","-38.92321","22.55778","-0.9398525","30.39478","0","0.5403418","4.850432","0","25.35509","-5.537895","18.48713","19.19257","18.83985","0.540342","0","11.89594","35.75856","35.75856","11.3556","-2.025",
"10.01.2002 01:00:00","-0.007381","0.9526196","-38.28194","22.81712","-1.111932","38.08125","0","0.5403418","5.024505","0","29.96183","-2.290215","18.00145","18.9024","18.45192","0.540342","0","11.89594","44.80146","44.80146","11.3556","-2.1625",
"10.01.2002 02:00:00","0","0.9566346","-38.80095","22.50992","-1.139745","40.76996","0","0.5403418","5.028387","0","31.94271","-1.663954","18","18.68913","18.34457","0.540342","0","11.89594","47.96466","47.96466","11.3556","-2.325",
"10.01.2002 03:00:00","0","0.9586325","-39.17176","22.40887","-1.159264","43.24893","0","0.5403418","5.028387","0","33.48333","-0.798261","18","18.50605","18.25303","0.540342","0","11.89594","50.8811","50.8811","11.3556","-2.4625",
"10.01.2002 04:00:00","0","0.9586421","-39.2482","22.83208","-1.173917","45.11694","0","0.5403418","5.028387","0","34.62924","-0.0986271","18","18.34728","18.17364","0.540342","0","11.89594","53.07876","53.07876","11.3556","-2.5",
"10.01.2002 05:00:00","0","0.9606699","-39.47753","23.44355","-1.185321","46.9457","0","0.5403418","5.028387","0","36.32729","0","18","18.20416","18.10208","0.540342","0","11.89594","55.23023","55.23023","11.3556","-2.5625",
"10.01.2002 06:00:00","0.093881","1.030676","-48.76687","19.68098","-0.9169687","99.92821","0","0.5403418","4.584393","0","86.05094","-0.22647","20.90826","18.26574","19.587","0.540342","0","11.89594","117.5626","117.5626","11.3556","-2.6",
"10.01.2002 07:00:00","-0.000017","0.9972342","-49.46725","19.14212","-0.7905139","74.84866","25.39606","2.701709","3.548982","0","65.08202","0","21","18.52644","19.76322","2.70171","25.39606","37.18226","88.05724","88.05724","9.084483","-2.6625",
"10.01.2002 08:00:00","0","0.9569741","-49.60327","18.30801","-0.7850427","74.3917","12.69803","5.403418","2.661734","0","67.05733","0","21","18.6225","19.81125","5.403417","12.69803","24.91481","87.51965","87.51965","6.813363","-2.7",
"10.01.2002 09:00:00","0","0.9128807","-49.30152","17.44561","-0.7836027","73.38911","12.69803","2.701709","1.774489","0.4839378","68.51173","0","21","18.69009","19.84504","2.70171","12.69803","19.94198","86.34014","86.34014","4.54224","-2.6375",
"10.01.2002 10:00:00","0","0.9024277","-47.967","17.14429","-0.7784548","70.81062","12.69803","2.701709","1.774489","1.920469","66.00302","0","21","18.76903","19.88451","2.70171","12.69803","19.94198","83.30662","83.30662","4.54224","-2.2875",
"10.01.2002 11:00:00","0","0.8939491","-46.83873","17.49533","-0.7701358","68.58946","12.69803","2.701709","1.774489","2.159312","63.84429","0","21","18.83881","19.9194","2.70171","12.69803","19.94198","80.69349","80.69349","4.54224","-1.975",
"10.01.2002 12:00:00","0","0.9328426","-46.43545","18.14371","-0.7589892","66.67931","12.69803","5.403418","2.661734","2.685428","59.6048","0","21","18.91241","19.9562","5.403417","12.69803","24.91481","78.44625","78.44625","6.813363","-1.8375",
"10.01.2002 13:00:00","0","0.9715016","-45.96952","18.6795","-0.7414412","65.87518","12.69803","5.403418","3.548979","6.372572","56.50933","0","21","19.05324","20.02662","5.403417","12.69803","27.18593","77.50021","77.50021","9.084483","-1.675",
"10.01.2002 14:00:00","0","0.893761","-40.98965","19.15854","-0.697499","54.93492","12.69803","2.701709","2.661734","11.65555","48.37787","0","21","19.45594","20.22797","2.70171","12.69803","22.21311","64.62932","64.62932","6.813363","-0.1625",
"10.01.2002 15:00:00","0","0.819184","-36.55864","19.3989","-0.6873785","47.28107","12.69803","2.701709","1.774489","10.51192","43.20438","0","21","19.53701","20.2685","2.70171","12.69803","19.94198","55.62479","55.62479","4.54224","1.2625",
"10.01.2002 16:00:00","0","0.8082231","-35.28966","19.48123","-0.6866355","46.31372","12.69803","2.701709","1.774489","8.036377","42.31931","0","21","19.53951","20.26976","2.70171","12.69803","19.94198","54.48673","54.48673","4.54224","1.6625",
"10.01.2002 17:00:00","0","0.8592833","-36.52427","19.80148","-0.6929736","48.05813","12.69803","5.403418","2.661734","1.563912","41.94108","0","21","19.46382","20.23191","5.403417","12.69803","24.91481","56.53897","56.53897","6.813363","1.2625",
"10.01.2002 18:00:00","0","0.9134973","-37.91188","20.29914","-0.6937531","51.636","12.69803","5.403418","3.548979","0","43.32116","0","21","19.42685","20.21343","5.403417","12.69803","27.18593","60.74823","60.74823","9.084483","0.875",
"10.01.2002 19:00:00","0","0.9243296","-38.97087","20.53068","-0.6879195","47.41475","25.39606","5.403418","3.548979","0","38.99157","0","21","19.46677","20.23339","5.403417","25.39606","39.88396","55.78206","55.78206","9.084483","0.6125",
"10.01.2002 20:00:00","0","0.9312126","-39.91143","20.65379","-0.68327","48.07304","25.39606","5.403418","3.548979","0","39.52602","0","21","19.50401","20.252","5.403417","25.39606","39.88396","56.55653","56.55653","9.084483","0.3125",
"10.01.2002 21:00:00","0","0.9313511","-40.38641","20.78927","-0.6797491","50.49014","25.39606","2.701709","3.548979","0","41.8432","0","21","19.53295","20.26647","2.70171","25.39606","37.18226","59.40017","59.40017","9.084483","0.075",
"10.01.2002 22:00:00","0","0.9784077","-41.22178","21.10939","-0.6749857","52.69771","25.39606","2.701709","4.436224","0","41.75518","0","21","19.5612","20.2806","2.70171","25.39606","39.45338","61.99731","61.99731","11.3556","-0.1875",
"10.01.2002 23:00:00","0","0.9870067","-42.2811","20.79044","-0.6854253","65.21513","0","2.701709","4.436224","0","54.12796","0","21","19.46318","20.23159","2.70171","0","14.05731","76.72369","76.72369","11.3556","-0.4875",
"11.01.2002","-1.619737","0.9398355","-35.37759","22.9636","-0.9276651","26.32051","0","0.5403418","4.845337","0","21.77418","-5.387484","18.53663","19.2232","18.87992","0.540342","0","11.89594","30.96531","30.96531","11.3556","-0.725",
"11.01.2002 01:00:00","-0.025544","0.9281704","-35.14494","21.65713","-1.111111","34.05873","0","0.5403418","5.023025","0","26.76609","-2.538051","18.00521","18.9295","18.46736","0.540342","0","11.89594","40.0691","40.0691","11.3556","-1.05",
"11.01.2002 02:00:00","0","0.935844","-36.27272","20.19992","-1.147898","37.6338","0","0.5403418","5.028387","0","29.40984","-1.808223","18","18.71121","18.3556","0.540342","0","11.89594","44.27506","44.27506","11.3556","-1.45",
"11.01.2002 03:00:00","0","0.9439431","-37.31975","19.60553","-1.170863","40.95522","0","0.5403418","5.028387","0","31.67084","-0.9213177","18","18.52134","18.26067","0.540342","0","11.89594","48.18262","48.18262","11.3556","-1.7875",
"11.01.2002 04:00:00","0","0.9484478","-38.00675","19.37323","-1.189304","43.65686","0","0.5403418","5.028387","0","33.46552","-0.1368047","18","18.35409","18.17705","0.540342","0","11.89594","51.36102","51.36102","11.3556","-2.025",
"11.01.2002 05:00:00","0","0.9536834","-38.66574","19.40343","-1.204579","46.07154","0","0.5403418","5.028387","0","35.63917","0","18","18.20489","18.10244","0.540342","0","11.89594","54.20182","54.20182","11.3556","-2.225",
"11.01.2002 06:00:00","0.095375","1.024885","-48.30936","16.563","-0.9367508","99.59805","0","0.5403418","4.584389","0","85.80797","-0.2237658","20.90788","18.2616","19.58474","0.540342","0","11.89594","117.1742","117.1742","11.3556","-2.425",
"11.01.2002 07:00:00","-0.000016","0.992664","-49.23085","17.16572","-0.8047219","74.76358","25.39606","2.701709","3.548982","0","65.0352","0","21","18.51954","19.75977","2.70171","25.39606","37.18226","87.95716","87.95716","9.084483","-2.5625",
"11.01.2002 08:00:00","0","0.9555619","-49.68071","17.47259","-0.7923852","74.67403","12.69803","5.403418","2.661734","0","67.34809","0","21","18.61399","19.807","5.403417","12.69803","24.91481","87.8518","87.8518","6.813363","-2.6625",
"11.01.2002 09:00:00","0","0.9077769","-48.58237","17.29336","-0.772714","70.88472","12.69803","2.701709","1.774489","3.271679","66.07179","0","21","18.81199","19.90599","2.70171","12.69803","19.94198","83.39378","83.39378","4.54224","-2.325",
"11.01.2002 10:00:00","0","0.8771884","-44.09967","16.98","-0.7218958","57.11329","12.69803","2.701709","1.774489","6.744835","52.57786","0","21","19.33402","20.16701","2.70171","12.69803","19.94198","67.1921","67.1921","4.54224","-0.975",
"11.01.2002 11:00:00","0","0.831201","-38.15826","17.0852","-0.6889815","44.70044","12.69803","2.701709","1.774489","8.654097","40.53572","0","21","19.65629","20.32814","2.70171","12.69803","19.94198","52.58876","52.58876","4.54224","0.825",
"11.01.2002 12:00:00","0","0.8215166","-32.20206","17.40135","-0.6704832","35.64303","12.69803","5.403418","2.661734","10.0902","30.32933","-0.3376951","21","19.82242","20.41121","5.403417","12.69803","24.91481","41.93298","41.93298","6.813363","2.75",
"11.01.2002 13:00:00","0","0.8243723","-28.04314","17.86952","-0.6683894","33.95739","12.69803","5.403418","3.548979","12.14547","27.49347","-0.4776996","21","19.81705","20.40853","5.403417","12.69803","27.18593","39.94987","39.94987","9.084483","4.1875",
"11.01.2002 14:00:00","0","0.7697465","-26.6834","18.08453","-0.6581545","33.4424","12.69803","2.701709","2.661734","9.899358","28.38423","0","21","19.89849","20.44924","2.70171","12.69803","22.21311","39.344","39.344","6.813363","4.6625",
"11.01.2002 15:00:00","0","0.7310823","-26.71505","17.96778","-0.6526825","31.43035","12.69803","2.701709","1.774489","9.595645","28.06576","0","21","19.9559","20.47795","2.70171","12.69803","19.94198","36.97689","36.97689","4.54224","4.7",
"11.01.2002 16:00:00","0","0.7442171","-27.88446","17.92214","-0.6531126","33.01817","12.69803","2.701709","1.774489","8.200293","29.57552","0","21","19.95704","20.47852","2.70171","12.69803","19.94198","38.8449","38.8449","4.54224","4.325",
"11.01.2002 17:00:00","0","0.8107741","-30.66414","18.01975","-0.6659199","37.07732","12.69803","5.403418","2.661734","1.588866","31.61259","0","21","19.82671","20.41335","5.403417","12.69803","24.91481","43.62037","43.62037","6.813363","3.35",
"11.01.2002 18:00:00","0","0.8822148","-33.63022","17.90269","-0.6727607","42.54319","12.69803","5.403418","3.548979","0","34.89347","0","21","19.76212","20.38106","5.403417","12.69803","27.18593","50.05082","50.05082","9.084483","2.4625",
"11.01.2002 19:00:00","0","0.9035052","-35.93319","17.50859","-0.6729287","40.06101","25.39606","5.403418","3.548979","0","32.44977","-0.3274623","21","19.78023","20.39012","5.403417","25.39606","39.88396","47.1306","47.1306","9.084483","1.7625",
"11.01.2002 20:00:00","0","0.9181077","-37.97588","17.07215","-0.6740245","42.34323","25.39606","5.403418","3.548979","0","34.30315","-0.186491","21","19.7947","20.39735","5.403417","25.39606","39.88396","49.81557","49.81557","9.084483","1.0625",
"11.01.2002 21:00:00","0","0.9313107","-39.9988","16.70359","-0.6760423","46.89431","25.39606","2.701709","3.548979","0","38.37912","0","21","19.79854","20.39927","2.70171","25.39606","37.18226","55.16978","55.16978","9.084483","0.3625",
"11.01.2002 22:00:00","0","0.992511","-42.44896","16.59933","-0.6765682","51.28485","25.39606","2.701709","4.436224","0","40.2801","0","21","19.80284","20.40142","2.70171","25.39606","39.45338","60.33511","60.33511","11.3556","-0.3375",
"11.01.2002 23:00:00","0","1.008047","-44.70652","16.48532","-0.6891462","65.42896","0","2.701709","4.436224","0","54.06552","0","21","19.68464","20.34232","2.70171","0","14.05731","76.97523","76.97523","11.3556","-1.0375",
"12.01.2002","-1.847174","0.9780512","-39.3336","18.90616","-0.9271327","29.39164","0","0.5403418","4.841365","0","24.55939","-5.62061","18.55501","19.42625","18.99063","0.540342","0","11.89594","34.5784","34.5784","11.3556","-1.7375",
"12.01.2002 01:00:00","-0.061857","0.9878047","-41.07183","18.92207","-1.106124","38.90752","0","0.5403418","5.020832","0","31.48671","-3.158305","18.01164","19.11539","18.56351","0.540342","0","11.89594","45.77356","45.77356","11.3556","-2.5",
"12.01.2002 02:00:00","0","1.019174","-44.64342","18.53182","-1.140144","45.59975","0","0.5403418","5.028387","0","36.80552","-2.254663","18","18.87711","18.43855","0.540342","0","11.89594","53.64677","53.64677","11.3556","-3.425",
"12.01.2002 03:00:00","0","1.020501","-46.66796","18.37195","-1.162261","50.41934","0","0.5403418","5.028387","0","40.31742","-1.429565","18","18.66893","18.33447","0.540342","0","11.89594","59.31688","59.31688","11.3556","-4.3625",
"12.01.2002 04:00:00","0","1.032026","-48.83326","18.21792","-1.181908","55.09988","0","0.5403418","5.028387","0","43.71288","-0.511012","18","18.48266","18.24133","0.540342","0","11.89594","64.82337","64.82337","11.3556","-5.075",
"12.01.2002 05:00:00","0","1.044325","-50.84653","17.97115","-1.20043","59.42228","0","0.5403418","5.028387","0","47.21756","0","18","18.30957","18.15479","0.540342","0","11.89594","69.90856","69.90856","11.3556","-5.675",
"12.01.2002 06:00:00","0.100535","1.125196","-63.26839","14.81375","-0.9394799","116.2666","0","0.5403418","4.584464","0","100.275","-0.1199165","20.89801","18.33929","19.61865","0.540342","0","11.89594","136.7843","136.7843","11.3556","-6.275",
"12.01.2002 07:00:00","-0.000057","1.105143","-66.11784","14.64441","-0.8136443","93.18033","25.39606","2.701709","3.548986","0","81.70969","0","20.99999","18.56711","19.78355","2.70171","25.39606","37.18226","109.6239","109.6239","9.084483","-6.8125",
"12.01.2002 08:00:00","0","1.069064","-67.64864","14.45035","-0.8073639","94.28012","12.69803","5.403418","2.661734","0","85.5238","0","21","18.63672","19.81836","5.403417","12.69803","24.91481","110.9178","110.9178","6.813363","-7.3125",
"12.01.2002 09:00:00","0","1.032213","-68.3858","14.06951","-0.7913057","92.2453","12.69803","2.701709","1.774489","3.077067","86.36935","0","21","18.8159","19.90795","2.70171","12.69803","19.94198","108.5239","108.5239","4.54224","-7.5",
"12.01.2002 10:00:00","0","1.017638","-66.0139","13.79729","-0.7386172","80.3992","12.69803","2.701709","1.774489","7.305872","74.6386","0","21","19.35437","20.17718","2.70171","12.69803","19.94198","94.5873","94.5873","4.54224","-6.9375",
"12.01.2002 11:00:00","0","0.9960899","-62.5607","13.69658","-0.7058668","70.34994","12.69803","2.701709","1.774489","8.977254","64.76237","0","21","19.68284","20.34142","2.70171","12.69803","19.94198","82.76463","82.76463","4.54224","-6.1",
"12.01.2002 12:00:00","0","1.017443","-59.56147","13.66219","-0.6980585","67.09531","12.69803","5.403418","2.661734","9.121347","58.94193","0","21","19.76355","20.38178","5.403417","12.69803","24.91481","78.93565","78.93565","6.813363","-5.3625",
"12.01.2002 13:00:00","0","1.047182","-57.67716","13.69808","-0.7005349","68.72686","12.69803","5.403418","3.548979","10.09213","58.06903","0","21","19.73642","20.36821","5.403417","12.69803","27.18593","80.85513","80.85513","9.084483","-4.85",
"12.01.2002 14:00:00","0","1.001072","-56.71898","13.46373","-0.692597","67.72423","12.69803","2.701709","2.661734","8.161112","59.81659","0","21","19.82418","20.41209","2.70171","12.69803","22.21311","79.67556","79.67556","6.813363","-4.575",
"12.01.2002 15:00:00","0","0.9600351","-56.67159","13.22014","-0.6917461","65.0182","12.69803","2.701709","1.774489","9.478819","59.74869","0","21","19.84716","20.42358","2.70171","12.69803","19.94198","76.49199","76.49199","4.54224","-4.5625",
"12.01.2002 16:00:00","0","0.9677697","-57.94621","12.99037","-0.6915419","66.8483","12.69803","2.701709","1.774489","7.267918","61.50734","0","21","19.86229","20.43115","2.70171","12.69803","19.94198","78.64507","78.64507","4.54224","-4.9125",
"12.01.2002 17:00:00","0","1.026501","-60.96297","12.88157","-0.7149099","73.37383","12.69803","5.403418","2.661734","2.228521","65.11005","0","21","19.64386","20.32193","5.403417","12.69803","24.91481","86.32215","86.32215","6.813363","-5.725",
"12.01.2002 18:00:00","0","1.085977","-63.95221","13.07369","-0.7237887","80.19636","12.69803","5.403418","3.548979","0","68.86898","0","21","19.54814","20.27407","5.403417","12.69803","27.18593","94.34866","94.34866","9.084483","-6.475",
"12.01.2002 19:00:00","0","1.104786","-66.52241","13.04483","-0.7245136","78.33917","25.39606","5.403418","3.548979","0","66.79376","0","21","19.53642","20.26821","5.403417","25.39606","39.88396","92.16373","92.16373","9.084483","-7.0125",
"12.01.2002 20:00:00","0","1.116089","-68.66116","12.62033","-0.7272304","80.89263","25.39606","5.403418","3.548979","0","69.11811","0","21","19.53023","20.26512","5.403417","25.39606","39.88396","95.16779","95.16779","9.084483","-7.575",
"12.01.2002 21:00:00","0","1.125517","-70.63512","12.19044","-0.731343","85.51886","25.39606","2.701709","3.548979","0","73.52242","0","21","19.5169","20.25845","2.70171","25.39606","37.18226","100.6104","100.6104","9.084483","-8.1125",
"12.01.2002 22:00:00","0","1.178143","-72.86918","11.99579","-0.7341246","90.7057","25.39606","2.701709","4.436224","0","75.42185","0","21","19.50357","20.25178","2.70171","25.39606","39.45338","106.7126","106.7126","11.3556","-8.675",
"12.01.2002 23:00:00","0","1.171185","-71.66893","11.81547","-0.7475467","100.8922","0","2.701709","4.436224","0","85.75046","0","21","19.38217","20.19109","2.70171","0","14.05731","118.6968","118.6968","11.3556","-8.4",
"13.01.2002","-1.272042","1.105814","-60.25655","13.8154","-1.009126","54.53002","0","0.5403418","4.868577","0","46.51009","-5.539734","18.32568","19.11294","18.71931","0.540342","0","11.89594","64.15296","64.15296","11.3556","-8.1",
"13.01.2002 01:00:00","-0.000065","1.09443","-59.29601","14.02374","-1.170134","63.54016","0","0.5403418","5.028364","0","51.87189","-1.778649","17.99999","18.79267","18.39633","0.540342","0","11.89594","74.75314","74.75314","11.3556","-8.1",
"13.01.2002 02:00:00","0","1.093003","-59.05051","14.23909","-1.194172","66.06208","0","0.5403418","5.028387","0","53.1784","-0.5317575","18","18.5592","18.2796","0.540342","0","11.89594","77.72009","77.72009","11.3556","-8.0375",
"13.01.2002 03:00:00","0","1.091491","-58.71455","14.47906","-1.213266","68.04095","0","0.5403418","5.028387","0","54.67781","0","18","18.35795","18.17897","0.540342","0","11.89594","80.04818","80.04818","11.3556","-7.9375",
"13.01.2002 04:00:00","0","1.091544","-58.62399","14.54143","-1.230812","69.97555","0","0.5403418","5.028387","0","56.63248","0","18","18.17977","18.08988","0.540342","0","11.89594","82.32417","82.32417","11.3556","-7.9",
"13.01.2002 05:00:00","0","1.091226","-58.45268","14.57628","-1.246673","71.47491","0","0.5403418","5.028387","0","58.16346","0","18","18.02181","18.0109","0.540342","0","11.89594","84.08813","84.08813","11.3556","-7.8375",
"13.01.2002 06:00:00","0.109654","1.152302","-68.45147","12.32354","-0.9820174","126.0356","0","0.5403418","4.584536","0","109.1025","0","20.89059","18.07461","19.4826","0.540342","0","11.89594","148.2772","148.2772","11.3556","-7.7375",
"13.01.2002 07:00:00","-0.000085","1.116933","-68.9116","12.38437","-0.85155","100.1161","25.39606","2.701709","3.54899","0","88.28619","0","20.99998","18.32937","19.66468","2.70171","25.39606","37.18226","117.7837","117.7837","9.084483","-7.7",
"13.01.2002 08:00:00","0","1.073002","-68.53581","12.46074","-0.8421475","98.59751","12.69803","5.403418","2.661734","0","89.74249","0","21","18.4199","19.70995","5.403417","12.69803","24.91481","115.9971","115.9971","6.813363","-7.6375",
"13.01.2002 09:00:00","0","1.026594","-67.7458","12.65032","-0.826028","95.37223","12.69803","2.701709","1.774489","2.638319","89.50153","0","21","18.56663","19.78332","2.70171","12.69803","19.94198","112.2026","112.2026","4.54224","-7.475",
"13.01.2002 10:00:00","0","0.9987118","-62.8394","12.89569","-0.7797329","83.20702","12.69803","2.701709","1.774489","5.822132","77.59561","0","21","19.0091","20.00455","2.70171","12.69803","19.94198","97.8906","97.8906","4.54224","-6.2125",
"13.01.2002 11:00:00","0","0.9537452","-55.58194","13.39437","-0.7492148","70.68942","12.69803","2.701709","1.774489","7.556004","65.46774","0","21","19.28536","20.14268","2.70171","12.69803","19.94198","83.16403","83.16403","4.54224","-4.3125",
"13.01.2002 12:00:00","0","0.9515752","-49.24899","14.30145","-0.7286046","61.35624","12.69803","5.403418","2.661734","8.715125","54.05119","0","21","19.44136","20.22068","5.403417","12.69803","24.91481","72.18381","72.18381","6.813363","-2.6",
"13.01.2002 13:00:00","0","0.9594644","-44.56626","15.42671","-0.7194936","58.10741","12.69803","5.403418","3.548979","11.70753","48.92244","0","21","19.46754","20.23377","5.403417","12.69803","27.18593","68.36166","68.36166","9.084483","-1.25",
"13.01.2002 14:00:00","0","0.8987795","-41.83501","16.34114","-0.7012548","54.50409","12.69803","2.701709","2.661734","9.921545","47.87025","0","21","19.58728","20.29364","2.70171","12.69803","22.21311","64.12245","64.12245","6.813363","-0.425",
"13.01.2002 15:00:00","0","0.8522499","-40.96472","16.66519","-0.6953225","51.6388","12.69803","2.701709","1.774489","9.994819","47.27721","0","21","19.61663","20.30831","2.70171","12.69803","19.94198","60.75153","60.75153","4.54224","-0.1375",
"13.01.2002 16:00:00","0","0.8633978","-42.45496","16.40723","-0.7005522","53.94647","12.69803","2.701709","1.774489","6.889861","49.49058","0","21","19.57467","20.28733","2.70171","12.69803","19.94198","63.46644","63.46644","4.54224","-0.6",
"13.01.2002 17:00:00","0","0.9301892","-45.9739","16.11343","-0.7122089","58.63318","12.69803","5.403418","2.661734","0.7468783","51.62469","0","21","19.47907","20.23953","5.403417","12.69803","24.91481","68.98022","68.98022","6.813363","-1.65",
"13.01.2002 18:00:00","0","0.98404","-47.73512","15.93629","-0.7181883","63.04332","12.69803","5.403418","3.548979","0","53.48873","0","21","19.4315","20.21575","5.403417","12.69803","27.18593","74.16862","74.16862","9.084483","-2.1625",
"13.01.2002 19:00:00","0","0.9860638","-47.91313","15.81946","-0.716163","57.96674","25.39606","5.403418","3.548979","0","48.39478","0","21","19.46039","20.23019","5.403417","25.39606","39.88396","68.19615","68.19615","9.084483","-2.2",
"13.01.2002 20:00:00","0","0.9879692","-48.13621","16.01228","-0.7127765","57.94259","25.39606","5.403418","3.548979","0","48.3429","0","21","19.48652","20.24326","5.403417","25.39606","39.88396","68.16776","68.16776","9.084483","-2.2625",
"13.01.2002 21:00:00","0","0.9892615","-48.40128","16.24126","-0.7093184","60.20793","25.39606","2.701709","3.548979","0","50.56797","0","21","19.50544","20.25272","2.70171","25.39606","37.18226","70.83286","70.83286","9.084483","-2.3625",
"13.01.2002 22:00:00","0","1.031578","-48.53217","16.56071","-0.705678","61.88328","25.39606","2.701709","4.436224","0","49.80928","0","21","19.52827","20.26413","2.70171","25.39606","39.45338","72.80386","72.80386","11.3556","-2.4",
"13.01.2002 23:00:00","0","1.034593","-48.82058","17.18795","-0.7121613","73.51329","0","2.701709","4.436224","0","61.40691","0","21","19.42787","20.21393","2.70171","0","14.05731","86.48622","86.48622","11.3556","-2.4625",
"14.01.2002","-1.532545","0.9809791","-40.77912","20.26974","-0.9544207","32.54964","0","0.5403418","4.852293","0","27.18074","-5.471743","18.46736","19.18516","18.82626","0.540342","0","11.89594","38.29369","38.29369","11.3556","-2.5625",
"14.01.2002 01:00:00","-0.001052","0.9779246","-41.41008","20.74261","-1.124691","42.0267","0","0.5403418","5.024997","0","33.33522","-2.19826","18.00018","18.888","18.44409","0.540342","0","11.89594","49.44318","49.44318","11.3556","-3.1",
"14.01.2002 02:00:00","0","0.9816678","-41.81195","20.77561","-1.150166","44.5625","0","0.5403418","5.028387","0","35.20676","-1.587816","18","18.6713","18.33565","0.540342","0","11.89594","52.42648","52.42648","11.3556","-3.2125",
"14.01.2002 03:00:00","0","0.9799708","-41.72919","20.47161","-1.170371","46.48685","0","0.5403418","5.028387","0","36.25933","-0.7246039","18","18.48832","18.24416","0.540342","0","11.89594","54.69041","54.69041","11.3556","-3.225",
"14.01.2002 04:00:00","0","0.9840202","-42.32614","20.68207","-1.186466","49.05671","0","0.5403418","5.028387","0","38.05148","-0.0496849","18","18.32254","18.16127","0.540342","0","11.89594","57.71378","57.71378","11.3556","-3.425",
"14.01.2002 05:00:00","0","0.9886929","-42.96041","20.72401","-1.201288","51.43118","0","0.5403418","5.028387","0","40.27288","0","18","18.17287","18.08644","0.540342","0","11.89594","60.50727","60.50727","11.3556","-3.625",
"14.01.2002 06:00:00","0.098161","1.054906","-52.26618","17.49497","-0.9341653","104.5109","0","0.5403418","4.584412","0","90.0709","-0.229244","20.90464","18.23223","19.56844","0.540342","0","11.89594","122.954","122.954","11.3556","-3.6375",
"14.01.2002 07:00:00","-0.000023","1.020255","-52.82227","17.54248","-0.8045946","79.23835","25.39606","2.701709","3.548983","0","69.05847","0","21","18.49152","19.74576","2.70171","25.39606","37.18226","93.22158","93.22158","9.084483","-3.6625",
"14.01.2002 08:00:00","0","0.9815183","-53.17285","17.38615","-0.7953333","78.94411","12.69803","5.403418","2.661734","0","71.27855","0","21","18.58509","19.79254","5.403417","12.69803","24.91481","92.87544","92.87544","6.813363","-3.7625",
"14.01.2002 09:00:00","0","0.9412683","-53.29778","17.10625","-0.7902057","78.30836","12.69803","2.701709","1.774489","0.5444589","73.19051","0","21","18.65059","19.8253","2.70171","12.69803","19.94198","92.12747","92.12747","4.54224","-3.8",
"14.01.2002 10:00:00","0","0.9385087","-52.84132","16.75685","-0.784656","76.72403","12.69803","2.701709","1.774489","2.101726","71.63268","0","21","18.72552","19.86276","2.70171","12.69803","19.94198","90.26356","90.26356","4.54224","-3.675",
"14.01.2002 11:00:00","0","0.9330829","-52.06335","16.44717","-0.778469","74.71344","12.69803","2.701709","1.774489","3.576691","69.66309","0","21","18.80652","19.90326","2.70171","12.69803","19.94198","87.89817","87.89817","4.54224","-3.475",
"14.01.2002 12:00:00","0","0.9708129","-51.53711","16.38575","-0.770551","72.65372","12.69803","5.403418","2.661734","4.547424","65.12077","0","21","18.8921","19.94605","5.403417","12.69803","24.91481","85.47498","85.47498","6.813363","-3.3375",
"14.01.2002 13:00:00","0","1.010515","-51.21048","16.36366","-0.7624894","73.04202","12.69803","5.403418","3.548979","4.994552","63.04219","0","21","18.97146","19.98573","5.403417","12.69803","27.18593","85.93179","85.93179","9.084483","-3.2375",
"14.01.2002 14:00:00","0","0.968375","-51.07389","16.06076","-0.758016","72.35808","12.69803","2.701709","2.661734","4.667808","64.87059","0","21","19.02901","20.01451","2.70171","12.69803","22.21311","85.12715","85.12715","6.813363","-3.2",
"14.01.2002 15:00:00","0","0.926463","-51.0374","15.68492","-0.7566323","69.96774","12.69803","2.701709","1.774489","3.590836","64.97575","0","21","19.06481","20.03241","2.70171","12.69803","19.94198","82.31499","82.31499","4.54224","-3.2",
"14.01.2002 16:00:00","0","0.9288025","-51.31142","15.2792","-0.7575168","70.12936","12.69803","2.701709","1.774489","2.003316","65.12628","0","21","19.07762","20.03881","2.70171","12.69803","19.94198","82.50513","82.50513","4.54224","-3.2625",
"14.01.2002 17:00:00","0","0.9727898","-51.68731","14.69892","-0.760709","70.29558","12.69803","5.403418","2.661734","0.4184706","62.76185","0","21","19.07922","20.03961","5.403417","12.69803","24.91481","82.70068","82.70068","6.813363","-3.3625",
"14.01.2002 18:00:00","0","1.017444","-52.23965","14.30677","-0.7633772","72.85983","12.69803","5.403418","3.548979","0","62.74768","0","21","19.07981","20.03991","5.403417","12.69803","27.18593","85.71744","85.71744","9.084483","-3.525",
"14.01.2002 19:00:00","0","1.021061","-52.89003","14.25595","-0.7580081","67.81924","25.39606","5.403418","3.548979","0","57.62127","0","21","19.14154","20.07077","5.403417","25.39606","39.88396","79.78734","79.78734","9.084483","-3.725",
"14.01.2002 20:00:00","0","1.025343","-53.58537","14.63246","-0.751307","67.97704","25.39606","5.403418","3.548979","0","57.69379","0","21","19.19053","20.09527","5.403417","25.39606","39.88396","79.97299","79.97299","9.084483","-3.925",
"14.01.2002 21:00:00","0","1.03162","-54.40981","14.95842","-0.745534","70.66163","25.39606","2.701709","3.548979","0","60.29858","0","21","19.2237","20.11185","2.70171","25.39606","37.18226","83.13133","83.13133","9.084483","-4.125",
"14.01.2002 22:00:00","0","1.076509","-54.93473","15.00155","-0.7418154","72.83343","25.39606","2.701709","4.436224","0","59.80876","0","21","19.257","20.1285","2.70171","25.39606","39.45338","85.68639","85.68639","11.3556","-4.2625",
"14.01.2002 23:00:00","0","1.080432","-55.53782","15.14594","-0.7500532","84.73692","0","2.701709","4.436224","0","71.62771","0","21","19.16814","20.08407","2.70171","0","14.05731","99.69049","99.69049","11.3556","-4.425",
"15.01.2002","-1.219432","1.027273","-47.23544","17.87996","-1.003435","41.44228","0","0.5403418","4.865136","0","34.88251","-5.271938","18.36384","18.92615","18.64499","0.540342","0","11.89594","48.75562","48.75562","11.3556","-4.625",
"15.01.2002 01:00:00","-0.000056","1.019597","-46.98944","18.2251","-1.165515","50.9558","0","0.5403418","5.028351","0","40.66105","-1.476507","18","18.6318","18.3159","0.540342","0","11.89594","59.94801","59.94801","11.3556","-4.825",
"15.01.2002 02:00:00","0","1.028037","-48.15315","18.18699","-1.188468","54.79892","0","0.5403418","5.028387","0","43.20763","-0.345212","18","18.41975","18.20988","0.540342","0","11.89594","64.46931","64.46931","11.3556","-5.15",
"15.01.2002 03:00:00","0","1.033487","-48.9166","17.96062","-1.207924","57.74878","0","0.5403418","5.028387","0","45.70338","0","18","18.23771","18.11885","0.540342","0","11.89594","67.93974","67.93974","11.3556","-5.3625",
"15.01.2002 04:00:00","0","1.037102","-49.34104","17.66876","-1.2254","60.00251","0","0.5403418","5.028387","0","47.90954","0","18","18.07613","18.03807","0.540342","0","11.89594","70.59119","70.59119","11.3556","-5.4625",
"15.01.2002 05:00:00","0","1.040269","-49.87278","17.11863","-1.242829","62.18981","0","0.5403418","5.028387","0","50.01359","0","18","17.93006","17.96503","0.540342","0","11.89594","73.16447","73.16447","11.3556","-5.625",
"15.01.2002 06:00:00","0.109653","1.108559","-60.21339","14.12611","-0.978051","117.186","0","0.5403418","4.584479","0","101.3535","0","20.89725","17.99611","19.44668","0.540342","0","11.89594","137.8659","137.8659","11.3556","-5.7625",
"15.01.2002 07:00:00","-0.000047","1.075578","-61.12965","13.78932","-0.8493034","92.19772","25.39606","2.701709","3.548986","0","81.12354","0","20.99999","18.26347","19.63173","2.70171","25.39606","37.18226","108.4679","108.4679","9.084483","-5.8625",
"15.01.2002 08:00:00","0","1.036894","-61.53222","13.437","-0.841433","91.59808","12.69803","5.403418","2.661734","0","83.26171","0","21","18.36255","19.68127","5.403417","12.69803","24.91481","107.7625","107.7625","6.813363","-5.9625",
"15.01.2002 09:00:00","0","0.9955837","-61.61524","13.09302","-0.8362536","90.55829","12.69803","2.701709","1.774489","0.6920041","84.99277","0","21","18.435","19.7175","2.70171","12.69803","19.94198","106.5392","106.5392","4.54224","-6",
"15.01.2002 10:00:00","0","0.9898739","-60.80584","12.83564","-0.8281459","88.31443","12.69803","2.701709","1.774489","3.01266","82.78778","0","21","18.52621","19.7631","2.70171","12.69803","19.94198","103.8993","103.8993","4.54224","-5.8125",
"15.01.2002 11:00:00","0","0.9820725","-59.6092","12.66758","-0.8189707","85.49828","12.69803","2.701709","1.774489","5.264354","80.0331","0","21","18.62877","19.81438","2.70171","12.69803","19.94198","100.5862","100.5862","4.54224","-5.5125",
"15.01.2002 12:00:00","0","1.017174","-58.67184","12.76314","-0.8081406","82.85184","12.69803","5.403418","2.661734","6.46561","74.7266","0","21","18.73492","19.86746","5.403417","12.69803","24.91481","97.47276","97.47276","6.813363","-5.275",
"15.01.2002 13:00:00","0","1.055362","-58.16473","13.01219","-0.7971612","82.99643","12.69803","5.403418","3.548979","6.82173","72.22066","0","21","18.82924","19.91462","5.403417","12.69803","27.18593","97.64285","97.64285","9.084483","-5.1375",
"15.01.2002 14:00:00","0","1.012184","-57.81689","12.99108","-0.7901906","81.77073","12.69803","2.701709","2.661734","6.002958","73.72096","0","21","18.89378","19.94689","2.70171","12.69803","22.21311","96.20086","96.20086","6.813363","-5.0375",
"15.01.2002 15:00:00","0","0.9695584","-57.64404","12.81755","-0.7873101","78.99435","12.69803","2.701709","1.774489","4.610989","73.63436","0","21","18.93304","19.96652","2.70171","12.69803","19.94198","92.93453","92.93453","4.54224","-5",
"15.01.2002 16:00:00","0","0.9737986","-58.19778","12.79396","-0.7860393","79.42188","12.69803","2.701709","1.774489","2.744356","74.03666","0","21","18.94771","19.97385","2.70171","12.69803","19.94198","93.4375","93.4375","4.54224","-5.125",
"15.01.2002 17:00:00","0","1.019796","-58.95417","12.7122","-0.7869379","80.2765","12.69803","5.403418","2.661734","0.4745845","72.13763","0","21","18.94377","19.97189","5.403417","12.69803","24.91481","94.44293","94.44293","6.813363","-5.325",
"15.01.2002 18:00:00","0","1.062679","-59.08819","12.66285","-0.7873015","82.59125","12.69803","5.403418","3.548979","0","71.73663","0","21","18.94222","19.97111","5.403417","12.69803","27.18593","97.16617","97.16617","9.084483","-5.3375",
"15.01.2002 19:00:00","0","1.062898","-58.87738","12.37691","-0.7825155","76.57437","25.39606","5.403418","3.548979","0","65.76336","0","21","19.00227","20.00113","5.403417","25.39606","39.88396","90.08749","90.08749","9.084483","-5.2375",
"15.01.2002 20:00:00","0","1.067623","-59.66673","12.26413","-0.7790108","76.8148","25.39606","5.403418","3.548979","0","65.91032","0","21","19.05135","20.02568","5.403417","25.39606","39.88396","90.37035","90.37035","9.084483","-5.45",
"15.01.2002 21:00:00","0","1.063615","-59.03683","12.79143","-0.7723244","77.71627","25.39606","2.701709","3.548979","0","66.87623","0","21","19.09235","20.04618","2.70171","25.39606","37.18226","91.43091","91.43091","9.084483","-5.2875",
"15.01.2002 22:00:00","0","1.097811","-57.874","13.418","-0.7646474","77.93497","25.39606","2.701709","4.436224","0","64.54419","0","21","19.13309","20.06655","2.70171","25.39606","39.45338","91.6882","91.6882","11.3556","-4.975",
"15.01.2002 23:00:00","0","1.095755","-57.43327","14.0741","-0.7688801","88.52399","0","2.701709","4.436224","0","75.20247","0","21","19.05178","20.02589","2.70171","0","14.05731","104.1459","104.1459","11.3556","-4.8375",
"16.01.2002","-1.140978","1.03572","-47.95695","17.00456","-1.021527","43.1501","0","0.5403418","4.868266","0","36.38569","-5.086754","18.34182","18.81862","18.58022","0.540342","0","11.89594","50.76483","50.76483","11.3556","-4.7375",
"16.01.2002 01:00:00","-0.000044","1.01937","-46.59181","17.35896","-1.180109","51.58932","0","0.5403418","5.02836","0","41.04796","-1.128935","18","18.53224","18.26612","0.540342","0","11.89594","60.69331","60.69331","11.3556","-4.6375",
"16.01.2002 02:00:00","0","1.014344","-45.97188","17.16447","-1.20261","53.20871","0","0.5403418","5.028387","0","41.75634","-0.133495","18","18.32928","18.16464","0.540342","0","11.89594","62.59848","62.59848","11.3556","-4.475",
"16.01.2002 03:00:00","0","1.00869","-45.24437","17.25092","-1.219954","54.22093","0","0.5403418","5.028387","0","42.73501","0","18","18.15934","18.07967","0.540342","0","11.89594","63.78933","63.78933","11.3556","-4.275",
"16.01.2002 04:00:00","0","1.003335","-44.66476","17.73698","-1.232703","55.12288","0","0.5403418","5.028387","0","43.70654","0","18","18.01229","18.00614","0.540342","0","11.89594","64.85045","64.85045","11.3556","-4.1375",
"16.01.2002 05:00:00","0","1.000744","-44.31766","18.14286","-1.243956","56.0934","0","0.5403418","5.028387","0","44.72893","0","18","17.87902","17.93951","0.540342","0","11.89594","65.99223","65.99223","11.3556","-4.0375",
"16.01.2002 06:00:00","0.10693","1.063814","-53.31527","15.40306","-0.9744949","109.532","0","0.5403418","4.584441","0","94.68726","0","20.90123","17.95765","19.42944","0.540342","0","11.89594","128.8612","128.8612","11.3556","-3.9375",
"16.01.2002 07:00:00","-0.000027","1.027669","-53.67461","15.6362","-0.8419842","84.08989","25.39606","2.701709","3.548984","0","73.81446","0","20.99999","18.23749","19.61874","2.70171","25.39606","37.18226","98.92928","98.92928","9.084483","-3.9",
"16.01.2002 08:00:00","0","0.9857512","-53.50068","15.91074","-0.8289862","82.84465","12.69803","5.403418","2.661734","0","75.15727","0","21","18.34906","19.67453","5.403417","12.69803","24.91481","97.46429","97.46429","6.813363","-3.8375",
"16.01.2002 09:00:00","0","0.9399436","-52.87203","15.88959","-0.8198715","81.05372","12.69803","2.701709","1.774489","0.5860776","75.96302","0","21","18.43359","19.7168","2.70171","12.69803","19.94198","95.35732","95.35732","4.54224","-3.675",
"16.01.2002 10:00:00","0","0.9332388","-51.7672","15.69303","-0.8115939","78.50943","12.69803","2.701709","1.774489","2.038378","73.48624","0","21","18.52319","19.76159","2.70171","12.69803","19.94198","92.36403","92.36403","4.54224","-3.35",
"16.01.2002 11:00:00","0","0.9216835","-50.09467","15.5588","-0.8028725","75.26616","12.69803","2.701709","1.774489","3.612071","70.33754","0","21","18.62003","19.81001","2.70171","12.69803","19.94198","88.54843","88.54843","4.54224","-2.8875",
"16.01.2002 12:00:00","0","0.9524708","-48.68969","15.88096","-0.7918376","71.93681","12.69803","5.403418","2.661734","4.342171","64.65675","0","21","18.71916","19.85958","5.403417","12.69803","24.91481","84.63155","84.63155","6.813363","-2.5125",
"16.01.2002 13:00:00","0","0.9876688","-47.71334","16.49909","-0.7788323","71.29251","12.69803","5.403418","3.548979","4.767889","61.71214","0","21","18.81057","19.90528","5.403417","12.69803","27.18593","83.87355","83.87355","9.084483","-2.2125",
"16.01.2002 14:00:00","0","0.940961","-46.92739","16.48833","-0.7707549","69.78971","12.69803","2.701709","2.661734","4.441247","62.6806","0","21","18.8802","19.9401","2.70171","12.69803","22.21311","82.10554","82.10554","6.813363","-1.975",
"16.01.2002 15:00:00","0","0.8981579","-46.70708","15.9322","-0.7687124","67.17815","12.69803","2.701709","1.774489","3.385878","62.45629","0","21","18.92537","19.96269","2.70171","12.69803","19.94198","79.03313","79.03313","4.54224","-1.9",
"16.01.2002 16:00:00","0","0.8989874","-46.902","15.10297","-0.771291","67.1105","12.69803","2.701709","1.774489","1.904668","62.37616","0","21","18.94824","19.97412","2.70171","12.69803","19.94198","78.95354","78.95354","4.54224","-1.9625",
"16.01.2002 17:00:00","0","0.9430326","-47.41747","14.7096","-0.773036","67.10004","12.69803","5.403418","2.661734","0.4114069","59.94613","0","21","18.96301","19.98151","5.403417","12.69803","24.91481","78.94122","78.94122","6.813363","-2.125",
"16.01.2002 18:00:00","0","0.988381","-48.21967","15.03753","-0.7707367","69.61238","12.69803","5.403418","3.548979","0","59.96054","0","21","18.97772","19.98886","5.403417","12.69803","27.18593","81.89691","81.89691","9.084483","-2.3875",
"16.01.2002 19:00:00","0","0.9934242","-49.02992","15.87118","-0.7587035","64.55901","25.39606","5.403418","3.548979","0","54.80648","0","21","19.05133","20.02567","5.403417","25.39606","39.88396","75.95177","75.95177","9.084483","-2.625",
"16.01.2002 20:00:00","0","1.004075","-50.49846","16.53146","-0.7483946","65.45148","25.39606","5.403418","3.548979","0","55.54081","0","21","19.10869","20.05434","5.403417","25.39606","39.88396","77.00173","77.00173","9.084483","-3.0125",
"16.01.2002 21:00:00","0","1.000402","-49.90785","16.70556","-0.7418136","66.28904","25.39606","2.701709","3.548979","0","56.45762","0","21","19.15714","20.07857","2.70171","25.39606","37.18226","77.98711","77.98711","9.084483","-2.825",
"16.01.2002 22:00:00","0","1.038865","-49.55922","16.70914","-0.7371295","67.14217","25.39606","2.701709","4.436224","0","54.9059","0","21","19.20236","20.10118","2.70171","25.39606","39.45338","78.99078","78.99078","11.3556","-2.725",
"16.01.2002 23:00:00","0","1.038251","-49.57279","16.76172","-0.7449895","78.23122","0","2.701709","4.436224","0","65.98579","0","21","19.12424","20.06212","2.70171","0","14.05731","92.03673","92.03673","11.3556","-2.7375",
"17.01.2002","-1.253554","0.9832196","-41.4028","19.78657","-0.9932227","35.20374","0","0.5403418","4.861167","0","29.59401","-5.331245","18.39956","18.89347","18.64652","0.540342","0","11.89594","41.41616","41.41616","11.3556","-2.825",
"17.01.2002 01:00:00","-0.000257","0.9746912","-41.12678","19.9554","-1.15862","44.31414","0","0.5403418","5.027915","0","35.06199","-1.594027","18.00004","18.60754","18.30379","0.540342","0","11.89594","52.13428","52.13428","11.3556","-3.025",
"17.01.2002 02:00:00","0","0.9808486","-41.99371","19.81427","-1.182098","47.66961","0","0.5403418","5.028387","0","37.20681","-0.5178251","18","18.40394","18.20197","0.540342","0","11.89594","56.08189","56.08189","11.3556","-3.2875",
"17.01.2002 03:00:00","0","0.9879365","-42.87041","19.60663","-1.2008","50.63434","0","0.5403418","5.028387","0","39.53297","0","18","18.22788","18.11394","0.540342","0","11.89594","59.56982","59.56982","11.3556","-3.525",
"17.01.2002 04:00:00","0","0.990879","-43.32724","19.34386","-1.217614","52.82772","0","0.5403418","5.028387","0","41.65633","0","18","18.07432","18.03716","0.540342","0","11.89594","62.15027","62.15027","11.3556","-3.6625",
"17.01.2002 05:00:00","0","0.9941101","-43.85303","19.1051","-1.232789","54.91434","0","0.5403418","5.028387","0","43.66021","0","18","17.93583","17.96791","0.540342","0","11.89594","64.6051","64.6051","11.3556","-3.825",
"17.01.2002 06:00:00","0.106405","1.061962","-53.67698","15.90515","-0.9660949","109.2115","0","0.5403418","4.584437","0","94.34881","0","20.90112","18.00915","19.45513","0.540342","0","11.89594","128.4841","128.4841","11.3556","-3.9625",
"17.01.2002 07:00:00","-0.000027","1.027094","-54.42646","15.95661","-0.8352039","84.16122","25.39606","2.701709","3.548984","0","73.81898","0","20.99999","18.28395","19.64197","2.70171","25.39606","37.18226","99.01321","99.01321","9.084483","-4.0625",
"17.01.2002 08:00:00","0","0.9878458","-54.78047","16.18486","-0.8233188","83.59424","12.69803","5.403418","2.661734","0","75.80515","0","21","18.39009","19.69505","5.403417","12.69803","24.91481","98.34617","98.34617","6.813363","-4.1625",
"17.01.2002 09:00:00","0","0.9456171","-54.53611","16.32087","-0.8128365","82.13714","12.69803","2.701709","1.774489","1.701209","76.96267","0","21","18.47922","19.73961","2.70171","12.69803","19.94198","96.63192","96.63192","4.54224","-4.075",
