"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"17.01.2002 10:00:00","0","0.9255012","-51.54256","16.50199","-0.7924782","76.07062","12.69803","2.701709","1.774489","9.125064","71.06403","0","21","18.67369","19.83685","2.70171","12.69803","19.94198","89.49484","89.49484","4.54224","-3.25",
"17.01.2002 11:00:00","0","0.8902298","-46.5871","17.11092","-0.7446339","64.16507","12.69803","2.701709","1.774489","9.38506","59.44413","0","21","19.11398","20.05699","2.70171","12.69803","19.94198","75.48831","75.48831","4.54224","-1.8625",
"17.01.2002 12:00:00","0","0.8938209","-41.417","17.63787","-0.7143735","53.76393","12.69803","5.403418","2.661734","12.35963","47.1678","0","21","19.37918","20.18959","5.403417","12.69803","24.91481","63.25169","63.25169","6.813363","-0.3",
"17.01.2002 13:00:00","0","0.8944488","-36.32207","18.19329","-0.6917877","46.7009","12.69803","5.403418","3.548979","15.17693","38.56409","0","21","19.57226","20.28613","5.403417","12.69803","27.18593","54.94223","54.94223","9.084483","1.3",
"17.01.2002 14:00:00","0","0.8234589","-32.66115","18.86952","-0.6692906","41.50446","12.69803","2.701709","2.661734","14.38769","35.78072","0","21","19.75136","20.37568","2.70171","12.69803","22.21311","48.82877","48.82877","6.813363","2.525",
"17.01.2002 15:00:00","0","0.7627878","-30.23663","19.00469","-0.6507732","34.89505","12.69803","2.701709","1.774489","15.3895","31.29064","-0.0291946","21","19.91477","20.45739","2.70171","12.69803","19.94198","41.05299","41.05299","4.54224","3.4",
"17.01.2002 16:00:00","0","0.7565438","-29.5516","18.58305","-0.6462182","34.04467","12.69803","2.701709","1.774489","10.10071","30.76451","-0.3037241","21","19.97842","20.48921","2.70171","12.69803","19.94198","40.05255","40.05255","4.54224","3.6375",
"17.01.2002 17:00:00","0","0.8193783","-31.90077","18.05723","-0.6705829","39.09579","12.69803","5.403418","2.661734","3.97761","33.47834","0","21","19.76988","20.38494","5.403417","12.69803","24.91481","45.99506","45.99506","6.813363","2.85",
"17.01.2002 18:00:00","0","0.8744996","-33.685","17.64114","-0.6825464","43.58686","12.69803","5.403418","3.548979","0","35.83291","0","21","19.68158","20.34079","5.403417","12.69803","27.18593","51.27866","51.27866","9.084483","2.2125",
"17.01.2002 19:00:00","0","0.8813605","-34.55312","17.65119","-0.681628","39.52779","25.39606","5.403418","3.548979","0","31.79399","-0.1456491","21","19.69422","20.34711","5.403417","25.39606","39.88396","46.50328","46.50328","9.084483","1.9125",
"17.01.2002 20:00:00","0","0.88801","-35.30587","17.65318","-0.6799166","40.28754","25.39606","5.403418","3.548979","0","32.31146","0","21","19.70866","20.35433","5.403417","25.39606","39.88396","47.39711","47.39711","9.084483","1.675",
"17.01.2002 21:00:00","0","0.8934911","-36.05548","17.50983","-0.6798033","43.28573","25.39606","2.701709","3.548979","0","35.20185","0","21","19.71724","20.35862","2.70171","25.39606","37.18226","50.92439","50.92439","9.084483","1.4125",
"17.01.2002 22:00:00","0","0.9427451","-37.02439","17.52444","-0.6789052","45.76144","25.39606","2.701709","4.436224","0","35.50143","0","21","19.72832","20.36416","2.70171","25.39606","39.45338","53.83699","53.83699","11.3556","1.1125",
"17.01.2002 23:00:00","0","0.9509211","-37.99791","17.70005","-0.6890563","58.25685","0","2.701709","4.436224","0","47.84022","0","21","19.62136","20.31068","2.70171","0","14.05731","68.53748","68.53748","11.3556","0.8125",
"18.01.2002","-1.755714","0.9038591","-31.57825","20.76554","-0.9147624","21.30642","0","0.5403418","4.832633","0","17.96268","-6.005099","18.62779","19.38342","19.00561","0.540342","0","11.89594","25.06637","25.06637","11.3556","0.5125",
"18.01.2002 01:00:00","-0.128402","0.8907747","-31.1934","21.59307","-1.092913","27.67771","0","0.5403418","5.016336","0","21.58781","-3.106696","18.02769","19.09486","18.56127","0.540342","0","11.89594","32.56201","32.56201","11.3556","0.2125",
"18.01.2002 02:00:00","-0.000133","0.8974453","-32.0257","21.89217","-1.123995","30.74927","0","0.5403418","5.028071","0","23.976","-2.563547","18.00003","18.87837","18.4392","0.540342","0","11.89594","36.17561","36.17561","11.3556","-0.0875",
"18.01.2002 03:00:00","0","0.905121","-32.9153","22.34414","-1.141492","33.82133","0","0.5403418","5.028387","0","26.10472","-1.777957","18","18.69113","18.34557","0.540342","0","11.89594","39.7898","39.7898","11.3556","-0.3875",
"18.01.2002 04:00:00","0","0.9071546","-33.32291","23.28572","-1.153926","36.12873","0","0.5403418","5.028387","0","27.55962","-1.018833","18","18.5279","18.26395","0.540342","0","11.89594","42.5044","42.5044","11.3556","-0.5625",
"18.01.2002 05:00:00","0","0.9113366","-33.81244","24.21955","-1.164004","38.32016","0","0.5403418","5.028387","0","28.98251","-0.3345802","18","18.38068","18.19034","0.540342","0","11.89594","45.08254","45.08254","11.3556","-0.725",
"18.01.2002 06:00:00","0.078037","0.9839759","-42.86775","20.74922","-0.8939887","90.76305","0","0.5403418","4.584353","0","77.83801","-0.2345878","20.91443","18.43354","19.67399","0.540342","0","11.89594","106.7801","106.7801","11.3556","-0.8625",
"18.01.2002 07:00:00","-0.000008","0.9517682","-43.64367","21.09006","-0.7637762","65.72356","25.39606","2.701709","3.548981","0","56.64929","0","21","18.68648","19.84324","2.70171","25.39606","37.18226","77.32184","77.32184","9.084483","-0.9625",
"18.01.2002 08:00:00","0","0.9161109","-44.26274","20.80188","-0.7554054","66.11069","12.69803","5.403418","2.661734","0","59.25747","0","21","18.77608","19.88804","5.403417","12.69803","24.91481","77.77729","77.77729","6.813363","-1.125",
"18.01.2002 09:00:00","0","0.8755599","-44.31022","20.10905","-0.7509153","65.47865","12.69803","2.701709","1.774489","2.500574","60.90805","0","21","18.85737","19.92869","2.70171","12.69803","19.94198","77.03371","77.03371","4.54224","-1.1375",
"18.01.2002 10:00:00","0","0.850032","-41.00685","19.50265","-0.7330065","58.91488","12.69803","2.701709","1.774489","11.79216","54.545","0","21","19.07369","20.03685","2.70171","12.69803","19.94198","69.31162","69.31162","4.54224","-0.1625",
"18.01.2002 11:00:00","0","0.817239","-36.8179","19.1955","-0.7038011","50.0603","12.69803","2.701709","1.774489","10.91848","45.96172","0","21","19.38175","20.19087","2.70171","12.69803","19.94198","58.89447","58.89447","4.54224","1.15",
"18.01.2002 12:00:00","0","0.8267263","-32.89205","19.03262","-0.6756797","40.61332","12.69803","5.403418","2.661734","11.93478","34.87612","0","21","19.67033","20.33517","5.403417","12.69803","24.91481","47.78038","47.78038","6.813363","2.475",
"18.01.2002 13:00:00","0","0.8359282","-29.3503","19.16806","-0.6601644","35.91701","12.69803","5.403418","3.548979","14.96813","28.94359","-0.1770613","21","19.81944","20.40972","5.403417","12.69803","27.18593","42.25531","42.25531","9.084483","3.6875",
"18.01.2002 14:00:00","0","0.7626575","-25.96316","19.34137","-0.636977","30.43006","12.69803","2.701709","2.661734","14.52366","25.56805","-0.1210672","21","20.03295","20.51648","2.70171","12.69803","22.21311","35.80007","35.80007","6.813363","4.9125",
"18.01.2002 15:00:00","0","0.7012578","-23.87296","19.13705","-0.6262861","25.56244","12.69803","2.701709","1.774489","13.49838","22.86088","-0.4549043","21","20.14355","20.57177","2.70171","12.69803","19.94198","30.07346","30.07346","4.54224","5.7125",
"18.01.2002 16:00:00","-0.02462","0.6963257","-23.38719","18.84059","-0.6211076","24.89112","12.69803","2.701709","1.773972","9.88814","22.66706","-0.8956771","21.00603","20.20606","20.60605","2.70171","12.69803","19.94198","29.28367","29.28367","4.54224","5.9",
"18.01.2002 17:00:00","-0.000001","0.7605411","-25.58238","18.86439","-0.6432022","29.32339","12.69803","5.403418","2.661731","2.656538","24.7376","-0.342477","21","19.99953","20.49976","5.403417","12.69803","24.91481","34.49811","34.49811","6.813363","5.0875",
"18.01.2002 18:00:00","0","0.8172038","-27.20493","18.93118","-0.6507286","33.1316","12.69803","5.403418","3.548979","0","26.34141","-3.404739E-02","21","19.92414","20.46207","5.403417","12.69803","27.18593","38.97836","38.97836","9.084483","4.475",
"18.01.2002 19:00:00","0","0.8235289","-27.79529","19.20464","-0.6475555","28.69561","25.39606","5.403418","3.548979","0","23.08092","-1.293502","21","19.94086","20.47043","5.403417","25.39606","39.88396","33.75954","33.75954","9.084483","4.275",
"18.01.2002 20:00:00","0","0.8307765","-28.43085","19.34913","-0.6447008","29.32381","25.39606","5.403418","3.548979","0","23.46412","-1.129925","21","19.95669","20.47834","5.403417","25.39606","39.88396","34.4986","34.4986","9.084483","4.075",
"18.01.2002 21:00:00","0","0.8373058","-29.04309","19.35466","-0.6436649","32.12553","25.39606","2.701709","3.548979","0","25.35964","-0.3073513","21","19.96763","20.48381","2.70171","25.39606","37.18226","37.79473","37.79473","9.084483","3.875",
"18.01.2002 22:00:00","0","0.8857047","-29.69821","19.69041","-0.6405917","33.93235","25.39606","2.701709","4.436224","0","25.46034","-0.4732743","21","19.98235","20.49117","2.70171","25.39606","39.45338","39.92042","39.92042","11.3556","3.675",
"18.01.2002 23:00:00","0","0.8925236","-30.44381","19.99422","-0.6494467","46.07353","0","2.701709","4.436224","0","36.9935","0","21","19.87676","20.43838","2.70171","0","14.05731","54.20416","54.20416","11.3556","3.4125",
"19.01.2002","-1.88112","0.8480015","-24.77864","23.36551","-0.8502167","13.05403","0","0.5403418","4.79413","0","10.89603","-5.915996","18.82826","19.6562","19.24223","0.540342","0","11.89594","15.35767","15.35767","11.3556","3.175",
"19.01.2002 01:00:00","-0.642681","0.8349528","-24.04276","25.14212","-1.033195","17.44597","0","0.5403418","4.996616","0","14.13656","-4.498467","18.15006","19.37943","18.76474","0.540342","0","11.89594","20.52467","20.52467","11.3556","3.0375",
"19.01.2002 02:00:00","-0.390208","0.8381592","-24.42141","25.09968","-1.064103","19.53168","0","0.5403418","5.009295","0","15.16068","-3.489002","18.09048","19.17413","18.6323","0.540342","0","11.89594","22.97844","22.97844","11.3556","2.875",
"19.01.2002 03:00:00","-0.169767","0.8314383","-24.37918","25.04862","-1.090153","20.80152","0","0.5403418","5.018991","0","15.70956","-2.814601","18.04008","18.99393","18.51701","0.540342","0","11.89594","24.47238","24.47238","11.3556","2.7375",
"19.01.2002 04:00:00","-0.011785","0.829137","-24.34529","25.47178","-1.11085","22.0759","0","0.5403418","5.026875","0","16.63206","-2.462407","18.00279","18.82747","18.41513","0.540342","0","11.89594","25.97165","25.97165","11.3556","2.7",
"19.01.2002 05:00:00","0","0.8332137","-24.59915","25.54547","-1.126742","23.976","0","0.5403418","5.028387","0","17.90628","-1.866131","18","18.67357","18.33678","0.540342","0","11.89594","28.20706","28.20706","11.3556","2.6375",
"19.01.2002 06:00:00","0.06537","0.909919","-32.53148","21.48585","-0.8596445","74.36302","0","0.5403418","4.584309","0","63.38084","-0.2660733","20.92123","18.7169","19.81907","0.540342","0","11.89594","87.48591","87.48591","11.3556","2.6",
"19.01.2002 07:00:00","-0.000002","0.8744702","-32.97495","22.00779","-0.7314337","49.3602","25.39606","2.701709","3.54898","0","41.72664","0","21","18.95886","19.97943","2.70171","25.39606","37.18226","58.07082","58.07082","9.084483","2.5375",
"19.01.2002 08:00:00","0","0.8350538","-33.11445","22.43173","-0.7197494","49.71084","12.69803","5.403418","2.661734","0","43.97422","0","21","19.04481","20.02241","5.403417","12.69803","24.91481","58.48334","58.48334","6.813363","2.5",
"19.01.2002 09:00:00","0","0.7943782","-32.90572","22.48829","-0.7126104","49.47134","12.69803","2.701709","1.774489","0.5860118","45.67325","0","21","19.10653","20.05327","2.70171","12.69803","19.94198","58.20157","58.20157","4.54224","2.625",
"19.01.2002 10:00:00","0","0.7908287","-32.26857","22.17471","-0.7068523","47.8305","12.69803","2.701709","1.774489","1.869308","44.08877","0","21","19.17536","20.08768","2.70171","12.69803","19.94198","56.27117","56.27117","4.54224","2.8875",
"19.01.2002 11:00:00","0","0.7843784","-31.54973","21.48644","-0.7035375","46.10832","12.69803","2.701709","1.774489","2.934379","42.4164","0","21","19.24528","20.12264","2.70171","12.69803","19.94198","54.24508","54.24508","4.54224","3.125",
"19.01.2002 12:00:00","0","0.8299611","-31.27709","21.15382","-0.698372","43.77662","12.69803","5.403418","2.661734","4.243395","38.31756","0","21","19.32483","20.16242","5.403417","12.69803","24.91481","51.5019","51.5019","6.813363","3.3875",
"19.01.2002 13:00:00","0","0.8771592","-31.11593","21.50949","-0.6834219","42.94417","12.69803","5.403418","3.548979","7.731774","35.76168","0","21","19.45933","20.22966","5.403417","12.69803","27.18593","50.52254","50.52254","9.084483","3.625",
"19.01.2002 14:00:00","0","0.800785","-27.54981","21.89701","-0.6432639","34.9255","12.69803","2.701709","2.661734","13.51672","29.91101","0","21","19.82683","20.41341","2.70171","12.69803","22.21311","41.08882","41.08882","6.813363","4.825",
"19.01.2002 15:00:00","0","0.7154902","-23.66887","22.07023","-0.6281655","27.63574","12.69803","2.701709","1.774489","13.81551","24.56049","0","21","19.96364","20.48182","2.70171","12.69803","19.94198","32.51264","32.51264","4.54224","6.125",
"19.01.2002 16:00:00","0","0.6990676","-22.17208","22.36949","-0.6177313","25.23849","12.69803","2.701709","1.774489","8.397582","22.32236","-4.307707E-02","21","20.04966","20.52483","2.70171","12.69803","19.94198","29.69234","29.69234","4.54224","6.6875",
"19.01.2002 17:00:00","0","0.7424784","-22.461","22.62295","-0.6232602","25.49615","12.69803","5.403418","2.661734","4.123152","21.27143","-0.2560549","21","19.98028","20.49014","5.403417","12.69803","24.91481","29.99547","29.99547","6.813363","6.55",
"19.01.2002 18:00:00","0","0.7919215","-23.58132","23.00185","-0.6331417","29.38787","12.69803","5.403418","3.548979","0","23.19448","0","21","19.86629","20.43314","5.403417","12.69803","27.18593","34.57397","34.57397","9.084483","6.025",
"19.01.2002 19:00:00","0","0.8039667","-24.48862","23.67805","-0.6258375","25.10095","25.39606","5.403418","3.548979","0","19.92119","-1.133922","21","19.90021","20.45011","5.403417","25.39606","39.88396","29.53053","29.53053","9.084483","5.7375",
"19.01.2002 20:00:00","0","0.8171438","-25.25333","24.36652","-0.6185165","25.61093","25.39606","5.403418","3.548979","0","20.36262","-1.13484","21","19.93366","20.46683","5.403417","25.39606","39.88396","30.1305","30.1305","9.084483","5.575",
"19.01.2002 21:00:00","0","0.8240561","-25.74142","24.99021","-0.6116027","28.08368","25.39606","2.701709","3.548979","0","22.02408","-0.3782626","21","19.95887","20.47944","2.70171","25.39606","37.18226","33.03962","33.03962","9.084483","5.4375",
"19.01.2002 22:00:00","0","0.8696693","-26.17562","25.1087","-0.6078426","29.32705","25.39606","2.701709","4.436224","0","21.86903","-0.6739163","21","19.98652","20.49326","2.70171","25.39606","39.45338","34.50241","34.50241","11.3556","5.275",
"19.01.2002 23:00:00","0","0.8834953","-26.94727","25.52388","-0.6155018","41.2795","0","2.701709","4.436224","0","33.07436","0","21","19.89264","20.44632","2.70171","0","14.05731","48.56412","48.56412","11.3556","5.1375",
"20.01.2002","-1.73863","0.8646945","-22.42791","29.41139","-0.8100563","9.559958","0","0.5403418","4.788292","0","7.780387","-5.394481","18.86905","19.68366","19.27636","0.540342","0","11.89594","11.24701","11.24701","11.3556","4.975",
"20.01.2002 01:00:00","-0.634506","0.8268573","-20.97421","30.69745","-1.000026","13.26286","0","0.5403418","4.994798","0","10.87683","-4.576375","18.16531","19.42021","18.79276","0.540342","0","11.89594","15.60336","15.60336","11.3556","4.7125",
"20.01.2002 02:00:00","-0.431992","0.8250061","-21.75501","32.01814","-1.030219","16.80053","0","0.5403418","5.006112","0","13.09086","-3.507506","18.10334","19.17081","18.63707","0.540342","0","11.89594","19.76533","19.76533","11.3556","4.1625",
"20.01.2002 03:00:00","-0.21573","0.8324077","-22.22555","33.06802","-1.048283","18.25196","0","0.5403418","5.017433","0","13.83959","-2.848016","18.05126","19.01152","18.53139","0.540342","0","11.89594","21.47289","21.47289","11.3556","4.025",
"20.01.2002 04:00:00","-0.110787","0.8230878","-21.96711","33.08528","-1.064316","18.84984","0","0.5403418","5.022326","0","14.05468","-2.477743","18.02648","18.87893","18.4527","0.540342","0","11.89594","22.17629","22.17629","11.3556","3.975",
"20.01.2002 05:00:00","-0.002035","0.8086565","-21.66015","33.05112","-1.083394","19.77313","0","0.5403418","5.027735","0","14.64388","-2.202439","18.0005","18.73494","18.36772","0.540342","0","11.89594","23.2625","23.2625","11.3556","3.8375",
"20.01.2002 06:00:00","0.058435","0.8868093","-29.34255","27.96436","-0.8150507","69.16007","0","0.5403418","4.5843","0","58.78622","-0.2566566","20.92408","18.78073","19.85241","0.540342","0","11.89594","81.36479","81.36479","11.3556","3.7375",
"20.01.2002 07:00:00","-0.000001","0.852116","-29.97185","28.88297","-0.6852942","44.86192","25.39606","2.701709","3.548979","0","37.63786","0","21","19.0221","20.01105","2.70171","25.39606","37.18226","52.77873","52.77873","9.084483","3.575",
"20.01.2002 08:00:00","0","0.8211789","-30.76898","29.68142","-0.6705695","46.08994","12.69803","5.403418","2.661734","0","40.61475","0","21","19.1065","20.05325","5.403417","12.69803","24.91481","54.22347","54.22347","6.813363","3.375",
"20.01.2002 09:00:00","0","0.7887287","-31.17738","29.25299","-0.6658794","46.6405","12.69803","2.701709","1.774489","0.5019426","42.98855","0","21","19.16642","20.08321","2.70171","12.69803","19.94198","54.87117","54.87117","4.54224","3.3625",
"20.01.2002 10:00:00","0","0.7820273","-30.80946","28.8926","-0.6618246","45.40703","12.69803","2.701709","1.774489","1.489918","41.76241","0","21","19.2306","20.1153","2.70171","12.69803","19.94198","53.42003","53.42003","4.54224","3.4",
"20.01.2002 11:00:00","0","0.7787282","-30.54848","28.79528","-0.656208","44.23374","12.69803","2.701709","1.774489","2.525468","40.60015","0","21","19.29805","20.14902","2.70171","12.69803","19.94198","52.03969","52.03969","4.54224","3.4625",
"20.01.2002 12:00:00","0","0.8203457","-30.48586","29.45503","-0.6461048","42.24433","12.69803","5.403418","2.661734","3.169179","36.80249","0","21","19.37027","20.18513","5.403417","12.69803","24.91481","49.69921","49.69921","6.813363","3.5",
"20.01.2002 13:00:00","0","0.8659155","-30.65955","30.42518","-0.6338522","42.79884","12.69803","5.403418","3.548979","3.424251","35.54412","0","21","19.43407","20.21704","5.403417","12.69803","27.18593","50.35157","50.35157","9.084483","3.5",
"20.01.2002 14:00:00","0","0.8398403","-31.44438","30.89093","-0.6258662","44.06969","12.69803","2.701709","2.661734","3.147969","38.61021","0","21","19.47584","20.23792","2.70171","12.69803","22.21311","51.84669","51.84669","6.813363","3.4375",
"20.01.2002 15:00:00","0","0.7946386","-31.4613","30.79035","-0.6228417","42.60181","12.69803","2.701709","1.774489","2.433864","38.94282","0","21","19.50311","20.25156","2.70171","12.69803","19.94198","50.11978","50.11978","4.54224","3.3375",
"20.01.2002 16:00:00","0","0.8054832","-32.12713","30.28603","-0.6276579","43.92244","12.69803","2.701709","1.774489","1.419706","40.24343","0","21","19.48215","20.24108","2.70171","12.69803","19.94198","51.67345","51.67345","4.54224","3.2375",
"20.01.2002 17:00:00","0","0.8734875","-33.26694","29.71972","-0.6267485","43.33814","12.69803","5.403418","2.661734","0.4320396","37.83002","0","21","19.52215","20.26107","5.403417","12.69803","24.91481","50.98605","50.98605","6.813363","3.2625",
"20.01.2002 18:00:00","0","0.9129679","-33.23451","29.03929","-0.6295229","44.3833","12.69803","5.403418","3.548979","0","37.02975","0","21","19.5356","20.2678","5.403417","12.69803","27.18593","52.21565","52.21565","9.084483","3.2375",
"20.01.2002 19:00:00","0","0.8882429","-32.20823","28.80044","-0.6241477","37.45366","25.39606","5.403418","3.548979","0","30.08072","0","21","19.61028","20.30514","5.403417","25.39606","39.88396","44.06313","44.06313","9.084483","3.2",
"20.01.2002 20:00:00","0","0.8789299","-32.13265","29.17343","-0.6190124","37.23096","25.39606","5.403418","3.548979","0","29.77673","0","21","19.64773","20.32387","5.403417","25.39606","39.88396","43.80112","43.80112","9.084483","3.0125",
"20.01.2002 21:00:00","0","0.884654","-33.16492","29.73776","-0.6143104","40.76865","25.39606","2.701709","3.548979","0","33.14012","0","21","19.65818","20.32909","2.70171","25.39606","37.18226","47.96312","47.96312","9.084483","2.5875",
"20.01.2002 22:00:00","0","0.9514821","-35.62545","29.69152","-0.6111928","44.70869","25.39606","2.701709","4.436224","0","34.82239","0","21","19.68153","20.34076","2.70171","25.39606","39.45338","52.59846","52.59846","11.3556","1.9",
"20.01.2002 23:00:00","0","0.9353492","-34.15797","29.41596","-0.6218618","54.05107","0","2.701709","4.436224","0","44.36249","0","21","19.59682","20.29841","2.70171","0","14.05731","63.5895","63.5895","11.3556","2.2875",
"21.01.2002","-1.758994","0.8632947","-25.80283","34.2219","-0.8355729","15.36426","0","0.5403418","4.820564","0","12.92193","-5.80667","18.72053","19.39268","19.0566","0.540342","0","11.89594","18.0756","18.0756","11.3556","2.7625",
"21.01.2002 01:00:00","-0.371457","0.82724","-23.56445","36.07641","-1.00659","18.92685","0","0.5403418","5.006429","0","14.4685","-3.334412","18.08846","19.17095","18.6297","0.540342","0","11.89594","22.26688","22.26688","11.3556","3.05",
"21.01.2002 02:00:00","-0.226225","0.8226897","-23.06101","36.84332","-1.030413","19.40154","0","0.5403418","5.016463","0","14.55885","-2.822673","18.05433","18.99919","18.52676","0.540342","0","11.89594","22.82534","22.82534","11.3556","3.2625",
"21.01.2002 03:00:00","-0.044925","0.8303007","-23.09215","37.49828","-1.049859","20.50748","0","0.5403418","5.024908","0","15.43053","-2.482347","18.01072","18.83547","18.4231","0.540342","0","11.89594","24.12645","24.12645","11.3556","3.425",
"21.01.2002 04:00:00","-0.000001","0.8314508","-22.92101","37.98914","-1.064738","21.65609","0","0.5403418","5.028383","0","16.20668","-2.033517","18","18.68874","18.34437","0.540342","0","11.89594","25.47775","25.47775","11.3556","3.5625",
"21.01.2002 05:00:00","0","0.8299592","-22.811","38.32654","-1.07645","22.8727","0","0.5403418","5.028387","0","16.95233","-1.542848","18","18.55531","18.27765","0.540342","0","11.89594","26.90906","26.90906","11.3556","3.6",
"21.01.2002 06:00:00","0.062851","0.9040806","-30.24131","32.18003","-0.8065147","72.32225","0","0.5403418","4.584306","0","61.87756","-0.2616666","20.92203","18.61698","19.76951","0.540342","0","11.89594","85.085","85.085","11.3556","3.6625",
"21.01.2002 07:00:00","-0.000001","0.8736494","-30.62099","32.23883","-0.6785825","47.47711","25.39606","2.701709","3.548979","0","40.33142","0","21","18.87608","19.93804","2.70171","25.39606","37.18226","55.85542","55.85542","9.084483","3.7625",
"21.01.2002 08:00:00","0","0.8432737","-30.92072","32.2287","-0.6682877","47.85278","12.69803","5.403418","2.661734","0","42.52379","0","21","18.97662","19.98831","5.403417","12.69803","24.91481","56.29739","56.29739","6.813363","3.8625",
"21.01.2002 09:00:00","0","0.8073782","-30.86467","32.25498","-0.6602268","47.64534","12.69803","2.701709","1.774489","0.9713457","44.12545","0","21","19.0557","20.02785","2.70171","12.69803","19.94198","56.05334","56.05334","4.54224","4.025",
"21.01.2002 10:00:00","0","0.8186933","-30.41116","32.56554","-0.6500115","45.98098","12.69803","2.701709","1.774489","4.132484","42.56533","0","21","19.14515","20.07258","2.70171","12.69803","19.94198","54.09527","54.09527","4.54224","4.5375",
"21.01.2002 11:00:00","0","0.7968925","-27.80794","33.0361","-0.6330084","41.22318","12.69803","2.701709","1.774489","7.338856","38.0064","0","21","19.28052","20.14026","2.70171","12.69803","19.94198","48.49786","48.49786","4.54224","5.4875",
"21.01.2002 12:00:00","0","0.8375511","-26.15168","32.79569","-0.617801","35.9296","12.69803","5.403418","2.661734","9.471987","31.39149","0","21","19.4353","20.21765","5.403417","12.69803","24.91481","42.27011","42.27011","6.813363","6.4",
"21.01.2002 13:00:00","0","0.968366","-28.06894","32.56163","-0.6062124","36.72631","12.69803","5.403418","3.548979","10.34678","30.95284","0","21","19.56832","20.28416","5.403417","12.69803","27.18593","43.20742","43.20742","9.084483","7.075",
"21.01.2002 14:00:00","0","0.9860431","-29.2544","32.13078","-0.5977127","37.93991","12.69803","2.701709","2.661734","9.171762","33.74363","0","21","19.6612","20.3306","2.70171","12.69803","22.21311","44.63519","44.63519","6.813363","7.4875",
"21.01.2002 15:00:00","0","0.8834276","-26.82213","30.56473","-0.6003202","33.94827","12.69803","2.701709","1.774489","7.042801","31.18744","0","21","19.72188","20.36094","2.70171","12.69803","19.94198","39.93914","39.93914","4.54224","7.6625",
"21.01.2002 16:00:00","0","0.8343613","-25.45305","29.75242","-0.6041354","32.40074","12.69803","2.701709","1.774489","3.790721","29.60791","0","21","19.74261","20.37131","2.70171","12.69803","19.94198","38.11852","38.11852","4.54224","7.5125",
"21.01.2002 17:00:00","0","0.8900006","-26.63508","29.14371","-0.6075279","32.37196","12.69803","5.403418","2.661734","1.22749","28.07241","0","21","19.74384","20.37192","5.403417","12.69803","24.91481","38.08466","38.08466","6.813363","7.15",
"21.01.2002 18:00:00","0","0.9286093","-27.53913","28.95982","-0.6107101","34.44563","12.69803","5.403418","3.548979","0","28.4887","0","21","19.73947","20.36973","5.403417","12.69803","27.18593","40.52427","40.52427","9.084483","6.625",
"21.01.2002 19:00:00","0","0.9084188","-27.11228","30.28907","-0.5977001","28.30879","25.39606","5.403418","3.548979","0","22.27814","0","21","19.80731","20.40366","5.403417","25.39606","39.88396","33.30447","33.30447","9.084483","6.4625",
"21.01.2002 20:00:00","0","0.9128429","-27.1971","31.83032","-0.5820765","27.6979","25.39606","5.403418","3.548979","0","21.68301","0","21","19.86653","20.43327","5.403417","25.39606","39.88396","32.58577","32.58577","9.084483","6.5",
"21.01.2002 21:00:00","0","0.8955786","-26.44751","32.71145","-0.5711981","28.57758","25.39606","2.701709","3.548979","0","22.58962","0","21","19.91242","20.45621","2.70171","25.39606","37.18226","33.62068","33.62068","9.084483","6.5625",
"21.01.2002 22:00:00","0","0.9838575","-28.07379","33.22942","-0.5631583","30.56179","25.39606","2.701709","4.436224","0","23.09708","0","21","19.95794","20.47897","2.70171","25.39606","39.45338","35.95505","35.95505","11.3556","6.6",
"21.01.2002 23:00:00","0","1.055195","-30.64906","33.47449","-0.5693774","44.08416","0","2.701709","4.436224","0","36.62046","0","21","19.87828","20.43914","2.70171","0","14.05731","51.86371","51.86371","11.3556","6.6",
"22.01.2002","-0.870601","1.043218","-25.08899","38.88626","-0.7880847","7.402514","0","0.5403418","4.836854","0","5.742112","-4.543277","18.62875","19.67078","19.14977","0.540342","0","11.89594","8.70884","8.70884","11.3556","6.6625",
"22.01.2002 01:00:00","-0.000864","1.235783","-31.23076","40.41541","-0.9814513","21.12025","0","0.5403418","5.024656","0","14.93804","0","18.00032","19.35781","18.67907","0.540342","0","11.89594","24.84736","24.84736","11.3556","6.075",
"22.01.2002 02:00:00","0","1.134444","-27.99526","40.03109","-1.004714","20.29791","0","0.5403418","5.028387","0","14.60793","-0.4575344","18","19.16806","18.58403","0.540342","0","11.89594","23.87989","23.87989","11.3556","6.1375",
"22.01.2002 03:00:00","0","1.089303","-26.14411","39.55877","-1.020793","19.63768","0","0.5403418","5.028387","0","14.21641","-0.6240263","18","19.03552","18.51776","0.540342","0","11.89594","23.10315","23.10315","11.3556","6.3375",
"22.01.2002 04:00:00","0","1.032538","-24.66226","39.42921","-1.036376","19.80466","0","0.5403418","5.028387","0","14.03522","-0.3279123","18","18.89259","18.44629","0.540342","0","11.89594","23.2996","23.2996","11.3556","6.2375",
"22.01.2002 05:00:00","0","0.9649641","-22.71975","39.62602","-1.049006","19.24583","0","0.5403418","5.028387","0","13.40444","-0.277295","18","18.76446","18.38223","0.540342","0","11.89594","22.64215","22.64215","11.3556","6.2",
"22.01.2002 06:00:00","0.069615","0.9741185","-28.71183","33.47574","-0.7794788","66.86922","0","0.5403418","4.584299","0","57.67097","-0.2730406","20.92266","18.81043","19.86655","0.540342","0","11.89594","78.66967","78.66967","11.3556","6.0125",
"22.01.2002 07:00:00","-0.000001","0.8782514","-27.18498","33.72942","-0.6552612","41.2133","25.39606","2.701709","3.548979","0","34.8976","0","21","19.0234","20.0117","2.70171","25.39606","37.18226","48.48623","48.48623","9.084483","5.775",
"22.01.2002 08:00:00","0","0.8282222","-26.65909","33.84526","-0.6438459","40.97008","12.69803","5.403418","2.661734","0","36.26997","0","21","19.12205","20.06103","5.403417","12.69803","24.91481","48.2001","48.2001","6.813363","5.8875",
"22.01.2002 09:00:00","0","0.7646843","-25.51658","33.49366","-0.6350952","39.31755","12.69803","2.701709","1.774489","0.4310029","36.22032","0","21","19.22529","20.11264","2.70171","12.69803","19.94198","46.25593","46.25593","4.54224","6.0625",
"22.01.2002 10:00:00","0","0.7517339","-24.75699","33.44917","-0.6284542","37.50106","12.69803","2.701709","1.774489","1.298465","34.4356","0","21","19.30112","20.15056","2.70171","12.69803","19.94198","44.11889","44.11889","4.54224","6.225",
"22.01.2002 11:00:00","0","0.7350907","-23.91402","33.53725","-0.6199312","35.66486","12.69803","2.701709","1.774489","2.107735","32.63046","0","21","19.37418","20.18709","2.70171","12.69803","19.94198","41.95867","41.95867","4.54224","6.3625",
"22.01.2002 12:00:00","0","0.7493809","-22.75662","32.92073","-0.6150731","32.22857","12.69803","5.403418","2.661734","2.704257","27.71126","0","21","19.45025","20.22513","5.403417","12.69803","24.91481","37.91596","37.91596","6.813363","6.4625",
"22.01.2002 13:00:00","0","0.7840109","-22.35142","32.34509","-0.6117848","31.77994","12.69803","5.403418","3.548979","2.921181","25.79744","0","21","19.52022","20.26011","5.403417","12.69803","27.18593","37.38817","37.38817","9.084483","6.5625",
"22.01.2002 14:00:00","0","0.7416918","-22.35881","32.00204","-0.6088278","32.46392","12.69803","2.701709","2.661734","2.69258","27.96895","0","21","19.5702","20.2851","2.70171","12.69803","22.21311","38.19284","38.19284","6.813363","6.5375",
"22.01.2002 15:00:00","0","0.697485","-22.22268","31.6961","-0.6069213","30.99143","12.69803","2.701709","1.774489","2.119349","27.99916","0","21","19.60812","20.30406","2.70171","12.69803","19.94198","36.46051","36.46051","4.54224","6.5625",
"22.01.2002 16:00:00","0","0.701941","-22.3288","31.63091","-0.6049417","30.78784","12.69803","2.701709","1.774489","1.350635","27.80283","0","21","19.63491","20.31745","2.70171","12.69803","19.94198","36.22099","36.22099","4.54224","6.6",
"22.01.2002 17:00:00","0","0.7586085","-22.98229","32.05446","-0.6011789","29.91622","12.69803","5.403418","2.661734","0.5060031","25.41535","0","21","19.65875","20.32937","5.403417","12.69803","24.91481","35.19555","35.19555","6.813363","6.5375",
"22.01.2002 18:00:00","0","0.8199311","-23.87114","33.13803","-0.5931844","31.53945","12.69803","5.403418","3.548979","0","25.49753","0","21","19.67731","20.33866","5.403417","12.69803","27.18593","37.10523","37.10523","9.084483","6.4375",
"22.01.2002 19:00:00","0","0.8629169","-25.6207","33.92905","-0.5802755","27.4244","25.39606","5.403418","3.548979","0","21.40881","-6.978571E-02","21","19.75565","20.37782","5.403417","25.39606","39.88396","32.264","32.264","9.084483","6.3375",
"22.01.2002 20:00:00","0","0.859203","-25.65809","34.65704","-0.5686089","26.74051","25.39606","5.403418","3.548979","0","20.88518","-0.2696329","21","19.8216","20.4108","5.403417","25.39606","39.88396","31.45943","31.45943","9.084483","6.2375",
"22.01.2002 21:00:00","0","0.866074","-26.42878","34.69527","-0.5650333","29.72164","25.39606","2.701709","3.548979","0","23.47807","0","21","19.84834","20.42417","2.70171","25.39606","37.18226","34.96663","34.96663","9.084483","5.95",
"22.01.2002 22:00:00","0","0.9109576","-26.71267","34.80946","-0.5592569","30.35003","25.39606","2.701709","4.436224","0","22.50087","0","21","19.89943","20.44971","2.70171","25.39606","39.45338","35.70591","35.70591","11.3556","5.8625",
"22.01.2002 23:00:00","0","0.8902116","-26.07609","34.2882","-0.5676631","40.49001","0","2.701709","4.436224","0","32.60737","0","21","19.83109","20.41554","2.70171","0","14.05731","47.63532","47.63532","11.3556","5.775",
"23.01.2002","-1.819023","0.8504508","-20.83605","37.67283","-0.7667425","8.906145","0","0.5403418","4.782441","0","7.176942","-5.151063","18.91068","19.63797","19.27432","0.540342","0","11.89594","10.47782","10.47782","11.3556","5.6375",
"23.01.2002 01:00:00","-0.68183","0.8324481","-20.2487","38.45797","-0.9587991","12.86908","0","0.5403418","4.987664","0","10.59468","-4.414899","18.18725","19.3884","18.78782","0.540342","0","11.89594","15.1401","15.1401","11.3556","5.2875",
"23.01.2002 02:00:00","-0.50328","0.823661","-20.81316","39.25196","-0.9898102","15.25688","0","0.5403418","5.004637","0","11.87492","-3.565382","18.12154","19.19826","18.65989","0.540342","0","11.89594","17.94927","17.94927","11.3556","4.725",
"23.01.2002 03:00:00","-0.319252","0.8204004","-21.73879","39.69292","-1.009255","17.71605","0","0.5403418","5.01202","0","13.40401","-2.953148","18.07676","19.02821","18.55248","0.540342","0","11.89594","20.84241","20.84241","11.3556","4.0625",
"23.01.2002 04:00:00","-0.113955","0.8186967","-22.28702","39.22855","-1.033793","19.4756","0","0.5403418","5.021341","0","14.54959","-2.513702","18.02758","18.87035","18.44897","0.540342","0","11.89594","22.91246","22.91246","11.3556","3.675",
"23.01.2002 05:00:00","-0.000192","0.8212987","-22.79624","38.75949","-1.055818","21.32512","0","0.5403418","5.027893","0","15.98248","-2.21751","18.00005","18.72457","18.36231","0.540342","0","11.89594","25.08838","25.08838","11.3556","3.4125",
"23.01.2002 06:00:00","0.058433","0.8995047","-31.01585","31.99431","-0.7913792","71.32995","0","0.5403418","4.584305","0","60.61864","-0.2582618","20.92343","18.76769","19.84556","0.540342","0","11.89594","83.91758","83.91758","11.3556","3.1125",
"23.01.2002 07:00:00","-0.000002","0.8697572","-32.14136","31.32771","-0.6696886","47.57048","25.39606","2.701709","3.548979","0","40.03773","0","21","19.00563","20.00282","2.70171","25.39606","37.18226","55.96527","55.96527","9.084483","2.8125",
"23.01.2002 08:00:00","0","0.835903","-32.91122","30.35199","-0.6662799","48.73133","12.69803","5.403418","2.661734","0","43.01146","0","21","19.08899","20.04449","5.403417","12.69803","24.91481","57.33097","57.33097","6.813363","2.575",
"23.01.2002 09:00:00","0","0.7921274","-32.82368","29.16058","-0.6671253","48.66841","12.69803","2.701709","1.774489","0.9535341","44.85193","0","21","19.15211","20.07606","2.70171","12.69803","19.94198","57.25696","57.25696","4.54224","2.5625",
"23.01.2002 10:00:00","0","0.7843556","-31.96284","28.37744","-0.6629884","46.53579","12.69803","2.701709","1.774489","3.901532","42.77955","0","21","19.24239","20.12119","2.70171","12.69803","19.94198","54.74799","54.74799","4.54224","2.85",
"23.01.2002 11:00:00","0","0.7765399","-31.02308","27.51877","-0.6569207","44.08976","12.69803","2.701709","1.774489","6.954859","40.40477","0","21","19.35032","20.17516","2.70171","12.69803","19.94198","51.8703","51.8703","4.54224","3.1875",
"23.01.2002 12:00:00","0","0.8040579","-29.6883","26.82323","-0.6464172","39.72595","12.69803","5.403418","2.661734","11.08447","34.33028","0","21","19.49879","20.2494","5.403417","12.69803","24.91481","46.73642","46.73642","6.813363","3.6125",
"23.01.2002 13:00:00","0","0.8363247","-28.56197","26.13008","-0.6348718","37.71798","12.69803","5.403418","3.548979","13.0603","30.71183","0","21","19.64562","20.32281","5.403417","12.69803","27.18593","44.37409","44.37409","9.084483","4.05",
"23.01.2002 14:00:00","0","0.7853253","-27.59419","24.72452","-0.6315702","36.33707","12.69803","2.701709","2.661734","12.22549","31.18907","0","21","19.75376","20.37688","2.70171","12.69803","22.21311","42.7495","42.7495","6.813363","4.3875",
"23.01.2002 15:00:00","0","0.7392455","-27.21397","23.57414","-0.6336817","34.26678","12.69803","2.701709","1.774489","8.632037","30.85786","0","21","19.80416","20.40208","2.70171","12.69803","19.94198","40.31386","40.31386","4.54224","4.5",
"23.01.2002 16:00:00","0","0.7411261","-27.50705","22.59641","-0.6392716","34.59436","12.69803","2.701709","1.774489","4.707005","31.16018","0","21","19.80854","20.40427","2.70171","12.69803","19.94198","40.69925","40.69925","4.54224","4.375",
"23.01.2002 17:00:00","0","0.7917006","-28.45466","21.60993","-0.6469033","34.94096","12.69803","5.403418","2.661734","1.638388","29.69308","0","21","19.7872","20.3936","5.403417","12.69803","24.91481","41.10701","41.10701","6.813363","4.05",
"23.01.2002 18:00:00","0","0.8406301","-29.36827","20.28136","-0.6577167","37.59255","12.69803","5.403418","3.548979","0","30.45831","0","21","19.75658","20.37829","5.403417","12.69803","27.18593","44.22654","44.22654","9.084483","3.7125",
"23.01.2002 19:00:00","0","0.8515398","-30.69623","19.13098","-0.6610027","33.79768","25.39606","5.403418","3.548979","0","26.83846","-0.3765733","21","19.79292","20.39646","5.403417","25.39606","39.88396","39.76198","39.76198","9.084483","3.225",
"23.01.2002 20:00:00","0","0.8647534","-32.24315","17.9657","-0.6653914","35.39914","25.39606","5.403418","3.548979","0","28.14225","-0.297885","21","19.81681","20.40841","5.403417","25.39606","39.88396","41.64604","41.64604","9.084483","2.6875",
"23.01.2002 21:00:00","0","0.8781568","-33.88173","16.85685","-0.6711784","39.44674","25.39606","2.701709","3.548979","0","31.6624","0","21","19.82627","20.41313","2.70171","25.39606","37.18226","46.40792","46.40792","9.084483","2.125",
"23.01.2002 22:00:00","0","0.9315846","-35.4628","16.08391","-0.6754413","42.64156","25.39606","2.701709","4.436224","0","32.63405","0","21","19.83558","20.41779","2.70171","25.39606","39.45338","50.16654","50.16654","11.3556","1.5875",
"23.01.2002 23:00:00","0","0.9448422","-37.17024","15.66762","-0.6898912","56.09833","0","2.701709","4.436224","0","45.80231","0","21","19.7221","20.36105","2.70171","0","14.05731","65.99804","65.99804","11.3556","1.025",
"24.01.2002","-1.799852","0.9047203","-31.57837","17.8846","-0.9173046","20.52018","0","0.5403418","4.829688","0","17.32433","-6.169299","18.65117","19.47521","19.06319","0.540342","0","11.89594","24.14138","24.14138","11.3556","0.4875",
"24.01.2002 01:00:00","-0.16472","0.9027011","-32.61186","18.64827","-1.098014","28.49144","0","0.5403418","5.014479","0","22.21358","-3.194991","18.03526","19.17456","18.60491","0.540342","0","11.89594","33.51934","33.51934","11.3556","-0.325",
"24.01.2002 02:00:00","-0.000189","0.9292651","-35.82656","19.22476","-1.130873","34.51617","0","0.5403418","5.027946","0","27.15357","-2.63782","18.00004","18.93918","18.46961","0.540342","0","11.89594","40.60726","40.60726","11.3556","-1.3875",
"24.01.2002 03:00:00","0","0.9599918","-39.59372","19.02288","-1.152571","41.33987","0","0.5403418","5.028387","0","32.40935","-1.665326","18","18.72846","18.36423","0.540342","0","11.89594","48.63514","48.63514","11.3556","-2.55",
"24.01.2002 04:00:00","0","0.9800645","-42.28331","18.40932","-1.17452","46.69353","0","0.5403418","5.028387","0","36.37272","-0.6995277","18","18.541","18.2705","0.540342","0","11.89594","54.93357","54.93357","11.3556","-3.375",
"24.01.2002 05:00:00","0","0.994342","-44.28411","18.01046","-1.194087","51.00808","0","0.5403418","5.028387","0","39.71276","-3.392996E-02","18","18.37043","18.18521","0.540342","0","11.89594","60.00951","60.00951","11.3556","-3.975",
"24.01.2002 06:00:00","0.094023","1.075116","-55.97992","14.7813","-0.9322984","107.027","0","0.5403418","4.584418","0","91.98965","-0.1213723","20.90381","18.40144","19.65263","0.540342","0","11.89594","125.9141","125.9141","11.3556","-4.575",
"24.01.2002 07:00:00","-0.000032","1.052221","-58.48412","14.16304","-0.8091568","83.6946","25.39606","2.701709","3.548984","0","72.93089","0","20.99999","18.63228","19.81614","2.70171","25.39606","37.18226","98.46424","98.46424","9.084483","-5.1125",
"24.01.2002 08:00:00","0","1.020622","-60.10614","13.64895","-0.8052115","85.05544","12.69803","5.403418","2.661734","0","76.8464","0","21","18.70249","19.85125","5.403417","12.69803","24.91481","100.0652","100.0652","6.813363","-5.55",
"24.01.2002 09:00:00","0","0.975183","-59.45484","13.31285","-0.7845744","80.99896","12.69803","2.701709","1.774489","3.100857","75.55941","0","21","18.92784","19.96392","2.70171","12.69803","19.94198","95.29289","95.29289","4.54224","-5.3875",
"24.01.2002 10:00:00","0","0.9398761","-54.02858","13.15816","-0.7294024","65.20802","12.69803","2.701709","1.774489","8.298455","60.06409","0","21","19.48379","20.24189","2.70171","12.69803","19.94198","76.71532","76.71532","4.54224","-3.95",
"24.01.2002 11:00:00","0","0.8890669","-46.64705","13.2897","-0.691151","50.41836","12.69803","2.701709","1.774489","10.70743","45.69877","0","21","19.85515","20.42758","2.70171","12.69803","19.94198","59.31572","59.31572","4.54224","-1.8875",
"24.01.2002 12:00:00","0","0.8918335","-41.46123","13.70504","-0.6789296","44.61175","12.69803","5.403418","2.661734","10.26979","38.58949","-0.5824903","21","19.95511","20.47755","5.403417","12.69803","24.91481","52.48441","52.48441","6.813363","-0.35",
"24.01.2002 13:00:00","0","0.9060041","-38.01791","14.31612","-0.6722614","42.81568","12.69803","5.403418","3.548979","10.85882","36.23993","-1.788267","21","19.98725","20.49362","5.403417","12.69803","27.18593","50.37138","50.37138","9.084483","0.725",
"24.01.2002 14:00:00","0","0.8477985","-35.86739","14.86469","-0.6550753","40.29789","12.69803","2.701709","2.661734","10.42321","35.69976","-1.463481","21","20.121","20.5605","2.70171","12.69803","22.21311","47.40928","47.40928","6.813363","1.4125",
"24.01.2002 15:00:00","0","0.8048366","-35.64191","15.33229","-0.6501035","39.04744","12.69803","2.701709","1.774489","11.5313","35.63517","-0.6170096","21","20.14228","20.57114","2.70171","12.69803","19.94198","45.93816","45.93816","4.54224","1.475",
"24.01.2002 16:00:00","-0.007739","0.8184342","-37.2604","15.79727","-0.6352468","39.29571","12.69803","2.701709","1.77446","7.033315","36.41809","-1.257802","21.00157","20.25898","20.63027","2.70171","12.69803","19.94198","46.23026","46.23026","4.54224","0.9625",
"24.01.2002 17:00:00","-0.009725","0.8851303","-40.50977","16.20693","-0.64095","43.58341","12.69803","5.403418","2.661325","4.498093","38.42618","-1.359977","21.00195","20.17708","20.58951","5.403417","12.69803","24.91481","51.2746","51.2746","6.813363","-0.05",
"24.01.2002 18:00:00","0","0.956051","-44.49412","16.71471","-0.6628377","53.26486","12.69803","5.403418","3.548979","0","44.12719","-4.685649E-02","21","19.93877","20.46939","5.403417","12.69803","27.18593","62.66454","62.66454","9.084483","-1.25",
"24.01.2002 19:00:00","0","0.9765125","-47.19074","16.92945","-0.6632871","51.72119","25.39606","5.403418","3.548979","0","43.11109","-0.8863958","21","19.91377","20.45688","5.403417","25.39606","39.88396","60.84845","60.84845","9.084483","-2.0125",
"24.01.2002 20:00:00","0","0.9886826","-48.92717","16.6622","-0.6666078","54.05733","25.39606","5.403418","3.548979","0","44.72264","-0.367882","21","19.89373","20.44686","5.403417","25.39606","39.88396","63.59687","63.59687","9.084483","-2.5125",
"24.01.2002 21:00:00","0","1.000112","-50.64938","16.6094","-0.6696617","58.55515","25.39606","2.701709","3.548979","0","48.64505","0","21","19.87129","20.43564","2.70171","25.39606","37.18226","68.88842","68.88842","9.084483","-3.0125",
"24.01.2002 22:00:00","0","1.051196","-52.18579","16.9211","-0.6698342","62.44681","25.39606","2.701709","4.436224","0","49.83065","0","21","19.85755","20.42878","2.70171","25.39606","39.45338","73.46684","73.46684","11.3556","-3.45",
"24.01.2002 23:00:00","0","1.063272","-53.9195","17.3381","-0.6805142","76.05773","0","2.701709","4.436224","0","63.2046","0","21","19.72611","20.36306","2.70171","0","14.05731","89.47967","89.47967","11.3556","-3.9125",
"25.01.2002","-1.717695","1.020342","-46.90513","20.32624","-0.9263865","37.34285","0","0.5403418","4.849952","0","31.32155","-5.783994","18.47355","19.45368","18.96361","0.540342","0","11.89594","43.93277","43.93277","11.3556","-4.4125",
"25.01.2002 01:00:00","-0.076692","1.010426","-46.47566","20.83013","-1.096316","44.66375","0","0.5403418","5.021425","0","36.31688","-3.323573","18.01407","19.13788","18.57598","0.540342","0","11.89594","52.54559","52.54559","11.3556","-4.6",
"25.01.2002 02:00:00","0","1.010103","-46.44744","20.79676","-1.126463","47.32315","0","0.5403418","5.028387","0","37.96671","-2.304191","18","18.90332","18.45166","0.540342","0","11.89594","55.6743","55.6743","11.3556","-4.6",
"25.01.2002 03:00:00","0","1.009943","-46.42811","20.5186","-1.148341","49.66111","0","0.5403418","5.028387","0","39.32238","-1.32139","18","18.70087","18.35044","0.540342","0","11.89594","58.42484","58.42484","11.3556","-4.6",
"25.01.2002 04:00:00","0","1.009553","-46.3956","20.43891","-1.167186","51.72713","0","0.5403418","5.028387","0","40.48692","-0.4201965","18","18.52188","18.26094","0.540342","0","11.89594","60.85544","60.85544","11.3556","-4.6",
"25.01.2002 05:00:00","0","1.010788","-46.45678","20.23585","-1.184142","53.65162","0","0.5403418","5.028387","0","41.99586","0","18","18.35953","18.17977","0.540342","0","11.89594","63.11955","63.11955","11.3556","-4.6",
"25.01.2002 06:00:00","0.096585","1.075967","-56.01731","16.54694","-0.9220703","107.0859","0","0.5403418","4.584422","0","92.02233","-0.1225303","20.903","18.40225","19.65262","0.540342","0","11.89594","125.9834","125.9834","11.3556","-4.6",
"25.01.2002 07:00:00","-0.000031","1.040141","-56.46293","16.17361","-0.796423","81.22534","25.39606","2.701709","3.548984","0","70.66469","0","20.99999","18.64464","19.82232","2.70171","25.39606","37.18226","95.55923","95.55923","9.084483","-4.6",
"25.01.2002 08:00:00","0","0.9978885","-56.23335","15.74024","-0.7904286","80.40373","12.69803","5.403418","2.661734","0","72.50393","0","21","18.72563","19.86282","5.403417","12.69803","24.91481","94.59262","94.59262","6.813363","-4.5375",
"25.01.2002 09:00:00","0","0.953996","-55.81709","15.2039","-0.787968","79.25401","12.69803","2.701709","1.774489","0.4309765","74.00822","0","21","18.78093","19.89046","2.70171","12.69803","19.94198","93.24002","93.24002","4.54224","-4.4375",
"25.01.2002 10:00:00","0","0.9476209","-54.90917","14.85765","-0.7779743","76.53137","12.69803","2.701709","1.774489","5.067907","71.33113","0","21","18.90437","19.95219","2.70171","12.69803","19.94198","90.03691","90.03691","4.54224","-4.2125",
"25.01.2002 11:00:00","0","0.9076368","-49.04232","14.88447","-0.7284237","62.51068","12.69803","2.701709","1.774489","8.279664","57.64169","0","21","19.3965","20.19825","2.70171","12.69803","19.94198","73.54198","73.54198","4.54224","-2.6",
"25.01.2002 12:00:00","0","0.8875278","-40.67296","15.36957","-0.6974649","48.18435","12.69803","5.403418","2.661734","10.08448","41.64113","0","21","19.67944","20.33972","5.403417","12.69803","24.91481","56.68747","56.68747","6.813363","-0.1375",
"25.01.2002 13:00:00","0","0.8897572","-35.72473","16.16265","-0.6932343","45.43008","12.69803","5.403418","3.548979","13.18261","37.3496","0","21","19.67788","20.33894","5.403417","12.69803","27.18593","53.44716","53.44716","9.084483","1.425",
"25.01.2002 14:00:00","0","0.8340396","-33.88374","16.73164","-0.6791945","43.15475","12.69803","2.701709","2.661734","13.87085","37.28878","0","21","19.7751","20.38755","2.70171","12.69803","22.21311","50.77029","50.77029","6.813363","2.05",
