"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"25.01.2002 15:00:00","0","0.7876151","-33.14717","16.62703","-0.6705152","40.12923","12.69803","2.701709","1.774489","11.50496","36.2773","0","21","19.85571","20.42786","2.70171","12.69803","19.94198","47.21085","47.21085","4.54224","2.325",
"25.01.2002 16:00:00","0","0.797287","-34.37742","16.19544","-0.6804386","42.53762","12.69803","2.701709","1.774489","6.198908","38.59709","0","21","19.78469","20.39234","2.70171","12.69803","19.94198","50.04425","50.04425","4.54224","1.9",
"25.01.2002 17:00:00","0","0.8588943","-37.09113","16.49917","-0.6859758","45.53688","12.69803","5.403418","2.661734","1.425117","39.33456","0","21","19.72758","20.36379","5.403417","12.69803","24.91481","53.5728","53.5728","6.813363","0.975",
"25.01.2002 18:00:00","0","0.9236465","-40.08982","17.57286","-0.6858736","51.19719","12.69803","5.403418","3.548979","0","42.53881","0","21","19.67228","20.33614","5.403417","12.69803","27.18593","60.23199","60.23199","9.084483","0.0375",
"25.01.2002 19:00:00","0","0.9308842","-41.0088","18.54974","-0.6774828","47.04646","25.39606","5.403418","3.548979","0","38.27274","0","21","19.6954","20.3477","5.403417","25.39606","39.88396","55.34878","55.34878","9.084483","-0.2375",
"25.01.2002 20:00:00","0","0.9271811","-40.50958","19.47656","-0.6694726","46.24896","25.39606","5.403418","3.548979","0","37.54081","0","21","19.71879","20.35939","5.403417","25.39606","39.88396","54.41053","54.41053","9.084483","-0.075",
"25.01.2002 21:00:00","0","0.923592","-39.94714","20.0662","-0.663651","47.61343","25.39606","2.701709","3.548979","0","38.98963","0","21","19.73487","20.36744","2.70171","25.39606","37.18226","56.01579","56.01579","9.084483","0.125",
"25.01.2002 22:00:00","0","0.9615493","-39.53508","20.33952","-0.6599227","48.47372","25.39606","2.701709","4.436224","0","37.76493","0","21","19.75395","20.37697","2.70171","25.39606","39.45338","57.0279","57.0279","11.3556","0.2625",
"25.01.2002 23:00:00","0","0.9573479","-39.01863","20.62382","-0.668436","59.09591","0","2.701709","4.436224","0","48.47062","0","21","19.65401","20.32701","2.70171","0","14.05731","69.5246","69.5246","11.3556","0.425",
"26.01.2002","-1.756159","0.8993479","-31.27349","24.25625","-0.8926482","20.43195","0","0.5403418","4.831872","0","17.16821","-6.072627","18.63752","19.42153","19.02952","0.540342","0","11.89594","24.03759","24.03759","11.3556","0.5625",
"26.01.2002 01:00:00","-0.165077","0.8820325","-30.21962","25.42523","-1.068407","26.04051","0","0.5403418","5.014758","0","20.08465","-3.083091","18.03617","19.13485","18.58551","0.540342","0","11.89594","30.63589","30.63589","11.3556","0.5375",
"26.01.2002 02:00:00","-0.007545","0.8803666","-30.21893","24.99253","-1.103272","27.93592","0","0.5403418","5.02741","0","21.55179","-2.657491","18.00165","18.92175","18.4617","0.540342","0","11.89594","32.8658","32.8658","11.3556","0.5",
"26.01.2002 03:00:00","0","0.8798291","-30.31187","25.5004","-1.121476","30.05877","0","0.5403418","5.028387","0","22.87293","-1.890155","18","18.73703","18.36852","0.540342","0","11.89594","35.36325","35.36325","11.3556","0.4375",
"26.01.2002 04:00:00","0","0.8824426","-30.50215","26.10443","-1.134688","32.12502","0","0.5403418","5.028387","0","24.15438","-1.122024","18","18.57263","18.28631","0.540342","0","11.89594","37.79414","37.79414","11.3556","0.4",
"26.01.2002 05:00:00","0","0.8849916","-30.73425","26.01219","-1.149377","34.03269","0","0.5403418","5.028387","0","25.34518","-0.4353558","18","18.4253","18.21265","0.540342","0","11.89594","40.03846","40.03846","11.3556","0.3375",
"26.01.2002 06:00:00","0.074513","0.9541395","-39.07812","21.75619","-0.882251","85.69566","0","0.5403418","4.584339","0","73.44505","-0.2764345","20.91652","18.48161","19.69906","0.540342","0","11.89594","100.8184","100.8184","11.3556","0.3",
"26.01.2002 07:00:00","-0.000005","0.9185317","-39.45658","22.01084","-0.7533765","60.27507","25.39606","2.701709","3.54898","0","51.71915","0","21","18.73624","19.86812","2.70171","25.39606","37.18226","70.91185","70.91185","9.084483","0.3",
"26.01.2002 08:00:00","0","0.878906","-39.53569","21.89445","-0.7438993","60.16521","12.69803","5.403418","2.661734","0","53.75097","0","21","18.82822","19.91411","5.403417","12.69803","24.91481","70.7826","70.7826","6.813363","0.3",
"26.01.2002 09:00:00","0","0.8267968","-38.14003","21.34269","-0.7240858","55.94438","12.69803","2.701709","1.774489","2.603155","51.75903","0","21","19.05221","20.0261","2.70171","12.69803","19.94198","65.81693","65.81693","4.54224","0.7375",
"26.01.2002 10:00:00","0","0.7720818","-31.6626","20.82628","-0.6698564","38.70226","12.69803","2.701709","1.774489","8.230688","34.95896","0","21","19.61688","20.30844","2.70171","12.69803","19.94198","45.53206","45.53206","4.54224","2.875",
"26.01.2002 11:00:00","-0.003988","0.6919897","-23.37886","20.43509","-0.6303775","21.89717","12.69803","2.701709","1.774489","10.47423","19.25294","-0.4806154","21.00104","20.02962","20.51533","2.70171","12.69803","19.94198","25.76137","25.76137","4.54224","5.875",
"26.01.2002 12:00:00","-0.272334","0.660868","-17.04077","20.47566","-0.6063861","14.12743","12.69803","5.403418","2.654917","11.09317","11.54485","-1.315684","21.07693","20.20209","20.63951","5.403417","12.69803","24.91481","16.62051","16.62051","6.813363","8.5",
"26.01.2002 13:00:00","-0.322145","0.6599174","-13.7837","20.88325","-0.5967514","13.36203","12.69803","5.403418","3.532806","12.34816","10.33922","-1.552832","21.09766","20.2246","20.66113","5.403417","12.69803","27.18593","15.72003","15.72003","9.084483","10.025",
"26.01.2002 14:00:00","-0.44583","0.5972271","-12.19788","21.02692","-0.5736732","12.17907","12.69803","2.701709","2.644138","10.57765","10.08037","-1.094242","21.14102","20.3828","20.76191","2.70171","12.69803","22.21311","14.32832","14.32832","6.813363","10.8375",
"26.01.2002 15:00:00","-0.401081","0.5507445","-11.88354","21.02759","-0.5677842","11.12312","12.69803","2.701709","1.762975","11.85539","9.74213","-0.7174295","21.12841","20.44386","20.78614","2.70171","12.69803","19.94198","13.08603","13.08603","4.54224","10.975",
"26.01.2002 16:00:00","-0.606678","0.5653285","-12.7992","21.08677","-0.5473375","10.95077","12.69803","2.701709","1.760193","7.810401","9.507868","-0.7607182","21.18787","20.59866","20.89326","2.70171","12.69803","19.94198","12.88326","12.88326","4.54224","10.525",
"26.01.2002 17:00:00","-0.732824","0.6350679","-14.82","21.35871","-0.5404221","12.2034","12.69803","5.403418","2.631638","5.226408","9.836094","-1.250281","21.21482","20.5785","20.89666","5.403417","12.69803","24.91481","14.35695","14.35695","6.813363","9.55",
"26.01.2002 18:00:00","-0.220594","0.7102175","-17.80662","22.90731","-0.5726771","17.99264","12.69803","5.403418","3.532115","0","14.43132","-1.80379","21.06135","20.36088","20.71112","5.403417","12.69803","27.18593","21.16781","21.16781","9.084483","8.1",
"26.01.2002 19:00:00","-0.418425","0.7321621","-19.44811","24.65436","-0.5635924","16.18445","25.39606","5.403418","3.533967","0","12.44261","-1.916393","21.11075","20.35094","20.73085","5.403417","25.39606","39.88396","19.04053","19.04053","9.084483","7.4375",
"26.01.2002 20:00:00","-0.38184","0.7404324","-19.95666","25.37614","-0.5548215","16.46955","25.39606","5.403418","3.530369","0","12.68372","-1.935137","21.09969","20.35631","20.728","5.403417","25.39606","39.88396","19.37595","19.37595","9.084483","7.275",
"26.01.2002 21:00:00","-0.136068","0.7431955","-20.33487","25.95772","-0.5588072","18.15158","25.39606","2.701709","3.539707","0","14.30859","-1.936576","21.0354","20.35551","20.69546","2.70171","25.39606","37.18226","21.3548","21.3548","9.084483","7.075",
"26.01.2002 22:00:00","-0.006811","0.7896593","-20.80895","26.77944","-0.5600331","19.2461","25.39606","2.701709","4.434829","0","14.2143","-2.278708","21.00177","20.35634","20.67906","2.70171","25.39606","39.45338","22.64247","22.64247","11.3556","6.875",
"26.01.2002 23:00:00","0","0.7969287","-21.35418","27.09254","-0.5700873","31.15213","0","2.701709","4.436224","0","23.74375","0","21","20.23943","20.61971","2.70171","0","14.05731","36.64956","36.64956","11.3556","6.675",
"27.01.2002","-1.943333","0.7624751","-17.08431","30.26255","-0.7401645","5.096396","0","0.5403418","4.739477","0","3.89282","-5.378265","19.19615","20.02678","19.61147","0.540342","0","11.89594","5.99576","5.99576","11.3556","6.475",
"27.01.2002 01:00:00","-1.206334","0.745131","-16.3703","31.40342","-0.9112632","8.541349","0","0.5403418","4.924972","0","6.508986","-4.337083","18.51867","19.77347","19.14607","0.540342","0","11.89594","10.04865","10.04865","11.3556","6.2125",
"27.01.2002 02:00:00","-1.019426","0.7511941","-17.01386","31.59946","-0.9463687","9.896612","0","0.5403418","4.945856","0","7.801076","-4.407969","18.41418","19.57974","18.99696","0.540342","0","11.89594","11.64307","11.64307","11.3556","5.85",
"27.01.2002 03:00:00","-0.790851","0.7556959","-17.575","32.15586","-0.9790683","10.99674","0","0.5403418","4.969936","0","8.842713","-4.460085","18.28951","19.40073","18.84512","0.540342","0","11.89594","12.93734","12.93734","11.3556","5.5125",
"27.01.2002 04:00:00","-0.580653","0.7573824","-17.91493","32.9408","-1.00771","11.82482","0","0.5403418","4.991011","0","9.628428","-4.484916","18.17828","19.23418","18.70623","0.540342","0","11.89594","13.91155","13.91155","11.3556","5.275",
"27.01.2002 05:00:00","-0.3859","0.757978","-18.19052","34.49082","-1.028493","13.03984","0","0.5403418","5.007101","0","10.29126","-4.001691","18.10403","19.07955","18.59179","0.540342","0","11.89594","15.34098","15.34098","11.3556","5.075",
"27.01.2002 06:00:00","0.0432","0.8364858","-25.48806","30.47193","-0.7650871","60.42687","0","0.5403418","4.580346","0","50.73672","-0.2418621","20.9299","19.10796","20.01893","0.540342","0","11.89594","71.09043","71.09043","11.3556","4.875",
"27.01.2002 07:00:00","0","0.8085155","-26.29332","31.93803","-0.635964","36.44691","25.39606","2.701709","3.548979","0","29.70269","0","21","19.32942","20.16471","2.70171","25.39606","37.18226","42.87871","42.87871","9.084483","4.7375",
"27.01.2002 08:00:00","0","0.7759527","-26.90251","32.18861","-0.6253265","37.84939","12.69803","5.403418","2.661734","0","32.74452","0","21","19.39992","20.19996","5.403417","12.69803","24.91481","44.52869","44.52869","6.813363","4.575",
"27.01.2002 09:00:00","0","0.7339643","-26.88205","31.87145","-0.6218144","38.21495","12.69803","2.701709","1.774489","0.7434152","34.8075","0","21","19.45229","20.22614","2.70171","12.69803","19.94198","44.95877","44.95877","4.54224","4.5625",
"27.01.2002 10:00:00","0","0.7278805","-26.25528","31.93363","-0.6147029","36.6124","12.69803","2.701709","1.774489","2.77255","33.25088","0","21","19.52359","20.2618","2.70171","12.69803","19.94198","43.07341","43.07341","4.54224","4.7875",
"27.01.2002 11:00:00","0","0.7226313","-25.54822","31.83316","-0.6061852","34.78353","12.69803","2.701709","1.774489","4.789683","31.48661","0","21","19.6063","20.30315","2.70171","12.69803","19.94198","40.9218","40.9218","4.54224","5.0875",
"27.01.2002 12:00:00","0","0.7589871","-24.95907","31.20954","-0.6001737","31.87534","12.69803","5.403418","2.661734","5.986348","27.00681","0","21","19.69551","20.34776","5.403417","12.69803","24.91481","37.50041","37.50041","6.813363","5.325",
"27.01.2002 13:00:00","0","0.7972401","-24.60752","30.6018","-0.5963582","31.53823","12.69803","5.403418","3.548979","6.075325","25.10195","0","21","19.77259","20.38629","5.403417","12.69803","27.18593","37.1038","37.1038","9.084483","5.4625",
"27.01.2002 14:00:00","0","0.7550321","-24.51887","30.27195","-0.5925635","31.9454","12.69803","2.701709","2.661734","5.862411","27.13069","0","21","19.8292","20.4146","2.70171","12.69803","22.21311","37.58282","37.58282","6.813363","5.5",
"27.01.2002 15:00:00","0","0.7150415","-24.58382","29.79388","-0.5918373","30.67802","12.69803","2.701709","1.774489","4.660141","27.46833","0","21","19.86214","20.43107","2.70171","12.69803","19.94198","36.09178","36.09178","4.54224","5.5",
"27.01.2002 16:00:00","0","0.7176106","-24.89502","29.37506","-0.5950425","31.27488","12.69803","2.701709","1.774489","2.848318","28.03938","0","21","19.85671","20.42836","2.70171","12.69803","19.94198","36.79398","36.79398","4.54224","5.375",
"27.01.2002 17:00:00","0","0.759206","-25.03891","29.14652","-0.5955712","30.04454","12.69803","5.403418","2.661734","1.161052","25.16767","0","21","19.86852","20.43426","5.403417","12.69803","24.91481","35.34652","35.34652","6.813363","5.3",
"27.01.2002 18:00:00","0","0.8167013","-26.51395","29.15784","-0.6020563","33.99797","12.69803","5.403418","3.548979","0","27.28867","0","21","19.80702","20.40351","5.403417","12.69803","27.18593","39.99761","39.99761","9.084483","4.8",
"27.01.2002 19:00:00","0","0.826806","-27.22624","29.22232","-0.5956573","29.01124","25.39606","5.403418","3.548979","0","22.95459","-0.7266401","21","19.86631","20.43315","5.403417","25.39606","39.88396","34.13087","34.13087","9.084483","4.625",
"27.01.2002 20:00:00","0","0.8296477","-27.54603","29.28691","-0.5873892","28.25022","25.39606","5.403418","3.548979","0","22.50917","-1.088293","21","19.94195","20.47098","5.403417","25.39606","39.88396","33.23556","33.23556","9.084483","4.5125",
"27.01.2002 21:00:00","0","0.8369673","-28.37168","29.08665","-0.5851245","31.09185","25.39606","2.701709","3.548979","0","24.57561","-0.435375","21","19.97142","20.48571","2.70171","25.39606","37.18226","36.57865","36.57865","9.084483","4.2125",
"27.01.2002 22:00:00","0","0.8828858","-29.09775","28.75008","-0.5844734","32.88818","25.39606","2.701709","4.436224","0","24.72217","-0.6772364","21","19.99672","20.49836","2.70171","25.39606","39.45338","38.69197","38.69197","11.3556","3.9125",
"27.01.2002 23:00:00","0","0.892343","-30.03961","28.3381","-0.5970001","45.21032","0","2.701709","4.436224","0","36.2165","0","21","19.89637","20.44818","2.70171","0","14.05731","53.18862","53.18862","11.3556","3.6125",
"28.01.2002","-1.915404","0.8520392","-24.69038","31.86327","-0.8013963","12.74494","0","0.5403418","4.792908","0","10.60693","-5.884397","18.83489","19.67824","19.25656","0.540342","0","11.89594","14.99404","14.99404","11.3556","3.3125",
"28.01.2002 01:00:00","-0.646613","0.8470967","-25.16243","32.08973","-0.9945716","18.55648","0","0.5403418","4.996668","0","14.91523","-4.384924","18.14807","19.39828","18.77318","0.540342","0","11.89594","21.83115","21.83115","11.3556","2.6375",
"28.01.2002 02:00:00","-0.336135","0.8686159","-27.64918","30.73801","-1.035674","23.16732","0","0.5403418","5.011437","0","17.77394","-3.087708","18.07475","19.17943","18.62709","0.540342","0","11.89594","27.25567","27.25567","11.3556","1.675",
"28.01.2002 03:00:00","-0.054061","0.8954852","-30.43654","29.08099","-1.073332","27.88701","0","0.5403418","5.024117","0","21.79911","-2.840191","18.01165","18.9769","18.49428","0.540342","0","11.89594","32.80825","32.80825","11.3556","0.7375",
"28.01.2002 04:00:00","0","0.9093027","-32.34253","27.50455","-1.103544","32.09541","0","0.5403418","5.028387","0","24.99456","-2.186367","18","18.79099","18.3955","0.540342","0","11.89594","37.7593","37.7593","11.3556","0.025",
"28.01.2002 05:00:00","0","0.9277763","-34.20038","26.33278","-1.126874","36.12623","0","0.5403418","5.028387","0","28.01244","-1.446504","18","18.62017","18.31009","0.540342","0","11.89594","42.50145","42.50145","11.3556","-0.5125",
"28.01.2002 06:00:00","0.071882","1.022417","-45.31636","21.05121","-0.8682868","90.75109","0","0.5403418","4.584354","0","77.84769","-0.3152382","20.91541","18.64425","19.77983","0.540342","0","11.89594","106.766","106.766","11.3556","-1.0125",
"28.01.2002 07:00:00","-0.000012","1.0038","-47.60633","19.77732","-0.7511988","67.49318","25.39606","2.701709","3.548981","0","58.22741","0","21","18.86776","19.93388","2.70171","25.39606","37.18226","79.40375","79.40375","9.084483","-1.45",
"28.01.2002 08:00:00","0","0.9687032","-48.8154","18.87438","-0.7502347","68.90141","12.69803","5.403418","2.661734","0","61.82702","0","21","18.93625","19.96813","5.403417","12.69803","24.91481","81.06049","81.06049","6.813363","-1.85",
"28.01.2002 09:00:00","0","0.9137498","-47.29528","18.34722","-0.7304722","64.27707","12.69803","2.701709","1.774489","3.508374","59.63239","0","21","19.16626","20.08313","2.70171","12.69803","19.94198","75.62008","75.62008","4.54224","-1.5",
"28.01.2002 10:00:00","0","0.8653929","-40.90003","18.18297","-0.6737791","46.98842","12.69803","2.701709","1.774489","8.688776","42.7272","0","21","19.73874","20.36937","2.70171","12.69803","19.94198","55.28049","55.28049","4.54224","0.3625",
"28.01.2002 11:00:00","0","0.7921602","-32.94979","18.39847","-0.6354288","31.56513","12.69803","2.701709","1.774489","10.25626","28.38614","-0.6058259","21","20.1064","20.5532","2.70171","12.69803","19.94198","37.13544","37.13544","4.54224","2.675",
"28.01.2002 12:00:00","-0.210254","0.7791952","-27.21844","18.77502","-0.6158504","24.85135","12.69803","5.403418","2.657948","10.19844","21.47028","-1.706112","21.04797","20.23833","20.64315","5.403417","12.69803","24.91481","29.23688","29.23688","6.813363","4.625",
"28.01.2002 13:00:00","-0.356896","0.7801117","-23.24735","18.86068","-0.6069251","23.45452","12.69803","5.403418","3.535301","10.91623","19.35757","-2.085965","21.08588","20.25431","20.67009","5.403417","12.69803","27.18593","27.59355","27.59355","9.084483","6.1125",
"28.01.2002 14:00:00","-0.456573","0.7102243","-20.6798","18.8182","-0.5902324","21.47565","12.69803","2.701709","2.647288","9.568239","18.60549","-1.471683","21.11536","20.38013","20.74775","2.70171","12.69803","22.21311","25.26547","25.26547","6.813363","7.1",
"28.01.2002 15:00:00","-0.487749","0.6632632","-19.91833","19.09101","-0.576872","18.88256","12.69803","2.701709","1.763717","9.559966","17.01794","-0.957987","21.12432","20.48303","20.80367","2.70171","12.69803","19.94198","22.21477","22.21477","4.54224","7.4625",
"28.01.2002 16:00:00","-0.663614","0.6739247","-20.87583","19.50496","-0.558852","19.21302","12.69803","2.701709","1.761724","7.478918","17.29332","-0.9941372","21.16571","20.60587","20.88579","2.70171","12.69803","19.94198","22.60356","22.60356","4.54224","7.0625",
"28.01.2002 17:00:00","-0.671881","0.7443113","-23.70273","19.85555","-0.5567521","21.86073","12.69803","5.403418","2.637545","4.117784","18.74734","-1.607514","21.16103","20.55849","20.85976","5.403417","12.69803","24.91481","25.71851","25.71851","6.813363","5.925",
"28.01.2002 18:00:00","-0.041871","0.8225834","-27.66011","20.45352","-0.6013308","30.01563","12.69803","5.403418","3.542804","0","24.84587","-1.695972","21.00967","20.28324","20.64646","5.403417","12.69803","27.18593","35.31252","35.31252","9.084483","4.4",
"28.01.2002 19:00:00","-0.117054","0.8438703","-29.88232","21.38517","-0.6003905","28.32915","25.39606","5.403418","3.545459","0","23.53682","-2.406805","21.02573","20.25867","20.6422","5.403417","25.39606","39.88396","33.3284","33.3284","9.084483","3.6125",
"28.01.2002 20:00:00","-0.016582","0.860964","-31.25904","21.89422","-0.5991125","29.75099","25.39606","5.403418","3.547445","0","24.77905","-2.365693","21.00358","20.24591","20.62474","5.403417","25.39606","39.88396","35.00116","35.00116","9.084483","3.25",
"28.01.2002 21:00:00","0","0.8672226","-32.12429","21.59357","-0.6025154","33.14317","25.39606","2.701709","3.548979","0","27.03893","-1.368833","21","20.23156","20.61578","2.70171","25.39606","37.18226","38.99196","38.99196","9.084483","2.9125",
"28.01.2002 22:00:00","0","0.9129303","-32.97544","21.06592","-0.6061569","35.56215","25.39606","2.701709","4.436224","0","27.41434","-1.378924","21","20.22632","20.61316","2.70171","25.39606","39.45338","41.83782","41.83782","11.3556","2.55",
"28.01.2002 23:00:00","0","0.9233661","-34.05909","20.82679","-0.6211451","48.19474","0","2.701709","4.436224","0","38.49239","0","21","20.10163","20.55082","2.70171","0","14.05731","56.6997","56.6997","11.3556","2.2125",
"29.01.2002","-2.081587","0.8822564","-28.39759","24.3469","-0.8257122","15.59995","0","0.5403418","4.795118","0","13.1709","-6.322073","18.82172","19.85844","19.34008","0.540342","0","11.89594","18.35288","18.35288","11.3556","1.85",
"29.01.2002 01:00:00","-0.794222","0.8640736","-27.44816","26.39526","-1.00552","19.70946","0","0.5403418","4.991947","0","16.25082","-5.058673","18.17736","19.56648","18.87192","0.540342","0","11.89594","23.1876","23.1876","11.3556","1.7",
"29.01.2002 02:00:00","-0.521688","0.866779","-27.54761","27.07824","-1.034021","21.64482","0","0.5403418","5.004447","0","17.0691","-3.90885","18.11591","19.346","18.73096","0.540342","0","11.89594","25.4645","25.4645","11.3556","1.7",
"29.01.2002 03:00:00","-0.283343","0.8664953","-27.41983","26.64238","-1.061975","22.92198","0","0.5403418","5.014755","0","17.53912","-3.038909","18.06296","19.15123","18.6071","0.540342","0","11.89594","26.96703","26.96703","11.3556","1.7625",
"29.01.2002 04:00:00","-0.071167","0.8655287","-27.30616","25.60511","-1.091274","24.07448","0","0.5403418","5.023498","0","18.47968","-2.781416","18.01591","18.9728","18.49436","0.540342","0","11.89594","28.32292","28.32292","11.3556","1.8",
"29.01.2002 05:00:00","-0.000003","0.8573575","-26.85467","24.88899","-1.115584","25.19786","0","0.5403418","5.028379","0","19.13704","-2.274633","18","18.8096","18.4048","0.540342","0","11.89594","29.64454","29.64454","11.3556","1.8625",
"29.01.2002 06:00:00","0.064507","0.9237682","-34.45691","20.78684","-0.8506966","75.27835","0","0.5403418","4.584311","0","63.94118","-0.2761002","20.92104","18.84354","19.88229","0.540342","0","11.89594","88.56277","88.56277","11.3556","1.9",
"29.01.2002 07:00:00","-0.000003","0.8902029","-34.76851","21.09896","-0.7247015","49.92235","25.39606","2.701709","3.54898","0","42.05353","0","21","19.07615","20.03807","2.70171","25.39606","37.18226","58.73218","58.73218","9.084483","1.9625",
"29.01.2002 08:00:00","0","0.8492984","-34.69443","21.49569","-0.714412","50.15123","12.69803","5.403418","2.661734","0","44.26122","0","21","19.15173","20.07586","5.403417","12.69803","24.91481","59.00145","59.00145","6.813363","2",
"29.01.2002 09:00:00","0","0.8088476","-34.37","21.36804","-0.7087065","49.84797","12.69803","2.701709","1.774489","0.5866781","45.96229","0","21","19.20527","20.10264","2.70171","12.69803","19.94198","58.64467","58.64467","4.54224","2.1875",
"29.01.2002 10:00:00","0","0.7929269","-33.06839","20.90815","-0.7056625","47.66307","12.69803","2.701709","1.774489","1.414745","43.83815","0","21","19.26395","20.13198","2.70171","12.69803","19.94198","56.0742","56.0742","4.54224","2.4875",
"29.01.2002 11:00:00","0","0.7810905","-31.97864","21.15385","-0.6990921","45.63939","12.69803","2.701709","1.774489","2.288985","41.87322","0","21","19.32651","20.16325","2.70171","12.69803","19.94198","53.6934","53.6934","4.54224","2.7875",
"29.01.2002 12:00:00","0","0.81914","-31.40869","22.22905","-0.6870905","43.19427","12.69803","5.403418","2.661734","2.874746","37.61507","0","21","19.3935","20.19675","5.403417","12.69803","24.91481","50.8168","50.8168","6.813363","3.025",
"29.01.2002 13:00:00","0","0.8505083","-30.60782","23.92007","-0.667579","42.1919","12.69803","5.403418","3.548979","6.615028","34.83064","0","21","19.49497","20.24748","5.403417","12.69803","27.18593","49.63753","49.63753","9.084483","3.225",
"29.01.2002 14:00:00","0","0.7729352","-26.83878","25.63209","-0.6227641","34.34594","12.69803","2.701709","2.661734","10.85767","29.23569","0","21","19.82881","20.4144","2.70171","12.69803","22.21311","40.40698","40.40698","6.813363","4.55",
"29.01.2002 15:00:00","0","0.6971765","-23.17982","26.72839","-0.6039689","27.92808","12.69803","2.701709","1.774489","12.62412","24.81825","0","21","19.94188","20.47094","2.70171","12.69803","19.94198","32.85656","32.85656","4.54224","5.9875",
"29.01.2002 16:00:00","0","0.6810411","-21.66476","27.57742","-0.5908542","25.48356","12.69803","2.701709","1.774489","10.77926","22.49817","0","21","20.01789","20.50894","2.70171","12.69803","19.94198","29.98066","29.98066","4.54224","6.5875",
"29.01.2002 17:00:00","0","0.7226557","-21.69608","28.00452","-0.588965","24.66159","12.69803","5.403418","2.661734","7.46399","20.41903","-0.2366404","21","20.00374","20.50187","5.403417","12.69803","24.91481","29.01364","29.01364","6.813363","6.575",
"29.01.2002 18:00:00","0","0.778562","-23.01879","28.0103","-0.5947841","27.86139","12.69803","5.403418","3.548979","0.5753657","21.74066","-6.411256E-02","21","19.94477","20.47239","5.403417","12.69803","27.18593","32.77811","32.77811","9.084483","6.0625",
"29.01.2002 19:00:00","0","0.7901514","-23.96074","28.39795","-0.5906871","23.72798","25.39606","5.403418","3.548979","0","18.92457","-1.520236","21","19.97043","20.48521","5.403417","25.39606","39.88396","27.91527","27.91527","9.084483","5.7375",
"29.01.2002 20:00:00","0","0.793699","-24.35287","29.18962","-0.5831015","23.90776","25.39606","5.403418","3.548979","0","18.98479","-1.468699","21","20.00089","20.50044","5.403417","25.39606","39.88396","28.12678","28.12678","9.084483","5.575",
"29.01.2002 21:00:00","0","0.7975162","-24.71853","29.70221","-0.5771968","26.30804","25.39606","2.701709","3.548979","0","20.57476","-0.7143808","21","20.02301","20.51151","2.70171","25.39606","37.18226","30.95063","30.95063","9.084483","5.4375",
"29.01.2002 22:00:00","0","0.8450768","-25.12443","29.79612","-0.5734627","27.54252","25.39606","2.701709","4.436224","0","20.36382","-0.9295731","21","20.04751","20.52375","2.70171","25.39606","39.45338","32.40296","32.40296","11.3556","5.3375",
"29.01.2002 23:00:00","0","0.8538569","-25.73482","29.17526","-0.586032","39.40819","0","2.701709","4.436224","0","31.22602","0","21","19.94824","20.47412","2.70171","0","14.05731","46.36258","46.36258","11.3556","5.175",
"30.01.2002","-1.900613","0.8134361","-20.5991","31.9467","-0.7809832","8.835629","0","0.5403418","4.77283","0","7.061196","-5.428095","18.96889","19.73894","19.35391","0.540342","0","11.89594","10.39486","10.39486","11.3556","5.0375",
"30.01.2002 01:00:00","-0.844308","0.8051499","-20.23567","31.89345","-0.9721558","12.7207","0","0.5403418","4.975305","0","10.4375","-4.700857","18.24502","19.47589","18.86046","0.540342","0","11.89594","14.96553","14.96553","11.3556","4.75",
"30.01.2002 02:00:00","-0.567277","0.809879","-20.88065","31.37061","-1.016261","14.69611","0","0.5403418","4.999729","0","11.63195","-4.041239","18.13975","19.2766","18.70818","0.540342","0","11.89594","17.28954","17.28954","11.3556","4.4125",
"30.01.2002 03:00:00","-0.35867","0.8122504","-21.52377","32.6382","-1.037575","16.73105","0","0.5403418","5.010207","0","12.72098","-3.259985","18.08761","19.10118","18.59439","0.540342","0","11.89594","19.6836","19.6836","11.3556","4.05",
"30.01.2002 04:00:00","-0.162756","0.8183995","-22.16909","34.59837","-1.050723","18.61692","0","0.5403418","5.019182","0","13.83553","-2.607134","18.03952","18.93958","18.48955","0.540342","0","11.89594","21.90226","21.90226","11.3556","3.775",
"30.01.2002 05:00:00","-0.013609","0.823052","-22.6499","35.34393","-1.065774","20.32778","0","0.5403418","5.02678","0","15.19813","-2.340688","18.00325","18.7902","18.39672","0.540342","0","11.89594","23.91504","23.91504","11.3556","3.575",
"30.01.2002 06:00:00","0.058862","0.8926663","-30.30852","29.42044","-0.8006642","69.82615","0","0.5403418","4.584301","0","59.25444","-0.2547731","20.92373","18.83198","19.87786","0.540342","0","11.89594","82.14841","82.14841","11.3556","3.375",
"30.01.2002 07:00:00","-0.000001","0.8566712","-30.85131","29.82376","-0.6740037","45.28211","25.39606","2.701709","3.548979","0","37.9199","0","21","19.07008","20.03504","2.70171","25.39606","37.18226","53.27306","53.27306","9.084483","3.2375",
"30.01.2002 08:00:00","0","0.8204414","-31.36044","30.35172","-0.661999","46.18813","12.69803","5.403418","2.661734","0","40.61639","0","21","19.15368","20.07684","5.403417","12.69803","24.91481","54.33898","54.33898","6.813363","3.075",
"30.01.2002 09:00:00","0","0.7804838","-31.44145","30.45085","-0.6548341","46.38345","12.69803","2.701709","1.774489","0.5174299","42.66658","0","21","19.21299","20.1065","2.70171","12.69803","19.94198","54.56876","54.56876","4.54224","3.0625",
"30.01.2002 10:00:00","0","0.77584","-30.94964","30.45522","-0.6482807","44.9769","12.69803","2.701709","1.774489","1.461295","41.29341","0","21","19.27779","20.1389","2.70171","12.69803","19.94198","52.914","52.914","4.54224","3.225",
"30.01.2002 11:00:00","0","0.7722782","-30.44373","30.14675","-0.6422592","43.54185","12.69803","2.701709","1.774489","2.498857","39.90373","0","21","19.34453","20.17226","2.70171","12.69803","19.94198","51.22569","51.22569","4.54224","3.425",
"30.01.2002 12:00:00","0","0.8063928","-29.89196","29.10102","-0.640955","41.07995","12.69803","5.403418","2.661734","2.909986","35.66764","0","21","19.41311","20.20655","5.403417","12.69803","24.91481","48.32935","48.32935","6.813363","3.5625",
"30.01.2002 13:00:00","0","0.8395435","-29.36797","28.60271","-0.6349012","40.37167","12.69803","5.403418","3.548979","6.683439","33.19151","0","21","19.51513","20.25757","5.403417","12.69803","27.18593","47.49608","47.49608","9.084483","3.6625",
"30.01.2002 14:00:00","0","0.7734435","-26.80831","28.78848","-0.6007373","34.0559","12.69803","2.701709","2.661734","10.9099","28.95316","0","21","19.8434","20.4217","2.70171","12.69803","22.21311","40.06577","40.06577","6.813363","4.575",
"30.01.2002 15:00:00","0","0.7064464","-24.13468","28.67823","-0.5894558","28.80656","12.69803","2.701709","1.774489","12.5182","25.61886","0","21","19.95214","20.47607","2.70171","12.69803","19.94198","33.89007","33.89007","4.54224","5.6",
"30.01.2002 16:00:00","0","0.6946735","-23.0236","28.16759","-0.5847801","26.85932","12.69803","2.701709","1.774489","10.74936","23.75944","0","21","20.0256","20.5128","2.70171","12.69803","19.94198","31.5992","31.5992","4.54224","6.025",
"30.01.2002 17:00:00","0","0.7354675","-23.08388","28.00337","-0.5880188","26.16579","12.69803","5.403418","2.661734","7.585063","21.84272","-0.3438343","21","20.01086","20.50543","5.403417","12.69803","24.91481","30.78329","30.78329","6.813363","5.975",
"30.01.2002 18:00:00","0","0.7886407","-24.24083","28.28625","-0.5929498","29.22558","12.69803","5.403418","3.548979","0.583821","22.9332","-0.1171094","21","19.95163","20.47581","5.403417","12.69803","27.18593","34.38304","34.38304","9.084483","5.525",
"30.01.2002 19:00:00","0","0.7931009","-24.66889","28.80841","-0.587668","24.51132","25.39606","5.403418","3.548979","0","19.61914","-1.587113","21","19.97638","20.48819","5.403417","25.39606","39.88396","28.83685","28.83685","9.084483","5.3625",
"30.01.2002 20:00:00","0","0.792324","-24.48099","29.57227","-0.5804236","24.02645","25.39606","5.403418","3.548979","0","19.08679","-1.499721","21","20.00528","20.50264","5.403417","25.39606","39.88396","28.26641","28.26641","9.084483","5.4625",
"30.01.2002 21:00:00","0","0.7943121","-24.40092","30.04333","-0.5742732","25.85037","25.39606","2.701709","3.548979","0","20.19835","-0.7430103","21","20.02897","20.51449","2.70171","25.39606","37.18226","30.4122","30.4122","9.084483","5.5625",
"30.01.2002 22:00:00","0","0.8335485","-24.16519","30.12794","-0.5711032","26.2662","25.39606","2.701709","4.436224","0","19.30113","-0.9796291","21","20.05721","20.52861","2.70171","25.39606","39.45338","30.90141","30.90141","11.3556","5.6625",
"30.01.2002 23:00:00","0","0.8299468","-23.77222","30.77629","-0.5772266","36.8253","0","2.701709","4.436224","0","28.96298","0","21","19.96603","20.48302","2.70171","0","14.05731","43.32389","43.32389","11.3556","5.825",
"31.01.2002","-1.830066","0.7798939","-18.19742","35.00829","-0.7553836","6.676121","0","0.5403418","4.761072","0","5.055677","-5.16086","19.05067","19.76992","19.41029","0.540342","0","11.89594","7.85426","7.85426","11.3556","5.9625",
"31.01.2002 01:00:00","-0.942338","0.7563046","-16.89573","35.89578","-0.9335317","9.840465","0","0.5403418","4.95429","0","7.769159","-4.338027","18.36943","19.52545","18.94744","0.540342","0","11.89594","11.57702","11.57702","11.3556","6",
"31.01.2002 02:00:00","-0.731265","0.7468693","-16.4021","36.39338","-0.9675424","10.05064","0","0.5403418","4.974962","0","7.998877","-4.242514","18.26888","19.34506","18.80697","0.540342","0","11.89594","11.82428","11.82428","11.3556","6.125",
"31.01.2002 03:00:00","-0.556578","0.7357533","-15.7745","37.65393","-0.9887359","10.0092","0","0.5403418","4.989925","0","7.991602","-4.134423","18.19225","19.18652","18.68938","0.540342","0","11.89594","11.77553","11.77553","11.3556","6.325",
"31.01.2002 04:00:00","-0.403708","0.7287162","-15.36112","38.77979","-1.007483","10.1603","0","0.5403418","5.003613","0","8.097163","-3.980965","18.12003","19.04141","18.58072","0.540342","0","11.89594","11.9533","11.9533","11.3556","6.4625",
"31.01.2002 05:00:00","-0.269232","0.7267326","-15.16696","39.50131","-1.023974","10.79843","0","0.5403418","5.01294","0","8.319007","-3.490971","18.0766","18.90676","18.49168","0.540342","0","11.89594","12.70404","12.70404","11.3556","6.5625",
"31.01.2002 06:00:00","0.04668","0.7998087","-21.32298","33.47778","-0.7618999","56.91329","0","0.5403418","4.581382","0","48.19019","-0.2747212","20.93024","18.95479","19.94251","0.540342","0","11.89594","66.95682","66.95682","11.3556","6.6625",
"31.01.2002 07:00:00","0","0.7577643","-21.20063","34.03412","-0.6365454","32.08496","25.39606","2.701709","3.548979","0","26.17603","0","21","19.19644","20.09822","2.70171","25.39606","37.18226","37.74702","37.74702","9.084483","6.7625",
"31.01.2002 08:00:00","0","0.7136772","-20.95305","34.88976","-0.6222468","32.44042","12.69803","5.403418","2.661734","0.1273114","28.03812","0","21","19.28739","20.1437","5.403417","12.69803","24.91481","38.16521","38.16521","6.813363","6.8625",
"31.01.2002 09:00:00","0","0.6670924","-20.43629","35.63331","-0.6097461","32.12315","12.69803","2.701709","1.774489","1.599023","29.23355","0","21","19.36631","20.18315","2.70171","12.69803","19.94198","37.79194","37.79194","4.54224","7.0875",
"31.01.2002 10:00:00","0","0.6516287","-18.93464","36.33162","-0.5938993","28.97604","12.69803","2.701709","1.774489","4.689388","26.22744","0","21","19.47836","20.23918","2.70171","12.69803","19.94198","34.08945","34.08945","4.54224","7.7625",
"31.01.2002 11:00:00","0","0.6276315","-16.98974","36.5616","-0.5785655","25.12313","12.69803","2.701709","1.774489","7.48062","22.54931","0","21","19.6094","20.3047","2.70171","12.69803","19.94198","29.55663","29.55663","4.54224","8.6",
"31.01.2002 12:00:00","0","0.6461829","-15.06637","36.19275","-0.562889","19.39613","12.69803","5.403418","2.661734","10.84216","15.8301","0","21","19.76936","20.38468","5.403417","12.69803","24.91481","22.81898","22.81898","6.813363","9.525",
"31.01.2002 13:00:00","0","0.6644654","-13.38339","34.59204","-0.5566893","16.20303","12.69803","5.403418","3.548979","11.271","11.96625","-0.1794254","21","19.91181","20.45591","5.403417","12.69803","27.18593","19.06239","19.06239","9.084483","10.3375",
"31.01.2002 14:00:00","0","0.5975491","-11.93909","33.31593","-0.5523165","14.75995","12.69803","2.701709","2.661734","11.54517","11.66383","-1.945551E-02","21","20.03788","20.51894","2.70171","12.69803","22.21311","17.36465","17.36465","6.813363","10.975",
"31.01.2002 15:00:00","0","0.5413288","-11.0861","32.55818","-0.5485298","12.47542","12.69803","2.701709","1.774489","9.529125","10.58007","-9.631844E-02","21","20.12253","20.56127","2.70171","12.69803","19.94198","14.67696","14.67696","4.54224","11.3875",
"31.01.2002 16:00:00","0","0.534605","-10.72554","31.96265","-0.5471677","11.5503","12.69803","2.701709","1.774489","7.174795","9.894938","-0.3005902","21","20.17438","20.58719","2.70171","12.69803","19.94198","13.58858","13.58858","4.54224","11.5625",
"31.01.2002 17:00:00","-0.044476","0.5817391","-11.03914","31.68748","-0.5462271","10.26489","12.69803","5.403418","2.660301","3.615516","8.279003","-0.9989188","21.01468","20.18715","20.60092","5.403417","12.69803","24.91481","12.07634","12.07634","6.813363","11.4125",
"31.01.2002 18:00:00","-0.002958","0.6395001","-12.02126","31.29788","-0.5518878","11.9805","12.69803","5.403418","3.548195","0.2879997","8.980003","-1.174222","21.00096","20.16076","20.58086","5.403417","12.69803","27.18593","14.0947","14.0947","9.084483","10.925",
"31.01.2002 19:00:00","-0.272439","0.65301","-12.79138","30.61589","-0.5435276","8.878262","25.39606","5.403418","3.538819","0","6.901033","-2.378162","21.08398","20.20727","20.64563","5.403417","25.39606","39.88396","10.44501","10.44501","9.084483","10.575",
"31.01.2002 20:00:00","-0.326974","0.662739","-13.29814","29.96304","-0.5371544","9.108605","25.39606","5.403418","3.531806","0","7.129162","-2.463772","21.09875","20.25501","20.67688","5.403417","25.39606","39.88396","10.71601","10.71601","9.084483","10.375",
"31.01.2002 21:00:00","-0.193288","0.6707169","-13.76791","29.10019","-0.5424308","10.84313","25.39606","2.701709","3.536779","0","8.127805","-1.791324","21.05745","20.28707","20.67226","2.70171","25.39606","37.18226","12.75663","12.75663","9.084483","10.175",
"31.01.2002 22:00:00","-0.130397","0.7149709","-14.18872","28.31452","-0.5485377","11.46567","25.39606","2.701709","4.427191","0","8.160263","-2.454447","21.03859","20.31623","20.67741","2.70171","25.39606","39.45338","13.48902","13.48902","11.3556","9.9125",
"31.01.2002 23:00:00","-0.000521","0.7164037","-14.53585","28.30076","-0.5638111","22.39604","0","2.701709","4.43429","0","16.53615","0","21.00015","20.2205","20.61033","2.70171","0","14.05731","26.34828","26.34828","11.3556","9.675",
"01.02.2002","-1.532997","0.6849653","-11.4187","31.37609","-0.704204","0.458905","0","0.5403418","4.702043","0","0.1502577","-4.886817","19.50595","20.04392","19.77493","0.540342","0","11.89594","0.539888","0.539888","11.3556","9.475",
"01.02.2002 01:00:00","-1.430593","0.6811975","-10.9298","33.63511","-0.8559929","3.378409","0","0.5403418","4.867435","0","1.849696","-3.459574","18.77817","19.82829","19.30323","0.540342","0","11.89594","3.974599","3.974599","11.3556","9.15",
"01.02.2002 02:00:00","-1.144168","0.6733444","-11.24304","36.00074","-0.8918396","4.450364","0","0.5403418","4.907839","0","2.837715","-3.542594","18.6278","19.66905","19.14842","0.540342","0","11.89594","5.235723","5.235723","11.3556","8.6875",
"01.02.2002 03:00:00","-0.949746","0.6950656","-12.64971","39.62577","-0.9128991","6.5942","0","0.5403418","4.933112","0","4.852312","-3.71939","18.46389","19.46297","18.96343","0.540342","0","11.89594","7.757882","7.757882","11.3556","7.9375",
"01.02.2002 04:00:00","-0.757336","0.7033821","-13.08374","41.75358","-0.9357024","7.438501","0","0.5403418","4.963906","0","5.66232","-3.729415","18.33664","19.3214","18.82902","0.540342","0","11.89594","8.751178","8.751178","11.3556","7.725",
"01.02.2002 05:00:00","-0.691148","0.6944861","-12.82666","42.36869","-0.9451272","7.36309","0","0.5403418","4.969723","0","5.588282","-3.71202","18.30931","19.23133","18.77032","0.540342","0","11.89594","8.662458","8.662458","11.3556","7.7375",
"01.02.2002 06:00:00","0.009047","0.7801303","-19.30584","36.1953","-0.7054175","43.49307","0","0.5403418","4.571321","0","35.71849","-0.4687532","20.94818","19.25708","20.10263","0.540342","0","11.89594","51.16832","51.16832","11.3556","7.575",
"01.02.2002 07:00:00","0","0.7536854","-20.05656","35.86926","-0.5965763","26.9286","25.39606","2.701709","3.548979","0","21.30194","0","21","19.46831","20.23415","2.70171","25.39606","37.18226","31.6807","31.6807","9.084483","7.4375",
"01.02.2002 08:00:00","0","0.7000361","-19.69271","36.03292","-0.5888666","27.59337","12.69803","5.403418","2.661734","5.743148E-02","23.35788","0","21","19.54283","20.27141","5.403417","12.69803","24.91481","32.46279","32.46279","6.813363","7.4",
"01.02.2002 09:00:00","0","0.6593144","-19.6243","36.47007","-0.5809908","28.25129","12.69803","2.701709","1.774489","0.69077","25.44056","0","21","19.59396","20.29698","2.70171","12.69803","19.94198","33.23682","33.23682","4.54224","7.4625",
"01.02.2002 10:00:00","0","0.6517651","-19.22631","36.5715","-0.5722546","26.88588","12.69803","2.701709","1.774489","3.045615","24.0971","0","21","19.66863","20.33431","2.70171","12.69803","19.94198","31.63045","31.63045","4.54224","7.5625",
"01.02.2002 11:00:00","0","0.6378689","-18.1845","36.40068","-0.5580115","23.95317","12.69803","2.701709","1.774489","9.755635","21.25058","0","21","19.81503","20.40751","2.70171","12.69803","19.94198","28.18019","28.18019","4.54224","7.975",
"01.02.2002 12:00:00","0","0.6568555","-16.486","36.47715","-0.5369766","18.07519","12.69803","5.403418","2.661734","14.31037","14.60691","-0.3629438","21","20.02522","20.51261","5.403417","12.69803","24.91481","21.26493","21.26493","6.813363","8.7",
"01.02.2002 13:00:00","-0.068669","0.6731613","-14.69199","37.46202","-0.5063298","13.98075","12.69803","5.403418","3.547428","13.40259","10.77752","-1.58478","21.02074","20.26847","20.6446","5.403417","12.69803","27.18593","16.44794","16.44794","9.084483","9.5",
"01.02.2002 14:00:00","-0.158131","0.6251683","-13.72299","37.91813","-0.4822091","13.46008","12.69803","2.701709","2.655599","15.63609","11.20409","-1.145966","21.0477","20.4001","20.7239","2.70171","12.69803","22.21311","15.83539","15.83539","6.813363","10.1125",
"01.02.2002 15:00:00","-0.224693","0.5897152","-13.40522","36.30859","-0.4815022","12.54088","12.69803","2.701709","1.769224","14.39426","11.08825","-0.7419326","21.06654","20.46795","20.76725","2.70171","12.69803","19.94198","14.75397","14.75397","4.54224","10.4875",
"01.02.2002 16:00:00","-0.267589","0.5792835","-12.99018","35.63868","-0.4803769","11.91767","12.69803","2.701709","1.767779","10.38452","10.47869","-0.7368336","21.08076","20.51326","20.79701","2.70171","12.69803","19.94198","14.02079","14.02079","4.54224","10.6",
"01.02.2002 17:00:00","-0.369909","0.6242764","-13.40151","35.78191","-0.4780482","11.29578","12.69803","5.403418","2.648173","4.872705","9.084245","-1.140292","21.11067","20.50474","20.8077","5.403417","12.69803","24.91481","13.28916","13.28916","6.813363","10.35",
"01.02.2002 18:00:00","-0.243336","0.692476","-14.65619","36.63422","-0.4815167","13.17988","12.69803","5.403418","3.534124","0.3471579","10.12122","-1.5592","21.07036","20.45095","20.76066","5.403417","12.69803","27.18593","15.50574","15.50574","9.084483","9.95",
"01.02.2002 19:00:00","-0.383407","0.7632574","-17.34697","36.76625","-0.4756356","11.68783","25.39606","5.403418","3.532388","0","8.908625","-2.045981","21.10852","20.47275","20.79064","5.403417","25.39606","39.88396","13.7504","13.7504","9.084483","9.4875",
"01.02.2002 20:00:00","-0.513977","0.72587","-16.84714","36.39738","-0.4704384","11.75214","25.39606","5.403418","3.527392","0","9.205998","-2.473859","21.14057","20.50252","20.82154","5.403417","25.39606","39.88396","13.82605","13.82605","9.084483","9.05",
"01.02.2002 21:00:00","-0.422028","0.7150568","-17.07655","36.00777","-0.4697514","13.54325","25.39606","2.701709","3.526222","0","10.31417","-1.945027","21.11504","20.52449","20.81977","2.70171","25.39606","37.18226","15.93324","15.93324","9.084483","8.65",
"01.02.2002 22:00:00","-0.312167","0.7691544","-18.04201","35.31591","-0.4774703","15.01782","25.39606","2.701709","4.416707","0","10.82428","-2.461872","21.08307","20.5354","20.80924","2.70171","25.39606","39.45338","17.66801","17.66801","11.3556","8.25",
"01.02.2002 23:00:00","-0.001252","0.777166","-19.05433","34.64498","-0.5050824","26.51243","0","2.701709","4.432116","0","19.82871","-0.1978119","21.00033","20.40628","20.7033","2.70171","0","14.05731","31.1911","31.1911","11.3556","7.725",
"02.02.2002","-1.996339","0.7447783","-15.46548","38.52528","-0.6639503","3.366727","0","0.5403418","4.719157","0","2.376444","-5.245803","19.33828","20.20948","19.77388","0.540342","0","11.89594","3.960855","3.960855","11.3556","7.3125",
"02.02.2002 01:00:00","-1.459806","0.730123","-14.93455","40.52692","-0.8251201","6.70224","0","0.5403418","4.89615","0","4.792304","-4.171457","18.67106","19.97048","19.32077","0.540342","0","11.89594","7.884988","7.884988","11.3556","6.95",
"02.02.2002 02:00:00","-1.292372","0.7370459","-15.55308","40.61048","-0.8589566","7.997261","0","0.5403418","4.916752","0","6.029895","-4.235531","18.5693","19.78289","19.1761","0.540342","0","11.89594","9.408543","9.408543","11.3556","6.6125",
"02.02.2002 03:00:00","-1.083002","0.7473738","-16.39777","40.07335","-0.8961267","9.360619","0","0.5403418","4.940984","0","7.321888","-4.315418","18.44086","19.60249","19.02167","0.540342","0","11.89594","11.01249","11.01249","11.3556","6.1875",
"02.02.2002 04:00:00","-0.832721","0.7543927","-17.17133","39.13916","-0.939906","10.78886","0","0.5403418","4.966336","0","8.673073","-4.391047","18.29755","19.40253","18.85004","0.540342","0","11.89594","12.69278","12.69278","11.3556","5.75",
"02.02.2002 05:00:00","-0.603128","0.7514202","-17.16632","39.11782","-0.9747751","11.23264","0","0.5403418","4.99199","0","9.101363","-4.362657","18.18629","19.25061","18.71845","0.540342","0","11.89594","13.21487","13.21487","11.3556","5.6625",
"02.02.2002 06:00:00","0.031127","0.8241308","-23.81268","32.90416","-0.7273566","55.9731","0","0.5403418","4.576293","0","46.91327","-0.3754859","20.935","19.28069","20.10785","0.540342","0","11.89594","65.85071","65.85071","11.3556","5.6375",
"02.02.2002 07:00:00","0","0.7922133","-24.48662","32.60462","-0.6145089","32.29848","25.39606","2.701709","3.548979","0","25.86402","0","21","19.4813","20.24065","2.70171","25.39606","37.18226","37.99821","37.99821","9.084483","5.475",
"02.02.2002 08:00:00","0","0.7642015","-25.1247","32.29974","-0.6103676","34.08768","12.69803","5.403418","2.661734","0.6121588","29.23924","0","21","19.53691","20.26845","5.403417","12.69803","24.91481","40.10315","40.10315","6.813363","5.4",
"02.02.2002 09:00:00","0","0.8509683","-29.52663","31.86787","-0.6048328","38.61721","12.69803","2.701709","1.774489","4.805813","35.44859","0","21","19.61716","20.30858","2.70171","12.69803","19.94198","45.43201","45.43201","4.54224","5.7125",
"02.02.2002 10:00:00","0","0.7638993","-25.16134","31.8326","-0.5898517","32.16034","12.69803","2.701709","1.774489","11.48898","29.12045","0","21","19.77245","20.38623","2.70171","12.69803","19.94198","37.83569","37.83569","4.54224","6.3375",
"02.02.2002 11:00:00","0","0.6828324","-20.98923","32.16019","-0.5686691","25.42836","12.69803","2.701709","1.774489","15.04764","22.54488","0","21","19.96681","20.4834","2.70171","12.69803","19.94198","29.91572","29.91572","4.54224","7.1",
"02.02.2002 12:00:00","0","0.70293","-19.17576","32.28133","-0.5448313","19.45114","12.69803","5.403418","2.661734","13.19578","16.22592","-0.8640569","21","20.17669","20.58834","5.403417","12.69803","24.91481","22.8837","22.8837","6.813363","7.8375",
"02.02.2002 13:00:00","-0.034438","0.7287585","-17.76156","30.66703","-0.5373697","17.10336","12.69803","5.403418","3.54832","12.98221","13.62409","-1.710172","21.00935","20.32002","20.66468","5.403417","12.69803","27.18593","20.12161","20.12161","9.084483","8.475",
"02.02.2002 14:00:00","-0.031442","0.6698567","-16.55369","29.30225","-0.5371397","16.5349","12.69803","2.701709","2.660146","15.63957","14.04139","-1.251915","21.0086","20.40015","20.70438","2.70171","12.69803","22.21311","19.45283","19.45283","6.813363","8.95",
"02.02.2002 15:00:00","-0.097701","0.6112935","-15.74451","28.55848","-0.5345349","14.94325","12.69803","2.701709","1.772743","14.35072","13.30936","-0.8235664","21.02785","20.46592","20.74689","2.70171","12.69803","19.94198","17.5803","17.5803","4.54224","9.1625",
