"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"02.02.2002 16:00:00","-0.125022","0.6375457","-16.4763","28.30756","-0.5291383","15.30428","12.69803","2.701709","1.770976","11.31993","13.67557","-0.8222955","21.03514","20.51244","20.77379","2.70171","12.69803","19.94198","18.00504","18.00504","4.54224","9.2",
"02.02.2002 17:00:00","-0.193243","0.6688717","-16.52296","27.98102","-0.5335296","14.74011","12.69803","5.403418","2.656359","4.382644","12.2473","-1.264982","21.05363","20.48195","20.76779","5.403417","12.69803","24.91481","17.3413","17.3413","6.813363","8.95",
"02.02.2002 18:00:00","-0.080289","0.7116929","-17.29769","27.41839","-0.5435851","16.37891","12.69803","5.403418","3.542523","0.3215176","12.91085","-1.746051","21.02224","20.42204","20.72214","5.403417","12.69803","27.18593","19.26931","19.26931","9.084483","8.425",
"02.02.2002 19:00:00","-0.367664","0.7255028","-18.4923","26.89316","-0.5411619","14.16737","25.39606","5.403418","3.536659","0","10.96883","-2.271681","21.09871","20.43449","20.7666","5.403417","25.39606","39.88396","16.6675","16.6675","9.084483","7.8875",
"02.02.2002 20:00:00","-0.376951","0.7442009","-19.92995","26.85352","-0.5363993","15.66213","25.39606","5.403418","3.531034","0","12.03476","-2.074862","21.09793","20.44728","20.7726","5.403417","25.39606","39.88396","18.42604","18.42604","9.084483","7.325",
"02.02.2002 21:00:00","-0.156405","0.7578034","-21.29333","26.77841","-0.5426461","18.5765","25.39606","2.701709","3.539183","0","14.63862","-1.987585","21.03984","20.4492","20.74452","2.70171","25.39606","37.18226","21.85471","21.85471","9.084483","6.725",
"02.02.2002 22:00:00","-0.013162","0.8145833","-22.7745","26.48011","-0.5503241","20.92598","25.39606","2.701709","4.434155","0","15.67627","-2.445855","21.0033","20.44635","20.72482","2.70171","25.39606","39.45338","24.61881","24.61881","11.3556","6.125",
"02.02.2002 23:00:00","0","0.8292384","-24.16616","25.71135","-0.5689012","33.9585","0","2.701709","4.436224","0","25.99488","0","21","20.31704","20.65852","2.70171","0","14.05731","39.95118","39.95118","11.3556","5.5875",
"03.02.2002","-2.068216","0.7983246","-20.31746","28.86471","-0.750856","7.62367","0","0.5403418","4.750675","0","5.818997","-5.521111","19.11511","20.08504","19.60008","0.540342","0","11.89594","8.969024","8.969024","11.3556","4.9625",
"03.02.2002 01:00:00","-1.166709","0.7879422","-20.30105","31.81997","-0.9192604","11.74784","0","0.5403418","4.941306","0","9.397579","-4.919336","18.42828","19.8103","19.11929","0.540342","0","11.89594","13.82099","13.82099","11.3556","4.3875",
"03.02.2002 02:00:00","-0.939386","0.8006967","-21.4544","33.26906","-0.951256","13.61545","0","0.5403418","4.965746","0","11.18064","-5.02823","18.30167","19.59589","18.94878","0.540342","0","11.89594","16.01817","16.01817","11.3556","3.8875",
"03.02.2002 03:00:00","-0.649754","0.8150285","-22.7977","33.3671","-0.9891381","15.81569","0","0.5403418","4.993341","0","12.94458","-4.809498","18.16351","19.39257","18.77804","0.540342","0","11.89594","18.60669","18.60669","11.3556","3.325",
"03.02.2002 04:00:00","-0.396972","0.8231376","-23.7471","32.37282","-1.023757","18.27386","0","0.5403418","5.008552","0","14.27109","-3.855098","18.09558","19.20389","18.64974","0.540342","0","11.89594","21.49866","21.49866","11.3556","2.9125",
"03.02.2002 05:00:00","-0.183024","0.8286378","-24.43746","31.85128","-1.051695","20.3033","0","0.5403418","5.018159","0","15.32602","-3.007748","18.04377","19.02938","18.53657","0.540342","0","11.89594","23.88624","23.88624","11.3556","2.6125",
"03.02.2002 06:00:00","0.056164","0.9059426","-32.72884","26.38987","-0.7957459","70.47507","0","0.5403418","4.583187","0","59.42688","-0.2684845","20.92419","19.04274","19.98347","0.540342","0","11.89594","82.91186","82.91186","11.3556","2.375",
"03.02.2002 07:00:00","-0.000002","0.8754162","-33.65921","25.97985","-0.6765487","46.30421","25.39606","2.701709","3.548979","0","38.51776","0","21","19.25365","20.12683","2.70171","25.39606","37.18226","54.47554","54.47554","9.084483","2.175",
"03.02.2002 08:00:00","0","0.8356916","-33.86248","25.53999","-0.6716749","46.97842","12.69803","5.403418","2.661734","1.431741","41.11516","0","21","19.32651","20.16326","5.403417","12.69803","24.91481","55.26873","55.26873","6.813363","2.1",
"03.02.2002 09:00:00","0","0.7855524","-32.88499","25.23488","-0.652175","43.92892","12.69803","2.701709","1.774489","7.785443","40.08332","0","21","19.53946","20.26973","2.70171","12.69803","19.94198","51.68109","51.68109","4.54224","2.4125",
"03.02.2002 10:00:00","0","0.7668702","-30.61658","25.351","-0.6231286","37.37217","12.69803","2.701709","1.774489","7.288345","33.69335","0","21","19.82394","20.41197","2.70171","12.69803","19.94198","43.96725","43.96725","4.54224","3.225",
"03.02.2002 11:00:00","0","0.7450597","-28.07914","25.26843","-0.6028174","32.10327","12.69803","2.701709","1.774489","8.688093","28.62294","0","21","20.01551","20.50775","2.70171","12.69803","19.94198","37.76856","37.76856","4.54224","4.1625",
"03.02.2002 12:00:00","0","0.7606865","-25.55738","24.22448","-0.5913968","26.2272","12.69803","5.403418","2.661734","10.37459","22.15106","-0.8655486","21","20.18049","20.59024","5.403417","12.69803","24.91481","30.85552","30.85552","6.813363","5.0625",
"03.02.2002 13:00:00","0","0.7815334","-23.63689","23.53658","-0.5882009","24.52234","12.69803","5.403418","3.548979","14.55395","19.95524","-1.727572","21","20.25816","20.62908","5.403417","12.69803","27.18593","28.84981","28.84981","9.084483","5.775",
"03.02.2002 14:00:00","0","0.7295533","-22.59158","22.87029","-0.5828882","23.98463","12.69803","2.701709","2.661734","15.33122","20.61137","-1.218484","21","20.34563","20.67282","2.70171","12.69803","22.21311","28.21721","28.21721","6.813363","6.1875",
"03.02.2002 15:00:00","-0.047313","0.6840602","-22.16315","21.97964","-0.5774575","22.03546","12.69803","2.701709","1.773811","12.41058","20.02031","-1.011687","21.01188","20.43642","20.72415","2.70171","12.69803","19.94198","25.92406","25.92406","4.54224","6.3625",
"03.02.2002 16:00:00","-0.070283","0.6845569","-22.21971","21.10974","-0.5801924","22.18903","12.69803","2.701709","1.772852","10.56269","20.17017","-1.014311","21.01761","20.44964","20.73363","2.70171","12.69803","19.94198","26.10473","26.10473","4.54224","6.3375",
"03.02.2002 17:00:00","-0.040117","0.7391981","-23.26463","20.72128","-0.5901912","22.87087","12.69803","5.403418","2.660164","5.768708","19.7701","-1.55489","21.00985","20.39032","20.70009","5.403417","12.69803","24.91481","26.9069","26.9069","6.813363","5.9875",
"03.02.2002 18:00:00","-0.000018","0.793471","-24.65236","20.55832","-0.6014189","26.27165","12.69803","5.403418","3.548927","0.4315637","21.12927","-1.291434","21","20.30592","20.65296","5.403417","12.69803","27.18593","30.90783","30.90783","9.084483","5.425",
"03.02.2002 19:00:00","-0.100498","0.8117338","-26.55108","20.16229","-0.6016799","24.02904","25.39606","5.403418","3.545777","0","19.54252","-2.255948","21.02341","20.2987","20.66105","5.403417","25.39606","39.88396","28.26945","28.26945","9.084483","4.7",
"03.02.2002 20:00:00","-0.013678","0.8313603","-28.69868","19.60756","-0.607035","26.41337","25.39606","5.403418","3.547609","0","21.61752","-2.267213","21.00312","20.29026","20.64669","5.403417","25.39606","39.88396","31.07456","31.07456","9.084483","3.9",
"03.02.2002 21:00:00","0","0.8498681","-30.76726","18.96741","-0.6138039","31.28913","25.39606","2.701709","3.548979","0","25.15944","-1.234438","21","20.27059","20.63529","2.70171","25.39606","37.18226","36.81074","36.81074","9.084483","3.1625",
"03.02.2002 22:00:00","0","0.9090821","-32.93311","18.6474","-0.6182824","35.40858","25.39606","2.701709","4.436224","0","26.95678","-1.148905","21","20.25404","20.62702","2.70171","25.39606","39.45338","41.65715","41.65715","11.3556","2.4",
"03.02.2002 23:00:00","0","0.9261599","-35.06917","19.00764","-0.6306846","49.42261","0","2.701709","4.436224","0","39.43859","0","21","20.12061","20.5603","2.70171","0","14.05731","58.14425","58.14425","11.3556","1.6625",
"04.02.2002","-2.014039","0.8973039","-30.57225","22.40121","-0.8403135","17.53576","0","0.5403418","4.802871","0","14.75804","-6.436237","18.77223","19.85762","19.31493","0.540342","0","11.89594","20.6303","20.6303","11.3556","0.9",
"04.02.2002 01:00:00","-0.632892","0.8994284","-31.6755","23.48791","-1.026681","24.23154","0","0.5403418","4.99934","0","19.47831","-4.560166","18.13527","19.53906","18.83717","0.540342","0","11.89594","28.50769","28.50769","11.3556","0.1",
"04.02.2002 02:00:00","-0.27344","0.9252828","-34.55346","23.09221","-1.065201","29.58423","0","0.5403418","5.014465","0","23.14646","-3.310791","18.0565","19.29287","18.67469","0.540342","0","11.89594","34.80497","34.80497","11.3556","-0.825",
"04.02.2002 03:00:00","-0.012665","0.946217","-37.32566","22.46705","-1.099253","34.7489","0","0.5403418","5.026679","0","27.56488","-3.016504","18.00255","19.07002","18.53629","0.540342","0","11.89594","40.88106","40.88106","11.3556","-1.7625",
"04.02.2002 04:00:00","0","0.9610186","-39.32132","21.36793","-1.126013","39.39991","0","0.5403418","5.028387","0","31.03171","-2.161753","18","18.86813","18.43406","0.540342","0","11.89594","46.35283","46.35283","11.3556","-2.4125",
"04.02.2002 05:00:00","0","0.9826992","-41.44046","20.3675","-1.150627","44.0989","0","0.5403418","5.028387","0","34.526","-1.214255","18","18.67877","18.33938","0.540342","0","11.89594","51.88106","51.88106","11.3556","-2.9125",
"04.02.2002 06:00:00","0.077766","1.054502","-51.91304","16.6577","-0.8902164","98.52682","0","0.5403418","4.58438","0","84.29872","-0.2550853","20.91042","18.69911","19.80477","0.540342","0","11.89594","115.9139","115.9139","11.3556","-3.35",
"04.02.2002 07:00:00","-0.000021","1.022321","-53.43457","16.15147","-0.768225","73.88147","25.39606","2.701709","3.548982","0","63.67358","0","21","18.92016","19.96008","2.70171","25.39606","37.18226","86.91937","86.91937","9.084483","-3.75",
"04.02.2002 08:00:00","0","0.988735","-54.36118","15.55616","-0.7620419","74.36804","12.69803","5.403418","2.661734","1.711136","66.64647","0","21","19.01562","20.00781","5.403417","12.69803","24.91481","87.49181","87.49181","6.813363","-3.9625",
"04.02.2002 09:00:00","0","0.9398274","-53.14116","15.06594","-0.7244057","67.08865","12.69803","2.701709","1.774489","4.443803","62.01032","0","21","19.41625","20.20812","2.70171","12.69803","19.94198","78.92783","78.92783","4.54224","-3.625",
"04.02.2002 10:00:00","0","0.9157882","-50.00342","14.76706","-0.705003","60.58149","12.69803","2.701709","1.774489","7.493771","55.66504","0","21","19.62801","20.314","2.70171","12.69803","19.94198","71.27234","71.27234","4.54224","-2.8375",
"04.02.2002 11:00:00","0","0.8911646","-46.56921","14.71453","-0.6802003","52.96415","12.69803","2.701709","1.774489","9.264195","48.24598","0","21","19.87666","20.43833","2.70171","12.69803","19.94198","62.31076","62.31076","4.54224","-1.875",
"04.02.2002 12:00:00","0","0.9435885","-45.40349","14.84198","-0.6706221","50.8889","12.69803","5.403418","2.661734","10.75836","44.08186","0","21","19.96631","20.48316","5.403417","12.69803","24.91481","59.86929","59.86929","6.813363","-1",
"04.02.2002 13:00:00","0","0.9571161","-42.55679","15.17846","-0.6629419","48.99477","12.69803","5.403418","3.548979","14.7714","40.65117","-0.4549372","21","20.0248","20.5124","5.403417","12.69803","27.18593","57.6409","57.6409","9.084483","-0.325",
"04.02.2002 14:00:00","0","0.888279","-40.14243","15.54804","-0.6463202","45.54909","12.69803","2.701709","2.661734","12.34385","39.28498","-0.1893378","21","20.16525","20.58262","2.70171","12.69803","22.21311","53.58717","53.58717","6.813363","0.15",
"04.02.2002 15:00:00","0","0.8414581","-39.4306","15.80432","-0.6428534","43.38645","12.69803","2.701709","1.774489","13.76428","39.12836","0","21","20.18053","20.59026","2.70171","12.69803","19.94198","51.04288","51.04288","4.54224","0.3625",
"04.02.2002 16:00:00","0","0.8407273","-39.67801","15.77188","-0.6408617","43.67731","12.69803","2.701709","1.774489","12.07875","39.38846","0","21","20.1995","20.59975","2.70171","12.69803","19.94198","51.38506","51.38506","4.54224","0.2125",
"04.02.2002 17:00:00","0","0.893186","-41.22124","15.94814","-0.6470411","45.8294","12.69803","5.403418","2.661734","7.767268","39.5876","-0.3442625","21","20.13511","20.56755","5.403417","12.69803","24.91481","53.91694","53.91694","6.813363","-0.275",
"04.02.2002 18:00:00","0","0.9545002","-43.74907","16.53981","-0.6563835","51.79197","12.69803","5.403418","3.548979","0.6771617","42.71006","0","21","20.01403","20.50702","5.403417","12.69803","27.18593","60.93172","60.93172","9.084483","-1",
"04.02.2002 19:00:00","0","0.9635134","-45.09759","17.03682","-0.6548432","48.60131","25.39606","5.403418","3.548979","0","40.2045","-0.8599483","21","19.99579","20.49789","5.403417","25.39606","39.88396","57.17802","57.17802","9.084483","-1.425",
"04.02.2002 20:00:00","0","0.967752","-45.73966","17.18242","-0.6546646","49.53414","25.39606","5.403418","3.548979","0","40.70944","-0.5139414","21","19.98478","20.49239","5.403417","25.39606","39.88396","58.27546","58.27546","9.084483","-1.625",
"04.02.2002 21:00:00","0","0.9723997","-46.40956","17.22573","-0.6563212","52.75845","25.39606","2.701709","3.548979","0","43.33689","0","21","19.96628","20.48314","2.70171","25.39606","37.18226","62.06877","62.06877","9.084483","-1.825",
"04.02.2002 22:00:00","0","1.020054","-47.19782","17.26618","-0.6575618","55.70192","25.39606","2.701709","4.436224","0","43.82542","0","21","19.94947","20.47473","2.70171","25.39606","39.45338","65.53168","65.53168","11.3556","-2.025",
"04.02.2002 23:00:00","0","1.025353","-47.91597","17.01109","-0.6722842","68.08912","0","2.701709","4.436224","0","56.11091","0","21","19.81807","20.40903","2.70171","0","14.05731","80.10485","80.10485","11.3556","-2.225",
"05.02.2002","-1.834219","0.9755887","-40.37614","19.60682","-0.9115359","29.39526","0","0.5403418","4.841552","0","24.55595","-5.970362","18.55343","19.54934","19.05139","0.540342","0","11.89594","34.58266","34.58266","11.3556","-2.425",
"05.02.2002 01:00:00","-0.170339","0.9570258","-39.0381","19.93695","-1.086268","34.95162","0","0.5403418","5.015634","0","27.84859","-3.426871","18.03346","19.23676","18.63511","0.540342","0","11.89594","41.11955","41.11955","11.3556","-2.375",
"05.02.2002 02:00:00","0","0.9486686","-38.10848","19.90717","-1.120979","36.28853","0","0.5403418","5.028386","0","28.58549","-2.67321","18","19.00153","18.50077","0.540342","0","11.89594","42.6924","42.6924","11.3556","-2.1125",
"05.02.2002 03:00:00","0","0.9544036","-37.94579","19.93137","-1.142592","38.55819","0","0.5403418","5.028387","0","29.95086","-1.646615","18","18.7896","18.3948","0.540342","0","11.89594","45.36258","45.36258","11.3556","-1.875",
"05.02.2002 04:00:00","0","0.9870701","-39.19665","20.14822","-1.160218","41.92714","0","0.5403418","5.028387","0","32.31775","-0.5421905","18","18.60784","18.30392","0.540342","0","11.89594","49.32605","49.32605","11.3556","-1.675",
"05.02.2002 05:00:00","0","0.971009","-38.12587","20.53853","-1.173695","42.44934","0","0.5403418","5.028387","0","32.42201","-5.541833E-02","18","18.45912","18.22956","0.540342","0","11.89594","49.9404","49.9404","11.3556","-1.5375",
"05.02.2002 06:00:00","0.082771","1.020191","-45.75886","17.51432","-0.9047995","93.44139","0","0.5403418","4.584365","0","80.22282","-0.2160497","20.91278","18.51278","19.71278","0.540342","0","11.89594","109.9311","109.9311","11.3556","-1.375",
"05.02.2002 07:00:00","-0.000011","0.9769176","-45.45654","17.58537","-0.7770138","67.03044","25.39606","2.701709","3.548981","0","57.85178","0","21","18.75821","19.87911","2.70171","25.39606","37.18226","78.85934","78.85934","9.084483","-1.2375",
"05.02.2002 08:00:00","0","0.9246668","-44.62763","17.45353","-0.766081","65.52605","12.69803","5.403418","2.661734","2.720478","58.67395","0","21","18.86978","19.93489","5.403417","12.69803","24.91481","77.08947","77.08947","6.813363","-1.1375",
"05.02.2002 09:00:00","0","0.8593773","-41.98808","17.18316","-0.7253038","56.80269","12.69803","2.701709","1.774489","4.234293","52.37035","0","21","19.28824","20.14412","2.70171","12.69803","19.94198","66.8267","66.8267","4.54224","-0.475",
"05.02.2002 10:00:00","0","0.8228287","-37.57441","17.33689","-0.7057598","49.33965","12.69803","2.701709","1.774489","7.617703","45.17604","0","21","19.47968","20.23984","2.70171","12.69803","19.94198","58.04665","58.04665","4.54224","0.8375",
"05.02.2002 11:00:00","0","0.7858758","-33.15409","17.91365","-0.6828336","41.961","12.69803","2.701709","1.774489","8.664181","38.09332","0","21","19.67503","20.33751","2.70171","12.69803","19.94198","49.36589","49.36589","4.54224","2.275",
"05.02.2002 12:00:00","0","0.7951269","-29.49781","18.62105","-0.662836","35.05655","12.69803","5.403418","2.661734","10.30693","29.64993","0","21","19.83162","20.41581","5.403417","12.69803","24.91481","41.243","41.243","6.813363","3.55",
"05.02.2002 13:00:00","0","0.814181","-26.97334","19.27853","-0.651125","32.61764","12.69803","5.403418","3.548979","14.29245","25.94437","-0.1421263","21","19.90579","20.45289","5.403417","12.69803","27.18593","38.37369","38.37369","9.084483","4.5",
"05.02.2002 14:00:00","0","0.7570403","-25.1289","19.60454","-0.6315874","29.65758","12.69803","2.701709","2.661734","12.49278","24.93368","-0.1599229","21","20.07341","20.53671","2.70171","12.69803","22.21311","34.89127","34.89127","6.813363","5.2375",
"05.02.2002 15:00:00","0","0.7211685","-24.50574","19.86695","-0.6234786","27.29907","12.69803","2.701709","1.774489","13.41385","24.17562","-0.0274133","21","20.13747","20.56874","2.70171","12.69803","19.94198","32.11655","32.11655","4.54224","5.75",
"05.02.2002 16:00:00","0","0.7062957","-23.79811","20.10259","-0.6185423","26.39051","12.69803","2.701709","1.774489","11.5659","23.41667","-0.1586482","21","20.17087","20.58544","2.70171","12.69803","19.94198","31.04766","31.04766","4.54224","5.8375",
"05.02.2002 17:00:00","0","0.7499369","-24.5446","20.15576","-0.6219746","26.78413","12.69803","5.403418","2.661734","8.327499","22.57141","-0.6124971","21","20.13133","20.56566","5.403417","12.69803","24.91481","31.51074","31.51074","6.813363","5.425",
"05.02.2002 18:00:00","0","0.8084296","-26.50005","20.40284","-0.6302358","31.12739","12.69803","5.403418","3.548979","0.5847577","24.58408","-0.2202472","21","20.04591","20.52295","5.403417","12.69803","27.18593","36.62046","36.62046","9.084483","4.6375",
"05.02.2002 19:00:00","0","0.8226017","-27.94581","21.44163","-0.624692","27.89189","25.39606","5.403418","3.548979","0","22.471","-1.561942","21","20.04668","20.52334","5.403417","25.39606","39.88396","32.81399","32.81399","9.084483","4.1125",
"05.02.2002 20:00:00","0","0.8337739","-28.92156","22.22627","-0.6185989","29.03012","25.39606","5.403418","3.548979","0","23.26232","-1.337838","21","20.0531","20.52655","5.403417","25.39606","39.88396","34.15309","34.15309","9.084483","3.8125",
"05.02.2002 21:00:00","0","0.8422591","-29.79594","22.47898","-0.6162187","32.24453","25.39606","2.701709","3.548979","0","25.46949","-0.4541347","21","20.05587","20.52794","2.70171","25.39606","37.18226","37.93474","37.93474","9.084483","3.5125",
"05.02.2002 22:00:00","0","0.8934678","-30.75446","22.40567","-0.6153467","34.55672","25.39606","2.701709","4.436224","0","25.92598","-0.5561272","21","20.06196","20.53098","2.70171","25.39606","39.45338","40.65496","40.65496","11.3556","3.2125",
"05.02.2002 23:00:00","0","0.9020131","-31.65902","21.68534","-0.6307079","46.98461","0","2.701709","4.436224","0","37.65004","0","21","19.94568","20.47284","2.70171","0","14.05731","55.27601","55.27601","11.3556","2.9125",
"06.02.2002","-1.88166","0.8578712","-26.01291","23.96297","-0.8411597","13.78811","0","0.5403418","4.796786","0","11.47168","-6.038129","18.81227","19.71046","19.26137","0.540342","0","11.89594","16.22131","16.22131","11.3556","2.6125",
"06.02.2002 01:00:00","-0.593786","0.8465491","-25.91813","23.84979","-1.035173","18.96016","0","0.5403418","4.998416","0","15.32533","-4.635209","18.13767","19.41584","18.77676","0.540342","0","11.89594","22.30607","22.30607","11.3556","2.125",
"06.02.2002 02:00:00","-0.282709","0.8623996","-27.55928","23.22452","-1.074742","22.66041","0","0.5403418","5.013481","0","17.41011","-3.289903","18.06404","19.18651","18.62528","0.540342","0","11.89594","26.6593","26.6593","11.3556","1.525",
"06.02.2002 03:00:00","-0.03223","0.8850337","-29.54407","22.88235","-1.106215","26.57134","0","0.5403418","5.025384","0","20.49446","-2.741952","18.00711","18.97852","18.49282","0.540342","0","11.89594","31.2604","31.2604","11.3556","0.925",
"06.02.2002 04:00:00","0","0.893614","-30.74349","22.63188","-1.128604","30.00413","0","0.5403418","5.028387","0","22.99088","-2.047405","18","18.79509","18.39755","0.540342","0","11.89594","35.29897","35.29897","11.3556","0.45",
"06.02.2002 05:00:00","0","0.8964835","-31.46092","22.80955","-1.144234","32.67733","0","0.5403418","5.028387","0","24.7706","-1.328608","18","18.63684","18.31842","0.540342","0","11.89594","38.44392","38.44392","11.3556","0.1125",
"06.02.2002 06:00:00","0.071694","0.9675549","-40.34193","19.3353","-0.8767547","84.72864","0","0.5403418","4.584332","0","72.30988","-0.3037154","20.91734","18.67734","19.79734","0.540342","0","11.89594","99.68074","99.68074","11.3556","-0.125",
"06.02.2002 07:00:00","-0.000006","0.9382319","-41.56387","19.59134","-0.749987","60.28404","25.39606","2.701709","3.54898","0","51.45093","0","21","18.90988","19.95494","2.70171","25.39606","37.18226","70.9224","70.9224","9.084483","-0.3875",
"06.02.2002 08:00:00","0","0.9001086","-41.94096","19.48277","-0.7421734","60.70592","12.69803","5.403418","2.661734","0.6316321","54.0466","0","21","18.98837","19.99418","5.403417","12.69803","24.91481","71.41872","71.41872","6.813363","-0.5",
"06.02.2002 09:00:00","0","0.8515002","-41.05244","19.36737","-0.7316439","58.72583","12.69803","2.701709","1.774489","6.067177","54.33642","0","21","19.10127","20.05063","2.70171","12.69803","19.94198","69.0892","69.0892","4.54224","-0.25",
"06.02.2002 10:00:00","0","0.8348841","-38.9366","19.51481","-0.7019728","52.50884","12.69803","2.701709","1.774489","9.606113","48.25322","0","21","19.38785","20.19392","2.70171","12.69803","19.94198","61.77511","61.77511","4.54224","0.4",
"06.02.2002 11:00:00","0","0.8136188","-36.36526","19.84702","-0.6771134","46.54282","12.69803","2.701709","1.774489","10.09461","42.45065","0","21","19.61719","20.30859","2.70171","12.69803","19.94198","54.75626","54.75626","4.54224","1.2",
"06.02.2002 12:00:00","0","0.8392366","-34.48656","20.69354","-0.6669908","43.1202","12.69803","5.403418","2.661734","15.29638","37.16985","0","21","19.67441","20.33721","5.403417","12.69803","24.91481","50.72965","50.72965","6.813363","1.8125",
"06.02.2002 13:00:00","0","0.8714364","-33.27387","21.63548","-0.6432406","40.84788","12.69803","5.403418","3.548979","14.22423","33.09578","0","21","19.85099","20.4255","5.403417","12.69803","27.18593","48.05633","48.05633","9.084483","2.25",
"06.02.2002 14:00:00","0","0.8223345","-32.30888","22.14487","-0.6298314","39.5549","12.69803","2.701709","2.661734","17.074","33.84586","0","21","19.94459","20.4723","2.70171","12.69803","22.21311","46.53518","46.53518","6.813363","2.5875",
"06.02.2002 15:00:00","0","0.7809324","-31.99379","22.25636","-0.6149411","36.41344","12.69803","2.701709","1.774489","12.73107","32.64339","0","21","20.07949","20.53975","2.70171","12.69803","19.94198","42.83934","42.83934","4.54224","2.7625",
"06.02.2002 16:00:00","0","0.7888518","-32.29302","22.40662","-0.6161562","37.13456","12.69803","2.701709","1.774489","11.80442","33.37084","0","21","20.06297","20.53148","2.70171","12.69803","19.94198","43.68771","43.68771","4.54224","2.8",
"06.02.2002 17:00:00","0","0.8469054","-33.63568","22.97771","-0.6179221","38.31311","12.69803","5.403418","2.661734","4.794025","32.61221","-4.243344E-02","21","20.01794","20.50897","5.403417","12.69803","24.91481","45.07423","45.07423","6.813363","2.4875",
"06.02.2002 18:00:00","0","0.8906305","-34.78119","23.64102","-0.6211637","41.87096","12.69803","5.403418","3.548979","0.3335799","33.98024","0","21","19.94803","20.47401","5.403417","12.69803","27.18593","49.25996","49.25996","9.084483","1.925",
"06.02.2002 19:00:00","0","0.8973228","-36.20945","24.14383","-0.6217605","39.60186","25.39606","5.403418","3.548979","0","32.14407","-0.6809574","21","19.90879","20.45439","5.403417","25.39606","39.88396","46.59042","46.59042","9.084483","1.325",
"06.02.2002 20:00:00","0","0.9085122","-37.18454","24.25871","-0.6169622","40.02439","25.39606","5.403418","3.548979","0","32.53577","-0.7418266","21","19.94315","20.47157","5.403417","25.39606","39.88396","47.08752","47.08752","9.084483","1.1",
"06.02.2002 21:00:00","0","0.9163249","-37.93263","23.99352","-0.6159776","42.68631","25.39606","2.701709","3.548979","0","34.40306","-2.221358E-02","21","19.96301","20.48151","2.70171","25.39606","37.18226","50.21919","50.21919","9.084483","0.9125",
"06.02.2002 22:00:00","0","0.960883","-38.79506","23.42181","-0.6182999","45.18427","25.39606","2.701709","4.436224","0","34.74077","-0.1206457","21","19.96857","20.48429","2.70171","25.39606","39.45338","53.15797","53.15797","11.3556","0.55",
"06.02.2002 23:00:00","0","0.9650385","-39.53709","22.68803","-0.6347312","57.43847","0","2.701709","4.436224","0","46.73418","0","21","19.85218","20.42609","2.70171","0","14.05731","67.57468","67.57468","11.3556","0.275",
"07.02.2002","-1.928734","0.9186771","-32.98829","25.85319","-0.8625585","21.25049","0","0.5403418","4.827301","0","17.89305","-6.282051","18.66635","19.59818","19.13227","0.540342","0","11.89594","25.00058","25.00058","11.3556","0.0125",
"07.02.2002 01:00:00","-0.311434","0.9027836","-32.2396","26.25672","-1.043393","27.09523","0","0.5403418","5.009454","0","20.97241","-3.297619","18.06639","19.29605","18.68122","0.540342","0","11.89594","31.87674","31.87674","11.3556","-0.1625",
"07.02.2002 02:00:00","-0.063628","0.9016187","-32.25596","25.96758","-1.080989","28.89331","0","0.5403418","5.023867","0","22.51538","-3.03305","18.0136","19.06859","18.54109","0.540342","0","11.89594","33.99213","33.99213","11.3556","-0.2",
"07.02.2002 03:00:00","0","0.902926","-32.43111","25.80754","-1.105659","31.17432","0","0.5403418","5.028386","0","24.07659","-2.337387","18","18.8664","18.4332","0.540342","0","11.89594","36.67567","36.67567","11.3556","-0.2625",
"07.02.2002 04:00:00","0","0.9037243","-32.53767","25.66897","-1.124528","33.33244","0","0.5403418","5.028387","0","25.3817","-1.502909","18","18.68814","18.34407","0.540342","0","11.89594","39.21463","39.21463","11.3556","-0.3",
"07.02.2002 05:00:00","0","0.9031287","-32.513","25.59522","-1.140969","35.09702","0","0.5403418","5.028387","0","26.39651","-0.7527014","18","18.53063","18.26531","0.540342","0","11.89594","41.2906","41.2906","11.3556","-0.3",
"07.02.2002 06:00:00","0.073477","0.97219","-40.83292","21.51593","-0.874544","86.70618","0","0.5403418","4.584341","0","74.20558","-0.3037058","20.91647","18.57242","19.74444","0.540342","0","11.89594","102.0073","102.0073","11.3556","-0.2375",
"07.02.2002 07:00:00","-0.000006","0.9361033","-41.12421","21.72826","-0.7468161","61.17298","25.39606","2.701709","3.54898","0","52.41165","0","21","18.81623","19.90811","2.70171","25.39606","37.18226","71.96821","71.96821","9.084483","-0.2",
"07.02.2002 08:00:00","0","0.8983395","-41.30677","21.59955","-0.7367569","61.06293","12.69803","5.403418","2.661734","2.561829","54.49282","0","21","18.91756","19.95878","5.403417","12.69803","24.91481","71.83875","71.83875","6.813363","-0.2",
"07.02.2002 09:00:00","0","0.8502584","-39.73444","21.09677","-0.7010184","54.47768","12.69803","2.701709","1.774489","4.073336","50.22912","0","21","19.29146","20.14573","2.70171","12.69803","19.94198","64.09139","64.09139","4.54224","0.425",
"07.02.2002 10:00:00","0","0.8225579","-36.21629","20.11563","-0.6900723","48.46174","12.69803","2.701709","1.774489","7.353713","44.44692","0","21","19.45269","20.22634","2.70171","12.69803","19.94198","57.01382","57.01382","4.54224","1.55",
"07.02.2002 11:00:00","0","0.7816424","-32.21807","19.37824","-0.6753087","41.47475","12.69803","2.701709","1.774489","9.008757","37.69374","0","21","19.64712","20.32356","2.70171","12.69803","19.94198","48.79383","48.79383","4.54224","2.6875",
"07.02.2002 12:00:00","0","0.7895612","-28.84827","19.30367","-0.6570472","34.1653","12.69803","5.403418","2.661734","10.45731","28.83257","0","21","19.84062","20.42031","5.403417","12.69803","24.91481","40.19447","40.19447","6.813363","3.7875",
"07.02.2002 13:00:00","0","0.8038161","-26.01945","19.65828","-0.642183","30.49145","12.69803","5.403418","3.548979","14.71558","24.33167","-0.5218116","21","19.96845","20.48422","5.403417","12.69803","27.18593","35.87229","35.87229","9.084483","4.825",
"07.02.2002 14:00:00","0","0.7443402","-23.99827","19.70543","-0.6233123","27.40541","12.69803","2.701709","2.661734","12.50433","23.24463","-0.5976233","21","20.14229","20.57115","2.70171","12.69803","22.21311","32.24165","32.24165","6.813363","5.6375",
"07.02.2002 15:00:00","0","0.6914935","-22.8502","19.29788","-0.6208664","25.01036","12.69803","2.701709","1.774489","13.31678","22.33636","-0.4049243","21","20.1847","20.59235","2.70171","12.69803","19.94198","29.42396","29.42396","4.54224","6.0875",
"07.02.2002 16:00:00","0","0.6897797","-22.80181","18.92166","-0.6237109","25.27625","12.69803","2.701709","1.774489","11.33839","22.48681","-0.2927956","21","20.18297","20.59148","2.70171","12.69803","19.94198","29.73676","29.73676","4.54224","6.075",
"07.02.2002 17:00:00","0","0.7416133","-23.9033","19.00939","-0.6287656","25.96849","12.69803","5.403418","2.661734","5.216786","22.02336","-0.8177754","21","20.13437","20.56718","5.403417","12.69803","24.91481","30.55116","30.55116","6.813363","5.625",
"07.02.2002 18:00:00","0","0.8041482","-25.89613","19.05312","-0.6360015","30.21004","12.69803","5.403418","3.548979","0.3633119","23.98434","-0.4210207","21","20.0568","20.5284","5.403417","12.69803","27.18593","35.54123","35.54123","9.084483","4.9",
"07.02.2002 19:00:00","0","0.8232672","-27.78195","18.55084","-0.6382214","27.52337","25.39606","5.403418","3.548979","0","22.30476","-1.705357","21","20.0557","20.52785","5.403417","25.39606","39.88396","32.38043","32.38043","9.084483","4.225",
"07.02.2002 20:00:00","0","0.8372543","-29.27657","17.70103","-0.6430373","29.3904","25.39606","5.403418","3.548979","0","23.6258","-1.379087","21","20.05473","20.52737","5.403417","25.39606","39.88396","34.57694","34.57694","9.084483","3.6875",
"07.02.2002 21:00:00","0","0.8486911","-30.63012","16.98467","-0.6486215","33.32822","25.39606","2.701709","3.548979","0","26.33966","-0.3615641","21","20.04716","20.52358","2.70171","25.39606","37.18226","39.20967","39.20967","9.084483","3.1875",
"07.02.2002 22:00:00","0","0.9038293","-32.24249","16.8078","-0.6506915","36.62045","25.39606","2.701709","4.436224","0","27.48622","-0.3430092","21","20.04319","20.5216","2.70171","25.39606","39.45338","43.08288","43.08288","11.3556","2.625",
"07.02.2002 23:00:00","0","0.9174919","-33.82941","16.70185","-0.6639088","49.96231","0","2.701709","4.436224","0","40.20975","0","21","19.92021","20.4601","2.70171","0","14.05731","58.77919","58.77919","11.3556","2.0875",
"08.02.2002","-1.8424","0.8794625","-28.56504","19.09108","-0.8776339","16.4237","0","0.5403418","4.807189","0","13.68894","-6.101324","18.74858","19.67173","19.21015","0.540342","0","11.89594","19.322","19.322","11.3556","1.5875",
"08.02.2002 01:00:00","-0.47414","0.8732755","-29.06711","19.80349","-1.06652","22.71933","0","0.5403418","5.004641","0","18.01236","-4.172442","18.10583","19.36812","18.73697","0.540342","0","11.89594","26.72862","26.72862","11.3556","0.9",
"08.02.2002 02:00:00","-0.13986","0.8915421","-31.14329","20.423","-1.099266","26.96941","0","0.5403418","5.019483","0","20.86189","-3.112998","18.03053","19.13467","18.5826","0.540342","0","11.89594","31.72871","31.72871","11.3556","0.1625",
"08.02.2002 03:00:00","-0.000084","0.9193563","-34.35675","20.96417","-1.125129","32.92854","0","0.5403418","5.028191","0","25.63588","-2.471228","18.00002","18.91892","18.45947","0.540342","0","11.89594","38.73945","38.73945","11.3556","-0.9125",
"08.02.2002 04:00:00","0","0.9319636","-35.73201","22.15544","-1.138654","36.681","0","0.5403418","5.028387","0","28.32759","-1.632366","18","18.73458","18.36729","0.540342","0","11.89594","43.15413","43.15413","11.3556","-1.3375",
"08.02.2002 05:00:00","0","0.9416023","-36.59784","22.92188","-1.150535","39.60089","0","0.5403418","5.028387","0","30.36475","-0.8569427","18","18.57162","18.28581","0.540342","0","11.89594","46.58928","46.58928","11.3556","-1.55",
"08.02.2002 06:00:00","0.075031","1.051989","-48.52586","19.18932","-0.8852063","95.32633","0","0.5403418","4.584365","0","81.92947","-0.3010273","20.91398","18.59986","19.75692","0.540342","0","11.89594","112.1486","112.1486","11.3556","-1.8875",
"08.02.2002 07:00:00","-0.000014","0.9991175","-48.69924","18.76174","-0.7608485","69.42861","25.39606","2.701709","3.548981","0","59.83323","0","21","18.84034","19.92017","2.70171","25.39606","37.18226","81.68072","81.68072","9.084483","-2.25",
"08.02.2002 08:00:00","0","0.9542071","-48.91867","17.97077","-0.7568256","69.39465","12.69803","5.403418","2.661734","0.1677373","62.13349","0","21","18.92279","19.9614","5.403417","12.69803","24.91481","81.64075","81.64075","6.813363","-2.4625",
"08.02.2002 09:00:00","0","0.9084917","-48.46306","17.29838","-0.7545536","68.30547","12.69803","2.701709","1.774489","1.659324","63.48183","0","21","18.98833","19.99417","2.70171","12.69803","19.94198","80.35936","80.35936","4.54224","-2.375",
"08.02.2002 10:00:00","0","0.8997115","-47.53205","17.01282","-0.7480158","66.05329","12.69803","2.701709","1.774489","4.222275","61.26997","0","21","19.07552","20.03776","2.70171","12.69803","19.94198","77.70975","77.70975","4.54224","-2.175",
"08.02.2002 11:00:00","0","0.8923225","-46.56384","17.0542","-0.7368417","63.46672","12.69803","2.701709","1.774489","7.707146","58.73674","0","21","19.1872","20.0936","2.70171","12.69803","19.94198","74.66674","74.66674","4.54224","-1.9125",
"08.02.2002 12:00:00","0","0.9292147","-45.95927","17.36499","-0.7258276","61.10508","12.69803","5.403418","2.661734","7.764836","54.06376","0","21","19.28125","20.14063","5.403417","12.69803","24.91481","71.88833","71.88833","6.813363","-1.7375",
"08.02.2002 13:00:00","0","0.9682909","-45.50628","17.6018","-0.7054305","59.79962","12.69803","5.403418","3.548979","11.04285","50.4827","0","21","19.46295","20.23148","5.403417","12.69803","27.18593","70.3525","70.3525","9.084483","-1.575",
"08.02.2002 14:00:00","0","0.9107732","-43.19807","17.21106","-0.6578948","50.80218","12.69803","2.701709","2.661734","11.46084","44.03269","0","21","19.94275","20.47138","2.70171","12.69803","22.21311","59.76726","59.76726","6.813363","-0.875",
"08.02.2002 15:00:00","0","0.8488421","-40.49081","16.61364","-0.6516205","45.1286","12.69803","2.701709","1.774489","14.5789","40.78323","0","21","20.03831","20.51916","2.70171","12.69803","19.94198","53.09247","53.09247","4.54224","-0.0625",
"08.02.2002 16:00:00","0","0.8386719","-39.21277","16.18301","-0.6436912","42.51893","12.69803","2.701709","1.774489","11.55654","38.68287","-0.4299263","21","20.14417","20.57209","2.70171","12.69803","19.94198","50.02227","50.02227","4.54224","0.325",
"08.02.2002 17:00:00","0","0.8821018","-39.4215","16.12269","-0.6511346","43.43629","12.69803","5.403418","2.661734","6.893396","37.73208","-0.7111855","21","20.08161","20.54081","5.403417","12.69803","24.91481","51.10152","51.10152","6.813363","0.275",
"08.02.2002 18:00:00","0","0.9347975","-40.88623","16.3791","-0.6714508","49.89586","12.69803","5.403418","3.548979","1.248223","41.15752","0","21","19.8701","20.43505","5.403417","12.69803","27.18593","58.701","58.701","9.084483","-0.175",
"08.02.2002 19:00:00","0","0.9576498","-43.0402","16.449","-0.6737701","47.82964","25.39606","5.403418","3.548979","0","39.35736","-0.4616891","21","19.83943","20.41972","5.403417","25.39606","39.88396","56.27016","56.27016","9.084483","-0.65",
"08.02.2002 20:00:00","0","0.9675124","-44.3732","16.38549","-0.6749698","49.57789","25.39606","5.403418","3.548979","0","40.56364","-8.453618E-02","21","19.8305","20.41525","5.403417","25.39606","39.88396","58.32693","58.32693","9.084483","-1.05",
"08.02.2002 21:00:00","0","0.9710157","-45.37071","16.34442","-0.675669","52.99981","25.39606","2.701709","3.548979","0","43.73605","0","21","19.82686","20.41343","2.70171","25.39606","37.18226","62.35272","62.35272","9.084483","-1.45",
"08.02.2002 22:00:00","0","1.027081","-47.02723","16.30303","-0.6765211","56.78741","25.39606","2.701709","4.436224","0","45.00468","0","21","19.819","20.4095","2.70171","25.39606","39.45338","66.80871","66.80871","11.3556","-1.85",
"08.02.2002 23:00:00","0","1.041671","-48.69481","16.01329","-0.691035","70.28948","0","2.701709","4.436224","0","58.30212","0","21","19.69164","20.34582","2.70171","0","14.05731","82.69351","82.69351","11.3556","-2.25",
"09.02.2002","-1.736808","0.9907365","-41.39949","18.36234","-0.933996","31.58916","0","0.5403418","4.846499","0","26.31091","-5.62354","18.51015","19.43287","18.97151","0.540342","0","11.89594","37.16372","37.16372","11.3556","-2.65",
"09.02.2002 01:00:00","-0.106725","0.9758382","-40.89148","18.22384","-1.107337","38.43793","0","0.5403418","5.019277","0","30.91456","-3.276366","18.02056","19.13109","18.57582","0.540342","0","11.89594","45.2211","45.2211","11.3556","-2.925",
"09.02.2002 02:00:00","0","0.9751331","-41.11968","17.65047","-1.141855","41.2193","0","0.5403418","5.028387","0","32.72702","-2.367627","18","18.90129","18.45064","0.540342","0","11.89594","48.4933","48.4933","11.3556","-3.0625",
"09.02.2002 03:00:00","0","0.9807858","-41.73684","17.4638","-1.164187","44.2882","0","0.5403418","5.028387","0","34.74975","-1.403696","18","18.69303","18.34652","0.540342","0","11.89594","52.10376","52.10376","11.3556","-3.225",
"09.02.2002 04:00:00","0","0.983513","-42.14993","17.42508","-1.183288","46.87425","0","0.5403418","5.028387","0","36.35","-0.491618","18","18.51153","18.25577","0.540342","0","11.89594","55.14618","55.14618","11.3556","-3.3625",
"09.02.2002 05:00:00","0","0.98633","-42.74285","18.16433","-1.196715","49.35379","0","0.5403418","5.028387","0","38.21603","-2.212166E-04","18","18.35339","18.17669","0.540342","0","11.89594","58.06328","58.06328","11.3556","-3.5875",
"09.02.2002 06:00:00","0.091486","1.054061","-52.21035","15.92056","-0.9266629","102.5728","0","0.5403418","4.584399","0","88.15226","-0.2361402","20.90639","18.40147","19.65393","0.540342","0","11.89594","120.6739","120.6739","11.3556","-3.6375",
"09.02.2002 07:00:00","-0.000022","1.018282","-52.57511","16.25625","-0.7964219","76.76774","25.39606","2.701709","3.548983","0","66.61649","0","21","18.6482","19.8241","2.70171","25.39606","37.18226","90.31499","90.31499","9.084483","-3.6",
"09.02.2002 08:00:00","0","0.9782067","-52.64032","16.26782","-0.7873192","76.34818","12.69803","5.403418","2.661734","9.754515E-02","68.73497","0","21","18.73157","19.86578","5.403417","12.69803","24.91481","89.8214","89.8214","6.813363","-3.6",
"09.02.2002 09:00:00","0","0.956539","-53.70216","16.1151","-0.783183","77.02077","12.69803","2.701709","1.774489","0.9637211","71.95788","0","21","18.78015","19.89007","2.70171","12.69803","19.94198","90.61267","90.61267","4.54224","-3.5375",
"09.02.2002 10:00:00","0","0.9761517","-54.53963","15.9534","-0.7779581","76.96963","12.69803","2.701709","1.774489","2.172884","71.94073","0","21","18.8412","19.9206","2.70171","12.69803","19.94198","90.5525","90.5525","4.54224","-3.375",
"09.02.2002 11:00:00","0","0.9568504","-52.91981","15.77728","-0.7716451","74.1987","12.69803","2.701709","1.774489","3.332339","69.21097","0","21","18.91451","19.95726","2.70171","12.69803","19.94198","87.29259","87.29259","4.54224","-3.175",
"09.02.2002 12:00:00","0","0.9901117","-52.13337","15.82967","-0.7644387","72.05158","12.69803","5.403418","2.661734","4.07103","64.61189","0","21","18.98681","19.99341","5.403417","12.69803","24.91481","84.76656","84.76656","6.813363","-3.0375",
"09.02.2002 13:00:00","0","1.034081","-51.93859","15.74535","-0.751794","71.98031","12.69803","5.403418","3.548979","7.906001","62.13542","0","21","19.1083","20.05415","5.403417","12.69803","27.18593","84.68272","84.68272","9.084483","-2.875",
"09.02.2002 14:00:00","0","0.950574","-47.59258","14.95283","-0.7098904","61.22635","12.69803","2.701709","2.661734","12.01681","54.1181","0","21","19.56079","20.2804","2.70171","12.69803","22.21311","72.03099","72.03099","6.813363","-1.9875",
"09.02.2002 15:00:00","0","0.8757042","-43.81438","14.47028","-0.7045777","54.31727","12.69803","2.701709","1.774489","15.84945","49.76751","0","21","19.6477","20.32385","2.70171","12.69803","19.94198","63.90267","63.90267","4.54224","-1.0625",
"09.02.2002 16:00:00","0","0.8676811","-43.10501","14.79111","-0.6966658","52.66917","12.69803","2.701709","1.774489","14.15797","48.14213","0","21","19.72393","20.36197","2.70171","12.69803","19.94198","61.96373","61.96373","4.54224","-0.925",
"09.02.2002 17:00:00","0","0.9028009","-42.31473","16.46791","-0.6899748","51.63537","12.69803","5.403418","2.661734","8.88108","44.91298","0","21","19.70829","20.35415","5.403417","12.69803","24.91481","60.74749","60.74749","6.813363","-0.6875",
"09.02.2002 18:00:00","0","0.9462855","-42.56455","18.22335","-0.6890252","54.8662","12.69803","5.403418","3.548979","1.024026","45.88006","0","21","19.60872","20.30436","5.403417","12.69803","27.18593","64.54848","64.54848","9.084483","-0.75",
"09.02.2002 19:00:00","0","0.9529351","-43.3503","19.03383","-0.6814458","50.63562","25.39606","5.403418","3.548979","0","41.56462","0","21","19.62172","20.31086","5.403417","25.39606","39.88396","59.57132","59.57132","9.084483","-0.9625",
"09.02.2002 20:00:00","0","0.9578208","-43.94794","19.19453","-0.678299","51.21264","25.39606","5.403418","3.548979","0","42.07581","0","21","19.6364","20.3182","5.403417","25.39606","39.88396","60.25016","60.25016","9.084483","-1.125",
"09.02.2002 21:00:00","0","0.9613719","-44.42559","19.08706","-0.6778718","53.88829","25.39606","2.701709","3.548979","0","44.6959","0","21","19.64444","20.32222","2.70171","25.39606","37.18226","63.39799","63.39799","9.084483","-1.2625",
"09.02.2002 22:00:00","0","1.005075","-44.77027","19.00868","-0.6773118","55.89166","25.39606","2.701709","4.436224","0","44.34982","0","21","19.65614","20.32807","2.70171","25.39606","39.45338","65.75489","65.75489","11.3556","-1.3625",
"09.02.2002 23:00:00","0","1.00928","-45.34005","18.93085","-0.6886801","67.94385","0","2.701709","4.436224","0","56.31991","0","21","19.5478","20.2739","2.70171","0","14.05731","79.93394","79.93394","11.3556","-1.525",
"10.02.2002","-1.628861","0.958725","-37.97582","21.83566","-0.9289868","28.57556","0","0.5403418","4.846611","0","23.66057","-5.525193","18.52064","19.29813","18.90938","0.540342","0","11.89594","33.61831","33.61831","11.3556","-1.725",
"10.02.2002 01:00:00","-0.024103","0.9426226","-37.0438","22.1806","-1.104252","35.39249","0","0.5403418","5.02326","0","27.86595","-2.698256","18.00484","18.99886","18.50185","0.540342","0","11.89594","41.63823","41.63823","11.3556","-1.8",
"10.02.2002 02:00:00","0","0.9436164","-37.21528","22.30815","-1.132138","37.8744","0","0.5403418","5.028387","0","29.58402","-1.963483","18","18.77918","18.38959","0.540342","0","11.89594","44.55811","44.55811","11.3556","-1.8625",
"10.02.2002 03:00:00","0","0.9462886","-37.54336","22.40437","-1.150568","40.34977","0","0.5403418","5.028387","0","31.1405","-1.095054","18","18.59119","18.2956","0.540342","0","11.89594","47.47032","47.47032","11.3556","-1.9625",
"10.02.2002 04:00:00","0","0.9490276","-37.87665","22.34215","-1.167723","42.65345","0","0.5403418","5.028387","0","32.57011","-0.2716585","18","18.42355","18.21177","0.540342","0","11.89594","50.18054","50.18054","11.3556","-2.0625",
"10.02.2002 05:00:00","0","0.9523132","-38.12059","22.22473","-1.18407","44.71695","0","0.5403418","5.028387","0","34.34304","0","18","18.26785","18.13393","0.540342","0","11.89594","52.60817","52.60817","11.3556","-2.1",
"10.02.2002 06:00:00","0.091929","1.021494","-47.27972","18.58138","-0.9178572","97.68667","0","0.5403418","4.584383","0","84.0469","-0.2220852","20.90989","18.32198","19.61593","0.540342","0","11.89594","114.9255","114.9255","11.3556","-2.1625",
"10.02.2002 07:00:00","-0.000014","0.9856563","-47.77832","18.60505","-0.7891869","72.26446","25.39606","2.701709","3.548982","0","62.68431","0","21","18.58033","19.79016","2.70171","25.39606","37.18226","85.017","85.017","9.084483","-2.2",
"10.02.2002 08:00:00","0","0.9440239","-47.75851","18.6815","-0.7780149","71.57658","12.69803","5.403418","2.661734","1.209666","64.39069","0","21","18.68451","19.84225","5.403417","12.69803","24.91481","84.20774","84.20774","6.813363","-2.2",
"10.02.2002 09:00:00","0","0.8879883","-45.89307","18.83294","-0.7591208","67.31091","12.69803","2.701709","1.774489","10.08373","62.62144","0","21","18.86567","19.93283","2.70171","12.69803","19.94198","79.1893","79.1893","4.54224","-1.7",
"10.02.2002 10:00:00","0","0.8640974","-42.60329","19.28953","-0.7220994","58.92349","12.69803","2.701709","1.774489","9.666018","54.4375","0","21","19.20687","20.10343","2.70171","12.69803","19.94198","69.32175","69.32175","4.54224","-0.7125",
"10.02.2002 11:00:00","0","0.8400663","-39.2072","19.40362","-0.6955671","51.78671","12.69803","2.701709","1.774489","11.23916","47.53105","0","21","19.45169","20.22585","2.70171","12.69803","19.94198","60.92553","60.92553","4.54224","0.3875",
"10.02.2002 12:00:00","0","0.8560411","-36.00139","18.74953","-0.6752227","44.34933","12.69803","5.403418","2.661734","12.94611","38.29196","0","21","19.67957","20.33979","5.403417","12.69803","24.91481","52.17569","52.17569","6.813363","1.425",
"10.02.2002 13:00:00","0","0.8731045","-33.37666","18.06258","-0.6624941","40.62262","12.69803","5.403418","3.548979","13.30427","32.87727","0","21","19.85143","20.42571","5.403417","12.69803","27.18593","47.79131","47.79131","9.084483","2.2375",
"10.02.2002 14:00:00","0","0.8179904","-31.82866","17.96741","-0.6550297","38.97816","12.69803","2.701709","2.661734","15.58194","33.32798","0","21","19.93326","20.46663","2.70171","12.69803","22.21311","45.85665","45.85665","6.813363","2.75",
"10.02.2002 15:00:00","0","0.7668998","-31.01272","18.17466","-0.6509695","36.55803","12.69803","2.701709","1.774489","17.89061","32.83012","0","21","19.9733","20.48665","2.70171","12.69803","19.94198","43.00945","43.00945","4.54224","2.9625",
"10.02.2002 16:00:00","0","0.7718087","-31.17621","19.10114","-0.6414182","36.48696","12.69803","2.701709","1.774489","14.81338","32.76984","0","21","20.00991","20.50495","2.70171","12.69803","19.94198","42.92583","42.92583","4.54224","3",
"10.02.2002 17:00:00","0","0.8217978","-32.35068","19.26378","-0.6443267","37.61599","12.69803","5.403418","2.661734","7.54943","31.97077","-6.935869E-02","21","19.97198","20.48599","5.403417","12.69803","24.91481","44.25411","44.25411","6.813363","2.5625",
"10.02.2002 18:00:00","0","0.874037","-33.89723","20.65293","-0.6448026","41.32594","12.69803","5.403418","3.548979","0.5838976","33.46157","0","21","19.9049","20.45245","5.403417","12.69803","27.18593","48.61875","48.61875","9.084483","1.9875",
