"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.02.2002 19:00:00","0","0.8897502","-35.4509","22.14556","-0.6352518","38.19881","25.39606","5.403418","3.548979","0","31.03524","-0.8795074","21","19.90412","20.45206","5.403417","25.39606","39.88396","44.93978","44.93978","9.084483","1.55",
"10.02.2002 20:00:00","0","0.9017453","-36.78414","22.69307","-0.6297696","39.69448","25.39606","5.403418","3.548979","0","32.18086","-0.6924385","21","19.91197","20.45599","5.403417","25.39606","39.88396","46.69939","46.69939","9.084483","1.15",
"10.02.2002 21:00:00","0","0.9121102","-38.06053","22.54045","-0.6297485","43.36759","25.39606","2.701709","3.548979","0","34.99855","0","21","19.91339","20.45669","2.70171","25.39606","37.18226","51.02069","51.02069","9.084483","0.75",
"10.02.2002 22:00:00","0","0.9668006","-39.52504","22.16288","-0.6320767","46.66788","25.39606","2.701709","4.436224","0","36.00195","0","21","19.91134","20.45567","2.70171","25.39606","39.45338","54.90339","54.90339","11.3556","0.35",
"10.02.2002 23:00:00","0","1.037801","-44.0727","21.67933","-0.6482701","63.1941","0","2.701709","4.436224","0","52.32575","0","21","19.77839","20.3892","2.70171","0","14.05731","74.34601","74.34601","11.3556","-0.05",
"11.02.2002","-1.46088","1.008587","-38.14105","24.61621","-0.8938904","25.43409","0","0.5403418","4.848355","0","20.89255","-5.234671","18.48778","19.51888","19.00333","0.540342","0","11.89594","29.92247","29.92247","11.3556","-0.45",
"11.02.2002 01:00:00","-0.14831","0.9285777","-34.74323","24.26635","-1.069176","30.65243","0","0.5403418","5.021278","0","24.16534","-3.262941","18.03041","19.22862","18.62951","0.540342","0","11.89594","36.06167","36.06167","11.3556","-0.85",
"11.02.2002 02:00:00","-0.014104","0.9330337","-35.8261","23.47762","-1.10083","33.90268","0","0.5403418","5.026457","0","26.83791","-2.906805","18.0029","19.00508","18.50399","0.540342","0","11.89594","39.88551","39.88551","11.3556","-1.3125",
"11.02.2002 03:00:00","0","0.943423","-37.28495","22.6332","-1.127027","37.80814","0","0.5403418","5.028387","0","29.67986","-2.096504","18","18.80113","18.40056","0.540342","0","11.89594","44.48016","44.48016","11.3556","-1.8125",
"11.02.2002 04:00:00","0","0.9520822","-38.32437","21.51045","-1.150969","41.13461","0","0.5403418","5.028387","0","31.96943","-1.213556","18","18.61322","18.30661","0.540342","0","11.89594","48.39366","48.39366","11.3556","-2.125",
"11.02.2002 05:00:00","0","0.9590711","-39.1963","19.83686","-1.176518","44.15667","0","0.5403418","5.028387","0","33.97083","-0.3233669","18","18.43905","18.21953","0.540342","0","11.89594","51.94901","51.94901","11.3556","-2.3875",
"11.02.2002 06:00:00","0.083401","1.031328","-48.90105","15.66067","-0.919068","97.763","0","0.5403418","4.584383","0","83.9304","-0.2259443","20.91041","18.46853","19.68947","0.540342","0","11.89594","115.0153","115.0153","11.3556","-2.5625",
"11.02.2002 07:00:00","-0.000017","1.000274","-49.95187","14.83898","-0.7980211","73.03853","25.39606","2.701709","3.548982","0","63.25817","0","21","18.69932","19.84966","2.70171","25.39606","37.18226","85.92768","85.92768","9.084483","-2.725",
"11.02.2002 08:00:00","0","0.9588889","-50.09484","14.15945","-0.7863058","71.81087","12.69803","5.403418","2.661734","2.40498","64.45254","0","21","18.85668","19.92834","5.403417","12.69803","24.91481","84.48338","84.48338","6.813363","-2.8",
"11.02.2002 09:00:00","0","0.9040027","-47.85033","13.70069","-0.7457287","62.78783","12.69803","2.701709","1.774489","6.366879","58.02263","0","21","19.28804","20.14402","2.70171","12.69803","19.94198","73.86804","73.86804","4.54224","-2.1125",
"11.02.2002 10:00:00","0","0.8725686","-43.35018","13.69414","-0.7104653","51.95325","12.69803","2.701709","1.774489","11.22861","47.46523","0","21","19.64129","20.32065","2.70171","12.69803","19.94198","61.12146","61.12146","4.54224","-0.7625",
"11.02.2002 11:00:00","0","0.8394092","-38.55709","13.86117","-0.6785187","42.09026","12.69803","2.701709","1.774489","14.49534","37.92493","0","21","19.94423","20.47211","2.70171","12.69803","19.94198","49.51794","49.51794","4.54224","0.8",
"11.02.2002 12:00:00","-0.001511","0.8426705","-33.97282","13.90292","-0.6550751","33.76178","12.69803","5.403418","2.661734","15.11889","29.40482","-1.434509","21.00032","20.16934","20.58483","5.403417","12.69803","24.91481","39.71973","39.71973","6.813363","2.275",
"11.02.2002 13:00:00","-0.040411","0.8597569","-30.83288","13.85725","-0.6388137","30.95935","12.69803","5.403418","3.54849","12.12899","26.09474","-2.38597","21.00877","20.32591","20.66734","5.403417","12.69803","27.18593","36.42277","36.42277","9.084483","3.425",
"11.02.2002 14:00:00","-0.171725","0.7890766","-28.14779","13.62753","-0.6240487","28.77698","12.69803","2.701709","2.657554","10.84926","25.32224","-1.74094","21.0386","20.44349","20.74104","2.70171","12.69803","22.21311","33.85528","33.85528","6.813363","4.2375",
"11.02.2002 15:00:00","-0.390272","0.7376593","-27.05644","13.28801","-0.6134729","26.51424","12.69803","2.701709","1.767819","13.66749","24.26407","-1.144255","21.08893","20.51047","20.7997","2.70171","12.69803","19.94198","31.19322","31.19322","4.54224","4.625",
"11.02.2002 16:00:00","-0.450634","0.735056","-26.92452","13.20377","-0.6002865","25.22854","12.69803","2.701709","1.765733","11.99386","22.97923","-1.146163","21.10293","20.62035","20.86164","2.70171","12.69803","19.94198","29.68064","29.68064","4.54224","4.6375",
"11.02.2002 17:00:00","-0.465116","0.7866967","-28.1568","13.63338","-0.6039047","27.03944","12.69803","5.403418","2.64667","7.931281","23.56683","-1.768931","21.10511","20.54986","20.82748","5.403417","12.69803","24.91481","31.81111","31.81111","6.813363","4.1625",
"11.02.2002 18:00:00","-0.000995","0.8559742","-31.01889","14.31219","-0.6391854","34.06086","12.69803","5.403418","3.546192","1.494447","28.09728","-1.373339","21.00022","20.28952","20.64487","5.403417","12.69803","27.18593","40.07161","40.07161","9.084483","3.2125",
"11.02.2002 19:00:00","-0.002798","0.8854646","-33.75797","14.63555","-0.6436463","32.78583","25.39606","5.403418","3.548878","0","27.52807","-2.404375","21.00058","20.24091","20.62075","5.403417","25.39606","39.88396","38.57156","38.57156","9.084483","2.425",
"11.02.2002 20:00:00","0","0.8918792","-35.03633","14.82064","-0.6450894","34.65458","25.39606","5.403418","3.548979","0","28.75982","-1.989892","21","20.21713","20.60857","5.403417","25.39606","39.88396","40.77008","40.77008","9.084483","1.8875",
"11.02.2002 21:00:00","0","0.9480402","-38.86059","15.04299","-0.6465369","41.3347","25.39606","2.701709","3.548979","0","33.70404","-0.4850651","21","20.18901","20.59451","2.70171","25.39606","37.18226","48.62906","48.62906","9.084483","1.325",
"11.02.2002 22:00:00","0","0.9953321","-40.34074","15.20815","-0.6474372","44.81361","25.39606","2.701709","4.436224","0","35.01995","-0.6612182","21","20.17208","20.58604","2.70171","25.39606","39.45338","52.72189","52.72189","11.3556","0.725",
"11.02.2002 23:00:00","0","0.9896734","-41.10859","15.4597","-0.6594645","57.31546","0","2.701709","4.436224","0","46.58453","0","21","20.03966","20.51983","2.70171","0","14.05731","67.42995","67.42995","11.3556","0.1875",
"12.02.2002","-2.051435","0.9483994","-35.16928","18.00596","-0.8830255","22.43207","0","0.5403418","4.822348","0","19.04531","-6.432061","18.66651","19.77215","19.21933","0.540342","0","11.89594","26.39067","26.39067","11.3556","-0.375",
"12.02.2002 01:00:00","-0.461415","0.9315146","-35.03006","18.69181","-1.065185","29.2602","0","0.5403418","5.00774","0","22.85679","-3.399896","18.09339","19.45594","18.77467","0.540342","0","11.89594","34.42376","34.42376","11.3556","-0.9125",
"12.02.2002 02:00:00","-0.178936","0.9384243","-36.29301","18.51968","-1.098459","32.39831","0","0.5403418","5.018501","0","25.72643","-3.357532","18.03612","19.21761","18.62686","0.540342","0","11.89594","38.11566","38.11566","11.3556","-1.4125",
"12.02.2002 03:00:00","-0.000214","0.9458209","-37.71693","18.0886","-1.129163","36.09487","0","0.5403418","5.027899","0","28.65476","-2.859703","18.00004","19.00099","18.50052","0.540342","0","11.89594","42.46455","42.46455","11.3556","-1.975",
"12.02.2002 04:00:00","0","0.9550114","-38.9651","17.85263","-1.151554","39.79081","0","0.5403418","5.028387","0","31.26036","-1.981766","18","18.79917","18.39959","0.540342","0","11.89594","46.81271","46.81271","11.3556","-2.3875",
"12.02.2002 05:00:00","0","0.9640446","-40.12827","17.82187","-1.170899","43.34979","0","0.5403418","5.028387","0","33.66013","-1.009426","18","18.61226","18.30613","0.540342","0","11.89594","50.99976","50.99976","11.3556","-2.75",
"12.02.2002 06:00:00","0.078614","1.037611","-50.18767","15.00021","-0.9075266","97.38339","0","0.5403418","4.584374","0","83.31519","-0.2327851","20.91152","18.62924","19.77038","0.540342","0","11.89594","114.5687","114.5687","11.3556","-3.025",
"12.02.2002 07:00:00","-0.000017","1.008895","-51.59025","15.09005","-0.7828991","72.8484","25.39606","2.701709","3.548982","0","62.83018","0","21","18.84639","19.92319","2.70171","25.39606","37.18226","85.704","85.704","9.084483","-3.2875",
"12.02.2002 08:00:00","0","0.9736334","-52.17562","15.1104","-0.7734681","73.03157","12.69803","5.403418","2.661734","3.477278","65.48196","0","21","18.93761","19.96881","5.403417","12.69803","24.91481","85.9195","85.9195","6.813363","-3.4",
"12.02.2002 09:00:00","0","0.9285082","-50.85641","15.2123","-0.7386737","67.07866","12.69803","2.701709","1.774489","5.235751","62.1474","0","21","19.27636","20.13818","2.70171","12.69803","19.94198","78.91606","78.91606","4.54224","-2.9",
"12.02.2002 10:00:00","0","0.9121327","-47.93949","15.51062","-0.7166774","61.01472","12.69803","2.701709","1.774489","9.784938","56.27332","0","21","19.47852","20.23926","2.70171","12.69803","19.94198","71.78202","71.78202","4.54224","-1.975",
"12.02.2002 11:00:00","0","0.8815024","-44.28029","15.97526","-0.6899949","53.7634","12.69803","2.701709","1.774489","11.93718","49.2144","0","21","19.71556","20.35778","2.70171","12.69803","19.94198","63.25106","63.25106","4.54224","-1.0375",
"12.02.2002 12:00:00","0","0.8967966","-41.21861","16.68067","-0.6660218","47.26079","12.69803","5.403418","2.661734","13.50098","40.69529","0","21","19.91354","20.45677","5.403417","12.69803","24.91481","55.60093","55.60093","6.813363","-0.2",
"12.02.2002 13:00:00","0","0.9169015","-38.81599","17.69865","-0.6389188","43.58749","12.69803","5.403418","3.548979","10.48447","35.90181","-0.7931177","21","20.12542","20.56271","5.403417","12.69803","27.18593","51.2794","51.2794","9.084483","0.475",
"12.02.2002 14:00:00","0","0.8648114","-37.23966","18.71432","-0.6169901","40.81261","12.69803","2.701709","2.661734","9.651346","35.43797","-0.8178932","21","20.27414","20.63707","2.70171","12.69803","22.21311","48.01483","48.01483","6.813363","1.0125",
"12.02.2002 15:00:00","0","0.8245937","-36.81036","18.87264","-0.6178789","39.62845","12.69803","2.701709","1.774489","15.60808","35.99928","-0.4460939","21","20.24326","20.62163","2.70171","12.69803","19.94198","46.6217","46.6217","4.54224","1.2625",
"12.02.2002 16:00:00","0","0.8274677","-37.10985","18.52234","-0.6212491","40.5833","12.69803","2.701709","1.774489","13.80217","36.62876","-0.1385955","21","20.22811","20.61405","2.70171","12.69803","19.94198","47.74506","47.74506","4.54224","1.175",
"12.02.2002 17:00:00","0","0.8801041","-38.65231","18.36106","-0.633408","43.05359","12.69803","5.403418","2.661734","7.404771","37.06971","-0.3144916","21","20.12257","20.56129","5.403417","12.69803","24.91481","50.65129","50.65129","6.813363","0.6625",
"12.02.2002 18:00:00","0","0.9361724","-40.88403","18.40608","-0.6439762","48.30895","12.69803","5.403418","3.548979","0.5580648","39.61333","-0.0173655","21","20.02006","20.51003","5.403417","12.69803","27.18593","56.83406","56.83406","9.084483","-0.1",
"12.02.2002 19:00:00","0","0.9371934","-41.26859","18.47349","-0.6439729","43.88009","25.39606","5.403418","3.548979","0","36.20867","-1.112711","21","20.01302","20.50651","5.403417","25.39606","39.88396","51.62363","51.62363","9.084483","-0.275",
"12.02.2002 20:00:00","0","0.9292091","-40.33082","18.40488","-0.6444041","42.83216","25.39606","5.403418","3.548979","0","35.03826","-0.8837517","21","20.01493","20.50747","5.403417","25.39606","39.88396","50.39079","50.39079","9.084483","-0.0125",
"12.02.2002 21:00:00","0","0.9220832","-39.4953","18.77769","-0.6428782","44.08825","25.39606","2.701709","3.548979","0","35.52119","-1.423782E-02","21","20.01368","20.50684","2.70171","25.39606","37.18226","51.86853","51.86853","9.084483","0.225",
"12.02.2002 22:00:00","0","0.9643582","-39.16372","19.34678","-0.6405022","45.3866","25.39606","2.701709","4.436224","0","34.79055","-2.847833E-02","21","20.00646","20.50323","2.70171","25.39606","39.45338","53.39599","53.39599","11.3556","0.425",
"12.02.2002 23:00:00","0","0.9597884","-38.54186","20.10312","-0.6480027","55.92833","0","2.701709","4.436224","0","45.40205","0","21","19.89329","20.44665","2.70171","0","14.05731","65.79804","65.79804","11.3556","0.625",
"13.02.2002","-1.865986","0.8956039","-30.38125","24.32848","-0.8587608","18.17512","0","0.5403418","4.814843","0","15.22055","-6.244049","18.70524","19.66251","19.18387","0.540342","0","11.89594","21.38249","21.38249","11.3556","0.8875",
"13.02.2002 01:00:00","-0.488133","0.871436","-28.6507","26.55973","-1.033665","22.33376","0","0.5403418","5.00522","0","17.68026","-4.157318","18.10926","19.37715","18.74321","0.540342","0","11.89594","26.27501","26.27501","11.3556","1.0625",
"13.02.2002 02:00:00","-0.242107","0.8636169","-27.82876","27.22799","-1.0605","23.12724","0","0.5403418","5.015967","0","17.69461","-3.20393","18.05481","19.16461","18.60971","0.540342","0","11.89594","27.20852","27.20852","11.3556","1.35",
"13.02.2002 03:00:00","-0.049614","0.8505222","-26.61641","28.24776","-1.08099","23.10214","0","0.5403418","5.024693","0","17.46302","-2.770586","18.01143","18.98018","18.4958","0.540342","0","11.89594","27.17899","27.17899","11.3556","1.75",
"13.02.2002 04:00:00","-0.000002","0.8476131","-26.1431","29.01029","-1.096283","24.22515","0","0.5403418","5.028383","0","18.15923","-2.226671","18","18.8115","18.40575","0.540342","0","11.89594","28.50018","28.50018","11.3556","1.9625",
"13.02.2002 05:00:00","0","0.8460978","-25.81158","29.06269","-1.111022","25.50663","0","0.5403418","5.028387","0","18.87741","-1.578873","18","18.65847","18.32924","0.540342","0","11.89594","30.0078","30.0078","11.3556","2.125",
"13.02.2002 06:00:00","0.067824","0.924918","-33.67246","24.33736","-0.8440424","76.04579","0","0.5403418","4.584312","0","64.88206","-0.2715765","20.92059","18.70263","19.81161","0.540342","0","11.89594","89.46564","89.46564","11.3556","2.2625",
"13.02.2002 07:00:00","-0.000002","0.8919095","-33.83625","24.42196","-0.7177302","50.62082","25.39606","2.701709","3.54898","0","42.93766","0","21","18.94658","19.97329","2.70171","25.39606","37.18226","59.55391","59.55391","9.084483","2.425",
"13.02.2002 08:00:00","0","0.9736332","-39.26488","24.4891","-0.708164","56.18189","12.69803","5.403418","2.661734","0.5261202","50.46164","0","21","19.03476","20.01738","5.403417","12.69803","24.91481","66.09634","66.09634","6.813363","2.5625",
"13.02.2002 09:00:00","0","0.9260826","-38.00847","24.70507","-0.697672","54.2593","12.69803","2.701709","1.774489","3.185699","50.541","0","21","19.13305","20.06652","2.70171","12.69803","19.94198","63.83447","63.83447","4.54224","3.0375",
"13.02.2002 10:00:00","0","0.7688335","-29.7928","25.52283","-0.6807151","44.09278","12.69803","2.701709","1.774489","5.912153","40.50542","0","21","19.25713","20.12857","2.70171","12.69803","19.94198","51.87386","51.87386","4.54224","3.675",
"13.02.2002 11:00:00","0","0.7441943","-27.71904","26.26084","-0.663289","40.10365","12.69803","2.701709","1.774489","8.086481","36.63997","0","21","19.38439","20.1922","2.70171","12.69803","19.94198","47.18077","47.18077","4.54224","4.275",
"13.02.2002 12:00:00","0","0.7650477","-25.8936","27.22444","-0.6428679","35.03719","12.69803","5.403418","2.661734","11.02931","30.02594","0","21","19.53432","20.26716","5.403417","12.69803","24.91481","41.22023","41.22023","6.813363","4.875",
"13.02.2002 13:00:00","0","0.8055511","-24.88683","27.69761","-0.6242394","33.13962","12.69803","5.403418","3.548979","12.33665","26.71892","0","21","19.66897","20.33449","5.403417","12.69803","27.18593","38.9878","38.9878","9.084483","5.475",
"13.02.2002 14:00:00","0","0.7512764","-23.73767","26.89996","-0.6182842","31.74874","12.69803","2.701709","2.661734","11.83135","27.05636","0","21","19.77332","20.38666","2.70171","12.69803","22.21311","37.35146","37.35146","6.813363","5.8875",
"13.02.2002 15:00:00","0","0.6902975","-22.63313","27.77594","-0.6064533","28.56447","12.69803","2.701709","1.774489","10.93249","25.47945","0","21","19.86248","20.43124","2.70171","12.69803","19.94198","33.60526","33.60526","4.54224","6.125",
"13.02.2002 16:00:00","0","0.6850628","-22.22978","29.29491","-0.5925805","27.55537","12.69803","2.701709","1.774489","8.062176","24.4986","0","21","19.9126","20.4563","2.70171","12.69803","19.94198","32.41809","32.41809","4.54224","6.2625",
"13.02.2002 17:00:00","0","0.7372337","-22.85793","30.66753","-0.5885479","27.93262","12.69803","5.403418","2.661734","3.959718","23.30131","0","21","19.87048","20.43524","5.403417","12.69803","24.91481","32.8619","32.8619","6.813363","6.1125",
"13.02.2002 18:00:00","0","0.7905928","-23.9655","31.71865","-0.5870884","30.99007","12.69803","5.403418","3.548979","0.3116405","24.64155","0","21","19.81601","20.408","5.403417","12.69803","27.18593","36.45891","36.45891","9.084483","5.6875",
"13.02.2002 19:00:00","0","0.7926999","-24.33864","31.83294","-0.5780864","25.44899","25.39606","5.403418","3.548979","0","19.97412","-0.9482266","21","19.88219","20.4411","5.403417","25.39606","39.88396","29.93999","29.93999","9.084483","5.5",
"13.02.2002 20:00:00","0","0.799949","-25.01686","31.16193","-0.5754555","25.48773","25.39606","5.403418","3.548979","0","20.10444","-1.141562","21","19.93887","20.46944","5.403417","25.39606","39.88396","29.98556","29.98556","9.084483","5.25",
"13.02.2002 21:00:00","0","0.8103077","-26.17143","30.44114","-0.5831911","29.90724","25.39606","2.701709","3.548979","0","23.2706","-7.947044E-02","21","19.90838","20.45419","2.70171","25.39606","37.18226","35.18499","35.18499","9.084483","4.7875",
"13.02.2002 22:00:00","0","0.8788393","-29.06789","30.15611","-0.5842537","34.40189","25.39606","2.701709","4.436224","0","25.72052","-0.2638838","21","19.92003","20.46001","2.70171","25.39606","39.45338","40.47281","40.47281","11.3556","3.725",
"13.02.2002 23:00:00","0","0.8819259","-29.34031","29.85791","-0.5964976","45.98594","0","2.701709","4.436224","0","37.00056","0","21","19.81454","20.40727","2.70171","0","14.05731","54.10109","54.10109","11.3556","3.6375",
"14.02.2002","-1.75971","0.8314252","-23.19726","33.6824","-0.8016763","12.12437","0","0.5403418","4.795435","0","9.982177","-5.701798","18.82113","19.5958","19.20846","0.540342","0","11.89594","14.26397","14.26397","11.3556","3.65",
"14.02.2002 01:00:00","-0.546436","0.8223636","-23.33082","34.20789","-0.9939181","17.36835","0","0.5403418","5.000305","0","13.90431","-4.339006","18.13263","19.33145","18.73204","0.540342","0","11.89594","20.43335","20.43335","11.3556","3.0625",
"14.02.2002 02:00:00","-0.268761","0.8565836","-26.81807","33.26524","-1.031555","23.13711","0","0.5403418","5.012531","0","17.76709","-3.079417","18.0624","19.11316","18.58778","0.540342","0","11.89594","27.22013","27.22013","11.3556","1.7375",
"14.02.2002 03:00:00","-0.000346","0.89047","-30.50253","32.13131","-1.065171","28.48698","0","0.5403418","5.027535","0","22.25279","-2.862997","18.00008","18.93807","18.46907","0.540342","0","11.89594","33.51409","33.51409","11.3556","0.4125",
"14.02.2002 04:00:00","0","0.9172157","-33.44625","30.2534","-1.092006","33.76649","0","0.5403418","5.028387","0","26.31322","-2.140243","18","18.76378","18.38189","0.540342","0","11.89594","39.72528","39.72528","11.3556","-0.5625",
"14.02.2002 05:00:00","0","0.9383455","-35.99011","28.2497","-1.119828","38.6349","0","0.5403418","5.028387","0","30.00799","-1.395561","18","18.58916","18.29458","0.540342","0","11.89594","45.45283","45.45283","11.3556","-1.4",
"14.02.2002 06:00:00","0.071587","1.024182","-46.97538","22.63605","-0.8628973","93.17117","0","0.5403418","4.584363","0","79.75272","-0.3296271","20.91488","18.61035","19.76261","0.540342","0","11.89594","109.6132","109.6132","11.3556","-2.0125",
"14.02.2002 07:00:00","-0.000014","1.000599","-49.13834","21.73684","-0.7437416","69.94202","25.39606","2.701709","3.548981","0","60.22975","0","21","18.83178","19.91589","2.70171","25.39606","37.18226","82.28473","82.28473","9.084483","-2.5125",
"14.02.2002 08:00:00","0","0.9647636","-50.11608","20.90496","-0.7413248","70.90121","12.69803","5.403418","2.661734","0.3929594","63.52091","0","21","18.90496","19.95248","5.403417","12.69803","24.91481","83.41319","83.41319","6.813363","-2.825",
"14.02.2002 09:00:00","0","0.9270367","-50.618","20.13303","-0.7392894","70.83928","12.69803","2.701709","1.774489","2.284023","65.89136","0","21","18.97038","19.98519","2.70171","12.69803","19.94198","83.34033","83.34033","4.54224","-2.9625",
"14.02.2002 10:00:00","0","0.9300357","-51.00721","19.3329","-0.7353847","70.08981","12.69803","2.701709","1.774489","5.235331","65.12283","0","21","19.05482","20.02741","2.70171","12.69803","19.94198","82.45859","82.45859","4.54224","-3.0625",
"14.02.2002 11:00:00","0","0.9293157","-51.17308","18.50528","-0.7274475","68.49942","12.69803","2.701709","1.774489","9.834105","63.51253","0","21","19.18194","20.09097","2.70171","12.69803","19.94198","80.58755","80.58755","4.54224","-3.1625",
"14.02.2002 12:00:00","0","0.9701567","-51.35529","18.01431","-0.718194","66.69821","12.69803","5.403418","2.661734","11.53904","59.1856","0","21","19.30895","20.15448","5.403417","12.69803","24.91481","78.46848","78.46848","6.813363","-3.2625",
"14.02.2002 13:00:00","0","1.015504","-51.94513","17.9473","-0.7068912","67.69604","12.69803","5.403418","3.548979","12.70807","57.61311","0","21","19.42758","20.21379","5.403417","12.69803","27.18593","79.6424","79.6424","9.084483","-3.425",
"14.02.2002 14:00:00","0","0.9781682","-52.48335","17.64287","-0.6995241","67.47721","12.69803","2.701709","2.661734","11.82698","59.87502","0","21","19.51097","20.25548","2.70171","12.69803","22.21311","79.38495","79.38495","6.813363","-3.5625",
"14.02.2002 15:00:00","0","0.9397771","-52.88112","16.9467","-0.6983835","65.44617","12.69803","2.701709","1.774489","9.898313","60.35866","0","21","19.55828","20.27914","2.70171","12.69803","19.94198","76.9955","76.9955","4.54224","-3.6625",
"14.02.2002 16:00:00","0","0.9467752","-53.67023","16.27701","-0.7026047","66.40253","12.69803","2.701709","1.774489","6.822851","61.28104","0","21","19.55929","20.27964","2.70171","12.69803","19.94198","78.12063","78.12063","4.54224","-3.825",
"14.02.2002 17:00:00","0","0.9935457","-54.31778","16.0594","-0.7074903","67.37491","12.69803","5.403418","2.661734","3.346965","59.64917","0","21","19.53098","20.26549","5.403417","12.69803","24.91481","79.2646","79.2646","6.813363","-3.9625",
"14.02.2002 18:00:00","0","1.083577","-57.75101","16.29583","-0.7128351","73.79087","12.69803","5.403418","3.548979","0.3173728","63.4195","0","21","19.47187","20.23594","5.403417","12.69803","27.18593","86.81279","86.81279","9.084483","-4.125",
"14.02.2002 19:00:00","0","1.060968","-57.19479","16.65581","-0.7077169","68.11813","25.39606","5.403418","3.548979","0","57.59008","0","21","19.49684","20.24842","5.403417","25.39606","39.88396","80.13896","80.13896","9.084483","-4.5125",
"14.02.2002 20:00:00","0","1.07831","-60.61047","16.38865","-0.7075191","71.97403","25.39606","5.403418","3.548979","0","61.03702","0","21","19.506","20.253","5.403417","25.39606","39.88396","84.67533","84.67533","9.084483","-5.5125",
"14.02.2002 21:00:00","0","1.118983","-64.31893","15.78955","-0.7117085","78.3623","25.39606","2.701709","3.548979","0","67.25375","0","21","19.4954","20.2477","2.70171","25.39606","37.18226","92.19093","92.19093","9.084483","-5.9375",
"14.02.2002 22:00:00","0","1.208853","-68.14655","15.15228","-0.716038","84.60909","25.39606","2.701709","4.436224","0","70.61356","0","21","19.49337","20.24669","2.70171","25.39606","39.45338","99.5401","99.5401","11.3556","-6.15",
"14.02.2002 23:00:00","0","1.237331","-71.28397","14.83382","-0.7305554","99.62962","0","2.701709","4.436224","0","85.39679","0","21","19.37162","20.18581","2.70171","0","14.05731","117.2113","117.2113","11.3556","-6.6125",
"15.02.2002","-1.016848","1.138591","-59.59886","17.0148","-0.9980177","52.90762","0","0.5403418","4.87376","0","44.77014","-4.895706","18.28228","19.10111","18.6917","0.540342","0","11.89594","62.24427","62.24427","11.3556","-7.1125",
"15.02.2002 01:00:00","-0.000008","1.330507","-72.67663","16.44686","-1.160264","77.48702","0","0.5403418","5.028388","0","64.35172","0","18","18.77425","18.38712","0.540342","0","11.89594","91.1612","91.1612","11.3556","-7.4875",
"15.02.2002 02:00:00","0","1.452781","-79.9286","16.24922","-1.18586","87.06258","0","0.5403418","5.028387","0","74.02723","0","18","18.54182","18.27091","0.540342","0","11.89594","102.4266","102.4266","11.3556","-7.2875",
"15.02.2002 03:00:00","0","1.183984","-62.09767","16.59545","-1.203357","71.08266","0","0.5403418","5.028387","0","58.17477","0","18","18.35622","18.17811","0.540342","0","11.89594","83.62666","83.62666","11.3556","-7.0375",
"15.02.2002 04:00:00","0","1.108266","-57.21204","16.81793","-1.218769","67.97518","0","0.5403418","5.028387","0","55.08876","0","18","18.18896","18.09448","0.540342","0","11.89594","79.97079","79.97079","11.3556","-7",
"15.02.2002 05:00:00","0","1.086485","-55.70216","16.67278","-1.234062","67.88671","0","0.5403418","5.028387","0","55.03389","0","18","18.04191","18.02095","0.540342","0","11.89594","79.86671","79.86671","11.3556","-6.9375",
"15.02.2002 06:00:00","0.10902","1.134781","-64.6284","13.83161","-0.969282","120.9318","0","0.5403418","4.584499","0","104.5083","0","20.89499","18.10391","19.49945","0.540342","0","11.89594","142.2727","142.2727","11.3556","-6.8375",
"15.02.2002 07:00:00","-0.000063","1.102044","-65.28155","13.5969","-0.8414728","95.5584","25.39606","2.701709","3.548987","0","84.09657","0","20.99999","18.35514","19.67757","2.70171","25.39606","37.18226","112.4216","112.4216","9.084483","-6.8",
"15.02.2002 08:00:00","0","1.068554","-65.67631","13.52681","-0.8335059","95.09107","12.69803","5.403418","2.661734","0.6459933","86.51229","0","21","18.4413","19.72065","5.403417","12.69803","24.91481","111.8718","111.8718","6.813363","-6.7375",
"15.02.2002 09:00:00","0","1.108487","-70.40459","13.48773","-0.8248973","98.49435","12.69803","2.701709","1.774489","3.340813","92.84775","0","21","18.52297","19.76148","2.70171","12.69803","19.94198","115.8757","115.8757","4.54224","-6.3875",
"15.02.2002 10:00:00","0","1.173707","-73.71944","13.21893","-0.8173114","100.3985","12.69803","2.701709","1.774489","4.44791","94.84324","0","21","18.60972","19.80486","2.70171","12.69803","19.94198","118.1159","118.1159","4.54224","-5.95",
"15.02.2002 11:00:00","0","1.428819","-90.24593","12.87682","-0.8128817","115.9701","12.69803","2.701709","1.774489","4.501188","110.4586","0","21","18.67357","19.83679","2.70171","12.69803","19.94198","136.4354","136.4354","4.54224","-5.7375",
"15.02.2002 12:00:00","0","1.311822","-79.02831","12.8541","-0.8026144","102.9964","12.69803","5.403418","2.661734","8.067593","94.79696","0","21","18.78424","19.89212","5.403417","12.69803","24.91481","121.1722","121.1722","6.813363","-5.5125",
"15.02.2002 13:00:00","0","1.092954","-60.71882","13.38086","-0.7759884","83.03264","12.69803","5.403418","3.548979","12.42741","72.27211","0","21","19.02328","20.01164","5.403417","12.69803","27.18593","97.68545","97.68545","9.084483","-5.0875",
"15.02.2002 14:00:00","0","0.9912743","-53.92765","14.14637","-0.7145194","67.4168","12.69803","2.701709","2.661734","10.30158","59.74883","0","21","19.58562","20.29281","2.70171","12.69803","22.21311","79.31388","79.31388","6.813363","-3.775",
"15.02.2002 15:00:00","0","0.9202643","-49.06767","14.83629","-0.6960158","57.73039","12.69803","2.701709","1.774489","14.31944","52.91301","0","21","19.72192","20.36096","2.70171","12.69803","19.94198","67.9181","67.9181","4.54224","-2.35",
"15.02.2002 16:00:00","0","0.9996572","-51.79792","15.1608","-0.6764946","57.71628","12.69803","2.701709","1.774489","13.32809","53.06798","0","21","19.89332","20.44666","2.70171","12.69803","19.94198","67.9015","67.9015","4.54224","-1.525",
"15.02.2002 17:00:00","0","1.000656","-49.06681","15.88278","-0.6761392","55.68462","12.69803","5.403418","2.661734","8.768656","48.77969","0","21","19.86141","20.43071","5.403417","12.69803","24.91481","65.51132","65.51132","6.813363","-1.3",
"15.02.2002 18:00:00","0","0.9834313","-46.70234","16.59234","-0.7007472","60.10667","12.69803","5.403418","3.548979","2.387248","50.72205","0","21","19.57499","20.28749","5.403417","12.69803","27.18593","70.71373","70.71373","9.084483","-1.7375",
"15.02.2002 19:00:00","0","0.9857281","-47.37943","16.81945","-0.7003262","56.15297","25.39606","5.403418","3.548979","0","46.66074","0","21","19.55955","20.27978","5.403417","25.39606","39.88396","66.06232","66.06232","9.084483","-2",
"15.02.2002 20:00:00","0","0.9952961","-47.80706","16.8482","-0.6998975","56.68116","25.39606","5.403418","3.548979","0","47.21537","0","21","19.56002","20.28001","5.403417","25.39606","39.88396","66.68372","66.68372","9.084483","-1.9375",
"15.02.2002 21:00:00","0","0.9975329","-47.73355","16.8047","-0.6996927","58.72404","25.39606","2.701709","3.548979","0","49.29936","0","21","19.56485","20.28243","2.70171","25.39606","37.18226","69.0871","69.0871","9.084483","-1.8375",
"15.02.2002 22:00:00","0","1.021798","-46.56731","16.89949","-0.6970632","58.91051","25.39606","2.701709","4.436224","0","47.18213","0","21","19.58665","20.29333","2.70171","25.39606","39.45338","69.30648","69.30648","11.3556","-1.7375",
"15.02.2002 23:00:00","0","1.014681","-46.09057","16.79973","-0.7072453","69.60036","0","2.701709","4.436224","0","57.89501","0","21","19.48772","20.24386","2.70171","0","14.05731","81.88279","81.88279","11.3556","-1.7",
"16.02.2002","-1.59625","0.9553406","-37.71221","19.49324","-0.9483716","28.81978","0","0.5403418","4.847822","0","23.90195","-5.466952","18.51007","19.24076","18.87542","0.540342","0","11.89594","33.90562","33.90562","11.3556","-1.6375",
"16.02.2002 01:00:00","-0.019817","0.9387853","-36.55081","20.2131","-1.120137","35.53884","0","0.5403418","5.023574","0","27.95316","-2.527185","18.004","18.94177","18.47289","0.540342","0","11.89594","41.8104","41.8104","11.3556","-1.6",
"16.02.2002 02:00:00","0","0.9395002","-36.59048","19.45956","-1.150814","37.81374","0","0.5403418","5.028387","0","29.51389","-1.806426","18","18.71965","18.35983","0.540342","0","11.89594","44.48676","44.48676","11.3556","-1.6",
"16.02.2002 03:00:00","0","0.9405986","-36.76772","18.80193","-1.174217","40.18542","0","0.5403418","5.028387","0","30.92016","-0.8748286","18","18.52729","18.26365","0.540342","0","11.89594","47.27696","47.27696","11.3556","-1.6625",
"16.02.2002 04:00:00","0","0.940236","-36.82488","18.67802","-1.191992","42.12384","0","0.5403418","5.028387","0","32.0799","-0.1143813","18","18.36143","18.18071","0.540342","0","11.89594","49.55746","49.55746","11.3556","-1.7",
"16.02.2002 05:00:00","0","0.9399577","-36.81604","18.33804","-1.208253","43.73586","0","0.5403418","5.028387","0","33.58135","0","18","18.21262","18.10631","0.540342","0","11.89594","51.45395","51.45395","11.3556","-1.7",
"16.02.2002 06:00:00","0.093159","1.003684","-45.28141","15.26293","-0.9427162","95.86277","0","0.5403418","4.584378","0","82.51044","-0.2176144","20.91055","18.27144","19.59099","0.540342","0","11.89594","112.7797","112.7797","11.3556","-1.6375",
"16.02.2002 07:00:00","-0.000011","0.9658403","-45.49765","15.87342","-0.8115683","70.45118","25.39606","2.701709","3.548981","0","61.12186","0","21","18.52944","19.76472","2.70171","25.39606","37.18226","82.88374","82.88374","9.084483","-1.6",
"16.02.2002 08:00:00","0","0.9270843","-45.76205","16.58141","-0.7956089","70.0219","12.69803","5.403418","2.661734","2.304838","63.00376","0","21","18.64239","19.82119","5.403417","12.69803","24.91481","82.37871","82.37871","6.813363","-1.6625",
"16.02.2002 09:00:00","0","0.8667696","-43.27698","17.42187","-0.7664104","64.23963","12.69803","2.701709","1.774489","10.33855","59.70411","0","21","18.88701","19.9435","2.70171","12.69803","19.94198","75.57603","75.57603","4.54224","-0.95",
"16.02.2002 10:00:00","0","0.8322983","-38.8867","18.82724","-0.7213574","54.05013","12.69803","2.701709","1.774489","10.23231","49.78552","0","21","19.25659","20.12829","2.70171","12.69803","19.94198","63.58839","63.58839","4.54224","0.375",
"16.02.2002 11:00:00","0","0.8010041","-34.73847","19.86296","-0.6847783","45.34383","12.69803","2.701709","1.774489","12.59278","41.37292","0","21","19.54084","20.27042","2.70171","12.69803","19.94198","53.3457","53.3457","4.54224","1.775",
"16.02.2002 12:00:00","0","0.8100922","-30.99394","19.79497","-0.6570265","36.74067","12.69803","5.403418","2.661734","11.53404","31.1802","0","21","19.80871","20.40435","5.403417","12.69803","24.91481","43.22432","43.22432","6.813363","3.05",
"16.02.2002 13:00:00","0","0.8241004","-28.0922","19.9943","-0.6352078","32.13618","12.69803","5.403418","3.548979","9.772058","26.03841","-0.8998058","21","20.01586","20.50793","5.403417","12.69803","27.18593","37.80727","37.80727","9.084483","4.0625",
"16.02.2002 14:00:00","0","0.7664545","-26.24083","20.00419","-0.6206595","29.64409","12.69803","2.701709","2.661734","9.466958","25.39715","-0.7792901","21","20.15063","20.57532","2.70171","12.69803","22.21311","34.8754","34.8754","6.813363","4.775",
"16.02.2002 15:00:00","0","0.714062","-25.13274","19.74731","-0.6187379","27.21324","12.69803","2.701709","1.774489","14.20265","24.6682","-0.7214646","21","20.18407","20.59204","2.70171","12.69803","19.94198","32.01558","32.01558","4.54224","5.1875",
"16.02.2002 16:00:00","0","0.7177761","-25.30965","19.84326","-0.6177859","27.72997","12.69803","2.701709","1.774489","14.19117","24.97893","-0.5187871","21","20.19392","20.59696","2.70171","12.69803","19.94198","32.6235","32.6235","4.54224","5.175",
"16.02.2002 17:00:00","0","0.7736249","-26.54301","20.17016","-0.6193893","28.57586","12.69803","5.403418","2.661734","9.497162","24.65981","-1.107987","21","20.16046","20.58023","5.403417","12.69803","24.91481","33.61865","33.61865","6.813363","4.7875",
"16.02.2002 18:00:00","0","0.8527231","-29.41488","20.32708","-0.6318665","34.57657","12.69803","5.403418","3.548979","1.134873","27.87976","-0.3101387","21","20.02646","20.51323","5.403417","12.69803","27.18593","40.67831","40.67831","9.084483","4.0375",
"16.02.2002 19:00:00","0","0.8643505","-30.94746","20.27464","-0.633064","31.57995","25.39606","5.403418","3.548979","0","25.93931","-1.609373","21","20.0148","20.5074","5.403417","25.39606","39.88396","37.15288","37.15288","9.084483","3.45",
"16.02.2002 20:00:00","0","0.8618465","-31.44122","20.08585","-0.6335786","32.2404","25.39606","5.403418","3.548979","0","26.26763","-1.415773","21","20.01902","20.50951","5.403417","25.39606","39.88396","37.92988","37.92988","9.084483","3.1125",
"16.02.2002 21:00:00","0","0.865343","-32.2519","19.85251","-0.6349712","35.42574","25.39606","2.701709","3.548979","0","28.39887","-0.5107371","21","20.01927","20.50964","2.70171","25.39606","37.18226","41.67734","41.67734","9.084483","2.75",
"16.02.2002 22:00:00","0","0.9149799","-33.37801","20.049","-0.6346919","38.09055","25.39606","2.701709","4.436224","0","29.02559","-0.5681914","21","20.02125","20.51063","2.70171","25.39606","39.45338","44.81241","44.81241","11.3556","2.35",
"16.02.2002 23:00:00","0","0.9425025","-35.43099","20.83414","-0.6430725","51.88089","0","2.701709","4.436224","0","42.03936","0","21","19.89765","20.44883","2.70171","0","14.05731","61.03635","61.03635","11.3556","1.95",
"17.02.2002","-1.937456","0.8973897","-29.40549","24.64364","-0.8547913","17.25023","0","0.5403418","4.812329","0","14.36436","-5.93991","18.72377","19.65654","19.19016","0.540342","0","11.89594","20.29439","20.29439","11.3556","1.6125",
"17.02.2002 01:00:00","-0.537901","0.878472","-28.95881","25.88048","-1.035446","23.08798","0","0.5403418","5.003328","0","18.19036","-3.849614","18.11738","19.36668","18.74203","0.540342","0","11.89594","27.16232","27.16232","11.3556","1.1875",
"17.02.2002 02:00:00","-0.228528","0.8858953","-30.1591","25.50948","-1.069868","26.23305","0","0.5403418","5.016249","0","20.28467","-3.020803","18.04956","19.14348","18.59652","0.540342","0","11.89594","30.86242","30.86242","11.3556","0.6875",
"17.02.2002 03:00:00","-0.011627","0.8960367","-31.5051","25.31826","-1.099835","29.52506","0","0.5403418","5.026798","0","23.05893","-2.737987","18.0025","18.93797","18.47024","0.540342","0","11.89594","34.73537","34.73537","11.3556","0.1875",
"17.02.2002 04:00:00","0","0.9333382","-33.79799","25.6271","-1.119463","34.10625","0","0.5403418","5.028387","0","26.47922","-1.738565","18","18.74704","18.37352","0.540342","0","11.89594","40.125","40.125","11.3556","-0.125",
"17.02.2002 05:00:00","0","0.9130642","-33.34349","26.31896","-1.132679","35.51681","0","0.5403418","5.028387","0","27.25476","-1.242108","18","18.58829","18.29415","0.540342","0","11.89594","41.78448","41.78448","11.3556","-0.3875",
"17.02.2002 06:00:00","0.071418","0.9751266","-41.89291","22.73936","-0.8621616","87.14243","0","0.5403418","4.584337","0","74.46362","-0.3109287","20.91646","18.63139","19.77392","0.540342","0","11.89594","102.5205","102.5205","11.3556","-0.5625",
"17.02.2002 07:00:00","-0.000007","0.9453893","-42.93132","23.33823","-0.7330446","62.47723","25.39606","2.701709","3.54898","0","53.49475","0","21","18.86138","19.93069","2.70171","25.39606","37.18226","73.50262","73.50262","9.084483","-0.725",
"17.02.2002 08:00:00","0","0.9062051","-43.06573","23.04936","-0.7072741","59.63403","12.69803","5.403418","2.661734","1.914347","52.89718","0","21","19.11839","20.05919","5.403417","12.69803","24.91481","70.15768","70.15768","6.813363","-0.7375",
"17.02.2002 09:00:00","0","0.8341126","-38.93422","22.23203","-0.6430528","42.31837","12.69803","2.701709","1.774489","10.62886","38.09391","0","21","19.7923","20.39615","2.70171","12.69803","19.94198","49.78631","49.78631","4.54224","0.55",
"17.02.2002 10:00:00","-0.093074","0.7758709","-31.99346","21.31767","-0.6006289","27.64246","12.69803","2.701709","1.773973","15.48122","24.9536","-1.075464","21.02066","20.251","20.63583","2.70171","12.69803","19.94198","32.52055","32.52055","4.54224","2.8",
"17.02.2002 11:00:00","-0.641012","0.7187375","-25.49758","20.27212","-0.5569511","18.63574","12.69803","2.701709","1.764399","18.45906","16.46106","-1.120045","21.15113","20.59733","20.87423","2.70171","12.69803","19.94198","21.92439","21.92439","4.54224","5.2",
"17.02.2002 12:00:00","-1.127617","0.7319261","-20.96938","19.50983","-0.518675","13.07502","12.69803","5.403418","2.627928","17.76551","10.84684","-2.070563","21.2852","20.84495","21.06508","5.403417","12.69803","24.91481","15.38238","15.38238","6.813363","7.4125",
"17.02.2002 13:00:00","-1.1652","0.7830755","-18.67732","19.32323","-0.4963759","11.57256","12.69803","5.403418","3.493195","13.66372","9.177553","-2.634914","21.31293","21.00477","21.15885","5.403417","12.69803","27.18593","13.61478","13.61478","9.084483","9.1375",
"17.02.2002 14:00:00","-0.943368","0.7696515","-17.52822","19.11487","-0.4923003","11.55017","12.69803","2.701709","2.624426","14.17703","9.359694","-1.182327","21.2768","21.09406","21.18543","2.70171","12.69803","22.21311","13.58844","13.58844","6.813363","10.3875",
"17.02.2002 15:00:00","-1.305612","0.6401899","-14.16365","18.59084","-0.4707839","7.786144","12.69803","2.701709","1.743954","17.22813","6.654922","-1.007621","21.40725","21.2511","21.32917","2.70171","12.69803","19.94198","9.160169","9.160169","4.54224","11.05",
"17.02.2002 16:00:00","-1.85496","0.5999325","-13.12515","18.0065","-0.4127552","5.8309","12.69803","2.701709","1.719394","14.97824","5.148176","-1.504748","21.66731","21.51303","21.59017","2.70171","12.69803","19.94198","6.859882","6.859882","4.54224","11.075",
"17.02.2002 17:00:00","-2.131762","0.6599241","-14.54824","17.61002","-0.3998108","8.023818","12.69803","5.403418","2.559145","10.24164","6.92776","-2.417217","21.71794","21.48573","21.60183","5.403417","12.69803","24.91481","9.439786","9.439786","6.813363","10.375",
"17.02.2002 18:00:00","-1.253392","0.7069468","-16.50703","17.90203","-0.4762159","13.22793","12.69803","5.403418","3.475847","2.626963","10.21167","-2.08048","21.34257","21.15837","21.25047","5.403417","12.69803","27.18593","15.56227","15.56227","9.084483","9",
"17.02.2002 19:00:00","-1.287308","0.7374831","-19.20544","18.11911","-0.4980601","13.19045","25.39606","5.403418","3.494757","0","10.81348","-3.222717","21.33152","21.07465","21.20308","5.403417","25.39606","39.88396","15.51818","15.51818","9.084483","7.775",
"17.02.2002 20:00:00","-1.072913","0.8325675","-24.13373","18.62059","-0.5006616","17.68337","25.39606","5.403418","3.496018","0","13.97454","-2.273565","21.25989","21.03172","21.14581","5.403417","25.39606","39.88396","20.80397","20.80397","9.084483","6.775",
"17.02.2002 21:00:00","-0.094746","1.101407","-36.19474","19.01025","-0.5340784","29.81233","25.39606","2.701709","3.539059","0","24.14799","-0.6331846","21.02216","20.97374","20.99795","2.70171","25.39606","37.18226","35.07334","35.07334","9.084483","5.775",
"17.02.2002 22:00:00","0","1.082731","-35.97499","19.39391","-0.5454103","31.70051","25.39606","2.701709","4.436224","0","24.25368","-0.9291975","21","20.92445","20.96222","2.70171","25.39606","39.45338","37.29472","37.29472","11.3556","4.775",
"17.02.2002 23:00:00","0","0.9637068","-33.04539","19.52232","-0.5613861","40.85255","0","2.701709","4.436224","0","31.96174","0","21","20.75888","20.87944","2.70171","0","14.05731","48.06182","48.06182","11.3556","3.775",
"18.02.2002","-2.643013","0.875934","-26.6806","21.91482","-0.7488685","12.27635","0","0.5403418","4.753173","0","10.10061","-6.216249","19.11763","20.48406","19.80084","0.540342","0","11.89594","14.44276","14.44276","11.3556","2.8375",
"18.02.2002 01:00:00","-1.769495","0.868441","-27.60094","22.53082","-0.9121853","17.26684","0","0.5403418","4.91751","0","14.48132","-5.83762","18.50967","20.17429","19.34198","0.540342","0","11.89594","20.31393","20.31393","11.3556","1.8125",
"18.02.2002 02:00:00","-1.328728","0.8856683","-30.13872","22.91175","-0.9682416","20.75138","0","0.5403418","4.963133","0","17.58329","-5.919004","18.3081","19.912","19.11005","0.540342","0","11.89594","24.41339","24.41339","11.3556","0.7125",
"18.02.2002 03:00:00","-0.92137","0.9122409","-33.39217","22.77516","-1.011191","26.09293","0","0.5403418","4.988997","0","21.04132","-4.572521","18.1926","19.66162","18.92711","0.540342","0","11.89594","30.69756","30.69756","11.3556","-0.45",
"18.02.2002 04:00:00","-0.557121","0.9308723","-35.7868","21.91548","-1.050092","30.55215","0","0.5403418","5.004307","0","23.98372","-3.439542","18.11357","19.42466","18.76911","0.540342","0","11.89594","35.9437","35.9437","11.3556","-1.275",
"18.02.2002 05:00:00","-0.20502","0.9462237","-37.78981","21.63555","-1.084607","34.38025","0","0.5403418","5.017701","0","27.52091","-3.453115","18.04108","19.20041","18.62074","0.540342","0","11.89594","40.44735","40.44735","11.3556","-1.9375",
"18.02.2002 06:00:00","0.060307","1.032337","-48.84598","17.99138","-0.8340269","88.73812","0","0.5403418","4.583705","0","75.16868","-0.3554656","20.9177","19.1634","20.04055","0.540342","0","11.89594","104.3978","104.3978","11.3556","-2.45",
"18.02.2002 07:00:00","-0.000015","1.0163","-51.40147","17.5932","-0.7183198","65.8927","25.39606","2.701709","3.548981","0","56.02406","0","21","19.33131","20.16566","2.70171","25.39606","37.18226","77.52083","77.52083","9.084483","-2.9125",
"18.02.2002 08:00:00","0","0.9754899","-51.9314","17.26138","-0.7133108","66.50948","12.69803","5.403418","2.661734","4.162363","59.03117","0","21","19.39911","20.19956","5.403417","12.69803","24.91481","78.24645","78.24645","6.813363","-3.1625",
"18.02.2002 09:00:00","0","0.9132401","-49.52625","16.86745","-0.678255","58.86299","12.69803","2.701709","1.774489","5.355693","53.98515","0","21","19.76663","20.38332","2.70171","12.69803","19.94198","69.25058","69.25058","4.54224","-2.6375",
"18.02.2002 10:00:00","0","0.8811166","-45.28966","16.91637","-0.650995","49.87689","12.69803","2.701709","1.774489","9.157409","45.23384","0","21","20.03967","20.51984","2.70171","12.69803","19.94198","58.6787","58.6787","4.54224","-1.4875",
"18.02.2002 11:00:00","0","0.8544447","-41.35506","17.45894","-0.6223624","41.89732","12.69803","2.701709","1.774489","10.99456","37.85416","-0.3448775","21","20.29132","20.64566","2.70171","12.69803","19.94198","49.29096","49.29096","4.54224","-0.25",
"18.02.2002 12:00:00","-0.02104","0.8672962","-37.82402","18.00213","-0.6056296","36.82943","12.69803","5.403418","2.661666","12.61344","32.5095","-1.930735","21.00432","20.42245","20.71339","5.403417","12.69803","24.91481","43.32873","43.32873","6.813363","0.825",
"18.02.2002 13:00:00","-0.151944","0.8870575","-35.24936","18.50141","-0.5852585","34.82472","12.69803","5.403418","3.545172","11.66859","29.49443","-2.679399","21.03175","20.56285","20.7973","5.403417","12.69803","27.18593","40.97026","40.97026","9.084483","1.6375",
"18.02.2002 14:00:00","-0.287035","0.8354311","-33.80531","18.53315","-0.5686494","33.78216","12.69803","2.701709","2.654086","10.70928","29.89117","-1.965866","21.06067","20.66838","20.86452","2.70171","12.69803","22.21311","39.74371","39.74371","6.813363","2.15",
"18.02.2002 15:00:00","-0.441807","0.7896473","-33.30854","18.27289","-0.5646142","32.60546","12.69803","2.701709","1.767581","14.51949","30.03142","-1.307095","21.09401","20.69549","20.89475","2.70171","12.69803","19.94198","38.35937","38.35937","4.54224","2.3",
"18.02.2002 16:00:00","-0.713279","0.7911565","-33.48767","18.33007","-0.5398799","31.17884","12.69803","2.701709","1.762252","10.09031","28.59521","-1.323135","21.15131","20.86355","21.00743","2.70171","12.69803","19.94198","36.68099","36.68099","4.54224","2.2375",
"18.02.2002 17:00:00","-0.763746","0.8450564","-34.9562","18.84273","-0.5396253","33.30875","12.69803","5.403418","2.639433","7.296718","29.33486","-2.03635","21.1592","20.80542","20.98231","5.403417","12.69803","24.91481","39.18677","39.18677","6.813363","1.7625",
"18.02.2002 18:00:00","-0.048782","0.9059831","-37.57561","19.64465","-0.5789566","39.73581","12.69803","5.403418","3.542243","1.837024","33.62292","-2.206643","21.01","20.5428","20.7764","5.403417","12.69803","27.18593","46.74802","46.74802","9.084483","0.875",
"18.02.2002 19:00:00","-0.168819","0.9216462","-39.43202","20.16855","-0.5829837","37.85513","25.39606","5.403418","3.544451","0","32.15641","-2.864092","21.03355","20.4846","20.75908","5.403417","25.39606","39.88396","44.53544","44.53544","9.084483","0.3125",
"18.02.2002 20:00:00","-0.029619","0.9299135","-40.43652","20.53213","-0.5860336","38.99092","25.39606","5.403418","3.546711","0","33.13057","-2.814547","21.00584","20.44701","20.72643","5.403417","25.39606","39.88396","45.87167","45.87167","9.084483","0.0125",
