"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"18.02.2002 21:00:00","0","0.9377734","-41.55312","20.64858","-0.5909238","42.8294","25.39606","2.701709","3.548979","0","35.71826","-1.711843","21","20.40809","20.70405","2.70171","25.39606","37.18226","50.38752","50.38752","9.084483","-0.35",
"18.02.2002 22:00:00","0","0.9869654","-42.6475","20.83402","-0.5926006","46.02166","25.39606","2.701709","4.436224","0","36.41449","-1.593474","21","20.38005","20.69003","2.70171","25.39606","39.45338","54.14312","54.14312","11.3556","-0.6875",
"18.02.2002 23:00:00","0","0.9949485","-43.67403","20.61956","-0.608383","58.67792","0","2.701709","4.436224","0","47.32765","0","21","20.23273","20.61637","2.70171","0","14.05731","69.03285","69.03285","11.3556","-0.9875",
"19.02.2002","-2.149069","0.951961","-37.03146","23.21298","-0.8351506","23.3797","0","0.5403418","4.819229","0","19.78741","-6.714503","18.68663","19.94973","19.31818","0.540342","0","11.89594","27.50552","27.50552","11.3556","-1.2875",
"19.02.2002 01:00:00","-0.641042","0.933507","-35.7636","22.79227","-1.021768","28.47566","0","0.5403418","5.001065","0","22.56185","-4.105351","18.13059","19.62332","18.87695","0.540342","0","11.89594","33.50077","33.50077","11.3556","-1.275",
"19.02.2002 02:00:00","-0.38455","0.9252866","-34.87847","22.03802","-1.058795","29.25938","0","0.5403418","5.011017","0","22.78951","-3.384567","18.07926","19.37976","18.72951","0.540342","0","11.89594","34.42281","34.42281","11.3556","-1.0125",
"19.02.2002 03:00:00","-0.113657","0.916799","-34.03644","21.38778","-1.091783","29.89867","0","0.5403418","5.02171","0","23.44101","-3.2441","18.02371","19.16387","18.59379","0.540342","0","11.89594","35.17491","35.17491","11.3556","-0.775",
"19.02.2002 04:00:00","-0.000077","0.913308","-33.50659","21.00347","-1.11912","31.30305","0","0.5403418","5.028209","0","24.35","-2.63208","18.00002","18.96228","18.48115","0.540342","0","11.89594","36.82711","36.82711","11.3556","-0.575",
"19.02.2002 05:00:00","0","0.9088154","-32.93326","20.88337","-1.138313","32.68839","0","0.5403418","5.028387","0","25.01497","-1.809261","18","18.78554","18.39277","0.540342","0","11.89594","38.45694","38.45694","11.3556","-0.375",
"19.02.2002 06:00:00","0.072792","1.006093","-42.65663","17.88425","-0.8728673","85.90483","0","0.5403418","4.584332","0","73.42059","-0.301938","20.91713","18.80521","19.86117","0.540342","0","11.89594","101.0645","101.0645","11.3556","-0.2375",
"19.02.2002 07:00:00","-0.000007","0.9625226","-42.41378","18.73298","-0.7435598","59.53647","25.39606","2.701709","3.54898","0","50.80428","0","21","19.03309","20.01655","2.70171","25.39606","37.18226","70.0429","70.0429","9.084483","-0.1375",
"19.02.2002 08:00:00","0","0.9189224","-42.075","19.21867","-0.7312802","59.06967","12.69803","5.403418","2.661734","1.365741","52.55214","0","21","19.11837","20.05918","5.403417","12.69803","24.91481","69.49373","69.49373","6.813363","-0.0375",
"19.02.2002 09:00:00","0","0.836263","-38.51162","19.60905","-0.7147094","53.82332","12.69803","2.701709","1.774489","7.948626","49.6248","0","21","19.26307","20.13153","2.70171","12.69803","19.94198","63.32156","63.32156","4.54224","0.6875",
"19.02.2002 10:00:00","0","0.789969","-33.74479","20.78614","-0.6862141","45.60091","12.69803","2.701709","1.774489","13.88192","41.67712","0","21","19.48782","20.24391","2.70171","12.69803","19.94198","53.64814","53.64814","4.54224","2.0375",
"19.02.2002 11:00:00","0","0.7581682","-29.67462","22.13637","-0.642101","36.38938","12.69803","2.701709","1.774489","9.986755","32.77832","0","21","19.83432","20.41716","2.70171","12.69803","19.94198","42.81102","42.81102","4.54224","3.5375",
"19.02.2002 12:00:00","0","0.7682453","-26.18135","22.35487","-0.6192201","28.87983","12.69803","5.403418","2.661734","10.93585","24.06742","-0.1932697","21","20.03038","20.51519","5.403417","12.69803","24.91481","33.97628","33.97628","6.813363","4.85",
"19.02.2002 13:00:00","0","0.7747198","-23.02601","22.243","-0.6060886","24.73783","12.69803","5.403418","3.548979","13.69191","19.79253","-1.260551","21","20.16655","20.58328","5.403417","12.69803","27.18593","29.10333","29.10333","9.084483","5.9875",
"19.02.2002 14:00:00","0","0.7132792","-21.18094","22.27715","-0.5979681","23.46721","12.69803","2.701709","2.661734","17.67116","19.8202","-0.7824949","21","20.24287","20.62144","2.70171","12.69803","22.21311","27.60849","27.60849","6.813363","6.7125",
"19.02.2002 15:00:00","-0.045559","0.6603667","-20.12485","22.02372","-0.5862442","20.56431","12.69803","2.701709","1.773803","16.20946","18.6566","-0.9572605","21.01196","20.35726","20.68461","2.70171","12.69803","19.94198","24.19331","24.19331","4.54224","7.15",
"19.02.2002 16:00:00","-0.01967","0.6579399","-19.91544","21.66815","-0.5841352","20.10907","12.69803","2.701709","1.773836","14.92629","18.2137","-0.9497359","21.00517","20.39845","20.70181","2.70171","12.69803","19.94198","23.65773","23.65773","4.54224","7.2375",
"19.02.2002 17:00:00","-0.12464","0.7090873","-20.87304","21.52491","-0.582496","20.26628","12.69803","5.403418","2.658319","9.264359","17.33643","-1.475503","21.03218","20.40644","20.71931","5.403417","12.69803","24.91481","23.84268","23.84268","6.813363","6.825",
"19.02.2002 18:00:00","-0.00548","0.7701877","-22.78913","22.18328","-0.5908169","23.86322","12.69803","5.403418","3.547471","1.100703","19.28299","-1.607929","21.00139","20.3196","20.6605","5.403417","12.69803","27.18593","28.07438","28.07438","9.084483","6.0375",
"19.02.2002 19:00:00","-0.206193","0.7833706","-24.00212","22.96181","-0.5831664","21.22055","25.39606","5.403418","3.54263","0","16.96691","-2.147691","21.05034","20.3136","20.68197","5.403417","25.39606","39.88396","24.96536","24.96536","9.084483","5.575",
"19.02.2002 20:00:00","-0.157972","0.7898086","-24.56905","23.90192","-0.5767226","21.68321","25.39606","5.403418","3.541373","0","17.37329","-2.170809","21.03819","20.31484","20.67652","5.403417","25.39606","39.88396","25.50965","25.50965","9.084483","5.375",
"19.02.2002 21:00:00","-0.002652","0.8033416","-25.42609","24.59947","-0.5775883","24.45703","25.39606","2.701709","3.547534","0","19.64339","-1.732893","21.00063","20.30376","20.65219","2.70171","25.39606","37.18226","28.77298","28.77298","9.084483","5.175",
"19.02.2002 22:00:00","0","0.8463038","-25.82278","24.74873","-0.5771569","26.05525","25.39606","2.701709","4.436224","0","19.52381","-1.754688","21","20.30587","20.65293","2.70171","25.39606","39.45338","30.65324","30.65324","11.3556","4.975",
"19.02.2002 23:00:00","0","0.8469744","-26.17604","25.10411","-0.5875993","37.73877","0","2.701709","4.436224","0","29.3467","0","21","20.18968","20.59484","2.70171","0","14.05731","44.39855","44.39855","11.3556","4.775",
"20.02.2002","-2.003335","0.8072637","-21.18166","29.08874","-0.7694005","8.693976","0","0.5403418","4.762025","0","6.85099","-5.634819","19.0409","19.96259","19.50175","0.540342","0","11.89594","10.22821","10.22821","11.3556","4.575",
"20.02.2002 01:00:00","-1.043534","0.7918035","-20.6387","31.17294","-0.9414069","12.48595","0","0.5403418","4.952934","0","10.11424","-4.936574","18.37058","19.68794","19.02926","0.540342","0","11.89594","14.68935","14.68935","11.3556","4.25",
"20.02.2002 02:00:00","-0.764155","0.7999643","-21.47525","31.89712","-0.9808717","14.0172","0","0.5403418","4.980884","0","11.57729","-4.998089","18.22132","19.4706","18.84596","0.540342","0","11.89594","16.49083","16.49083","11.3556","3.85",
"20.02.2002 03:00:00","-0.479886","0.809568","-22.51542","31.95779","-1.016763","16.3803","0","0.5403418","5.003562","0","13.06095","-4.303911","18.1181","19.26718","18.69264","0.540342","0","11.89594","19.27095","19.27095","11.3556","3.3875",
"20.02.2002 04:00:00","-0.251109","0.8155553","-23.13067","31.60873","-1.045229","18.41205","0","0.5403418","5.014961","0","14.10217","-3.411302","18.0612","19.08043","18.57082","0.540342","0","11.89594","21.66124","21.66124","11.3556","3.1375",
"20.02.2002 05:00:00","-0.055181","0.8157776","-23.39686","31.36824","-1.071316","19.94732","0","0.5403418","5.024055","0","14.8375","-2.672984","18.01345","18.90917","18.46131","0.540342","0","11.89594","23.46743","23.46743","11.3556","2.975",
"20.02.2002 06:00:00","0.06175","0.8925431","-31.4487","26.79414","-0.8071794","70.65468","0","0.5403418","4.584294","0","59.76886","-0.2629195","20.92299","18.92986","19.92642","0.540342","0","11.89594","83.12314","83.12314","11.3556","2.775",
"20.02.2002 07:00:00","-0.000001","0.8675907","-32.50832","27.36462","-0.6802489","46.49382","25.39606","2.701709","3.548979","0","38.89302","0","21","19.14721","20.0736","2.70171","25.39606","37.18226","54.6986","54.6986","9.084483","2.6375",
"20.02.2002 08:00:00","0","0.8229325","-32.19492","27.13455","-0.652366","43.06439","12.69803","5.403418","2.661734","2.36281","37.39326","0","21","19.4232","20.2116","5.403417","12.69803","24.91481","50.66399","50.66399","6.813363","2.725",
"20.02.2002 09:00:00","-0.02103","0.7469434","-28.60219","26.61003","-0.5834541","25.84098","12.69803","2.701709","1.774489","10.16355","22.96346","-0.6570936","21.00491","20.12703","20.56597","2.70171","12.69803","19.94198","30.40116","30.40116","4.54224","3.925",
"20.02.2002 10:00:00","-0.5159","0.6963309","-23.45339","26.13833","-0.5306717","15.71674","12.69803","2.701709","1.767123","12.91212","13.73501","-1.180895","21.12767","20.56268","20.84517","2.70171","12.69803","19.94198","18.49028","18.49028","4.54224","5.85",
"20.02.2002 11:00:00","-1.038702","0.6498134","-18.9177","25.99429","-0.4779564","10.09114","12.69803","2.701709","1.752352","14.23579","9.149852","-1.854252","21.29062","20.8749","21.08276","2.70171","12.69803","19.94198","11.87193","11.87193","4.54224","7.7875",
"20.02.2002 12:00:00","-1.332787","0.6613601","-15.80159","26.18196","-0.4441901","8.367501","12.69803","5.403418","2.607815","14.04559","7.164015","-2.539574","21.42643","21.00295","21.21469","5.403417","12.69803","24.91481","9.844119","9.844119","6.813363","9.375",
"20.02.2002 13:00:00","-1.118444","0.6811949","-14.2899","27.21054","-0.4496729","9.877306","12.69803","5.403418","3.485921","14.12544","7.744095","-2.546838","21.32339","20.96453","21.14396","5.403417","12.69803","27.18593","11.62036","11.62036","9.084483","10.025",
"20.02.2002 14:00:00","-0.712659","0.6449006","-14.81958","27.99591","-0.4661293","12.9799","12.69803","2.701709","2.630897","14.79396","10.64621","-1.231217","21.20371","20.9028","21.05326","2.70171","12.69803","22.21311","15.27047","15.27047","6.813363","9.725",
"20.02.2002 15:00:00","-0.594734","0.6244911","-16.5728","27.80552","-0.4804939","14.86136","12.69803","2.701709","1.759946","7.869267","13.18844","-0.8713704","21.16405","20.84939","21.00672","2.70171","12.69803","19.94198","17.48395","17.48395","4.54224","8.875",
"20.02.2002 16:00:00","-0.479313","0.6498188","-18.86914","27.6621","-0.4944594","17.64313","12.69803","2.701709","1.762478","2.663396","15.82277","-0.9369296","21.12668","20.76397","20.94533","2.70171","12.69803","19.94198","20.75661","20.75661","4.54224","7.8125",
"20.02.2002 17:00:00","-0.440765","0.7138503","-21.07819","27.89201","-0.5039586","19.25783","12.69803","5.403418","2.646858","1.263762","16.32491","-1.501814","21.11219","20.69445","20.90332","5.403417","12.69803","24.91481","22.65627","22.65627","6.813363","6.8375",
"20.02.2002 18:00:00","-0.189674","0.7778217","-23.18905","28.63638","-0.5137012","22.3416","12.69803","5.403418","3.537429","0.3160558","18.19795","-2.091177","21.04667","20.6263","20.83649","5.403417","12.69803","27.18593","26.28424","26.28424","9.084483","6",
"20.02.2002 19:00:00","-0.51229","0.7961742","-24.25512","29.45193","-0.5047768","19.9597","25.39606","5.403418","3.53321","0","15.74948","-2.155018","21.12038","20.63159","20.87599","5.403417","25.39606","39.88396","23.48199","23.48199","9.084483","5.7625",
"20.02.2002 20:00:00","-0.570602","0.8207428","-25.13719","30.05411","-0.4934064","20.71754","25.39606","5.403418","3.525912","0","16.51925","-2.154124","21.12933","20.64808","20.88871","5.403417","25.39606","39.88396","24.37358","24.37358","9.084483","5.8",
"20.02.2002 21:00:00","-0.359546","0.8057069","-24.56218","30.13328","-0.496138","21.49149","25.39606","2.701709","3.532147","0","17.29369","-2.135657","21.08402","20.65797","20.871","2.70171","25.39606","37.18226","25.2841","25.2841","9.084483","5.8",
"20.02.2002 22:00:00","-0.232052","0.8268935","-23.79855","30.19308","-0.499084","21.20965","25.39606","2.701709","4.422821","0","15.96271","-2.655139","21.05606","20.67101","20.86354","2.70171","25.39606","39.45338","24.95253","24.95253","11.3556","5.8",
"20.02.2002 23:00:00","-0.000934","0.8214963","-23.59377","30.25828","-0.5173562","31.15875","0","2.701709","4.433419","0","23.42301","-0.1350783","21.00023","20.55391","20.77707","2.70171","0","14.05731","36.65735","36.65735","11.3556","5.8",
"21.02.2002","-2.236456","0.7844337","-18.73705","33.58483","-0.6874791","5.677134","0","0.5403418","4.731521","0","4.271264","-5.557061","19.24779","20.32704","19.78741","0.540342","0","11.89594","6.678981","6.678981","11.3556","5.8",
"21.02.2002 01:00:00","-1.542083","0.7651137","-17.70509","33.92361","-0.8512313","8.539213","0","0.5403418","4.901696","0","6.424211","-4.570927","18.64653","20.06796","19.35724","0.540342","0","11.89594","10.04613","10.04613","11.3556","5.7375",
"21.02.2002 02:00:00","-1.35596","0.7643774","-17.70565","33.54425","-0.8879025","9.384889","0","0.5403418","4.919975","0","7.2633","-4.535598","18.55503","19.8704","19.21271","0.540342","0","11.89594","11.04105","11.04105","11.3556","5.7",
"21.02.2002 03:00:00","-1.135993","0.7604731","-17.54839","33.54427","-0.9214723","9.893463","0","0.5403418","4.940795","0","7.77092","-4.480631","18.44994","19.69042","19.07018","0.540342","0","11.89594","11.63937","11.63937","11.3556","5.7",
"21.02.2002 04:00:00","-0.936641","0.7539743","-17.3126","34.23153","-0.9485381","10.23632","0","0.5403418","4.958904","0","8.112646","-4.431512","18.35491","19.52535","18.94013","0.540342","0","11.89594","12.04273","12.04273","11.3556","5.7",
"21.02.2002 05:00:00","-0.762274","0.7588953","-17.43258","35.35149","-0.972067","10.78522","0","0.5403418","4.976633","0","8.66104","-4.381096","18.25608","19.36732","18.8117","0.540342","0","11.89594","12.68849","12.68849","11.3556","5.7",
"21.02.2002 06:00:00","0.024481","0.8283925","-23.95955","30.64393","-0.7303658","54.89889","0","0.5403418","4.574525","0","46.00388","-0.4839761","20.93733","19.3791","20.15822","0.540342","0","11.89594","64.58693","64.58693","11.3556","5.7",
"21.02.2002 07:00:00","0","0.7879686","-24.04535","31.40656","-0.6128137","30.51437","25.39606","2.701709","3.548979","0","24.17047","0","21","19.5825","20.29125","2.70171","25.39606","37.18226","35.89926","35.89926","9.084483","5.7",
"21.02.2002 08:00:00","0","0.745387","-23.89176","31.71512","-0.5995468","30.94252","12.69803","5.403418","2.661734","4.440834","26.20808","0","21","19.68064","20.34032","5.403417","12.69803","24.91481","36.40296","36.40296","6.813363","5.7625",
"21.02.2002 09:00:00","0","0.67414","-21.29499","31.15344","-0.5655912","24.1618","12.69803","2.701709","1.774489","5.5092","21.20743","0","21","20.03921","20.51961","2.70171","12.69803","19.94198","28.42565","28.42565","4.54224","6.7375",
"21.02.2002 10:00:00","-0.00411","0.6251703","-17.31381","30.98296","-0.543107","16.48376","12.69803","2.701709","1.774489","9.245076","14.32081","-0.4570842","21.00118","20.2776","20.63939","2.70171","12.69803","19.94198","19.39266","19.39266","4.54224","8.3625",
"21.02.2002 11:00:00","-0.160618","0.5968087","-14.35074","31.20736","-0.5161951","11.43692","12.69803","2.701709","1.771888","10.81455","9.907873","-0.7746443","21.04842","20.49045","20.76943","2.70171","12.69803","19.94198","13.4552","13.4552","4.54224","9.9375",
"21.02.2002 12:00:00","-0.606453","0.5912237","-11.30959","31.3695","-0.4731743","6.141975","12.69803","5.403418","2.640568","12.59044","5.097973","-1.998102","21.2188","20.72714","20.97297","5.403417","12.69803","24.91481","7.225853","7.225853","6.813363","11.4375",
"21.02.2002 13:00:00","-0.834899","0.6215079","-9.633306","31.47628","-0.4309025","4.568241","12.69803","5.403418","3.488638","12.03994","3.420486","-2.447437","21.35848","20.89654","21.12751","5.403417","12.69803","27.18593","5.374401","5.374401","9.084483","12.6875",
"21.02.2002 14:00:00","-0.848509","0.5587847","-8.369094","31.28347","-0.4194594","4.213114","12.69803","2.701709","2.616844","11.52306","3.427686","-1.679028","21.33838","21.01585","21.17711","2.70171","12.69803","22.21311","4.956604","4.956604","6.813363","13.4125",
"21.02.2002 15:00:00","-0.987166","0.4849612","-7.307418","30.62525","-0.4022078","3.426393","12.69803","2.701709","1.737926","15.27944","2.932835","-1.080957","21.44551","21.12149","21.2835","2.70171","12.69803","19.94198","4.031051","4.031051","4.54224","13.85",
"21.02.2002 16:00:00","-1.022231","0.4809993","-7.286215","30.32464","-0.3870125","3.536073","12.69803","2.701709","1.731385","13.09335","3.039492","-1.095305","21.49037","21.20175","21.34606","2.70171","12.69803","19.94198","4.160086","4.160086","4.54224","13.8125",
"21.02.2002 17:00:00","-1.149747","0.539379","-8.19632","30.52712","-0.3798883","3.980575","12.69803","5.403418","2.589469","8.939452","3.178686","-1.776708","21.55369","21.19299","21.37334","5.403417","12.69803","24.91481","4.683029","4.683029","6.813363","13.2625",
"21.02.2002 18:00:00","-1.029921","0.6083736","-9.76369","31.08253","-0.398378","5.754045","12.69803","5.403418","3.468287","0.9138721","4.554746","-2.573163","21.41198","21.09457","21.25327","5.403417","12.69803","27.18593","6.769464","6.769464","9.084483","12.3125",
"21.02.2002 19:00:00","-1.272531","0.6302243","-11.08179","30.62454","-0.3924888","5.100598","25.39606","5.403418","3.459967","0","3.809514","-2.825528","21.57849","21.10155","21.34002","5.403417","25.39606","39.88396","6.000703","6.000703","9.084483","11.65",
"21.02.2002 20:00:00","-1.374878","0.6471854","-11.98871","30.5841","-0.3738533","5.796468","25.39606","5.403418","3.436328","0","4.449669","-2.955481","21.62524","21.12816","21.3767","5.403417","25.39606","39.88396","6.819374","6.819374","9.084483","11.25",
"21.02.2002 21:00:00","-1.189496","0.653017","-12.49709","30.97891","-0.3850195","6.980006","25.39606","2.701709","3.455776","0","5.586656","-2.990135","21.48362","21.13913","21.31137","2.70171","25.39606","37.18226","8.211772","8.211772","9.084483","10.9125",
"21.02.2002 22:00:00","-1.048866","0.6980321","-13.0177","31.57493","-0.3966261","7.585264","25.39606","2.701709","4.345771","0","5.779463","-3.818024","21.39642","21.14756","21.27199","2.70171","25.39606","39.45338","8.92384","8.92384","11.3556","10.55",
"21.02.2002 23:00:00","-0.185582","0.6998932","-13.52223","33.0293","-0.4369607","14.8812","0","2.701709","4.407274","0","10.92272","-1.69555","21.05563","21.01635","21.03599","2.70171","0","14.05731","17.50729","17.50729","11.3556","10.15",
"22.02.2002","-1.793009","0.688455","-11.50376","35.79961","-0.5620801","0","0","0.5403418","4.628712","0","0","-5.248527","19.86894","20.80882","20.33888","0.540342","0","11.89594","0","0","11.3556","9.75",
"22.02.2002 01:00:00","-2.11848","0.682326","-10.95544","36.87563","-0.7122874","1.122822","0","0.5403418","4.794007","0","1.309498E-02","-4.018285","19.17603","20.56448","19.87026","0.540342","0","11.89594","1.320967","1.320967","11.3556","9.2875",
"22.02.2002 02:00:00","-1.963533","0.6926695","-11.77071","36.33521","-0.754965","2.554378","0","0.5403418","4.822836","0","0.9641524","-3.729709","19.04992","20.3746","19.71226","0.540342","0","11.89594","3.005151","3.005151","11.3556","8.7875",
"22.02.2002 03:00:00","-1.78877","0.6993795","-12.4397","35.58817","-0.7938467","3.830411","0","0.5403418","4.848474","0","2.165199","-3.814699","18.92404","20.20208","19.56306","0.540342","0","11.89594","4.506366","4.506366","11.3556","8.35",
"22.02.2002 04:00:00","-1.611258","0.7026118","-12.9107","35.3308","-0.8283349","4.839294","0","0.5403418","4.871248","0","3.115203","-3.871322","18.80991","20.03835","19.42413","0.540342","0","11.89594","5.693287","5.693287","11.3556","8.0125",
"22.02.2002 05:00:00","-1.434559","0.7033663","-13.19768","35.7839","-0.8572313","5.625471","0","0.5403418","4.892045","0","3.859248","-3.898901","18.70521","19.88245","19.29383","0.540342","0","11.89594","6.618201","6.618201","11.3556","7.775",
"22.02.2002 06:00:00","-0.048027","0.7689947","-19.03723","31.46711","-0.6548588","36.05444","0","0.5403418","4.551486","0","29.66082","-1.616952","20.98542","19.86693","20.42617","0.540342","0","11.89594","42.41698","42.41698","11.3556","7.575",
"22.02.2002 07:00:00","0","0.7377288","-19.69237","31.36994","-0.5662206","20.10749","25.39606","2.701709","3.548977","0","15.32302","-0.860626","21","20.02392","20.51196","2.70171","25.39606","37.18226","23.65587","23.65587","9.084483","7.375",
"22.02.2002 08:00:00","0","0.696535","-19.70828","30.83557","-0.5603313","21.19878","12.69803","5.403418","2.661734","3.669205","17.11713","-0.1553933","21","20.10919","20.5546","5.403417","12.69803","24.91481","24.93974","24.93974","6.813363","7.3625",
"22.02.2002 09:00:00","-0.006825","0.6285486","-17.53923","30.38062","-0.5295452","15.49961","12.69803","2.701709","1.774473","5.647876","13.61895","-0.7563637","21.00194","20.43744","20.71969","2.70171","12.69803","19.94198","18.23483","18.23483","4.54224","8.275",
"22.02.2002 10:00:00","-0.132526","0.5893687","-14.57125","30.21053","-0.5135943","11.62589","12.69803","2.701709","1.772504","9.00792","10.05255","-0.795199","21.03992","20.57849","20.80921","2.70171","12.69803","19.94198","13.67752","13.67752","4.54224","9.6125",
"22.02.2002 11:00:00","-0.485939","0.5737072","-12.42092","30.37207","-0.4745213","7.566893","12.69803","2.701709","1.763802","10.89383","6.720755","-1.26296","21.14921","20.82395","20.98658","2.70171","12.69803","19.94198","8.902227","8.902227","4.54224","10.975",
"22.02.2002 12:00:00","-0.852784","0.5925261","-10.49539","30.38224","-0.4320063","4.923028","12.69803","5.403418","2.623488","12.27905","4.010276","-1.940022","21.36321","21.01298","21.18809","5.403417","12.69803","24.91481","5.791798","5.791798","6.813363","12.1875",
"22.02.2002 13:00:00","-1.139901","0.5907586","-8.53358","30.13659","-0.3796322","3.313294","12.69803","5.403418","3.454167","11.68732","2.23134","-2.40975","21.58573","21.21912","21.40242","5.403417","12.69803","27.18593","3.897993","3.897993","9.084483","13.1625",
"22.02.2002 14:00:00","-1.271298","0.5224779","-7.157482","29.92558","-0.3436454","2.524547","12.69803","2.701709","2.572455","9.803052","1.799981","-1.662563","21.67838","21.40849","21.54344","2.70171","12.69803","22.21311","2.970055","2.970055","6.813363","14",
"22.02.2002 15:00:00","-1.328585","0.4660487","-6.477548","29.64391","-0.3304764","2.091113","12.69803","2.701709","1.710451","15.5345","1.636972","-1.060615","21.7317","21.49091","21.61131","2.70171","12.69803","19.94198","2.460133","2.460133","4.54224","14.425",
"22.02.2002 16:00:00","-1.453275","0.4692782","-6.544829","29.58233","-0.3054315","1.899777","12.69803","2.701709","1.702808","11.69797","1.446566","-1.077638","21.82233","21.63236","21.72734","2.70171","12.69803","19.94198","2.235032","2.235032","4.54224","14.4375",
"22.02.2002 17:00:00","-1.587098","0.5415561","-7.510825","29.41935","-0.3069862","2.624819","12.69803","5.403418","2.548674","9.179505","1.903352","-1.704213","21.82942","21.57214","21.70078","5.403417","12.69803","24.91481","3.088022","3.088022","6.813363","14.025",
"22.02.2002 18:00:00","-1.493552","0.6470707","-9.678171","29.16981","-0.3384103","4.678374","12.69803","5.403418","3.42503","0.8919491","3.598865","-2.427435","21.6374","21.47229","21.55484","5.403417","12.69803","27.18593","5.503969","5.503969","9.084483","13.175",
"22.02.2002 19:00:00","-1.637132","0.7696301","-13.72453","28.72491","-0.3492032","5.311075","25.39606","5.403418","3.435676","0","4.101676","-2.695016","21.65882","21.46263","21.56072","5.403417","25.39606","39.88396","6.248323","6.248323","9.084483","12.2375",
"22.02.2002 20:00:00","-1.134042","0.84725","-16.9702","28.87549","-0.3672292","5.709394","25.39606","5.403418","3.458986","0","4.375681","-2.844815","21.42111","21.45823","21.43967","5.403417","25.39606","39.88396","6.716934","6.716934","9.084483","11.3375",
"22.02.2002 21:00:00","-1.148736","0.6941358","-14.16576","29.10974","-0.3868366","7.270601","25.39606","2.701709","3.485326","0","5.811265","-3.096043","21.42739","21.43939","21.43339","2.70171","25.39606","37.18226","8.553648","8.553648","9.084483","10.4375",
"22.02.2002 22:00:00","-1.38678","0.7332898","-15.30008","29.97414","-0.3637706","9.151288","25.39606","2.701709","4.323763","0","7.172129","-4.208434","21.47855","21.43863","21.45859","2.70171","25.39606","39.45338","10.76622","10.76622","11.3556","9.5375",
"22.02.2002 23:00:00","-0.302447","0.7507256","-16.98538","30.99367","-0.4149974","17.68069","0","2.701709","4.398598","0","13.46835","-2.234325","21.08267","21.2855","21.18409","2.70171","0","14.05731","20.80081","20.80081","11.3556","8.6375",
"23.02.2002","-2.471151","0.7456157","-15.22466","33.54538","-0.5677102","0.755312","0","0.5403418","4.657247","0","0.2366693","-5.701566","19.73876","21.02806","20.38341","0.540342","0","11.89594","0.888602","0.888602","11.3556","7.7375",
"23.02.2002 01:00:00","-2.533925","0.7547044","-16.00054","34.28954","-0.7088816","4.992758","0","0.5403418","4.794346","0","3.06725","-4.453887","19.15087","20.75427","19.95257","0.540342","0","11.89594","5.873833","5.873833","11.3556","6.8375",
"23.02.2002 02:00:00","-2.274417","0.7715088","-17.7159","33.65959","-0.761835","7.398219","0","0.5403418","4.83644","0","5.318206","-4.670599","18.97084","20.53243","19.75163","0.540342","0","11.89594","8.703787","8.703787","11.3556","5.9375",
"23.02.2002 03:00:00","-2.026649","0.7916629","-19.71138","33.11723","-0.8104113","9.975642","0","0.5403418","4.870738","0","7.728744","-4.909143","18.79211","20.31807","19.55509","0.540342","0","11.89594","11.73605","11.73605","11.3556","4.975",
"23.02.2002 04:00:00","-1.716152","0.8250476","-21.85527","33.48407","-0.8569202","12.1161","0","0.5403418","4.907012","0","9.7487","-5.043002","18.59366","20.10378","19.34872","0.540342","0","11.89594","14.25424","14.25424","11.3556","4.2875",
"23.02.2002 05:00:00","-1.247302","0.8760911","-24.43779","34.73599","-0.904027","14.41158","0","0.5403418","4.952398","0","11.95747","-5.098084","18.36572","19.89579","19.13076","0.540342","0","11.89594","16.9548","16.9548","11.3556","3.7875",
"23.02.2002 06:00:00","-0.015256","0.9289876","-32.08493","29.9631","-0.6810771","59.34961","0","0.5403418","4.57002","0","49.39283","-0.6043854","20.94475","19.85427","20.39951","0.540342","0","11.89594","69.82307","69.82307","11.3556","3.35",
"23.02.2002 07:00:00","-0.000002","0.8776746","-32.31258","29.80295","-0.5777375","35.39241","25.39606","2.701709","3.548979","0","28.48642","-0.5448286","21","20.00389","20.50194","2.70171","25.39606","37.18226","41.63813","41.63813","9.084483","3.0125",
"23.02.2002 08:00:00","0","0.8288655","-32.16423","29.57691","-0.5761157","36.51105","12.69803","5.403418","2.661734","1.77873","30.88729","0","21","20.03327","20.51664","5.403417","12.69803","24.91481","42.95418","42.95418","6.813363","2.9",
"23.02.2002 09:00:00","0","0.9089335","-36.59834","29.47406","-0.5637972","40.31006","12.69803","2.701709","1.774489","8.259723","36.66417","0","21","20.16028","20.58014","2.70171","12.69803","19.94198","47.4236","47.4236","4.54224","3.4",
"23.02.2002 10:00:00","0","0.8034313","-30.22694","29.46524","-0.5357683","30.04897","12.69803","2.701709","1.774489","8.569106","26.92913","-0.3220498","21","20.4368","20.7184","2.70171","12.69803","19.94198","35.35174","35.35174","4.54224","4.3875",
"23.02.2002 11:00:00","-0.021554","0.7160296","-25.16549","29.68807","-0.5232519","23.9267","12.69803","2.701709","1.774453","11.38107","21.56872","-0.9096736","21.00523","20.54791","20.77657","2.70171","12.69803","19.94198","28.14906","28.14906","4.54224","5.2375",
"23.02.2002 12:00:00","-0.43067","0.7347057","-23.09463","30.09929","-0.4881176","19.19545","12.69803","5.403418","2.652267","11.36133","16.08596","-1.587604","21.10631","20.77615","20.94123","5.403417","12.69803","24.91481","22.58289","22.58289","6.813363","6",
"23.02.2002 13:00:00","-0.860938","0.7516434","-20.81043","30.88404","-0.4439435","16.20834","12.69803","5.403418","3.515233","11.90663","12.60054","-2.320481","21.2209","21.01041","21.11566","5.403417","12.69803","27.18593","19.06863","19.06863","9.084483","6.925",
"23.02.2002 14:00:00","-1.084745","0.6889536","-18.79984","31.62815","-0.4128964","15.12973","12.69803","2.701709","2.625086","11.96128","12.39265","-1.458356","21.28795","21.15448","21.22121","2.70171","12.69803","22.21311","17.79969","17.79969","6.813363","7.8",
"23.02.2002 15:00:00","-1.337062","0.6368745","-17.66856","31.85204","-0.3899184","13.34598","12.69803","2.701709","1.744125","14.60843","11.59721","-0.9494166","21.36034","21.27245","21.3164","2.70171","12.69803","19.94198","15.70116","15.70116","4.54224","8.35",
"23.02.2002 16:00:00","-1.219653","0.6356533","-17.59578","32.15733","-0.3843809","13.63646","12.69803","2.701709","1.743779","12.89309","11.89082","-0.941351","21.32941","21.30765","21.31853","2.70171","12.69803","19.94198","16.04289","16.04289","4.54224","8.375",
"23.02.2002 17:00:00","-1.140504","0.6908814","-18.77773","32.48449","-0.3954968","14.80138","12.69803","5.403418","2.621128","9.542656","12.07742","-1.456502","21.30107","21.23002","21.26554","5.403417","12.69803","24.91481","17.41338","17.41338","6.813363","7.8625",
"23.02.2002 18:00:00","-0.849846","0.7554179","-20.78069","32.58809","-0.4160711","18.11057","12.69803","5.403418","3.506989","0.873241","14.25205","-2.020964","21.21583","21.10831","21.16207","5.403417","12.69803","27.18593","21.30655","21.30655","9.084483","7.0375",
"23.02.2002 19:00:00","-1.18385","0.7744503","-22.54203","32.05996","-0.4179963","16.61744","25.39606","5.403418","3.503116","0","13.32301","-2.911842","21.29078","21.0825","21.18664","5.403417","25.39606","39.88396","19.54992","19.54992","9.084483","6.325",
"23.02.2002 20:00:00","-1.159501","0.7888024","-23.91898","31.55609","-0.4191161","18.06963","25.39606","5.403418","3.498196","0","14.38244","-2.735642","21.2784","21.06848","21.17344","5.403417","25.39606","39.88396","21.25838","21.25838","9.084483","5.7875",
"23.02.2002 21:00:00","-0.846119","0.8024933","-25.35174","31.15574","-0.4335481","21.14138","25.39606","2.701709","3.510028","0","16.78362","-2.264044","21.19906","21.03918","21.11912","2.70171","25.39606","37.18226","24.87221","24.87221","9.084483","5.225",
"23.02.2002 22:00:00","-0.576138","0.8580549","-26.91317","30.83011","-0.4483126","23.61493","25.39606","2.701709","4.404197","0","17.96225","-2.898922","21.13275","21.01103","21.07189","2.70171","25.39606","39.45338","27.78226","27.78226","11.3556","4.625",
"23.02.2002 23:00:00","-0.024323","0.8693488","-28.28484","30.43682","-0.4813396","34.8243","0","2.701709","4.429871","0","26.69527","-0.6271182","21.005","20.85595","20.93048","2.70171","0","14.05731","40.96976","40.96976","11.3556","4.0875",
"24.02.2002","-2.634337","0.8447562","-24.26455","33.04613","-0.6672719","9.869684","0","0.5403418","4.734085","0","7.847683","-6.08942","19.20743","20.58724","19.89734","0.540342","0","11.89594","11.61139","11.61139","11.3556","3.525",
"24.02.2002 01:00:00","-1.822207","0.8345877","-24.06798","32.95762","-0.8356511","13.37904","0","0.5403418","4.905213","0","10.81169","-5.463708","18.62193","20.28921","19.45557","0.540342","0","11.89594","15.74005","15.74005","11.3556","3.1125",
"24.02.2002 02:00:00","-1.555036","0.8368171","-24.49128","32.28316","-0.8808926","14.71317","0","0.5403418","4.929001","0","12.10576","-5.480446","18.49886","20.05803","19.27844","0.540342","0","11.89594","17.30961","17.30961","11.3556","2.875",
"24.02.2002 03:00:00","-1.251084","0.8393754","-24.96504","31.49957","-0.9254193","15.90494","0","0.5403418","4.955622","0","13.25309","-5.497689","18.35985","19.84169","19.10077","0.540342","0","11.89594","18.71169","18.71169","11.3556","2.6125",
"24.02.2002 04:00:00","-0.954554","0.8393806","-25.20566","30.68603","-0.9680964","16.91637","0","0.5403418","4.980542","0","14.11843","-5.374298","18.23285","19.63662","18.93473","0.540342","0","11.89594","19.90162","19.90162","11.3556","2.4375",
"24.02.2002 05:00:00","-0.691686","0.8377672","-25.29922","30.11353","-1.002375","18.36396","0","0.5403418","4.996238","0","14.76866","-4.591535","18.16199","19.44448","18.80324","0.540342","0","11.89594","21.60466","21.60466","11.3556","2.3375",
"24.02.2002 06:00:00","0.034227","0.9085438","-33.1771","25.42089","-0.7580764","66.13813","0","0.5403418","4.577824","0","55.1821","-0.3136173","20.93019","19.43135","20.18077","0.540342","0","11.89594","77.80956","77.80956","11.3556","2.2375",
"24.02.2002 07:00:00","-0.000002","0.8849561","-34.26245","25.248","-0.6450802","42.48179","25.39606","2.701709","3.548979","0","34.68238","0","21","19.60569","20.30285","2.70171","25.39606","37.18226","49.97858","49.97858","9.084483","2.1375",
"24.02.2002 08:00:00","0","0.9372419","-38.64984","24.60691","-0.6375817","47.02844","12.69803","5.403418","2.661734","2.543119","41.18646","0","21","19.71228","20.35614","5.403417","12.69803","24.91481","55.32758","55.32758","6.813363","2.1625",
"24.02.2002 09:00:00","0","0.8204702","-33.07944","24.27282","-0.6005698","35.91796","12.69803","2.701709","1.774489","6.303954","32.24892","0","21","20.10133","20.55066","2.70171","12.69803","19.94198","42.25642","42.25642","4.54224","3.2625",
"24.02.2002 10:00:00","-0.021613","0.7227289","-25.71695","24.28036","-0.5687286","23.36902","12.69803","2.701709","1.774407","9.857679","20.92414","-0.847385","21.00521","20.41027","20.70774","2.70171","12.69803","19.94198","27.49297","27.49297","4.54224","5.0875",
"24.02.2002 11:00:00","-0.239719","0.6744777","-21.12763","24.07038","-0.5447256","17.57514","12.69803","2.701709","1.770837","12.31046","15.62566","-0.9877775","21.06107","20.60329","20.83218","2.70171","12.69803","19.94198","20.67664","20.67664","4.54224","6.8625",
"24.02.2002 12:00:00","-0.674125","0.6736912","-17.53409","24.45388","-0.5090168","12.27253","12.69803","5.403418","2.642059","13.07425","10.00301","-1.706921","21.18414","20.80298","20.99356","5.403417","12.69803","24.91481","14.43827","14.43827","6.813363","8.375",
"24.02.2002 13:00:00","-0.964537","0.6807452","-14.78493","25.4658","-0.4699286","9.468316","12.69803","5.403418","3.503744","11.34887","7.701311","-3.047375","21.27947","20.99366","21.13657","5.403417","12.69803","27.18593","11.1392","11.1392","9.084483","9.65",
"24.02.2002 14:00:00","-1.098323","0.6153606","-12.90766","26.10134","-0.441903","8.56722","12.69803","2.701709","2.618786","10.0386","6.977844","-1.742847","21.33235","21.13288","21.23262","2.70171","12.69803","22.21311","10.07908","10.07908","6.813363","10.6",
"24.02.2002 15:00:00","-1.176098","0.5677519","-12.21203","26.11952","-0.4306251","7.907741","12.69803","2.701709","1.743063","15.60527","6.828689","-1.060216","21.35867","21.19625","21.27746","2.70171","12.69803","19.94198","9.303225","9.303225","4.54224","11.025",
"24.02.2002 16:00:00","-1.141447","0.5711172","-12.51177","26.35628","-0.4240022","8.306168","12.69803","2.701709","1.74306","13.26312","7.170009","-1.037344","21.34567","21.25372","21.2997","2.70171","12.69803","19.94198","9.771962","9.771962","4.54224","10.85",
"24.02.2002 17:00:00","-1.067299","0.6268176","-13.79284","27.07482","-0.4333826","9.458573","12.69803","5.403418","2.619267","9.676685","7.822237","-1.836105","21.31565","21.1695","21.24258","5.403417","12.69803","24.91481","11.12773","11.12773","6.813363","10.1375",
"24.02.2002 18:00:00","-0.887019","0.6946152","-15.89344","27.82421","-0.4454345","12.65517","12.69803","5.403418","3.501231","1.525642","9.648934","-2.021308","21.2507","21.07056","21.16063","5.403417","12.69803","27.18593","14.88843","14.88843","9.084483","9.1125",
"24.02.2002 19:00:00","-1.163844","0.7176551","-17.67575","28.07368","-0.4430597","11.23854","25.39606","5.403418","3.498107","0","9.385117","-3.527951","21.31501","21.04796","21.18148","5.403417","25.39606","39.88396","13.2218","13.2218","9.084483","8.325",
"24.02.2002 20:00:00","-1.156217","0.7445363","-19.41168","28.19576","-0.4409755","13.10771","25.39606","5.403418","3.494617","0","10.74327","-3.257655","21.29699","21.03521","21.1661","5.403417","25.39606","39.88396","15.42084","15.42084","9.084483","7.725",
"24.02.2002 21:00:00","-0.874577","0.7557609","-20.58442","28.10994","-0.452144","15.86953","25.39606","2.701709","3.506691","0","12.41194","-2.354595","21.22033","21.01541","21.11787","2.70171","25.39606","37.18226","18.67003","18.67003","9.084483","7.1875",
"24.02.2002 22:00:00","-0.667714","0.8092789","-21.87302","28.04189","-0.4627436","17.89409","25.39606","2.701709","4.397349","0","13.24869","-2.881999","21.16527","20.99794","21.08161","2.70171","25.39606","39.45338","21.05187","21.05187","11.3556","6.625",
"24.02.2002 23:00:00","-0.038552","0.8184158","-23.13254","28.21034","-0.4943862","28.47498","0","2.701709","4.428069","0","21.48613","-0.7650502","21.00892","20.85259","20.93076","2.70171","0","14.05731","33.49998","33.49998","11.3556","6.025",
"25.02.2002","-2.48065","0.7957609","-19.69653","31.20179","-0.6631051","5.91923","0","0.5403418","4.71308","0","4.400947","-5.68994","19.34468","20.6005","19.97259","0.540342","0","11.89594","6.9638","6.9638","11.3556","5.425",
"25.02.2002 01:00:00","-1.877411","0.7932873","-19.9837","31.88114","-0.8228447","9.658559","0","0.5403418","4.881444","0","7.388085","-4.932598","18.74104","20.31374","19.52739","0.540342","0","11.89594","11.36301","11.36301","11.3556","4.825",
"25.02.2002 02:00:00","-1.625937","0.8073059","-21.41654","30.96675","-0.8716573","11.91243","0","0.5403418","4.909941","0","9.527822","-5.082766","18.59166","20.08236","19.33701","0.540342","0","11.89594","14.01462","14.01462","11.3556","4.1625",
"25.02.2002 03:00:00","-1.313885","0.8200601","-22.89892","30.5702","-0.9198424","14.00644","0","0.5403418","4.942759","0","11.50023","-5.234906","18.42161","19.86221","19.14191","0.540342","0","11.89594","16.47816","16.47816","11.3556","3.4625",
"25.02.2002 04:00:00","-1.001962","0.8552819","-24.99496","30.85249","-0.9632727","16.49023","0","0.5403418","4.974293","0","13.6159","-5.043473","18.24999","19.64932","18.94965","0.540342","0","11.89594","19.40026","19.40026","11.3556","2.95",
"25.02.2002 05:00:00","-0.578938","0.8819433","-26.58403","31.59146","-0.9994934","19.1623","0","0.5403418","5.00145","0","15.02066","-3.891054","18.1321","19.45065","18.79138","0.540342","0","11.89594","22.54388","22.54388","11.3556","2.6125",
"25.02.2002 06:00:00","0.038619","0.9241025","-33.74771","26.97819","-0.7488534","66.79195","0","0.5403418","4.578841","0","55.88378","-0.3511194","20.92872","19.44147","20.18509","0.540342","0","11.89594","78.57878","78.57878","11.3556","2.3125",
"25.02.2002 07:00:00","-0.000002","0.8803703","-34.12798","26.93094","-0.6332709","42.04277","25.39606","2.701709","3.548979","0","34.21088","0","21","19.62849","20.31425","2.70171","25.39606","37.18226","49.46209","49.46209","9.084483","2.075",
"25.02.2002 08:00:00","0","0.8328675","-33.62071","26.80185","-0.6115932","39.60305","12.69803","5.403418","2.661734","2.616442","33.77382","-1.068739E-02","21","19.84702","20.42351","5.403417","12.69803","24.91481","46.59182","46.59182","6.813363","2.1875",
"25.02.2002 09:00:00","-0.102349","0.754498","-29.4631","26.68773","-0.5520695","25.53492","12.69803","2.701709","1.773973","10.04176","22.86445","-0.9340346","21.02355","20.42674","20.72515","2.70171","12.69803","19.94198","30.04109","30.04109","4.54224","3.6125",
"25.02.2002 10:00:00","-0.789357","0.7061756","-24.33211","26.6388","-0.4907311","15.8722","12.69803","2.701709","1.761592","11.87726","13.9864","-1.358375","21.19113","20.84887","21.02","2.70171","12.69803","19.94198","18.67317","18.67317","4.54224","5.525",
"25.02.2002 11:00:00","-1.091008","0.6625315","-20.08871","27.1005","-0.4522292","12.07584","12.69803","2.701709","1.750531","13.31631","10.77864","-1.606427","21.28197","21.04429","21.16313","2.70171","12.69803","19.94198","14.20687","14.20687","4.54224","7.2625",
"25.02.2002 12:00:00","-1.057735","0.6834806","-18.21057","27.69611","-0.4478903","12.41062","12.69803","5.403418","2.624952","12.18696","10.22229","-1.910934","21.28288","21.04191","21.1624","5.403417","12.69803","24.91481","14.60073","14.60073","6.813363","8.0875",
"25.02.2002 13:00:00","-1.198893","0.7114766","-17.11017","28.06835","-0.4267451","11.94944","12.69803","5.403418","3.492747","12.23187","9.464145","-2.798276","21.32812","21.17386","21.25099","5.403417","12.69803","27.18593","14.05817","14.05817","9.084483","8.575",
"25.02.2002 14:00:00","-0.9435","0.6636866","-16.76276","28.94162","-0.4291856","14.00434","12.69803","2.701709","2.623242","16.79055","11.4492","-1.358387","21.26169","21.14424","21.20297","2.70171","12.69803","22.21311","16.47569","16.47569","6.813363","8.675",
"25.02.2002 15:00:00","-0.816111","0.633943","-17.82818","30.09354","-0.4320808","15.00136","12.69803","2.701709","1.755106","13.09996","13.22641","-0.9330282","21.22243","21.13645","21.17944","2.70171","12.69803","19.94198","17.64865","17.64865","4.54224","8.1625",
"25.02.2002 16:00:00","-0.798511","0.6543643","-19.49053","30.93538","-0.4281333","16.83836","12.69803","2.701709","1.755581","9.367113","14.96696","-0.9790968","21.21012","21.12907","21.1696","2.70171","12.69803","19.94198","19.80984","19.80984","4.54224","7.4625",
"25.02.2002 17:00:00","-0.829748","0.7222691","-21.63834","31.25228","-0.4325658","18.55947","12.69803","5.403418","2.63446","3.937968","15.58427","-1.554066","21.20848","21.06623","21.13735","5.403417","12.69803","24.91481","21.83468","21.83468","6.813363","6.6375",
"25.02.2002 18:00:00","-0.595143","0.7878201","-23.91959","30.94823","-0.4488498","21.98081","12.69803","5.403418","3.520085","0.5533723","17.76543","-2.169978","21.14393","20.9773","21.06061","5.403417","12.69803","27.18593","25.85978","25.85978","9.084483","5.7375",
"25.02.2002 19:00:00","-0.908288","0.8052021","-25.5218","30.29737","-0.4505671","20.29496","25.39606","5.403418","3.516722","0","15.93165","-2.292641","21.21315","20.96336","21.08826","5.403417","25.39606","39.88396","23.87642","23.87642","9.084483","5.15",
"25.02.2002 20:00:00","-0.901489","0.8175848","-26.66388","29.12543","-0.453835","21.49865","25.39606","5.403418","3.511227","0","17.01447","-2.332225","21.20761","20.95566","21.08163","5.403417","25.39606","39.88396","25.29253","25.29253","9.084483","4.75",
"25.02.2002 21:00:00","-0.596062","0.8279438","-27.74819","28.16453","-0.4707462","24.18334","25.39606","2.701709","3.521684","0","19.58858","-2.356661","21.13519","20.93105","21.03312","2.70171","25.39606","37.18226","28.45098","28.45098","9.084483","4.35",
"25.02.2002 22:00:00","-0.34524","0.8769873","-28.74253","27.72064","-0.4848473","26.05596","25.39606","2.701709","4.416828","0","20.17625","-2.984161","21.07753","20.90913","20.99333","2.70171","25.39606","39.45338","30.65407","30.65407","11.3556","3.95",
"25.02.2002 23:00:00","-0.001252","0.8835198","-29.69706","27.18572","-0.5124789","37.33367","0","2.701709","4.432638","0","28.64322","-0.334751","21.00028","20.76372","20.882","2.70171","0","14.05731","43.92197","43.92197","11.3556","3.55",
"26.02.2002","-2.538536","0.8509458","-24.97642","30.20176","-0.6985753","10.67561","0","0.5403418","4.744375","0","8.603268","-6.195931","19.14618","20.50211","19.82415","0.540342","0","11.89594","12.55954","12.55954","11.3556","3.15",
"26.02.2002 01:00:00","-1.656737","0.8364555","-24.4909","31.90567","-0.8607963","13.91586","0","0.5403418","4.91769","0","11.29366","-5.53139","18.55837","20.20869","19.38353","0.540342","0","11.89594","16.3716","16.3716","11.3556","2.8125",
"26.02.2002 02:00:00","-1.403252","0.8391556","-24.92299","33.57107","-0.8931019","15.24682","0","0.5403418","4.940316","0","12.58334","-5.553428","18.43971","19.9826","19.21115","0.540342","0","11.89594","17.93744","17.93744","11.3556","2.575",
"26.02.2002 03:00:00","-1.109142","0.8453177","-25.52852","34.66219","-0.9268112","16.54981","0","0.5403418","4.966722","0","13.84269","-5.573282","18.29962","19.76873","19.03417","0.540342","0","11.89594","19.47037","19.47037","11.3556","2.3125",
"26.02.2002 04:00:00","-0.814769","0.8506704","-26.09028","34.67203","-0.9632198","18.25336","0","0.5403418","4.990235","0","14.96374","-5.055294","18.18791","19.56495","18.87643","0.540342","0","11.89594","21.47454","21.47454","11.3556","2.075",
"26.02.2002 05:00:00","-0.476019","0.8566493","-26.86358","34.34477","-1.000529","21.44394","0","0.5403418","5.004855","0","16.62145","-3.648551","18.10899","19.3175","18.71324","0.540342","0","11.89594","25.22816","25.22816","11.3556","1.75",
"26.02.2002 06:00:00","0.046518","0.9272683","-34.99204","28.65083","-0.75388","70.6288","0","0.5403418","4.580514","0","59.24068","-0.2905664","20.92616","19.30528","20.11572","0.540342","0","11.89594","83.0927","83.0927","11.3556","1.6",
"26.02.2002 07:00:00","-0.000003","0.8893715","-35.11191","28.39402","-0.6332673","44.33555","25.39606","2.701709","3.54898","0","36.32981","0","21","19.54132","20.27066","2.70171","25.39606","37.18226","52.15947","52.15947","9.084483","1.6625",
"26.02.2002 08:00:00","0","0.844574","-34.75283","28.15727","-0.6276268","44.28379","12.69803","5.403418","2.661734","0.7631032","38.30927","0","21","19.61126","20.30563","5.403417","12.69803","24.91481","52.09857","52.09857","6.813363","1.7625",
"26.02.2002 09:00:00","0","0.7908835","-33.41776","28.21676","-0.6209989","42.78942","12.69803","2.701709","1.774489","4.012912","38.88969","0","21","19.67831","20.33915","2.70171","12.69803","19.94198","50.34051","50.34051","4.54224","2.175",
"26.02.2002 10:00:00","0","0.7764387","-31.79288","28.6737","-0.6087739","39.81292","12.69803","2.701709","1.774489","7.531343","36.02339","0","21","19.77647","20.38823","2.70171","12.69803","19.94198","46.83874","46.83874","4.54224","2.7125",
"26.02.2002 11:00:00","0","0.7632695","-30.32893","29.2994","-0.5939568","36.87154","12.69803","2.701709","1.774489","9.904813","33.18451","0","21","19.88735","20.44367","2.70171","12.69803","19.94198","43.37828","43.37828","4.54224","3.2125",
"26.02.2002 12:00:00","0","0.7948945","-29.15041","30.09504","-0.5777386","33.2837","12.69803","5.403418","2.661734","11.24914","27.88925","0","21","20.00148","20.50074","5.403417","12.69803","24.91481","39.15729","39.15729","6.813363","3.65",
"26.02.2002 13:00:00","0","0.8304967","-28.32758","30.55126","-0.5633205","32.31284","12.69803","5.403418","3.548979","11.75479","25.70061","-0.4365769","21","20.10684","20.55342","5.403417","12.69803","27.18593","38.0151","38.0151","9.084483","3.9875",
"26.02.2002 14:00:00","0","0.7853791","-27.78227","30.1792","-0.5563505","31.89833","12.69803","2.701709","2.661734","11.40408","26.68869","-1.305221E-03","21","20.18542","20.59271","2.70171","12.69803","22.21311","37.52745","37.52745","6.813363","4.225",
"26.02.2002 15:00:00","0","0.7398356","-27.39575","29.61333","-0.5559224","30.03496","12.69803","2.701709","1.774489","9.081011","26.58877","0","21","20.22354","20.61177","2.70171","12.69803","19.94198","35.33525","35.33525","4.54224","4.3625",
"26.02.2002 16:00:00","0","0.7478341","-27.89048","29.40029","-0.5581193","30.69445","12.69803","2.701709","1.774489","6.046211","27.22944","0","21","20.22038","20.61019","2.70171","12.69803","19.94198","36.11112","36.11112","4.54224","4.275",
