"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"26.02.2002 17:00:00","0","0.7964327","-28.652","29.4408","-0.559944","30.77487","12.69803","5.403418","2.661734","3.476481","26.00405","-0.5073118","21","20.2016","20.6008","5.403417","12.69803","24.91481","36.20573","36.20573","6.813363","4.0125",
"26.02.2002 18:00:00","0","0.855469","-30.81536","29.57852","-0.5708493","36.30883","12.69803","5.403418","3.548979","0.5358542","28.96527","-2.723712E-02","21","20.0917","20.54585","5.403417","12.69803","27.18593","42.71628","42.71628","9.084483","3.2125",
"26.02.2002 19:00:00","0","0.8861461","-32.60145","30.09518","-0.5667744","33.10669","25.39606","5.403418","3.548979","0","27.0386","-1.397459","21","20.10425","20.55212","5.403417","25.39606","39.88396","38.94905","38.94905","9.084483","2.9875",
"26.02.2002 20:00:00","0","0.8812401","-32.30968","30.52337","-0.5572568","31.59739","25.39606","5.403418","3.548979","0","25.91558","-1.763539","21","20.17071","20.58536","5.403417","25.39606","39.88396","37.1734","37.1734","9.084483","3.0375",
"26.02.2002 21:00:00","0","0.8666766","-32.17739","30.76373","-0.553355","33.521","25.39606","2.701709","3.548979","0","27.02534","-1.067269","21","20.19022","20.59511","2.70171","25.39606","37.18226","39.43647","39.43647","9.084483","2.75",
"26.02.2002 22:00:00","0","0.9169","-33.21216","30.6281","-0.552941","36.02419","25.39606","2.701709","4.436224","0","27.60302","-1.204803","21","20.19768","20.59884","2.70171","25.39606","39.45338","42.3814","42.3814","11.3556","2.4125",
"26.02.2002 23:00:00","0","0.9220828","-34.01384","30.24518","-0.5664558","48.21933","0","2.701709","4.436224","0","38.44336","0","21","20.0846","20.5423","2.70171","0","14.05731","56.72862","56.72862","11.3556","2.1125",
"27.02.2002","-2.03418","0.8796486","-28.3528","34.0405","-0.7753693","15.35693","0","0.5403418","4.796301","0","12.85318","-6.315265","18.81289","19.84818","19.33054","0.540342","0","11.89594","18.06697","18.06697","11.3556","1.75",
"27.02.2002 01:00:00","-0.732316","0.8628256","-27.69938","34.32612","-0.9660487","19.8297","0","0.5403418","4.994212","0","16.13526","-4.948478","18.16527","19.55747","18.86137","0.540342","0","11.89594","23.32906","23.32906","11.3556","1.475",
"27.02.2002 02:00:00","-0.453437","0.8677812","-28.3688","33.67145","-1.002951","22.44441","0","0.5403418","5.006903","0","17.4358","-3.734788","18.10166","19.33694","18.7193","0.540342","0","11.89594","26.40519","26.40519","11.3556","1.2125",
"27.02.2002 03:00:00","-0.186428","0.8762612","-29.26495","33.09552","-1.034835","24.96104","0","0.5403418","5.018227","0","19.1009","-3.005131","18.04132","19.13277","18.58704","0.540342","0","11.89594","29.36593","29.36593","11.3556","0.9125",
"27.02.2002 04:00:00","-0.006643","0.8782828","-29.67232","32.54772","-1.062744","26.97065","0","0.5403418","5.027269","0","20.74889","-2.711895","18.00146","18.9507","18.47608","0.540342","0","11.89594","31.73018","31.73018","11.3556","0.7375",
"27.02.2002 05:00:00","0","0.8826294","-30.16347","32.0868","-1.082951","29.37352","0","0.5403418","5.028387","0","22.40154","-2.043232","18","18.78358","18.39179","0.540342","0","11.89594","34.55709","34.55709","11.3556","0.575",
"27.02.2002 06:00:00","0.067473","0.9532783","-38.60392","26.56601","-0.8190828","80.71914","0","0.5403418","4.584323","0","68.62254","-0.2967038","20.91893","18.81724","19.86808","0.540342","0","11.89594","94.9637","94.9637","11.3556","0.5",
"27.02.2002 07:00:00","-0.000005","0.9180594","-39.13198","26.23051","-0.6959991","55.47498","25.39606","2.701709","3.54898","0","46.96815","0","21","19.04875","20.02437","2.70171","25.39606","37.18226","65.26469","65.26469","9.084483","0.4375",
"27.02.2002 08:00:00","0","0.8706635","-38.42139","25.89589","-0.6743853","52.48944","12.69803","5.403418","2.661734","2.044967","46.17523","0","21","19.28008","20.14004","5.403417","12.69803","24.91481","61.75229","61.75229","6.813363","0.65",
"27.02.2002 09:00:00","0","0.784099","-33.09303","25.68472","-0.6201015","37.27749","12.69803","2.701709","1.774489","8.809952","33.42076","0","21","19.82906","20.41453","2.70171","12.69803","19.94198","43.85587","43.85587","4.54224","2.3625",
"27.02.2002 10:00:00","-0.118762","0.716256","-25.70968","25.73153","-0.5707471","21.46202","12.69803","2.701709","1.773513","11.38921","19.10542","-0.963028","21.02894","20.29418","20.66156","2.70171","12.69803","19.94198","25.24944","25.24944","4.54224","4.9875",
"27.02.2002 11:00:00","-0.585308","0.6515104","-19.38702","25.34251","-0.5268124","12.93435","12.69803","2.701709","1.763811","12.61025","11.13892","-1.016806","21.15505","20.59573","20.87539","2.70171","12.69803","19.94198","15.21689","15.21689","4.54224","7.5625",
"27.02.2002 12:00:00","-0.992689","0.6360915","-14.56994","24.74965","-0.4908512","7.738427","12.69803","5.403418","2.625748","12.77204","6.581939","-2.415531","21.32163","20.7876","21.05462","5.403417","12.69803","24.91481","9.104032","9.104032","6.813363","9.8125",
"27.02.2002 13:00:00","-1.189141","0.6305652","-11.16912","24.3606","-0.4614733","6.223154","12.69803","5.403418","3.472661","13.5832","4.927844","-2.781437","21.45258","20.89952","21.17605","5.403417","12.69803","27.18593","7.321358","7.321358","9.084483","11.6",
"27.02.2002 14:00:00","-1.281245","0.5592889","-9.045541","24.33542","-0.4452322","5.160579","12.69803","2.701709","2.6024","12.92551","4.258289","-1.772755","21.4435","21.04669","21.24509","2.70171","12.69803","22.21311","6.071269","6.071269","6.813363","12.825",
"27.02.2002 15:00:00","-1.524986","0.5070772","-8.107434","24.12595","-0.4122762","3.521097","12.69803","2.701709","1.725699","13.79233","3.005206","-1.158066","21.60376","21.24272","21.42324","2.70171","12.69803","19.94198","4.142467","4.142467","4.54224","13.5125",
"27.02.2002 16:00:00","-1.776061","0.5077185","-8.149582","23.40593","-0.3552685","2.354212","12.69803","2.701709","1.703417","11.26284","1.842676","-1.201548","21.8559","21.52322","21.68956","2.70171","12.69803","19.94198","2.769661","2.769661","4.54224","13.575",
"27.02.2002 17:00:00","-0.962695","0.7630874","-13.46993","23.58313","-0.369069","4.709441","12.69803","5.403418","2.56107","8.319795","3.84411","-1.842111","21.58411","21.56462","21.57437","5.403417","12.69803","24.91481","5.540519","5.540519","6.813363","12.8125",
"27.02.2002 18:00:00","-1.309593","0.7165852","-13.59041","24.40741","-0.3969626","7.308247","12.69803","5.403418","3.449945","3.591666","5.666193","-2.529229","21.47827","21.38929","21.43378","5.403417","12.69803","27.18593","8.597938","8.597938","9.084483","11.4",
"27.02.2002 19:00:00","-1.47882","0.691926","-15.02379","25.7306","-0.4221314","8.554594","25.39606","5.403418","3.471428","0","7.007004","-3.289993","21.47987","21.21996","21.34992","5.403417","25.39606","39.88396","10.06423","10.06423","9.084483","9.8",
"27.02.2002 20:00:00","-1.528605","0.713073","-16.95601","27.93195","-0.4071873","10.35651","25.39606","5.403418","3.464283","0","8.67374","-3.549125","21.4512","21.19796","21.32458","5.403417","25.39606","39.88396","12.18413","12.18413","9.084483","8.825",
"27.02.2002 21:00:00","-1.201165","0.723335","-18.09038","29.88435","-0.4138564","12.63996","25.39606","2.701709","3.487121","0","10.34373","-3.131396","21.31806","21.17239","21.24523","2.70171","25.39606","37.18226","14.87054","14.87054","9.084483","8.225",
"27.02.2002 22:00:00","-0.977097","0.7834877","-19.58928","31.38158","-0.4179165","14.82905","25.39606","2.701709","4.377871","0","11.32346","-3.557525","21.25069","21.14837","21.19953","2.70171","25.39606","39.45338","17.44594","17.44594","11.3556","7.625",
"27.02.2002 23:00:00","-0.105318","0.8109301","-21.54043","32.59826","-0.450342","25.35959","0","2.701709","4.420768","0","19.49509","-1.423561","21.02558","20.99055","21.00807","2.70171","0","14.05731","29.83481","29.83481","11.3556","6.9625",
"28.02.2002","-2.608777","0.783401","-18.15316","36.00486","-0.6125077","4.449453","0","0.5403418","4.697081","0","3.248741","-5.613907","19.47281","20.73784","20.10533","0.540342","0","11.89594","5.234651","5.234651","11.3556","6.325",
"28.02.2002 01:00:00","-2.210955","0.7799498","-18.46033","36.71479","-0.7580742","8.10939","0","0.5403418","4.843325","0","5.980307","-4.735132","18.90596","20.46792","19.68694","0.540342","0","11.89594","9.540459","9.540459","11.3556","5.6625",
"28.02.2002 02:00:00","-1.936598","0.7999853","-20.10312","36.13017","-0.8110924","10.46138","0","0.5403418","4.8833","0","8.211349","-4.88417","18.72873","20.24071","19.48472","0.540342","0","11.89594","12.30751","12.30751","11.3556","4.9625",
"28.02.2002 03:00:00","-1.647816","0.830368","-22.27301","35.43369","-0.8615796","12.91422","0","0.5403418","4.919639","0","10.53475","-5.045822","18.53479","20.02279","19.27879","0.540342","0","11.89594","15.19319","15.19319","11.3556","4.2",
"28.02.2002 04:00:00","-1.326203","0.8385382","-23.37796","33.99254","-0.9132388","14.62792","0","0.5403418","4.953402","0","12.15412","-5.14962","18.3723","19.81552","19.09391","0.540342","0","11.89594","17.20931","17.20931","11.3556","3.65",
"28.02.2002 05:00:00","-1.036797","0.8252525","-23.48391","32.94242","-0.9544546","15.59662","0","0.5403418","4.975451","0","13.0522","-5.227664","18.26255","19.62536","18.94395","0.540342","0","11.89594","18.34896","18.34896","11.3556","3.25",
"28.02.2002 06:00:00","0.008428","0.8895314","-31.26855","27.73812","-0.7233499","61.61813","0","0.5403418","4.574016","0","51.29169","-0.5327592","20.93708","19.60574","20.27141","0.540342","0","11.89594","72.49192","72.49192","11.3556","2.9125",
"28.02.2002 07:00:00","-0.000001","0.862133","-32.37689","28.01501","-0.6133763","38.26367","25.39606","2.701709","3.548979","0","30.67531","0","21","19.76603","20.38301","2.70171","25.39606","37.18226","45.01608","45.01608","9.084483","2.675",
"28.02.2002 08:00:00","0","0.8207948","-32.04848","28.10752","-0.5932419","36.6952","12.69803","5.403418","2.661734","2.51608","31.15799","-0.0992899","21","19.95307","20.47653","5.403417","12.69803","24.91481","43.17083","43.17083","6.813363","2.85",
"28.02.2002 09:00:00","-0.113564","0.7348232","-27.28569","28.09652","-0.539858","23.78444","12.69803","2.701709","1.773703","9.098424","21.29005","-0.9287085","21.02681","20.46261","20.74471","2.70171","12.69803","19.94198","27.9817","27.9817","4.54224","4.5",
"28.02.2002 10:00:00","-0.738272","0.6740841","-21.33524","28.03993","-0.4814831","13.58672","12.69803","2.701709","1.761981","11.24067","12.09374","-1.492767","21.19002","20.8593","21.02466","2.70171","12.69803","19.94198","15.98438","15.98438","4.54224","6.775",
"28.02.2002 11:00:00","-1.196929","0.6198058","-16.44093","27.47756","-0.4265904","8.176745","12.69803","2.701709","1.74337","12.70483","7.347435","-1.746788","21.41525","21.14551","21.28038","2.70171","12.69803","19.94198","9.6197","9.6197","4.54224","8.975",
"28.02.2002 12:00:00","-1.546252","0.6167091","-12.87694","26.50393","-0.3817069","5.402301","12.69803","5.403418","2.581494","13.39324","4.347344","-2.317393","21.65824","21.31973","21.48899","5.403417","12.69803","24.91481","6.355648","6.355648","6.813363","10.8",
"28.02.2002 13:00:00","-1.71897","0.626305","-10.63841","26.05604","-0.3504228","4.644559","12.69803","5.403418","3.414621","12.53508","3.407068","-2.799599","21.775","21.46721","21.6211","5.403417","12.69803","27.18593","5.464187","5.464187","9.084483","12.025",
"28.02.2002 14:00:00","-1.820852","0.5621335","-9.104508","25.53879","-0.3320305","4.035527","12.69803","2.701709","2.554997","12.31181","3.198868","-1.922227","21.78759","21.61717","21.70238","2.70171","12.69803","22.21311","4.747679","4.747679","6.813363","12.9",
"28.02.2002 15:00:00","-0.986681","0.6426676","-10.97293","24.73951","-0.3469988","3.431939","12.69803","2.701709","1.717919","13.97058","2.907908","-1.13117","21.5358","21.78971","21.66275","2.70171","12.69803","19.94198","4.037575","4.037575","4.54224","13.45",
"28.02.2002 16:00:00","-0.670425","1.243752","-22.41957","23.78041","-0.3225967","7.347523","12.69803","2.701709","1.724371","11.80748","7.303592","-0.9761408","21.57976","22.01833","21.79904","2.70171","12.69803","19.94198","8.644144","8.644144","4.54224","13.5375",
"28.02.2002 17:00:00","-1.022097","1.00473","-18.97607","22.62491","-0.3191717","7.538399","12.69803","5.403418","2.56324","8.570277","6.199026","-1.612211","21.74121","22.04551","21.89336","5.403417","12.69803","24.91481","8.868705","8.868705","6.813363","12.9375",
"28.02.2002 18:00:00","-1.63928","0.634069","-11.19343","22.21462","-0.3327175","5.023403","12.69803","5.403418","3.43203","3.899039","3.746165","-2.879641","21.77732","21.8709","21.82411","5.403417","12.69803","27.18593","5.909886","5.909886","9.084483","11.725",
"28.02.2002 19:00:00","-2.095184","0.6763375","-14.04803","22.5699","-0.3422939","6.908603","25.39606","5.403418","3.404474","0","5.427802","-3.299654","21.81644","21.7009","21.75867","5.403417","25.39606","39.88396","8.127769","8.127769","9.084483","10.2625",
"28.02.2002 20:00:00","-2.058471","0.704383","-16.14203","23.49361","-0.3455068","8.742359","25.39606","5.403418","3.41075","0","7.123808","-3.545792","21.74317","21.66327","21.70322","5.403417","25.39606","39.88396","10.28513","10.28513","9.084483","9.2625",
"28.02.2002 21:00:00","-1.720992","0.7248513","-17.76328","24.08418","-0.3680471","10.95353","25.39606","2.701709","3.441803","0","9.230774","-3.674511","21.54419","21.61566","21.57992","2.70171","25.39606","37.18226","12.8865","12.8865","9.084483","8.5",
"28.02.2002 22:00:00","-1.393651","0.7816918","-19.28609","24.1281","-0.3956589","12.59978","25.39606","2.701709","4.343379","0","10.31988","-4.766104","21.38658","21.56756","21.47707","2.70171","25.39606","39.45338","14.82327","14.82327","11.3556","7.7625",
"28.02.2002 23:00:00","-0.267581","0.7969594","-20.827","24.06652","-0.4492131","21.80384","0","2.701709","4.406311","0","16.90539","-2.339505","21.06748","21.38527","21.22638","2.70171","0","14.05731","25.65158","25.65158","11.3556","7.0625",
"01.03.2002","-2.836127","0.7877637","-18.36489","25.6137","-0.6152954","3.367602","0","0.5403418","4.670468","0","2.348736","-5.871655","19.63072","21.10014","20.36543","0.540342","0","11.89594","3.961885","3.961885","11.3556","6.3",
"01.03.2002 01:00:00","-2.591893","0.7730814","-18.20838","27.93811","-0.7458214","6.565552","0","0.5403418","4.802227","0","4.434385","-4.828241","19.12623","20.82404","19.97513","0.540342","0","11.89594","7.724179","7.724179","11.3556","5.6875",
"01.03.2002 02:00:00","-2.339298","0.7800251","-19.18349","33.54808","-0.7619567","8.402423","0","0.5403418","4.834893","0","6.174817","-4.952823","18.98307","20.61076","19.79691","0.540342","0","11.89594","9.885203","9.885203","11.3556","5.125",
"01.03.2002 03:00:00","-2.11897","0.7982451","-20.62153","36.75988","-0.7826694","10.45117","0","0.5403418","4.865765","0","8.123096","-5.083818","18.82457","20.40774","19.61615","0.540342","0","11.89594","12.29549","12.29549","11.3556","4.525",
"01.03.2002 04:00:00","-1.862576","0.8073817","-21.50554","37.88978","-0.8150727","11.92146","0","0.5403418","4.895168","0","9.522579","-5.152962","18.67803","20.21032","19.44417","0.540342","0","11.89594","14.02524","14.02524","11.3556","4.1125",
"01.03.2002 05:00:00","-1.605112","0.8140025","-22.24561","38.11567","-0.8509402","13.22452","0","0.5403418","4.921141","0","10.76352","-5.208426","18.54253","20.01774","19.28014","0.540342","0","11.89594","15.55826","15.55826","11.3556","3.75",
"01.03.2002 06:00:00","-0.071981","0.8803626","-29.70978","32.55478","-0.6444262","48.70374","0","0.5403418","4.560312","0","39.61542","-1.185279","20.9657","19.97741","20.47155","0.540342","0","11.89594","57.29853","57.29853","11.3556","3.475",
"01.03.2002 07:00:00","0","0.847908","-30.49355","32.1697","-0.5516012","32.09097","25.39606","2.701709","3.548978","0","25.79082","-1.046281","21","20.11854","20.55927","2.70171","25.39606","37.18226","37.75409","37.75409","9.084483","3.275",
"01.03.2002 08:00:00","0","0.8097646","-30.75101","31.41123","-0.5523636","33.68136","12.69803","5.403418","2.661734","2.551622","28.18529","-3.456312E-02","21","20.14904","20.57452","5.403417","12.69803","24.91481","39.62513","39.62513","6.813363","3.2",
"01.03.2002 09:00:00","0","0.7589582","-29.25101","30.51737","-0.5395752","30.97092","12.69803","2.701709","1.774489","9.934797","27.5035","-9.004243E-02","21","20.32609","20.66304","2.70171","12.69803","19.94198","36.43637","36.43637","4.54224","3.825",
"01.03.2002 10:00:00","0","0.7272341","-26.25546","29.92475","-0.5216377","25.13585","12.69803","2.701709","1.774489","8.814945","22.6295","-0.8446977","21","20.53971","20.76985","2.70171","12.69803","19.94198","29.57159","29.57159","4.54224","4.825",
"01.03.2002 11:00:00","-0.073316","0.706585","-24.22512","29.53799","-0.512491","22.47421","12.69803","2.701709","1.773974","12.99138","20.3212","-1.04637","21.01774","20.64484","20.83129","2.70171","12.69803","19.94198","26.44024","26.44024","4.54224","5.575",
"01.03.2002 12:00:00","-0.515164","0.7372065","-22.78567","29.27431","-0.4807212","18.9385","12.69803","5.403418","2.649048","12.08766","15.88071","-1.569089","21.12616","20.85386","20.99001","5.403417","12.69803","24.91481","22.28059","22.28059","6.813363","6.2375",
"01.03.2002 13:00:00","-0.755957","0.7681084","-21.42686","29.30648","-0.4537804","17.48548","12.69803","5.403418","3.517977","12.42863","13.58443","-2.029576","21.18761","21.01468","21.10114","5.403417","12.69803","27.18593","20.57115","20.57115","9.084483","6.875",
"01.03.2002 14:00:00","-0.681496","0.746546","-21.48641","29.34201","-0.4447612","18.36219","12.69803","2.701709","2.637457","13.75329","15.52257","-1.474458","21.17136","21.08766","21.12951","2.70171","12.69803","22.21311","21.60258","21.60258","6.813363","7.2875",
"01.03.2002 15:00:00","-0.858995","0.6845935","-20.40617","29.07761","-0.4369132","16.55983","12.69803","2.701709","1.758405","15.66806","14.69896","-0.9758227","21.21629","21.17573","21.19601","2.70171","12.69803","19.94198","19.48215","19.48215","4.54224","7.525",
"01.03.2002 16:00:00","-1.386611","0.6592633","-19.25542","28.57031","-0.3923925","12.62546","12.69803","2.701709","1.745609","12.23511","11.31166","-1.511288","21.36381","21.44741","21.40561","2.70171","12.69803","19.94198","14.85349","14.85349","4.54224","7.725",
"01.03.2002 17:00:00","-1.955187","0.7016161","-19.20926","27.33095","-0.361783","11.47962","12.69803","5.403418","2.591435","9.41801","10.11446","-2.905684","21.54868","21.55715","21.55292","5.403417","12.69803","24.91481","13.50543","13.50543","6.813363","7.8",
"01.03.2002 18:00:00","-1.471189","0.7484849","-19.91559","26.78974","-0.3910077","14.12813","12.69803","5.403418","3.472408","4.473069","11.37899","-3.028358","21.37712","21.44038","21.40875","5.403417","12.69803","27.18593","16.62133","16.62133","9.084483","7.425",
"01.03.2002 19:00:00","-1.366268","0.7625172","-21.3913","26.5195","-0.4262638","14.70948","25.39606","5.403418","3.490356","0","12.11018","-3.438353","21.34277","21.24111","21.29194","5.403417","25.39606","39.88396","17.30527","17.30527","9.084483","6.7625",
"01.03.2002 20:00:00","-1.291401","0.7780586","-22.83212","26.49294","-0.4314284","16.3157","25.39606","5.403418","3.490811","0","13.28963","-3.237954","21.31607","21.19956","21.25782","5.403417","25.39606","39.88396","19.19494","19.19494","9.084483","6.1875",
"01.03.2002 21:00:00","-0.92891","0.788942","-24.02237","26.55891","-0.4465559","19.12116","25.39606","2.701709","3.505135","0","15.01302","-2.324645","21.22388","21.15235","21.18812","2.70171","25.39606","37.18226","22.49548","22.49548","9.084483","5.6875",
"01.03.2002 22:00:00","-0.64073","0.8414084","-25.25438","26.84877","-0.4604123","21.21406","25.39606","2.701709","4.399701","0","15.84366","-2.892214","21.15201","21.10828","21.13015","2.70171","25.39606","39.45338","24.95771","24.95771","11.3556","5.1875",
"01.03.2002 23:00:00","-0.032491","0.8492874","-26.37957","27.48219","-0.4914481","31.98895","0","2.701709","4.428918","0","24.30585","-0.7657058","21.00716","20.93992","20.97354","2.70171","0","14.05731","37.63406","37.63406","11.3556","4.6875",
"02.03.2002","-2.603497","0.826988","-22.55025","31.2078","-0.6625757","8.090046","0","0.5403418","4.719787","0","6.242198","-5.963588","19.29429","20.66478","19.97953","0.540342","0","11.89594","9.517701","9.517701","11.3556","4.1875",
"02.03.2002 01:00:00","-1.884182","0.8201235","-22.58311","32.63507","-0.8214214","11.75114","0","0.5403418","4.888107","0","9.281281","-5.305811","18.70271","20.3503","19.5265","0.540342","0","11.89594","13.82487","13.82487","11.3556","3.6875",
"02.03.2002 02:00:00","-1.617195","0.8264626","-23.15705","32.99836","-0.8623699","13.16869","0","0.5403418","4.916852","0","10.65741","-5.322314","18.56722","20.12889","19.34806","0.540342","0","11.89594","15.49258","15.49258","11.3556","3.4375",
"02.03.2002 03:00:00","-1.348162","0.8265602","-23.3668","32.70475","-0.9020742","14.12633","0","0.5403418","4.941463","0","11.58636","-5.311489","18.4388","19.92119","19.17999","0.540342","0","11.89594","16.61921","16.61921","11.3556","3.275",
"02.03.2002 04:00:00","-1.08176","0.8288222","-23.71997","32.89279","-0.9387647","15.14229","0","0.5403418","4.964917","0","12.5676","-5.314503","18.3122","19.72047","19.01634","0.540342","0","11.89594","17.81446","17.81446","11.3556","3.075",
"02.03.2002 05:00:00","-0.757362","0.8543773","-24.88488","33.0613","-0.975352","16.90921","0","0.5403418","4.98912","0","13.55092","-4.533645","18.18156","19.52126","18.85141","0.540342","0","11.89594","19.89319","19.89319","11.3556","2.9375",
"02.03.2002 06:00:00","0.038448","0.9275675","-32.85286","27.73688","-0.7369269","64.8138","0","0.5403418","4.578323","0","54.16264","-0.3147647","20.92947","19.50426","20.21687","0.540342","0","11.89594","76.25153","76.25153","11.3556","2.8375",
"02.03.2002 07:00:00","-0.000002","0.8819499","-32.91188","27.25167","-0.6247624","39.87465","25.39606","2.701709","3.548979","0","32.31823","0","21","19.68685","20.34343","2.70171","25.39606","37.18226","46.91134","46.91134","9.084483","2.7375",
"02.03.2002 08:00:00","0","0.9394729","-36.99054","26.75451","-0.6215724","44.69419","12.69803","5.403418","2.661734","3.28833","39.09179","0","21","19.74809","20.37404","5.403417","12.69803","24.91481","52.5814","52.5814","6.813363","2.95",
"02.03.2002 09:00:00","0","0.881867","-34.76422","26.53269","-0.6089834","41.49671","12.69803","2.701709","1.774489","10.97299","37.92109","0","21","19.88881","20.4444","2.70171","12.69803","19.94198","48.81967","48.81967","4.54224","3.725",
"02.03.2002 10:00:00","0","0.7483268","-27.96879","26.64696","-0.5984228","33.23526","12.69803","2.701709","1.774489","10.60186","29.7753","0","21","19.99014","20.49507","2.70171","12.69803","19.94198","39.1003","39.1003","4.54224","4.2875",
"02.03.2002 11:00:00","0","0.7233264","-25.73152","26.38186","-0.5735288","27.84216","12.69803","2.701709","1.774489","13.52472","24.53986","0","21","20.23264","20.61632","2.70171","12.69803","19.94198","32.75549","32.75549","4.54224","5.025",
"02.03.2002 12:00:00","0","0.7503898","-24.37226","25.02927","-0.5760337","24.905","12.69803","5.403418","2.661734","15.05243","21.01324","-0.9079489","21","20.28175","20.64087","5.403417","12.69803","24.91481","29.3","29.3","6.813363","5.525",
"02.03.2002 13:00:00","-0.140641","0.7768317","-22.91614","24.49323","-0.5461462","21.04419","12.69803","5.403418","3.546108","12.6489","16.93615","-2.070551","21.03485","20.59464","20.81474","5.403417","12.69803","27.18593","24.75786","24.75786","9.084483","6.1",
"02.03.2002 14:00:00","-0.402707","0.7192516","-21.29136","24.0473","-0.5172129","18.79967","12.69803","2.701709","2.650249","9.387431","15.85972","-1.503682","21.10202","20.80671","20.95437","2.70171","12.69803","22.21311","22.11726","22.11726","6.813363","6.775",
"02.03.2002 15:00:00","-0.818976","0.6592945","-19.66056","23.38234","-0.4915257","15.66962","12.69803","2.701709","1.75854","11.22116","13.80009","-0.9797473","21.21379","20.97601","21.0949","2.70171","12.69803","19.94198","18.43485","18.43485","4.54224","7.4375",
"02.03.2002 16:00:00","-1.169118","0.662791","-19.11974","23.27808","-0.4604596","13.53937","12.69803","2.701709","1.749281","11.72548","11.73123","-0.967002","21.30288","21.16136","21.23212","2.70171","12.69803","19.94198","15.92866","15.92866","4.54224","7.8875",
"02.03.2002 17:00:00","-0.426833","0.9181539","-26.29022","23.73488","-0.4644483","17.10139","12.69803","5.403418","2.637592","8.129204","13.87603","-0.8831046","21.11821","21.21531","21.16676","5.403417","12.69803","24.91481","20.11928","20.11928","6.813363","7.875",
"02.03.2002 18:00:00","-0.187054","0.8670639","-23.72315","23.93475","-0.5005141","18.01115","12.69803","5.403418","3.545243","5.287392","13.91937","-1.490491","21.04769","21.06638","21.05703","5.403417","12.69803","27.18593","21.18959","21.18959","9.084483","7.55",
"02.03.2002 19:00:00","-0.921797","0.7633023","-21.10906","23.79401","-0.4972813","15.80841","25.39606","5.403418","3.514505","0","12.42796","-2.522414","21.23048","20.88624","21.05836","5.403417","25.39606","39.88396","18.59812","18.59812","9.084483","6.9625",
"02.03.2002 20:00:00","-0.847923","0.7721982","-22.39712","24.12722","-0.4952331","17.23201","25.39606","5.403418","3.510383","0","13.46848","-2.395283","21.20998","20.86278","21.03638","5.403417","25.39606","39.88396","20.27295","20.27295","9.084483","6.325",
"02.03.2002 21:00:00","-0.526739","0.7910317","-24.03867","24.43571","-0.5059427","20.52739","25.39606","2.701709","3.522701","0","16.31576","-2.160012","21.12666","20.82608","20.97637","2.70171","25.39606","37.18226","24.14988","24.14988","9.084483","5.725",
"02.03.2002 22:00:00","-0.253252","0.8458617","-25.52662","24.48657","-0.5186327","22.88084","25.39606","2.701709","4.420197","0","17.41022","-2.768952","21.05965","20.79429","20.92697","2.70171","25.39606","39.45338","26.91865","26.91865","11.3556","5.125",
"02.03.2002 23:00:00","-0.000799","0.8583253","-27.11278","24.4949","-0.5425452","35.39947","0","2.701709","4.433852","0","26.93176","-8.073696E-02","21.00019","20.64126","20.82072","2.70171","0","14.05731","41.64643","41.64643","11.3556","4.4625",
"03.03.2002","-2.363357","0.8359725","-23.35773","27.35868","-0.7275286","9.606238","0","0.5403418","4.747684","0","7.627487","-5.926496","19.13035","20.37218","19.75127","0.540342","0","11.89594","11.30146","11.30146","11.3556","3.825",
"03.03.2002 01:00:00","-1.459083","0.8295","-23.58304","28.00364","-0.9003365","13.52181","0","0.5403418","4.928356","0","10.97607","-5.352129","18.49634","20.06891","19.28263","0.540342","0","11.89594","15.90801","15.90801","11.3556","3.225",
"03.03.2002 02:00:00","-1.185292","0.8468716","-25.2582","28.109","-0.9453876","15.97931","0","0.5403418","4.956203","0","13.31993","-5.501707","18.34459","19.82829","19.08644","0.540342","0","11.89594","18.79919","18.79919","11.3556","2.5625",
"03.03.2002 03:00:00","-0.83061","0.863943","-27.04625","27.84004","-0.9917464","18.86608","0","0.5403418","4.988225","0","15.56799","-5.142838","18.18973","19.60041","18.89507","0.540342","0","11.89594","22.19539","22.19539","11.3556","1.8625",
"03.03.2002 04:00:00","-0.53599","0.8709472","-28.19966","27.06489","-1.02733","21.7787","0","0.5403418","5.003976","0","17.14929","-4.037682","18.11945","19.39475","18.7571","0.540342","0","11.89594","25.622","25.622","11.3556","1.35",
"03.03.2002 05:00:00","-0.285162","0.8735541","-28.88665","26.44258","-1.057673","23.98603","0","0.5403418","5.014384","0","18.31965","-3.14544","18.06351","19.20489","18.6342","0.540342","0","11.89594","28.21887","28.21887","11.3556","1.0125",
"03.03.2002 06:00:00","0.055254","0.9511669","-37.91603","22.03085","-0.8054156","75.02615","0","0.5403418","4.58237","0","63.16272","-0.315132","20.92325","19.19815","20.0607","0.540342","0","11.89594","88.26606","88.26606","11.3556","0.7125",
"03.03.2002 07:00:00","-0.000004","0.9238422","-39.15601","21.81919","-0.6877216","51.1119","25.39606","2.701709","3.54898","0","42.63157","0","21","19.38763","20.19382","2.70171","25.39606","37.18226","60.13165","60.13165","9.084483","0.475",
"03.03.2002 08:00:00","0","0.8836719","-38.99172","21.39923","-0.6737635","50.04754","12.69803","5.403418","2.661734","4.852494","43.72304","0","21","19.54549","20.27274","5.403417","12.69803","24.91481","58.87946","58.87946","6.813363","0.5875",
"03.03.2002 09:00:00","0","0.8199025","-35.89404","20.88485","-0.6340641","40.77827","12.69803","2.701709","1.774489","7.698106","36.77877","0","21","19.96405","20.48203","2.70171","12.69803","19.94198","47.97444","47.97444","4.54224","1.6375",
"03.03.2002 10:00:00","0","0.7851752","-32.43648","20.63987","-0.6296095","37.13297","12.69803","2.701709","1.774489","9.777049","33.33862","0","21","20.02852","20.51426","2.70171","12.69803","19.94198","43.68584","43.68584","4.54224","2.6375",
"03.03.2002 11:00:00","0","0.7711619","-31.33167","20.90673","-0.6368293","37.38624","12.69803","2.701709","1.774489","10.646","33.64477","0","21","19.94894","20.47447","2.70171","12.69803","19.94198","43.98381","43.98381","4.54224","2.9",
"03.03.2002 12:00:00","0","0.8177248","-31.90625","21.3702","-0.6284395","36.48432","12.69803","5.403418","2.661734","9.773898","30.81508","0","21","20.00435","20.50217","5.403417","12.69803","24.91481","42.92272","42.92272","6.813363","2.7125",
"03.03.2002 13:00:00","0","0.8559378","-31.42487","21.55912","-0.598129","33.76072","12.69803","5.403418","3.548979","15.22689","27.43642","-1.150604","21","20.28433","20.64217","5.403417","12.69803","27.18593","39.71849","39.71849","9.084483","2.9125",
"03.03.2002 14:00:00","-0.077155","0.8033846","-30.04913","21.22488","-0.5686048","29.55958","12.69803","2.701709","2.661274","9.989434","25.7031","-1.598906","21.01724","20.57629","20.79676","2.70171","12.69803","22.21311","34.77598","34.77598","6.813363","3.4125",
"03.03.2002 15:00:00","-1.008968","0.7417151","-27.58714","20.19275","-0.5165196","23.18091","12.69803","2.701709","1.759329","11.10623","20.88891","-1.195135","21.2308","20.92263","21.07671","2.70171","12.69803","19.94198","27.27166","27.27166","4.54224","4.35",
"03.03.2002 16:00:00","-1.246265","0.7308677","-26.08476","19.5123","-0.4914969","20.85396","12.69803","2.701709","1.749205","12.73074","18.64967","-1.162766","21.28804","21.07024","21.17914","2.70171","12.69803","19.94198","24.53407","24.53407","4.54224","4.9875",
"03.03.2002 17:00:00","-1.220467","0.7731441","-26.24736","19.30375","-0.4906241","21.33126","12.69803","5.403418","2.624208","8.277497","18.00848","-1.74962","21.28157","21.10257","21.19207","5.403417","12.69803","24.91481","25.0956","25.0956","6.813363","4.9125",
"03.03.2002 18:00:00","-0.786463","0.823998","-27.44432","19.60555","-0.5159953","25.66955","12.69803","5.403418","3.50938","5.181033","21.10584","-2.357806","21.17954","20.91738","21.04846","5.403417","12.69803","27.18593","30.19947","30.19947","9.084483","4.425",
"03.03.2002 19:00:00","-0.688145","0.8404873","-29.2522","19.52968","-0.5461593","25.83372","25.39606","5.403418","3.525354","0","21.08899","-2.438315","21.15318","20.73083","20.942","5.403417","25.39606","39.88396","30.39261","30.39261","9.084483","3.7625",
"03.03.2002 20:00:00","-0.567745","0.8581691","-31.01306","19.26546","-0.5528911","27.78468","25.39606","5.403418","3.524974","0","22.88138","-2.505018","21.12316","20.68023","20.9017","5.403417","25.39606","39.88396","32.68786","32.68786","9.084483","3.1875",
"03.03.2002 21:00:00","-0.150165","0.8689159","-32.26306","19.37465","-0.5685478","30.63141","25.39606","2.701709","3.539196","0","25.60567","-2.527447","21.03209","20.63052","20.8313","2.70171","25.39606","37.18226","36.03695","36.03695","9.084483","2.75",
"03.03.2002 22:00:00","-0.000133","0.9235232","-33.70789","19.81669","-0.5771675","33.77475","25.39606","2.701709","4.435864","0","26.66445","-2.553068","21.00003","20.59164","20.79583","2.70171","25.39606","39.45338","39.735","39.735","11.3556","2.2875",
"03.03.2002 23:00:00","0","0.9378398","-35.29227","20.02487","-0.5914376","47.04523","0","2.701709","4.436224","0","37.12689","0","21","20.438","20.719","2.70171","0","14.05731","55.34734","55.34734","11.3556","1.7875",
"04.03.2002","-2.320235","0.8991162","-29.79979","22.69547","-0.7965853","15.88275","0","0.5403418","4.787101","0","13.49817","-6.654459","18.88378","20.16742","19.5256","0.540342","0","11.89594","18.68559","18.68559","11.3556","1.35",
"04.03.2002 01:00:00","-1.071667","0.8937516","-29.7038","23.15048","-0.9822139","19.92207","0","0.5403418","4.978718","0","16.70001","-5.670232","18.22981","19.84699","19.0384","0.540342","0","11.89594","23.43773","23.43773","11.3556","1.0125",
"04.03.2002 02:00:00","-0.770268","0.8980232","-30.40904","22.98746","-1.020932","22.61277","0","0.5403418","4.995341","0","18.25865","-4.657287","18.16381","19.60312","18.88346","0.540342","0","11.89594","26.60325","26.60325","11.3556","0.7125",
"04.03.2002 03:00:00","-0.48475","0.8904446","-30.48762","22.7308","-1.051824","24.39072","0","0.5403418","5.00668","0","19.0338","-3.74651","18.10527","19.39148","18.74838","0.540342","0","11.89594","28.69497","28.69497","11.3556","0.475",
"04.03.2002 04:00:00","-0.223163","0.891691","-30.88852","22.7785","-1.079722","26.3285","0","0.5403418","5.017025","0","20.2506","-3.099414","18.04854","19.19072","18.61963","0.540342","0","11.89594","30.9747","30.9747","11.3556","0.275",
"04.03.2002 05:00:00","-0.015503","0.8999497","-31.49797","22.86548","-1.10564","28.58509","0","0.5403418","5.02656","0","22.20942","-2.84856","18.00335","18.99782","18.50059","0.540342","0","11.89594","33.62952","33.62952","11.3556","0.1375",
"04.03.2002 06:00:00","0.062728","0.9722639","-40.18045","19.07559","-0.8439089","80.11066","0","0.5403418","4.584323","0","67.82296","-0.3022611","20.92018","19.00699","19.96359","0.540342","0","11.89594","94.24785","94.24785","11.3556","0.0375",
"04.03.2002 07:00:00","-0.000005","0.9375325","-40.79744","18.93709","-0.7224801","55.29057","25.39606","2.701709","3.54898","0","46.59388","0","21","19.21564","20.10782","2.70171","25.39606","37.18226","65.04773","65.04773","9.084483","-0.0625",
"04.03.2002 08:00:00","0","0.8945042","-40.64742","19.01814","-0.7141437","55.19642","12.69803","5.403418","2.661734","2.720591","48.67794","0","21","19.29811","20.14905","5.403417","12.69803","24.91481","64.93697","64.93697","6.813363","-0.0375",
"04.03.2002 09:00:00","0","0.8480677","-39.09643","19.4518","-0.689211","51.17539","12.69803","2.701709","1.774489","10.07793","46.96542","0","21","19.52039","20.26019","2.70171","12.69803","19.94198","60.20634","60.20634","4.54224","0.625",
"04.03.2002 10:00:00","0","0.8214765","-36.00412","19.84698","-0.6616547","44.43929","12.69803","2.701709","1.774489","11.52064","40.42305","0","21","19.76674","20.38337","2.70171","12.69803","19.94198","52.28151","52.28151","4.54224","1.5625",
"04.03.2002 11:00:00","0","0.7888495","-32.5933","20.21809","-0.629797","36.6824","12.69803","2.701709","1.774489","11.01771","32.87727","0","21","20.05742","20.52871","2.70171","12.69803","19.94198","43.15576","43.15576","4.54224","2.5875",
"04.03.2002 12:00:00","0","0.8086846","-30.46098","20.73595","-0.6268256","34.01677","12.69803","5.403418","2.661734","14.92979","28.57033","-5.606962E-02","21","20.05875","20.52938","5.403417","12.69803","24.91481","40.01973","40.01973","6.813363","3.25",
"04.03.2002 13:00:00","0","0.8457395","-30.2244","21.26939","-0.6228977","35.05689","12.69803","5.403418","3.548979","11.72679","28.13201","-0.4016674","21","20.06622","20.53311","5.403417","12.69803","27.18593","41.2434","41.2434","9.084483","3.275",
"04.03.2002 14:00:00","0","0.8069922","-30.46317","21.5922","-0.6128138","35.4884","12.69803","2.701709","2.661734","12.67911","29.97037","0","21","20.14077","20.57038","2.70171","12.69803","22.21311","41.75105","41.75105","6.813363","3.2",
"04.03.2002 15:00:00","0","0.7683449","-30.79631","21.68434","-0.6069134","34.15899","12.69803","2.701709","1.774489","12.09434","30.45355","0","21","20.19213","20.59606","2.70171","12.69803","19.94198","40.18704","40.18704","4.54224","3.075",
"04.03.2002 16:00:00","0","0.7680972","-31.02285","22.33749","-0.5936589","33.66761","12.69803","2.701709","1.774489","14.66346","30.12844","-0.1991075","21","20.29832","20.64916","2.70171","12.69803","19.94198","39.60895","39.60895","4.54224","2.9375",
"04.03.2002 17:00:00","0","0.8134318","-31.38032","23.85486","-0.5916163","33.87156","12.69803","5.403418","2.661734","7.199037","28.75571","-0.5217124","21","20.23481","20.6174","5.403417","12.69803","24.91481","39.84889","39.84889","6.813363","2.8375",
"04.03.2002 18:00:00","0","0.8662924","-32.52259","24.71967","-0.591255","36.93155","12.69803","5.403418","3.548979","1.284555","29.59978","-0.3277581","21","20.17743","20.58872","5.403417","12.69803","27.18593","43.44888","43.44888","9.084483","2.4875",
"04.03.2002 19:00:00","0","0.8816471","-34.13326","24.86406","-0.5891036","33.84998","25.39606","5.403418","3.548979","0","27.76296","-1.776625","21","20.17725","20.58862","5.403417","25.39606","39.88396","39.82351","39.82351","9.084483","1.9875",
"04.03.2002 20:00:00","0","0.8872938","-34.85442","24.38722","-0.5914261","34.72443","25.39606","5.403418","3.548979","0","28.36838","-1.611775","21","20.18027","20.59014","5.403417","25.39606","39.88396","40.85228","40.85228","9.084483","1.7375",
"04.03.2002 21:00:00","0","0.8923692","-35.51152","24.29461","-0.5930229","37.7805","25.39606","2.701709","3.548979","0","30.43138","-0.7116095","21","20.17477","20.58739","2.70171","25.39606","37.18226","44.44765","44.44765","9.084483","1.5125",
"04.03.2002 22:00:00","0","0.9410901","-36.31257","24.25713","-0.5937792","40.26268","25.39606","2.701709","4.436224","0","30.82616","-0.7604778","21","20.16949","20.58475","2.70171","25.39606","39.45338","47.36787","47.36787","11.3556","1.275",
"04.03.2002 23:00:00","0","0.961715","-38.54474","23.97005","-0.6158157","55.97546","0","2.701709","4.436224","0","45.45605","0","21","19.96426","20.48213","2.70171","0","14.05731","65.85348","65.85348","11.3556","0.6375",
"05.03.2002","-1.861745","0.9094626","-31.51379","27.07591","-0.8402808","19.09407","0","0.5403418","4.82183","0","16.032","-6.304088","18.67195","19.72248","19.19721","0.540342","0","11.89594","22.46361","22.46361","11.3556","0.55",
"05.03.2002 01:00:00","-0.509392","0.8925912","-30.9106","27.77434","-1.016223","24.26302","0","0.5403418","5.00498","0","18.97615","-3.942748","18.11066","19.48072","18.79569","0.540342","0","11.89594","28.54473","28.54473","11.3556","0.2625",
"05.03.2002 02:00:00","-0.293883","0.8903039","-30.83114","28.5702","-1.042745","25.71914","0","0.5403418","5.014113","0","19.70443","-3.19868","18.06409","19.26334","18.66371","0.540342","0","11.89594","30.25781","30.25781","11.3556","0.25",
"05.03.2002 03:00:00","-0.063416","0.8890027","-30.7306","29.45131","-1.065495","27.10813","0","0.5403418","5.023861","0","20.92525","-2.992648","18.01391","19.06475","18.53933","0.540342","0","11.89594","31.89192","31.89192","11.3556","0.275",
"05.03.2002 04:00:00","-0.000001","0.8945397","-31.22038","30.04914","-1.084359","29.60012","0","0.5403418","5.028383","0","22.73685","-2.376505","18","18.87884","18.43942","0.540342","0","11.89594","34.82368","34.82368","11.3556","0.1375",
"05.03.2002 05:00:00","0","0.8966622","-31.49241","30.32285","-1.099155","31.70765","0","0.5403418","5.028387","0","24.11742","-1.700521","18","18.71657","18.35828","0.540342","0","11.89594","37.30312","37.30312","11.3556","0.0375",
"05.03.2002 06:00:00","0.069781","0.9665051","-39.92052","25.39776","-0.8327059","83.08746","0","0.5403418","4.584328","0","70.73279","-0.3036021","20.91813","18.7552","19.83667","0.540342","0","11.89594","97.74995","97.74995","11.3556","0",
"05.03.2002 07:00:00","-0.000005","0.9336973","-40.57666","25.32014","-0.7081886","58.07682","25.39606","2.701709","3.54898","0","49.36378","0","21","18.9849","19.99245","2.70171","25.39606","37.18226","68.32568","68.32568","9.084483","-0.0625",
"05.03.2002 08:00:00","0","0.8899484","-40.28065","25.16876","-0.6922717","56.61986","12.69803","5.403418","2.661734","3.402089","50.11155","0","21","19.1494","20.0747","5.403417","12.69803","24.91481","66.6116","66.6116","6.813363","0.025",
"05.03.2002 09:00:00","0","0.8190802","-36.75541","25.1265","-0.6505216","47.15587","12.69803","2.701709","1.774489","8.87454","43.03805","0","21","19.56516","20.28258","2.70171","12.69803","19.94198","55.4775","55.4775","4.54224","1.1",
"05.03.2002 10:00:00","0","0.7824059","-32.44481","25.32458","-0.626744","39.64183","12.69803","2.701709","1.774489","12.7523","35.81588","0","21","19.7897","20.39485","2.70171","12.69803","19.94198","46.63745","46.63745","4.54224","2.5125",
"05.03.2002 11:00:00","0","0.7560385","-29.55192","25.64558","-0.6124757","35.335","12.69803","2.701709","1.774489","14.89487","31.71233","0","21","19.91341","20.45671","2.70171","12.69803","19.94198","41.57058","41.57058","4.54224","3.5",
"05.03.2002 12:00:00","0","0.7944248","-29.02282","25.9168","-0.6116424","34.21839","12.69803","5.403418","2.661734","14.79222","28.86235","0","21","19.89923","20.44962","5.403417","12.69803","24.91481","40.25692","40.25692","6.813363","3.7375",
"05.03.2002 13:00:00","0","0.8360202","-29.09986","25.63861","-0.5989462","33.91231","12.69803","5.403418","3.548979","17.37318","27.20077","-0.4472955","21","20.03886","20.51943","5.403417","12.69803","27.18593","39.89684","39.89684","9.084483","3.7",
"05.03.2002 14:00:00","0","0.7913265","-28.85655","25.88774","-0.5812341","32.75277","12.69803","2.701709","2.661734","16.61494","27.7314","-0.3303625","21","20.20298","20.60149","2.70171","12.69803","22.21311","38.53267","38.53267","6.813363","3.7625",
"05.03.2002 15:00:00","-0.174604","0.7455497","-27.98815","25.46251","-0.544061","27.10711","12.69803","2.701709","1.771796","10.40419","24.78962","-1.169386","21.03984","20.52909","20.78447","2.70171","12.69803","19.94198","31.89072","31.89072","4.54224","4.175",
"05.03.2002 16:00:00","-0.000263","0.7433945","-28.05409","24.3085","-0.5708547","29.52212","12.69803","2.701709","1.773737","14.33503","26.69454","-0.6714993","21.00006","20.37068","20.68537","2.70171","12.69803","19.94198","34.73191","34.73191","4.54224","4.0875",
"05.03.2002 17:00:00","-0.30082","0.7916167","-28.57238","24.14131","-0.5400989","25.96725","12.69803","5.403418","2.656181","9.586367","22.44605","-1.783958","21.06784","20.63812","20.85298","5.403417","12.69803","24.91481","30.5497","30.5497","6.813363","3.9625",
"05.03.2002 18:00:00","-0.194138","0.8404617","-29.1679","22.87227","-0.5519341","28.59927","12.69803","5.403418","3.53714","6.533314","23.61638","-2.135679","21.04334","20.54924","20.79629","5.403417","12.69803","27.18593","33.6462","33.6462","9.084483","3.8125",
"05.03.2002 19:00:00","-0.140547","0.8499865","-30.43543","21.23309","-0.5862464","28.27609","25.39606","5.403418","3.544781","0","23.41219","-2.45014","21.03093","20.36382","20.69737","5.403417","25.39606","39.88396","33.26599","33.26599","9.084483","3.325",
"05.03.2002 20:00:00","-0.022232","0.861955","-31.81516","20.09928","-0.5992465","29.92148","25.39606","5.403418","3.547001","0","24.81789","-2.395931","21.00483","20.32994","20.66739","5.403417","25.39606","39.88396","35.20174","35.20174","9.084483","2.85",
"05.03.2002 21:00:00","0","0.8818336","-33.57489","19.75237","-0.6076435","34.53132","25.39606","2.701709","3.548979","0","28.10037","-1.258361","21","20.29351","20.64676","2.70171","25.39606","37.18226","40.62508","40.62508","9.084483","2.3875",
"05.03.2002 22:00:00","0","0.9363337","-35.13427","19.93693","-0.6089212","37.9562","25.39606","2.701709","4.436224","0","29.28056","-1.192967","21","20.27438","20.63719","2.70171","25.39606","39.45338","44.65435","44.65435","11.3556","1.8875",
"05.03.2002 23:00:00","0","0.9605238","-37.27104","19.98136","-0.6225513","51.8833","0","2.701709","4.436224","0","41.75945","0","21","20.13558","20.56779","2.70171","0","14.05731","61.03919","61.03919","11.3556","1.3875",
"06.03.2002","-1.236319","1.147792","-41.66345","23.0617","-0.8666044","23.90525","0","0.5403418","4.853736","0","19.3217","-4.493611","18.48266","19.85052","19.16659","0.540342","0","11.89594","28.12382","28.12382","11.3556","0.8875",
"06.03.2002 01:00:00","-0.25698","0.9856618","-35.03872","22.91696","-1.046913","26.75917","0","0.5403418","5.023529","0","20.60582","-2.966974","18.05346","19.52968","18.79157","0.540342","0","11.89594","31.48137","31.48137","11.3556","0.3875",
"06.03.2002 02:00:00","-0.324489","0.9041354","-32.31735","22.64256","-1.06541","27.0068","0","0.5403418","5.01303","0","20.90329","-3.284312","18.06867","19.30913","18.6889","0.540342","0","11.89594","31.7727","31.7727","11.3556","-0.1125",
"06.03.2002 03:00:00","-0.050624","0.9113657","-33.57159","22.87826","-1.094195","30.12568","0","0.5403418","5.024531","0","23.57926","-3.069149","18.01069","19.09722","18.55395","0.540342","0","11.89594","35.44198","35.44198","11.3556","-0.6125",
"06.03.2002 04:00:00","0","0.9176878","-34.45596","22.99631","-1.116266","33.2083","0","0.5403418","5.028387","0","25.8205","-2.383538","18","18.90097","18.45049","0.540342","0","11.89594","39.06858","39.06858","11.3556","-0.925",
"06.03.2002 05:00:00","0","0.9239309","-35.25643","23.23648","-1.133525","36.21749","0","0.5403418","5.028387","0","27.83959","-1.52992","18","18.722","18.361","0.540342","0","11.89594","42.60881","42.60881","11.3556","-1.1875",
"06.03.2002 06:00:00","0.073204","0.9980959","-44.78363","19.61746","-0.8681071","89.42522","0","0.5403418","4.584345","0","76.31012","-0.3198909","20.91553","18.74512","19.83032","0.540342","0","11.89594","105.2061","105.2061","11.3556","-1.425",
"06.03.2002 07:00:00","-0.00001","0.9697342","-46.02102","19.45136","-0.7446752","64.79594","25.39606","2.701709","3.548981","0","55.45531","0","21","18.96348","19.98174","2.70171","25.39606","37.18226","76.23051","76.23051","9.084483","-1.625",
"06.03.2002 08:00:00","0","0.9205661","-44.8434","18.94347","-0.718862","60.16671","12.69803","5.403418","2.661734","4.470805","53.27389","0","21","19.24402","20.12201","5.403417","12.69803","24.91481","70.78437","70.78437","6.813363","-1.2625",
"06.03.2002 09:00:00","0","0.8335587","-39.06928","18.70572","-0.6519533","41.36995","12.69803","2.701709","1.774489","13.84337","37.20122","-7.829297E-02","21","19.92236","20.46118","2.70171","12.69803","19.94198","48.67054","48.67054","4.54224","0.4375",
"06.03.2002 10:00:00","-0.238621","0.7737429","-32.06396","19.24177","-0.5943705","26.34772","12.69803","2.701709","1.772374","17.96151","23.82174","-1.272024","21.05282","20.43333","20.74308","2.70171","12.69803","19.94198","30.99731","30.99731","4.54224","2.675",
"06.03.2002 11:00:00","-0.92105","0.7283797","-26.57399","19.97794","-0.5291701","18.84459","12.69803","2.701709","1.759238","17.21259","16.60592","-1.163277","21.21332","20.83425","21.02379","2.70171","12.69803","19.94198","22.17011","22.17011","4.54224","4.75",
"06.03.2002 12:00:00","-1.199502","0.7469094","-22.79393","20.31929","-0.5071601","15.59216","12.69803","5.403418","2.624906","13.36762","12.60921","-1.580661","21.28609","20.89449","21.09029","5.403417","12.69803","24.91481","18.34372","18.34372","6.813363","6.5625",
"06.03.2002 13:00:00","-0.955041","0.8441371","-22.49404","20.79215","-0.499479","15.92936","12.69803","5.403418","3.500491","13.94043","12.40192","-1.964846","21.2382","20.95007","21.09413","5.403417","12.69803","27.18593","18.74043","18.74043","9.084483","7.95",
"06.03.2002 14:00:00","-0.476826","0.8702259","-22.94652","21.33513","-0.5039015","16.1862","12.69803","2.701709","2.645379","13.25704","13.68519","-1.287637","21.11885","21.06015","21.0895","2.70171","12.69803","22.21311","19.04259","19.04259","6.813363","8.9",
