"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.03.2002 15:00:00","-0.179099","0.953687","-25.52915","21.75261","-0.4912651","15.28777","12.69803","2.701709","1.768897","13.7802","13.69629","-0.8056102","21.04645","21.23161","21.13903","2.70171","12.69803","19.94198","17.98561","17.98561","4.54224","9.45",
"06.03.2002 16:00:00","-0.625053","0.9126535","-24.36621","21.50363","-0.4549146","10.60994","12.69803","2.701709","1.764699","12.65799","9.298804","-1.104827","21.16414","21.52602","21.34508","2.70171","12.69803","19.94198","12.48228","12.48228","4.54224","9.475",
"06.03.2002 17:00:00","-2.103766","0.7350794","-18.89142","20.75401","-0.3799644","8.090647","12.69803","5.403418","2.581685","10.52583","6.840652","-2.723725","21.71618","21.73166","21.72392","5.403417","12.69803","24.91481","9.518408","9.518408","6.813363","8.9",
"06.03.2002 18:00:00","-1.858008","0.7763392","-20.49387","21.29354","-0.4078486","14.08237","12.69803","5.403418","3.448118","5.465575","11.27174","-2.865157","21.43","21.43895","21.43447","5.403417","12.69803","27.18593","16.5675","16.5675","9.084483","7.725",
"06.03.2002 19:00:00","-1.336413","0.7731354","-22.57276","21.69769","-0.4643307","16.59541","25.39606","5.403418","3.49291","0","13.37627","-2.984321","21.3271","21.1805","21.2538","5.403417","25.39606","39.88396","19.52401","19.52401","9.084483","6.325",
"06.03.2002 20:00:00","-1.235782","0.7910811","-24.54008","22.57055","-0.4671654","18.79373","25.39606","5.403418","3.494437","0","14.99204","-2.738","21.29492","21.12619","21.21056","5.403417","25.39606","39.88396","22.11027","22.11027","9.084483","5.4875",
"06.03.2002 21:00:00","-0.850329","0.8048247","-25.77313","23.80661","-0.4759406","21.63596","25.39606","2.701709","3.509364","0","17.23761","-2.282143","21.19902","21.06986","21.13444","2.70171","25.39606","37.18226","25.45407","25.45407","9.084483","5.05",
"06.03.2002 22:00:00","-0.548099","0.85843","-27.0253","24.2147","-0.4884415","23.77555","25.39606","2.701709","4.405515","0","18.11939","-2.895463","21.12596","21.02155","21.07375","2.70171","25.39606","39.45338","27.97123","27.97123","11.3556","4.5875",
"06.03.2002 23:00:00","-0.019657","0.8688046","-28.1749","24.54691","-0.5185367","34.94592","0","2.701709","4.430318","0","26.7171","-0.4856739","21.00406","20.85097","20.92751","2.70171","0","14.05731","41.11285","41.11285","11.3556","4.15",
"07.03.2002","-2.64429","0.8415537","-23.89855","27.7432","-0.6973394","9.722818","0","0.5403418","4.732712","0","7.724343","-6.03534","19.23796","20.57838","19.90817","0.540342","0","11.89594","11.43861","11.43861","11.3556","3.6875",
"07.03.2002 01:00:00","-1.875778","0.8311949","-23.62037","29.20157","-0.8495699","13.08561","0","0.5403418","4.891248","0","10.55362","-5.408416","18.66077","20.28521","19.47299","0.540342","0","11.89594","15.39484","15.39484","11.3556","3.3125",
"07.03.2002 02:00:00","-1.538752","0.8336645","-24.12366","29.8563","-0.8948137","14.50406","0","0.5403418","4.927017","0","11.91918","-5.433909","18.50898","20.0478","19.27839","0.540342","0","11.89594","17.0636","17.0636","11.3556","3.0125",
"07.03.2002 03:00:00","-1.245169","0.8485847","-25.10937","31.23902","-0.9318235","16.08395","0","0.5403418","4.955712","0","13.44504","-5.457725","18.3532","19.82501","19.08911","0.540342","0","11.89594","18.92229","18.92229","11.3556","2.7125",
"07.03.2002 04:00:00","-0.930328","0.8398389","-24.98943","32.79663","-0.9626006","16.78966","0","0.5403418","4.98243","0","14.07594","-5.408844","18.22732","19.62537","18.92635","0.540342","0","11.89594","19.75254","19.75254","11.3556","2.5375",
"07.03.2002 05:00:00","-0.686092","0.8407909","-25.26801","33.29766","-0.988331","18.45529","0","0.5403418","4.996402","0","14.86088","-4.578554","18.16031","19.43702","18.79866","0.540342","0","11.89594","21.71211","21.71211","11.3556","2.375",
"07.03.2002 06:00:00","0.034992","0.9126071","-33.23037","28.47564","-0.7415696","66.28407","0","0.5403418","4.57799","0","55.31283","-0.313044","20.93006","19.42536","20.17771","0.540342","0","11.89594","77.98125","77.98125","11.3556","2.2375",
"07.03.2002 07:00:00","-0.000002","0.8758627","-33.67611","29.05802","-0.62297","41.66723","25.39606","2.701709","3.548979","0","33.85374","0","21","19.61396","20.30698","2.70171","25.39606","37.18226","49.02028","49.02028","9.084483","2.1375",
"07.03.2002 08:00:00","0","0.8316892","-33.25451","28.99953","-0.6154193","41.75938","12.69803","5.403418","2.661734","2.212454","35.94843","0","21","19.68022","20.34011","5.403417","12.69803","24.91481","49.12868","49.12868","6.813363","2.2875",
"07.03.2002 09:00:00","0","0.7750358","-31.56312","28.64004","-0.6071542","39.487","12.69803","2.701709","1.774489","7.431905","35.7257","0","21","19.78258","20.39129","2.70171","12.69803","19.94198","46.4553","46.4553","4.54224","2.8375",
"07.03.2002 10:00:00","0","0.7619187","-29.96846","28.38122","-0.596057","36.28785","12.69803","2.701709","1.774489","10.99506","32.64765","0","21","19.90364","20.45182","2.70171","12.69803","19.94198","42.69158","42.69158","4.54224","3.4125",
"07.03.2002 11:00:00","0","0.7541704","-28.66453","27.85719","-0.58409","33.17956","12.69803","2.701709","1.774489","15.42078","29.65466","0","21","20.05258","20.52629","2.70171","12.69803","19.94198","39.03478","39.03478","4.54224","3.975",
"07.03.2002 12:00:00","0","0.7979839","-28.0594","27.88796","-0.5730624","30.26024","12.69803","5.403418","2.661734","14.63525","25.53597","-0.4350572","21","20.16358","20.58179","5.403417","12.69803","24.91481","35.60028","35.60028","6.813363","4.3875",
"07.03.2002 13:00:00","0","0.8235853","-26.99879","27.98512","-0.5612981","29.0082","12.69803","5.403418","3.548979","15.3242","23.39437","-1.16899","21","20.27729","20.63865","5.403417","12.69803","27.18593","34.12729","34.12729","9.084483","4.625",
"07.03.2002 14:00:00","0","0.773843","-26.32206","28.17987","-0.5505267","28.51919","12.69803","2.701709","2.661734","14.31366","24.10827","-0.6112354","21","20.3627","20.68135","2.70171","12.69803","22.21311","33.55199","33.55199","6.813363","4.825",
"07.03.2002 15:00:00","0","0.7300225","-26.09867","27.45568","-0.5490061","26.82335","12.69803","2.701709","1.774489","12.22069","24.08124","-0.5903017","21","20.41147","20.70573","2.70171","12.69803","19.94198","31.55688","31.55688","4.54224","4.9",
"07.03.2002 16:00:00","0","0.7239211","-25.75077","26.96829","-0.5459362","25.90873","12.69803","2.701709","1.774489","12.67136","23.38022","-0.7913803","21","20.47473","20.73737","2.70171","12.69803","19.94198","30.48086","30.48086","4.54224","4.9625",
"07.03.2002 17:00:00","-0.00418","0.7744003","-26.25854","26.59093","-0.5481783","25.53907","12.69803","5.403418","2.661608","7.891313","22.15779","-1.624296","21.00098","20.47258","20.73678","5.403417","12.69803","24.91481","30.04597","30.04597","6.813363","4.875",
"07.03.2002 18:00:00","0","0.8264323","-27.22518","26.39104","-0.5556904","28.30677","12.69803","5.403418","3.548979","3.138976","23.02537","-1.529377","21","20.42086","20.71043","5.403417","12.69803","27.18593","33.30208","33.30208","9.084483","4.55",
"07.03.2002 19:00:00","-0.007098","1.106102","-39.75064","26.94707","-0.5551118","36.45138","25.39606","5.403418","3.548703","0","30.05027","-0.5770436","21.0016","20.39835","20.69997","5.403417","25.39606","39.88396","42.88399","42.88399","9.084483","4.15",
"07.03.2002 20:00:00","0","1.125482","-41.87619","27.31109","-0.5548615","39.27237","25.39606","5.403418","3.548979","0","32.05256","0","21","20.37782","20.68891","5.403417","25.39606","39.88396","46.20279","46.20279","9.084483","3.5625",
"07.03.2002 21:00:00","0","1.000687","-37.92775","27.4776","-0.5589927","38.81079","25.39606","2.701709","3.548979","0","31.30211","0","21","20.32437","20.66219","2.70171","25.39606","37.18226","45.65975","45.65975","9.084483","2.8625",
"07.03.2002 22:00:00","0","0.9552472","-35.7468","27.49919","-0.5610348","38.71429","25.39606","2.701709","4.436224","0","30.14368","-1.307513","21","20.30352","20.65176","2.70171","25.39606","39.45338","45.54623","45.54623","11.3556","1.9125",
"07.03.2002 23:00:00","0","0.9393491","-35.40665","27.32245","-0.5740117","49.60133","0","2.701709","4.436224","0","39.61437","0","21","20.18014","20.59007","2.70171","0","14.05731","58.3545","58.3545","11.3556","1.6875",
"08.03.2002","-2.141722","0.8931317","-29.17904","30.55301","-0.7789634","15.72221","0","0.5403418","4.793546","0","13.30098","-6.536133","18.83191","19.97429","19.4031","0.540342","0","11.89594","18.49672","18.49672","11.3556","1.4875",
"08.03.2002 01:00:00","-0.868875","0.8829184","-29.06226","31.01526","-0.9680923","20.62363","0","0.5403418","4.989072","0","16.88264","-5.129518","18.19049","19.66796","18.92923","0.540342","0","11.89594","24.2631","24.2631","11.3556","1.05",
"08.03.2002 02:00:00","-0.508087","0.897434","-30.82213","31.03584","-1.007853","24.9903","0","0.5403418","5.004208","0","19.44021","-3.612773","18.10929","19.40523","18.75726","0.540342","0","11.89594","29.40035","29.40035","11.3556","0.4",
"08.03.2002 03:00:00","-0.207942","0.9056411","-32.04858","30.66632","-1.039729","27.80289","0","0.5403418","5.018702","0","21.56812","-3.143749","18.04441","19.2049","18.62465","0.540342","0","11.89594","32.70929","32.70929","11.3556","-0.0875",
"08.03.2002 04:00:00","-0.029828","0.9089671","-32.6224","29.97714","-1.066054","29.76753","0","0.5403418","5.025714","0","23.28326","-2.996256","18.00635","19.02997","18.51816","0.540342","0","11.89594","35.02063","35.02063","11.3556","-0.325",
"08.03.2002 05:00:00","0","0.9123131","-33.1336","29.50261","-1.088509","32.22744","0","0.5403418","5.028387","0","24.99185","-2.34355","18","18.85389","18.42694","0.540342","0","11.89594","37.91463","37.91463","11.3556","-0.525",
"08.03.2002 06:00:00","0.066523","0.9861506","-42.26481","24.40498","-0.8262229","84.27427","0","0.5403418","4.584334","0","71.55928","-0.3129772","20.91834","18.87272","19.89553","0.540342","0","11.89594","99.14619","99.14619","11.3556","-0.725",
"08.03.2002 07:00:00","-0.000007","0.9556171","-43.33581","23.93197","-0.7051629","59.78188","25.39606","2.701709","3.54898","0.1542408","50.71889","0","21","19.08876","20.04438","2.70171","25.39606","37.18226","70.33163","70.33163","9.084483","-0.925",
"08.03.2002 08:00:00","0","0.9142426","-43.35688","23.24317","-0.7004257","59.7178","12.69803","5.403418","2.661734","2.14885","52.91727","0","21","19.17344","20.08672","5.403417","12.69803","24.91481","70.25623","70.25623","6.813363","-0.9375",
"08.03.2002 09:00:00","0","0.871062","-43.17996","22.65315","-0.693283","58.59226","12.69803","2.701709","1.774489","6.884961","54.06581","0","21","19.28056","20.14028","2.70171","12.69803","19.94198","68.93208","68.93208","4.54224","-0.9",
"08.03.2002 10:00:00","0","0.8749745","-43.76309","22.29171","-0.6831062","57.55815","12.69803","2.701709","1.774489","10.46513","52.99268","0","21","19.40526","20.20263","2.70171","12.69803","19.94198","67.71548","67.71548","4.54224","-1.0875",
"08.03.2002 11:00:00","0","0.8602901","-41.71575","21.93575","-0.6719928","53.88749","12.69803","2.701709","1.774489","14.19508","49.45588","0","21","19.53187","20.26594","2.70171","12.69803","19.94198","63.39705","63.39705","4.54224","-0.45",
"08.03.2002 12:00:00","0","0.8822997","-39.22491","21.4169","-0.6566864","48.05672","12.69803","5.403418","2.661734","16.94654","41.64571","0","21","19.7137","20.35685","5.403417","12.69803","24.91481","56.53732","56.53732","6.813363","0.3125",
"08.03.2002 13:00:00","0","0.9239776","-38.76352","21.38337","-0.6458769","47.73868","12.69803","5.403418","3.548979","16.54522","39.2918","0","21","19.82906","20.41453","5.403417","12.69803","27.18593","56.16315","56.16315","9.084483","0.5625",
"08.03.2002 14:00:00","0","0.8776988","-38.33129","21.48608","-0.635931","46.88487","12.69803","2.701709","2.661734","14.88838","40.58065","0","21","19.91923","20.45962","2.70171","12.69803","22.21311","55.15866","55.15866","6.813363","0.6625",
"08.03.2002 15:00:00","0","0.8318169","-38.0425","21.45433","-0.6299219","44.45953","12.69803","2.701709","1.774489","12.66526","40.26436","0","21","19.97776","20.48888","2.70171","12.69803","19.94198","52.30533","52.30533","4.54224","0.7",
"08.03.2002 16:00:00","0","0.8318869","-38.05877","21.38392","-0.6267366","44.13926","12.69803","2.701709","1.774489","10.90373","39.94403","0","21","20.01349","20.50675","2.70171","12.69803","19.94198","51.92853","51.92853","4.54224","0.7",
"08.03.2002 17:00:00","0","0.8760269","-38.45079","21.4144","-0.6258633","43.8798","12.69803","5.403418","2.661734","7.763175","37.54844","0","21","20.02187","20.51093","5.403417","12.69803","24.91481","51.62329","51.62329","6.813363","0.575",
"08.03.2002 18:00:00","0","0.9521499","-40.64379","21.45242","-0.6316482","48.54642","12.69803","5.403418","3.548979","2.723439","40.02331","0","21","19.9624","20.4812","5.403417","12.69803","27.18593","57.11343","57.11343","9.084483","0.375",
"08.03.2002 19:00:00","0","0.9528009","-41.32674","21.30689","-0.6328605","44.55763","25.39606","5.403418","3.548979","0","36.59898","-0.6981058","21","19.95531","20.47766","5.403417","25.39606","39.88396","52.42075","52.42075","9.084483","0.05",
"08.03.2002 20:00:00","0","0.9538357","-42.18911","21.04846","-0.6341501","45.62865","25.39606","5.403418","3.548979","0","37.38468","-0.5782111","21","19.95803","20.47901","5.403417","25.39606","39.88396","53.68076","53.68076","9.084483","-0.35",
"08.03.2002 21:00:00","0","1.044865","-48.115","20.83082","-0.6371018","54.31846","25.39606","2.701709","3.548979","0","45.30751","0","21","19.94028","20.47014","2.70171","25.39606","37.18226","63.90408","63.90408","9.084483","-0.8125",
"08.03.2002 22:00:00","0","1.056518","-47.54641","20.43131","-0.6397018","55.7497","25.39606","2.701709","4.436224","0","44.2309","0","21","19.9366","20.4683","2.70171","25.39606","39.45338","65.58788","65.58788","11.3556","-1.3125",
"08.03.2002 23:00:00","0","1.076608","-49.80369","19.92112","-0.6555893","69.85545","0","2.701709","4.436224","0","58.08307","0","21","19.80762","20.40381","2.70171","0","14.05731","82.18289","82.18289","11.3556","-1.8125",
"09.03.2002","-1.418913","1.083676","-45.48368","22.59643","-0.9097081","32.98864","0","0.5403418","4.857824","0","27.68843","-5.366719","18.42984","19.53131","18.98057","0.540342","0","11.89594","38.81017","38.81017","11.3556","-2.25",
"09.03.2002 01:00:00","-0.065555","0.9985117","-41.59079","22.24283","-1.081838","37.9943","0","0.5403418","5.02487","0","30.78855","-3.458327","18.01226","19.22119","18.61672","0.540342","0","11.89594","44.69917","44.69917","11.3556","-2.65",
"09.03.2002 02:00:00","0","0.9835666","-41.61965","21.35917","-1.113977","40.82738","0","0.5403418","5.028386","0","32.58926","-2.623144","18","18.99096","18.49548","0.540342","0","11.89594","48.03221","48.03221","11.3556","-3.05",
"09.03.2002 03:00:00","0","1.000592","-43.48085","20.59213","-1.139637","45.34042","0","0.5403418","5.028387","0","35.97495","-1.731615","18","18.77662","18.38831","0.540342","0","11.89594","53.34167","53.34167","11.3556","-3.5125",
"09.03.2002 04:00:00","0","0.9985002","-44.01156","19.895","-1.162099","48.14162","0","0.5403418","5.028387","0","37.73576","-0.8506625","18","18.59084","18.29542","0.540342","0","11.89594","56.6372","56.6372","11.3556","-3.825",
"09.03.2002 05:00:00","0","1.000914","-44.694","19.37175","-1.181907","50.85353","0","0.5403418","5.028387","0","39.58336","-0.1202085","18","18.42266","18.21133","0.540342","0","11.89594","59.82768","59.82768","11.3556","-4.0875",
"09.03.2002 06:00:00","0.090464","1.071801","-54.99628","15.76989","-0.920745","105.2475","0","0.5403418","4.584413","0","90.37295","-0.1450687","20.90507","18.45449","19.67978","0.540342","0","11.89594","123.8205","123.8205","11.3556","-4.325",
"09.03.2002 07:00:00","-0.000029","1.038596","-55.93906","14.95869","-0.7923475","79.27403","25.39606","2.701709","3.548983","0.6499752","68.77699","0","20.99999","18.74776","19.87388","2.70171","25.39606","37.18226","93.26356","93.26356","9.084483","-4.4625",
"09.03.2002 08:00:00","0","0.9898275","-54.86745","14.26617","-0.7472442","70.74378","12.69803","5.403418","2.661734","5.786336","62.95573","0","21","19.23541","20.1177","5.403417","12.69803","24.91481","83.22797","83.22797","6.813363","-4.1875",
"09.03.2002 09:00:00","0","0.9265822","-51.62652","13.80075","-0.7151631","61.3027","12.69803","2.701709","1.774489","11.79625","56.29008","0","21","19.58181","20.2909","2.70171","12.69803","19.94198","72.12082","72.12082","4.54224","-3.3125",
"09.03.2002 10:00:00","0","0.8971956","-47.46533","13.71452","-0.6784345","51.35292","12.69803","2.701709","1.774489","15.05125","46.57897","0","21","19.95237","20.47618","2.70171","12.69803","19.94198","60.4152","60.4152","4.54224","-2.15",
"09.03.2002 11:00:00","0","0.8672633","-43.36767","13.88539","-0.6434665","43.21456","12.69803","2.701709","1.774489","11.53685","39.4808","-0.7933754","21","20.28644","20.64322","2.70171","12.69803","19.94198","50.84066","50.84066","4.54224","-0.95",
"09.03.2002 12:00:00","-0.222478","0.885895","-40.07821","14.0899","-0.615667","37.6086","12.69803","5.403418","2.65839","11.08784","33.30421","-2.166739","21.04395","20.51241","20.77818","5.403417","12.69803","24.91481","44.24542","44.24542","6.813363","0.125",
"09.03.2002 13:00:00","-0.412621","0.9156579","-37.84564","14.14001","-0.5930789","36.1979","12.69803","5.403418","3.53587","11.00406","30.70018","-2.78472","21.0822","20.66625","20.87422","5.403417","12.69803","27.18593","42.58576","42.58576","9.084483","1",
"09.03.2002 14:00:00","-0.576666","0.8610694","-36.14156","13.97466","-0.5742923","34.47296","12.69803","2.701709","2.647565","10.18704","30.46359","-2.042619","21.11698","20.81273","20.96485","2.70171","12.69803","22.21311","40.55642","40.55642","6.813363","1.55",
"09.03.2002 15:00:00","-0.932574","0.8131594","-35.29424","13.70582","-0.5542686","32.2035","12.69803","2.701709","1.759693","9.190968","29.56713","-1.357931","21.19071","20.95053","21.07063","2.70171","12.69803","19.94198","37.88646","37.88646","4.54224","1.825",
"09.03.2002 16:00:00","-1.143904","0.811734","-35.08709","13.95981","-0.5360546","31.01186","12.69803","2.701709","1.754171","12.62263","28.3852","-1.361644","21.23411","21.04351","21.13881","2.70171","12.69803","19.94198","36.48454","36.48454","4.54224","1.9",
"09.03.2002 17:00:00","-1.128975","0.872032","-36.60666","14.40091","-0.5327791","32.50481","12.69803","5.403418","2.631755","11.79049","28.50069","-2.071891","21.22429","21.05529","21.13979","5.403417","12.69803","24.91481","38.24096","38.24096","6.813363","1.5875",
"09.03.2002 18:00:00","-0.35991","0.9514785","-39.85545","14.85519","-0.5726892","40.52","12.69803","5.403418","3.52787","5.868652","34.61271","-2.41254","21.06869","20.77242","20.92056","5.403417","12.69803","27.18593","47.6706","47.6706","9.084483","0.9",
"09.03.2002 19:00:00","-0.237327","0.9408326","-41.11631","14.93456","-0.6031113","39.73395","25.39606","5.403418","3.542862","0.5193466","33.9526","-2.911364","21.04571","20.5725","20.80911","5.403417","25.39606","39.88396","46.74582","46.74582","9.084483","-0.025",
"09.03.2002 20:00:00","-0.04539","0.9471804","-42.80948","15.11567","-0.6111712","41.71191","25.39606","5.403418","3.545679","0","35.6416","-2.891726","21.00875","20.50682","20.75779","5.403417","25.39606","39.88396","49.07283","49.07283","9.084483","-0.7125",
"09.03.2002 21:00:00","0","0.9651403","-44.92674","15.31944","-0.6194147","46.95064","25.39606","2.701709","3.548979","0","39.35309","-1.592587","21","20.43755","20.71877","2.70171","25.39606","37.18226","55.23604","55.23604","9.084483","-1.275",
"09.03.2002 22:00:00","0","1.035596","-47.70213","15.5564","-0.6239694","52.38185","25.39606","2.701709","4.436224","0","41.88924","-1.273037","21","20.38158","20.69079","2.70171","25.39606","39.45338","61.62571","61.62571","11.3556","-1.8125",
"09.03.2002 23:00:00","0","1.038482","-48.9113","15.77685","-0.6384937","65.30067","0","2.701709","4.436224","0","53.2804","0","21","20.22424","20.61212","2.70171","0","14.05731","76.82431","76.82431","11.3556","-2.3125",
"10.03.2002","-2.124173","0.9941753","-42.29564","18.04107","-0.8727519","29.17193","0","0.5403418","4.829043","0","24.47905","-6.376968","18.61046","19.92649","19.26847","0.540342","0","11.89594","34.31992","34.31992","11.3556","-2.875",
"10.03.2002 01:00:00","-0.476935","0.9825882","-41.83638","17.5591","-1.056807","35.4566","0","0.5403418","5.008484","0","28.20848","-3.675691","18.09076","19.58223","18.8365","0.540342","0","11.89594","41.71365","41.71365","11.3556","-3.1",
"10.03.2002 02:00:00","-0.166014","0.9784917","-41.74262","16.40232","-1.098125","37.32115","0","0.5403418","5.019204","0","30.05182","-3.654994","18.0318","19.32028","18.67604","0.540342","0","11.89594","43.90723","43.90723","11.3556","-3.1625",
"10.03.2002 03:00:00","-0.000118","0.9785523","-41.94442","16.06605","-1.131544","39.96156","0","0.5403418","5.028127","0","31.96699","-2.965688","18.00002","19.08048","18.54025","0.540342","0","11.89594","47.0136","47.0136","11.3556","-3.2625",
"10.03.2002 04:00:00","0","0.9777802","-41.97576","16.25913","-1.152825","42.48739","0","0.5403418","5.028387","0","33.46805","-1.960476","18","18.86813","18.43406","0.540342","0","11.89594","49.98517","49.98517","11.3556","-3.3",
"10.03.2002 05:00:00","0","0.9766258","-41.91237","16.5983","-1.170598","44.70671","0","0.5403418","5.028387","0","34.69082","-0.9651972","18","18.67853","18.33926","0.540342","0","11.89594","52.59613","52.59613","11.3556","-3.3",
"10.03.2002 06:00:00","0.083057","1.045341","-51.42106","14.213","-0.9065226","98.45107","0","0.5403418","4.584378","0","84.19893","-0.2333509","20.91018","18.68886","19.79952","0.540342","0","11.89594","115.8248","115.8248","11.3556","-3.3625",
"10.03.2002 07:00:00","-0.000019","1.011463","-51.91426","14.62211","-0.7719169","71.36245","25.39606","2.701709","3.548982","1.131507","61.32103","0","21","18.98851","19.99426","2.70171","25.39606","37.18226","83.95583","83.95583","9.084483","-3.3375",
"10.03.2002 08:00:00","0","0.9457471","-48.64936","15.38336","-0.7011747","56.48788","12.69803","5.403418","2.661734","8.997483","49.21527","0","21","19.64531","20.32265","5.403417","12.69803","24.91481","66.45633","66.45633","6.813363","-2.4875",
"10.03.2002 09:00:00","0","0.8650637","-43.25312","16.36628","-0.6579211","44.8777","12.69803","2.701709","1.774489","14.18533","40.34779","0","21","20.01242","20.50621","2.70171","12.69803","19.94198","52.79729","52.79729","4.54224","-0.9375",
"10.03.2002 10:00:00","-0.001701","0.8160874","-36.83974","17.14276","-0.6222152","34.86652","12.69803","2.701709","1.77446","16.10775","31.57919","-0.8264368","21.00035","20.31127","20.65581","2.70171","12.69803","19.94198","41.01944","41.01944","4.54224","1.075",
"10.03.2002 11:00:00","0","0.800106","-34.74971","17.47777","-0.6426272","39.24388","12.69803","2.701709","1.774489","14.93111","35.2752","0","21","20.08742","20.54371","2.70171","12.69803","19.94198","46.16927","46.16927","4.54224","1.775",
"10.03.2002 12:00:00","-0.035224","0.834944","-33.91333","17.69034","-0.6063483","33.3758","12.69803","5.403418","2.661514","9.309989","29.21081","-1.698241","21.0075","20.42726","20.71738","5.403417","12.69803","24.91481","39.26566","39.26566","6.813363","2.075",
"10.03.2002 13:00:00","-0.26722","0.8612095","-31.93677","17.89655","-0.5736994","29.70177","12.69803","5.403418","3.541935","8.843999","24.69318","-2.529824","21.05781","20.68278","20.87029","5.403417","12.69803","27.18593","34.94326","34.94326","9.084483","2.8",
"10.03.2002 14:00:00","-0.700647","0.8123851","-29.97008","17.76419","-0.5386484","26.42735","12.69803","2.701709","2.645828","11.36676","22.86196","-1.831117","21.15184","20.92388","21.03786","2.70171","12.69803","22.21311","31.091","31.091","6.813363","3.725",
"10.03.2002 15:00:00","-1.413679","0.7936329","-28.62339","17.40401","-0.4834881","20.89236","12.69803","2.701709","1.748657","13.95015","18.69584","-1.165834","21.32377","21.26605","21.29491","2.70171","12.69803","19.94198","24.57925","24.57925","4.54224","5.0375",
"10.03.2002 16:00:00","-0.523955","1.013433","-35.86552","17.53772","-0.4931654","26.91923","12.69803","2.701709","1.758095","11.00048","24.42481","-0.6829321","21.11699","21.28911","21.20304","2.70171","12.69803","19.94198","31.66968","31.66968","4.54224","5.725",
"10.03.2002 17:00:00","-0.076949","0.9496596","-32.48796","17.92442","-0.5417894","27.25471","12.69803","5.403418","2.661227","11.93591","23.31406","-0.9081979","21.01732","21.03946","21.02839","5.403417","12.69803","24.91481","32.06437","32.06437","6.813363","5.3625",
"10.03.2002 18:00:00","-0.082145","0.8652824","-29.04177","18.46513","-0.5588715","27.86362","12.69803","5.403418","3.544113","6.865434","23.33125","-2.274643","21.01873","20.81644","20.91759","5.403417","12.69803","27.18593","32.78072","32.78072","9.084483","4.5375",
"10.03.2002 19:00:00","-0.553047","0.8528646","-30.30022","19.04335","-0.5554026","26.7495","25.39606","5.403418","3.533024","0.4398222","21.93197","-2.458176","21.12016","20.73968","20.92992","5.403417","25.39606","39.88396","31.46999","31.46999","9.084483","3.5125",
"10.03.2002 20:00:00","-0.464772","0.8593233","-31.51928","20.18562","-0.5510159","28.12684","25.39606","5.403418","3.529817","0","23.15914","-2.524673","21.10044","20.70021","20.90033","5.403417","25.39606","39.88396","33.0904","33.0904","9.084483","2.975",
"10.03.2002 21:00:00","-0.126818","0.8590106","-31.85224","21.43052","-0.5553588","29.91453","25.39606","2.701709","3.540725","0","24.89016","-2.522905","21.02746","20.6649","20.84618","2.70171","25.39606","37.18226","35.19357","35.19357","9.084483","2.775",
"10.03.2002 22:00:00","-0.000163","0.9003077","-32.09796","22.71226","-0.5568579","31.51793","25.39606","2.701709","4.435763","0","24.67952","-2.655697","21.00004","20.63463","20.81733","2.70171","25.39606","39.45338","37.07991","37.07991","11.3556","2.6375",
"10.03.2002 23:00:00","0","0.9056963","-32.62857","23.78212","-0.5656654","43.53173","0","2.701709","4.436224","0","33.95361","0","21","20.48368","20.74184","2.70171","0","14.05731","51.21379","51.21379","11.3556","2.475",
"11.03.2002","-2.291817","0.8666612","-27.01528","27.55067","-0.7589824","13.42941","0","0.5403418","4.772934","0","11.18001","-6.366607","18.97538","20.21444","19.59491","0.540342","0","11.89594","15.7993","15.7993","11.3556","2.275",
"11.03.2002 01:00:00","-1.173438","0.8525088","-26.41617","29.08544","-0.9337878","16.70629","0","0.5403418","4.958697","0","13.95086","-5.68838","18.33694","19.90204","19.11949","0.540342","0","11.89594","19.65446","19.65446","11.3556","2.0125",
"11.03.2002 02:00:00","-0.880513","0.8519816","-26.73813","29.87904","-0.9741812","18.05626","0","0.5403418","4.982832","0","15.12463","-5.575406","18.21439","19.6586","18.93649","0.540342","0","11.89594","21.24265","21.24265","11.3556","1.775",
"11.03.2002 03:00:00","-0.575281","0.8543281","-27.15364","31.67855","-1.001601","20.10857","0","0.5403418","5.001511","0","16.18103","-4.642685","18.13192","19.43759","18.78476","0.540342","0","11.89594","23.65714","23.65714","11.3556","1.575",
"11.03.2002 04:00:00","-0.328444","0.8587741","-27.56536","32.85818","-1.022995","22.1034","0","0.5403418","5.012319","0","17.12405","-3.633048","18.07488","19.23586","18.65537","0.540342","0","11.89594","26.004","26.004","11.3556","1.4375",
"11.03.2002 05:00:00","-0.09704","0.8612844","-27.8361","33.28791","-1.046324","23.76814","0","0.5403418","5.022058","0","18.06254","-2.931196","18.02206","19.04808","18.53507","0.540342","0","11.89594","27.96251","27.96251","11.3556","1.3375",
"11.03.2002 06:00:00","0.06027","0.9345853","-36.13377","27.8457","-0.7873471","74.7285","0","0.5403418","4.584188","0","63.05499","-0.2857889","20.92221","19.05328","19.98774","0.540342","0","11.89594","87.91589","87.91589","11.3556","1.2375",
"11.03.2002 07:00:00","-0.000003","0.8996244","-36.58797","27.68822","-0.6585016","48.71552","25.39606","2.701709","3.54898","1.056742","40.51952","0","21","19.33566","20.16783","2.70171","25.39606","37.18226","57.31237","57.31237","9.084483","1.2",
"11.03.2002 08:00:00","0","0.8367169","-34.05577","27.79426","-0.604287","38.21484","12.69803","5.403418","2.661734","7.881855","32.31528","0","21","19.8687","20.43435","5.403417","12.69803","24.91481","44.95863","44.95863","6.813363","2.0125",
"11.03.2002 09:00:00","0","0.770613","-31.14988","28.23668","-0.5963718","36.83751","12.69803","2.701709","1.774489","9.383986","33.11036","0","21","19.91739","20.4587","2.70171","12.69803","19.94198","43.33825","43.33825","4.54224","3",
"11.03.2002 10:00:00","-0.002954","0.7470174","-28.5359","27.97362","-0.5666076","29.58402","12.69803","2.701709","1.774489","13.51696","26.3817","-0.3325228","21.00068","20.21555","20.60812","2.70171","12.69803","19.94198","34.80473","34.80473","4.54224","3.925",
"11.03.2002 11:00:00","-0.488366","0.7085696","-24.53108","27.48236","-0.5050333","18.93773","12.69803","2.701709","1.768112","11.41416","16.78827","-1.100112","21.11875","20.74623","20.93249","2.70171","12.69803","19.94198","22.27968","22.27968","4.54224","5.425",
"11.03.2002 12:00:00","-1.019202","0.7099652","-20.58763","27.21265","-0.4633137","13.77904","12.69803","5.403418","2.630118","10.88496","11.33618","-1.97569","21.26183","20.96202","21.11193","5.403417","12.69803","24.91481","16.21063","16.21063","6.813363","7.0375",
"11.03.2002 13:00:00","-0.55989","0.7373248","-19.3699","27.58023","-0.4958414","17.64146","12.69803","5.403418","3.516327","16.53297","13.92652","-1.920288","21.14729","20.69895","20.92312","5.403417","12.69803","27.18593","20.75467","20.75467","9.084483","7.5375",
"11.03.2002 14:00:00","-0.631416","0.692753","-19.13447","27.37476","-0.4760915","16.63781","12.69803","2.701709","2.642948","11.34007","13.86988","-1.437447","21.16736","20.94523","21.0563","2.70171","12.69803","22.21311","19.5739","19.5739","6.813363","7.625",
"11.03.2002 15:00:00","-0.985036","0.6460432","-18.58305","26.97078","-0.4519859","15.06428","12.69803","2.701709","1.752554","12.14277","13.25491","-0.9598558","21.26275","21.06865","21.1657","2.70171","12.69803","19.94198","17.72269","17.72269","4.54224","7.8875",
"11.03.2002 16:00:00","-0.734973","0.6501592","-18.92148","26.76622","-0.4675146","16.85699","12.69803","2.701709","1.755366","12.57604","15.02962","-0.9551742","21.19482","20.97077","21.08279","2.70171","12.69803","19.94198","19.83175","19.83175","4.54224","7.75",
"11.03.2002 17:00:00","-0.694984","0.706596","-20.29846","26.29064","-0.4832723","17.8354","12.69803","5.403418","2.638659","4.84612","14.97307","-1.488672","21.17941","20.89639","21.0379","5.403417","12.69803","24.91481","20.98282","20.98282","6.813363","7.1625",
"11.03.2002 18:00:00","-0.52003","0.7668248","-22.02931","26.00047","-0.4955678","20.47962","12.69803","5.403418","3.523165","2.825729","16.47112","-2.060938","21.13017","20.83221","20.98119","5.403417","12.69803","27.18593","24.09367","24.09367","9.084483","6.4625",
"11.03.2002 19:00:00","-0.812381","0.7864642","-23.84939","25.34611","-0.4982571","19.13348","25.39606","5.403418","3.519137","0.2285587","14.93699","-2.189798","21.19626","20.80841","21.00233","5.403417","25.39606","39.88396","22.50997","22.50997","9.084483","5.7625",
"11.03.2002 20:00:00","-0.760296","0.8048068","-25.68854","24.84938","-0.501262","21.15758","25.39606","5.403418","3.515946","0","16.76317","-2.273612","21.17853","20.79023","20.98438","5.403417","25.39606","39.88396","24.89127","24.89127","9.084483","5.0625",
"11.03.2002 21:00:00","-0.419845","0.8234155","-27.7108","24.53131","-0.5156335","24.88896","25.39606","2.701709","3.52816","0","20.28603","-2.344306","21.09603","20.75758","20.9268","2.70171","25.39606","37.18226","29.28113","29.28113","9.084483","4.3",
"11.03.2002 22:00:00","-0.110125","0.8826519","-29.8483","24.27776","-0.5313579","28.10052","25.39606","2.701709","4.427422","0","22.07023","-3.03101","21.02461","20.72338","20.87399","2.70171","25.39606","39.45338","33.05944","33.05944","11.3556","3.5",
"11.03.2002 23:00:00","-0.000115","0.9025186","-32.02997","24.14799","-0.5533802","41.99512","0","2.701709","4.435898","0","32.57145","0","21.00002","20.56351","20.78177","2.70171","0","14.05731","49.40602","49.40602","11.3556","2.7625",
"12.03.2002","-2.402901","0.8778536","-27.98923","26.94941","-0.7520835","14.12502","0","0.5403418","4.770456","0","11.83345","-6.46902","18.98501","20.28909","19.63705","0.540342","0","11.89594","16.61768","16.61768","11.3556","2",
"12.03.2002 01:00:00","-1.278606","0.8756655","-28.9062","27.70768","-0.9332929","18.71243","0","0.5403418","4.959442","0","15.80744","-5.982326","18.32509","19.97293","19.14901","0.540342","0","11.89594","22.01463","22.01463","11.3556","1.1375",
"12.03.2002 02:00:00","-0.931529","0.8940068","-31.25273","27.72831","-0.9795852","22.73191","0","0.5403418","4.986288","0","18.66936","-5.22461","18.20038","19.71816","18.95927","0.540342","0","11.89594","26.74343","26.74343","11.3556","0.2375",
"12.03.2002 03:00:00","-0.572857","0.9177898","-34.09521","27.43297","-1.016648","27.79588","0","0.5403418","5.00316","0","21.80284","-3.746361","18.11926","19.47901","18.79914","0.540342","0","11.89594","32.70103","32.70103","11.3556","-0.725",
"12.03.2002 04:00:00","-0.231154","0.9346671","-36.19169","26.56931","-1.053017","31.81532","0","0.5403418","5.016795","0","25.13155","-3.370384","18.04702","19.25479","18.65091","0.540342","0","11.89594","37.42978","37.42978","11.3556","-1.4125",
"12.03.2002 05:00:00","-0.007899","0.9442988","-37.62645","25.76006","-1.085642","35.2507","0","0.5403418","5.027107","0","28.02151","-3.058364","18.00159","19.04966","18.52562","0.540342","0","11.89594","41.47142","41.47142","11.3556","-1.9125",
"12.03.2002 06:00:00","0.062608","1.020841","-47.84108","21.10116","-0.8282499","88.98468","0","0.5403418","4.584349","0","75.4549","-0.3348356","20.9172","19.04189","19.97954","0.540342","0","11.89594","104.6879","104.6879","11.3556","-2.2875",
"12.03.2002 07:00:00","-0.000013","0.9885216","-48.82827","20.47616","-0.7027224","63.13238","25.39606","2.701709","3.548981","0.8670439","53.44235","0","21","19.31409","20.15704","2.70171","25.39606","37.18226","74.27338","74.27338","9.084483","-2.4625",
"12.03.2002 08:00:00","0","0.9294897","-46.45494","20.25108","-0.6437335","50.43897","12.69803","5.403418","2.661734","6.85862","43.40829","-3.897649E-02","21","19.9129","20.45645","5.403417","12.69803","24.91481","59.33997","59.33997","6.813363","-1.8125",
"12.03.2002 09:00:00","-0.012095","0.849161","-41.23159","20.54651","-0.6017085","37.85892","12.69803","2.701709","1.774489","11.16899","34.35266","-0.891573","21.00242","20.31234","20.65738","2.70171","12.69803","19.94198","44.53991","44.53991","4.54224","-0.275",
"12.03.2002 10:00:00","-0.394467","0.8049022","-35.46353","20.83195","-0.5607036","29.5158","12.69803","2.701709","1.769962","12.79235","26.8417","-1.354545","21.08253","20.62433","20.85343","2.70171","12.69803","19.94198","34.72448","34.72448","4.54224","1.5875",
"12.03.2002 11:00:00","-0.921747","0.760381","-30.03308","20.60372","-0.5177522","22.93233","12.69803","2.701709","1.759125","13.75722","20.52044","-1.248883","21.20405","20.89457","21.04931","2.70171","12.69803","19.94198","26.97922","26.97922","4.54224","3.4875",
"12.03.2002 12:00:00","-1.337814","0.7601377","-25.35578","20.41466","-0.4855587","17.54129","12.69803","5.403418","2.623654","13.81534","14.42381","-1.857694","21.3136","21.07972","21.19666","5.403417","12.69803","24.91481","20.63681","20.63681","6.813363","5.2625",
"12.03.2002 13:00:00","-1.436118","0.7620416","-21.61409","20.51556","-0.4675148","15.79662","12.69803","5.403418","3.487077","14.83064","12.65849","-2.915332","21.35787","21.17785","21.26786","5.403417","12.69803","27.18593","18.58426","18.58426","9.084483","6.7125",
"12.03.2002 14:00:00","-1.554217","0.6980453","-19.24916","20.80415","-0.4432464","14.33648","12.69803","2.701709","2.610148","14.35327","12.15277","-2.04449","21.4005","21.3471","21.3738","2.70171","12.69803","22.21311","16.86645","16.86645","6.813363","7.7625",
"12.03.2002 15:00:00","-1.966758","0.6675697","-18.65697","20.7543","-0.4086719","12.02016","12.69803","2.701709","1.731219","14.69635","10.48413","-1.172102","21.51465","21.55914","21.5369","2.70171","12.69803","19.94198","14.14137","14.14137","4.54224","8.4125",
"12.03.2002 16:00:00","-2.543121","0.6922132","-19.22679","20.38595","-0.3517291","8.841144","12.69803","2.701709","1.71416","13.07176","7.984356","-1.850786","21.68145","21.89508","21.78827","2.70171","12.69803","19.94198","10.40135","10.40135","4.54224","8.6",
"12.03.2002 17:00:00","-3.176655","0.7978509","-21.96787","19.75398","-0.3254308","9.391528","12.69803","5.403418","2.562736","11.21232","8.070372","-2.881877","21.78252","22.10636","21.94444","5.403417","12.69803","24.91481","11.04886","11.04886","6.813363","8.225",
"12.03.2002 18:00:00","-2.513457","0.7958548","-21.96703","19.62176","-0.3648931","14.55664","12.69803","5.403418","3.426178","5.968305","11.9028","-3.273132","21.5933","21.79821","21.69575","5.403417","12.69803","27.18593","17.12546","17.12546","9.084483","7.25",
"12.03.2002 19:00:00","-1.778176","0.7923436","-23.95301","19.78893","-0.4274061","16.87184","25.39606","5.403418","3.473595","0.7162612","13.97366","-3.504155","21.41786","21.51194","21.4649","5.403417","25.39606","39.88396","19.84922","19.84922","9.084483","5.925",
"12.03.2002 20:00:00","-1.643104","0.8107094","-26.32043","20.13836","-0.4390299","19.64982","25.39606","5.403418","3.479226","0","16.02608","-3.187441","21.37823","21.42625","21.40224","5.403417","25.39606","39.88396","23.11744","23.11744","9.084483","4.9",
"12.03.2002 21:00:00","-1.205889","0.8271713","-28.22739","20.99052","-0.4541733","23.30984","25.39606","2.701709","3.495935","0","18.66987","-2.432817","21.27169","21.34833","21.31001","2.70171","25.39606","37.18226","27.42333","27.42333","9.084483","4.1625",
"12.03.2002 22:00:00","-0.843936","0.8892477","-30.44602","21.3619","-0.4708591","26.70632","25.39606","2.701709","4.39144","0","20.64809","-3.127932","21.18449","21.27226","21.22838","2.70171","25.39606","39.45338","31.4192","31.4192","11.3556","3.4",
"12.03.2002 23:00:00","-0.05093","0.9083965","-32.61303","21.07789","-0.5129867","38.46837","0","2.701709","4.427496","0","30.43895","-1.443562","21.01033","21.06915","21.03974","2.70171","0","14.05731","45.25691","45.25691","11.3556","2.6625",
"13.03.2002","-2.927935","0.8878113","-28.76766","23.12979","-0.7059792","13.40229","0","0.5403418","4.736583","0","11.09759","-6.601143","19.18054","20.75953","19.97003","0.540342","0","11.89594","15.7674","15.7674","11.3556","1.9",
"13.03.2002 01:00:00","-2.01679","0.8794664","-29.0118","23.60705","-0.8716239","17.36624","0","0.5403418","4.907045","0","14.4897","-6.070483","18.60668","20.42854","19.51761","0.540342","0","11.89594","20.43088","20.43088","11.3556","1.2875",
"13.03.2002 02:00:00","-1.663085","0.8850712","-30.05629","23.90847","-0.9192328","19.34174","0","0.5403418","4.936261","0","16.37822","-6.161779","18.45058","20.16238","19.30648","0.540342","0","11.89594","22.75499","22.75499","11.3556","0.7875",
"13.03.2002 03:00:00","-1.252582","0.893221","-31.22985","24.61951","-0.9651671","21.49678","0","0.5403418","4.969428","0","18.20578","-6.00618","18.28169","19.90501","19.09335","0.540342","0","11.89594","25.29032","25.29032","11.3556","0.2875",
"13.03.2002 04:00:00","-0.883452","0.8999135","-32.07629","24.96141","-1.001902","24.14568","0","0.5403418","4.990787","0","19.62908","-4.891982","18.1876","19.66538","18.92649","0.540342","0","11.89594","28.40668","28.40668","11.3556","-0.025",
"13.03.2002 05:00:00","-0.580807","0.9049537","-32.77926","24.57781","-1.034132","26.5973","0","0.5403418","5.003111","0","20.83238","-3.744143","18.12264","19.44678","18.78471","0.540342","0","11.89594","31.29094","31.29094","11.3556","-0.2875",
"13.03.2002 06:00:00","0.042417","0.976063","-41.85243","20.41498","-0.7908726","77.22167","0","0.5403418","4.579838","0","64.72344","-0.2897664","20.92484","19.41431","20.16957","0.540342","0","11.89594","90.84903","90.84903","11.3556","-0.525",
"13.03.2002 07:00:00","-0.000006","0.9415152","-42.4343","20.27045","-0.669856","51.49679","25.39606","2.701709","3.54898","0.7870057","42.57433","0","21","19.65548","20.32774","2.70171","25.39606","37.18226","60.58446","60.58446","9.084483","-0.6",
"13.03.2002 08:00:00","0","0.8843352","-40.22865","20.08203","-0.6165562","40.82745","12.69803","5.403418","2.661734","6.430872","34.74962","-0.4003433","21","20.18354","20.59177","5.403417","12.69803","24.91481","48.03229","48.03229","6.813363","0.0875",
"13.03.2002 09:00:00","-0.059477","0.8064383","-35.47002","19.54456","-0.5854668","31.02677","12.69803","2.701709","1.774178","10.62252","28.21102","-1.188433","21.01253","20.50929","20.76091","2.70171","12.69803","19.94198","36.50208","36.50208","4.54224","1.625",
"13.03.2002 10:00:00","-0.496529","0.7616183","-30.07954","18.93211","-0.5505019","23.81302","12.69803","2.701709","1.767545","12.87802","21.40313","-1.228932","21.11007","20.78736","20.94871","2.70171","12.69803","19.94198","28.01531","28.01531","4.54224","3.4875",
"13.03.2002 11:00:00","-0.951342","0.7132212","-24.90958","18.20744","-0.5139651","17.62549","12.69803","2.701709","1.757088","14.20208","15.47718","-1.121879","21.22609","21.03601","21.13105","2.70171","12.69803","19.94198","20.73587","20.73587","4.54224","5.3875",
"13.03.2002 12:00:00","-1.362103","0.7107844","-20.74043","17.9034","-0.4816976","12.60072","12.69803","5.403418","2.619843","14.03533","10.8029","-2.634688","21.34641","21.22943","21.28792","5.403417","12.69803","24.91481","14.82438","14.82438","6.813363","7.0375",
"13.03.2002 13:00:00","-1.567678","0.7229039","-17.86906","18.17988","-0.453313","10.97159","12.69803","5.403418","3.47728","12.48481","9.157456","-3.586911","21.42576","21.38632","21.40604","5.403417","12.69803","27.18593","12.90776","12.90776","9.084483","8.35",
"13.03.2002 14:00:00","-1.71737","0.6598598","-15.81318","18.48962","-0.4223609","9.927307","12.69803","2.701709","2.59578","11.06499","8.725565","-2.563731","21.51495","21.55462","21.53478","2.70171","12.69803","22.21311","11.67918","11.67918","6.813363","9.3625",
"13.03.2002 15:00:00","-2.096483","0.6183611","-15.02883","18.78462","-0.3843538","8.266897","12.69803","2.701709","1.718048","12.38484","7.505819","-1.658178","21.65901","21.73599","21.6975","2.70171","12.69803","19.94198","9.725761","9.725761","4.54224","9.95",
"13.03.2002 16:00:00","-1.920423","0.6940972","-16.99356","19.41571","-0.342656","6.499959","12.69803","2.701709","1.706791","13.83455","5.752206","-1.630259","21.6632","21.96149","21.81235","2.70171","12.69803","19.94198","7.647011","7.647011","4.54224","10.1625",
"13.03.2002 17:00:00","-0.737848","0.7933313","-19.17791","20.31318","-0.3677078","7.040277","12.69803","5.403418","2.595052","10.68459","5.794188","-2.337418","21.4022","22.08653","21.74436","5.403417","12.69803","24.91481","8.282678","8.282678","6.813363","9.825",
"13.03.2002 18:00:00","-1.433616","0.7148321","-16.89069","20.66815","-0.3872619","10.11955","12.69803","5.403418","3.461992","5.63138","8.454083","-3.530207","21.48065","21.81071","21.64568","5.403417","12.69803","27.18593","11.90536","11.90536","9.084483","8.9125",
"13.03.2002 19:00:00","-1.858432","0.7548163","-19.90416","21.18183","-0.402999","11.98831","25.39606","5.403418","3.463441","0.5995597","10.15526","-3.877594","21.5021","21.59633","21.54922","5.403417","25.39606","39.88396","14.10389","14.10389","9.084483","7.6875",
"13.03.2002 20:00:00","-1.690281","0.839516","-24.34693","21.2473","-0.4159567","15.82416","25.39606","5.403418","3.471137","0","13.1484","-3.373525","21.3929","21.52489","21.45889","5.403417","25.39606","39.88396","18.61665","18.61665","9.084483","6.7625",
"13.03.2002 21:00:00","-0.922237","0.8662678","-26.53211","22.03146","-0.4444354","19.17083","25.39606","2.701709","3.50681","0","15.28092","-2.37722","21.21757","21.45617","21.33687","2.70171","25.39606","37.18226","22.55392","22.55392","9.084483","6.0625",
"13.03.2002 22:00:00","-0.493959","0.9843721","-30.85116","22.63509","-0.4560184","23.40061","25.39606","2.701709","4.401276","0","18.02431","-2.764063","21.1133","21.39404","21.25367","2.70171","25.39606","39.45338","27.53012","27.53012","11.3556","5.3625",
"13.03.2002 23:00:00","-0.000145","0.9095746","-29.05923","22.81012","-0.4952164","32.83028","0","2.701709","4.435817","0","25.76159","-1.373176","21.00003","21.20833","21.10418","2.70171","0","14.05731","38.62386","38.62386","11.3556","4.6625",
"14.03.2002","-2.989046","0.8539646","-24.05523","25.3177","-0.6609289","8.831123","0","0.5403418","4.707428","0","6.92487","-6.040362","19.36186","20.91931","20.14058","0.540342","0","11.89594","10.38956","10.38956","11.3556","3.9625",
"14.03.2002 01:00:00","-2.300146","0.8382601","-24.11399","26.34067","-0.8141313","12.37298","0","0.5403418","4.868047","0","9.833953","-5.500817","18.81299","20.60362","19.70831","0.540342","0","11.89594","14.55645","14.55645","11.3556","3.2625",
"14.03.2002 02:00:00","-2.005094","0.8511341","-25.59012","26.92194","-0.8583106","14.74674","0","0.5403418","4.89692","0","12.09765","-5.638566","18.65375","20.34766","19.5007","0.540342","0","11.89594","17.3491","17.3491","11.3556","2.625",
"14.03.2002 03:00:00","-1.644457","0.8686578","-27.21671","27.40191","-0.9061209","16.90075","0","0.5403418","4.933929","0","14.14898","-5.745536","18.45985","20.09987","19.27986","0.540342","0","11.89594","19.88323","19.88323","11.3556","2.025",
"14.03.2002 04:00:00","-1.264384","0.8644738","-27.68053","27.54321","-0.950486","18.27696","0","0.5403418","4.965727","0","15.45367","-5.810306","18.3102","19.87318","19.09169","0.540342","0","11.89594","21.50231","21.50231","11.3556","1.6125",
"14.03.2002 05:00:00","-0.951627","0.8664023","-28.35258","27.82034","-0.984921","20.2807","0","0.5403418","4.985603","0","16.68554","-5.175266","18.21252","19.66055","18.93653","0.540342","0","11.89594","23.85965","23.85965","11.3556","1.25",
"14.03.2002 06:00:00","0.023703","0.9385279","-37.01556","23.64642","-0.7478689","68.7425","0","0.5403418","4.575773","0","57.20005","-0.3664015","20.93146","19.61918","20.27532","0.540342","0","11.89594","80.87353","80.87353","11.3556","0.975",
"14.03.2002 07:00:00","-0.000003","0.9032653","-37.52426","23.86015","-0.6298003","43.37864","25.39606","2.701709","3.54898","0.7851346","35.18808","-0.1236263","21","19.84614","20.42307","2.70171","25.39606","37.18226","51.03369","51.03369","9.084483","0.9",
"14.03.2002 08:00:00","-0.008882","0.8436267","-35.33221","24.37337","-0.574232","33.18908","12.69803","5.403418","2.661734","6.521983","28.36626","-1.203087","21.00188","20.36272","20.6823","5.403417","12.69803","24.91481","39.04598","39.04598","6.813363","1.5875",
"14.03.2002 09:00:00","-0.315196","0.7726296","-31.17979","25.1068","-0.5311229","25.25378","12.69803","2.701709","1.770811","10.76235","22.78623","-1.247193","21.06848","20.6885","20.87849","2.70171","12.69803","19.94198","29.71032","29.71032","4.54224","3.125",
"14.03.2002 10:00:00","-0.822865","0.7322633","-26.41379","25.81928","-0.4814226","18.57804","12.69803","2.701709","1.76091","12.81112","16.40694","-1.195577","21.18938","20.98141","21.08539","2.70171","12.69803","19.94198","21.85652","21.85652","4.54224","4.925",
"14.03.2002 11:00:00","-1.338174","0.690303","-21.74514","25.59898","-0.4336759","12.39591","12.69803","2.701709","1.748287","14.05785","11.18226","-1.782406","21.32724","21.26231","21.29478","2.70171","12.69803","19.94198","14.58341","14.58341","4.54224","6.85",
