"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"14.03.2002 12:00:00","-1.685306","0.6898786","-17.72452","24.57875","-0.3991708","8.668934","12.69803","5.403418","2.6008","14.44749","7.394064","-2.713091","21.51224","21.44352","21.47788","5.403417","12.69803","24.91481","10.19875","10.19875","6.813363","8.6625",
"14.03.2002 13:00:00","-1.827773","0.6871694","-14.64653","23.6382","-0.3685375","7.50079","12.69803","5.403418","3.438306","11.69151","5.983515","-3.310314","21.65544","21.59499","21.62521","5.403417","12.69803","27.18593","8.824459","8.824459","9.084483","9.9875",
"14.03.2002 14:00:00","-1.94331","0.6237475","-13.04227","23.15541","-0.3399573","6.973804","12.69803","2.701709","2.563064","10.07713","5.916932","-2.346902","21.74413","21.76242","21.75327","2.70171","12.69803","22.21311","8.204475","8.204475","6.813363","10.775",
"14.03.2002 15:00:00","-1.257524","0.6610665","-14.60847","23.13739","-0.3301191","5.634725","12.69803","2.701709","1.709893","9.847472","4.957726","-1.467154","21.54822","21.93757","21.7429","2.70171","12.69803","19.94198","6.629088","6.629088","4.54224","11.1875",
"14.03.2002 16:00:00","-1.833876","0.7805247","-17.83056","22.61954","-0.3268543","6.901316","12.69803","2.701709","1.725342","13.33355","5.914032","-1.392848","21.76146","22.07111","21.91628","2.70171","12.69803","19.94198","8.119195","8.119195","4.54224","11.2375",
"14.03.2002 17:00:00","-1.158527","0.8530419","-19.49096","22.71885","-0.3101471","5.647293","12.69803","5.403418","2.563725","10.03448","4.455689","-2.203133","21.61829","22.20785","21.91307","5.403417","12.69803","24.91481","6.643874","6.643874","6.813363","10.7625",
"14.03.2002 18:00:00","-2.027724","0.6901641","-14.99213","22.93813","-0.3161073","8.292072","12.69803","5.403418","3.42558","5.585155","6.7495","-3.390113","21.73491","21.95591","21.84541","5.403417","12.69803","27.18593","9.755379","9.755379","9.084483","9.8125",
"14.03.2002 19:00:00","-2.098372","0.7190886","-17.43051","23.8548","-0.3439957","9.584719","25.39606","5.403418","3.43002","0.5596513","7.880758","-3.696389","21.69811","21.78763","21.74287","5.403417","25.39606","39.88396","11.27614","11.27614","9.084483","8.65",
"14.03.2002 20:00:00","-2.127923","0.7485966","-19.82304","25.09916","-0.342304","11.73564","25.39606","5.403418","3.428152","0","9.89114","-3.953343","21.64108","21.72797","21.68453","5.403417","25.39606","39.88396","13.80663","13.80663","9.084483","7.6375",
"14.03.2002 21:00:00","-1.704828","0.7715453","-21.91702","26.56419","-0.3649834","14.54149","25.39606","2.701709","3.462782","0","12.37503","-3.917408","21.42813","21.6622","21.54517","2.70171","25.39606","37.18226","17.10764","17.10764","9.084483","6.7375",
"14.03.2002 22:00:00","-1.263151","0.8610645","-25.08021","27.4916","-0.3851871","18.32241","25.39606","2.701709","4.363196","0","14.0692","-3.718348","21.29906","21.59649","21.44777","2.70171","25.39606","39.45338","21.55578","21.55578","11.3556","5.9",
"14.03.2002 23:00:00","-0.189577","0.8581564","-26.37087","27.90899","-0.4311118","28.20004","0","2.701709","4.415894","0","22.44637","-2.528491","21.04345","21.40747","21.22546","2.70171","0","14.05731","33.17651","33.17651","11.3556","5.0375",
"15.03.2002","-3.101467","0.844631","-23.43772","30.34409","-0.60417","7.344305","0","0.5403418","4.690933","0","5.490595","-6.041236","19.46068","21.1065","20.28359","0.540342","0","11.89594","8.640359","8.640359","11.3556","4.2",
"15.03.2002 01:00:00","-2.608514","0.8439998","-24.18812","30.49732","-0.7577574","11.79344","0","0.5403418","4.845774","0","9.276649","-5.518161","18.92473","20.78532","19.85502","0.540342","0","11.89594","13.87463","13.87463","11.3556","3.4",
"15.03.2002 02:00:00","-2.290057","0.8542122","-25.84134","30.22107","-0.8076902","14.40909","0","0.5403418","4.876032","0","11.75461","-5.708196","18.76052","20.52707","19.6438","0.540342","0","11.89594","16.95187","16.95187","11.3556","2.6",
"15.03.2002 03:00:00","-1.948618","0.8874238","-28.47336","29.80307","-0.8626348","17.56046","0","0.5403418","4.915369","0","14.76987","-5.874236","18.54988","20.26803","19.40895","0.540342","0","11.89594","20.65937","20.65937","11.3556","1.8",
"15.03.2002 04:00:00","-1.544607","0.9131478","-30.4459","28.94383","-0.9207808","19.9989","0","0.5403418","4.956541","0","17.0111","-5.853174","18.34375","20.02029","19.18202","0.540342","0","11.89594","23.52812","23.52812","11.3556","1.25",
"15.03.2002 05:00:00","-1.145255","0.8934323","-30.29026","28.43448","-0.9637917","21.44691","0","0.5403418","4.980633","0","17.73895","-5.286059","18.24257","19.7953","19.01894","0.540342","0","11.89594","25.23165","25.23165","11.3556","0.85",
"15.03.2002 06:00:00","0.010506","0.9540145","-38.78055","23.78732","-0.7316873","69.44048","0","0.5403418","4.574216","0","57.82999","-0.5235511","20.93358","19.7494","20.34149","0.540342","0","11.89594","81.69468","81.69468","11.3556","0.5125",
"15.03.2002 07:00:00","-0.000004","0.9198682","-39.55542","23.16656","-0.6181703","43.95324","25.39606","2.701709","3.54898","0.9874222","35.82279","-0.4096662","21","19.9859","20.49295","2.70171","25.39606","37.18226","51.70969","51.70969","9.084483","0.3375",
"15.03.2002 08:00:00","-0.229061","0.8561732","-36.82217","22.60493","-0.5538545","31.15673","12.69803","5.403418","2.659096","8.026436","26.95545","-1.961351","21.04733","20.62054","20.83393","5.403417","12.69803","24.91481","36.65498","36.65498","6.813363","1.175",
"15.03.2002 09:00:00","-0.964662","0.7703819","-31.27172","22.1072","-0.4956141","21.5167","12.69803","2.701709","1.759641","12.26562","19.16236","-1.394786","21.21031","21.02566","21.11798","2.70171","12.69803","19.94198","25.31376","25.31376","4.54224","3.075",
"15.03.2002 10:00:00","-1.555621","0.7189091","-25.31357","21.36456","-0.4418183","13.96435","12.69803","2.701709","1.744529","13.7604","12.84828","-2.20276","21.39316","21.37207","21.38261","2.70171","12.69803","19.94198","16.42864","16.42864","4.54224","5.3375",
"15.03.2002 11:00:00","-1.988304","0.6701249","-20.13072","20.22691","-0.3895901","9.54447","12.69803","2.701709","1.722737","14.50355","8.620619","-1.982988","21.64158","21.63611","21.63885","2.70171","12.69803","19.94198","11.22879","11.22879","4.54224","7.575",
"15.03.2002 12:00:00","-2.017288","0.7187977","-17.46866","19.36934","-0.3445279","5.852198","12.69803","5.403418","2.549605","14.36205","4.67312","-2.604954","21.79282","21.82357","21.8082","5.403417","12.69803","24.91481","6.884939","6.884939","6.813363","9.5875",
"15.03.2002 13:00:00","-0.717301","0.9462006","-19.50584","19.55577","-0.3738078","8.16972","12.69803","5.403418","3.445244","14.91187","6.749557","-2.547951","21.45887","21.90958","21.68423","5.403417","12.69803","27.18593","9.611435","9.611435","9.084483","11.2375",
"15.03.2002 14:00:00","-1.517004","0.6119042","-10.87087","19.15413","-0.3489631","4.345022","12.69803","2.701709","2.567739","14.16835","3.45944","-2.01339","21.77916","22.06059","21.91988","2.70171","12.69803","22.21311","5.111791","5.111791","6.813363","12.425",
"15.03.2002 15:00:00","-1.317795","0.7051221","-12.97489","19.26938","-0.3026324","2.850471","12.69803","2.701709","1.698295","14.65461","2.31463","-1.231554","21.77459","22.29238","22.03348","2.70171","12.69803","19.94198","3.353495","3.353495","4.54224","13.1125",
"15.03.2002 16:00:00","-1.144681","0.9225911","-16.97028","18.9461","-0.2580411","2.840048","12.69803","2.701709","1.686904","13.46777","2.717954","-1.645237","21.95174","22.62654","22.28914","2.70171","12.69803","19.94198","3.341233","3.341233","4.54224","13.3",
"15.03.2002 17:00:00","-0.813054","1.227416","-23.94368","19.0831","-0.1942578","3.788824","12.69803","5.403418","2.465429","11.58174","3.649485","-2.679765","22.02443","22.87099","22.44771","5.403417","12.69803","24.91481","4.45744","4.45744","6.813363","12.8625",
"15.03.2002 18:00:00","-1.533417","0.8272579","-15.90909","19.81604","-0.2702115","4.634684","12.69803","5.403418","3.399258","6.283345","3.521664","-3.065307","21.86744","22.53785","22.20264","5.403417","12.69803","27.18593","5.45257","5.45257","9.084483","11.725",
"15.03.2002 19:00:00","-0.830948","1.02527","-23.40916","20.48143","-0.3389527","10.57091","25.39606","5.403418","3.451831","0.7661213","9.126467","-2.815135","21.46622","22.22643","21.84633","5.403417","25.39606","39.88396","12.43636","12.43636","9.084483","10.2",
"15.03.2002 20:00:00","-2.304468","0.7535751","-18.05522","20.85126","-0.3009431","8.259096","25.39606","5.403418","3.391679","0","6.616053","-3.629477","21.84165","22.15067","21.99616","5.403417","25.39606","39.88396","9.716583","9.716583","9.084483","9.1",
"15.03.2002 21:00:00","-1.976806","0.7470489","-18.9712","22.73773","-0.3230778","10.75569","25.39606","2.701709","3.430175","0","8.994532","-3.79233","21.65948","22.0782","21.86884","2.70171","25.39606","37.18226","12.65375","12.65375","9.084483","8.2375",
"15.03.2002 22:00:00","-1.938172","0.8126155","-20.99425","24.3541","-0.3254029","12.85155","25.39606","2.701709","4.300401","0","10.50688","-4.987053","21.57328","22.01578","21.79453","2.70171","25.39606","39.45338","15.11947","15.11947","11.3556","7.4",
"15.03.2002 23:00:00","-0.706988","0.8096387","-22.03896","25.42489","-0.3799515","20.44351","0","2.701709","4.377692","0","15.81674","-2.911808","21.17423","21.8204","21.49731","2.70171","0","14.05731","24.05118","24.05118","11.3556","6.6",
"16.03.2002","-3.268197","0.7978119","-19.58658","27.74571","-0.5402029","2.604598","0","0.5403418","4.634848","0","1.579096","-6.229341","19.81989","21.51252","20.66621","0.540342","0","11.89594","3.064233","3.064233","11.3556","5.8",
"16.03.2002 01:00:00","-3.185013","0.8083022","-20.42877","28.68599","-0.6751081","7.069514","0","0.5403418","4.764709","0","4.840329","-5.134811","19.29647","21.18919","20.24283","0.540342","0","11.89594","8.317076","8.317076","11.3556","5.0625",
"16.03.2002 02:00:00","-2.84964","0.8216782","-21.89854","28.28577","-0.7319587","9.487874","0","0.5403418","4.809597","0","7.1388","-5.27493","19.10154","20.92692","20.01423","0.540342","0","11.89594","11.1622","11.1622","11.3556","4.3625",
"16.03.2002 03:00:00","-2.574264","0.847267","-23.87268","27.85601","-0.7843712","12.06704","0","0.5403418","4.846609","0","9.59714","-5.414869","18.90755","20.67941","19.79348","0.540342","0","11.89594","14.19652","14.19652","11.3556","3.6625",
"16.03.2002 04:00:00","-2.183314","0.8450735","-24.44616","27.45171","-0.8356431","13.43276","0","0.5403418","4.884683","0","10.88643","-5.478646","18.73288","20.44562","19.58925","0.540342","0","11.89594","15.80324","15.80324","11.3556","3.2125",
"16.03.2002 05:00:00","-1.867837","0.8423014","-24.87488","26.70498","-0.8780407","14.68564","0","0.5403418","4.909176","0","12.07751","-5.535716","18.60384","20.22891","19.41637","0.540342","0","11.89594","17.27723","17.27723","11.3556","2.85",
"16.03.2002 06:00:00","-0.065051","0.9046543","-32.62761","22.45025","-0.6830796","50.68952","0","0.5403418","4.55794","0","41.1404","-1.165679","20.96397","20.16138","20.56267","0.540342","0","11.89594","59.63473","59.63473","11.3556","2.5125",
"16.03.2002 07:00:00","0","0.8687161","-33.23288","22.01232","-0.5890486","33.34453","25.39606","2.701709","3.548979","0.9180564","27.07487","-1.444271","21","20.34184","20.67092","2.70171","25.39606","37.18226","39.22885","39.22885","9.084483","2.3375",
"16.03.2002 08:00:00","-0.121865","0.8114129","-31.3301","21.77801","-0.5489888","27.16215","12.69803","5.403418","2.660172","5.689236","23.4268","-1.856889","21.02681","20.72842","20.87762","5.403417","12.69803","24.91481","31.95546","31.95546","6.813363","2.9875",
"16.03.2002 09:00:00","-0.47737","0.7431197","-27.82849","21.38834","-0.5173423","22.0914","12.69803","2.701709","1.766966","10.07066","19.79572","-1.170787","21.10802","20.96467","21.03634","2.70171","12.69803","19.94198","25.98988","25.98988","4.54224","4.3375",
"16.03.2002 10:00:00","-0.925125","0.70747","-23.85785","21.28824","-0.4781864","16.44466","12.69803","2.701709","1.757983","12.62134","14.44265","-1.164756","21.22005","21.22495","21.2225","2.70171","12.69803","19.94198","19.34666","19.34666","4.54224","5.9",
"16.03.2002 11:00:00","-1.334974","0.7292385","-21.95303","21.22539","-0.4375761","12.67731","12.69803","2.701709","1.747348","13.94701","11.1896","-1.356585","21.32127","21.47478","21.39803","2.70171","12.69803","19.94198","14.91448","14.91448","4.54224","7.5625",
"16.03.2002 12:00:00","-1.319942","0.750047","-19.04347","21.67632","-0.4115911","7.888025","12.69803","5.403418","2.615489","14.33278","6.53052","-2.464836","21.398","21.65623","21.52711","5.403417","12.69803","24.91481","9.28003","9.28003","6.813363","9.075",
"16.03.2002 13:00:00","-1.862122","0.6981028","-14.60093","22.39692","-0.3517373","6.535093","12.69803","5.403418","3.434324","9.890643","5.05791","-3.250037","21.71528","21.82698","21.77113","5.403417","12.69803","27.18593","7.688344","7.688344","9.084483","10.2875",
"16.03.2002 14:00:00","-2.02728","0.6380062","-12.99209","23.03259","-0.3108037","5.852579","12.69803","2.701709","2.552933","9.456455","4.832854","-2.293452","21.81509","21.97155","21.89332","2.70171","12.69803","22.21311","6.885387","6.885387","6.813363","11.1375",
"16.03.2002 15:00:00","-1.092609","0.6787303","-14.46532","23.59461","-0.3159934","4.910915","12.69803","2.701709","1.71519","7.932497","4.247367","-1.386632","21.55691","22.13587","21.84639","2.70171","12.69803","19.94198","5.777547","5.777547","4.54224","11.5875",
"16.03.2002 16:00:00","-0.746575","1.110304","-24.51072","24.26542","-0.3051432","8.251476","12.69803","2.701709","1.728732","13.85981","7.881089","-1.17357","21.51188","22.24016","21.87602","2.70171","12.69803","19.94198","9.707619","9.707619","4.54224","11.7",
"16.03.2002 17:00:00","-1.110261","0.9816517","-21.73337","24.86017","-0.281808","7.47246","12.69803","5.403418","2.58017","10.2823","5.908778","-1.837905","21.68431","22.35399","22.01915","5.403417","12.69803","24.91481","8.791129","8.791129","6.813363","11.325",
"16.03.2002 18:00:00","-1.666776","0.6701099","-13.68296","25.58156","-0.2908653","6.162603","12.69803","5.403418","3.435199","5.680924","4.700306","-3.235058","21.75442","22.14915","21.95179","5.403417","12.69803","27.18593","7.250121","7.250121","9.084483","10.4125",
"16.03.2002 19:00:00","-2.29607","0.7065433","-16.22277","27.06458","-0.2848416","7.857451","25.39606","5.403418","3.399326","0.6723201","6.233585","-3.599561","21.8559","21.96868","21.91229","5.403417","25.39606","39.88396","9.24406","9.24406","9.084483","9.25",
"16.03.2002 20:00:00","-2.281984","0.7214609","-17.1862","29.0054","-0.2779188","8.747107","25.39606","5.403418","3.399277","0","7.068479","-3.693372","21.81906","21.92557","21.87231","5.403417","25.39606","39.88396","10.29071","10.29071","9.084483","8.8625",
"16.03.2002 21:00:00","-1.954082","0.7129909","-16.7544","31.15064","-0.2808042","9.145198","25.39606","2.701709","3.41728","0","7.479839","-3.620161","21.70376","21.8934","21.79858","2.70171","25.39606","37.18226","10.75906","10.75906","9.084483","8.9625",
"16.03.2002 22:00:00","-1.722663","0.7465982","-16.45437","33.20638","-0.2821746","9.093345","25.39606","2.701709","4.291369","0","7.016533","-4.48066","21.63758","21.86866","21.75312","2.70171","25.39606","39.45338","10.69805","10.69805","11.3556","9",
"16.03.2002 23:00:00","-0.650564","0.7353579","-15.9282","35.8367","-0.3272631","13.90898","0","2.701709","4.37101","0","10.64003","-3.027658","21.19279","21.70491","21.44885","2.70171","0","14.05731","16.3635","16.3635","11.3556","9.0625",
"17.03.2002","-2.193832","0.7120268","-13.03644","39.40532","-0.4438735","0","0","0.5403418","4.572367","0","0","-5.721316","20.18006","21.46852","20.82429","0.540342","0","11.89594","0","0","11.3556","9.1625",
"17.03.2002 01:00:00","-2.568712","0.6949533","-11.46079","42.088","-0.5573962","0","0","0.5403418","4.700681","0","0","-5.332333","19.65227","21.21957","20.43592","0.540342","0","11.89594","0","0","11.3556","9.3875",
"17.03.2002 02:00:00","-2.352041","0.6782753","-10.6065","42.50365","-0.5876569","0","0","0.5403418","4.720903","0","0","-5.105394","19.57677","21.03589","20.30633","0.540342","0","11.89594","0","0","11.3556","9.75",
"17.03.2002 03:00:00","-2.136824","0.6612433","-9.759925","43.51837","-0.6075861","0","0","0.5403418","4.733231","0","0","-4.8702","19.52235","20.87697","20.19966","0.540342","0","11.89594","0","0","11.3556","10.15",
"17.03.2002 04:00:00","-1.944974","0.6455337","-9.045615","45.09277","-0.6218867","0","0","0.5403418","4.743883","0","0","-4.670354","19.47224","20.73379","20.10302","0.540342","0","11.89594","0","0","11.3556","10.4875",
"17.03.2002 05:00:00","-1.802384","0.6346688","-8.544133","47.45983","-0.6308948","0","0","0.5403418","4.754872","0","0","-4.519405","19.41451","20.60202","20.00827","0.540342","0","11.89594","0","0","11.3556","10.725",
"17.03.2002 06:00:00","-0.101543","0.6711556","-11.86332","44.6641","-0.4756994","19.65665","0","0.5403418","4.509797","0","15.40958","-1.797414","21.05221","20.57659","20.8144","0.540342","0","11.89594","23.12547","23.12547","11.3556","10.8625",
"17.03.2002 07:00:00","-0.418875","0.6405709","-12.46196","46.65681","-0.3973398","7.892918","25.39606","2.701709","3.529812","0.1550386","6.445049","-2.957262","21.15755","20.67061","20.91408","2.70171","25.39606","37.18226","9.285786","9.285786","9.084483","10.5875",
"17.03.2002 08:00:00","-0.386409","0.5930775","-11.91698","48.6679","-0.3773518","8.591405","12.69803","5.403418","2.643203","1.020396","7.044512","-1.650286","21.12453","20.70667","20.9156","5.403417","12.69803","24.91481","10.10754","10.10754","6.813363","10.9",
"17.03.2002 09:00:00","-0.277904","0.5370102","-10.91153","49.75988","-0.3730656","8.574123","12.69803","2.701709","1.765765","2.295131","7.246662","-0.6829681","21.09249","20.72666","20.90958","2.70171","12.69803","19.94198","10.0872","10.0872","4.54224","11.45",
"17.03.2002 10:00:00","-0.342803","0.5254461","-10.11643","50.16742","-0.360678","7.009286","12.69803","2.701709","1.765252","3.557772","6.041881","-0.9519204","21.11702","20.80731","20.96216","2.70171","12.69803","19.94198","8.246218","8.246218","4.54224","11.9125",
"17.03.2002 11:00:00","-0.408326","0.5291905","-9.707221","50.20453","-0.3508901","6.362068","12.69803","2.701709","1.762714","4.546923","5.532926","-1.00297","21.1382","20.8549","20.99655","2.70171","12.69803","19.94198","7.484786","7.484786","4.54224","12.35",
"17.03.2002 12:00:00","-0.585797","0.556565","-9.066503","49.39817","-0.3361179","4.859445","12.69803","5.403418","2.633087","5.167147","3.994363","-1.816846","21.26568","20.91777","21.09173","5.403417","12.69803","24.91481","5.716994","5.716994","6.813363","12.6875",
"17.03.2002 13:00:00","-0.72996","0.5905999","-8.617125","48.61553","-0.3101467","4.202968","12.69803","5.403418","3.488539","9.219208","3.090676","-2.384574","21.37548","21.05098","21.21323","5.403417","12.69803","27.18593","4.944668","4.944668","9.084483","12.9875",
"17.03.2002 14:00:00","-1.099358","0.5143592","-6.698128","47.93145","-0.2289856","1.49948","12.69803","2.701709","2.579711","8.317957","0.8843364","-1.692375","21.72624","21.51227","21.61926","2.70171","12.69803","22.21311","1.764094","1.764094","6.813363","14.35",
"17.03.2002 15:00:00","-0.975247","0.5868804","-6.82571","48.38868","-0.1459449","0","12.69803","2.701709","1.683655","6.59532","0","-1.25254","21.97985","21.78418","21.88202","2.70171","12.69803","19.94198","0","0","4.54224","15.975",
"17.03.2002 16:00:00","-0.246371","0.8058468","-7.804639","48.17685","-0.1315032","0","12.69803","2.701709","1.690809","11.91823","0","-1.050406","22.09743","21.95947","22.02845","2.70171","12.69803","19.94198","0","0","4.54224","17.0625",
"17.03.2002 17:00:00","0.582816","1.353919","-12.11845","44.68632","-0.1066606","2.467624","12.69803","5.403418","2.495338","9.967707","2.507793","-1.301982","22.11658","22.10329","22.10993","5.403417","12.69803","24.91481","2.903087","2.903087","6.813363","17.5875",
"17.03.2002 18:00:00","-0.301877","0.7902883","-6.781532","42.49441","-0.1018562","0.456762","12.69803","5.403418","3.304592","6.313007","0.4065012","-2.005125","22.48981","22.02281","22.25631","5.403417","12.69803","27.18593","0.537367","0.537367","9.084483","17.575",
"17.03.2002 19:00:00","0.027948","1.637025","-16.57027","41.78813","-0.1163172","4.131122","25.39606","5.403418","3.298581","0.6101954","3.687488","-1.89851","22.30941","21.98094","22.14518","5.403417","25.39606","39.88396","4.860144","4.860144","9.084483","17.1875",
"17.03.2002 20:00:00","0.118433","2.376853","-27.12045","40.78582","-0.1288855","12.54155","25.39606","5.403418","3.382319","0","12.78235","-2.01928","22.23111","21.96065","22.09588","5.403417","25.39606","39.88396","14.75476","14.75476","9.084483","16.5625",
"17.03.2002 21:00:00","-0.344328","0.7077158","-8.168057","40.20086","-0.1569314","0.347271","25.39606","2.701709","3.329909","0","0.3250366","-2.599752","22.18411","21.96058","22.07234","2.70171","25.39606","37.18226","0.408554","0.408554","9.084483","15.8625",
"17.03.2002 22:00:00","-0.186848","1.113677","-14.22291","40.75834","-0.1770304","4.08484","25.39606","2.701709","4.232819","0","4.194702","-3.225775","21.86236","21.95225","21.9073","2.70171","25.39606","39.45338","4.805694","4.805694","11.3556","15.1625",
"17.03.2002 23:00:00","-0.676244","0.5909522","-6.435727","41.45171","-0.2541276","3.245507","0","2.701709","4.323114","0","2.178759","-2.576354","21.47174","21.79725","21.6345","2.70171","0","14.05731","3.818244","3.818244","11.3556","14.4625",
"18.03.2002","-1.276669","0.6026406","-6.428389","42.30645","-0.333339","0","0","0.5403418","4.4367","0","0","-3.67696","20.83265","21.6329","21.23277","0.540342","0","11.89594","0","0","11.3556","13.7625",
"18.03.2002 01:00:00","-1.602576","0.6325411","-7.800261","42.01226","-0.4229847","0","0","0.5403418","4.537824","0","0","-4.146328","20.41329","21.44528","20.92929","0.540342","0","11.89594","0","0","11.3556","12.4375",
"18.03.2002 02:00:00","-2.136243","0.7068416","-10.70945","42.30598","-0.5041063","0","0","0.5403418","4.629931","0","0","-4.800123","19.91107","21.24326","20.57716","0.540342","0","11.89594","0","0","11.3556","10.675",
"18.03.2002 03:00:00","-2.533464","0.7709996","-13.78393","41.45203","-0.6082301","0.762744","0","0.5403418","4.744412","0","0.1177323","-4.773804","19.37119","21.00809","20.18964","0.540342","0","11.89594","0.897346","0.897346","11.3556","8.9375",
"18.03.2002 04:00:00","-2.508437","0.7926097","-15.93531","39.65342","-0.6804034","3.727429","0","0.5403418","4.802387","0","1.943481","-4.164149","19.13691","20.78538","19.96114","0.540342","0","11.89594","4.385211","4.385211","11.3556","7.675",
"18.03.2002 05:00:00","-2.258635","0.7805644","-16.87021","39.17371","-0.7282547","5.7741","0","0.5403418","4.835945","0","3.827503","-4.408994","18.98743","20.5832","19.78532","0.540342","0","11.89594","6.793059","6.793059","11.3556","6.7375",
"18.03.2002 06:00:00","-0.076591","0.832666","-23.72775","34.18565","-0.5614814","35.85471","0","0.5403418","4.537929","0","28.85434","-1.711501","20.98917","20.51885","20.75401","0.540342","0","11.89594","42.18201","42.18201","11.3556","5.9625",
"18.03.2002 07:00:00","-0.239944","0.7934735","-24.36072","32.89826","-0.4820458","20.73632","25.39606","2.701709","3.543375","1.00842","16.52141","-2.177636","21.05734","20.69672","20.87703","2.70171","25.39606","37.18226","24.39567","24.39567","9.084483","5.6375",
"18.03.2002 08:00:00","-0.750578","0.7339311","-22.8499","31.64581","-0.4317628","16.1299","12.69803","5.403418","2.642237","6.055676","13.5577","-2.099841","21.18496","21.1123","21.14863","5.403417","12.69803","24.91481","18.97635","18.97635","6.813363","6.1625",
"18.03.2002 09:00:00","-1.228744","0.6622154","-20.05626","31.09314","-0.3820409","11.35746","12.69803","2.701709","1.747876","10.64181","10.36829","-1.921684","21.34953","21.43725","21.39339","2.70171","12.69803","19.94198","13.36172","13.36172","4.54224","7.3125",
"18.03.2002 10:00:00","-1.565633","0.6304503","-17.14339","31.00382","-0.332951","8.510983","12.69803","2.701709","1.730138","13.00556","7.65892","-1.817665","21.54799","21.66916","21.60858","2.70171","12.69803","19.94198","10.01292","10.01292","4.54224","8.675",
"18.03.2002 11:00:00","-1.90395","0.6011794","-14.69966","31.1784","-0.281097","6.355873","12.69803","2.701709","1.712604","11.82842","5.587524","-1.692539","21.7519","21.913","21.83245","2.70171","12.69803","19.94198","7.477498","7.477498","4.54224","9.8875",
"18.03.2002 12:00:00","-1.438942","0.6921374","-14.86059","31.46108","-0.2484287","3.788192","12.69803","5.403418","2.555512","12.4157","2.743759","-2.319613","21.73729","22.14188","21.93958","5.403417","12.69803","24.91481","4.456697","4.456697","6.813363","10.925",
"18.03.2002 13:00:00","-0.662452","1.056416","-21.119","31.29966","-0.2500768","7.494464","12.69803","5.403418","3.419024","10.81665","5.625247","-2.298412","21.57415","22.29922","21.93669","5.403417","12.69803","27.18593","8.817017","8.817017","9.084483","11.925",
"18.03.2002 14:00:00","-1.211444","1.048736","-20.30514","31.05091","-0.2122195","7.853942","12.69803","2.701709","2.575735","9.696297","6.449649","-1.643091","21.80093","22.43469","22.11781","2.70171","12.69803","22.21311","9.239932","9.239932","6.813363","12.675",
"18.03.2002 15:00:00","-1.169248","1.029164","-19.89179","31.15068","-0.1947037","6.536087","12.69803","2.701709","1.714214","10.02149","5.654053","-1.084945","21.81953","22.57257","22.19605","2.70171","12.69803","19.94198","7.689514","7.689514","4.54224","13.025",
"18.03.2002 16:00:00","-1.173079","0.9727321","-18.67288","31.18894","-0.1769235","4.111296","12.69803","2.701709","1.711032","13.89237","3.635684","-1.400659","21.87869","22.70951","22.2941","2.70171","12.69803","19.94198","4.836819","4.836819","4.54224","13.0375",
"18.03.2002 17:00:00","-1.192166","0.8272302","-15.70912","31.48387","-0.1511503","0.567648","12.69803","5.403418","2.542998","10.35503","0.2127288","-2.544959","21.94832","22.79225","22.37029","5.403417","12.69803","24.91481","0.667821","0.667821","6.813363","12.625",
"18.03.2002 18:00:00","-1.193783","0.8468112","-16.27316","32.37174","-0.1929339","5.680866","12.69803","5.403418","3.426869","6.203834","4.137087","-2.64823","21.80432","22.56552","22.18492","5.403417","12.69803","27.18593","6.683372","6.683372","9.084483","11.775",
"18.03.2002 19:00:00","-1.129958","1.091932","-24.68377","33.65963","-0.2265124","11.40581","25.39606","5.403418","3.449383","0.6094686","9.833883","-2.687156","21.5895","22.39116","21.99033","5.403417","25.39606","39.88396","13.4186","13.4186","9.084483","10.7125",
"18.03.2002 20:00:00","-0.945471","0.9789077","-23.5542","34.50224","-0.2284336","7.561649","25.39606","5.403418","3.442554","0","5.687506","-3.03583","21.5428","22.31553","21.92916","5.403417","25.39606","39.88396","8.896058","8.896058","9.084483","9.7375",
"18.03.2002 21:00:00","-1.67832","0.7202699","-17.22937","34.47269","-0.2394099","8.602123","25.39606","2.701709","3.437376","0","6.920382","-3.657058","21.69821","22.24305","21.97063","2.70171","25.39606","37.18226","10.12014","10.12014","9.084483","8.8375",
"18.03.2002 22:00:00","-2.155389","0.7899871","-19.28906","34.13773","-0.2217717","10.64332","25.39606","2.701709","4.264002","0","8.397177","-4.88438","21.74217","22.20386","21.97301","2.70171","25.39606","39.45338","12.52156","12.52156","11.3556","8",
"18.03.2002 23:00:00","-0.943118","0.7968543","-20.66521","34.83028","-0.289336","17.45583","0","2.701709","4.357625","0","13.71945","-3.585347","21.2487","22.01881","21.63375","2.70171","0","14.05731","20.53627","20.53627","11.3556","7.1375",
"19.03.2002","-3.343526","0.7944415","-18.89321","37.41385","-0.4456564","0.764493","0","0.5403418","4.607239","0","0.2062763","-6.57328","19.98005","21.72202","20.85104","0.540342","0","11.89594","0.899404","0.899404","11.3556","6.2375",
"19.03.2002 01:00:00","-3.402388","0.791795","-18.76572","37.99469","-0.5807219","4.641697","0","0.5403418","4.733164","0","2.529593","-4.989219","19.46385","21.41878","20.44131","0.540342","0","11.89594","5.46082","5.46082","11.3556","5.775",
"19.03.2002 02:00:00","-3.144355","0.8014753","-19.41056","37.43351","-0.6308329","6.261454","0","0.5403418","4.768794","0","4.106263","-4.998211","19.30806","21.17393","20.241","0.540342","0","11.89594","7.366416","7.366416","11.3556","5.5125",
"19.03.2002 03:00:00","-2.836946","0.7995323","-19.64701","36.13206","-0.6806219","7.381735","0","0.5403418","4.800036","0","5.185987","-5.003343","19.16301","20.95195","20.05748","0.540342","0","11.89594","8.684394","8.684394","11.3556","5.275",
"19.03.2002 04:00:00","-2.575373","0.7992703","-19.79446","35.00433","-0.7251117","8.320865","0","0.5403418","4.825219","0","6.102171","-4.983253","19.03655","20.74309","19.88982","0.540342","0","11.89594","9.789253","9.789253","11.3556","5.1375",
"19.03.2002 05:00:00","-2.293765","0.7937173","-19.71236","34.16209","-0.7676585","8.975117","0","0.5403418","4.850201","0","6.738034","-4.95283","18.91463","20.54383","19.72923","0.540342","0","11.89594","10.55896","10.55896","11.3556","5.0375",
"19.03.2002 06:00:00","-0.054709","0.8406605","-25.63428","30.14881","-0.593318","38.64312","0","0.5403418","4.542179","0","31.14256","-1.788059","20.98176","20.48893","20.73534","0.540342","0","11.89594","45.46249","45.46249","11.3556","4.9375",
"19.03.2002 07:00:00","-0.141325","0.7978725","-25.56662","31.00344","-0.506831","22.72051","25.39606","2.701709","3.545217","0.6211398","18.28499","-2.230631","21.03374","20.61744","20.82559","2.70171","25.39606","37.18226","26.73001","26.73001","9.084483","4.9625",
"19.03.2002 08:00:00","-0.060095","0.748462","-24.58216","32.19752","-0.4949892","22.58172","12.69803","5.403418","2.658643","3.660844","19.34216","-1.624649","21.01449","20.65582","20.83516","5.403417","12.69803","24.91481","26.56672","26.56672","6.813363","5.375",
"19.03.2002 09:00:00","-0.006194","0.6989549","-23.31878","32.29949","-0.4905369","21.78192","12.69803","2.701709","1.774209","7.498703","19.66613","-0.9997559","21.00151","20.70685","20.85418","2.70171","12.69803","19.94198","25.62579","25.62579","4.54224","5.975",
"19.03.2002 10:00:00","-0.198013","0.6826353","-21.6982","31.77309","-0.4696252","18.66132","12.69803","2.701709","1.772489","10.43371","16.67877","-1.003436","21.04998","20.90018","20.97508","2.70171","12.69803","19.94198","21.95449","21.95449","4.54224","6.6375",
"19.03.2002 11:00:00","-0.912405","0.6408297","-17.90266","29.86321","-0.4130653","11.17216","12.69803","2.701709","1.756903","12.621","9.985726","-1.500685","21.24652","21.31344","21.27998","2.70171","12.69803","19.94198","13.14372","13.14372","4.54224","8.275",
"19.03.2002 12:00:00","-1.205409","0.645381","-14.91075","27.94214","-0.3942296","8.187525","12.69803","5.403418","2.615518","11.81731","7.015152","-2.469653","21.38565","21.42262","21.40414","5.403417","12.69803","24.91481","9.632382","9.632382","6.813363","9.6625",
"19.03.2002 13:00:00","-1.419917","0.6689498","-13.52996","26.70197","-0.3696145","7.062537","12.69803","5.403418","3.465423","11.07292","5.597606","-3.146269","21.51011","21.58727","21.54869","5.403417","12.69803","27.18593","8.308867","8.308867","9.084483","10.375",
"19.03.2002 14:00:00","-1.728709","0.6081914","-11.97084","25.67085","-0.3224336","5.607062","12.69803","2.701709","2.571321","7.798435","4.602841","-2.238823","21.7313","21.84517","21.78824","2.70171","12.69803","22.21311","6.596543","6.596543","6.813363","11.2875",
"19.03.2002 15:00:00","-1.187838","0.6730889","-13.33558","25.09024","-0.3032137","4.52151","12.69803","2.701709","1.702954","8.832822","3.905787","-1.318391","21.62066","21.98767","21.80416","2.70171","12.69803","19.94198","5.319424","5.319424","4.54224","12.2",
"19.03.2002 16:00:00","-1.216345","0.5284697","-9.746021","24.67953","-0.338127","3.629652","12.69803","2.701709","1.725905","12.86716","3.039323","-1.311214","21.62596","21.96122","21.79359","2.70171","12.69803","19.94198","4.270179","4.270179","4.54224","12.4375",
"19.03.2002 17:00:00","-1.382288","1.168685","-23.9459","24.27586","-0.2786658","11.82196","12.69803","5.403418","2.567685","10.76529","11.21863","-1.719075","21.6951","22.22106","21.95808","5.403417","12.69803","24.91481","13.90819","13.90819","6.813363","12.4",
"19.03.2002 18:00:00","-1.357105","0.8482902","-15.6898","24.05899","-0.3102397","6.356641","12.69803","5.403418","3.447373","8.659065","4.608462","-2.477303","21.73175","22.12117","21.92646","5.403417","12.69803","27.18593","7.478401","7.478401","9.084483","12.275",
"19.03.2002 19:00:00","-1.399865","0.8469225","-16.41429","24.51109","-0.3073697","5.541525","25.39606","5.403418","3.398679","1.538462","4.243121","-2.818408","21.69465","21.94059","21.81762","5.403417","25.39606","39.88396","6.519441","6.519441","9.084483","11.7",
"19.03.2002 20:00:00","-1.832202","0.7397078","-15.16212","25.26654","-0.3279628","6.040288","25.39606","5.403418","3.430919","0","4.619524","-3.154486","21.76023","21.88424","21.82224","5.403417","25.39606","39.88396","7.106221","7.106221","9.084483","10.7125",
"19.03.2002 21:00:00","-1.949275","0.7067034","-15.6055","26.77843","-0.3068479","8.047472","25.39606","2.701709","3.41193","0","6.48417","-3.426163","21.72124","21.85398","21.78761","2.70171","25.39606","37.18226","9.467614","9.467614","9.084483","9.675",
"19.03.2002 22:00:00","-1.700359","0.7957601","-18.54128","27.43715","-0.327796","10.55283","25.39606","2.701709","4.303146","0","8.41735","-4.556901","21.53982","21.80832","21.67407","2.70171","25.39606","39.45338","12.41509","12.41509","11.3556","8.6125",
"19.03.2002 23:00:00","-0.428039","0.8135356","-20.6827","27.51855","-0.3970936","19.77279","0","2.701709","4.39446","0","15.20144","-2.463272","21.10935","21.61886","21.36411","2.70171","0","14.05731","23.26211","23.26211","11.3556","7.5125",
"20.03.2002","-2.942639","0.7874253","-18.19977","29.05871","-0.5580962","1.681289","0","0.5403418","4.649529","0","0.8213093","-6.017038","19.76218","21.32583","20.544","0.540342","0","11.89594","1.977987","1.977987","11.3556","6.475",
"20.03.2002 01:00:00","-2.887757","0.795016","-19.44965","29.25273","-0.7001631","6.704253","0","0.5403418","4.782269","0","4.524587","-4.990704","19.2072","21.01717","20.11218","0.540342","0","11.89594","7.887356","7.887356","11.3556","5.35",
"20.03.2002 02:00:00","-2.590226","0.8255988","-22.36844","28.68473","-0.7621406","10.36952","0","0.5403418","4.831282","0","7.973314","-5.307384","18.97993","20.74965","19.86479","0.540342","0","11.89594","12.19943","12.19943","11.3556","4.0875",
"20.03.2002 03:00:00","-2.258289","0.86075","-25.7095","27.95502","-0.8239696","14.25171","0","0.5403418","4.877966","0","11.63164","-5.630646","18.74114","20.48825","19.61469","0.540342","0","11.89594","16.76672","16.76672","11.3556","2.7875",
"20.03.2002 04:00:00","-1.851571","0.8740939","-27.61633","27.43071","-0.8813131","16.71377","0","0.5403418","4.920608","0","13.94539","-5.818276","18.53195","20.24047","19.38621","0.540342","0","11.89594","19.66326","19.66326","11.3556","1.925",
"20.03.2002 05:00:00","-1.476022","0.8829834","-29.06859","27.17671","-0.9297496","18.91391","0","0.5403418","4.953406","0","16.03056","-5.958953","18.36457","20.00754","19.18606","0.540342","0","11.89594","22.25166","22.25166","11.3556","1.2625",
"20.03.2002 06:00:00","-0.030735","0.9481128","-38.04357","23.31052","-0.7111803","66.3082","0","0.5403418","4.570267","0","54.95039","-0.6149974","20.94399","19.9482","20.44609","0.540342","0","11.89594","78.00964","78.00964","11.3556","0.6875",
"20.03.2002 07:00:00","-0.000004","0.915814","-39.05489","23.54737","-0.5968913","41.26963","25.39606","2.701709","3.54898","1.359045","33.51199","-0.7458845","21","20.18292","20.59146","2.70171","25.39606","37.18226","48.55251","48.55251","9.084483","0.4375",
"20.03.2002 08:00:00","-0.378135","0.8531789","-36.17344","23.49163","-0.5276376","29.3732","12.69803","5.403418","2.656369","8.360144","25.31996","-2.05179","21.07824","20.80333","20.94079","5.403417","12.69803","24.91481","34.55671","34.55671","6.813363","1.4",
"20.03.2002 09:00:00","-1.058033","0.7817431","-31.40115","23.48672","-0.4720275","21.59507","12.69803","2.701709","1.757531","12.21194","19.14737","-1.270702","21.22532","21.15268","21.189","2.70171","12.69803","19.94198","25.40596","25.40596","4.54224","3.25",
"20.03.2002 10:00:00","-1.566496","0.7258624","-25.67346","23.2495","-0.4217933","14.42576","12.69803","2.701709","1.745215","13.64769","13.17279","-2.082594","21.37804","21.47049","21.42426","2.70171","12.69803","19.94198","16.97148","16.97148","4.54224","5.25",
"20.03.2002 11:00:00","-1.977848","0.6773019","-20.81129","22.17375","-0.3717859","10.07041","12.69803","2.701709","1.72489","14.55931","9.123517","-2.02375","21.61627","21.72366","21.66997","2.70171","12.69803","19.94198","11.84754","11.84754","4.54224","7.25",
"20.03.2002 12:00:00","-2.329684","0.677962","-17.0279","21.27695","-0.328245","6.793857","12.69803","5.403418","2.554613","14.68628","5.554195","-2.747005","21.85467","21.9051","21.87988","5.403417","12.69803","24.91481","7.992773","7.992773","6.813363","9",
"20.03.2002 13:00:00","-1.108181","0.9824102","-22.04789","21.44612","-0.3263594","8.615705","12.69803","5.403418","3.410805","13.98895","6.962757","-2.787794","21.52629","22.02681","21.77655","5.403417","12.69803","27.18593","10.13612","10.13612","9.084483","10.4125",
"20.03.2002 14:00:00","-1.054484","0.5930292","-11.57467","21.15866","-0.35394","5.04393","12.69803","2.701709","2.597883","15.00812","4.052024","-2.163568","21.57646","22.14696","21.86171","2.70171","12.69803","22.21311","5.934035","5.934035","6.813363","11.4",
"20.03.2002 15:00:00","-0.970698","1.011095","-21.85612","21.00546","-0.3075798","7.421883","12.69803","2.701709","1.725802","15.73672","6.923324","-1.176631","21.60506","22.37088","21.98797","2.70171","12.69803","19.94198","8.731627","8.731627","4.54224","11.95",
"20.03.2002 16:00:00","-1.257686","0.8858835","-18.77717","20.60932","-0.2504903","2.698241","12.69803","2.701709","1.706983","14.01291","2.246501","-1.58258","21.84744","22.69247","22.26995","2.70171","12.69803","19.94198","3.174401","3.174401","4.54224","12.1",
"20.03.2002 17:00:00","-1.087586","1.281638","-28.81756","20.51269","-0.2051205","1.054198","12.69803","5.403418","2.547809","11.78679","0.6242534","-2.768582","21.97642","22.87555","22.42599","5.403417","12.69803","24.91481","1.240233","1.240233","6.813363","11.6625",
"20.03.2002 18:00:00","-0.577021","1.061025","-23.83187","21.29819","-0.2828806","11.36784","12.69803","5.403418","3.437422","7.33713","9.856923","-2.58045","21.46104","22.5343","21.99767","5.403417","12.69803","27.18593","13.37393","13.37393","9.084483","10.5875",
"20.03.2002 19:00:00","-1.803239","0.7099255","-16.63157","21.45005","-0.3162781","7.607189","25.39606","5.403418","3.428418","0.9286542","5.966861","-3.589206","21.74554","22.27891","22.01222","5.403417","25.39606","39.88396","8.949635","8.949635","9.084483","9.1",
"20.03.2002 20:00:00","-2.783416","0.7743577","-20.2323","22.25263","-0.2823834","10.38378","25.39606","5.403418","3.390154","0","8.590518","-3.944444","21.86859","22.21226","22.04043","5.403417","25.39606","39.88396","12.21621","12.21621","9.084483","8",
"20.03.2002 21:00:00","-2.243355","0.7612311","-21.02893","23.78972","-0.2984818","12.35198","25.39606","2.701709","3.416042","0","10.43938","-4.115427","21.70322","22.14423","21.92373","2.70171","25.39606","37.18226","14.53174","14.53174","9.084483","7.1375",
"20.03.2002 22:00:00","-1.950875","0.8225006","-22.99077","25.03441","-0.3168383","14.48238","25.39606","2.701709","4.304469","0","11.94781","-5.357111","21.55232","22.07405","21.81318","2.70171","25.39606","39.45338","17.03809","17.03809","11.3556","6.3",
"20.03.2002 23:00:00","-0.698001","0.8394154","-24.83937","25.97185","-0.3740395","23.35742","0","2.701709","4.381218","0","18.2304","-2.976696","21.16372","21.86451","21.51412","2.70171","0","14.05731","27.47931","27.47931","11.3556","5.5",
"21.03.2002","-3.533813","0.8366584","-22.55479","28.10566","-0.5433961","4.98942","0","0.5403418","4.645826","0","3.710705","-6.528522","19.72952","21.54425","20.63689","0.540342","0","11.89594","5.869906","5.869906","11.3556","4.6375",
"21.03.2002 01:00:00","-3.242445","0.8335979","-22.82503","28.03932","-0.6828298","8.827781","0","0.5403418","4.778698","0","6.42433","-5.453526","19.23802","21.22335","20.23069","0.540342","0","11.89594","10.38562","10.38562","11.3556","4.05",
"21.03.2002 02:00:00","-2.88533","0.8332872","-23.38687","28.00313","-0.7337422","10.53941","0","0.5403418","4.814933","0","8.065874","-5.508764","19.08014","20.96856","20.02435","0.540342","0","11.89594","12.3993","12.3993","11.3556","3.65",
"21.03.2002 03:00:00","-2.58241","0.8455289","-24.42081","28.37435","-0.7787255","12.39407","0","0.5403418","4.847538","0","9.852166","-5.559689","18.91212","20.72302","19.81757","0.540342","0","11.89594","14.58126","14.58126","11.3556","3.25",
"21.03.2002 04:00:00","-2.237267","0.8471611","-24.86453","28.51516","-0.8230482","13.6317","0","0.5403418","4.87979","0","11.04234","-5.573977","18.75648","20.49206","19.62427","0.540342","0","11.89594","16.03729","16.03729","11.3556","2.975",
"21.03.2002 05:00:00","-1.911682","0.8414746","-24.91434","28.81333","-0.8614249","14.43213","0","0.5403418","4.905519","0","11.80761","-5.574872","18.62507","20.27712","19.4511","0.540342","0","11.89594","16.97898","16.97898","11.3556","2.775",
"21.03.2002 06:00:00","-0.065447","0.9036633","-32.39648","25.02511","-0.6625165","49.87501","0","0.5403418","4.556658","0","40.45139","-1.250404","20.96508","20.21215","20.58862","0.540342","0","11.89594","58.67649","58.67649","11.3556","2.575",
"21.03.2002 07:00:00","0","0.8667182","-32.66641","24.68344","-0.5710276","32.726","25.39606","2.701709","3.548979","3.314344","26.60472","-1.503944","21","20.36077","20.68038","2.70171","25.39606","37.18226","38.50118","38.50118","9.084483","2.5625",
"21.03.2002 08:00:00","-0.037927","0.8019422","-30.21673","24.36519","-0.539342","27.30312","12.69803","5.403418","2.661471","5.425533","23.54525","-1.72219","21.00856","20.68998","20.84927","5.403417","12.69803","24.91481","32.12132","32.12132","6.813363","3.35",
"21.03.2002 09:00:00","-0.295854","0.7247974","-26.4591","24.7591","-0.509705","22.08706","12.69803","2.701709","1.770296","9.968936","19.83372","-1.14054","21.06974","20.90625","20.98799","2.70171","12.69803","19.94198","25.98477","25.98477","4.54224","4.675",
"21.03.2002 10:00:00","-0.83724","0.6839036","-22.27337","25.54235","-0.4575189","15.4679","12.69803","2.701709","1.759594","13.3185","13.54995","-1.163767","21.20995","21.21476","21.21235","2.70171","12.69803","19.94198","18.19753","18.19753","4.54224","6.325",
"21.03.2002 11:00:00","-1.333745","0.6449658","-18.54964","26.02934","-0.4041196","10.67324","12.69803","2.701709","1.745373","12.08116","9.703552","-1.812106","21.37456","21.49386","21.43421","2.70171","12.69803","19.94198","12.55675","12.55675","4.54224","7.9375",
"21.03.2002 12:00:00","-1.776942","0.6597972","-16.06169","25.90633","-0.35229","7.852945","12.69803","5.403418","2.587178","9.139052","6.630812","-2.640901","21.62721","21.70465","21.66593","5.403417","12.69803","24.91481","9.238759","9.238759","6.813363","9.1875",
"21.03.2002 13:00:00","-2.038013","0.6771562","-14.06497","26.02189","-0.3050458","6.31124","12.69803","5.403418","3.41029","7.504009","4.823705","-3.311976","21.81275","21.89094","21.85184","5.403417","12.69803","27.18593","7.424988","7.424988","9.084483","10.225",
"21.03.2002 14:00:00","-1.264206","0.7086604","-14.95704","27.04133","-0.2900194","5.842877","12.69803","2.701709","2.55718","7.710279","4.796877","-2.232654","21.58794","22.03693","21.81243","2.70171","12.69803","22.21311","6.873973","6.873973","6.813363","11.0375",
"21.03.2002 15:00:00","-2.136729","0.9498374","-22.39857","26.72824","-0.2773853","12.85256","12.69803","2.701709","1.711461","6.49508","10.37704","-1.335714","21.76761","22.13726","21.95244","2.70171","12.69803","19.94198","15.12066","15.12066","4.54224","11.425",
"21.03.2002 16:00:00","-0.710064","0.8743371","-19.40209","27.13939","-0.333397","9.735431","12.69803","2.701709","1.738629","12.74866","9.335188","-1.289439","21.34634","22.09828","21.72231","2.70171","12.69803","19.94198","11.45345","11.45345","4.54224","11.375",
"21.03.2002 17:00:00","-2.618475","0.8632929","-19.84821","26.36861","-0.2763823","10.13676","12.69803","5.403418","2.55588","11.25478","8.395249","-2.18867","21.85215","22.08546","21.96881","5.403417","12.69803","24.91481","11.9256","11.9256","6.813363","10.8625",
"21.03.2002 18:00:00","-1.925538","0.7255222","-15.59752","27.01842","-0.3138694","8.633814","12.69803","5.403418","3.434487","7.491412","7.120167","-3.285814","21.62272","21.92797","21.77534","5.403417","12.69803","27.18593","10.15743","10.15743","9.084483","10.0375",
"21.03.2002 19:00:00","-1.094162","1.000404","-25.59761","28.08364","-0.343298","11.34568","25.39606","5.403418","3.475038","0.5125861","9.063476","-2.816652","21.32011","21.84396","21.58204","5.403417","25.39606","39.88396","13.34786","13.34786","9.084483","9.0125",
"21.03.2002 20:00:00","-0.158676","1.089204","-29.37354","28.89222","-0.3960743","13.52514","25.39606","5.403418","3.541366","0","10.04786","-1.756281","21.04221","21.76126","21.40174","5.403417","25.39606","39.88396","15.91193","15.91193","9.084483","8.4125",
"21.03.2002 21:00:00","-0.000715","1.34874","-38.49186","29.91798","-0.402635","24.70928","25.39606","2.701709","3.546355","0","19.54484","-0.1771766","21.0002","21.69218","21.34619","2.70171","25.39606","37.18226","29.06974","29.06974","9.084483","8.1125",
"21.03.2002 22:00:00","0","1.29668","-36.22348","30.61923","-0.4057686","23.97609","25.39606","2.701709","4.436224","0","17.43937","-0.2955709","21","21.63679","21.31839","2.70171","25.39606","39.45338","28.20716","28.20716","11.3556","7.8125",
"21.03.2002 23:00:00","0","1.023658","-27.77126","31.24348","-0.4192158","27.3795","0","2.701709","4.436224","0","20.51947","-0.1283778","21","21.4712","21.2356","2.70171","0","14.05731","32.21118","32.21118","11.3556","7.5125",
"22.03.2002","-2.078102","0.913293","-21.1318","34.86163","-0.5662296","0.599479","0","0.5403418","4.699187","0","0.0671073","-5.820131","19.52838","21.19975","20.36407","0.540342","0","11.89594","0.705269","0.705269","11.3556","7.275",
"22.03.2002 01:00:00","-2.496171","0.7784058","-16.48445","36.51253","-0.689458","3.62084","0","0.5403418","4.806674","0","1.722083","-4.397826","19.15622","20.91949","20.03785","0.540342","0","11.89594","4.259812","4.259812","11.3556","7.0125",
"22.03.2002 02:00:00","-2.350564","0.7568336","-16.18399","37.51333","-0.7167262","5.186321","0","0.5403418","4.816607","0","3.235067","-4.458841","19.07189","20.67273","19.87231","0.540342","0","11.89594","6.101554","6.101554","11.3556","6.7125",
"22.03.2002 03:00:00","-2.118501","0.7522497","-16.07749","38.66059","-0.7465172","5.767826","0","0.5403418","4.84376","0","3.807782","-4.420416","18.96251","20.49877","19.73064","0.540342","0","11.89594","6.785677","6.785677","11.3556","6.6625",
"22.03.2002 04:00:00","-1.948486","0.7463002","-15.81989","39.51637","-0.7680134","6.109538","0","0.5403418","4.857575","0","4.15596","-4.366722","18.88224","20.33617","19.6092","0.540342","0","11.89594","7.187692","7.187692","11.3556","6.7",
"22.03.2002 05:00:00","-1.746647","0.7427013","-15.76433","40.12634","-0.7950451","6.672707","0","0.5403418","4.876836","0","4.708932","-4.33748","18.78299","20.16572","19.47435","0.540342","0","11.89594","7.850244","7.850244","11.3556","6.6375",
