"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"22.03.2002 06:00:00","-0.052744","0.7951435","-21.30427","35.40227","-0.6023893","36.34909","0","0.5403418","4.54738","0","29.59838","-1.740511","20.98767","20.13437","20.56102","0.540342","0","11.89594","42.76364","42.76364","11.3556","6.6",
"22.03.2002 07:00:00","-0.000288","0.7537962","-21.23984","36.51549","-0.5106639","19.43309","25.39606","2.701709","3.548977","1.519339","15.25499","-1.776733","21.00007","20.28929","20.64468","2.70171","25.39606","37.18226","22.86246","22.86246","9.084483","6.6625",
"22.03.2002 08:00:00","-0.000003","0.6986548","-19.7833","37.10622","-0.4945456","18.59076","12.69803","5.403418","2.661725","8.648266","15.39628","-1.064441","21","20.40161","20.70081","5.403417","12.69803","24.91481","21.87148","21.87148","6.813363","7.325",
"22.03.2002 09:00:00","-0.060937","0.6280002","-17.31585","37.06918","-0.4710286","15.22744","12.69803","2.701709","1.774058","11.74232","13.3614","-0.7561904","21.01719","20.61797","20.81758","2.70171","12.69803","19.94198","17.91463","17.91463","4.54224","8.3875",
"22.03.2002 10:00:00","-0.418883","0.5915723","-14.59218","37.03665","-0.431553","10.27058","12.69803","2.701709","1.766235","11.51548","8.813943","-0.9353302","21.12469","20.89316","21.00892","2.70171","12.69803","19.94198","12.08304","12.08304","4.54224","9.6125",
"22.03.2002 11:00:00","-0.765271","0.5693275","-12.43873","37.14463","-0.3904656","7.10832","12.69803","2.701709","1.755878","12.39844","6.35346","-1.404032","21.24839","21.11822","21.1833","2.70171","12.69803","19.94198","8.362729","8.362729","4.54224","10.85",
"22.03.2002 12:00:00","-1.241193","0.5900436","-10.74445","35.26083","-0.338962","4.475203","12.69803","5.403418","2.599564","9.292542","3.53502","-2.059852","21.56053","21.36952","21.46502","5.403417","12.69803","24.91481","5.264945","5.264945","6.813363","11.925",
"22.03.2002 13:00:00","-1.506146","0.6078907","-9.284076","34.05166","-0.2924956","2.940892","12.69803","5.403418","3.419402","7.80535","1.807596","-2.589074","21.76678","21.57168","21.66923","5.403417","12.69803","27.18593","3.459873","3.459873","9.084483","12.8",
"22.03.2002 14:00:00","-1.573618","0.5497167","-8.280555","33.35218","-0.2701108","2.599469","12.69803","2.701709","2.551829","7.630774","1.813424","-1.829679","21.81638","21.71408","21.76523","2.70171","12.69803","22.21311","3.058199","3.058199","6.813363","13.4125",
"22.03.2002 15:00:00","-1.663518","0.4982579","-7.711973","32.42769","-0.2577018","2.218443","12.69803","2.701709","1.696384","8.980079","1.720421","-1.183451","21.8927","21.81698","21.85484","2.70171","12.69803","19.94198","2.609933","2.609933","4.54224","13.7875",
"22.03.2002 16:00:00","-1.566403","0.4826081","-7.34907","32.58874","-0.2608151","2.170873","12.69803","2.701709","1.697284","17.0024","1.674025","-1.164657","21.83664","21.82396","21.8303","2.70171","12.69803","19.94198","2.553968","2.553968","4.54224","13.8375",
"22.03.2002 17:00:00","-1.683081","0.5416666","-7.925164","33.9968","-0.2509189","2.129504","12.69803","5.403418","2.547403","13.31057","1.363777","-1.804923","21.87135","21.84448","21.85792","5.403417","12.69803","24.91481","2.505299","2.505299","6.813363","13.6125",
"22.03.2002 18:00:00","-1.738129","0.6121854","-9.076515","33.21372","-0.2579812","3.540729","12.69803","5.403418","3.397692","5.098727","2.44692","-2.535646","21.81446","21.79795","21.80621","5.403417","12.69803","27.18593","4.165564","4.165564","9.084483","13.0625",
"22.03.2002 19:00:00","-1.196539","0.7643029","-13.47064","31.37856","-0.2809004","3.952227","25.39606","5.403418","3.401279","0.4175401","2.721926","-2.643679","21.67937","21.77706","21.72821","5.403417","25.39606","39.88396","4.649679","4.649679","9.084483","12.3",
"22.03.2002 20:00:00","-1.380552","0.7506858","-14.54103","29.8699","-0.2989338","4.581079","25.39606","5.403418","3.411506","0","3.261174","-2.942433","21.71802","21.75494","21.73648","5.403417","25.39606","39.88396","5.389505","5.389505","9.084483","11.4375",
"22.03.2002 21:00:00","-0.887497","0.6672744","-13.30496","29.377","-0.3469855","6.511683","25.39606","2.701709","3.461588","0","5.076838","-3.073558","21.47952","21.72197","21.60075","2.70171","25.39606","37.18226","7.660803","7.660803","9.084483","10.6",
"22.03.2002 22:00:00","-1.616171","0.7345762","-15.09965","28.63496","-0.3260848","8.195772","25.39606","2.701709","4.296816","0","6.25379","-4.209762","21.61486","21.70272","21.65879","2.70171","25.39606","39.45338","9.642085","9.642085","11.3556","9.7375",
"22.03.2002 23:00:00","-0.520797","0.742919","-16.3736","28.9748","-0.388019","15.36985","0","2.701709","4.379701","0","11.48711","-2.461144","21.15095","21.54042","21.34568","2.70171","0","14.05731","18.08217","18.08217","11.3556","8.9",
"23.03.2002","-2.444243","0.7386746","-14.76001","30.92727","-0.5337182","0.354986","0","0.5403418","4.617764","0","0.1350631","-5.902128","19.91883","21.28021","20.59952","0.540342","0","11.89594","0.417631","0.417631","11.3556","8.1",
"23.03.2002 01:00:00","-2.716851","0.7447426","-15.30003","31.73143","-0.6810783","3.315048","0","0.5403418","4.76978","0","1.447268","-4.409002","19.29474","20.99147","20.1431","0.540342","0","11.89594","3.900056","3.900056","11.3556","7.175",
"23.03.2002 02:00:00","-2.521862","0.7690903","-17.35681","31.79219","-0.729373","5.945628","0","0.5403418","4.806587","0","3.907471","-4.660256","19.1138","20.75736","19.93558","0.540342","0","11.89594","6.994856","6.994856","11.3556","6.175",
"23.03.2002 03:00:00","-2.280629","0.7943627","-19.55725","30.97584","-0.7816148","8.771328","0","0.5403418","4.845617","0","6.561562","-4.903596","18.91884","20.53293","19.72588","0.540342","0","11.89594","10.31921","10.31921","11.3556","5.175",
"23.03.2002 04:00:00","-2.006501","0.8127377","-21.25606","30.10138","-0.8328078","11.05805","0","0.5403418","4.881701","0","8.719071","-5.06823","18.74005","20.31668","19.52836","0.540342","0","11.89594","13.00947","13.00947","11.3556","4.425",
"23.03.2002 05:00:00","-1.706182","0.8169541","-22.18693","29.5577","-0.8779016","12.59167","0","0.5403418","4.912165","0","10.1594","-5.173771","18.58848","20.11351","19.35099","0.540342","0","11.89594","14.81373","14.81373","11.3556","3.8875",
"23.03.2002 06:00:00","-0.068233","0.8830041","-29.92096","25.13581","-0.6772124","48.14984","0","0.5403418","4.558289","0","39.16312","-1.248738","20.96636","20.06567","20.51601","0.540342","0","11.89594","56.64687","56.64687","11.3556","3.45",
"23.03.2002 07:00:00","-0.006328","0.8489014","-30.55507","24.37924","-0.5792989","30.36974","25.39606","2.701709","3.548978","3.312145","24.53926","-1.489027","21.00139","20.29318","20.64729","2.70171","25.39606","37.18226","35.72911","35.72911","9.084483","3.3",
"23.03.2002 08:00:00","-0.216814","0.7812291","-27.82875","23.6799","-0.5373613","23.33359","12.69803","5.403418","2.658294","6.914141","19.86855","-1.749978","21.05015","20.70898","20.87957","5.403417","12.69803","24.91481","27.45128","27.45128","6.813363","4.2375",
"23.03.2002 09:00:00","-0.721744","0.7015021","-23.65928","23.05544","-0.4935865","16.77885","12.69803","2.701709","1.761886","11.17364","14.72646","-1.114039","21.17524","21.02141","21.09832","2.70171","12.69803","19.94198","19.73982","19.73982","4.54224","5.8625",
"23.03.2002 10:00:00","-1.147361","0.6597358","-19.59933","22.36772","-0.4529023","11.48574","12.69803","2.701709","1.750887","13.72782","10.40856","-1.763981","21.30413","21.29645","21.30029","2.70171","12.69803","19.94198","13.51264","13.51264","4.54224","7.5625",
"23.03.2002 11:00:00","-1.533164","0.6226031","-16.24328","21.34101","-0.4092418","8.214978","12.69803","2.701709","1.734914","13.84302","7.398296","-1.739751","21.50415","21.55115","21.52765","2.70171","12.69803","19.94198","9.66468","9.66468","4.54224","9.1375",
"23.03.2002 12:00:00","-1.939469","0.7477659","-16.64116","20.63283","-0.3583924","6.021082","12.69803","5.403418","2.568707","11.22898","4.944275","-2.367943","21.68486","21.78629","21.73558","5.403417","12.69803","24.91481","7.083626","7.083626","6.813363","10.575",
"23.03.2002 13:00:00","-1.180391","0.8214531","-15.84545","21.03813","-0.3722727","3.384324","12.69803","5.403418","3.468684","9.469254","2.106236","-2.756406","21.48263","21.91962","21.70112","5.403417","12.69803","27.18593","3.981558","3.981558","9.084483","11.725",
"23.03.2002 14:00:00","-1.825238","0.6307916","-11.15034","20.93845","-0.31793","2.778368","12.69803","2.701709","2.556867","8.35393","1.904245","-2.013839","21.8512","22.07077","21.96098","2.70171","12.69803","22.21311","3.268668","3.268668","6.813363","12.5375",
"23.03.2002 15:00:00","-0.812891","1.320398","-24.87264","20.97772","-0.3133042","7.933389","12.69803","2.701709","1.706063","7.41377","8.977344","-1.186283","21.60523","22.22253","21.91388","2.70171","12.69803","19.94198","9.333398","9.333398","4.54224","12.925",
"23.03.2002 16:00:00","-1.340183","0.7547019","-14.13345","20.9278","-0.2868548","3.037252","12.69803","2.701709","1.712169","10.67772","2.512407","-1.261998","21.78235","22.29907","22.04071","2.70171","12.69803","19.94198","3.573238","3.573238","4.54224","12.9375",
"23.03.2002 17:00:00","-1.040872","1.209522","-23.21046","21.8418","-0.3084966","6.97748","12.69803","5.403418","2.588651","11.36364","7.526443","-1.891441","21.67176","22.3101","21.99093","5.403417","12.69803","24.91481","8.2088","8.2088","6.813363","12.525",
"23.03.2002 18:00:00","-1.974451","0.6790423","-12.34783","22.74719","-0.2928876","4.974745","12.69803","5.403418","3.398669","6.306127","3.688269","-2.925744","21.8551","22.1389","21.997","5.403417","12.69803","27.18593","5.852641","5.852641","9.084483","11.675",
"23.03.2002 19:00:00","-1.534709","0.7505586","-15.9527","23.82409","-0.3057943","5.756667","25.39606","5.403418","3.399744","0.6603142","4.306945","-3.188846","21.69579","22.00152","21.84866","5.403417","25.39606","39.88396","6.77255","6.77255","9.084483","10.4875",
"23.03.2002 20:00:00","-1.793872","0.7013441","-15.96946","24.18169","-0.3258952","7.601082","25.39606","5.403418","3.426341","0","5.996873","-3.517718","21.74876","21.94966","21.84921","5.403417","25.39606","39.88396","8.94245","8.94245","9.084483","9.375",
"23.03.2002 21:00:00","-2.018451","0.7282449","-18.12346","25.40358","-0.3118846","10.26181","25.39606","2.701709","3.415557","0","8.519555","-3.77107","21.69123","21.91239","21.80181","2.70171","25.39606","37.18226","12.07271","12.07271","9.084483","8.375",
"23.03.2002 22:00:00","-1.70498","0.7911038","-20.25236","26.42795","-0.3349326","12.49069","25.39606","2.701709","4.31307","0","10.14076","-4.970249","21.51704","21.86303","21.69004","2.70171","25.39606","39.45338","14.69493","14.69493","11.3556","7.375",
"23.03.2002 23:00:00","-0.50506","0.8109984","-22.5174","27.2053","-0.3914164","21.765","0","2.701709","4.389408","0","16.89532","-2.794509","21.12452","21.6725","21.39851","2.70171","0","14.05731","25.60588","25.60588","11.3556","6.3125",
"24.03.2002","-3.183808","0.8117568","-20.74389","29.02844","-0.5616976","4.018505","0","0.5403418","4.656972","0","2.776946","-6.214835","19.68896","21.36492","20.52694","0.540342","0","11.89594","4.727653","4.727653","11.3556","5.275",
"24.03.2002 01:00:00","-2.96649","0.8170792","-21.61438","28.36459","-0.7059774","8.398007","0","0.5403418","4.791244","0","6.067247","-5.276389","19.16908","21.04847","20.10877","0.540342","0","11.89594","9.880009","9.880009","11.3556","4.4625",
"24.03.2002 02:00:00","-2.632816","0.8311277","-23.36068","27.12576","-0.7670777","11.09371","0","0.5403418","4.833607","0","8.62111","-5.459587","18.97781","20.78904","19.88343","0.540342","0","11.89594","13.05142","13.05142","11.3556","3.6375",
"24.03.2002 03:00:00","-2.287794","0.8448855","-25.16937","26.34693","-0.8227004","13.63563","0","0.5403418","4.871686","0","11.01799","-5.647211","18.78627","20.54252","19.6644","0.540342","0","11.89594","16.04191","16.04191","11.3556","2.8",
"24.03.2002 04:00:00","-1.936184","0.8538687","-26.47384","26.33461","-0.8711671","15.62801","0","0.5403418","4.906336","0","12.9044","-5.767258","18.6122","20.30719","19.4597","0.540342","0","11.89594","18.38589","18.38589","11.3556","2.1875",
"24.03.2002 05:00:00","-1.591844","0.8583016","-27.33057","26.89503","-0.9131071","17.14761","0","0.5403418","4.936772","0","14.34686","-5.837118","18.45581","20.08289","19.26935","0.540342","0","11.89594","20.17366","20.17366","11.3556","1.75",
"24.03.2002 06:00:00","-0.050996","0.9280806","-35.92325","23.61028","-0.6980038","62.55797","0","0.5403418","4.565832","0","51.64576","-0.6267866","20.95208","20.02285","20.48747","0.540342","0","11.89594","73.59762","73.59762","11.3556","1.35",
"24.03.2002 07:00:00","-0.000003","0.8951065","-36.56025","23.73365","-0.5827983","36.97783","25.39606","2.701709","3.54898","1.8675","30.10789","-1.291355","21","20.30614","20.65307","2.70171","25.39606","37.18226","43.50333","43.50333","9.084483","1.2625",
"24.03.2002 08:00:00","-0.412997","0.8191869","-32.34635","23.37836","-0.5224075","25.51184","12.69803","5.403418","2.655955","8.956104","21.8307","-2.031277","21.09009","20.85198","20.97104","5.403417","12.69803","24.91481","30.01393","30.01393","6.813363","2.675",
"24.03.2002 09:00:00","-1.366233","0.7185085","-25.46585","22.96948","-0.4444241","14.3123","12.69803","2.701709","1.749584","13.19512","13.06547","-2.085251","21.35987","21.33064","21.34526","2.70171","12.69803","19.94198","16.838","16.838","4.54224","5.25",
"24.03.2002 10:00:00","-1.999072","0.6648563","-19.31134","22.43451","-0.3657141","8.187423","12.69803","2.701709","1.718674","14.60359","7.295099","-1.933485","21.71351","21.6883","21.7009","2.70171","12.69803","19.94198","9.632262","9.632262","4.54224","8.05",
"24.03.2002 11:00:00","-1.964163","0.7166989","-16.92973","22.07741","-0.3111903","3.674714","12.69803","2.701709","1.697416","15.0788","2.966754","-1.586397","21.81919","21.94924","21.88421","2.70171","12.69803","19.94198","4.323193","4.323193","4.54224","10.725",
"24.03.2002 12:00:00","-1.676689","1.265115","-23.50645","21.68005","-0.3068451","8.633605","12.69803","5.403418","2.578598","14.97687","6.125504","-2.183425","21.91757","22.08809","22.00283","5.403417","12.69803","24.91481","10.15718","10.15718","6.813363","13.075",
"24.03.2002 13:00:00","-0.571606","1.014344","-13.84587","21.09284","-0.2720074","2.476701","12.69803","5.403418","3.350859","15.87784","2.464044","-2.843722","21.95067","22.23158","22.09112","5.403417","12.69803","27.18593","2.913766","2.913766","9.084483","14.9625",
"24.03.2002 14:00:00","-0.56138","1.335601","-16.24903","20.443","-0.2135806","6.691557","12.69803","2.701709","2.500639","15.55618","6.027184","-1.710084","22.29339","22.46707","22.38023","2.70171","12.69803","22.21311","7.87242","7.87242","6.813363","16.35",
"24.03.2002 15:00:00","-0.337837","2.701886","-28.78878","20.04078","-0.1791105","13.0623","12.69803","2.701709","1.649013","15.68722","11.63214","-0.9260798","22.27206","22.79422","22.53314","2.70171","12.69803","19.94198","15.36741","15.36741","4.54224","17.175",
"24.03.2002 16:00:00","0.231249","3.514926","-38.47612","19.21306","-0.104743","20.69671","12.69803","2.701709","1.621247","15.10435","15.47457","-0.9340681","22.56027","23.19399","22.87713","2.70171","12.69803","19.94198","24.34908","24.34908","4.54224","17.4",
"24.03.2002 17:00:00","1.264971","6.258844","-55.44908","18.90625","-0.1201469","19.06833","12.69803","5.403418","2.454022","13.32122","27.70003","-1.562265","22.35488","23.3513","22.85309","5.403417","12.69803","24.91481","22.43334","22.43334","6.813363","16.8375",
"24.03.2002 18:00:00","-0.193124","2.115895","-29.67306","19.1138","-0.1747205","15.51085","12.69803","5.403418","3.304097","8.252472","14.27271","-2.422086","22.21417","23.02162","22.6179","5.403417","12.69803","27.18593","18.24806","18.24806","9.084483","15.4375",
"24.03.2002 19:00:00","-0.842099","0.9395663","-15.97505","19.44257","-0.2068795","1.390821","25.39606","5.403418","3.34935","1.332654","1.321328","-3.478739","22.12277","22.73735","22.43006","5.403417","25.39606","39.88396","1.63626","1.63626","9.084483","13.4875",
"24.03.2002 20:00:00","-1.072172","1.016003","-20.43593","20.06029","-0.2394056","4.738203","25.39606","5.403418","3.391026","0","3.430733","-2.838392","21.93184","22.62326","22.27755","5.403417","25.39606","39.88396","5.574357","5.574357","9.084483","11.8875",
"24.03.2002 21:00:00","-1.661522","0.8478967","-18.8267","20.71806","-0.2659204","6.400804","25.39606","2.701709","3.428206","0","4.604025","-3.010262","21.89309","22.51623","22.20466","2.70171","25.39606","37.18226","7.530358","7.530358","9.084483","10.5875",
"24.03.2002 22:00:00","-1.866462","0.7872227","-17.69906","21.14985","-0.2669128","7.620822","25.39606","2.701709","4.241549","0","5.593042","-4.474327","21.80427","22.4467","22.12549","2.70171","25.39606","39.45338","8.965672","8.965672","11.3556","9.225",
"24.03.2002 23:00:00","-1.125521","0.7716658","-18.87807","22.04216","-0.3314954","14.05131","0","2.701709","4.334106","0","11.56379","-4.467249","21.34202","22.23111","21.78656","2.70171","0","14.05731","16.53095","16.53095","11.3556","7.8875",
"25.03.2002","-3.316921","0.7845287","-18.40828","23.84628","-0.4806684","0.687803","0","0.5403418","4.57076","0","0.175578","-6.494669","20.14123","21.91346","21.02734","0.540342","0","11.89594","0.80918","0.80918","11.3556","6.5875",
"25.03.2002 01:00:00","-3.566056","0.7952625","-19.32106","24.03378","-0.6287172","4.40788","0","0.5403418","4.71808","0","2.273429","-5.071721","19.54335","21.57455","20.55895","0.540342","0","11.89594","5.185741","5.185741","11.3556","5.6",
"25.03.2002 02:00:00","-3.31567","0.816348","-21.27457","24.07227","-0.6838682","7.216921","0","0.5403418","4.758319","0","4.933092","-5.26622","19.34604","21.30086","20.32345","0.540342","0","11.89594","8.490496","8.490496","11.3556","4.7375",
"25.03.2002 03:00:00","-3.014092","0.8581364","-24.15996","24.72934","-0.7371627","10.32259","0","0.5403418","4.803893","0","7.883109","-5.452791","19.10705","21.04119","20.07412","0.540342","0","11.89594","12.14422","12.14422","11.3556","3.8375",
"25.03.2002 04:00:00","-2.600289","0.8673812","-25.37971","25.49806","-0.7906311","12.29612","0","0.5403418","4.853843","0","9.755519","-5.545072","18.89284","20.79647","19.84465","0.540342","0","11.89594","14.46602","14.46602","11.3556","3.25",
"25.03.2002 05:00:00","-2.349018","0.8529027","-25.51891","25.88416","-0.824014","13.81339","0","0.5403418","4.873512","0","11.19341","-5.652493","18.79129","20.57635","19.68382","0.540342","0","11.89594","16.25105","16.25105","11.3556","2.7875",
"25.03.2002 06:00:00","-0.064713","0.9048733","-32.89578","22.65583","-0.6402926","47.78109","0","0.5403418","4.548678","0","38.54889","-1.432984","20.97238","20.50688","20.73963","0.540342","0","11.89594","56.21305","56.21305","11.3556","2.4125",
"25.03.2002 07:00:00","-0.086827","0.8697751","-33.42391","22.46826","-0.5447721","30.577","25.39606","2.701709","3.548404","2.819318","25.29636","-2.456738","21.01841","20.73973","20.87907","2.70171","25.39606","37.18226","35.97293","35.97293","9.084483","2.3",
"25.03.2002 08:00:00","-0.815869","0.8015162","-30.09902","21.85468","-0.4815394","22.48194","12.69803","5.403418","2.644614","8.221794","19.07455","-2.078827","21.18074","21.22485","21.2028","5.403417","12.69803","24.91481","26.44934","26.44934","6.813363","3.4875",
"25.03.2002 09:00:00","-1.585485","0.7102362","-24.58405","21.61621","-0.4134015","13.67101","12.69803","2.701709","1.743739","12.4068","12.515","-2.120557","21.42049","21.63282","21.52665","2.70171","12.69803","19.94198","16.08353","16.08353","4.54224","5.575",
"25.03.2002 10:00:00","-2.198727","0.6613638","-19.49442","21.52137","-0.3320501","8.220437","12.69803","2.701709","1.712207","14.08621","7.313604","-1.978841","21.7942","21.97803","21.88612","2.70171","12.69803","19.94198","9.671103","9.671103","4.54224","7.8375",
"25.03.2002 11:00:00","-2.306021","0.8417106","-21.71331","21.16564","-0.2843686","7.862409","12.69803","2.701709","1.693251","14.93118","6.585035","-1.578852","21.91354","22.24266","22.0781","2.70171","12.69803","19.94198","9.249893","9.249893","4.54224","10.075",
"25.03.2002 12:00:00","-0.371668","1.022046","-21.02876","21.29157","-0.3111447","6.38368","12.69803","5.403418","2.590019","14.7666","6.012902","-1.969173","21.39862","22.37564","21.88713","5.403417","12.69803","24.91481","7.510212","7.510212","6.813363","11.9625",
"25.03.2002 13:00:00","-0.803142","1.054293","-17.71891","20.63964","-0.2715955","4.365899","12.69803","5.403418","3.395343","13.1252","3.908161","-3.114061","21.81786","22.53354","22.1757","5.403417","12.69803","27.18593","5.136352","5.136352","9.084483","13.4125",
"25.03.2002 14:00:00","-0.705067","1.067759","-16.75577","20.61743","-0.2275812","4.296652","12.69803","2.701709","2.531369","10.93709","4.042635","-2.169184","21.97575","22.72473","22.35024","2.70171","12.69803","22.21311","5.054885","5.054885","6.813363","14.3375",
"25.03.2002 15:00:00","-0.75284","1.446903","-23.57178","20.69731","-0.1742511","6.081831","12.69803","2.701709","1.678007","10.70012","5.193004","-1.374515","22.13074","22.93513","22.53294","2.70171","12.69803","19.94198","7.155095","7.155095","4.54224","14.7875",
"25.03.2002 16:00:00","-0.226243","2.065637","-33.97156","20.59949","-0.1624361","13.90431","12.69803","2.701709","1.687976","15.23721","13.3019","-1.31444","22.24022","23.17282","22.70652","2.70171","12.69803","19.94198","16.35801","16.35801","4.54224","14.8375",
"25.03.2002 17:00:00","0.095125","2.439646","-41.04864","20.99777","-0.1352666","12.42422","12.69803","5.403418","2.522164","12.41301","12.03681","-2.133577","22.20748","23.2939","22.75069","5.403417","12.69803","24.91481","14.61673","14.61673","6.813363","14.425",
"25.03.2002 18:00:00","-0.538262","1.527299","-25.8853","22.68022","-0.2026392","11.26489","12.69803","5.403418","3.3926","7.400155","12.19298","-2.990757","21.76729","22.96067","22.36398","5.403417","12.69803","27.18593","13.25281","13.25281","9.084483","13.3875",
"25.03.2002 19:00:00","-1.300224","0.9959509","-19.72416","23.11775","-0.2241883","4.10927","25.39606","5.403418","3.407552","1.193495","2.694278","-2.87352","21.89551","22.70727","22.30139","5.403417","25.39606","39.88396","4.834436","4.834436","9.084483","11.9",
"25.03.2002 20:00:00","-1.41762","0.9282823","-20.22082","23.67506","-0.2219622","3.789189","25.39606","5.403418","3.39929","0","2.358172","-3.168454","21.9096","22.61335","22.26147","5.403417","25.39606","39.88396","4.457869","4.457869","9.084483","10.8",
"25.03.2002 21:00:00","-0.804765","0.8635345","-19.79812","25.09684","-0.2658785","6.740714","25.39606","2.701709","3.438967","0","5.029552","-3.097447","21.56335","22.52127","22.04231","2.70171","25.39606","37.18226","7.930252","7.930252","9.084483","9.9375",
"25.03.2002 22:00:00","-1.979006","0.7551766","-16.73539","25.20208","-0.2485324","7.505638","25.39606","2.701709","4.244967","0","5.454103","-4.54862","21.85431","22.45063","22.15247","2.70171","25.39606","39.45338","8.830162","8.830162","11.3556","9.1",
"25.03.2002 23:00:00","-1.193606","0.7654386","-17.97705","26.25025","-0.2958342","12.87745","0","2.701709","4.322826","0","10.67755","-4.565122","21.37079","22.25798","21.81438","2.70171","0","14.05731","15.14994","15.14994","11.3556","8.3",
"26.03.2002","-3.038613","0.7647021","-16.63328","28.11238","-0.4365785","0","0","0.5403418","4.543928","0","0","-6.619266","20.2865","21.97222","21.12936","0.540342","0","11.89594","0","0","11.3556","7.5",
"26.03.2002 01:00:00","-3.592316","0.772259","-16.64454","28.69027","-0.5785971","1.61773","0","0.5403418","4.691858","0","0.1206734","-5.115177","19.66336","21.65171","20.65753","0.540342","0","11.89594","1.903212","1.903212","11.3556","6.8875",
"26.03.2002 02:00:00","-3.322619","0.7785232","-17.48404","28.14947","-0.6334957","3.451651","0","0.5403418","4.730416","0","1.449645","-4.781491","19.49634","21.40124","20.44879","0.540342","0","11.89594","4.060766","4.060766","11.3556","6.3875",
"26.03.2002 03:00:00","-3.06597","0.7839054","-18.31198","28.50339","-0.6759417","5.18598","0","0.5403418","4.762491","0","3.097885","-4.873389","19.3416","21.17663","20.25912","0.540342","0","11.89594","6.101153","6.101153","11.3556","5.8875",
"26.03.2002 04:00:00","-2.818865","0.791229","-19.03204","28.83699","-0.716314","6.697649","0","0.5403418","4.793535","0","4.545046","-4.924914","19.19093","20.9608","20.07586","0.540342","0","11.89594","7.879587","7.879587","11.3556","5.5125",
"26.03.2002 05:00:00","-2.591992","0.8128027","-20.14009","29.10291","-0.7566969","8.240744","0","0.5403418","4.823984","0","6.036777","-4.944677","19.02899","20.74714","19.88806","0.540342","0","11.89594","9.694993","9.694993","11.3556","5.2125",
"26.03.2002 06:00:00","-0.09162","0.8941826","-27.72211","25.96224","-0.5954613","39.3462","0","0.5403418","4.537565","0","31.81627","-1.699033","20.99014","20.67626","20.83319","0.540342","0","11.89594","46.28965","46.28965","11.3556","4.975",
"26.03.2002 07:00:00","-0.250988","0.8432989","-27.48813","26.80456","-0.5105196","24.07015","25.39606","2.701709","3.542866","1.049416","19.62465","-2.245636","21.05587","20.80096","20.92842","2.70171","25.39606","37.18226","28.31783","28.31783","9.084483","4.9",
"26.03.2002 08:00:00","-0.16945","0.7778976","-25.98445","28.19711","-0.4999863","24.07282","12.69803","5.403418","2.654928","6.069757","20.79796","-1.646918","21.03857","20.81662","20.92759","5.403417","12.69803","24.91481","28.32097","28.32097","6.813363","5.2125",
"26.03.2002 09:00:00","-0.124044","0.7050476","-23.25459","30.34927","-0.4833007","21.33678","12.69803","2.701709","1.772368","9.775133","19.28233","-1.031878","21.03006","20.8905","20.96028","2.70171","12.69803","19.94198","25.10209","25.10209","4.54224","6.15",
"26.03.2002 10:00:00","-0.147945","0.7334566","-23.36322","31.78765","-0.4628441","20.14577","12.69803","2.701709","1.770748","10.56212","18.17156","-0.9938588","21.03556","20.97244","21.004","2.70171","12.69803","19.94198","23.7009","23.7009","4.54224","6.725",
"26.03.2002 11:00:00","-0.392896","0.691622","-20.79901","32.60954","-0.4347754","16.61082","12.69803","2.701709","1.768664","16.50565","14.73294","-0.9591007","21.09917","21.15705","21.12811","2.70171","12.69803","19.94198","19.54214","19.54214","4.54224","7.425",
"26.03.2002 12:00:00","-0.74202","0.708949","-19.31018","33.34989","-0.4119777","14.37695","12.69803","5.403418","2.638942","13.04129","11.65083","-1.421913","21.18978","21.20006","21.19492","5.403417","12.69803","24.91481","16.91406","16.91406","6.813363","7.8625",
"26.03.2002 13:00:00","-0.782381","0.7626389","-19.47149","34.25164","-0.394832","14.50144","12.69803","5.403418","3.513578","14.14057","11.04022","-2.007075","21.19885","21.27968","21.23927","5.403417","12.69803","27.18593","17.06051","17.06051","9.084483","8.025",
"26.03.2002 14:00:00","-0.787231","0.7024184","-18.38109","35.01023","-0.3753748","13.41924","12.69803","2.701709","2.636408","18.06029","10.95677","-1.5403","21.20483","21.42887","21.31685","2.70171","12.69803","22.21311","15.78735","15.78735","6.813363","8.35",
"26.03.2002 15:00:00","-1.427409","0.6592966","-17.51682","34.59118","-0.3163606","9.546668","12.69803","2.701709","1.742877","6.271406","8.713113","-1.757223","21.42154","21.78618","21.60386","2.70171","12.69803","19.94198","11.23137","11.23137","4.54224","8.9375",
"26.03.2002 16:00:00","-1.882723","0.6270432","-15.8333","33.20593","-0.2688804","6.935616","12.69803","2.701709","1.72046","10.92295","6.141434","-1.732999","21.68944","21.99575","21.84259","2.70171","12.69803","19.94198","8.159548","8.159548","4.54224","9.5125",
"26.03.2002 17:00:00","-1.793661","0.8572528","-20.69738","32.9878","-0.2118717","4.722481","12.69803","5.403418","2.540716","13.65798","3.612509","-2.574417","21.8274","22.27291","22.05016","5.403417","12.69803","24.91481","5.55586","5.55586","6.813363","10.0125",
"26.03.2002 18:00:00","-2.067533","0.693108","-14.48125","33.64364","-0.2285133","6.144603","12.69803","5.403418","3.419951","9.527489","4.649655","-3.332894","21.82741","22.11542","21.97141","5.403417","12.69803","27.18593","7.228945","7.228945","9.084483","10.2",
"26.03.2002 19:00:00","-2.232658","0.6978855","-15.18805","34.56216","-0.241051","6.734863","25.39606","5.403418","3.39996","1.880872","5.179276","-3.467017","21.85637","21.93253","21.89445","5.403417","25.39606","39.88396","7.923368","7.923368","9.084483","9.7625",
"26.03.2002 20:00:00","-2.226423","0.7084561","-16.0147","35.40057","-0.2367858","7.599807","25.39606","5.403418","3.39505","0","5.990785","-3.569355","21.84188","21.88845","21.86517","5.403417","25.39606","39.88396","8.940949","8.940949","9.084483","9.375",
"26.03.2002 21:00:00","-1.933729","0.7159733","-16.46922","36.02177","-0.252863","8.789299","25.39606","2.701709","3.417437","0","7.153347","-3.562503","21.69041","21.84739","21.7689","2.70171","25.39606","37.18226","10.34035","10.34035","9.084483","9.175",
"26.03.2002 22:00:00","-1.695218","0.7723426","-17.25787","35.97202","-0.2750172","9.608518","25.39606","2.701709","4.304019","0","7.519616","-4.479283","21.56565","21.80746","21.68655","2.70171","25.39606","39.45338","11.30414","11.30414","11.3556","8.9125",
"26.03.2002 23:00:00","-0.549308","0.7556031","-16.99781","36.45745","-0.3351852","15.42651","0","2.701709","4.382666","0","11.55631","-2.605406","21.15018","21.64309","21.39664","2.70171","0","14.05731","18.14884","18.14884","11.3556","8.675",
"27.03.2002","-2.325475","0.7301477","-14.15432","39.39282","-0.4642766","0","0","0.5403418","4.596239","0","0","-6.006175","20.04155","21.39992","20.72073","0.540342","0","11.89594","0","0","11.3556","8.475",
"27.03.2002 01:00:00","-2.765659","0.7185285","-12.95402","41.56536","-0.5963234","0.394683","0","0.5403418","4.741127","0","0","-5.338071","19.43829","21.12721","20.28275","0.540342","0","11.89594","0.464333","0.464333","11.3556","8.4",
"27.03.2002 02:00:00","-2.544855","0.7128597","-12.77681","41.29918","-0.6365327","1.137776","0","0.5403418","4.767278","0","0","-4.539188","19.3319","20.91922","20.12556","0.540342","0","11.89594","1.33856","1.33856","11.3556","8.4",
"27.03.2002 03:00:00","-2.339942","0.7082341","-12.62642","41.72515","-0.6686207","1.784558","0","0.5403418","4.788592","0","0.1547474","-3.992746","19.22742","20.73174","19.97958","0.540342","0","11.89594","2.09948","2.09948","11.3556","8.4",
"27.03.2002 04:00:00","-2.16448","0.7092591","-12.69588","41.93266","-0.6993312","2.519562","0","0.5403418","4.810017","0","0.8484024","-3.927537","19.12037","20.55577","19.83807","0.540342","0","11.89594","2.96419","2.96419","11.3556","8.3375",
"27.03.2002 05:00:00","-1.984921","0.7080306","-12.68001","41.76974","-0.7311159","3.104243","0","0.5403418","4.830919","0","1.426723","-3.887152","19.01813","20.39072","19.70442","0.540342","0","11.89594","3.65205","3.65205","11.3556","8.3",
"27.03.2002 06:00:00","-0.062412","0.7583345","-17.57977","36.9561","-0.5604058","29.26263","0","0.5403418","4.534323","0","23.30569","-1.50639","21.00018","20.35888","20.67953","0.540342","0","11.89594","34.42662","34.42662","11.3556","8.3",
"27.03.2002 07:00:00","-0.267905","0.7188862","-17.57692","37.15719","-0.4682579","13.14742","25.39606","2.701709","3.542076","3.757877","10.37628","-2.508408","21.07286","20.59794","20.8354","2.70171","25.39606","37.18226","15.46755","15.46755","9.084483","8.3625",
"27.03.2002 08:00:00","-0.764126","0.6395532","-14.76245","36.98082","-0.3991985","8.068933","12.69803","5.403418","2.633587","7.681177","6.871818","-2.427414","21.28255","21.04413","21.16334","5.403417","12.69803","24.91481","9.492863","9.492863","6.813363","9.65",
"27.03.2002 09:00:00","-0.98186","0.5478607","-11.18746","36.8667","-0.3470627","5.102276","12.69803","2.701709","1.73524","10.69617","4.44621","-1.40997","21.4696","21.25904","21.36432","2.70171","12.69803","19.94198","6.002677","6.002677","4.54224","11.525",
"27.03.2002 10:00:00","-1.011419","0.5163724","-9.203161","37.02401","-0.3315091","4.067643","12.69803","2.701709","1.731365","11.74162","3.488945","-1.262241","21.49975","21.34297","21.42136","2.70171","12.69803","19.94198","4.785462","4.785462","4.54224","12.6375",
"27.03.2002 11:00:00","-1.276104","0.4943752","-7.87221","36.56506","-0.2875853","2.296831","12.69803","2.701709","1.71729","12.21691","1.779395","-1.182227","21.7061","21.5845","21.6453","2.70171","12.69803","19.94198","2.702154","2.702154","4.54224","13.525",
"27.03.2002 12:00:00","-1.511598","0.5197251","-6.868619","36.50169","-0.2477614","0.925383","12.69803","5.403418","2.544869","13.99628","0.2268308","-1.680057","21.90648","21.68922","21.79785","5.403417","12.69803","24.91481","1.088686","1.088686","6.813363","14.275",
"27.03.2002 13:00:00","-1.514077","0.5607337","-6.870476","37.36555","-0.2395187","1.363654","12.69803","5.403418","3.389472","14.63342","0.4282813","-2.236939","21.88119","21.70567","21.79343","5.403417","12.69803","27.18593","1.604299","1.604299","9.084483","14.25",
"27.03.2002 14:00:00","-1.309147","0.6847669","-9.646914","38.32877","-0.1996281","1.888852","12.69803","2.701709","2.537288","11.65424","1.240001","-1.663381","21.82052","21.98925","21.90489","2.70171","12.69803","22.21311","2.222179","2.222179","6.813363","14.35",
"27.03.2002 15:00:00","-1.132508","0.8891363","-13.96418","38.22397","-0.2301084","5.681854","12.69803","2.701709","1.711257","16.21715","4.372471","-0.9561051","21.77393","22.05517","21.91455","2.70171","12.69803","19.94198","6.684534","6.684534","4.54224","14.625",
"27.03.2002 16:00:00","-1.101674","0.8955179","-13.81728","38.1554","-0.1980277","4.629474","12.69803","2.701709","1.705869","16.1902","4.010415","-1.104074","21.74457","22.09872","21.92165","2.70171","12.69803","19.94198","5.44644","5.44644","4.54224","14.7",
"27.03.2002 17:00:00","-1.412208","0.5168006","-6.961575","38.24813","-0.2130366","1.04533","12.69803","5.403418","2.56754","4.23441","0.4760436","-1.846004","21.882","22.01845","21.95022","5.403417","12.69803","24.91481","1.2298","1.2298","6.813363","14.1375",
"27.03.2002 18:00:00","-0.724668","0.7302197","-10.98695","39.8496","-0.2303152","3.076785","12.69803","5.403418","3.425386","4.796668","2.031213","-2.328785","21.57765","22.00175","21.7897","5.403417","12.69803","27.18593","3.619747","3.619747","9.084483","13.425",
"27.03.2002 19:00:00","-1.080096","1.268019","-24.05453","40.64101","-0.2188869","13.35308","25.39606","5.403418","3.444931","0.8931538","12.34133","-2.252499","21.63485","21.98575","21.8103","5.403417","25.39606","39.88396","15.70951","15.70951","9.084483","12.7625",
"27.03.2002 20:00:00","-1.330775","0.8052247","-14.28434","40.59717","-0.206388","4.061803","25.39606","5.403418","3.405262","0","2.824051","-2.705722","21.81352","21.97374","21.89363","5.403417","25.39606","39.88396","4.778592","4.778592","9.084483","12.3125",
"27.03.2002 21:00:00","-1.224667","0.7751623","-14.10929","41.64272","-0.1975803","4.490032","25.39606","2.701709","3.391861","0","3.205173","-2.733046","21.69933","21.9762","21.83776","2.70171","25.39606","37.18226","5.282391","5.282391","9.084483","12.0125",
"27.03.2002 22:00:00","-1.403034","0.6913475","-11.57389","43.11363","-0.2110398","4.165911","25.39606","2.701709","4.286065","0","2.540634","-3.631256","21.74399","21.96471","21.85435","2.70171","25.39606","39.45338","4.901072","4.901072","11.3556","11.65",
"27.03.2002 23:00:00","-0.873869","0.698385","-12.05141","46.09425","-0.2322245","8.811213","0","2.701709","4.33766","0","6.794055","-3.221967","21.31102","21.82975","21.57039","2.70171","0","14.05731","10.36613","10.36613","11.3556","11.25",
"28.03.2002","-1.41924","0.8759081","-15.45737","49.97169","-0.3584437","0","0","0.5403418","4.552114","0","0","-4.945313","20.2182","21.57594","20.89707","0.540342","0","11.89594","0","0","11.3556","10.725",
"28.03.2002 01:00:00","-1.471371","0.8738697","-14.69327","52.63539","-0.5112865","0","0","0.5403418","4.738876","0","0","-4.705351","19.53194","21.31256","20.42225","0.540342","0","11.89594","0","0","11.3556","10.5",
"28.03.2002 02:00:00","-1.984019","0.8427104","-14.89515","54.1318","-0.53303","0","0","0.5403418","4.743843","0","0","-5.08684","19.38597","21.10359","20.24478","0.540342","0","11.89594","0","0","11.3556","9.625",
"28.03.2002 03:00:00","-2.143227","0.8577811","-14.90935","54.30074","-0.5951173","0.458536","0","0.5403418","4.803612","0","0","-4.545454","19.14094","20.88877","20.01486","0.540342","0","11.89594","0.539454","0.539454","11.3556","9.5375",
"28.03.2002 04:00:00","-1.840313","0.7334927","-11.52492","53.70141","-0.6252943","0","0","0.5403418","4.820064","0","0","-4.842279","19.15629","20.71353","19.93491","0.540342","0","11.89594","0","0","11.3556","9.8625",
"28.03.2002 05:00:00","-2.115977","0.7217753","-11.08865","52.3498","-0.6296948","0.215424","0","0.5403418","4.794998","0","0","-4.617019","19.17789","20.59026","19.88407","0.540342","0","11.89594","0.25344","0.25344","11.3556","9.9",
"28.03.2002 06:00:00","-0.086294","0.8425457","-17.97149","45.65668","-0.484215","27.16674","0","0.5403418","4.530239","0","21.84405","-1.366334","21.00302","20.54096","20.77199","0.540342","0","11.89594","31.96087","31.96087","11.3556","9.7125",
"28.03.2002 07:00:00","-0.429187","0.7130762","-15.47882","43.52864","-0.4124829","10.58635","25.39606","2.701709","3.5354","0.5882179","8.376216","-2.531661","21.12205","20.69296","20.90751","2.70171","25.39606","37.18226","12.45453","12.45453","9.084483","9.725",
"28.03.2002 08:00:00","-0.458528","0.6364898","-14.06215","42.72619","-0.4041814","10.52917","12.69803","5.403418","2.642709","3.112597","8.49709","-1.427086","21.13414","20.75393","20.94404","5.403417","12.69803","24.91481","12.38725","12.38725","6.813363","10.05",
"28.03.2002 09:00:00","-0.374392","0.5737646","-12.91018","42.51113","-0.4021418","10.06725","12.69803","2.701709","1.764247","6.531423","8.613529","-0.7515344","21.11505","20.82362","20.96933","2.70171","12.69803","19.94198","11.84383","11.84383","4.54224","10.5125",
"28.03.2002 10:00:00","-0.449481","0.5593227","-12.00464","42.163","-0.3924771","8.717781","12.69803","2.701709","1.762938","9.499437","7.357034","-0.7594805","21.14241","20.91826","21.03034","2.70171","12.69803","19.94198","10.25621","10.25621","4.54224","10.95",
"28.03.2002 11:00:00","-0.563184","0.5427211","-11.0526","42.27215","-0.3759052","7.258473","12.69803","2.701709","1.759369","11.41936","6.307858","-1.082973","21.18501","21.02715","21.10608","2.70171","12.69803","19.94198","8.53938","8.53938","4.54224","11.4125",
"28.03.2002 12:00:00","-0.837334","0.5858173","-10.61113","41.73885","-0.3489214","5.673352","12.69803","5.403418","2.624662","13.16625","4.724884","-2.005772","21.32592","21.14894","21.23743","5.403417","12.69803","24.91481","6.674532","6.674532","6.813363","11.85",
"28.03.2002 13:00:00","-1.01495","0.6498541","-10.74082","39.02593","-0.3349388","5.350065","12.69803","5.403418","3.480416","14.82429","4.134102","-2.607602","21.39263","21.27723","21.33493","5.403417","12.69803","27.18593","6.294194","6.294194","9.084483","12.1875",
"28.03.2002 14:00:00","-0.944979","0.581325","-9.853758","36.69812","-0.3451955","5.20421","12.69803","2.701709","2.613707","13.42769","4.31508","-1.894352","21.35925","21.36555","21.3624","2.70171","12.69803","22.21311","6.1226","6.1226","6.813363","12.425",
"28.03.2002 15:00:00","-1.00847","0.5238672","-9.378782","35.59212","-0.3419529","4.800819","12.69803","2.701709","1.738353","10.70497","4.217238","-1.257515","21.42837","21.41512","21.42175","2.70171","12.69803","19.94198","5.648022","5.648022","4.54224","12.5625",
"28.03.2002 16:00:00","-1.050628","0.5227304","-9.324538","35.0627","-0.3368227","4.775482","12.69803","2.701709","1.73436","8.554287","4.194539","-1.258472","21.45955","21.44529","21.45242","2.70171","12.69803","19.94198","5.618214","5.618214","4.54224","12.6",
"28.03.2002 17:00:00","-1.172439","0.5595301","-9.397763","35.64487","-0.323952","4.204072","12.69803","5.403418","2.591114","6.176673","3.316142","-1.946518","21.56513","21.46493","21.51503","5.403417","12.69803","24.91481","4.945967","4.945967","6.813363","12.475",
"28.03.2002 18:00:00","-1.186018","0.6082224","-9.842943","38.99253","-0.3025702","4.795198","12.69803","5.403418","3.447627","3.043885","3.57363","-2.666404","21.55718","21.45687","21.50703","5.403417","12.69803","27.18593","5.641409","5.641409","9.084483","12.2125",
"28.03.2002 19:00:00","-1.515733","0.6541659","-11.35003","41.53802","-0.2659803","3.771773","25.39606","5.403418","3.427398","0.3343379","2.510557","-2.82899","21.74127","21.48434","21.6128","5.403417","25.39606","39.88396","4.43738","4.43738","9.084483","11.9125",
"28.03.2002 20:00:00","-1.335658","0.7879981","-15.31018","43.18461","-0.2581234","4.957501","25.39606","5.403418","3.434729","0","3.630363","-2.891284","21.561","21.50639","21.53369","5.403417","25.39606","39.88396","5.832354","5.832354","9.084483","11.425",
"28.03.2002 21:00:00","-1.229742","0.7112724","-14.3437","43.29","-0.2909565","7.416007","25.39606","2.701709","3.474159","0","5.971237","-3.075966","21.4369","21.44507","21.44099","2.70171","25.39606","37.18226","8.724714","8.724714","9.084483","10.575",
"28.03.2002 22:00:00","-1.270385","0.7276998","-14.33364","42.96155","-0.288284","8.169844","25.39606","2.701709","4.333047","0","6.277379","-4.027252","21.4542","21.4378","21.446","2.70171","25.39606","39.45338","9.611581","9.611581","11.3556","10.075",
"28.03.2002 23:00:00","-0.30378","0.7304983","-14.70931","43.22565","-0.3352434","14.44701","0","2.701709","4.397868","0","10.82758","-2.239889","21.08615","21.33382","21.20999","2.70171","0","14.05731","16.99649","16.99649","11.3556","9.8125",
"29.03.2002","-1.970265","0.7136623","-12.59396","45.15904","-0.4647123","0","0","0.5403418","4.60892","0","0","-5.511327","19.9833","21.1341","20.5587","0.540342","0","11.89594","0","0","11.3556","9.3875",
"29.03.2002 01:00:00","-2.514754","0.7148885","-12.35438","45.89288","-0.6119236","0.745651","0","0.5403418","4.764333","0","0","-4.737344","19.30763","20.87725","20.09244","0.540342","0","11.89594","0.877236","0.877236","11.3556","8.7625",
"29.03.2002 02:00:00","-2.345076","0.7305834","-13.68831","44.73736","-0.6652243","2.892249","0","0.5403418","4.801612","0","1.162694","-4.063868","19.14998","20.66949","19.90973","0.540342","0","11.89594","3.402646","3.402646","11.3556","8",
"29.03.2002 03:00:00","-2.149303","0.7439189","-15.07423","43.16942","-0.7136053","4.93985","0","0.5403418","4.83234","0","3.074241","-4.259081","18.99609","20.47797","19.73703","0.540342","0","11.89594","5.811588","5.811588","11.3556","7.2",
"29.03.2002 04:00:00","-1.943264","0.7562516","-16.138","41.53592","-0.7619104","6.582168","0","0.5403418","4.861935","0","4.621861","-4.370937","18.84932","20.29032","19.56982","0.540342","0","11.89594","7.743727","7.743727","11.3556","6.65",
"29.03.2002 05:00:00","-1.739813","0.7683949","-17.10792","40.40007","-0.8058159","8.098298","0","0.5403418","4.888661","0","6.057511","-4.458385","18.71357","20.10931","19.41144","0.540342","0","11.89594","9.52741","9.52741","11.3556","6.1875",
"29.03.2002 06:00:00","-0.064749","0.825852","-23.61419","34.37195","-0.6157435","39.84601","0","0.5403418","4.551828","0","32.52284","-1.617604","20.97871","20.07631","20.52751","0.540342","0","11.89594","46.87766","46.87766","11.3556","5.8125",
"29.03.2002 07:00:00","0","0.7857514","-23.8867","33.4406","-0.5325411","23.13124","25.39606","2.701709","3.548978","0.32754","18.42714","-1.639588","21","20.22541","20.6127","2.70171","25.39606","37.18226","27.21322","27.21322","9.084483","5.7",
"29.03.2002 08:00:00","0","0.7407117","-23.6508","32.75853","-0.5306558","24.12445","12.69803","5.403418","2.661734","5.115475","20.06584","-0.6796436","21","20.28757","20.64379","5.403417","12.69803","24.91481","28.38172","28.38172","6.813363","5.7625",
"29.03.2002 09:00:00","-0.09111","0.670397","-21.02081","32.4646","-0.495551","18.29535","12.69803","2.701709","1.773708","9.369256","16.27657","-0.9314589","21.02385","20.64046","20.83215","2.70171","12.69803","19.94198","21.52394","21.52394","4.54224","6.8",
"29.03.2002 10:00:00","-0.596272","0.6330939","-17.38578","31.8648","-0.4483406","11.75445","12.69803","2.701709","1.764047","13.14934","10.33811","-1.215845","21.16393","20.97263","21.06828","2.70171","12.69803","19.94198","13.82876","13.82876","4.54224","8.4625",
"29.03.2002 11:00:00","-1.226479","0.5969028","-14.03201","29.55186","-0.3883827","6.76107","12.69803","2.701709","1.742602","11.92538","6.018072","-1.584151","21.45588","21.35846","21.40717","2.70171","12.69803","19.94198","7.9542","7.9542","4.54224","10.225",
"29.03.2002 12:00:00","-1.814608","0.5885984","-10.43434","27.60089","-0.3112216","2.343306","12.69803","5.403418","2.554303","11.9266","1.440739","-2.08735","21.89693","21.67072","21.78382","5.403417","12.69803","24.91481","2.756831","2.756831","6.813363","12.275",
"29.03.2002 13:00:00","-0.876011","0.7337268","-11.20126","26.71478","-0.3236741","2.060801","12.69803","5.403418","3.41756","6.493347","1.038216","-2.34419","21.64073","21.80093","21.72083","5.403417","12.69803","27.18593","2.424472","2.424472","9.084483","13.475",
"29.03.2002 14:00:00","-1.726883","0.5479134","-7.984716","25.50052","-0.2861702","2.184754","12.69803","2.701709","2.535655","6.23988","1.430812","-1.796841","21.91661","21.89484","21.90572","2.70171","12.69803","22.21311","2.570299","2.570299","6.813363","13.7",
"29.03.2002 15:00:00","-0.810397","0.6511471","-10.87617","25.15867","-0.3262746","3.598289","12.69803","2.701709","1.714745","13.73661","3.083212","-1.115438","21.53957","21.90614","21.72285","2.70171","12.69803","19.94198","4.233281","4.233281","4.54224","13.575",
"29.03.2002 16:00:00","-1.767088","0.9407053","-17.5687","24.60481","-0.2777767","6.280882","12.69803","2.701709","1.700392","13.28711","4.961076","-1.135109","21.89485","22.0741","21.98448","2.70171","12.69803","19.94198","7.389273","7.389273","4.54224","13.5",
"29.03.2002 17:00:00","-1.286384","0.8020912","-14.20213","25.08633","-0.3169367","6.373369","12.69803","5.403418","2.586082","12.37425","5.140519","-1.712841","21.70329","22.00079","21.85204","5.403417","12.69803","24.91481","7.498081","7.498081","6.813363","13",
"29.03.2002 18:00:00","-0.512955","1.00976","-18.57714","25.82574","-0.3328139","8.265407","12.69803","5.403418","3.459461","7.462056","7.213305","-2.268929","21.40711","22.02757","21.71734","5.403417","12.69803","27.18593","9.724009","9.724009","9.084483","12.325",
"29.03.2002 19:00:00","-0.655105","0.9531591","-19.10888","25.69304","-0.3462226","7.701585","25.39606","5.403418","3.46083","1.147602","6.365684","-2.494953","21.46356","21.87976","21.67166","5.403417","25.39606","39.88396","9.060689","9.060689","9.084483","11.475",
"29.03.2002 20:00:00","-1.680183","0.6711384","-13.30262","25.69467","-0.3218886","5.414334","25.39606","5.403418","3.41037","0","3.995355","-3.160167","21.78102","21.84334","21.81218","5.403417","25.39606","39.88396","6.369805","6.369805","9.084483","10.725",
"29.03.2002 21:00:00","-1.969633","0.6990952","-14.77405","26.95145","-0.3049243","7.397331","25.39606","2.701709","3.406515","0","5.895851","-3.313732","21.74903","21.82459","21.78681","2.70171","25.39606","37.18226","8.702743","8.702743","9.084483","10.125",
"29.03.2002 22:00:00","-1.761805","0.7518047","-15.79343","27.66191","-0.3190816","8.609181","25.39606","2.701709","4.289571","0","6.641276","-4.271296","21.63758","21.80276","21.72017","2.70171","25.39606","39.45338","10.12845","10.12845","11.3556","9.5875",
"29.03.2002 23:00:00","-0.623749","0.7472255","-16.3254","28.11941","-0.3786099","14.8202","0","2.701709","4.373728","0","11.14379","-2.614303","21.17843","21.64197","21.4102","2.70171","0","14.05731","17.43553","17.43553","11.3556","9.025",
