"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"30.03.2002","-2.471046","0.737888","-14.39905","29.59401","-0.5195541","0.032201","0","0.5403418","4.59995","0","0","-5.96813","20.01212","21.38747","20.69979","0.540342","0","11.89594","0.037884","0.037884","11.3556","8.425",
"30.03.2002 01:00:00","-2.878795","0.7537415","-14.52149","29.79547","-0.6674461","1.949474","0","0.5403418","4.752407","0","0.3251829","-4.290073","19.3755","21.09911","20.2373","0.540342","0","11.89594","2.293499","2.293499","11.3556","7.95",
"30.03.2002 02:00:00","-2.602883","0.7571633","-15.03239","29.14562","-0.7186342","3.178298","0","0.5403418","4.788496","0","1.387799","-4.218608","19.22416","20.87823","20.0512","0.540342","0","11.89594","3.739174","3.739174","11.3556","7.6125",
"30.03.2002 03:00:00","-2.429972","0.7563515","-15.44797","28.82001","-0.7559401","4.511771","0","0.5403418","4.811212","0","2.659728","-4.281997","19.10655","20.67978","19.89317","0.540342","0","11.89594","5.307966","5.307966","11.3556","7.25",
"30.03.2002 04:00:00","-2.214349","0.797372","-16.99328","28.54126","-0.7969804","6.196815","0","0.5403418","4.840942","0","4.29714","-4.291994","18.94383","20.4876","19.71572","0.540342","0","11.89594","7.29037","7.29037","11.3556","6.975",
"30.03.2002 05:00:00","-0.05754","0.8567508","-23.26574","24.88242","-0.628969","35.64794","0","0.5403418","4.541907","0","28.94312","-1.594613","20.98551","20.431","20.70826","0.540342","0","11.89594","41.93875","41.93875","11.3556","6.775",
"30.03.2002 06:00:00","-0.191483","0.7765462","-22.21328","24.55999","-0.5480983","19.18053","25.39606","2.701709","3.543564","0","15.20286","-2.010001","21.04715","20.55503","20.80109","2.70171","25.39606","37.18226","22.56532","22.56532","9.084483","6.575",
"30.03.2002 07:00:00","-0.081785","0.7187843","-21.5361","24.8062","-0.5448795","19.60095","12.69803","5.403418","2.657496","2.453998","16.62654","-1.494004","21.02062","20.57934","20.79998","5.403417","12.69803","24.91481","23.05993","23.05993","6.813363","6.625",
"30.03.2002 08:00:00","-0.075339","0.6531152","-19.55956","25.21708","-0.5289147","17.30705","12.69803","2.701709","1.773431","10.59242","15.42895","-0.9433212","21.02015","20.73527","20.87771","2.70171","12.69803","19.94198","20.36123","20.36123","4.54224","7.3875",
"30.03.2002 09:00:00","-0.422993","0.6238273","-16.8858","25.31352","-0.4917759","12.66745","12.69803","2.701709","1.766526","9.24802","10.95888","-0.8791319","21.11799","20.98375","21.05087","2.70171","12.69803","19.94198","14.90288","14.90288","4.54224","8.6125",
"30.03.2002 10:00:00","-0.71002","0.5882054","-14.12765","25.09402","-0.4593069","8.788604","12.69803","2.701709","1.758372","12.63756","7.764814","-1.315911","21.21871","21.18964","21.20418","2.70171","12.69803","19.94198","10.33954","10.33954","4.54224","9.9125",
"30.03.2002 11:00:00","-1.273293","0.5961876","-11.75431","24.83931","-0.3925378","4.936389","12.69803","5.403418","2.599605","10.51799","3.923197","-2.206174","21.58021","21.49516","21.53769","5.403417","12.69803","24.91481","5.807517","5.807517","6.813363","11.2125",
"30.03.2002 12:00:00","-1.651934","0.6198167","-10.18652","25.42234","-0.3220929","3.184448","12.69803","5.403418","3.406193","7.428315","1.978719","-2.761363","21.84344","21.73496","21.7892","5.403417","12.69803","27.18593","3.746409","3.746409","9.084483","12.2625",
"30.03.2002 13:00:00","-1.767633","0.5592418","-8.852994","25.80823","-0.2853037","2.31965","12.69803","2.701709","2.538693","6.141241","1.502351","-1.9248","21.92928","21.91365","21.92147","2.70171","12.69803","22.21311","2.729","2.729","6.813363","13.1",
"30.03.2002 14:00:00","-0.886241","0.6432827","-10.66885","26.12827","-0.2933776","2.068782","12.69803","2.701709","1.704","5.940963","1.583173","-1.145561","21.67255","22.04393","21.85824","2.70171","12.69803","19.94198","2.433862","2.433862","4.54224","13.7125",
"30.03.2002 15:00:00","-1.195371","0.6436883","-10.25969","25.78741","-0.2759671","1.683724","12.69803","2.701709","1.705749","5.76128","1.200011","-1.118517","21.84837","22.13993","21.99415","2.70171","12.69803","19.94198","1.980852","1.980852","4.54224","14.025",
"30.03.2002 16:00:00","-0.49106","1.165394","-18.83828","26.3925","-0.3061134","7.191848","12.69803","5.403418","2.579512","13.28255","6.918212","-1.442219","21.51364","22.11577","21.8147","5.403417","12.69803","24.91481","8.460998","8.460998","6.813363","14.0375",
"30.03.2002 17:00:00","-1.371751","0.7445757","-11.18497","27.18215","-0.2733696","1.176921","12.69803","5.403418","3.41251","10.69064","0.2071146","-2.354743","21.77389","22.16516","21.96952","5.403417","12.69803","27.18593","1.384613","1.384613","9.084483","13.75",
"30.03.2002 18:00:00","-1.411948","0.8871303","-14.92359","28.25218","-0.2567635","2.351635","25.39606","5.403418","3.391563","8.610826","1.676741","-2.869118","21.824","22.09823","21.96111","5.403417","25.39606","39.88396","2.76663","2.76663","9.084483","13.1625",
"30.03.2002 19:00:00","-1.160536","0.9775898","-18.38416","29.39457","-0.2836396","5.667962","25.39606","5.403418","3.433823","0.6858285","4.811658","-2.626652","21.76992","22.03712","21.90352","5.403417","25.39606","39.88396","6.66819","6.66819","9.084483","12.275",
"30.03.2002 20:00:00","-1.518366","0.7334536","-13.55897","32.49737","-0.2340189","3.921153","25.39606","2.701709","3.37531","0","2.587852","-2.845094","21.83586","22.0187","21.92728","2.70171","25.39606","37.18226","4.613122","4.613122","9.084483","11.775",
"30.03.2002 21:00:00","-1.213985","0.6761897","-11.24753","37.40392","-0.255226","3.998095","25.39606","2.701709","4.290274","0","2.371757","-3.606061","21.7016","21.99584","21.84872","2.70171","25.39606","39.45338","4.703641","4.703641","11.3556","11.6375",
"30.03.2002 22:00:00","-0.874173","0.7201868","-12.35272","41.26825","-0.2548737","8.376417","0","2.701709","4.330352","0","6.63256","-3.378642","21.32525","21.85572","21.59049","2.70171","0","14.05731","9.854608","9.854608","11.3556","11.475",
"30.03.2002 23:00:00","-1.734914","0.6935151","-10.47772","44.6642","-0.3557448","0","0","0.5403418","4.507165","0","0","-4.797243","20.55849","21.65847","21.10848","0.540342","0","11.89594","0","0","11.3556","11.3375",
"31.03.2002","-2.163938","0.6684538","-9.45483","46.37576","-0.4388071","0","0","0.5403418","4.596503","0","0","-4.698311","20.14175","21.45971","20.80073","0.540342","0","11.89594","0","0","11.3556","11.1125",
"31.03.2002 01:00:00","-2.242835","0.671804","-9.951018","47.43526","-0.495942","0","0","0.5403418","4.652987","0","0","-4.89884","19.85138","21.22216","20.53677","0.540342","0","11.89594","0","0","11.3556","10.4375",
"31.03.2002 02:00:00","-2.132387","0.6587914","-9.386648","48.59669","-0.54156","0","0","0.5403418","4.702398","0","0","-4.756056","19.67561","21.03992","20.35777","0.540342","0","11.89594","0","0","11.3556","10.5375",
"31.03.2002 03:00:00","-2.017579","0.6526777","-9.048489","49.24787","-0.5624449","0","0","0.5403418","4.715238","0","0","-4.642648","19.59388","20.88302","20.23845","0.540342","0","11.89594","0","0","11.3556","10.675",
"31.03.2002 04:00:00","-1.940166","0.6465334","-8.755424","49.71346","-0.5945066","0","0","0.5403418","4.742744","0","0","-4.55045","19.4664","20.72849","20.09745","0.540342","0","11.89594","0","0","11.3556","10.725",
"31.03.2002 05:00:00","-0.092609","0.673498","-11.65282","45.33608","-0.4569493","19.02957","0","0.5403418","4.507488","0","15.037","-1.933789","21.0514","20.68593","20.86867","0.540342","0","11.89594","22.38773","22.38773","11.3556","11.05",
"31.03.2002 06:00:00","-0.577615","0.63162","-11.55483","45.74348","-0.3776855","6.860348","25.39606","2.701709","3.519238","0","5.489802","-2.843033","21.24964","20.8137","21.03167","2.70171","25.39606","37.18226","8.070997","8.070997","9.084483","11.1375",
"31.03.2002 07:00:00","-0.578103","0.5948669","-11.46096","47.19709","-0.3597526","7.69586","12.69803","5.403418","2.631422","0.5698118","6.491025","-1.891383","21.19401","20.83781","21.01591","5.403417","12.69803","24.91481","9.053954","9.053954","6.813363","11.2875",
"31.03.2002 08:00:00","-0.402727","0.572365","-12.93935","47.91163","-0.3668435","10.57321","12.69803","2.701709","1.76238","2.27623","9.109433","-0.7580152","21.1245","20.83757","20.98104","2.70171","12.69803","19.94198","12.43907","12.43907","4.54224","10.4625",
"31.03.2002 09:00:00","-0.374658","0.5416","-11.13945","48.35201","-0.3630295","8.298704","12.69803","2.701709","1.764478","4.474695","7.131917","-0.8734058","21.12447","20.87983","21.00215","2.70171","12.69803","19.94198","9.763182","9.763182","4.54224","11.3375",
"31.03.2002 10:00:00","-0.497754","0.5056304","-9.000156","48.97865","-0.3407263","5.42047","12.69803","2.701709","1.759112","6.222323","4.829917","-1.220415","21.1955","20.98375","21.08962","2.70171","12.69803","19.94198","6.377024","6.377024","4.54224","12.5125",
"31.03.2002 11:00:00","-0.713056","0.5376524","-8.394093","49.88159","-0.3055007","4.004727","12.69803","5.403418","2.619281","7.484793","3.164483","-1.798162","21.38134","21.07462","21.22798","5.403417","12.69803","24.91481","4.711443","4.711443","6.813363","12.95",
"31.03.2002 12:00:00","-0.871619","0.5793806","-8.132484","50.95324","-0.2681749","3.613071","12.69803","5.403418","3.465871","8.327941","2.53166","-2.365866","21.48595","21.1752","21.33058","5.403417","12.69803","27.18593","4.250672","4.250672","9.084483","13.225",
"31.03.2002 13:00:00","-0.85844","0.5315872","-7.723917","51.84421","-0.2539642","3.776463","12.69803","2.701709","2.600208","8.825368","2.993102","-1.708487","21.44826","21.26245","21.35536","2.70171","12.69803","22.21311","4.442898","4.442898","6.813363","13.4875",
"31.03.2002 14:00:00","-0.914291","0.4905956","-7.558787","51.92976","-0.2479142","3.507183","12.69803","2.701709","1.734248","7.631304","2.997042","-1.118814","21.46753","21.31583","21.39168","2.70171","12.69803","19.94198","4.126098","4.126098","4.54224","13.6625",
"31.03.2002 15:00:00","-0.958887","0.4882853","-7.420067","51.76575","-0.2398936","3.354748","12.69803","2.701709","1.731498","6.711857","2.851732","-1.110883","21.49618","21.35925","21.42771","2.70171","12.69803","19.94198","3.946762","3.946762","4.54224","13.7625",
"31.03.2002 16:00:00","-1.131789","0.537098","-7.55503","51.07778","-0.224431","2.661546","12.69803","5.403418","2.583376","5.876954","1.911504","-1.700097","21.62922","21.40118","21.5152","5.403417","12.69803","24.91481","3.131231","3.131231","6.813363","13.8",
"31.03.2002 17:00:00","-1.183644","0.5816767","-7.677115","50.58338","-0.2157351","2.812807","12.69803","5.403418","3.432063","4.120871","1.804177","-2.295554","21.65685","21.42806","21.54246","5.403417","12.69803","27.18593","3.309185","3.309185","9.084483","13.7375",
"31.03.2002 18:00:00","-1.553638","0.5925816","-8.073584","49.39498","-0.1881934","1.218877","25.39606","5.403418","3.398491","2.147885","0.1955498","-2.437801","21.93152","21.50156","21.71654","5.403417","25.39606","39.88396","1.433973","1.433973","9.084483","13.6375",
"31.03.2002 19:00:00","-1.751044","0.6093311","-8.658439","48.74573","-0.1648003","1.615071","25.39606","5.403418","3.368049","0.379767","0.5609336","-2.530699","22.00479","21.55885","21.78182","5.403417","25.39606","39.88396","1.900084","1.900084","9.084483","13.4125",
"31.03.2002 20:00:00","-1.653441","0.6151601","-9.138266","48.37439","-0.1741213","2.77036","25.39606","2.701709","3.381753","0","1.66706","-2.586429","21.89771","21.59214","21.74493","2.70171","25.39606","37.18226","3.259247","3.259247","9.084483","13.05",
"31.03.2002 21:00:00","-1.572946","0.6647823","-9.720694","47.77253","-0.1916069","3.533549","25.39606","2.701709","4.250041","0","2.085627","-3.324564","21.80803","21.58927","21.69865","2.70171","25.39606","39.45338","4.157116","4.157116","11.3556","12.65",
"31.03.2002 22:00:00","-0.612101","0.6521241","-9.749488","48.91043","-0.2648476","8.412228","0","2.701709","4.356519","0","6.236895","-2.505994","21.23368","21.43361","21.33364","2.70171","0","14.05731","9.896739","9.896739","11.3556","12.25",
"31.03.2002 23:00:00","-1.365411","0.6444607","-8.553786","50.99556","-0.3712765","0","0","0.5403418","4.530874","0","0","-4.382351","20.44492","21.27578","20.86035","0.540342","0","11.89594","0","0","11.3556","12.0375",
"01.04.2002","-1.740012","0.6411238","-8.009274","51.1788","-0.46321","0","0","0.5403418","4.625675","0","0","-4.235943","20.00367","21.12051","20.56209","0.540342","0","11.89594","0","0","11.3556","11.875",
"01.04.2002 01:00:00","-1.846307","0.6536378","-8.615095","50.37315","-0.5163115","0","0","0.5403418","4.672596","0","0","-4.418234","19.78189","20.95643","20.36916","0.540342","0","11.89594","0","0","11.3556","11.3",
"01.04.2002 02:00:00","-2.055297","0.6719392","-9.522963","49.25286","-0.5773494","0","0","0.5403418","4.72677","0","0","-4.687123","19.50268","20.78465","20.14366","0.540342","0","11.89594","0","0","11.3556","10.5",
"01.04.2002 03:00:00","-2.186813","0.686405","-10.38573","47.74907","-0.6403473","0.383727","0","0.5403418","4.779825","0","0","-4.549286","19.24392","20.60533","19.92463","0.540342","0","11.89594","0.451444","0.451444","11.3556","9.7625",
"01.04.2002 04:00:00","-2.044265","0.6918998","-11.05269","46.26188","-0.6897171","1.628568","0","0.5403418","4.814122","0","0.1687678","-3.660689","19.09811","20.43819","19.76815","0.540342","0","11.89594","1.915962","1.915962","11.3556","9.25",
"01.04.2002 05:00:00","-0.108446","0.7479687","-16.39538","40.1583","-0.531015","27.26494","0","0.5403418","4.528727","0","21.66139","-1.543631","21.01534","20.39997","20.70766","0.540342","0","11.89594","32.07641","32.07641","11.3556","8.85",
"01.04.2002 06:00:00","-0.317324","0.7160801","-17.17255","39.08614","-0.4599044","13.50192","25.39606","2.701709","3.538484","0","10.4986","-2.22349","21.08725","20.52989","20.80857","2.70171","25.39606","37.18226","15.88461","15.88461","9.084483","8.5125",
"01.04.2002 07:00:00","-0.206555","0.6720918","-17.25113","39.65578","-0.4557437","14.96957","12.69803","5.403418","2.652377","0.6045212","12.34852","-1.327652","21.0571","20.54875","20.80293","5.403417","12.69803","24.91481","17.61126","17.61126","6.813363","8.4",
"01.04.2002 08:00:00","-0.062962","0.6329317","-17.3273","40.53669","-0.4543632","15.91057","12.69803","2.701709","1.772179","2.398592","14.16512","-0.876917","21.0174","20.56111","20.78926","2.70171","12.69803","19.94198","18.71831","18.71831","4.54224","8.4",
"01.04.2002 09:00:00","-0.059972","0.6329004","-17.23954","40.06836","-0.4536823","15.59042","12.69803","2.701709","1.773318","4.486862","13.85524","-0.8725362","21.01657","20.59522","20.8059","2.70171","12.69803","19.94198","18.34167","18.34167","4.54224","8.4625",
"01.04.2002 10:00:00","-0.114135","0.6317413","-17.15092","39.20832","-0.4511476","15.23828","12.69803","2.701709","1.772138","6.78432","13.50826","-0.8729605","21.03155","20.64987","20.84071","2.70171","12.69803","19.94198","17.92738","17.92738","4.54224","8.5",
"01.04.2002 11:00:00","-0.318618","0.6726196","-17.04275","38.36547","-0.4421647","13.8525","12.69803","5.403418","2.652506","8.861963","11.27052","-1.320252","21.08802","20.72847","20.90824","5.403417","12.69803","24.91481","16.29707","16.29707","6.813363","8.5625",
"01.04.2002 12:00:00","-0.383529","0.719043","-17.1415","37.72322","-0.4343281","14.21431","12.69803","5.403418","3.530954","9.330706","10.7825","-1.761739","21.10466","20.80232","20.95349","5.403417","12.69803","27.18593","16.72272","16.72272","9.084483","8.6",
"01.04.2002 13:00:00","-0.322185","0.6758257","-17.09045","37.36399","-0.432924","15.05235","12.69803","2.701709","2.649495","9.3037","12.47778","-1.315824","21.08778","20.85492","20.97135","2.70171","12.69803","22.21311","17.70865","17.70865","6.813363","8.6",
"01.04.2002 14:00:00","-0.396265","0.6380626","-17.29763","37.36995","-0.4286969","14.72728","12.69803","2.701709","1.765829","8.754025","13.00142","-0.8854724","21.10728","20.89189","20.99959","2.70171","12.69803","19.94198","17.32621","17.32621","4.54224","8.5375",
"01.04.2002 15:00:00","-0.365616","0.639306","-17.47937","37.90992","-0.4275425","15.3685","12.69803","2.701709","1.765272","8.216712","13.62718","-0.8906622","21.099","20.87514","20.98707","2.70171","12.69803","19.94198","18.08059","18.08059","4.54224","8.4375",
"01.04.2002 16:00:00","-0.40472","0.6830606","-17.60414","38.74326","-0.424881","14.72736","12.69803","5.403418","2.648369","6.638897","12.11007","-1.343269","21.10907","20.85214","20.9806","5.403417","12.69803","24.91481","17.3263","17.3263","6.813363","8.4",
"01.04.2002 17:00:00","-0.29793","0.726994","-17.94667","39.02177","-0.4272942","15.66262","12.69803","5.403418","3.53329","4.226802","12.12017","-1.805435","21.0801","20.82722","20.95366","5.403417","12.69803","27.18593","18.42661","18.42661","9.084483","8.2125",
"01.04.2002 18:00:00","-0.678911","0.7634782","-20.70269","39.30934","-0.4161759","15.25647","25.39606","5.403418","3.524419","2.083741","12.02811","-2.594315","21.17007","20.84839","21.00923","5.403417","25.39606","39.88396","17.9488","17.9488","9.084483","7.1625",
"01.04.2002 19:00:00","-0.728751","0.7596876","-20.65555","39.71019","-0.4072173","15.15521","25.39606","5.403418","3.51706","0.3739171","11.9431","-2.644258","21.18428","20.86359","21.02394","5.403417","25.39606","39.88396","17.82966","17.82966","9.084483","7.1",
"01.04.2002 20:00:00","-0.573159","0.7482808","-19.91401","40.62101","-0.4042433","15.71774","25.39606","2.701709","3.520725","0","12.06466","-2.090477","21.14847","20.87149","21.00998","2.70171","25.39606","37.18226","18.49146","18.49146","9.084483","7.3375",
"01.04.2002 21:00:00","-0.457711","0.7948018","-20.3282","41.23206","-0.4049179","16.71241","25.39606","2.701709","4.409193","0","12.20277","-2.73768","21.11772","20.87248","20.9951","2.70171","25.39606","39.45338","19.66166","19.66166","11.3556","7.175",
"01.04.2002 22:00:00","-0.018005","0.8004857","-20.83183","41.54212","-0.4285312","26.95489","0","2.701709","4.430207","0","19.98481","-0.3176765","21.00419","20.74336","20.87378","2.70171","0","14.05731","31.71164","31.71164","11.3556","6.975",
"01.04.2002 23:00:00","-2.2704","0.7726595","-16.91416","45.54567","-0.591414","3.625853","0","0.5403418","4.71377","0","2.532948","-5.463135","19.39062","20.5191","19.95486","0.540342","0","11.89594","4.265709","4.265709","11.3556","6.775",
"02.04.2002","-1.877105","0.7618204","-16.32969","46.05801","-0.7375715","6.226973","0","0.5403418","4.860074","0","4.250673","-4.393024","18.8326","20.3006","19.5666","0.540342","0","11.89594","7.32585","7.32585","11.3556","6.575",
"02.04.2002 01:00:00","-1.630309","0.7553719","-16.21309","45.52783","-2.065093","6.990414","0","0.5403418","4.889086","0","5.00001","-4.359717","18.72095","20.10993","19.41544","0.540342","0","11.89594","8.224016","8.224016","11.3556","6.5",
"02.04.2002 02:00:00","-1.44008","0.75499","-16.25776","45.53542","-2.108492","7.708167","0","0.5403418","4.908195","0","5.707527","-4.32808","18.61964","19.93486","19.27725","0.540342","0","11.89594","9.068432","9.068432","11.3556","6.4375",
"02.04.2002 03:00:00","-1.253866","0.7577628","-16.36055","45.39692","-2.152177","8.351439","0","0.5403418","4.928526","0","6.344511","-4.285777","18.51404","19.76822","19.14113","0.540342","0","11.89594","9.825222","9.825222","11.3556","6.4",
"02.04.2002 04:00:00","-1.068001","0.7551886","-16.34341","45.32007","-2.192443","8.873953","0","0.5403418","4.946836","0","6.856214","-4.258082","18.41995","19.6127","19.01633","0.540342","0","11.89594","10.43994","10.43994","11.3556","6.3375",
"02.04.2002 05:00:00","-0.036579","0.8166031","-22.32158","38.61192","-1.88317","43.30032","0","0.5403418","4.566092","0","35.52807","-1.061967","20.96051","19.61637","20.28844","0.540342","0","11.89594","50.94155","50.94155","11.3556","6.3625",
"02.04.2002 06:00:00","0","0.7736854","-22.17181","38.69535","-1.740952","25.6179","25.39606","2.701709","3.548978","0","19.58788","-9.714138E-03","21","19.80241","20.40121","2.70171","25.39606","37.18226","30.1387","30.1387","9.084483","6.4625",
"02.04.2002 07:00:00","0","0.7389155","-22.26532","38.95854","-1.728448","26.74326","12.69803","5.403418","2.661734","3.490582","22.24455","0","21","19.87825","20.43913","5.403417","12.69803","24.91481","31.46266","31.46266","6.813363","6.5625",
"02.04.2002 08:00:00","0","0.7004365","-21.06142","38.57861","-1.685307","22.65198","12.69803","2.701709","1.774489","8.705886","19.83286","0","21","20.18176","20.59088","2.70171","12.69803","19.94198","26.64938","26.64938","4.54224","7.4125",
"02.04.2002 09:00:00","-0.005549","0.6776664","-18.35744","37.45098","-1.65587","16.31943","12.69803","2.701709","1.774489","10.79501","14.2736","-0.5055214","21.0015","20.43134","20.71642","2.70171","12.69803","19.94198","19.19933","19.19933","4.54224","8.7125",
"02.04.2002 10:00:00","-0.124053","0.6823989","-16.54345","36.39245","-1.624667","12.24755","12.69803","2.701709","1.772353","13.29882","10.73077","-0.7679631","21.03394","20.65189","20.84291","2.70171","12.69803","19.94198","14.40888","14.40888","4.54224","10.0125",
"02.04.2002 11:00:00","-0.440254","0.6675884","-13.92267","33.3896","-1.611146","8.985484","12.69803","5.403418","2.64984","12.47883","7.147505","-1.368888","21.12986","20.76997","20.94991","5.403417","12.69803","24.91481","10.57116","10.57116","6.813363","10.8125",
"02.04.2002 12:00:00","-0.885333","0.6607938","-11.92429","30.46342","-1.561931","6.276802","12.69803","5.403418","3.503312","7.027555","4.958679","-2.771122","21.30413","21.03226","21.1682","5.403417","12.69803","27.18593","7.384473","7.384473","9.084483","11.4375",
"02.04.2002 13:00:00","-0.963459","0.6048114","-10.90039","28.6888","-1.534135","5.591113","12.69803","2.701709","2.613757","5.876987","4.661286","-1.976056","21.36298","21.18523","21.27411","2.70171","12.69803","22.21311","6.57778","6.57778","6.813363","12.0125",
"02.04.2002 14:00:00","-1.042935","0.5488171","-10.37391","28.56644","-1.517975","5.424907","12.69803","2.701709","1.738325","6.559659","4.815573","-1.303808","21.42482","21.26832","21.34657","2.70171","12.69803","19.94198","6.382244","6.382244","4.54224","12.2",
"02.04.2002 15:00:00","-1.018469","0.5290186","-10.00058","31.63904","-1.498452","5.369668","12.69803","2.701709","1.735928","8.627604","4.753096","-1.313258","21.42668","21.27926","21.35297","2.70171","12.69803","19.94198","6.317256","6.317256","4.54224","12.1375",
"02.04.2002 16:00:00","-0.822203","0.5578963","-9.601239","37.0908","-1.51116","5.168367","12.69803","5.403418","2.617203","12.54535","4.252565","-1.923437","21.32799","21.09931","21.21365","5.403417","12.69803","24.91481","6.080432","6.080432","6.813363","12.225",
"02.04.2002 17:00:00","-0.90071","0.6128255","-10.12032","41.37304","-1.4633","5.394597","12.69803","5.403418","3.484057","11.28913","4.151993","-2.637616","21.37709","21.19212","21.28461","5.403417","12.69803","27.18593","6.346585","6.346585","9.084483","12.05",
"02.04.2002 18:00:00","-1.351407","0.6531474","-11.68989","42.90402","-1.410063","4.800608","25.39606","5.403418","3.454438","5.654201","3.49572","-2.864121","21.60577","21.25454","21.43016","5.403417","25.39606","39.88396","5.647774","5.647774","9.084483","11.5875",
"02.04.2002 19:00:00","-1.504247","0.6914438","-13.50628","43.03613","-1.392018","6.463231","25.39606","5.403418","3.438437","0.7347921","5.064442","-3.051082","21.59371","21.25412","21.42391","5.403417","25.39606","39.88396","7.603801","7.603801","9.084483","10.9",
"02.04.2002 20:00:00","-1.317374","0.7049425","-14.68727","42.33195","-1.424016","8.376983","25.39606","2.701709","3.467101","0","6.885496","-3.166533","21.42221","21.25429","21.33825","2.70171","25.39606","37.18226","9.855274","9.855274","9.084483","10.225",
"02.04.2002 21:00:00","-1.091862","0.7690815","-16.23766","41.10974","-1.455881","9.829024","25.39606","2.701709","4.36199","0","7.725926","-4.001433","21.30764","21.24142","21.27453","2.70171","25.39606","39.45338","11.56356","11.56356","11.3556","9.5625",
"02.04.2002 22:00:00","-0.14136","0.7912379","-17.99759","40.17882","-1.525658","20.00328","0","2.701709","4.416761","0","15.13556","-1.482704","21.03716","21.09074","21.06395","2.70171","0","14.05731","23.53327","23.53327","11.3556","8.8",
"02.04.2002 23:00:00","-2.423585","0.7776543","-15.68099","42.085","-1.745007","1.466242","0","0.5403418","4.677927","0","0.858101","-5.417219","19.60486","20.84031","20.22259","0.540342","0","11.89594","1.724991","1.724991","11.3556","8",
"03.04.2002","-2.242952","0.7670152","-15.73297","41.11017","-1.964093","4.81015","0","0.5403418","4.830736","0","2.956429","-4.23604","18.9978","20.57009","19.78395","0.540342","0","11.89594","5.659","5.659","11.3556","7.2625",
"03.04.2002 01:00:00","-2.037352","0.7768896","-17.5054","39.08678","-2.035128","7.491685","0","0.5403418","4.860945","0","5.454023","-4.52684","18.8467","20.3522","19.59945","0.540342","0","11.89594","8.813747","8.813747","11.3556","6.1875",
"03.04.2002 02:00:00","-1.785707","0.8031522","-20.31245","36.78078","-2.109992","10.89805","0","0.5403418","4.896311","0","8.627164","-4.896055","18.65612","20.13752","19.39682","0.540342","0","11.89594","12.82124","12.82124","11.3556","4.825",
"03.04.2002 03:00:00","-1.477114","0.8413153","-23.80509","34.30929","-2.192418","14.66057","0","0.5403418","4.936589","0","12.14937","-5.262042","18.43617","19.91362","19.1749","0.540342","0","11.89594","17.24773","17.24773","11.3556","3.425",
"03.04.2002 04:00:00","-1.088977","0.8584955","-26.18633","32.31279","-2.273166","17.84674","0","0.5403418","4.976842","0","14.8078","-5.196064","18.24714","19.69349","18.97032","0.540342","0","11.89594","20.99617","20.99617","11.3556","2.3375",
"03.04.2002 05:00:00","0.014546","0.931388","-35.70052","26.6742","-1.959681","66.56811","0","0.5403418","4.574543","0","55.46105","-0.5081021","20.93403","19.65429","20.29416","0.540342","0","11.89594","78.31542","78.31542","11.3556","1.5",
"03.04.2002 06:00:00","-0.000003","0.9119951","-38.1339","25.86855","-1.814717","44.64014","25.39606","2.701709","3.54898","0","36.30007","0","21","19.802","20.401","2.70171","25.39606","37.18226","52.51781","52.51781","9.084483","0.825",
"03.04.2002 07:00:00","0","0.8746194","-38.52191","24.31593","-1.79343","43.25276","12.69803","5.403418","2.661734","3.611647","37.14814","-0.1794012","21","20.00986","20.50493","5.403417","12.69803","24.91481","50.8856","50.8856","6.813363","0.725",
"03.04.2002 08:00:00","-0.292664","0.8005224","-34.67476","23.16988","-1.706345","28.9876","12.69803","2.701709","1.772231","11.43067","26.26938","-1.238957","21.06201","20.63457","20.84829","2.70171","12.69803","19.94198","34.10306","34.10306","4.54224","1.925",
"03.04.2002 09:00:00","-1.290186","0.7610966","-29.79496","22.57762","-1.605257","18.78297","12.69803","2.701709","1.754078","15.01229","16.88146","-1.742685","21.28386","21.11819","21.20102","2.70171","12.69803","19.94198","22.09761","22.09761","4.54224","3.6625",
"03.04.2002 10:00:00","-1.868138","0.724447","-25.56129","22.32337","-1.525615","13.83088","12.69803","2.701709","1.737682","16.16937","12.74906","-2.260258","21.46145","21.45934","21.4604","2.70171","12.69803","19.94198","16.27163","16.27163","4.54224","5.3",
"03.04.2002 11:00:00","-2.339511","0.734979","-22.14524","22.07582","-1.452344","10.834","12.69803","5.403418","2.577077","16.45226","9.36344","-3.153964","21.68264","21.71602","21.69933","5.403417","12.69803","24.91481","12.74588","12.74588","6.813363","6.775",
"03.04.2002 12:00:00","-2.469776","0.7575221","-19.56626","22.56862","-1.40993","9.60682","12.69803","5.403418","3.417331","16.18223","7.821363","-3.871893","21.72569","21.87341","21.79955","5.403417","12.69803","27.18593","11.30214","11.30214","9.084483","8.05",
"03.04.2002 13:00:00","-2.291804","0.7013134","-17.59921","23.24866","-1.394081","8.755849","12.69803","2.701709","2.569123","14.35375","7.521118","-2.682511","21.68545","22.00693","21.84619","2.70171","12.69803","22.21311","10.301","10.301","6.813363","9.0625",
"03.04.2002 14:00:00","-1.504977","0.721822","-18.53607","23.95384","-1.375721","7.50713","12.69803","2.701709","1.712259","16.47855","6.69804","-1.638017","21.54572","22.16329","21.85451","2.70171","12.69803","19.94198","8.831918","8.831918","4.54224","9.7125",
"03.04.2002 15:00:00","-1.627147","0.8562369","-22.22144","24.15212","-1.332003","7.203105","12.69803","2.701709","1.717707","16.72989","6.351814","-1.5949","21.70764","22.42471","22.06617","2.70171","12.69803","19.94198","8.474241","8.474241","4.54224","9.9625",
"03.04.2002 16:00:00","-2.075182","0.8675826","-21.79341","24.51603","-1.236611","3.326207","12.69803","5.403418","2.531464","16.16843","2.220552","-2.630879","21.96596","22.80665","22.3863","5.403417","12.69803","24.91481","3.913185","3.913185","6.813363","9.9375",
"03.04.2002 17:00:00","-1.983403","1.205738","-31.93672","25.45222","-1.188742","5.058432","12.69803","5.403418","3.398345","14.47845","3.554226","-3.679666","21.95868","22.97848","22.46858","5.403417","12.69803","27.18593","5.951097","5.951097","9.084483","9.4625",
"03.04.2002 18:00:00","-3.318273","0.9031218","-23.95898","26.67239","-1.232331","8.252374","25.39606","5.403418","3.397036","9.815617","6.509706","-3.832383","21.88343","22.71081","22.29712","5.403417","25.39606","39.88396","9.708675","9.708675","9.084483","8.45",
"03.04.2002 19:00:00","-3.157474","0.8076979","-22.89774","28.10979","-1.271824","12.33039","25.39606","5.403418","3.392504","2.335965","10.40548","-4.211879","21.87169","22.42779","22.14974","5.403417","25.39606","39.88396","14.50635","14.50635","9.084483","7.0625",
"03.04.2002 20:00:00","-2.553404","0.7994924","-24.22346","29.17036","-1.308997","15.03996","25.39606","2.701709","3.419288","0","12.96721","-4.427291","21.67999","22.30588","21.99293","2.70171","25.39606","37.18226","17.69408","17.69408","9.084483","6",
"03.04.2002 21:00:00","-2.16816","0.8476776","-25.76937","30.46468","-1.339334","17.03638","25.39606","2.701709","4.304657","0","14.30685","-5.743963","21.54845","22.20527","21.87686","2.70171","25.39606","39.45338","20.0428","20.0428","11.3556","5.2",
"03.04.2002 22:00:00","-0.883028","0.8606876","-27.5894","31.78129","-1.416973","26.39449","0","2.701709","4.375545","0","20.71342","-3.027035","21.20044","21.97668","21.58856","2.70171","0","14.05731","31.05234","31.05234","11.3556","4.4",
"03.04.2002 23:00:00","-3.862625","0.8536589","-24.88518","35.07154","-1.653582","7.162009","0","0.5403418","4.642113","0","5.22074","-6.418457","19.72788","21.63926","20.68357","0.540342","0","11.89594","8.425893","8.425893","11.3556","3.6",
"04.04.2002","-3.493703","0.8624507","-26.14203","35.57388","-1.847679","11.92757","0","0.5403418","4.778972","0","9.293785","-5.909779","19.22249","21.29367","20.25808","0.540342","0","11.89594","14.03243","14.03243","11.3556","2.7375",
"04.04.2002 01:00:00","-3.062729","0.8615727","-26.29152","34.41295","-1.929492","13.25024","0","0.5403418","4.82186","0","10.5928","-5.869733","19.04837","21.01828","20.03332","0.540342","0","11.89594","15.58852","15.58852","11.3556","2.5875",
"04.04.2002 02:00:00","-2.680906","0.8479041","-25.31313","33.18118","-1.995308","13.29551","0","0.5403418","4.847551","0","10.67692","-5.721197","18.92512","20.77365","19.84938","0.540342","0","11.89594","15.64177","15.64177","11.3556","2.825",
"04.04.2002 03:00:00","-2.344746","0.8376128","-24.54343","33.33607","-2.049621","13.41736","0","0.5403418","4.870789","0","10.83316","-5.589991","18.80749","20.54608","19.67679","0.540342","0","11.89594","15.78513","15.78513","11.3556","3.025",
"04.04.2002 04:00:00","-2.036109","0.8303725","-24.00119","33.57775","-2.099983","13.65642","0","0.5403418","4.893644","0","11.09595","-5.481868","18.69045","20.33194","19.51119","0.540342","0","11.89594","16.06638","16.06638","11.3556","3.1625",
"04.04.2002 05:00:00","-0.065272","0.8823789","-30.38767","29.21257","-1.832081","46.70318","0","0.5403418","4.55313","0","37.90584","-1.491253","20.96873","20.27231","20.62052","0.540342","0","11.89594","54.94491","54.94491","11.3556","3.2625",
"04.04.2002 06:00:00","0","0.8405865","-30.2372","29.18225","-1.711371","29.49059","25.39606","2.701709","3.548979","0","24.00401","-1.820164","21","20.39487","20.69744","2.70171","25.39606","37.18226","34.69481","34.69481","9.084483","3.3625",
"04.04.2002 07:00:00","-0.055149","0.7872022","-28.98707","29.46294","-1.683999","27.29032","12.69803","5.403418","2.661523","3.380844","23.19699","-1.264573","21.01257","20.57483","20.7937","5.403417","12.69803","24.91481","32.10625","32.10625","6.813363","3.775",
"04.04.2002 08:00:00","-0.858325","0.7030644","-24.22583","29.3593","-1.573827","15.63233","12.69803","2.701709","1.761963","10.64011","14.09825","-1.697121","21.22047","21.15996","21.19021","2.70171","12.69803","19.94198","18.39097","18.39097","4.54224","5.625",
"04.04.2002 09:00:00","-1.770285","0.6504864","-18.7628","28.05087","-1.439259","7.878494","12.69803","2.701709","1.724794","13.90432","6.988395","-1.92504","21.68901","21.6245","21.65676","2.70171","12.69803","19.94198","9.268816","9.268816","4.54224","8.1",
"04.04.2002 10:00:00","-1.676068","0.6668569","-15.95079","27.1412","-1.33875","3.342731","12.69803","2.701709","1.691464","15.22247","2.641003","-1.648294","21.8421","21.985","21.91355","2.70171","12.69803","19.94198","3.932625","3.932625","4.54224","10.5",
"04.04.2002 11:00:00","-1.174563","1.034942","-20.62686","26.24451","-1.316085","4.764505","12.69803","5.403418","2.572882","15.57006","4.006499","-2.385426","21.91387","22.23219","22.07303","5.403417","12.69803","24.91481","5.6053","5.6053","6.813363","12.65",
"04.04.2002 12:00:00","-0.475915","1.052476","-15.82695","25.23384","-1.261058","3.353989","12.69803","5.403418","3.359186","15.48216","3.085374","-2.852594","22.05813","22.43151","22.24483","5.403417","12.69803","27.18593","3.945869","3.945869","9.084483","14.525",
"04.04.2002 13:00:00","-0.429115","0.9349613","-12.11327","24.36817","-1.190843","1.208015","12.69803","2.701709","2.496725","13.60715","1.134897","-1.883571","22.34687","22.61253","22.4797","2.70171","12.69803","22.21311","1.421194","1.421194","6.813363","16.0125",
"04.04.2002 14:00:00","-0.230227","1.117112","-12.96597","23.82052","-1.1387","0","12.69803","2.701709","1.645252","13.59431","0","-1.098206","22.43011","22.84325","22.63668","2.70171","12.69803","19.94198","0","0","4.54224","17.125",
"04.04.2002 15:00:00","0.358442","2.47712","-24.27738","23.1977","-1.104319","3.168941","12.69803","2.701709","1.646188","16.55472","3.477008","-0.926535","22.36304","23.12547","22.74425","2.70171","12.69803","19.94198","3.728166","3.728166","4.54224","17.75",
"04.04.2002 16:00:00","-0.097077","2.804238","-28.37459","22.95247","-1.04087","0","12.69803","5.403418","2.488737","15.45086","0","-1.399988","22.47249","23.48189","22.97719","5.403417","12.69803","24.91481","0","0","6.813363","17.9625",
"04.04.2002 17:00:00","-0.254304","3.33523","-33.20998","23.94476","-1.050891","3.739826","12.69803","5.403418","3.364203","13.52712","3.983354","-1.864198","22.28146","23.61872","22.95009","5.403417","12.69803","27.18593","4.399795","4.399795","9.084483","17.5625",
"04.04.2002 18:00:00","0.464448","2.678233","-31.75405","24.50994","-1.06142","5.126613","25.39606","5.403418","3.292364","8.978536","5.504422","-2.298662","22.36216","23.40748","22.88482","5.403417","25.39606","39.88396","6.031309","6.031309","9.084483","16.55",
"04.04.2002 19:00:00","0.271064","2.242686","-34.02315","25.72803","-1.107672","4.919952","25.39606","5.403418","3.392722","2.12901","4.399339","-2.529371","22.2371","23.11799","22.67755","5.403417","25.39606","39.88396","5.788179","5.788179","9.084483","15.0375",
"04.04.2002 20:00:00","-0.3222","1.956918","-32.39828","28.82221","-1.190677","12.51173","25.39606","2.701709","3.426942","0","12.80536","-2.716811","21.86568","22.95568","22.41068","2.70171","25.39606","37.18226","14.71968","14.71968","9.084483","14.025",
"04.04.2002 21:00:00","-0.880456","0.9812098","-15.8575","30.43028","-1.152829","1.747957","25.39606","2.701709","4.202555","0","1.529691","-4.253708","22.09206","22.87147","22.48176","2.70171","25.39606","39.45338","2.05642","2.05642","11.3556","13.425",
"04.04.2002 22:00:00","-1.530191","0.6445786","-9.34316","32.17188","-1.183102","3.748011","0","2.701709","4.210631","0","2.390914","-3.358065","21.9135","22.68272","22.29811","2.70171","0","14.05731","4.409425","4.409425","11.3556","12.825",
"04.04.2002 23:00:00","-2.169779","0.6517499","-9.145538","34.61335","-1.302417","0","0","0.5403418","4.343908","0","0","-4.680529","21.24512","22.47794","21.86153","0.540342","0","11.89594","0","0","11.3556","12.225",
"05.04.2002","-2.345795","0.6626239","-9.623791","35.47992","-1.410056","0","0","0.5403418","4.437783","0","0","-4.816359","20.90577","22.2623","21.58404","0.540342","0","11.89594","0","0","11.3556","11.625",
"05.04.2002 01:00:00","-2.499344","0.6747722","-10.32048","35.77531","-1.483259","0","0","0.5403418","4.492603","0","0","-5.020361","20.63704","22.0659","21.35147","0.540342","0","11.89594","0","0","11.3556","10.9625",
"05.04.2002 02:00:00","-2.648927","0.6864492","-11.07283","36.21164","-1.559105","0","0","0.5403418","4.549671","0","0","-5.240693","20.36236","21.86778","21.11507","0.540342","0","11.89594","0","0","11.3556","10.2625",
"05.04.2002 03:00:00","-2.790223","0.6962106","-11.80449","37.17988","-1.633439","0","0","0.5403418","4.606225","0","0","-5.461125","20.08687","21.66744","20.87716","0.540342","0","11.89594","0","0","11.3556","9.5625",
"05.04.2002 04:00:00","-2.889919","0.7031939","-12.28693","38.81148","-1.701583","0","0","0.5403418","4.659711","0","0","-5.595874","19.83145","21.46705","20.64925","0.540342","0","11.89594","0","0","11.3556","9.05",
"05.04.2002 05:00:00","-0.127485","0.7396834","-16.74289","36.60239","-1.570937","19.44813","0","0.5403418","4.489249","0","15.48656","-3.062731","21.05096","21.37481","21.21289","0.540342","0","11.89594","22.88015","22.88015","11.3556","8.65",
"05.04.2002 06:00:00","-1.036875","0.7145172","-17.67066","36.40675","-1.468433","10.99944","25.39606","2.701709","3.500983","0","9.252226","-3.641319","21.34926","21.46409","21.40668","2.70171","25.39606","37.18226","12.94052","12.94052","9.084483","8.375",
"05.04.2002 07:00:00","-1.141675","0.6643304","-16.96529","36.90964","-1.422405","9.985892","12.69803","5.403418","2.614563","3.836592","8.70556","-2.680621","21.38613","21.63939","21.51276","5.403417","12.69803","24.91481","11.74811","11.74811","6.813363","8.675",
"05.04.2002 08:00:00","-1.761409","0.8240868","-20.1857","36.47295","-1.264764","5.366087","12.69803","2.701709","1.70529","11.07992","4.476407","-1.592281","21.86609","22.23378","22.04993","2.70171","12.69803","19.94198","6.313043","6.313043","4.54224","10.3375",
"05.04.2002 09:00:00","-0.782152","1.328466","-27.60615","36.91357","-1.160406","8.679364","12.69803","2.701709","1.679468","14.44235","9.250589","-1.700091","21.96921","22.695","22.3321","2.70171","12.69803","19.94198","10.21102","10.21102","4.54224","12.6375",
"05.04.2002 10:00:00","-0.044091","1.629744","-26.74239","36.2737","-1.0728","5.701296","12.69803","2.701709","1.683875","15.46462","5.270604","-1.345141","22.2378","23.01414","22.62597","2.70171","12.69803","19.94198","6.707407","6.707407","4.54224","14.8125",
"05.04.2002 11:00:00","0.261084","2.79602","-32.0501","34.07025","-1.01737","4.904914","12.69803","5.403418","2.556088","15.89961","5.204981","-1.60179","22.29167","23.24017","22.76592","5.403417","12.69803","24.91481","5.770487","5.770487","6.813363","16.7875",
"05.04.2002 12:00:00","-0.011716","2.739968","-23.29905","31.07947","-1.048284","0.245114","12.69803","5.403418","3.297672","15.77678","0.2221825","-1.575563","22.29963","23.4076","22.85361","5.403417","12.69803","27.18593","0.288369","0.288369","9.084483","18.4375",
"05.04.2002 13:00:00","-0.048306","3.080311","-20.35576","29.05376","-0.9436544","0","12.69803","2.701709","2.436445","14.18424","0","-0.9478019","22.79638","23.58217","23.18928","2.70171","12.69803","22.21311","0","0","6.813363","19.75",
"05.04.2002 14:00:00","-0.093986","3.860921","-20.02203","28.04732","-0.8916818","0","12.69803","2.701709","1.61348","14.59037","0","-0.4606192","22.92149","23.78926","23.35537","2.70171","12.69803","19.94198","0","0","4.54224","20.7",
"05.04.2002 15:00:00","-0.182385","5.096332","-21.51414","27.88902","-0.8222033","0","12.69803","2.701709","1.590433","16.5838","0","-0.3717303","23.04275","24.09549","23.56912","2.70171","12.69803","19.94198","0","0","4.54224","21.25",
"05.04.2002 16:00:00","-0.037223","6.589694","-30.29322","26.97574","-0.725491","0","12.69803","5.403418","2.356344","15.64361","0","-0.6038954","23.27946","24.49353","23.88649","5.403417","12.69803","24.91481","0","0","6.813363","21.3375",
"05.04.2002 17:00:00","-0.205339","6.689676","-35.61523","27.73072","-0.6947647","0","12.69803","5.403418","3.154707","13.85199","0","-0.9388983","23.18905","24.68689","23.93797","5.403417","12.69803","27.18593","0","0","9.084483","20.925",
"05.04.2002 18:00:00","-0.087155","4.565425","-30.28742","29.64963","-0.7682073","0","25.39606","5.403418","3.175265","9.511554","0","-1.20156","22.84613","24.45849","23.65231","5.403417","25.39606","39.88396","0","0","9.084483","19.95",
"05.04.2002 19:00:00","-0.445374","3.617076","-32.41975","30.91984","-0.8648776","1.947047","25.39606","5.403418","3.243208","2.341977","2.144579","-1.637025","22.51124","24.16069","23.33597","5.403417","25.39606","39.88396","2.290643","2.290643","9.084483","18.5",
"05.04.2002 20:00:00","-0.173593","2.905646","-31.40323","32.89943","-0.9575555","2.868597","25.39606","2.701709","3.325469","0","2.877737","-1.931374","22.2279","23.9709","23.0994","2.70171","25.39606","37.18226","3.374819","3.374819","9.084483","17.2125",
"05.04.2002 21:00:00","0.394616","2.336287","-30.97432","34.67329","-0.9242825","3.170547","25.39606","2.701709","4.148643","0","3.071212","-3.053317","22.391","23.83521","23.11311","2.70171","25.39606","39.45338","3.730056","3.730056","11.3556","16.05",
"05.04.2002 22:00:00","-0.426753","0.9328838","-12.8551","35.28012","-0.9651582","0.559408","0","2.701709","4.155454","0","0.4798612","-3.765028","22.33434","23.59081","22.96257","2.70171","0","14.05731","0.658127","0.658127","11.3556","14.9125",
"05.04.2002 23:00:00","-1.340434","0.6849409","-9.410156","36.0399","-1.038538","0","0","0.5403418","4.203626","0","0","-4.30464","22.03733","23.35527","22.6963","0.540342","0","11.89594","0","0","11.3556","13.75",
"06.04.2002","-1.961303","0.6572656","-9.44081","36.50781","-1.131011","0","0","0.5403418","4.260135","0","0","-4.74563","21.74918","23.14992","22.44955","0.540342","0","11.89594","0","0","11.3556","12.6125",
"06.04.2002 01:00:00","-2.579318","0.6804205","-10.58951","37.21263","-1.188498","0","0","0.5403418","4.302528","0","0","-5.118041","21.49072","22.95353","22.22213","0.540342","0","11.89594","0","0","11.3556","11.6375",
"06.04.2002 02:00:00","-2.814313","0.6971197","-11.64058","37.9477","-1.272881","0","0","0.5403418","4.373855","0","0","-5.421048","21.17409","22.74881","21.96145","0.540342","0","11.89594","0","0","11.3556","10.7375",
"06.04.2002 03:00:00","-3.090811","0.7157814","-12.8395","38.81571","-1.358221","0","0","0.5403418","4.443858","0","0","-5.747061","20.83907","22.53542","21.68724","0.540342","0","11.89594","0","0","11.3556","9.775",
"06.04.2002 04:00:00","-3.29274","0.728554","-13.62042","39.34803","-1.446064","0","0","0.5403418","4.513218","0","0","-5.940404","20.52406","22.31447","21.41927","0.540342","0","11.89594","0","0","11.3556","9.0875",
"06.04.2002 05:00:00","-0.832441","0.753468","-17.32354","36.81575","-1.387973","14.48157","0","0.5403418","4.41592","0","11.89103","-4.474027","21.28405","22.18301","21.73353","0.540342","0","11.89594","17.03715","17.03715","11.3556","8.5875",
"06.04.2002 06:00:00","-1.853464","0.7365171","-18.82249","35.01961","-1.306975","9.666298","25.39606","2.701709","3.443255","0","7.890119","-3.852005","21.70638","22.22668","21.96653","2.70171","25.39606","37.18226","11.37212","11.37212","9.084483","8.15",
"06.04.2002 07:00:00","-1.97049","0.6899462","-18.32182","33.9787","-1.264062","8.898497","12.69803","5.403418","2.563972","3.789447","7.589338","-2.856351","21.75386","22.37232","22.06309","5.403417","12.69803","24.91481","10.46882","10.46882","6.813363","8.375",
"06.04.2002 08:00:00","-1.942772","0.8064604","-20.88499","33.08118","-1.149649","2.962994","12.69803","2.701709","1.684161","10.77487","2.324057","-1.873505","22.00521","22.919","22.46211","2.70171","12.69803","19.94198","3.485875","3.485875","4.54224","9.9125",
"06.04.2002 09:00:00","-0.702406","1.405185","-31.90727","33.28535","-1.089033","5.183927","12.69803","2.701709","1.697949","14.0614","4.931139","-1.659872","21.96802","23.29129","22.62966","2.70171","12.69803","19.94198","6.098737","6.098737","4.54224","12.0125",
"06.04.2002 10:00:00","0.42519","2.044111","-36.46906","33.06184","-1.03844","7.367346","12.69803","2.701709","1.688354","15.45908","7.26512","-1.466513","22.12369","23.58027","22.85198","2.70171","12.69803","19.94198","8.667465","8.667465","4.54224","14.05",
"06.04.2002 11:00:00","0.076157","3.224449","-44.00578","32.02802","-0.9683565","9.436266","12.69803","5.403418","2.510824","16.02535","9.611649","-1.687705","22.28298","23.78993","23.03646","5.403417","12.69803","24.91481","11.10149","11.10149","6.813363","15.925",
"06.04.2002 12:00:00","-0.153173","3.568221","-36.47654","31.0788","-0.9781236","5.622075","12.69803","5.403418","3.40015","15.90736","5.909914","-1.770771","22.22547","23.86945","23.04746","5.403417","12.69803","27.18593","6.614206","6.614206","9.084483","17.5375",
"06.04.2002 13:00:00","-0.215626","3.019328","-24.00422","31.03523","-0.9280429","0.590644","12.69803","2.701709","2.477606","13.63171","0.6409819","-1.120361","22.43124","24.00276","23.217","2.70171","12.69803","22.21311","0.694875","0.694875","6.813363","18.7875",
"06.04.2002 14:00:00","-0.397418","3.877476","-25.3888","31.22538","-0.8487617","0","12.69803","2.701709","1.627064","12.13914","0","-0.6044536","22.61262","24.20183","23.40722","2.70171","12.69803","19.94198","0","0","4.54224","19.7",
"06.04.2002 15:00:00","-0.49428","4.386755","-26.88041","28.98868","-0.8014857","0","12.69803","2.701709","1.604505","16.70325","0","-0.5517122","22.84752","24.43731","23.64242","2.70171","12.69803","19.94198","0","0","4.54224","20.1875",
"06.04.2002 16:00:00","-0.142762","5.32035","-34.34675","27.48501","-0.7345302","0","12.69803","5.403418","2.388514","15.56317","0","-0.85041","22.97217","24.78365","23.87791","5.403417","12.69803","24.91481","0","0","6.813363","20.2375",
"06.04.2002 17:00:00","-0.178532","4.971625","-36.6391","27.61076","-0.7050036","0","12.69803","5.403418","3.168217","13.63976","0","-1.310423","22.92297","24.92982","23.9264","5.403417","12.69803","27.18593","0","0","9.084483","19.7625",
"06.04.2002 18:00:00","-0.26854","4.026741","-37.11654","28.33827","-0.7719148","0","25.39606","5.403418","3.232101","9.091347","0","-1.651121","22.73163","24.65395","23.69279","5.403417","25.39606","39.88396","0","0","9.084483","18.75",
"06.04.2002 19:00:00","-0.09569","3.674246","-40.42999","29.3314","-0.8766269","0.05516","25.39606","5.403418","3.344984","2.193378","2.613167E-02","-2.045866","22.36549","24.31035","23.33792","5.403417","25.39606","39.88396","0.064894","0.064894","9.084483","17.3625",
"06.04.2002 20:00:00","0.32311","2.559232","-33.75957","30.64037","-0.922682","4.439168","25.39606","2.701709","3.344222","0","4.833227","-2.499773","22.41986","24.12094","23.2704","2.70171","25.39606","37.18226","5.22255","5.22255","9.084483","16.175",
