"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.04.2002 21:00:00","0.292415","2.97625","-44.52285","32.99332","-0.9225004","6.728298","25.39606","2.701709","4.152935","0","6.259458","-3.26251","22.3662","23.97785","23.17202","2.70171","25.39606","39.45338","7.915645","7.915645","11.3556","15.175",
"06.04.2002 22:00:00","-0.410128","0.9070066","-13.38481","34.08111","-0.9893983","3.681534","0","2.701709","4.20857","0","3.336158","-3.795066","22.18146","23.69362","22.93754","2.70171","0","14.05731","4.331216","4.331216","11.3556","14.2375",
"06.04.2002 23:00:00","-0.291204","1.072935","-16.04237","35.45115","-1.097597","0","0","0.5403418","4.25024","0","0","-4.350986","21.65524","23.43185","22.54355","0.540342","0","11.89594","0","0","11.3556","13.275",
"07.04.2002","-2.272874","0.6703837","-10.10176","35.12676","-1.107592","0","0","0.5403418","4.239389","0","0","-4.95941","21.82678","23.22959","22.52819","0.540342","0","11.89594","0","0","11.3556","12.275",
"07.04.2002 01:00:00","-2.525578","0.6854865","-10.9347","35.50923","-1.181027","0","0","0.5403418","4.296306","0","0","-5.200424","21.54141","23.03249","22.28695","0.540342","0","11.89594","0","0","11.3556","11.525",
"07.04.2002 02:00:00","-2.720064","0.6999272","-11.78467","35.64782","-1.258773","0","0","0.5403418","4.356512","0","0","-5.430179","21.26019","22.83101","22.0456","0.540342","0","11.89594","0","0","11.3556","10.8",
"07.04.2002 03:00:00","-2.80411","0.7042729","-12.1651","35.66457","-1.338819","0","0","0.5403418","4.416883","0","0","-5.54717","21.00006","22.62657","21.81331","0.540342","0","11.89594","0","0","11.3556","10.3125",
"07.04.2002 04:00:00","-2.840086","0.7070861","-12.42495","36.211","-1.404359","0","0","0.5403418","4.463009","0","0","-5.622721","20.78349","22.42719","21.60534","0.540342","0","11.89594","0","0","11.3556","9.95",
"07.04.2002 05:00:00","-0.891721","0.7235435","-15.05807","34.9883","-1.365216","11.04212","0","0.5403418","4.392613","0","8.915936","-4.283782","21.3454","22.29491","21.82015","0.540342","0","11.89594","12.99073","12.99073","11.3556","9.6125",
"07.04.2002 06:00:00","-1.867645","0.6999655","-15.85644","33.89689","-1.278229","6.320275","25.39606","2.701709","3.422364","0.4241087","4.729871","-3.52946","21.83331","22.34093","22.08712","2.70171","25.39606","37.18226","7.435617","7.435617","9.084483","9.5",
"07.04.2002 07:00:00","-2.03104","0.70754","-16.77955","33.3413","-1.151379","2.798384","12.69803","5.403418","2.521008","6.389378","1.715426","-2.659036","22.01679","22.85267","22.43473","5.403417","12.69803","24.91481","3.292217","3.292217","6.813363","10",
"07.04.2002 08:00:00","-1.073869","1.403501","-33.7479","32.82198","-1.090828","5.246438","12.69803","2.701709","1.702312","11.27206","4.980306","-1.842559","21.99149","23.22755","22.60952","2.70171","12.69803","19.94198","6.17228","6.17228","4.54224","11.3625",
"07.04.2002 09:00:00","0.298369","1.672791","-32.82579","32.57127","-1.053215","4.761141","12.69803","2.701709","1.674749","14.60806","4.518005","-1.597668","22.05652","23.55883","22.80767","2.70171","12.69803","19.94198","5.601342","5.601342","4.54224","13.3125",
"07.04.2002 10:00:00","0.352439","3.087909","-47.18707","32.21422","-0.9571388","7.052926","12.69803","2.701709","1.70241","15.67194","7.179998","-1.287153","22.36472","23.80131","23.08301","2.70171","12.69803","19.94198","8.29756","8.29756","4.54224","15.4125",
"07.04.2002 11:00:00","-0.083834","3.547913","-37.38587","31.11061","-0.9418782","5.547248","12.69803","5.403418","2.514915","16.0982","5.918546","-1.414984","22.36642","23.98554","23.17598","5.403417","12.69803","24.91481","6.526174","6.526174","6.813363","17.45",
"07.04.2002 12:00:00","-0.210539","3.977432","-29.57129","29.59443","-0.8924718","0","12.69803","5.403418","3.279917","15.90066","0","-1.373797","22.5743","24.14413","23.35922","5.403417","12.69803","27.18593","0","0","9.084483","19.2625",
"07.04.2002 13:00:00","-0.121062","4.953107","-25.06226","28.95702","-0.8020202","0","12.69803","2.701709","2.39648","14.28997","0","-0.6758842","22.94737","24.30828","23.62783","2.70171","12.69803","22.21311","0","0","6.813363","20.775",
"07.04.2002 14:00:00","-0.140014","7.552278","-23.12464","26.90374","-0.7491704","0","12.69803","2.701709","1.583944","14.68259","0","-0.2566951","23.16319","24.50037","23.83178","2.70171","12.69803","19.94198","0","0","4.54224","21.925",
"07.04.2002 15:00:00","-0.158976","11.14472","-24.35143","25.64705","-0.6656455","0","12.69803","2.701709","1.555457","16.71555","0","-0.1761134","23.46234","24.79451","24.12843","2.70171","12.69803","19.94198","0","0","4.54224","22.6125",
"07.04.2002 16:00:00","-0.103809","11.2034","-29.6364","25.44827","-0.5307249","0","12.69803","5.403418","2.269225","15.71752","0","-0.3246845","23.90682","25.18947","24.54815","5.403417","12.69803","24.91481","0","0","6.813363","22.8625",
"07.04.2002 17:00:00","-0.124902","13.52344","-36.47314","24.99511","-0.5052169","0","12.69803","5.403418","3.026632","13.67073","0","-0.4462856","23.66421","25.38166","24.52293","5.403417","12.69803","27.18593","0","0","9.084483","22.5875",
"07.04.2002 18:00:00","-0.206899","11.06311","-37.3189","25.56353","-0.6593914","0","25.39606","5.403418","3.152008","9.231779","0","-0.5907095","23.13804","25.10085","24.11944","5.403417","25.39606","39.88396","0","0","9.084483","21.7125",
"07.04.2002 19:00:00","-0.298987","5.968048","-35.90155","26.80934","-0.7131504","0","25.39606","5.403418","3.175389","2.372103","0","-1.097142","23.00919","24.80079","23.90499","5.403417","25.39606","39.88396","0","0","9.084483","20.3625",
"07.04.2002 20:00:00","-0.127823","3.940047","-32.49625","29.30138","-0.7878143","0","25.39606","2.701709","3.236883","0","0","-1.516746","22.70663","24.61584","23.66124","2.70171","25.39606","37.18226","0","0","9.084483","19.05",
"07.04.2002 21:00:00","-0.115518","3.547695","-34.90687","32.02853","-0.83305","0.246519","25.39606","2.701709","4.099522","0","0.2093293","-2.327191","22.41012","24.44657","23.42835","2.70171","25.39606","39.45338","0.290022","0.290022","11.3556","17.85",
"07.04.2002 22:00:00","0.222963","2.705544","-30.83439","32.76097","-0.9137201","5.510778","0","2.701709","4.220103","0","5.411703","-2.447286","22.23476","24.13621","23.18549","2.70171","0","14.05731","6.483268","6.483268","11.3556","16.65",
"07.04.2002 23:00:00","-0.509912","0.8360502","-10.77658","32.59208","-0.9330674","0","0","0.5403418","4.151144","0","0","-3.666016","22.51343","23.90336","23.2084","0.540342","0","11.89594","0","0","11.3556","15.45",
"08.04.2002","-0.848575","0.8117958","-11.59234","33.57616","-0.9797658","0","0","0.5403418","4.13305","0","0","-4.081449","22.11334","23.71575","22.91455","0.540342","0","11.89594","0","0","11.3556","14.25",
"08.04.2002 01:00:00","-1.406867","0.7025278","-10.35117","34.19607","-1.031943","0","0","0.5403418","4.201322","0","0","-4.583807","22.06733","23.5145","22.79091","0.540342","0","11.89594","0","0","11.3556","13.2375",
"08.04.2002 02:00:00","-1.818318","0.7172316","-11.41808","35.15248","-1.089838","0","0","0.5403418","4.229114","0","0","-4.941033","21.79172","23.32131","22.55652","0.540342","0","11.89594","0","0","11.3556","12.275",
"08.04.2002 03:00:00","-2.375475","0.6850932","-11.06887","35.58086","-1.16377","0","0","0.5403418","4.29142","0","0","-5.247073","21.63093","23.12218","22.37655","0.540342","0","11.89594","0","0","11.3556","11.525",
"08.04.2002 04:00:00","-2.583424","0.6956067","-11.61697","36.4613","-1.220606","0","0","0.5403418","4.3329","0","0","-5.396577","21.3803","22.93336","22.15683","0.540342","0","11.89594","0","0","11.3556","10.9875",
"08.04.2002 05:00:00","-1.38255","0.7056348","-13.42042","36.28335","-1.217023","7.254552","0","0.5403418","4.306857","0","5.556344","-4.209192","21.66666","22.78843","22.22754","0.540342","0","11.89594","8.534767","8.534767","11.3556","10.55",
"08.04.2002 06:00:00","-1.107925","0.8835561","-19.77886","37.4273","-1.192511","4.375702","25.39606","2.701709","3.416491","0.3891459","2.618788","-2.994982","21.76527","22.79846","22.28187","2.70171","25.39606","37.18226","5.147885","5.147885","9.084483","10.3375",
"08.04.2002 07:00:00","-1.041999","0.9527459","-22.3487","38.9359","-1.100042","2.17356","12.69803","5.403418","2.533154","5.104691","1.281743","-2.598526","21.86433","23.1466","22.50547","5.403417","12.69803","24.91481","2.55713","2.55713","6.813363","10.675",
"08.04.2002 08:00:00","-1.209887","1.071406","-25.07718","38.99301","-0.9768746","4.163347","12.69803","2.701709","1.671161","10.33776","3.42415","-2.065108","22.2363","23.46732","22.85181","2.70171","12.69803","19.94198","4.898055","4.898055","4.54224","11.775",
"08.04.2002 09:00:00","-0.126981","1.113193","-21.31794","39.14844","-0.9193568","1.155598","12.69803","2.701709","1.633869","14.82186","1.120314","-1.774451","22.3277","23.83482","23.08126","2.70171","12.69803","19.94198","1.359527","1.359527","4.54224","13.4875",
"08.04.2002 10:00:00","-0.107339","2.367172","-35.90539","38.99128","-0.8737262","5.250513","12.69803","2.701709","1.662222","15.35108","4.953339","-1.330291","22.40298","24.03046","23.21672","2.70171","12.69803","19.94198","6.177075","6.177075","4.54224","15.2",
"08.04.2002 11:00:00","-0.217368","3.744277","-45.76256","37.5725","-0.8919767","3.445077","12.69803","5.403418","2.552592","14.21034","3.44771","-1.598632","22.25077","24.15357","23.20217","5.403417","12.69803","24.91481","4.053032","4.053032","6.813363","16.675",
"08.04.2002 12:00:00","-0.18205","3.538644","-32.40108","36.14603","-0.8472821","3.655981","12.69803","5.403418","3.310964","13.66857","3.955302","-1.730509","22.44614","24.28429","23.36522","5.403417","12.69803","27.18593","4.301154","4.301154","9.084483","18.1375",
"08.04.2002 13:00:00","-0.126785","4.106869","-28.35665","35.0234","-0.8198423","0","12.69803","2.701709","2.448349","11.05003","0","-0.9767991","22.52153","24.40173","23.46163","2.70171","12.69803","22.21311","0","0","6.813363","19.3875",
"08.04.2002 14:00:00","-0.101452","5.932066","-30.20423","35.48164","-0.786961","0","12.69803","2.701709","1.64142","9.321683","0","-0.4809945","22.55212","24.51816","23.53514","2.70171","12.69803","19.94198","0","0","4.54224","20.2375",
"08.04.2002 15:00:00","0.122533","6.951791","-31.21885","35.83442","-0.7475306","0","12.69803","2.701709","1.603155","8.090114","0","-0.4231437","22.66075","24.67065","23.6657","2.70171","12.69803","19.94198","0","0","4.54224","20.625",
"08.04.2002 16:00:00","0.101404","7.916541","-36.85086","35.72628","-0.7014749","0","12.69803","5.403418","2.40017","12.30428","0","-0.6643219","22.83056","24.83053","23.83054","5.403417","12.69803","24.91481","0","0","6.813363","20.7",
"08.04.2002 17:00:00","0.019694","6.916425","-35.98112","35.85853","-0.687597","0","12.69803","5.403418","3.211825","13.55662","0","-0.9860046","22.82154","24.90492","23.86323","5.403417","12.69803","27.18593","0","0","9.084483","20.45",
"08.04.2002 18:00:00","-0.059569","5.314991","-36.68655","35.49464","-0.7079819","0","25.39606","5.403418","3.197456","8.733862","0","-1.26571","22.78223","24.73746","23.75985","5.403417","25.39606","39.88396","0","0","9.084483","19.7375",
"08.04.2002 19:00:00","-0.141401","4.192278","-36.96836","36.06042","-0.782452","0","25.39606","5.403418","3.259261","2.461632","0","-1.636319","22.52377","24.46846","23.49611","5.403417","25.39606","39.88396","0","0","9.084483","18.5875",
"08.04.2002 20:00:00","-0.199112","3.555007","-36.51449","37.71477","-0.8652166","3.167636","25.39606","2.701709","3.335876","0","3.38278","-1.926608","22.32824","24.26506","23.29665","2.70171","25.39606","37.18226","3.726631","3.726631","9.084483","17.475",
"08.04.2002 21:00:00","-0.090115","3.253723","-39.74386","38.98846","-0.865149","4.965633","25.39606","2.701709","4.165768","0","5.027665","-2.763429","22.29739","24.12188","23.20963","2.70171","25.39606","39.45338","5.841921","5.841921","11.3556","16.4125",
"08.04.2002 22:00:00","0.002704","1.857276","-24.76972","39.4602","-0.9340084","8.769808","0","2.701709","4.191741","0","9.052467","-3.140688","22.17018","23.86924","23.01971","2.70171","0","14.05731","10.31742","10.31742","11.3556","15.375",
"08.04.2002 23:00:00","-0.867493","0.6937129","-9.237275","39.40606","-0.9359102","0","0","0.5403418","4.1545","0","0","-4.155237","22.30167","23.65984","22.98076","0.540342","0","11.89594","0","0","11.3556","14.3125",
"09.04.2002","-1.570632","0.7129198","-10.46084","40.21642","-0.9885609","0","0","0.5403418","4.184805","0","0","-4.627569","22.10886","23.46889","22.78888","0.540342","0","11.89594","0","0","11.3556","13.2125",
"09.04.2002 01:00:00","-1.61581","0.7185735","-11.21255","41.09963","-1.072019","0","0","0.5403418","4.244627","0","0","-4.854434","21.75706","23.27864","22.51785","0.540342","0","11.89594","0","0","11.3556","12.425",
"09.04.2002 02:00:00","-2.352834","0.68557","-10.78117","41.05692","-1.115479","0","0","0.5403418","4.270694","0","0","-5.146723","21.65693","23.09978","22.37836","0.540342","0","11.89594","0","0","11.3556","11.7625",
"09.04.2002 03:00:00","-2.44488","0.6931673","-11.25806","40.9666","-1.190968","0","0","0.5403418","4.330035","0","0","-5.281554","21.40552","22.91684","22.16118","0.540342","0","11.89594","0","0","11.3556","11.25",
"09.04.2002 04:00:00","-2.456266","0.6917391","-11.39569","41.15477","-1.255388","0","0","0.5403418","4.375341","0","0","-5.35268","21.2067","22.73691","21.97181","0.540342","0","11.89594","0","0","11.3556","10.9125",
"09.04.2002 05:00:00","-1.171217","0.7029705","-13.15862","40.89447","-1.237487","7.571037","0","0.5403418","4.334714","0","5.870966","-4.141275","21.5527","22.60642","22.07956","0.540342","0","11.89594","8.907103","8.907103","11.3556","10.6125",
"09.04.2002 06:00:00","-1.558406","0.7432212","-15.83687","40.45681","-1.175425","3.383202","25.39606","2.701709","3.404973","0.4073353","1.919039","-3.282289","21.84648","22.64125","22.24387","2.70171","25.39606","37.18226","3.980238","3.980238","9.084483","10.4375",
"09.04.2002 07:00:00","-1.317168","0.7166872","-15.81172","40.56955","-1.145091","2.815979","12.69803","5.403418","2.54095","7.690855","1.790245","-2.435709","21.80317","22.79114","22.29715","5.403417","12.69803","24.91481","3.312917","3.312917","6.813363","10.7125",
"09.04.2002 08:00:00","-0.893288","0.9261926","-20.72845","40.274","-1.141418","4.376896","12.69803","2.701709","1.702911","8.130222","3.668494","-1.416572","21.75768","22.97293","22.3653","2.70171","12.69803","19.94198","5.149289","5.149289","4.54224","11.525",
"09.04.2002 09:00:00","-0.638913","1.075195","-21.80892","39.65111","-1.100693","4.678693","12.69803","2.701709","1.702753","12.15831","4.79232","-1.695302","21.85579","23.10401","22.4799","2.70171","12.69803","19.94198","5.504345","5.504345","4.54224","12.5875",
"09.04.2002 10:00:00","-0.569032","1.131521","-20.17438","38.72696","-1.021425","4.239563","12.69803","2.701709","1.671572","11.43744","4.150831","-1.606077","22.1097","23.34854","22.72912","2.70171","12.69803","19.94198","4.987721","4.987721","4.54224","13.6875",
"09.04.2002 11:00:00","-0.073171","1.218381","-19.22261","37.62857","-0.9626773","1.568097","12.69803","5.403418","2.499731","7.110851","1.493872","-2.266781","22.33436","23.57349","22.95393","5.403417","12.69803","24.91481","1.84482","1.84482","6.813363","14.725",
"09.04.2002 12:00:00","0.218351","1.235919","-17.09393","36.65968","-0.9132015","0.402767","12.69803","5.403418","3.276697","6.367037","0.3690995","-2.826781","22.50409","23.73748","23.12079","5.403417","12.69803","27.18593","0.473843","0.473843","9.084483","15.6",
"09.04.2002 13:00:00","0.28825","1.208841","-15.7921","35.79703","-0.8848464","0.202755","12.69803","2.701709","2.438375","6.075772","0.1870765","-1.95543","22.6134","23.85215","23.23277","2.70171","12.69803","22.21311","0.238535","0.238535","6.813363","16.275",
"09.04.2002 14:00:00","-0.059836","3.416802","-41.32175","38.01453","-0.9406357","5.878594","12.69803","2.701709","1.71705","5.943667","5.54391","-0.9845173","22.26218","23.82138","23.04178","2.70171","12.69803","19.94198","6.915993","6.915993","4.54224","16.625",
"09.04.2002 15:00:00","0.47795","2.695086","-30.25888","43.84061","-0.8898194","6.436482","12.69803","2.701709","1.672417","6.323219","7.097448","-1.054599","22.36233","23.79092","23.07663","2.70171","12.69803","19.94198","7.572331","7.572331","4.54224","16.95",
"09.04.2002 16:00:00","0.304508","2.652858","-27.63103","48.7463","-0.8749396","6.286316","12.69803","5.403418","2.496275","9.167694","6.531576","-1.462938","22.26442","23.769","23.01671","5.403417","12.69803","24.91481","7.395666","7.395666","6.813363","17.1625",
"09.04.2002 17:00:00","0.562386","2.127001","-24.65974","45.57182","-0.8815076","0.984822","12.69803","5.403418","3.348948","11.57635","0.809575","-2.203306","22.46645","23.57348","23.01997","5.403417","12.69803","27.18593","1.158614","1.158614","9.084483","16.7625",
"09.04.2002 18:00:00","-0.120393","2.449149","-30.98383","42.11201","-0.9452275","9.245373","25.39606","5.403418","3.353416","3.47154","9.790442","-2.34071","22.30622","23.48697","22.8966","5.403417","25.39606","39.88396","10.87691","10.87691","9.084483","16",
"09.04.2002 19:00:00","0.176818","1.289461","-18.68899","40.71083","-0.9339189","1.547563","25.39606","5.403418","3.272513","0.5645702","1.484046","-2.92544","22.46176","23.45378","22.95777","5.403417","25.39606","39.88396","1.820663","1.820663","9.084483","15.2",
"09.04.2002 20:00:00","0.004608","1.231072","-19.61156","41.65861","-0.9421148","1.809468","25.39606","2.701709","3.308562","0","1.728776","-3.191896","22.39421","23.3859","22.89005","2.70171","25.39606","37.18226","2.128786","2.128786","9.084483","14.4625",
"09.04.2002 21:00:00","-0.032686","1.681975","-28.48738","44.97362","-0.9638251","5.933833","25.39606","2.701709","4.169132","0","5.463253","-3.70319","22.12014","23.31902","22.71958","2.70171","25.39606","39.45338","6.98098","6.98098","11.3556","13.95",
"09.04.2002 22:00:00","-1.166051","0.6277478","-8.403299","47.41354","-1.024018","0","0","2.701709","4.18891","0","0","-4.424429","22.03715","23.12492","22.58103","2.70171","0","14.05731","0","0","11.3556","13.55",
"09.04.2002 23:00:00","-1.688446","0.6399245","-8.554286","50.27269","-1.059342","0","0","0.5403418","4.241099","0","0","-4.503016","21.78295","22.95009","22.36652","0.540342","0","11.89594","0","0","11.3556","13.15",
"10.04.2002","-1.794669","0.6522891","-8.967076","52.12954","-1.118535","0","0","0.5403418","4.300881","0","0","-4.591579","21.54826","22.78399","22.16612","0.540342","0","11.89594","0","0","11.3556","12.75",
"10.04.2002 01:00:00","-1.852966","0.6566254","-9.14397","51.98682","-1.178061","0","0","0.5403418","4.345495","0","0","-4.635055","21.3574","22.62483","21.99112","0.540342","0","11.89594","0","0","11.3556","12.475",
"10.04.2002 02:00:00","-1.81289","0.6501502","-9.026699","51.98067","-1.228944","0","0","0.5403418","4.377896","0","0","-4.633552","21.21896","22.47494","21.84695","0.540342","0","11.89594","0","0","11.3556","12.3375",
"10.04.2002 03:00:00","-1.772381","0.6463645","-8.875802","53.06264","-1.267535","0","0","0.5403418","4.404671","0","0","-4.590567","21.09795","22.33121","21.71458","0.540342","0","11.89594","0","0","11.3556","12.3",
"10.04.2002 04:00:00","-1.76561","0.6485318","-8.8614","53.8539","-1.305569","0","0","0.5403418","4.431752","0","0","-4.556623","20.9689","22.19023","21.57957","0.540342","0","11.89594","0","0","11.3556","12.2375",
"10.04.2002 05:00:00","-0.656172","0.6559063","-10.05542","52.04404","-1.284665","6.233973","0","0.5403418","4.385958","0","5.012794","-3.675234","21.32805","22.09219","21.71012","0.540342","0","11.89594","7.334086","7.334086","11.3556","12.2",
"10.04.2002 06:00:00","-1.610088","0.6287133","-10.45696","49.31052","-1.200183","1.626728","25.39606","2.701709","3.415076","0.4341058","0.4126475","-2.806509","21.89919","22.16176","22.03047","2.70171","25.39606","37.18226","1.913798","1.913798","9.084483","12.2625",
"10.04.2002 07:00:00","-1.149747","0.7125112","-12.56382","48.63401","-1.131603","1.232921","12.69803","5.403418","2.528271","3.620656","0.8459824","-2.417144","21.81349","22.41195","22.11272","5.403417","12.69803","24.91481","1.450496","1.450496","6.813363","12.8",
"10.04.2002 08:00:00","-1.213658","0.5110671","-8.303688","47.48062","-1.186821","0.664402","12.69803","2.701709","1.706378","8.549611","0.1562067","-1.218747","21.82331","22.31185","22.06758","2.70171","12.69803","19.94198","0.781649","0.781649","4.54224","13.5375",
"10.04.2002 09:00:00","-1.615488","0.5085016","-7.972976","45.02848","-1.162778","0.526948","12.69803","2.701709","1.689596","4.536752","2.761913E-02","-1.200461","21.95829","22.31225","22.13527","2.70171","12.69803","19.94198","0.619939","0.619939","4.54224","13.8",
"10.04.2002 10:00:00","-1.645539","0.5000631","-7.786773","43.51355","-1.153144","0.212246","12.69803","2.701709","1.686708","8.539401","0","-1.486728","22.01906","22.41387","22.21646","2.70171","12.69803","19.94198","0.249701","0.249701","4.54224","13.8625",
"10.04.2002 11:00:00","-0.443969","1.111998","-16.16048","42.89632","-1.075972","3.014641","12.69803","5.403418","2.515763","9.102617","2.9268","-2.06767","22.11748","22.89966","22.50857","5.403417","12.69803","24.91481","3.546636","3.546636","6.813363","15.0875",
"10.04.2002 12:00:00","-0.007638","2.624087","-30.04481","41.93618","-0.9806785","7.64222","12.69803","5.403418","3.326634","6.388323","6.580764","-2.03114","22.49202","23.13238","22.8122","5.403417","12.69803","27.18593","8.990848","8.990848","9.084483","16.7375",
"10.04.2002 13:00:00","-0.153122","3.433038","-27.63079","42.50155","-0.9431912","4.784248","12.69803","2.701709","2.504148","7.175113","4.556302","-1.160248","22.42471","23.28413","22.85442","2.70171","12.69803","22.21311","5.628528","5.628528","6.813363","18.1125",
"10.04.2002 14:00:00","0.063328","4.277786","-24.02542","43.54581","-0.9156041","0","12.69803","2.701709","1.667379","9.792994","0","-0.5627596","22.42616","23.48035","22.95326","2.70171","12.69803","19.94198","0","0","4.54224","19.725",
"10.04.2002 15:00:00","0.093488","8.471105","-26.9033","42.79887","-0.8488597","0","12.69803","2.701709","1.669637","9.7168","0","-0.3371083","22.64297","23.71892","23.18095","2.70171","12.69803","19.94198","0","0","4.54224","21.025",
"10.04.2002 16:00:00","0.071878","18.09613","-32.3718","40.98447","-0.742347","0","12.69803","5.403418","2.406994","11.73109","0","-0.2742347","22.96531","24.21812","23.59172","5.403417","12.69803","24.91481","0","0","6.813363","22.0875",
"10.04.2002 17:00:00","0.008516","29.31211","-30.41829","41.57896","-0.6595865","0","12.69803","5.403418","3.160361","15.41077","0","-0.1678212","23.21529","24.41411","23.8147","5.403417","12.69803","27.18593","0","0","9.084483","22.8125",
"10.04.2002 18:00:00","0.001203","23.697","-27.74665","43.52835","-0.6851776","0","25.39606","5.403418","3.161675","9.174972","0","-0.2099978","23.06619","24.18904","23.62762","5.403417","25.39606","39.88396","0","0","9.084483","22.5625",
"10.04.2002 19:00:00","-0.020894","10.97029","-28.50131","43.93677","-0.7015535","0","25.39606","5.403418","3.175283","4.307456","0","-0.5364631","23.08648","24.04857","23.56753","5.403417","25.39606","39.88396","0","0","9.084483","21.8",
"10.04.2002 20:00:00","0.017202","6.591417","-23.96384","47.18572","-0.7791885","0","25.39606","2.701709","3.225394","0","0","-0.76144","22.69972","23.93485","23.31729","2.70171","25.39606","37.18226","0","0","9.084483","20.875",
"10.04.2002 21:00:00","-0.10103","3.96869","-21.65051","51.15122","-0.7597875","0","25.39606","2.701709","4.005878","0","0","-1.337985","22.68667","23.87434","23.2805","2.70171","25.39606","39.45338","0","0","11.3556","20.125",
"10.04.2002 22:00:00","-0.156796","3.772827","-20.50907","53.37508","-0.832547","0","0","2.701709","4.174917","0","0","-1.472537","22.34313","23.66118","23.00216","2.70171","0","14.05731","0","0","11.3556","19.525",
"10.04.2002 23:00:00","-0.116544","1.140693","-7.825536","52.49296","-0.8367363","0","0","0.5403418","4.125092","0","0","-1.891694","22.54561","23.48938","23.01749","0.540342","0","11.89594","0","0","11.3556","18.925",
"11.04.2002","-0.193842","0.757736","-5.459172","52.1427","-0.861692","0","0","0.5403418","4.100516","0","0","-2.187883","22.51318","23.37119","22.94218","0.540342","0","11.89594","0","0","11.3556","18.325",
"11.04.2002 01:00:00","-0.225133","0.6378962","-5.087268","52.41864","-0.8746258","0","0","0.5403418","4.084052","0","0","-2.587743","22.4907","23.26146","22.87608","0.540342","0","11.89594","0","0","11.3556","17.5375",
"11.04.2002 02:00:00","0.496116","1.194206","-10.08722","53.51568","-0.9908676","0","0","0.5403418","4.199752","0","0","-2.74654","21.89585","23.10523","22.50054","0.540342","0","11.89594","0","0","11.3556","16.6375",
"11.04.2002 03:00:00","-0.973607","0.567973","-5.127425","52.55062","-0.9635521","0","0","0.5403418","4.153677","0","0","-3.246214","22.26468","22.99325","22.62897","0.540342","0","11.89594","0","0","11.3556","16.05",
"11.04.2002 04:00:00","-1.034365","0.5759463","-5.455817","52.98351","-0.9947034","0","0","0.5403418","4.17903","0","0","-3.375318","22.11183","22.88942","22.50062","0.540342","0","11.89594","0","0","11.3556","15.65",
"11.04.2002 05:00:00","-1.085553","0.5802701","-5.691379","53.87623","-1.032546","0","0","0.5403418","4.211676","0","0","-3.479306","21.97291","22.78245","22.37768","0.540342","0","11.89594","0","0","11.3556","15.3125",
"11.04.2002 06:00:00","-0.404445","1.255639","-17.68566","53.5838","-0.9850019","4.179141","25.39606","2.701709","3.331144","0.8594467","3.897522","-2.654819","22.20841","22.88742","22.54792","2.70171","25.39606","37.18226","4.916637","4.916637","9.084483","15.2",
"11.04.2002 07:00:00","0.036243","1.432893","-20.15579","52.98019","-0.8745252","0.741525","12.69803","5.403418","2.489988","6.907557","0.6908048","-2.06247","22.43876","23.35076","22.89476","5.403417","12.69803","24.91481","0.872382","0.872382","6.813363","15.6375",
"11.04.2002 08:00:00","-0.310627","2.835773","-34.15934","52.90696","-0.8082445","3.300799","12.69803","2.701709","1.662135","12.56406","2.819021","-1.110888","22.48587","23.77633","23.1311","2.70171","12.69803","19.94198","3.883293","3.883293","4.54224","16.8375",
"11.04.2002 09:00:00","-0.15207","3.725237","-33.70299","53.31474","-0.7996784","1.953501","12.69803","2.701709","1.664192","14.82603","2.146302","-0.8257177","22.34835","24.04642","23.19739","2.70171","12.69803","19.94198","2.298236","2.298236","4.54224","18.275",
"11.04.2002 10:00:00","-0.099422","3.993814","-26.95433","50.59335","-0.7009897","0","12.69803","2.701709","1.617617","15.96152","0","-0.6281085","22.74398","24.28066","23.51232","2.70171","12.69803","19.94198","0","0","4.54224","19.7375",
"11.04.2002 11:00:00","-0.030434","4.64606","-25.90153","48.304","-0.6564356","0","12.69803","5.403418","2.401141","9.608256","0","-0.7532539","22.9551","24.35005","23.65257","5.403417","12.69803","24.91481","0","0","6.813363","20.55",
"11.04.2002 12:00:00","0.022269","5.957878","-27.92005","47.49593","-0.6314269","0","12.69803","5.403418","3.184858","7.150644","0","-0.8384737","23.0208","24.506","23.7634","5.403417","12.69803","27.18593","0","0","9.084483","21.0125",
"11.04.2002 13:00:00","-0.121474","7.843493","-26.16349","45.97749","-0.5993053","0","12.69803","2.701709","2.377946","8.935609","0","-0.4281819","23.19287","24.62362","23.90825","2.70171","12.69803","22.21311","0","0","6.813363","21.825",
"11.04.2002 14:00:00","-0.194588","7.328231","-21.82853","44.58497","-0.6027797","0","12.69803","2.701709","1.573903","14.24382","0","-0.2508884","23.15278","24.56026","23.85652","2.70171","12.69803","19.94198","0","0","4.54224","21.95",
"11.04.2002 15:00:00","-0.295254","5.395384","-22.00316","42.28535","-0.6503527","0","12.69803","2.701709","1.584199","9.405997","0","-0.3682568","23.06709","24.45115","23.75912","2.70171","12.69803","19.94198","0","0","4.54224","21.3",
"11.04.2002 16:00:00","-0.157673","4.687046","-25.25812","40.49632","-0.712523","0","12.69803","5.403418","2.423893","6.466983","0","-0.7290823","22.89664","24.35061","23.62362","5.403417","12.69803","24.91481","0","0","6.813363","20.5625",
"11.04.2002 17:00:00","-0.205321","3.403286","-22.57278","40.61375","-0.7577996","0","12.69803","5.403418","3.227749","3.057947","0","-1.240785","22.77961","24.2389","23.50926","5.403417","12.69803","27.18593","0","0","9.084483","19.8",
"11.04.2002 18:00:00","-0.190155","3.716845","-29.43521","42.54668","-0.7736718","0","25.39606","5.403418","3.224325","1.543036","0","-1.456213","22.62021","24.19239","23.4063","5.403417","25.39606","39.88396","0","0","9.084483","19.125",
"11.04.2002 19:00:00","-0.154551","3.655924","-30.79036","43.08945","-0.8181738","0.658525","25.39606","5.403418","3.259043","0.5175813","0.7057969","-1.610485","22.4408","24.1234","23.2821","5.403417","25.39606","39.88396","0.774735","0.774735","9.084483","18.525",
"11.04.2002 20:00:00","-0.251321","4.018535","-35.457","40.96753","-0.8969042","3.336815","25.39606","2.701709","3.308273","0","3.576683","-1.618032","22.06711","24.01658","23.04184","2.70171","25.39606","37.18226","3.925665","3.925665","9.084483","17.9875",
"11.04.2002 21:00:00","0.069837","2.937674","-30.99775","43.44946","-0.937349","0.933135","25.39606","2.701709","4.160403","0","0.8386995","-2.485614","22.09256","23.92917","23.01087","2.70171","25.39606","39.45338","1.097806","1.097806","11.3556","17.1125",
"11.04.2002 22:00:00","-0.050379","2.672383","-32.8345","48.1958","-0.8868313","13.3655","0","2.701709","4.231467","0","13.59305","-2.586394","22.27666","23.7128","22.99473","2.70171","0","14.05731","15.72411","15.72411","11.3556","16.1375",
"11.04.2002 23:00:00","-0.470235","0.6771581","-8.11276","51.68064","-0.8940802","0","0","0.5403418","4.127618","0","0","-3.770634","22.20867","23.50225","22.85546","0.540342","0","11.89594","0","0","11.3556","14.9875",
"12.04.2002","-1.322501","0.6917678","-9.173899","52.06034","-0.9168535","0","0","0.5403418","4.15669","0","0","-4.210392","22.12529","23.34779","22.73654","0.540342","0","11.89594","0","0","11.3556","14.0625",
"12.04.2002 01:00:00","-1.548364","0.6503893","-8.975236","51.95795","-1.004173","0","0","0.5403418","4.233187","0","0","-4.580458","21.88633","23.2078","22.54706","0.540342","0","11.89594","0","0","11.3556","13.1125",
"12.04.2002 02:00:00","-2.242833","0.6839274","-10.59503","52.27247","-1.055233","0","0","0.5403418","4.270736","0","0","-5.085627","21.6299","23.0365","22.3332","0.540342","0","11.89594","0","0","11.3556","11.8875",
"12.04.2002 03:00:00","-2.52446","0.7039345","-11.70643","51.7728","-1.152755","0","0","0.5403418","4.350709","0","0","-5.389463","21.29116","22.84159","22.06638","0.540342","0","11.89594","0","0","11.3556","10.9625",
"12.04.2002 04:00:00","-2.677399","0.7131986","-12.36165","50.84876","-1.239484","0","0","0.5403418","4.411739","0","0","-5.57631","21.01775","22.64506","21.8314","0.540342","0","11.89594","0","0","11.3556","10.325",
"12.04.2002 05:00:00","-1.071544","0.7292694","-14.89357","48.51606","-1.228009","9.642962","0","0.5403418","4.365015","0","7.665791","-4.319571","21.44009","22.50879","21.97444","0.540342","0","11.89594","11.34466","11.34466","11.3556","9.7875",
"12.04.2002 06:00:00","-1.889923","0.7502999","-17.1998","46.13468","-1.151829","5.322977","25.39606","2.701709","3.404392","1.029685","3.741434","-3.525574","21.85478","22.55322","22.204","2.70171","25.39606","37.18226","6.262326","6.262326","9.084483","9.6",
"12.04.2002 07:00:00","-1.842764","0.6593283","-15.30204","44.76719","-1.15479","5.331628","12.69803","5.403418","2.55067","5.600747","4.172448","-2.590132","21.85287","22.57317","22.21302","5.403417","12.69803","24.91481","6.272503","6.272503","6.813363","9.85",
"12.04.2002 08:00:00","-2.013866","0.6122967","-14.75956","43.28496","-1.143609","5.38222","12.69803","2.701709","1.693534","7.576803","4.628985","-1.694388","21.88363","22.57977","22.2317","2.70171","12.69803","19.94198","6.332024","6.332024","4.54224","10.125",
"12.04.2002 09:00:00","-1.333547","0.677125","-15.66126","42.04836","-1.126082","2.940086","12.69803","2.701709","1.694802","10.2161","2.263128","-1.599852","21.76034","22.83627","22.29831","2.70171","12.69803","19.94198","3.458925","3.458925","4.54224","10.825",
"12.04.2002 10:00:00","-0.944575","1.109603","-24.44133","41.74112","-1.115273","5.01","12.69803","2.701709","1.708354","12.87183","4.670637","-1.383402","21.77259","22.98112","22.37686","2.70171","12.69803","19.94198","5.894118","5.894118","4.54224","11.7",
"12.04.2002 11:00:00","-0.746024","1.342324","-26.84867","40.08062","-1.008879","6.854853","12.69803","5.403418","2.526297","8.409128","5.621105","-2.618344","22.17268","23.35357","22.76313","5.403417","12.69803","24.91481","8.064533","8.064533","6.813363","12.9375",
"12.04.2002 12:00:00","-0.282496","1.208642","-19.46213","36.85207","-1.0093","3.878251","12.69803","5.403418","3.320821","6.969694","3.664756","-3.129223","22.24618","23.52374","22.88496","5.403417","12.69803","27.18593","4.562649","4.562649","9.084483","14.25",
"12.04.2002 13:00:00","0.297706","2.233354","-33.27259","33.91776","-1.004309","10.2892","12.69803","2.701709","2.535732","6.799119","10.85329","-1.90312","22.14334","23.56961","22.85648","2.70171","12.69803","22.21311","12.10494","12.10494","6.813363","15.075",
"12.04.2002 14:00:00","0.519833","3.38732","-44.36324","31.02177","-0.9721414","19.55298","12.69803","2.701709","1.652627","8.876839","18.70167","-1.097864","22.3615","23.76157","23.06154","2.70171","12.69803","19.94198","23.00351","23.00351","4.54224","15.9875",
"12.04.2002 15:00:00","0.078357","5.562089","-57.46482","29.35018","-1.000788","24.51459","12.69803","2.701709","1.656644","9.987847","27.13912","-0.8014041","22.02973","23.99151","23.01062","2.70171","12.69803","19.94198","28.84069","28.84069","4.54224","16.9625",
"12.04.2002 16:00:00","0.271602","6.459017","-62.23906","28.54461","-0.964624","20.15686","12.69803","5.403418","2.568636","13.10076","18.92525","-0.994312","22.12252","24.07561","23.09907","5.403417","12.69803","24.91481","23.71396","23.71396","6.813363","17.4875",
"12.04.2002 17:00:00","-0.074297","6.301473","-58.71171","28.31655","-0.9860032","16.44929","12.69803","5.403418","3.442323","13.65904","15.42251","-1.290815","22.10184","24.04769","23.07476","5.403417","12.69803","27.18593","19.3521","19.3521","9.084483","17.5375",
"12.04.2002 18:00:00","0.181968","3.876686","-39.76676","28.76962","-1.018081","4.520894","25.39606","5.403418","3.36941","9.124241","4.257382","-1.725867","22.04596","23.86592","22.95594","5.403417","25.39606","39.88396","5.318699","5.318699","9.084483","17.125",
"12.04.2002 19:00:00","0.659454","2.631186","-32.82499","29.42435","-1.01059","5.042013","25.39606","5.403418","3.344435","2.621477","5.2953","-2.302775","22.34589","23.64676","22.99632","5.403417","25.39606","39.88396","5.93178","5.93178","9.084483","16.275",
"12.04.2002 20:00:00","0.503779","1.540776","-22.49101","30.7759","-1.00027","2.763205","25.39606","2.701709","3.272114","0","2.656861","-2.765103","22.36745","23.54175","22.9546","2.70171","25.39606","37.18226","3.25083","3.25083","9.084483","15.275",
"12.04.2002 21:00:00","-0.110325","1.256146","-19.94356","31.28575","-1.003362","1.136351","25.39606","2.701709","4.14278","0","1.053187","-4.085389","22.40261","23.45243","22.92752","2.70171","25.39606","39.45338","1.336884","1.336884","11.3556","14.3375",
"12.04.2002 22:00:00","-0.56921","1.080134","-17.2206","33.16376","-1.114016","4.481381","0","2.701709","4.255509","0","4.372153","-3.872478","21.84342","23.21106","22.52724","2.70171","0","14.05731","5.272213","5.272213","11.3556","13.4375",
"12.04.2002 23:00:00","-1.816297","0.6574388","-9.484721","34.49239","-1.164755","0","0","0.5403418","4.258851","0","0","-4.759132","21.70637","23.00212","22.35424","0.540342","0","11.89594","0","0","11.3556","12.5375",
"13.04.2002","-2.197182","0.6803038","-10.55494","35.58962","-1.240091","0","0","0.5403418","4.328705","0","0","-5.06322","21.39011","22.80254","22.09632","0.540342","0","11.89594","0","0","11.3556","11.6375",
"13.04.2002 01:00:00","-2.368804","0.6924333","-11.23327","35.69723","-1.321214","0","0","0.5403418","4.394006","0","0","-5.25267","21.10602","22.60537","21.8557","0.540342","0","11.89594","0","0","11.3556","10.9875",
"13.04.2002 02:00:00","-2.471386","0.6999916","-11.71373","35.79912","-1.392479","0","0","0.5403418","4.446297","0","0","-5.386689","20.86563","22.41341","21.63952","0.540342","0","11.89594","0","0","11.3556","10.4875",
"13.04.2002 03:00:00","-2.52671","0.7030902","-11.97501","35.84555","-1.460815","0","0","0.5403418","4.494843","0","0","-5.466279","20.64536","22.22475","21.43506","0.540342","0","11.89594","0","0","11.3556","10.1125",
"13.04.2002 04:00:00","-2.544156","0.7039383","-12.13106","36.12406","-1.522502","0","0","0.5403418","4.536602","0","0","-5.519446","20.44873","22.04053","21.24463","0.540342","0","11.89594","0","0","11.3556","9.8125",
"13.04.2002 05:00:00","-0.470355","0.721415","-14.88163","34.77273","-1.454584","12.59533","0","0.5403418","4.43704","0","9.996648","-3.81084","21.18432","21.93553","21.55992","0.540342","0","11.89594","14.81804","14.81804","11.3556","9.575",
"13.04.2002 06:00:00","-1.400216","0.6973304","-15.89578","34.72811","-1.371236","7.470402","25.39606","2.701709","3.462421","9.193111E-02","5.842738","-3.49885","21.5928","21.95236","21.77258","2.70171","25.39606","37.18226","8.788709","8.788709","9.084483","9.25",
"13.04.2002 07:00:00","-1.38405","0.6486168","-15.35033","36.66706","-1.339734","7.65556","12.69803","5.403418","2.584157","0.9683254","6.45707","-2.56944","21.56353","21.95662","21.76008","5.403417","12.69803","24.91481","9.006541","9.006541","6.813363","9.475",
"13.04.2002 08:00:00","-1.33143","0.6040602","-14.94815","38.05332","-1.330924","7.598161","12.69803","2.701709","1.725457","3.360909","6.815556","-1.677695","21.53971","21.98339","21.76155","2.70171","12.69803","19.94198","8.939013","8.939013","4.54224","9.7",
"13.04.2002 09:00:00","-1.348607","0.5919404","-14.05284","38.35059","-1.317097","6.396672","12.69803","2.701709","1.725998","11.00829","5.644113","-1.624159","21.57172","22.06241","21.81706","2.70171","12.69803","19.94198","7.525496","7.525496","4.54224","10.1375",
"13.04.2002 10:00:00","-1.646468","0.5639734","-12.12564","38.67948","-1.244935","3.527834","12.69803","2.701709","1.710347","13.11625","2.844322","-1.530329","21.79417","22.33315","22.06366","2.70171","12.69803","19.94198","4.150393","4.150393","4.54224","11.15",
"13.04.2002 11:00:00","-1.038218","0.6913577","-12.9987","40.63848","-1.187913","0.960554","12.69803","5.403418","2.551329","9.39358","0.503441","-2.514626","21.76794","22.60565","22.1868","5.403417","12.69803","24.91481","1.130064","1.130064","6.813363","12.225",
"13.04.2002 12:00:00","-1.017994","1.117537","-19.97661","40.68871","-1.118125","5.485732","12.69803","5.403418","3.400596","5.460296","4.789416","-3.205836","22.01355","22.82257","22.41806","5.403417","12.69803","27.18593","6.453802","6.453802","9.084483","13.2875",
"13.04.2002 13:00:00","-0.659326","1.122942","-18.56801","39.93318","-1.071862","5.416214","12.69803","2.701709","2.528611","5.66842","4.979438","-2.179203","22.15641","22.96429","22.56035","2.70171","12.69803","22.21311","6.372016","6.372016","6.813363","14.2625",
"13.04.2002 14:00:00","-0.334156","1.413299","-22.29768","39.87775","-1.023601","5.448502","12.69803","2.701709","1.668197","6.106248","4.603491","-1.333447","22.22827","23.14002","22.68414","2.70171","12.69803","19.94198","6.410002","6.410002","4.54224","15.1625",
"13.04.2002 15:00:00","-0.001886","1.562481","-21.93682","37.5472","-0.9952644","3.779456","12.69803","2.701709","1.660747","6.929337","3.609044","-1.233309","22.25678","23.3271","22.79194","2.70171","12.69803","19.94198","4.446419","4.446419","4.54224","15.875",
"13.04.2002 16:00:00","-0.076104","2.844678","-35.61026","35.21169","-0.9832993","5.084855","12.69803","5.403418","2.550487","9.654619","4.725411","-1.569991","22.3831","23.48217","22.93264","5.403417","12.69803","24.91481","5.982182","5.982182","6.813363","16.4125",
"13.04.2002 17:00:00","-0.275786","3.75274","-44.37934","33.95552","-0.9760531","6.777667","12.69803","5.403418","3.449141","13.88234","6.206409","-1.916258","22.37985","23.55221","22.96603","5.403417","12.69803","27.18593","7.973726","7.973726","9.084483","16.725",
"13.04.2002 18:00:00","0.220325","2.612142","-30.54898","33.23243","-1.009396","6.571332","25.39606","5.403418","3.344012","9.662364","6.783915","-2.102894","22.23735","23.45509","22.84622","5.403417","25.39606","39.88396","7.730979","7.730979","9.084483","16.6125",
"13.04.2002 19:00:00","0.537713","2.067416","-26.90123","32.73043","-1.011539","1.998726","25.39606","5.403418","3.323753","3.997579","1.782754","-2.424422","22.45223","23.28932","22.87078","5.403417","25.39606","39.88396","2.351442","2.351442","9.084483","16.125",
"13.04.2002 20:00:00","0.099664","1.582242","-22.5337","33.22464","-1.023595","1.725856","25.39606","2.701709","3.341786","0","1.621734","-2.807891","22.454","23.16385","22.80892","2.70171","25.39606","37.18226","2.030419","2.030419","9.084483","15.4",
"13.04.2002 21:00:00","-0.085447","1.634715","-25.70604","35.14186","-1.066934","7.466933","25.39606","2.701709","4.185879","0","6.757889","-3.43289","22.21923","23.08726","22.65325","2.70171","25.39606","39.45338","8.784627","8.784627","11.3556","14.5375",
"13.04.2002 22:00:00","-1.342332","0.6247472","-8.184579","38.08335","-1.115867","1.06593","0","2.701709","4.248896","0","0.2950683","-3.605098","21.99445","22.85666","22.42555","2.70171","0","14.05731","1.254035","1.254035","11.3556","13.575",
"13.04.2002 23:00:00","-1.81777","0.6557378","-9.213045","40.69374","-1.197281","0","0","0.5403418","4.291559","0","0","-4.650372","21.51796","22.66294","22.09045","0.540342","0","11.89594","0","0","11.3556","12.575",
"14.04.2002","-2.109852","0.6760341","-10.15385","41.76258","-1.306345","0","0","0.5403418","4.392489","0","0","-4.917606","21.09375","22.45595","21.77485","0.540342","0","11.89594","0","0","11.3556","11.6375",
"14.04.2002 01:00:00","-2.364347","0.6955093","-11.30396","42.26863","-1.391296","0","0","0.5403418","4.462399","0","0","-5.249304","20.76975","22.25551","21.51263","0.540342","0","11.89594","0","0","11.3556","10.675",
"14.04.2002 02:00:00","-2.633207","0.713733","-12.4399","42.53345","-1.479883","0","0","0.5403418","4.531735","0","0","-5.563954","20.43903","22.04862","21.24383","0.540342","0","11.89594","0","0","11.3556","9.7375",
"14.04.2002 03:00:00","-2.811741","0.7260126","-13.17774","42.81532","-1.566144","0","0","0.5403418","4.595664","0","0","-5.745826","20.14087","21.83662","20.98875","0.540342","0","11.89594","0","0","11.3556","9.0875",
"14.04.2002 04:00:00","-2.90618","0.7308282","-13.6144","43.87547","-1.639261","0","0","0.5403418","4.649057","0","0","-5.873349","19.88596","21.63046","20.75821","0.540342","0","11.89594","0","0","11.3556","8.5875",
"14.04.2002 05:00:00","-0.111384","0.7586675","-17.83325","41.45953","-1.515358","19.40481","0","0.5403418","4.487013","0","15.37713","-3.265284","21.0566","21.5406","21.2986","0.540342","0","11.89594","22.82919","22.82919","11.3556","8.2125",
"14.04.2002 06:00:00","-1.118411","0.7316433","-18.58506","41.3377","-1.407665","10.62502","25.39606","2.701709","3.498238","1.552776","8.827973","-3.752411","21.3776","21.66077","21.51918","2.70171","25.39606","37.18226","12.50003","12.50003","9.084483","8.0375",
"14.04.2002 07:00:00","-1.585188","0.6871678","-17.96919","40.99902","-1.312156","8.47573","12.69803","5.403418","2.593188","5.351478","7.170858","-2.795624","21.58273","22.01399","21.79836","5.403417","12.69803","24.91481","9.971447","9.971447","6.813363","8.4375",
"14.04.2002 08:00:00","-2.078033","0.6826963","-17.55361","39.22264","-1.186876","4.045886","12.69803","2.701709","1.692964","11.47935","3.285101","-1.794992","21.92425","22.45481","22.18953","2.70171","12.69803","19.94198","4.759866","4.759866","4.54224","9.6375",
"14.04.2002 09:00:00","-0.984282","1.007004","-23.1172","38.48412","-1.142913","4.429424","12.69803","2.701709","1.694645","15.19413","3.912678","-1.729891","21.88526","22.83126","22.35826","2.70171","12.69803","19.94198","5.211087","5.211087","4.54224","11.2625",
"14.04.2002 10:00:00","-0.598169","1.267233","-24.0141","36.88984","-1.038068","6.137659","12.69803","2.701709","1.659792","18.2391","6.101889","-1.795536","22.23052","23.22981","22.73017","2.70171","12.69803","19.94198","7.220776","7.220776","4.54224","13.2125",
"14.04.2002 11:00:00","0.357287","3.341986","-45.93029","34.90639","-0.9694739","23.76264","12.69803","5.403418","2.452327","15.59286","22.02447","-1.802003","22.33599","23.57689","22.95644","5.403417","12.69803","24.91481","27.95605","27.95605","6.813363","15.3125",
"14.04.2002 12:00:00","0.327802","5.94585","-61.08711","33.18379","-1.041558","31.32235","12.69803","5.403418","3.392631","12.35789","34.98566","-1.61021","22.07281","23.58367","22.82824","5.403417","12.69803","27.18593","36.84982","36.84982","9.084483","16.9125",
"14.04.2002 13:00:00","0.719615","4.694423","-41.70206","31.82275","-0.9733417","18.18177","12.69803","2.701709","2.473544","6.979753","20.09917","-1.378514","22.45056","23.62755","23.03905","2.70171","12.69803","22.21311","21.39033","21.39033","6.813363","17.525",
"14.04.2002 14:00:00","-0.024344","2.981354","-28.44114","30.36437","-0.9821285","9.937133","12.69803","2.701709","1.650302","5.712615","10.52165","-0.9762253","22.41849","23.6121","23.01529","2.70171","12.69803","19.94198","11.69075","11.69075","4.54224","17.4125",
"14.04.2002 15:00:00","0.851231","7.281809","-68.94524","30.10958","-0.9908821","43.52264","12.69803","2.701709","1.666071","16.90635","50.79446","-0.7899619","22.29198","23.4717","22.88184","2.70171","12.69803","19.94198","51.2031","51.2031","4.54224","16.8625",
"14.04.2002 16:00:00","0.21823","3.076875","-41.48092","30.3058","-1.044981","26.5431","12.69803","5.403418","2.475837","17.3631","25.40267","-1.526013","22.3522","23.42921","22.89071","5.403417","12.69803","24.91481","31.22717","31.22717","6.813363","16.0375",
"14.04.2002 17:00:00","-0.125418","1.854618","-27.00525","30.67818","-1.005741","12.90476","12.69803","5.403418","3.310705","14.92632","12.96272","-2.723166","22.46316","23.41747","22.94032","5.403417","12.69803","27.18593","15.18207","15.18207","9.084483","15.2625",
"14.04.2002 18:00:00","-0.116597","2.161504","-35.30981","31.44674","-1.009484","18.07532","25.39606","5.403418","3.285418","8.394208","16.70419","-2.816955","22.34016","23.42063","22.88039","5.403417","25.39606","39.88396","21.26508","21.26508","9.084483","14.5",
"14.04.2002 19:00:00","-0.183428","1.687557","-31.2449","32.01817","-1.03258","11.27821","25.39606","5.403418","3.331702","2.730159","9.859354","-3.192982","22.29145","23.35026","22.82085","5.403417","25.39606","39.88396","13.26848","13.26848","9.084483","13.6375",
"14.04.2002 20:00:00","-0.863477","1.12519","-21.92155","32.60906","-1.063427","5.115722","25.39606","2.701709","3.343779","0","4.446523","-3.651853","22.22349","23.2385","22.731","2.70171","25.39606","37.18226","6.018497","6.018497","9.084483","12.7375",
"14.04.2002 21:00:00","-1.211971","0.8668228","-15.83814","33.94046","-1.102673","1.447402","25.39606","2.701709","4.219513","0","1.213591","-5.042488","22.01665","23.14129","22.57897","2.70171","25.39606","39.45338","1.702826","1.702826","11.3556","11.8375",
"14.04.2002 22:00:00","-1.694174","0.717941","-13.25733","35.28916","-1.137393","5.527609","0","2.701709","4.223156","0","3.786674","-3.930335","21.86055","22.94692","22.40374","2.70171","0","14.05731","6.503069","6.503069","11.3556","10.9375",
