"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"14.04.2002 23:00:00","-2.642128","0.7268857","-13.37885","37.05333","-1.257705","0","0","0.5403418","4.357204","0","0","-5.791545","21.18973","22.71421","21.95197","0.540342","0","11.89594","0","0","11.3556","10.0375",
"15.04.2002","-3.130702","0.7405891","-13.96484","37.69915","-1.407762","0","0","0.5403418","4.482047","0","0","-5.946127","20.6511","22.45054","21.55082","0.540342","0","11.89594","0","0","11.3556","9.2",
"15.04.2002 01:00:00","-3.332396","0.7504309","-14.82234","37.6006","-1.507425","0","0","0.5403418","4.554751","0","0","-6.185463","20.315","22.20157","21.25829","0.540342","0","11.89594","0","0","11.3556","8.4",
"15.04.2002 02:00:00","-3.586308","0.7648795","-15.81207","37.5626","-1.605652","0","0","0.5403418","4.624511","0","0","-6.419614","19.96893","21.95055","20.95974","0.540342","0","11.89594","0","0","11.3556","7.6",
"15.04.2002 03:00:00","-3.591976","0.7897042","-17.01258","37.26933","-1.703146","0.711283","0","0.5403418","4.690622","0","0","-5.830305","19.65797","21.69669","20.67733","0.540342","0","11.89594","0.836804","0.836804","11.3556","7.05",
"15.04.2002 04:00:00","-3.391843","0.8172323","-18.43066","37.2181","-1.779604","3.072704","0","0.5403418","4.738722","0","1.1008","-4.703964","19.45818","21.45952","20.45885","0.540342","0","11.89594","3.614946","3.614946","11.3556","6.5875",
"15.04.2002 05:00:00","-0.164891","0.8473983","-23.90772","33.37637","-1.609948","28.46229","0","0.5403418","4.511446","0","23.04514","-2.969302","21.01217","21.36675","21.18946","0.540342","0","11.89594","33.48504","33.48504","11.3556","6.2125",
"15.04.2002 06:00:00","-0.940941","0.8034743","-24.02289","32.72859","-1.504714","16.80766","25.39606","2.701709","3.52019","3.751701","13.86338","-3.3278","21.21931","21.48582","21.35257","2.70171","25.39606","37.18226","19.77373","19.77373","9.084483","6.1",
"15.04.2002 07:00:00","-1.222937","0.7369683","-22.30604","32.70133","-1.442025","13.63561","12.69803","5.403418","2.624558","4.987474","11.95754","-2.897993","21.30499","21.76835","21.53667","5.403417","12.69803","24.91481","16.04189","16.04189","6.813363","6.6",
"15.04.2002 08:00:00","-1.518981","0.6746176","-19.91792","32.75948","-1.388972","10.59493","12.69803","2.701709","1.738344","9.924238","9.676101","-1.931525","21.45073","21.97293","21.71183","2.70171","12.69803","19.94198","12.46462","12.46462","4.54224","7.7125",
"15.04.2002 09:00:00","-1.917485","0.6880311","-18.30978","32.43684","-1.320621","7.695858","12.69803","2.701709","1.720681","14.19205","6.876013","-1.77698","21.65529","22.21144","21.93336","2.70171","12.69803","19.94198","9.05395","9.05395","4.54224","9.1375",
"15.04.2002 10:00:00","-2.27307","0.7188855","-17.0691","31.24274","-1.243593","4.772744","12.69803","2.701709","1.700946","10.8262","4.057672","-1.61484","21.87443","22.50979","22.19211","2.70171","12.69803","19.94198","5.614993","5.614993","4.54224","10.6375",
"15.04.2002 11:00:00","-1.684794","1.000577","-20.238","29.45091","-1.197633","2.40144","12.69803","5.403418","2.531558","7.638789","1.975397","-2.542396","21.8587","22.72806","22.29338","5.403417","12.69803","24.91481","2.825224","2.825224","6.813363","12.075",
"15.04.2002 12:00:00","-0.670481","0.8960906","-15.41136","28.29781","-1.236246","0","12.69803","5.403418","3.407131","7.874847","0","-3.511873","21.82254","22.84828","22.33541","5.403417","12.69803","27.18593","0","0","9.084483","13.35",
"15.04.2002 13:00:00","-0.99219","0.8736675","-14.40209","27.58181","-1.148416","0","12.69803","2.701709","2.512185","7.743316","0","-2.407089","22.16831","22.9675","22.5679","2.70171","12.69803","22.21311","0","0","6.813363","14.425",
"15.04.2002 14:00:00","-0.23288","1.088704","-16.45135","27.23167","-1.099927","1.998163","12.69803","2.701709","1.654516","7.52529","2.069997","-1.442142","22.22503","23.1403","22.68267","2.70171","12.69803","19.94198","2.35078","2.35078","4.54224","15.175",
"15.04.2002 15:00:00","-0.076617","3.173916","-42.72107","26.5402","-1.073569","26.92209","12.69803","2.701709","1.657362","7.331257","26.36722","-1.104695","22.29482","23.28843","22.79162","2.70171","12.69803","19.94198","31.67305","31.67305","4.54224","15.65",
"15.04.2002 16:00:00","-0.276706","3.59762","-48.27374","26.14895","-1.066808","28.57183","12.69803","5.403418","2.479845","7.738483","28.69876","-1.619124","22.27111","23.42751","22.84931","5.403417","12.69803","24.91481","33.61391","33.61391","6.813363","15.8",
"15.04.2002 17:00:00","0.525589","4.306614","-45.54997","26.81007","-1.042747","14.85733","12.69803","5.403418","3.320426","13.5592","25.09651","-2.539877","22.2126","23.45014","22.83137","5.403417","12.69803","27.18593","17.47922","17.47922","9.084483","15.6125",
"15.04.2002 18:00:00","0.294693","2.571677","-37.27701","27.43844","-1.099084","16.49308","25.39606","5.403418","3.313481","9.31667","17.84074","-2.622546","22.27546","23.32922","22.80234","5.403417","25.39606","39.88396","19.40362","19.40362","9.084483","15.0625",
"15.04.2002 19:00:00","-0.737861","1.565709","-26.594","27.92351","-1.084803","9.848626","25.39606","5.403418","3.300226","3.705672","8.702468","-3.056712","22.30128","23.14978","22.72553","5.403417","25.39606","39.88396","11.58662","11.58662","9.084483","14.1125",
"15.04.2002 20:00:00","-1.398583","0.9702032","-17.03056","28.55761","-1.147575","1.525095","25.39606","2.701709","3.380921","0","1.295789","-3.471972","22.03816","23.01635","22.52725","2.70171","25.39606","37.18226","1.79423","1.79423","9.084483","13.0125",
"15.04.2002 21:00:00","-1.37956","1.023642","-19.2968","29.17251","-1.173126","2.937612","25.39606","2.701709","4.206784","0","2.102757","-4.211976","21.86283","22.93758","22.40021","2.70171","25.39606","39.45338","3.456014","3.456014","11.3556","12.0375",
"15.04.2002 22:00:00","-1.128851","0.8354231","-16.09193","30.31746","-1.266018","6.706301","0","2.701709","4.310764","0","4.992602","-3.701111","21.52315","22.7178","22.12048","2.70171","0","14.05731","7.889766","7.889766","11.3556","11.075",
"15.04.2002 23:00:00","-2.478273","0.8152781","-15.18207","32.37231","-1.401643","0","0","0.5403418","4.449804","0","0","-5.482875","20.71349","22.45887","21.58618","0.540342","0","11.89594","0","0","11.3556","10.1375",
"16.04.2002","-2.539969","0.8046411","-15.5674","33.60934","-1.546824","0","0","0.5403418","4.571611","0","0","-5.723894","20.27724","22.17621","21.22672","0.540342","0","11.89594","0","0","11.3556","9.2375",
"16.04.2002 01:00:00","-3.325987","0.7850268","-15.25706","34.02866","-1.623774","0","0","0.5403418","4.619131","0","0","-5.956532","20.01313","21.92334","20.96824","0.540342","0","11.89594","0","0","11.3556","8.525",
"16.04.2002 02:00:00","-3.521243","0.7821723","-15.62517","33.76349","-1.715985","0.161398","0","0.5403418","4.680593","0","0","-5.983244","19.71602","21.67261","20.69431","0.540342","0","11.89594","0.18988","0.18988","11.3556","7.8625",
"16.04.2002 03:00:00","-3.364729","0.7769585","-15.95267","33.86171","-1.788656","1.423053","0","0.5403418","4.72367","0","3.356517E-02","-4.89183","19.53148","21.43744","20.48446","0.540342","0","11.89594","1.67418","1.67418","11.3556","7.4125",
"16.04.2002 04:00:00","-3.06115","0.7742482","-16.34838","34.57399","-1.842607","2.66094","0","0.5403418","4.753571","0","0.7697243","-4.503418","19.38757","21.22008","20.30382","0.540342","0","11.89594","3.130518","3.130518","11.3556","7.05",
"16.04.2002 05:00:00","-0.14071","0.819009","-21.90982","31.41234","-1.659219","28.21532","0","0.5403418","4.516651","0","22.57283","-2.46445","21.00907","21.13631","21.07269","0.540342","0","11.89594","33.1945","33.1945","11.3556","6.775",
"16.04.2002 06:00:00","-0.85414","0.7903273","-22.50716","31.3898","-1.532901","15.22809","25.39606","2.701709","3.526154","1.856594","12.39764","-3.187788","21.21058","21.38028","21.29543","2.70171","25.39606","37.18226","17.9154","17.9154","9.084483","6.7",
"16.04.2002 07:00:00","-1.859726","0.7425054","-21.13956","31.51343","-1.383918","9.470908","12.69803","5.403418","2.595985","9.200553","8.071756","-2.988804","21.6147","21.95675","21.78572","5.403417","12.69803","24.91481","11.14224","11.14224","6.813363","7.5125",
"16.04.2002 08:00:00","-2.134494","0.7137819","-19.04973","31.81572","-1.275384","5.515076","12.69803","2.701709","1.697746","13.16855","4.702567","-1.800215","21.84364","22.25127","22.04745","2.70171","12.69803","19.94198","6.488325","6.488325","4.54224","9.25",
"16.04.2002 09:00:00","-1.597666","0.6720746","-16.22957","32.4272","-1.337285","6.73272","12.69803","2.701709","1.71923","10.47121","5.98569","-1.614148","21.57071","22.08563","21.82817","2.70171","12.69803","19.94198","7.920847","7.920847","4.54224","10.1875",
"16.04.2002 10:00:00","-1.383352","0.6822034","-16.23347","31.91891","-1.356674","6.698544","12.69803","2.701709","1.729304","14.34069","5.963934","-1.574878","21.49866","22.09779","21.79822","2.70171","12.69803","19.94198","7.88064","7.88064","4.54224","10.3625",
"16.04.2002 11:00:00","-1.964804","0.7005864","-14.85197","30.73438","-1.269284","2.891682","12.69803","5.403418","2.564006","8.177052","1.857969","-2.33566","21.85646","22.49124","22.17385","5.403417","12.69803","24.91481","3.401979","3.401979","6.813363","11.025",
"16.04.2002 12:00:00","-0.745588","1.05668","-20.22188","30.67845","-1.227621","4.507223","12.69803","5.403418","3.381637","8.707495","3.797306","-3.03531","21.67006","22.65484","22.16245","5.403417","12.69803","27.18593","5.302615","5.302615","9.084483","12.15",
"16.04.2002 13:00:00","-1.141031","0.5762656","-9.717736","29.89021","-1.270588","1.523562","12.69803","2.701709","2.563136","11.78486","0.6598895","-1.967466","21.76719","22.59802","22.18261","2.70171","12.69803","22.21311","1.792426","1.792426","6.813363","12.6625",
"16.04.2002 14:00:00","-1.189442","0.681088","-13.01167","29.86705","-1.247615","3.275372","12.69803","2.701709","1.693753","17.72083","2.702045","-1.304146","21.72558","22.54095","22.13327","2.70171","12.69803","19.94198","3.853379","3.853379","4.54224","12.575",
"16.04.2002 15:00:00","-2.054902","0.9084585","-20.03761","29.54357","-1.232281","8.408336","12.69803","2.701709","1.700998","11.68933","6.594086","-1.267661","21.89906","22.61151","22.25528","2.70171","12.69803","19.94198","9.89216","9.89216","4.54224","12.25",
"16.04.2002 16:00:00","-1.006844","0.9486068","-18.49319","29.71177","-1.160796","2.28157","12.69803","5.403418","2.52475","13.14272","2.218394","-2.893946","22.00114","23.04063","22.52089","5.403417","12.69803","24.91481","2.6842","2.6842","6.813363","12.4125",
"16.04.2002 17:00:00","-1.408418","0.8661121","-16.24132","30.73013","-1.204551","4.728859","12.69803","5.403418","3.414109","7.505638","3.418795","-2.887537","21.92252","22.72444","22.32348","5.403417","12.69803","27.18593","5.563364","5.563364","9.084483","12.1625",
"16.04.2002 18:00:00","-1.102373","1.143828","-24.01877","31.94033","-1.236691","5.974822","25.39606","5.403418","3.419914","2.271582","4.72396","-2.708858","21.78549","22.61906","22.20227","5.403417","25.39606","39.88396","7.029203","7.029203","9.084483","11.4",
"16.04.2002 19:00:00","-1.454945","0.9659833","-21.78255","32.33045","-1.225567","5.589517","25.39606","5.403418","3.393342","0.6850069","3.771709","-2.940093","21.85149","22.56018","22.20583","5.403417","25.39606","39.88396","6.575902","6.575902","9.084483","10.6625",
"16.04.2002 20:00:00","-1.765763","0.7485388","-16.5945","33.0169","-1.221522","5.376734","25.39606","2.701709","3.395781","0","3.849139","-3.400289","21.83198","22.50181","22.1669","2.70171","25.39606","37.18226","6.32557","6.32557","9.084483","9.9625",
"16.04.2002 21:00:00","-2.064198","0.7876673","-17.40513","33.96877","-1.235472","6.948187","25.39606","2.701709","4.243859","0","4.927132","-4.484324","21.85546","22.45551","22.15549","2.70171","25.39606","39.45338","8.174337","8.174337","11.3556","9.325",
"16.04.2002 22:00:00","-1.142417","0.7660475","-17.57821","36.21178","-1.326538","12.90349","0","2.701709","4.334839","0","10.50117","-4.249196","21.34593","22.21085","21.77839","2.70171","0","14.05731","15.18058","15.18058","11.3556","8.5375",
"16.04.2002 23:00:00","-2.82471","0.7579634","-15.64352","39.26442","-1.495282","0","0","0.5403418","4.540356","0","0","-6.334865","20.33515","21.96214","21.14865","0.540342","0","11.89594","0","0","11.3556","8.1375",
"17.04.2002","-3.436892","0.7545717","-14.97937","40.45258","-1.662596","0","0","0.5403418","4.667173","0","0","-6.224528","19.77294","21.70283","20.73788","0.540342","0","11.89594","0","0","11.3556","7.7875",
"17.04.2002 01:00:00","-3.270997","0.7476667","-15.0405","41.30857","-1.73629","0.836303","0","0.5403418","4.713137","0","0","-5.453129","19.58468","21.46751","20.52609","0.540342","0","11.89594","0.983886","0.983886","11.3556","7.475",
"17.04.2002 02:00:00","-3.043434","0.7463613","-15.23018","43.18943","-1.780194","1.977938","0","0.5403418","4.739571","0","0.2018485","-4.554975","19.46074","21.25961","20.36017","0.540342","0","11.89594","2.326986","2.326986","11.3556","7.275",
"17.04.2002 03:00:00","-2.836123","0.7490451","-15.36594","44.47755","-1.823617","2.904803","0","0.5403418","4.765456","0","1.034662","-4.435935","19.33528","21.06031","20.1978","0.540342","0","11.89594","3.417415","3.417415","11.3556","7.2",
"17.04.2002 04:00:00","-2.633046","0.7522987","-15.58908","44.77977","-1.870047","3.835976","0","0.5403418","4.790435","0","1.945706","-4.416421","19.21311","20.87079","20.04195","0.540342","0","11.89594","4.512913","4.512913","11.3556","7.075",
"17.04.2002 05:00:00","-0.163478","0.79012","-20.45624","39.54943","-1.661668","29.28169","0","0.5403418","4.523765","0","23.31594","-2.085651","21.01763","20.8178","20.91772","0.540342","0","11.89594","34.44904","34.44904","11.3556","7.0625",
"17.04.2002 06:00:00","-0.545316","0.749009","-20.44105","39.05279","-1.55601","15.76445","25.39606","2.701709","3.53206","0.1838798","12.33563","-2.406003","21.14039","20.9403","21.04034","2.70171","25.39606","37.18226","18.54641","18.54641","9.084483","7.1",
"17.04.2002 07:00:00","-0.478985","0.7052291","-20.17439","38.81397","-1.54776","16.69441","12.69803","5.403418","2.643717","1.989401","13.83404","-1.470436","21.12383","20.96016","21.042","5.403417","12.69803","24.91481","19.64048","19.64048","6.813363","7.225",
"17.04.2002 08:00:00","-0.481235","0.6504765","-18.97829","38.08146","-1.531627","14.85089","12.69803","2.701709","1.764719","7.154186","13.0657","-0.9949557","21.12773","21.12449","21.12611","2.70171","12.69803","19.94198","17.47164","17.47164","4.54224","7.7375",
"17.04.2002 09:00:00","-1.169786","0.6180966","-16.08917","36.24011","-1.441041","8.004787","12.69803","2.701709","1.748496","13.27414","7.183966","-1.728793","21.40414","21.58694","21.49554","2.70171","12.69803","19.94198","9.417397","9.417397","4.54224","9.125",
"17.04.2002 10:00:00","-1.65882","0.6777433","-14.80385","33.76745","-1.278576","2.142635","12.69803","2.701709","1.696183","16.36938","1.601646","-1.656671","21.88669","22.0979","21.99229","2.70171","12.69803","19.94198","2.520747","2.520747","4.54224","11.3",
"17.04.2002 11:00:00","-0.543399","0.9806401","-16.52193","31.73162","-1.235977","2.868598","12.69803","5.403418","2.528556","15.22059","2.595984","-2.417056","21.99369","22.44482","22.21925","5.403417","12.69803","24.91481","3.374821","3.374821","6.813363","13.7625",
"17.04.2002 12:00:00","-0.267655","1.383116","-17.75019","30.29907","-1.149854","4.017193","12.69803","5.403418","3.314436","8.695152","3.785309","-2.526328","22.23855","22.65656","22.44755","5.403417","12.69803","27.18593","4.726109","4.726109","9.084483","15.5125",
"17.04.2002 13:00:00","-0.152323","1.225077","-14.42242","29.76892","-1.152512","3.038138","12.69803","2.701709","2.525399","7.309379","2.900698","-1.687558","22.25655","22.78094","22.51874","2.70171","12.69803","22.21311","3.57428","3.57428","6.813363","16.5",
"17.04.2002 14:00:00","0.029625","1.26773","-14.29738","29.26126","-1.074739","0.121061","12.69803","2.701709","1.646355","6.832105","0.1013984","-1.093577","22.49179","22.95485","22.72332","2.70171","12.69803","19.94198","0.142425","0.142425","4.54224","17.1125",
"17.04.2002 15:00:00","0.081176","1.201028","-13.12626","28.75703","-1.049001","0","12.69803","2.701709","1.653073","6.304957","0","-1.069017","22.58015","23.06451","22.82233","2.70171","12.69803","19.94198","0","0","4.54224","17.425",
"17.04.2002 16:00:00","0.204673","1.094169","-11.71969","28.18295","-1.046877","0","12.69803","5.403418","2.45404","9.5233","0","-1.635151","22.63266","23.10718","22.86992","5.403417","12.69803","24.91481","0","0","6.813363","17.375",
"17.04.2002 17:00:00","0.111525","1.922558","-21.84115","28.1402","-1.100458","4.794731","12.69803","5.403418","3.340784","12.62652","4.617627","-2.011329","22.21304","22.9112","22.56212","5.403417","12.69803","27.18593","5.640861","5.640861","9.084483","16.7375",
"17.04.2002 18:00:00","0.350853","2.191834","-28.81757","27.28742","-1.184704","9.588537","25.39606","5.403418","3.333104","2.396301","9.7531","-2.221561","21.99881","22.82851","22.41366","5.403417","25.39606","39.88396","11.28063","11.28063","9.084483","15.7125",
"17.04.2002 19:00:00","-0.012169","1.541053","-23.1339","26.88836","-1.203696","7.348818","25.39606","5.403418","3.34927","0.6040545","7.578613","-2.765642","22.05917","22.76257","22.41087","5.403417","25.39606","39.88396","8.645668","8.645668","9.084483","14.675",
"17.04.2002 20:00:00","-0.515745","1.079897","-18.22824","27.63267","-1.197089","4.848648","25.39606","2.701709","3.353235","0","4.346571","-3.108148","22.07505","22.69802","22.38653","2.70171","25.39606","37.18226","5.704292","5.704292","9.084483","13.7375",
"17.04.2002 21:00:00","-1.236678","0.8922808","-15.00207","28.75813","-1.221555","3.015296","25.39606","2.701709","4.263754","0","2.273552","-4.165597","21.99829","22.61654","22.30742","2.70171","25.39606","39.45338","3.547407","3.547407","11.3556","12.7125",
"17.04.2002 22:00:00","-1.364875","0.6789229","-11.34025","30.58594","-1.264986","5.966335","0","2.701709","4.257629","0","4.345277","-3.592885","21.6719","22.44156","22.05673","2.70171","0","14.05731","7.019217","7.019217","11.3556","11.6125",
"17.04.2002 23:00:00","-2.332041","0.6929625","-11.47836","32.75429","-1.426347","0","0","0.5403418","4.438869","0","0","-5.323756","20.77976","22.2078","21.49378","0.540342","0","11.89594","0","0","11.3556","10.5125",
"18.04.2002","-2.761362","0.7130972","-12.63205","33.5306","-1.567198","0","0","0.5403418","4.555475","0","0","-5.653145","20.31522","21.94971","21.13247","0.540342","0","11.89594","0","0","11.3556","9.4125",
"18.04.2002 01:00:00","-3.160904","0.7371479","-14.23299","34.16768","-1.669589","0","0","0.5403418","4.634748","0","0","-6.076158","19.90686","21.70355","20.8052","0.540342","0","11.89594","0","0","11.3556","8.1875",
"18.04.2002 02:00:00","-3.31811","0.7641159","-16.43998","34.77186","-1.772465","2.004126","0","0.5403418","4.712351","0","0.4441082","-5.039452","19.5552","21.44749","20.50135","0.540342","0","11.89594","2.357795","2.357795","11.3556","6.825",
"18.04.2002 03:00:00","-3.084281","0.7854428","-18.48327","35.04925","-1.845743","4.921677","0","0.5403418","4.759458","0","2.815609","-4.916104","19.34847","21.20986","20.27917","0.540342","0","11.89594","5.790208","5.790208","11.3556","5.8",
"18.04.2002 04:00:00","-2.82573","0.7989082","-19.95091","35.0887","-1.910095","7.134597","0","0.5403418","4.795932","0","4.900764","-5.079474","19.17269","20.9848","20.07875","0.540342","0","11.89594","8.393643","8.393643","11.3556","5.0625",
"18.04.2002 05:00:00","-0.16894","0.8574346","-27.16306","31.12199","-1.703632","37.14822","0","0.5403418","4.527854","0","29.73149","-2.033641","21.00966","20.89939","20.95452","0.540342","0","11.89594","43.70379","43.70379","11.3556","4.425",
"18.04.2002 06:00:00","-0.408408","0.8252674","-27.95194","30.41018","-1.599771","23.69722","25.39606","2.701709","3.537929","3.775333","19.05837","-2.361117","21.09305","21.03137","21.06221","2.70171","25.39606","37.18226","27.87909","27.87909","9.084483","4.2",
"18.04.2002 07:00:00","-0.629219","0.7749058","-26.846","29.4728","-1.55383","21.14693","12.69803","5.403418","2.64479","6.254765","17.75988","-1.741418","21.14541","21.30401","21.22471","5.403417","12.69803","24.91481","24.87875","24.87875","6.813363","4.6375",
"18.04.2002 08:00:00","-0.935936","0.7100783","-24.37194","28.16061","-1.517018","17.1859","12.69803","2.701709","1.756737","9.762717","15.15523","-1.207152","21.2242","21.52054","21.37237","2.70171","12.69803","19.94198","20.21871","20.21871","4.54224","5.5875",
"18.04.2002 09:00:00","-1.455721","0.6787747","-21.4375","27.12769","-1.457941","12.03168","12.69803","2.701709","1.745013","14.05639","10.99266","-1.995807","21.40174","21.81635","21.60905","2.70171","12.69803","19.94198","14.15492","14.15492","4.54224","6.75",
"18.04.2002 10:00:00","-2.236244","0.6494097","-18.3522","26.52138","-1.341486","7.869838","12.69803","2.701709","1.711109","14.6389","6.990887","-1.923999","21.79685","22.19152","21.99418","2.70171","12.69803","19.94198","9.258633","9.258633","4.54224","8.2625",
"18.04.2002 11:00:00","-1.778608","0.8201714","-21.04894","26.72799","-1.311089","7.043001","12.69803","5.403418","2.553838","8.596655","5.821866","-2.638415","21.63226","22.33593","21.98409","5.403417","12.69803","24.91481","8.285884","8.285884","6.813363","9.2125",
"18.04.2002 12:00:00","-0.965553","0.809404","-17.96625","27.1732","-1.331809","4.729452","12.69803","5.403418","3.460685","7.463742","3.100272","-3.109595","21.53063","22.53538","22.033","5.403417","12.69803","27.18593","5.564061","5.564061","9.084483","10.0875",
"18.04.2002 13:00:00","-1.407791","0.9909276","-23.09342","27.10542","-1.284372","6.797586","12.69803","2.701709","2.58871","5.804677","5.699925","-2.207291","21.70345","22.57116","22.13731","2.70171","12.69803","22.21311","7.99716","7.99716","6.813363","10.625",
"18.04.2002 14:00:00","-0.791817","0.8171642","-19.29537","27.21068","-1.309319","6.600605","12.69803","2.701709","1.728984","5.819205","5.827165","-1.347278","21.49805","22.63419","22.06612","2.70171","12.69803","19.94198","7.765418","7.765418","4.54224","10.7",
"18.04.2002 15:00:00","-1.48383","1.125916","-27.8671","26.60757","-1.247677","8.073015","12.69803","2.701709","1.719303","7.263413","6.874444","-1.315023","21.79121","22.81376","22.30248","2.70171","12.69803","19.94198","9.497664","9.497664","4.54224","10.825",
"18.04.2002 16:00:00","-1.250189","1.076291","-24.60988","26.56689","-1.187397","5.526543","12.69803","5.403418","2.536378","11.04296","5.435694","-2.747281","21.82443","23.05826","22.44134","5.403417","12.69803","24.91481","6.501815","6.501815","6.813363","11.0875",
"18.04.2002 17:00:00","-1.205322","1.213614","-27.0376","26.4135","-1.212723","7.594405","12.69803","5.403418","3.424331","12.67504","6.442005","-2.974417","21.80393","22.96752","22.38573","5.403417","12.69803","27.18593","8.934595","8.934595","9.084483","11.0125",
"18.04.2002 18:00:00","-1.695603","0.7510319","-16.16561","25.9896","-1.238115","3.872841","25.39606","5.403418","3.403761","9.223443","2.545762","-3.465046","21.89927","22.7502","22.32473","5.403417","25.39606","39.88396","4.556283","4.556283","9.084483","10.3375",
"18.04.2002 19:00:00","-1.999914","0.8000395","-18.93722","25.74519","-1.225842","5.570172","25.39606","5.403418","3.366875","4.60968","3.967679","-3.551407","21.91342","22.69726","22.30534","5.403417","25.39606","39.88396","6.553144","6.553144","9.084483","9.5",
"18.04.2002 20:00:00","-2.599275","0.786641","-19.61849","25.79828","-1.260395","8.941533","25.39606","2.701709","3.386436","0","7.235719","-3.773119","21.86713","22.58931","22.22822","2.70171","25.39606","37.18226","10.51945","10.51945","9.084483","8.6375",
"18.04.2002 21:00:00","-2.297171","0.7903823","-19.74257","26.39226","-1.286471","10.276","25.39606","2.701709","4.265075","0","7.976756","-5.011474","21.79482","22.4962","22.14551","2.70171","25.39606","39.45338","12.08941","12.08941","11.3556","7.675",
"18.04.2002 22:00:00","-1.2173","0.8077925","-21.69865","27.6936","-1.365426","17.19489","0","2.701709","4.336709","0","13.81686","-4.207539","21.32483","22.27233","21.79858","2.70171","0","14.05731","20.22928","20.22928","11.3556","6.675",
"18.04.2002 23:00:00","-3.677083","0.8133087","-20.39913","29.94461","-1.590128","1.055965","0","0.5403418","4.592412","0","0.3387156","-6.756648","20.04488","21.93266","20.98877","0.540342","0","11.89594","1.242312","1.242312","11.3556","5.6125",
"19.04.2002","-3.714506","0.8253549","-21.67842","30.17355","-1.785253","6.312474","0","0.5403418","4.723171","0","3.998226","-5.409834","19.49596","21.58996","20.54296","0.540342","0","11.89594","7.42644","7.42644","11.3556","4.575",
"19.04.2002 01:00:00","-3.344658","0.8342","-22.99865","30.06863","-1.866102","8.667869","0","0.5403418","4.769488","0","6.233657","-5.544287","19.29942","21.31469","20.30705","0.540342","0","11.89594","10.19749","10.19749","11.3556","3.8875",
"19.04.2002 02:00:00","-2.910142","0.8478149","-24.7189","30.76346","-1.948669","11.71112","0","0.5403418","4.813609","0","9.136234","-5.701182","19.06118","20.99027","20.02573","0.540342","0","11.89594","13.77779","13.77779","11.3556","3.075",
"19.04.2002 03:00:00","-2.520323","0.8480167","-25.05808","31.49185","-2.016022","12.97341","0","0.5403418","4.854615","0","10.35521","-5.697539","18.8865","20.74751","19.817","0.540342","0","11.89594","15.26283","15.26283","11.3556","2.825",
"19.04.2002 04:00:00","-2.286318","0.8457111","-24.9052","31.86389","-2.058413","13.30461","0","0.5403418","4.876441","0","10.68963","-5.64267","18.78787","20.57138","19.67962","0.540342","0","11.89594","15.65248","15.65248","11.3556","2.8375",
"19.04.2002 05:00:00","-0.062476","0.9009036","-31.82624","27.50121","-1.800445","46.29927","0","0.5403418","4.54782","0","37.28539","-1.477874","20.97414","20.51947","20.74681","0.540342","0","11.89594","54.46974","54.46974","11.3556","2.7375",
"19.04.2002 06:00:00","-0.001245","0.8599893","-31.9579","27.30343","-1.687869","29.88736","25.39606","2.701709","3.548979","0.9027559","24.7737","-2.465783","21.00027","20.63701","20.81864","2.70171","25.39606","37.18226","35.16159","35.16159","9.084483","2.7",
"19.04.2002 07:00:00","-0.000013","0.8071404","-30.77693","27.97932","-1.678391","29.68513","12.69803","5.403418","2.661699","5.478251","25.561","-1.446316","21","20.6815","20.84075","5.403417","12.69803","24.91481","34.92369","34.92369","6.813363","3.075",
"19.04.2002 08:00:00","-0.001785","0.7480772","-28.75931","28.65634","-1.659387","27.38852","12.69803","2.701709","1.774489","12.49413","24.76233","-0.937202","21.00041","20.78267","20.89154","2.70171","12.69803","19.94198","32.22178","32.22178","4.54224","3.8",
"19.04.2002 09:00:00","-0.305141","0.7252024","-26.27489","28.87441","-1.609506","22.53193","12.69803","2.701709","1.770665","10.89806","20.28401","-1.139047","21.07215","21.06173","21.06694","2.70171","12.69803","19.94198","26.50815","26.50815","4.54224","4.725",
"19.04.2002 10:00:00","-0.79031","0.7006642","-23.71518","29.09948","-1.552842","18.39495","12.69803","2.701709","1.760719","11.37778","16.2844","-1.09525","21.1935","21.30666","21.25008","2.70171","12.69803","19.94198","21.64111","21.64111","4.54224","5.725",
"19.04.2002 11:00:00","-1.401356","0.7240033","-21.51196","29.02942","-1.485839","13.48854","12.69803","5.403418","2.619683","7.938392","11.71332","-2.769717","21.35155","21.56995","21.46075","5.403417","12.69803","24.91481","15.86888","15.86888","6.813363","6.725",
"19.04.2002 12:00:00","-1.622385","0.7471772","-19.5882","27.77277","-1.45171","11.47558","12.69803","5.403418","3.475996","7.0922","9.626595","-3.879147","21.43029","21.73372","21.582","5.403417","12.69803","27.18593","13.50069","13.50069","9.084483","7.6",
"19.04.2002 13:00:00","-1.702759","0.6876444","-18.02816","26.32456","-1.430699","10.41049","12.69803","2.701709","2.598534","6.076886","9.094823","-2.78522","21.47993","21.86343","21.67168","2.70171","12.69803","22.21311","12.24763","12.24763","6.813363","8.275",
"19.04.2002 14:00:00","-1.876845","0.6353322","-17.0558","24.96302","-1.40934","9.297174","12.69803","2.701709","1.72508","5.397068","8.453148","-1.812224","21.58497","21.96841","21.77669","2.70171","12.69803","19.94198","10.93785","10.93785","4.54224","8.75",
"19.04.2002 15:00:00","-2.00944","0.6283596","-16.48968","23.8039","-1.38979","8.791129","12.69803","2.701709","1.71702","5.194541","7.965816","-1.787589","21.6526","22.05049","21.85155","2.70171","12.69803","19.94198","10.3425","10.3425","4.54224","9.025",
"19.04.2002 16:00:00","-2.08602","0.6657425","-16.29445","23.57591","-1.384448","8.416946","12.69803","5.403418","2.568348","11.60189","7.185815","-2.68067","21.7022","22.04559","21.8739","5.403417","12.69803","24.91481","9.902289","9.902289","6.813363","9.1",
"19.04.2002 17:00:00","-1.939696","0.7074223","-16.46441","24.50288","-1.38883","9.156396","12.69803","5.403418","3.430826","15.16063","7.496712","-3.580413","21.63291","22.03028","21.8316","5.403417","12.69803","27.18593","10.77223","10.77223","9.084483","8.975",
"19.04.2002 18:00:00","-2.279302","0.7205146","-17.38515","25.34865","-1.372008","8.362628","25.39606","5.403418","3.418706","10.38818","6.658419","-3.738455","21.79507","22.02143","21.90825","5.403417","25.39606","39.88396","9.838386","9.838386","9.084483","8.65",
"19.04.2002 19:00:00","-2.461207","0.7694196","-19.70723","26.03269","-1.377853","10.36461","25.39606","5.403418","3.4225","3.184517","8.576012","-3.854453","21.67304","21.98138","21.82721","5.403417","25.39606","39.88396","12.19366","12.19366","9.084483","8.0625",
"19.04.2002 20:00:00","-2.058114","0.754867","-20.31489","26.58713","-1.393686","12.2081","25.39606","2.701709","3.431326","0","10.3262","-4.017705","21.60728","21.90534","21.75631","2.70171","25.39606","37.18226","14.36247","14.36247","9.084483","7.3625",
"19.04.2002 21:00:00","-1.667958","0.810029","-22.01191","27.56084","-1.431626","14.13366","25.39606","2.701709","4.33111","0","11.63655","-5.218577","21.4351","21.8347","21.6349","2.70171","25.39606","39.45338","16.62784","16.62784","11.3556","6.5375",
"19.04.2002 22:00:00","-0.427253","0.8268563","-24.03773","29.18132","-1.500925","24.05704","0","2.701709","4.39747","0","18.75359","-2.706699","21.10351","21.62994","21.36672","2.70171","0","14.05731","28.3024","28.3024","11.3556","5.6375",
"19.04.2002 23:00:00","-3.182957","0.8228487","-21.78749","32.35691","-1.733347","5.15843","0","0.5403418","4.666755","0","3.886837","-6.438002","19.62286","21.31358","20.46822","0.540342","0","11.89594","6.068741","6.068741","11.3556","4.7375",
"20.04.2002","-2.888014","0.83316","-23.13382","32.93797","-1.93004","9.818639","0","0.5403418","4.806358","0","7.365835","-5.476995","19.08735","20.98553","20.03644","0.540342","0","11.89594","11.55134","11.55134","11.3556","3.775",
"20.04.2002 01:00:00","-2.514751","0.8475527","-24.92196","32.10851","-2.012578","12.58756","0","0.5403418","4.851904","0","9.995242","-5.651757","18.88559","20.71651","19.80105","0.540342","0","11.89594","14.8089","14.8089","11.3556","2.9625",
"20.04.2002 02:00:00","-2.152769","0.8632869","-26.84981","31.13187","-2.088298","15.237","0","0.5403418","4.889493","0","12.50382","-5.83394","18.69126","20.46092","19.57609","0.540342","0","11.89594","17.92588","17.92588","11.3556","2.1375",
"20.04.2002 03:00:00","-1.762795","0.8727759","-28.28061","30.07891","-2.163134","17.35809","0","0.5403418","4.926113","0","14.51262","-5.960504","18.50678","20.21436","19.36057","0.540342","0","11.89594","20.42128","20.42128","11.3556","1.4875",
"20.04.2002 04:00:00","-1.386227","0.8815473","-29.57075","29.49299","-2.230561","19.28537","0","0.5403418","4.958126","0","16.3437","-6.064815","18.33683","19.9762","19.15651","0.540342","0","11.89594","22.68867","22.68867","11.3556","0.925",
"20.04.2002 05:00:00","-0.01903","0.9530867","-38.61996","24.48407","-1.931729","67.45566","0","0.5403418","4.571776","0","55.87612","-0.5078086","20.94064","19.91116","20.4259","0.540342","0","11.89594","79.3596","79.3596","11.3556","0.5125",
"20.04.2002 06:00:00","-0.000004","0.9206682","-39.49851","23.61522","-1.769658","41.45996","25.39606","2.701709","3.54898","1.787001","33.6952","-0.7757908","21","20.20848","20.60424","2.70171","25.39606","37.18226","48.77642","48.77642","9.084483","0.3375",
"20.04.2002 07:00:00","-0.31335","0.8579838","-36.95045","22.86701","-1.684955","30.03098","12.69803","5.403418","2.657862","8.60403","25.90992","-2.067851","21.06466","20.79571","20.93018","5.403417","12.69803","24.91481","35.33057","35.33057","6.813363","1.1125",
"20.04.2002 08:00:00","-1.151074","0.7764827","-31.9934","22.83012","-1.595302","20.95908","12.69803","2.701709","1.756557","12.85513","18.73792","-1.597484","21.24895","21.21501","21.23198","2.70171","12.69803","19.94198","24.65774","24.65774","4.54224","2.7875",
"20.04.2002 09:00:00","-1.843419","0.7279595","-26.50819","23.13823","-1.504674","14.02345","12.69803","2.701709","1.738365","15.61494","12.90685","-2.331061","21.47724","21.5862","21.53172","2.70171","12.69803","19.94198","16.49817","16.49817","4.54224","4.8125",
"20.04.2002 10:00:00","-2.399237","0.6852648","-21.75285","23.37262","-1.403907","9.830157","12.69803","2.701709","1.711715","16.67887","8.854733","-2.110528","21.76721","21.91036","21.83878","2.70171","12.69803","19.94198","11.56489","11.56489","4.54224","6.85",
"20.04.2002 11:00:00","-2.625151","0.8642763","-23.21225","23.40368","-1.3501","7.395999","12.69803","5.403418","2.553109","16.6545","6.110244","-2.769363","21.73893","22.16705","21.95299","5.403417","12.69803","24.91481","8.701176","8.701176","6.813363","8.725",
"20.04.2002 12:00:00","-1.415199","0.8486321","-18.91952","23.62004","-1.365508","5.354109","12.69803","5.403418","3.470109","16.05001","3.615888","-2.957768","21.63562","22.30465","21.97013","5.403417","12.69803","27.18593","6.298951","6.298951","9.084483","10.4",
"20.04.2002 13:00:00","-1.580226","1.221903","-26.78472","23.19031","-1.300259","11.96994","12.69803","2.701709","2.57453","13.74893","11.04115","-1.845726","21.68859","22.4564","22.0725","2.70171","12.69803","22.21311","14.08228","14.08228","6.813363","11.75",
"20.04.2002 14:00:00","-0.933319","0.7130297","-13.58187","22.30981","-1.336602","1.680234","12.69803","2.701709","1.726769","13.98771","1.342958","-1.499984","21.66256","22.66492","22.16374","2.70171","12.69803","19.94198","1.976746","1.976746","4.54224","12.7",
"20.04.2002 15:00:00","-0.443035","1.414322","-27.43867","21.72351","-1.228004","2.378018","12.69803","2.701709","1.706288","17.51544","2.203223","-1.607898","21.89439","22.97082","22.4326","2.70171","12.69803","19.94198","2.797668","2.797668","4.54224","13.25",
"20.04.2002 16:00:00","-0.081051","1.648515","-31.66025","21.03268","-1.171662","6.384732","12.69803","5.403418","2.553247","16.64138","5.90733","-2.283434","21.97378","23.30775","22.64076","5.403417","12.69803","24.91481","7.51145","7.51145","6.813363","13.4",
"20.04.2002 17:00:00","-0.456862","1.920864","-38.38757","20.46381","-1.085523","3.140003","12.69803","5.403418","3.324436","14.56605","3.281892","-3.675905","22.27018","23.54811","22.90914","5.403417","12.69803","27.18593","3.694121","3.694121","9.084483","13.025",
"20.04.2002 18:00:00","-0.934918","1.60528","-34.30761","21.50443","-1.154973","4.288847","25.39606","5.403418","3.370524","9.409421","3.679803","-3.489998","21.8674","23.31296","22.59018","5.403417","25.39606","39.88396","5.045702","5.045702","9.084483","12.1125",
"20.04.2002 19:00:00","-1.64739","0.8185561","-17.70026","21.81905","-1.220039","3.075999","25.39606","5.403418","3.381146","4.12925","1.666393","-3.222684","21.96184","22.97099","22.46642","5.403417","25.39606","39.88396","3.618822","3.618822","9.084483","10.7625",
"20.04.2002 20:00:00","-2.024628","0.770827","-18.5371","22.41092","-1.240759","7.197388","25.39606","2.701709","3.377077","0","5.551915","-3.614753","21.87415","22.82916","22.35165","2.70171","25.39606","37.18226","8.467515","8.467515","9.084483","9.2",
"20.04.2002 21:00:00","-2.78107","0.814293","-20.37933","23.16723","-1.255225","10.15701","25.39606","2.701709","4.231323","0","7.899974","-4.996298","21.93435","22.7106","22.32247","2.70171","25.39606","39.45338","11.94943","11.94943","11.3556","7.9125",
"20.04.2002 22:00:00","-1.548509","0.8068674","-21.57138","25.05754","-1.340068","16.13397","0","2.701709","4.318613","0","13.42783","-4.845516","21.40318","22.46879","21.93599","2.70171","0","14.05731","18.98115","18.98115","11.3556","6.8125",
"20.04.2002 23:00:00","-3.949618","0.8111679","-20.34345","27.55445","-1.557168","0.822093","0","0.5403418","4.566792","0","0.2348722","-6.893714","20.16784","22.1175","21.14267","0.540342","0","11.89594","0.967168","0.967168","11.3556","5.7125",
"21.04.2002","-4.041565","0.8263143","-21.7948","27.94885","-1.751177","6.12398","0","0.5403418","4.698133","0","3.817637","-5.45402","19.61279","21.76457","20.68868","0.540342","0","11.89594","7.204682","7.204682","11.3556","4.6125",
"21.04.2002 01:00:00","-3.658592","0.8358731","-23.09742","27.62377","-1.834851","8.458375","0","0.5403418","4.746563","0","6.037474","-5.576666","19.40996","21.48102","20.44549","0.540342","0","11.89594","9.95103","9.95103","11.3556","3.95",
"21.04.2002 02:00:00","-3.301098","0.8394863","-23.69573","27.42005","-1.904103","9.991611","0","0.5403418","4.782198","0","7.513089","-5.604469","19.24043","21.22229","20.23136","0.540342","0","11.89594","11.75484","11.75484","11.3556","3.6125",
"21.04.2002 03:00:00","-2.945774","0.8378631","-23.84726","27.31944","-1.967317","11.01291","0","0.5403418","4.813971","0","8.50328","-5.585496","19.08846","20.98085","20.03466","0.540342","0","11.89594","12.95637","12.95637","11.3556","3.4375",
"21.04.2002 04:00:00","-2.616821","0.8354271","-23.85228","27.7939","-2.022772","11.82102","0","0.5403418","4.84182","0","9.293697","-5.548467","18.95041","20.75395","19.85218","0.540342","0","11.89594","13.90708","13.90708","11.3556","3.3375",
"21.04.2002 05:00:00","-0.078862","0.8862984","-30.40188","24.61678","-1.787827","43.1484","0","0.5403418","4.540657","0","34.75344","-1.769722","20.98453","20.67624","20.83039","0.540342","0","11.89594","50.76283","50.76283","11.3556","3.2375",
"21.04.2002 06:00:00","-0.137493","0.8484703","-30.64856","24.4343","-1.679139","27.86365","25.39606","2.701709","3.545418","0.5849098","22.95588","-2.468525","21.03031","20.78689","20.9086","2.70171","25.39606","37.18226","32.78077","32.78077","9.084483","3.2",
"21.04.2002 07:00:00","-0.032815","0.7978725","-29.57612","24.3881","-1.677932","27.67248","12.69803","5.403418","2.65961","2.827065","24.06923","-1.805352","21.00729","20.80306","20.90518","5.403417","12.69803","24.91481","32.55585","32.55585","6.813363","3.575",
"21.04.2002 08:00:00","-0.000016","0.7472541","-28.56047","24.09746","-1.682911","27.49874","12.69803","2.701709","1.774443","3.235671","24.86381","-0.8965008","21","20.79718","20.89859","2.70171","12.69803","19.94198","32.35146","32.35146","4.54224","3.925",
"21.04.2002 09:00:00","0","0.739399","-27.9841","24.16528","-1.68351","26.7847","12.69803","2.701709","1.774489","3.836991","24.19592","-0.9167968","21","20.79958","20.89979","2.70171","12.69803","19.94198","31.51141","31.51141","4.54224","4.0625",
"21.04.2002 10:00:00","0","0.7376741","-27.83742","25.1554","-1.679878","26.86347","12.69803","2.701709","1.774489","4.974224","24.22604","-0.8613861","21","20.79008","20.89504","2.70171","12.69803","19.94198","31.60409","31.60409","4.54224","4.1",
"21.04.2002 11:00:00","0","0.781992","-28.06107","26.24932","-1.681777","27.23291","12.69803","5.403418","2.661734","5.935303","23.37756","-1.41317","21","20.73268","20.86634","5.403417","12.69803","24.91481","32.03872","32.03872","6.813363","4.0375",
"21.04.2002 12:00:00","-0.021008","0.8158164","-27.18185","27.33207","-1.664071","26.38558","12.69803","5.403418","3.548979","10.23936","21.31258","-1.814364","21.00493","20.80916","20.90705","5.403417","12.69803","27.18593","31.04186","31.04186","9.084483","4.375",
"21.04.2002 13:00:00","-0.540146","0.7479694","-24.43751","27.93561","-1.572331","19.02989","12.69803","2.701709","2.650481","7.514404","15.84142","-1.696509","21.13167","21.31051","21.22109","2.70171","12.69803","22.21311","22.3881","22.3881","6.813363","5.4125",
"21.04.2002 14:00:00","-1.256562","0.6675167","-20.73038","28.92017","-1.490368","12.34253","12.69803","2.701709","1.749933","7.204203","11.18694","-1.837388","21.33756","21.60746","21.47251","2.70171","12.69803","19.94198","14.52062","14.52062","4.54224","6.9",
"21.04.2002 15:00:00","-1.961763","0.6438695","-17.90054","29.49302","-1.385907","8.464884","12.69803","2.701709","1.723612","8.505749","7.593608","-1.883027","21.66744","21.93149","21.79947","2.70171","12.69803","19.94198","9.958687","9.958687","4.54224","8.375",
"21.04.2002 16:00:00","-2.011163","0.8932043","-22.5665","27.79689","-1.287952","4.956376","12.69803","5.403418","2.538941","11.98271","3.759368","-2.639002","21.84498","22.29619","22.07058","5.403417","12.69803","24.91481","5.83103","5.83103","6.813363","9.525",
"21.04.2002 17:00:00","-1.442889","0.9748452","-22.60353","25.41128","-1.292221","5.064496","12.69803","5.403418","3.427991","15.65415","3.298679","-3.066529","21.80087","22.50669","22.15378","5.403417","12.69803","27.18593","5.958231","5.958231","9.084483","10.275",
"21.04.2002 18:00:00","-1.458045","0.9250473","-20.51705","23.58445","-1.303671","4.16557","25.39606","5.403418","3.418732","12.10113","2.735361","-3.205803","21.8309","22.40895","22.11993","5.403417","25.39606","39.88396","4.900671","4.900671","9.084483","10.625",
"21.04.2002 19:00:00","-1.169477","0.9527957","-21.58555","22.87708","-1.349557","7.104154","25.39606","5.403418","3.412912","4.834865","5.36513","-2.927624","21.61185","22.1652","21.88853","5.403417","25.39606","39.88396","8.357828","8.357828","9.084483","10.325",
"21.04.2002 20:00:00","-0.979476","0.6889175","-15.04837","21.84408","-1.458308","7.479443","25.39606","2.701709","3.481669","0.3323645","5.918535","-3.312577","21.44974","22.03774","21.74374","2.70171","25.39606","37.18226","8.799345","8.799345","9.084483","9.6625",
"21.04.2002 21:00:00","-1.897817","0.7549297","-16.62427","21.35419","-1.411912","9.066239","25.39606","2.701709","4.285051","0","7.004688","-4.48107","21.68332","21.96638","21.82485","2.70171","25.39606","39.45338","10.66616","10.66616","11.3556","9.025",
"21.04.2002 22:00:00","-0.730965","0.7579679","-17.44366","21.98347","-1.496783","15.55335","0","2.701709","4.366093","0","11.8026","-2.854641","21.20627","21.76329","21.48478","2.70171","0","14.05731","18.29806","18.29806","11.3556","8.425",
"21.04.2002 23:00:00","-2.631882","0.7468576","-15.27882","23.63434","-1.698702","0.191909","0","0.5403418","4.600132","0","0","-6.073816","20.00777","21.4726","20.74018","0.540342","0","11.89594","0.225775","0.225775","11.3556","7.8875",
"22.04.2002","-2.903142","0.744718","-15.08684","24.59736","-1.897035","2.423095","0","0.5403418","4.74787","0","0.6752046","-4.496449","19.40457","21.1622","20.28339","0.540342","0","11.89594","2.8507","2.8507","11.3556","7.325",
"22.04.2002 01:00:00","-2.66882","0.7572952","-16.39311","25.25009","-1.96063","4.444339","0","0.5403418","4.782253","0","2.479876","-4.57049","19.23974","20.91942","20.07958","0.540342","0","11.89594","5.228634","5.228634","11.3556","6.6",
"22.04.2002 02:00:00","-2.421432","0.7729893","-17.94304","26.36703","-2.018882","6.704301","0","0.5403418","4.817977","0","4.601792","-4.755208","19.06216","20.69246","19.87731","0.540342","0","11.89594","7.887413","7.887413","11.3556","5.8",
"22.04.2002 03:00:00","-2.152871","0.7842799","-19.13565","27.38382","-2.07434","8.542762","0","0.5403418","4.851928","0","6.334179","-4.881363","18.89584","20.47548","19.68566","0.540342","0","11.89594","10.05031","10.05031","11.3556","5.1875",
"22.04.2002 04:00:00","-1.88444","0.7921599","-19.99317","28.35246","-2.125813","10.01456","0","0.5403418","4.881726","0","7.730565","-4.955522","18.74569","20.26726","19.50648","0.540342","0","11.89594","11.78183","11.78183","11.3556","4.75",
"22.04.2002 05:00:00","-0.046883","0.8579194","-27.24001","24.95656","-1.864059","43.30787","0","0.5403418","4.551648","0","35.28026","-1.645227","20.97313","20.20851","20.59082","0.540342","0","11.89594","50.95043","50.95043","11.3556","4.35",
"22.04.2002 06:00:00","0","0.8207","-27.70478","25.20548","-1.740177","26.89154","25.39606","2.701709","3.548979","2.980546","21.38568","-1.447904","21","20.36353","20.68177","2.70171","25.39606","37.18226","31.6371","31.6371","9.084483","4.2",
"22.04.2002 07:00:00","-0.012254","0.7625894","-26.09299","26.06874","-1.69841","23.71082","12.69803","5.403418","2.661715","7.006914","20.05685","-1.390172","21.00294","20.62201","20.81248","5.403417","12.69803","24.91481","27.89508","27.89508","6.813363","4.7625",
"22.04.2002 08:00:00","-0.175699","0.6966134","-23.50126","26.711","-1.65752","19.74541","12.69803","2.701709","1.772099","9.357599","17.64597","-1.058936","21.04348","20.83982","20.94165","2.70171","12.69803","19.94198","23.22989","23.22989","4.54224","5.7875",
"22.04.2002 09:00:00","-0.567311","0.6676305","-20.6851","26.7147","-1.607461","15.40356","12.69803","2.701709","1.764453","13.2904","13.46459","-1.000259","21.14679","21.0752","21.111","2.70171","12.69803","19.94198","18.12184","18.12184","4.54224","6.95",
"22.04.2002 10:00:00","-1.203292","0.6391151","-17.92412","26.35507","-1.526302","10.44361","12.69803","2.701709","1.749346","11.0849","9.425877","-1.700912","21.34497","21.43916","21.39206","2.70171","12.69803","19.94198","12.2866","12.2866","4.54224","8.2125",
"22.04.2002 11:00:00","-1.744592","0.6567312","-15.68833","25.49994","-1.440814","7.123893","12.69803","5.403418","2.585159","7.129127","5.922657","-2.607993","21.65451","21.71242","21.68346","5.403417","12.69803","24.91481","8.381051","8.381051","6.813363","9.3875",
"22.04.2002 12:00:00","-2.0374","0.675656","-13.82531","25.48052","-1.375906","5.613851","12.69803","5.403418","3.405963","6.65536","4.145849","-3.279619","21.82723","21.89912","21.86317","5.403417","12.69803","27.18593","6.604531","6.604531","9.084483","10.3625",
"22.04.2002 13:00:00","-2.10993","0.6188778","-12.59106","25.81071","-1.341064","5.165036","12.69803","2.701709","2.545969","6.279153","4.131869","-2.335273","21.85899","22.04929","21.95414","2.70171","12.69803","22.21311","6.076513","6.076513","6.813363","11.0125",
"22.04.2002 14:00:00","-0.977326","0.6558589","-14.03389","25.92472","-1.375186","4.12091","12.69803","2.701709","1.719632","6.355509","3.44237","-1.395547","21.54764","22.19629","21.87197","2.70171","12.69803","19.94198","4.848129","4.848129","4.54224","11.5125",
"22.04.2002 15:00:00","-0.778416","0.8789839","-18.89714","25.79534","-1.330313","5.943347","12.69803","2.701709","1.711407","6.142028","5.280915","-1.253966","21.53883","22.3237","21.93127","2.70171","12.69803","19.94198","6.992173","6.992173","4.54224","11.7625",
"22.04.2002 16:00:00","-0.951407","1.069584","-22.51386","25.95427","-1.333643","8.031407","12.69803","5.403418","2.582252","8.145888","7.025274","-1.785501","21.61966","22.36775","21.9937","5.403417","12.69803","24.91481","9.448714","9.448714","6.813363","11.8",
"22.04.2002 17:00:00","-1.080014","0.6334876","-11.38212","26.75382","-1.373717","4.269077","12.69803","5.403418","3.457817","14.31284","2.955684","-2.873919","21.59639","22.26245","21.92942","5.403417","12.69803","27.18593","5.022443","5.022443","9.084483","11.4875",
"22.04.2002 18:00:00","-1.137679","1.07306","-23.85906","27.16735","-1.361692","11.109","25.39606","5.403418","3.465315","10.81543","9.550089","-2.605914","21.5089","22.22212","21.86551","5.403417","25.39606","39.88396","13.06942","13.06942","9.084483","10.8625",
