"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"22.04.2002 19:00:00","-2.0302","0.6883829","-14.65248","26.6453","-1.331443","5.909262","25.39606","5.403418","3.393473","3.058703","4.397027","-3.389346","21.87256","22.17472","22.02364","5.403417","25.39606","39.88396","6.952073","6.952073","9.084483","10.0375",
"22.04.2002 20:00:00","-1.840622","0.7412729","-17.42337","26.93406","-1.344967","8.534215","25.39606","2.701709","3.412946","0.2122914","6.896604","-3.562926","21.69017","22.10913","21.89965","2.70171","25.39606","37.18226","10.04025","10.04025","9.084483","9.1375",
"22.04.2002 21:00:00","-2.06213","0.7667751","-17.86239","27.67095","-1.352564","9.987804","25.39606","2.701709","4.271263","0","7.815567","-4.71232","21.71438","22.05299","21.88368","2.70171","25.39606","39.45338","11.75036","11.75036","11.3556","8.425",
"22.04.2002 22:00:00","-0.834117","0.7700353","-18.71246","29.9995","-1.433364","16.49044","0","2.701709","4.361763","0","12.63531","-3.091549","21.22967","21.86266","21.54616","2.70171","0","14.05731","19.40051","19.40051","11.3556","7.825",
"22.04.2002 23:00:00","-2.94443","0.7633671","-16.67043","33.53912","-1.633273","0.600075","0","0.5403418","4.604101","0","0.1204628","-6.167485","19.98555","21.57371","20.77963","0.540342","0","11.89594","0.705971","0.705971","11.3556","7.1625",
"23.04.2002","-3.104365","0.7698568","-17.12403","35.61481","-1.828389","4.166939","0","0.5403418","4.746994","0","2.163633","-4.732852","19.39448","21.23446","20.31447","0.540342","0","11.89594","4.902281","4.902281","11.3556","6.4",
"23.04.2002 01:00:00","-2.838308","0.7721419","-17.57434","35.9486","-1.888587","5.280869","0","0.5403418","4.783527","0","3.225375","-4.765169","19.2559","21.02765","20.14178","0.540342","0","11.89594","6.212787","6.212787","11.3556","6.1",
"23.04.2002 02:00:00","-2.624104","0.7753618","-17.90054","36.18215","-1.936584","6.394066","0","0.5403418","4.805347","0","4.30766","-4.766559","19.13347","20.81756","19.97551","0.540342","0","11.89594","7.52243","7.52243","11.3556","5.9125",
"23.04.2002 03:00:00","-2.355472","0.7729269","-17.94308","35.91597","-1.990955","7.175574","0","0.5403418","4.832212","0","5.068842","-4.738656","19.00554","20.61347","19.8095","0.540342","0","11.89594","8.441852","8.441852","11.3556","5.8",
"23.04.2002 04:00:00","-2.107337","0.7697921","-17.89573","36.25668","-2.038243","7.812944","0","0.5403418","4.854847","0","5.695051","-4.700348","18.89063","20.4188","19.65472","0.540342","0","11.89594","9.191699","9.191699","11.3556","5.7375",
"23.04.2002 05:00:00","-0.049487","0.823236","-23.83918","31.94473","-1.79236","37.40561","0","0.5403418","4.543569","0","30.22262","-1.744421","20.98192","20.36342","20.67267","0.540342","0","11.89594","44.00661","44.00661","11.3556","5.6375",
"23.04.2002 06:00:00","-0.051213","0.7831797","-23.98327","32.17306","-1.676758","21.25914","25.39606","2.701709","3.547947","2.512721","17.00115","-2.134783","21.01252","20.50904","20.76078","2.70171","25.39606","37.18226","25.01075","25.01075","9.084483","5.6",
"23.04.2002 07:00:00","-0.124742","0.7229498","-22.21482","32.86021","-1.640211","19.09687","12.69803","5.403418","2.659019","8.484688","16.04461","-1.535878","21.0317","20.71894","20.87532","5.403417","12.69803","24.91481","22.4669","22.4669","6.813363","6.2875",
"23.04.2002 08:00:00","-0.43878","0.6486319","-19.15632","33.38426","-1.584839","14.55092","12.69803","2.701709","1.766198","9.594487","12.69358","-0.9527869","21.11724","20.98753","21.05239","2.70171","12.69803","19.94198","17.11872","17.11872","4.54224","7.575",
"23.04.2002 09:00:00","-0.892234","0.6153998","-16.07829","33.42573","-1.519453","9.49826","12.69803","2.701709","1.755665","13.9064","8.489868","-1.52827","21.26636","21.28038","21.27337","2.70171","12.69803","19.94198","11.17442","11.17442","4.54224","9.0375",
"23.04.2002 10:00:00","-1.497224","0.5854254","-13.22326","31.75492","-1.418966","5.700816","12.69803","2.701709","1.728516","10.51608","4.987741","-1.558572","21.61935","21.6516","21.63548","2.70171","12.69803","19.94198","6.706842","6.706842","4.54224","10.6625",
"23.04.2002 11:00:00","-1.589192","0.7331153","-13.85149","29.54269","-1.328692","3.15802","12.69803","5.403418","2.541114","7.15839","2.253259","-2.102171","21.8312","21.90734","21.86927","5.403417","12.69803","24.91481","3.715317","3.715317","6.813363","12.1125",
"23.04.2002 12:00:00","-1.044458","0.9056496","-14.77982","27.92259","-1.360226","2.498601","12.69803","5.403418","3.436578","6.640987","1.791767","-2.631646","21.76612","22.05726","21.91169","5.403417","12.69803","27.18593","2.93953","2.93953","9.084483","13.225",
"23.04.2002 13:00:00","-0.498115","1.00659","-16.12582","26.71517","-1.353374","5.187402","12.69803","2.701709","2.57162","6.787642","5.329178","-1.965239","21.6126","22.20036","21.90648","2.70171","12.69803","22.21311","6.102826","6.102826","6.813363","14.1625",
"23.04.2002 14:00:00","-0.663623","1.374006","-21.76472","25.54615","-1.309193","11.34647","12.69803","2.701709","1.71221","6.944068","11.84143","-1.233854","21.77407","22.37467","22.07437","2.70171","12.69803","19.94198","13.34879","13.34879","4.54224","14.875",
"23.04.2002 15:00:00","-0.223864","1.006279","-14.02324","24.60764","-1.23819","3.199502","12.69803","2.701709","1.669014","7.288765","3.063878","-1.267418","22.10668","22.6181","22.36239","2.70171","12.69803","19.94198","3.76412","3.76412","4.54224","15.475",
"23.04.2002 16:00:00","-0.365457","1.25438","-16.70452","24.31306","-1.186628","3.616792","12.69803","5.403418","2.505811","6.804984","3.436747","-1.828076","22.2511","22.73945","22.49528","5.403417","12.69803","24.91481","4.255049","4.255049","6.813363","15.7625",
"23.04.2002 17:00:00","-0.20516","1.015697","-13.08184","24.43506","-1.168037","1.78182","12.69803","5.403418","3.305121","12.99931","1.649577","-2.657339","22.31324","22.71152","22.51238","5.403417","12.69803","27.18593","2.096259","2.096259","9.084483","15.55",
"23.04.2002 18:00:00","-0.437413","1.187118","-16.65916","24.95906","-1.209641","2.94379","25.39606","5.403418","3.345059","11.08498","2.813245","-2.795969","22.13985","22.64317","22.39151","5.403417","25.39606","39.88396","3.463283","3.463283","9.084483","14.9625",
"23.04.2002 19:00:00","-0.592109","0.972755","-15.10561","25.49531","-1.201105","1.847032","25.39606","5.403418","3.336342","4.431555","1.7835","-3.275375","22.20984","22.57807","22.39396","5.403417","25.39606","39.88396","2.172979","2.172979","9.084483","14.075",
"23.04.2002 20:00:00","-1.083406","1.124871","-20.20758","26.73748","-1.250401","6.654049","25.39606","2.701709","3.407364","0.3141646","5.279519","-2.62909","21.92439","22.47454","22.19946","2.70171","25.39606","37.18226","7.828293","7.828293","9.084483","13.075",
"23.04.2002 21:00:00","-0.62427","1.046723","-19.2941","28.66972","-1.316572","7.079655","25.39606","2.701709","4.284023","0","5.491909","-3.076819","21.58874","22.38575","21.98725","2.70171","25.39606","39.45338","8.329006","8.329006","11.3556","11.8875",
"23.04.2002 22:00:00","-1.096168","0.7079339","-13.26143","30.37768","-1.345233","8.957324","0","2.701709","4.308942","0","7.157865","-3.829862","21.44744","22.1984","21.82292","2.70171","0","14.05731","10.53803","10.53803","11.3556","10.5875",
"23.04.2002 23:00:00","-2.669569","0.7241718","-13.33734","33.54519","-1.516013","0","0","0.5403418","4.512054","0","0","-5.78429","20.443","21.93873","21.19086","0.540342","0","11.89594","0","0","11.3556","9.2875",
"24.04.2002","-3.348675","0.74492","-14.56269","35.09585","-1.680932","0.254778","0","0.5403418","4.64345","0","0","-5.884879","19.82754","21.65359","20.74057","0.540342","0","11.89594","0.299739","0.299739","11.3556","7.9875",
"24.04.2002 01:00:00","-3.32473","0.7692284","-16.77103","35.71556","-1.78513","3.058261","0","0.5403418","4.723045","0","1.128384","-4.721631","19.5159","21.38909","20.45249","0.540342","0","11.89594","3.597954","3.597954","11.3556","6.6875",
"24.04.2002 02:00:00","-3.113803","0.7988487","-19.61419","35.87101","-1.857855","6.653179","0","0.5403418","4.767947","0","4.465089","-5.054678","19.297","21.14653","20.22176","0.540342","0","11.89594","7.82727","7.82727","11.3556","5.325",
"24.04.2002 03:00:00","-2.843504","0.8233038","-21.93875","35.24573","-1.9324","9.626268","0","0.5403418","4.811559","0","7.263537","-5.299732","19.08799","20.90798","19.99799","0.540342","0","11.89594","11.32502","11.32502","11.3556","4.3",
"24.04.2002 04:00:00","-2.532375","0.8367621","-23.52703","33.9266","-2.005301","11.86056","0","0.5403418","4.848619","0","9.370569","-5.458404","18.90652","20.67813","19.79232","0.540342","0","11.89594","13.9536","13.9536","11.3556","3.5625",
"24.04.2002 05:00:00","-0.062701","0.8957717","-31.39032","29.15622","-1.774977","44.95398","0","0.5403418","4.543679","0","36.21677","-1.632239","20.97905","20.59933","20.78919","0.540342","0","11.89594","52.88704","52.88704","11.3556","2.925",
"24.04.2002 06:00:00","-0.224599","0.8612826","-32.1384","28.84172","-1.644513","28.58229","25.39606","2.701709","3.545398","3.211175","23.53035","-2.548483","21.04849","20.84339","20.94594","2.70171","25.39606","37.18226","33.62622","33.62622","9.084483","2.7",
"24.04.2002 07:00:00","-1.164697","0.8001454","-29.62582","28.17439","-1.536151","20.42504","12.69803","5.403418","2.635747","9.46132","17.5042","-2.55476","21.26153","21.40035","21.33094","5.403417","12.69803","24.91481","24.02946","24.02946","6.813363","3.6375",
"24.04.2002 08:00:00","-2.229342","0.7218693","-25.30871","27.24076","-1.402796","12.26313","12.69803","2.701709","1.725748","14.62797","11.18544","-2.296845","21.67785","21.9308","21.80432","2.70171","12.69803","19.94198","14.42722","14.42722","4.54224","5.3875",
"24.04.2002 09:00:00","-3.226926","0.7110651","-21.84702","26.59286","-1.260573","7.5289","12.69803","2.701709","1.681425","17.94721","6.590822","-2.105868","22.10653","22.35549","22.23101","2.70171","12.69803","19.94198","8.85753","8.85753","4.54224","7.4125",
"24.04.2002 10:00:00","-3.018449","0.8513176","-23.25511","26.43724","-1.214378","4.573256","12.69803","2.701709","1.686758","18.07021","3.798985","-1.819821","21.91248","22.68773","22.30011","2.70171","12.69803","19.94198","5.380301","5.380301","4.54224","9.3875",
"24.04.2002 11:00:00","-1.199599","1.031619","-23.64157","25.03934","-1.218836","1.530585","12.69803","5.403418","2.544242","12.22558","0.9779541","-2.802877","21.86041","22.9513","22.40586","5.403417","12.69803","24.91481","1.800688","1.800688","6.813363","11.1625",
"24.04.2002 12:00:00","-1.355707","0.8594851","-16.72907","24.31011","-1.197873","1.400785","12.69803","5.403418","3.370174","7.184595","0.3585301","-3.125274","21.92993","22.92646","22.4282","5.403417","12.69803","27.18593","1.647982","1.647982","9.084483","11.8625",
"24.04.2002 13:00:00","-1.282029","0.9284514","-19.02869","24.07787","-1.213333","4.274051","12.69803","2.701709","2.55544","6.376301","3.312027","-2.105324","21.86776","22.96432","22.41604","2.70171","12.69803","22.21311","5.028296","5.028296","6.813363","11.9",
"24.04.2002 14:00:00","-1.286856","0.8712432","-19.06051","23.96251","-1.212924","4.213236","12.69803","2.701709","1.703828","5.931222","3.538517","-1.391984","21.84463","23.00944","22.42704","2.70171","12.69803","19.94198","4.956748","4.956748","4.54224","11.7125",
"24.04.2002 15:00:00","-1.374374","0.9145432","-20.60292","23.78501","-1.206889","5.77507","12.69803","2.701709","1.701746","5.87932","5.072345","-1.439383","21.85704","23.06273","22.45988","2.70171","12.69803","19.94198","6.7942","6.7942","4.54224","11.4125",
"24.04.2002 16:00:00","-1.314882","0.9764869","-22.3349","23.75263","-1.217528","6.713173","12.69803","5.403418","2.55152","10.73597","5.420356","-2.096414","21.8117","22.97834","22.39502","5.403417","12.69803","24.91481","7.897851","7.897851","6.813363","10.925",
"24.04.2002 17:00:00","-1.823751","0.7094019","-15.32819","23.84719","-1.276179","6.398426","12.69803","5.403418","3.428692","12.71977","4.883326","-3.366724","21.80896","22.7389","22.27393","5.403417","12.69803","27.18593","7.52756","7.52756","9.084483","10.0125",
"24.04.2002 18:00:00","-2.338424","0.9063882","-22.97008","23.78911","-1.249189","7.173696","25.39606","5.403418","3.400768","7.813735","5.495168","-3.698435","21.93471","22.71385","22.32428","5.403417","25.39606","39.88396","8.439642","8.439642","9.084483","8.975",
"24.04.2002 19:00:00","-3.324033","0.8002566","-21.22766","23.46474","-1.231387","9.699194","25.39606","5.403418","3.360039","2.916433","7.895618","-4.042477","22.04037","22.65559","22.34798","5.403417","25.39606","39.88396","11.41082","11.41082","9.084483","7.9125",
"24.04.2002 20:00:00","-2.872049","0.8081036","-23.06882","23.37989","-1.274704","12.49429","25.39606","2.701709","3.387346","0.2148695","10.54709","-4.247125","21.84411","22.56227","22.20319","2.70171","25.39606","37.18226","14.69916","14.69916","9.084483","6.875",
"24.04.2002 21:00:00","-2.423249","0.8324333","-23.52765","23.7967","-1.307891","13.83018","25.39606","2.701709","4.263393","0","11.27649","-5.497232","21.75001","22.4746","22.1123","2.70171","25.39606","39.45338","16.2708","16.2708","11.3556","6.1875",
"24.04.2002 22:00:00","-1.173469","0.8328996","-24.30784","25.29368","-1.394165","20.20649","0","2.701709","4.349643","0","16.14733","-4.046959","21.28858","22.25359","21.77109","2.70171","0","14.05731","23.77234","23.77234","11.3556","5.625",
"24.04.2002 23:00:00","-3.831217","0.822893","-21.46449","28.29663","-1.613407","2.43894","0","0.5403418","4.601946","0","1.377515","-6.646773","19.98042","21.92053","20.95047","0.540342","0","11.89594","2.869341","2.869341","11.3556","5.0875",
"25.04.2002","-3.732589","0.8237523","-21.65642","29.46858","-1.792057","6.523193","0","0.5403418","4.724422","0","4.210571","-5.405203","19.49939","21.58718","20.54329","0.540342","0","11.89594","7.674345","7.674345","11.3556","4.5875",
"25.04.2002 01:00:00","-3.365349","0.8219324","-21.62928","29.57258","-1.862023","7.673973","0","0.5403418","4.763381","0","5.351277","-5.344287","19.33964","21.32227","20.33096","0.540342","0","11.89594","9.028204","9.028204","11.3556","4.525",
"25.04.2002 02:00:00","-3.022463","0.8109313","-20.89124","29.46759","-1.919763","7.972484","0","0.5403418","4.789801","0","5.683643","-5.210821","19.21603","21.08605","20.15104","0.540342","0","11.89594","9.379393","9.379393","11.3556","4.725",
"25.04.2002 03:00:00","-2.72227","0.8030779","-20.36753","29.61452","-1.971405","8.344554","0","0.5403418","4.813365","0","6.079957","-5.102098","19.09816","20.86519","19.98168","0.540342","0","11.89594","9.817122","9.817122","11.3556","4.8625",
"25.04.2002 04:00:00","-2.433058","0.7960623","-19.93622","29.55547","-2.022679","8.718858","0","0.5403418","4.837202","0","6.47156","-5.006446","18.98048","20.65513","19.8178","0.540342","0","11.89594","10.25748","10.25748","11.3556","4.9625",
"25.04.2002 05:00:00","-0.077441","0.8408991","-25.55543","26.07936","-1.789952","37.8325","0","0.5403418","4.538573","0","30.42728","-1.807919","20.98773","20.58756","20.78765","0.540342","0","11.89594","44.50882","44.50882","11.3556","5",
"25.04.2002 06:00:00","-0.231438","0.7945655","-24.9905","26.20603","-1.666382","21.08447","25.39606","2.701709","3.543841","3.661458","16.79989","-2.258609","21.05549","20.79413","20.92481","2.70171","25.39606","37.18226","24.80526","24.80526","9.084483","5.25",
"25.04.2002 07:00:00","-0.648285","0.7250534","-22.03808","26.23589","-1.599176","16.31623","12.69803","5.403418","2.642786","5.986153","13.43349","-1.681406","21.16224","21.11678","21.13951","5.403417","12.69803","24.91481","19.19556","19.19556","6.813363","6.4625",
"25.04.2002 08:00:00","-0.365144","0.6599525","-19.85641","26.24086","-1.622854","16.94558","12.69803","2.701709","1.764342","11.48437","15.06263","-0.961845","21.09493","20.98764","21.04128","2.70171","12.69803","19.94198","19.93598","19.93598","4.54224","7.35",
"25.04.2002 09:00:00","-0.466016","0.6360173","-18.30326","26.86569","-1.602694","14.4147","12.69803","2.701709","1.765246","13.55765","12.59954","-0.9322698","21.12724","21.12862","21.12793","2.70171","12.69803","19.94198","16.95846","16.95846","4.54224","7.875",
"25.04.2002 10:00:00","-1.037017","0.6054479","-16.03512","29.51098","-1.506226","9.034506","12.69803","2.701709","1.752619","13.34768","8.075475","-1.63101","21.33598","21.52857","21.43227","2.70171","12.69803","19.94198","10.62883","10.62883","4.54224","8.85",
"25.04.2002 11:00:00","-1.342053","0.7130494","-14.54634","31.127","-1.331638","2.001898","12.69803","5.403418","2.564648","11.73313","1.189174","-2.405341","21.76817","22.07507","21.92162","5.403417","12.69803","24.91481","2.355174","2.355174","6.813363","11.425",
"25.04.2002 12:00:00","-0.642838","0.8866555","-13.75168","30.12131","-1.311385","2.288695","12.69803","5.403418","3.410021","7.924044","2.154878","-3.06913","21.75661","22.2333","21.99495","5.403417","12.69803","27.18593","2.692582","2.692582","9.084483","13.7625",
"25.04.2002 13:00:00","-0.476106","1.360573","-20.55052","27.73186","-1.310597","8.337893","12.69803","2.701709","2.5627","10.12929","7.958668","-1.610866","21.64379","22.23377","21.93878","2.70171","12.69803","22.21311","9.809286","9.809286","6.813363","14.775",
"25.04.2002 14:00:00","-1.18995","0.4765303","-6.693048","26.00188","-1.374309","1.369602","12.69803","2.701709","1.711847","10.16735","0.9175083","-1.065861","21.7712","22.04144","21.90632","2.70171","12.69803","19.94198","1.611296","1.611296","4.54224","14.4375",
"25.04.2002 15:00:00","-1.344367","0.6462046","-10.36927","25.50532","-1.306322","1.756946","12.69803","2.701709","1.693484","14.69846","1.372719","-1.223618","21.83093","22.2437","22.03731","2.70171","12.69803","19.94198","2.066995","2.066995","4.54224","13.975",
"25.04.2002 16:00:00","-0.273459","1.619704","-26.39087","24.47471","-1.219073","5.532105","12.69803","5.403418","2.54899","9.80437","5.034073","-2.062823","22.08292","22.83855","22.46074","5.403417","12.69803","24.91481","6.508359","6.508359","6.813363","14.4",
"25.04.2002 17:00:00","0.426904","2.653943","-39.87499","23.00027","-1.133404","7.548511","12.69803","5.403418","3.386255","14.54306","7.511115","-2.590335","22.22413","23.16489","22.69451","5.403417","12.69803","27.18593","8.880601","8.880601","9.084483","15.1375",
"25.04.2002 18:00:00","0.171328","2.095823","-31.52423","22.37289","-1.134803","5.307287","25.39606","5.403418","3.332464","11.71976","4.680022","-2.489477","22.3094","23.00088","22.65514","5.403417","25.39606","39.88396","6.243867","6.243867","9.084483","15.275",
"25.04.2002 19:00:00","-0.154449","1.72727","-26.06107","22.97906","-1.22385","8.648998","25.39606","5.403418","3.403891","6.208656","8.395742","-2.499772","21.95756","22.75244","22.355","5.403417","25.39606","39.88396","10.17529","10.17529","9.084483","14.7625",
"25.04.2002 20:00:00","-0.750937","1.138765","-18.97677","23.40385","-1.254206","5.677328","25.39606","2.701709","3.365983","0.506924","5.077523","-2.956375","21.97384","22.64291","22.30838","2.70171","25.39606","37.18226","6.679209","6.679209","9.084483","13.875",
"25.04.2002 21:00:00","-1.242568","0.7986385","-12.81779","24.34502","-1.27257","1.874125","25.39606","2.701709","4.274148","0","1.097412","-3.960108","21.93246","22.5285","22.23048","2.70171","25.39606","39.45338","2.204853","2.204853","11.3556","12.75",
"25.04.2002 22:00:00","-1.225766","0.6740643","-11.28903","26.56141","-1.326155","6.682329","0","2.701709","4.283342","0","5.050805","-3.569893","21.59544","22.32669","21.96106","2.70171","0","14.05731","7.861564","7.861564","11.3556","11.55",
"25.04.2002 23:00:00","-2.295796","0.6906174","-11.53978","29.30111","-1.475065","0","0","0.5403418","4.454672","0","0","-5.35022","20.74201","22.07959","21.4108","0.540342","0","11.89594","0","0","11.3556","10.4125",
"26.04.2002","-2.862823","0.7149608","-12.70275","30.60259","-1.6202","0","0","0.5403418","4.573228","0","0","-5.663056","20.18231","21.81227","20.99729","0.540342","0","11.89594","0","0","11.3556","9.25",
"26.04.2002 01:00:00","-3.221392","0.7390844","-14.27731","30.90681","-1.738243","0.239481","0","0.5403418","4.667603","0","0","-5.821016","19.75065","21.54862","20.64964","0.540342","0","11.89594","0.281742","0.281742","11.3556","8.05",
"26.04.2002 02:00:00","-3.163221","0.7626517","-16.45147","30.81514","-1.832177","2.933104","0","0.5403418","4.732401","0","1.028012","-4.663535","19.47225","21.29754","20.3849","0.540342","0","11.89594","3.450711","3.450711","11.3556","6.7875",
"26.04.2002 03:00:00","-2.9197","0.7797975","-18.22959","31.32116","-1.89935","5.494494","0","0.5403418","4.773877","0","3.400082","-4.853766","19.28039","21.06849","20.17444","0.540342","0","11.89594","6.46411","6.46411","11.3556","5.8625",
"26.04.2002 04:00:00","-2.675673","0.7945782","-19.6823","32.05989","-1.957779","7.627279","0","0.5403418","4.80883","0","5.412147","-5.006864","19.10864","20.84974","19.97919","0.540342","0","11.89594","8.973269","8.973269","11.3556","5.1625",
"26.04.2002 05:00:00","-0.145855","0.8535093","-26.90517","28.72021","-1.740282","37.91494","0","0.5403418","4.531687","0","30.37815","-1.890116","21.00386","20.77456","20.88921","0.540342","0","11.89594","44.60582","44.60582","11.3556","4.525",
"26.04.2002 06:00:00","-0.382593","0.8181815","-27.5607","28.88222","-1.618891","23.14742","25.39606","2.701709","3.539903","3.760918","18.6101","-2.418864","21.08798","20.98641","21.0372","2.70171","25.39606","37.18226","27.23226","27.23226","9.084483","4.3",
"26.04.2002 07:00:00","-1.052121","0.7578176","-25.35782","29.0873","-1.525527","17.03302","12.69803","5.403418","2.634686","7.57504","14.60508","-2.568396","21.25017","21.43496","21.34257","5.403417","12.69803","24.91481","20.03885","20.03885","6.813363","5.175",
"26.04.2002 08:00:00","-1.605986","0.6819323","-21.71782","28.92994","-1.443603","11.67614","12.69803","2.701709","1.738926","11.85147","10.68846","-2.073192","21.47002","21.76516","21.61759","2.70171","12.69803","19.94198","13.73663","13.73663","4.54224","6.7",
"26.04.2002 09:00:00","-2.171393","0.6455982","-18.07549","28.80329","-1.341743","7.45594","12.69803","2.701709","1.710078","15.57271","6.586867","-1.904655","21.80613","22.08458","21.94536","2.70171","12.69803","19.94198","8.771694","8.771694","4.54224","8.425",
"26.04.2002 10:00:00","-1.431256","0.8359879","-21.36204","29.25042","-1.28147","5.811707","12.69803","2.701709","1.708382","15.63929","4.87404","-1.52791","21.65774","22.39289","22.02531","2.70171","12.69803","19.94198","6.837303","6.837303","4.54224","10.1",
"26.04.2002 11:00:00","-1.154865","0.9383283","-19.80588","28.44152","-1.258542","3.716721","12.69803","5.403418","2.556616","13.15521","2.712495","-2.353306","21.82069","22.64114","22.23091","5.403417","12.69803","24.91481","4.372613","4.372613","6.813363","11.7",
"26.04.2002 12:00:00","-1.032477","1.001411","-17.18492","28.31983","-1.20184","2.538498","12.69803","5.403418","3.381451","12.17599","2.460325","-3.579911","21.98593","22.78369","22.38481","5.403417","12.69803","27.18593","2.986468","2.986468","9.084483","13.1125",
"26.04.2002 13:00:00","-0.809002","1.171386","-19.316","28.2127","-1.161874","6.086583","12.69803","2.701709","2.515341","9.188689","5.677839","-2.247702","22.06886","22.93196","22.50041","2.70171","12.69803","22.21311","7.160686","7.160686","6.813363","14.1625",
"26.04.2002 14:00:00","-0.657125","1.160196","-17.61455","27.89956","-1.106351","3.521176","12.69803","2.701709","1.660193","8.937793","3.530521","-1.469965","22.23641","23.11901","22.67771","2.70171","12.69803","19.94198","4.14256","4.14256","4.54224","14.9375",
"26.04.2002 15:00:00","-0.130607","1.720601","-25.26048","27.67822","-1.06809","7.776598","12.69803","2.701709","1.664306","9.196851","7.601125","-1.345376","22.26636","23.36478","22.81557","2.70171","12.69803","19.94198","9.148939","9.148939","4.54224","15.325",
"26.04.2002 16:00:00","0.602394","2.802605","-40.84423","27.58811","-1.033218","20.41048","12.69803","5.403418","2.485556","9.315372","18.57256","-1.71253","22.28364","23.57555","22.9296","5.403417","12.69803","24.91481","24.01233","24.01233","6.813363","15.4",
"26.04.2002 17:00:00","0.51568","2.570002","-38.75884","27.92775","-1.01422","19.16473","12.69803","5.403418","3.275097","14.93277","17.16165","-2.515672","22.30729","23.63371","22.9705","5.403417","12.69803","27.18593","22.54674","22.54674","9.084483","15.0875",
"26.04.2002 18:00:00","0.042124","3.275417","-52.99376","28.89727","-1.074671","23.02681","25.39606","5.403418","3.381012","10.76166","22.33308","-2.693268","22.17973","23.44294","22.81133","5.403417","25.39606","39.88396","27.09037","27.09037","9.084483","14.3375",
"26.04.2002 19:00:00","-0.788274","0.9964625","-17.38568","29.35917","-1.055353","2.424814","25.39606","5.403418","3.262186","5.010034","2.409061","-3.739229","22.34948","23.24614","22.79781","5.403417","25.39606","39.88396","2.852722","2.852722","9.084483","13.1875",
"26.04.2002 20:00:00","-1.164518","0.9174573","-18.13493","30.55821","-1.114456","1.552944","25.39606","2.701709","3.344174","0.3365194","0.8109488","-3.473894","22.01214","23.11013","22.56114","2.70171","25.39606","37.18226","1.826993","1.826993","9.084483","11.825",
"26.04.2002 21:00:00","-1.489141","0.908749","-18.67246","31.58522","-1.148004","3.172765","25.39606","2.701709","4.234246","0","1.418785","-4.00014","21.95411","22.98722","22.47066","2.70171","25.39606","39.45338","3.732665","3.732665","11.3556","10.8625",
"26.04.2002 22:00:00","-0.384247","0.9530148","-20.37635","34.80317","-1.25811","10.74633","0","2.701709","4.326605","0","8.50966","-3.439375","21.32546","22.7494","22.03743","2.70171","0","14.05731","12.64274","12.64274","11.3556","10.225",
"26.04.2002 23:00:00","-2.661048","0.7295393","-13.69722","36.55407","-1.342455","0","0","0.5403418","4.418375","0","0","-5.898472","20.92486","22.49663","21.71074","0.540342","0","11.89594","0","0","11.3556","9.5625",
"27.04.2002","-3.330902","0.7335305","-13.75374","38.96998","-1.4839","0","0","0.5403418","4.538093","0","0","-5.989188","20.39614","22.22501","21.31058","0.540342","0","11.89594","0","0","11.3556","8.8625",
"27.04.2002 01:00:00","-3.376372","0.7388203","-13.83558","40.54583","-1.559557","0","0","0.5403418","4.594406","0","0","-5.966825","20.14965","21.98927","21.06946","0.540342","0","11.89594","0","0","11.3556","8.6625",
"27.04.2002 02:00:00","-3.308024","0.7386149","-13.4971","41.95346","-1.617461","0","0","0.5403418","4.634192","0","0","-5.824073","19.97186","21.77753","20.87469","0.540342","0","11.89594","0","0","11.3556","8.7625",
"27.04.2002 03:00:00","-3.150636","0.725965","-12.98276","43.11961","-1.663642","0","0","0.5403418","4.663054","0","0","-5.7359","19.83658","21.58343","20.71","0.540342","0","11.89594","0","0","11.3556","8.8",
"27.04.2002 04:00:00","-3.051432","0.7203262","-12.68816","43.46286","-1.713654","0","0","0.5403418","4.691768","0","0","-5.660797","19.69155","21.39677","20.54416","0.540342","0","11.89594","0","0","11.3556","8.8",
"27.04.2002 05:00:00","-0.149171","0.7461685","-16.45782","40.09667","-1.561666","19.71576","0","0.5403418","4.494146","0","15.72477","-2.975285","21.05029","21.32556","21.18793","0.540342","0","11.89594","23.19501","23.19501","11.3556","8.8625",
"27.04.2002 06:00:00","-1.015198","0.7096909","-16.84897","40.34621","-1.456537","10.55442","25.39606","2.701709","3.502751","0.974524","8.849504","-3.546211","21.33504","21.40507","21.37005","2.70171","25.39606","37.18226","12.41696","12.41696","9.084483","8.7125",
"27.04.2002 07:00:00","-1.007448","0.6509898","-15.53039","42.4817","-1.423091","9.79431","12.69803","5.403418","2.618681","4.679697","8.57386","-2.535382","21.31618","21.46211","21.38914","5.403417","12.69803","24.91481","11.52272","11.52272","6.813363","9.2875",
"27.04.2002 08:00:00","-0.990924","0.59113","-14.06024","44.23108","-1.397878","8.640815","12.69803","2.701709","1.744908","7.798997","7.877958","-1.594504","21.33475","21.54034","21.43755","2.70171","12.69803","19.94198","10.16566","10.16566","4.54224","10.0125",
"27.04.2002 09:00:00","-1.077554","0.5792409","-12.9677","44.61913","-1.371544","7.291965","12.69803","2.701709","1.741622","12.54113","6.573529","-1.521814","21.39931","21.64148","21.5204","2.70171","12.69803","19.94198","8.578782","8.578782","4.54224","10.6375",
"27.04.2002 10:00:00","-1.249164","0.5685958","-11.93492","44.17089","-1.337286","6.004283","12.69803","2.701709","1.731856","18.14406","5.329269","-1.454283","21.49957","21.76018","21.62987","2.70171","12.69803","19.94198","7.063862","7.063862","4.54224","11.275",
"27.04.2002 11:00:00","-1.431834","0.6070942","-11.61731","44.45055","-1.310187","4.959146","12.69803","5.403418","2.585082","18.34018","3.97","-2.169589","21.61127","21.82273","21.717","5.403417","12.69803","24.91481","5.83429","5.83429","6.813363","11.5",
"27.04.2002 12:00:00","-1.464915","0.6261972","-10.24417","44.88088","-1.278122","3.61013","12.69803","5.403418","3.43074","17.37568","2.395288","-2.719505","21.69389","21.9148","21.80434","5.403417","12.69803","27.18593","4.247212","4.247212","9.084483","12.25",
"27.04.2002 13:00:00","-1.548545","0.5627448","-9.013701","45.3639","-1.22297","2.459196","12.69803","2.701709","2.555598","20.5435","1.62046","-1.931161","21.81187","22.11316","21.96252","2.70171","12.69803","22.21311","2.893172","2.893172","6.813363","12.95",
"27.04.2002 14:00:00","-1.729467","0.5124781","-8.435053","45.78052","-1.177598","1.536411","12.69803","2.701709","1.693893","21.18203","1.004756","-1.258237","21.93707","22.27014","22.1036","2.70171","12.69803","19.94198","1.807542","1.807542","4.54224","13.35",
"27.04.2002 15:00:00","-0.820344","0.6553433","-10.93117","47.25502","-1.193784","1.974571","12.69803","2.701709","1.708345","20.64684","1.480548","-1.162498","21.65322","22.40141","22.02732","2.70171","12.69803","19.94198","2.323025","2.323025","4.54224","13.625",
"27.04.2002 16:00:00","-1.751618","0.9983841","-17.54692","46.97406","-1.102306","5.201208","12.69803","5.403418","2.523652","17.70099","4.089815","-2.319747","22.02704","22.50309","22.26506","5.403417","12.69803","24.91481","6.119068","6.119068","6.813363","13.825",
"27.04.2002 17:00:00","-0.692287","0.9569446","-14.48205","46.96049","-1.175376","3.860953","12.69803","5.403418","3.423552","12.52423","3.744962","-2.855936","21.6774","22.51621","22.0968","5.403417","12.69803","27.18593","4.542297","4.542297","9.084483","13.9",
"27.04.2002 18:00:00","-1.229312","1.101803","-18.41227","43.28433","-1.143915","5.548005","25.39606","5.403418","3.386136","5.918576","4.707052","-3.164159","22.01407","22.51849","22.26628","5.403417","25.39606","39.88396","6.527065","6.527065","9.084483","13.7125",
"27.04.2002 19:00:00","-1.378275","1.190774","-21.31912","40.66025","-1.154771","7.309277","25.39606","5.403418","3.395782","1.660487","6.166794","-3.045106","22.00295","22.48283","22.24289","5.403417","25.39606","39.88396","8.599149","8.599149","9.084483","13.2875",
"27.04.2002 20:00:00","-1.884892","1.059603","-20.2096","38.3404","-1.193719","9.400094","25.39606","2.701709","3.378299","0.1209524","6.693762","-2.472665","22.00178","22.43153","22.21666","2.70171","25.39606","37.18226","11.05894","11.05894","9.084483","12.7875",
"27.04.2002 21:00:00","-0.699417","1.091033","-20.47926","37.12247","-1.220053","5.745669","25.39606","2.701709","4.246418","0","4.126894","-3.135549","21.58475","22.39493","21.98984","2.70171","25.39606","39.45338","6.759611","6.759611","11.3556","12.1",
"27.04.2002 22:00:00","-1.031424","0.698274","-12.0633","36.64618","-1.319257","7.615339","0","2.701709","4.330513","0","5.938926","-3.601682","21.46674","22.20974","21.83824","2.70171","0","14.05731","8.959223","8.959223","11.3556","11.3",
"27.04.2002 23:00:00","-2.2373","0.7076637","-11.88134","38.05562","-1.435537","0","0","0.5403418","4.462789","0","0","-5.338077","20.71582","21.9911","21.35346","0.540342","0","11.89594","0","0","11.3556","10.4375",
"28.04.2002","-2.802905","0.7191137","-12.29412","39.04966","-1.605881","0","0","0.5403418","4.601602","0","0","-5.482312","20.09534","21.73415","20.91475","0.540342","0","11.89594","0","0","11.3556","9.5375",
"28.04.2002 01:00:00","-3.021215","0.7274821","-13.27992","41.01802","-1.690177","0","0","0.5403418","4.665213","0","0","-5.81806","19.77746","21.50453","20.641","0.540342","0","11.89594","0","0","11.3556","8.575",
"28.04.2002 02:00:00","-3.126492","0.7517716","-15.02556","43.44629","-1.766979","1.877885","0","0.5403418","4.728204","0","0.3633083","-4.708841","19.49051","21.27267","20.38159","0.540342","0","11.89594","2.209276","2.209276","11.3556","7.5125",
"28.04.2002 03:00:00","-2.928335","0.7713792","-16.61706","44.20587","-1.827475","4.226746","0","0.5403418","4.768789","0","2.276105","-4.586585","19.30805","21.05648","20.18226","0.540342","0","11.89594","4.972642","4.972642","11.3556","6.725",
"28.04.2002 04:00:00","-2.691511","0.78113","-17.72069","43.81432","-1.887164","5.999408","0","0.5403418","4.801263","0","3.945819","-4.712134","19.15026","20.85052","20.00039","0.540342","0","11.89594","7.058127","7.058127","11.3556","6.125",
"28.04.2002 05:00:00","-0.176486","0.8421133","-24.57729","37.95871","-1.679384","34.83089","0","0.5403418","4.528111","0","27.99804","-2.02962","21.01334","20.77659","20.89497","0.540342","0","11.89594","40.97752","40.97752","11.3556","5.5875",
"28.04.2002 06:00:00","-0.470032","0.7991377","-24.75499","36.26506","-1.579118","20.80109","25.39606","2.701709","3.535736","2.505673","16.50382","-2.198775","21.11169","20.91062","21.01115","2.70171","25.39606","37.18226","24.47187","24.47187","9.084483","5.4625",
"28.04.2002 07:00:00","-0.489914","0.7421967","-23.31806","35.18367","-1.560553","19.74081","12.69803","5.403418","2.645554","10.65494","16.63147","-1.594923","21.11922","21.02896","21.07409","5.403417","12.69803","24.91481","23.22448","23.22448","6.813363","6",
"28.04.2002 08:00:00","-0.41131","0.6851357","-21.8938","34.07518","-1.565975","19.17526","12.69803","2.701709","1.764839","11.5378","17.1776","-1.021373","21.10261","21.05676","21.07969","2.70171","12.69803","19.94198","22.55913","22.55913","4.54224","6.55",
"28.04.2002 09:00:00","-0.471936","0.6671503","-20.29061","33.73477","-1.554943","16.68173","12.69803","2.701709","1.765307","15.11181","14.77335","-0.9800127","21.12158","21.15958","21.14058","2.70171","12.69803","19.94198","19.62557","19.62557","4.54224","7.2",
"28.04.2002 10:00:00","-0.7404","0.660494","-19.2604","32.77807","-1.517695","14.08675","12.69803","2.701709","1.759607","14.86139","12.29412","-0.9924641","21.19205","21.3609","21.27648","2.70171","12.69803","19.94198","16.57265","16.57265","4.54224","7.75",
"28.04.2002 11:00:00","-1.477585","0.6863294","-17.70995","29.81297","-1.441404","9.468967","12.69803","5.403418","2.61204","7.675225","8.179274","-2.733088","21.46793","21.74364","21.60578","5.403417","12.69803","24.91481","11.13996","11.13996","6.813363","8.525",
"28.04.2002 12:00:00","-2.013002","0.7046761","-15.40232","27.16498","-1.356592","6.302815","12.69803","5.403418","3.422123","7.264794","4.756196","-3.424281","21.7771","22.03622","21.90666","5.403417","12.69803","27.18593","7.415076","7.415076","9.084483","9.775",
"28.04.2002 13:00:00","-1.336828","0.7317545","-15.40761","25.46774","-1.33213","4.643819","12.69803","2.701709","2.552155","7.831315","3.586256","-2.205313","21.64063","22.22721","21.93392","2.70171","12.69803","22.21311","5.463317","5.463317","6.813363","11.1125",
"28.04.2002 14:00:00","-0.970958","1.237419","-25.94498","24.21198","-1.33115","8.723039","12.69803","2.701709","1.719568","7.422908","8.610287","-1.154223","21.65093","22.38951","22.02022","2.70171","12.69803","19.94198","10.2624","10.2624","4.54224","12.1625",
"28.04.2002 15:00:00","-1.037428","0.7695644","-15.08668","23.08678","-1.350364","5.001529","12.69803","2.701709","1.733554","6.23419","3.972324","-1.176643","21.68516","22.47333","22.07924","2.70171","12.69803","19.94198","5.884152","5.884152","4.54224","12.6875",
"28.04.2002 16:00:00","-0.797649","1.146495","-21.76071","22.72664","-1.314341","6.272434","12.69803","5.403418","2.570375","6.194119","5.849013","-1.951828","21.69803","22.56927","22.13365","5.403417","12.69803","24.91481","7.379334","7.379334","6.813363","12.8",
"28.04.2002 17:00:00","-1.269725","1.123192","-20.80791","22.29114","-1.271288","5.975902","12.69803","5.403418","3.418478","12.44849","4.768975","-2.756655","21.90302","22.64544","22.27423","5.403417","12.69803","27.18593","7.030473","7.030473","9.084483","12.8",
"28.04.2002 18:00:00","-0.969626","1.266743","-24.2707","22.24944","-1.277808","2.921903","25.39606","5.403418","3.422361","11.77041","2.062788","-3.042824","21.87883","22.61392","22.24638","5.403417","25.39606","39.88396","3.437533","3.437533","9.084483","12.55",
"28.04.2002 19:00:00","-1.328746","1.013315","-19.95691","22.47305","-1.292723","5.068297","25.39606","5.403418","3.416798","6.95068","3.451084","-2.576158","21.89416","22.4552","22.17468","5.403417","25.39606","39.88396","5.962702","5.962702","9.084483","12.025",
"28.04.2002 20:00:00","-0.656071","0.9957388","-20.5142","23.00317","-1.366467","8.161075","25.39606","2.701709","3.437912","0.6332384","6.808323","-2.579483","21.51687","22.33705","21.92696","2.70171","25.39606","37.18226","9.601265","9.601265","9.084483","11.2375",
"28.04.2002 21:00:00","-2.164037","0.7613028","-15.55466","22.42502","-1.333263","6.981008","25.39606","2.701709","4.243161","0","5.092079","-4.230365","21.86199","22.26253","22.06226","2.70171","25.39606","39.45338","8.212951","8.212951","11.3556","10.025",
"28.04.2002 22:00:00","-1.058714","0.7910971","-18.34179","22.51143","-1.428912","14.67371","0","2.701709","4.340435","0","11.56519","-3.472136","21.29588","22.05494","21.67541","2.70171","0","14.05731","17.26319","17.26319","11.3556","8.5625",
"28.04.2002 23:00:00","-3.124321","0.7856959","-17.47716","23.30182","-1.650165","0.627601","0","0.5403418","4.58781","0","0.150513","-6.209049","20.05948","21.74408","20.90178","0.540342","0","11.89594","0.738354","0.738354","11.3556","7.125",
"29.04.2002","-3.414675","0.8044082","-19.31003","23.09677","-1.860701","5.134802","0","0.5403418","4.73865","0","3.011957","-4.992791","19.43427","21.40747","20.42087","0.540342","0","11.89594","6.040944","6.040944","11.3556","5.6625",
"29.04.2002 01:00:00","-3.105611","0.8255807","-21.86319","22.98162","-1.942957","8.428406","0","0.5403418","4.784511","0","6.089145","-5.309678","19.21641","21.13349","20.17495","0.540342","0","11.89594","9.915771","9.915771","11.3556","4.4125",
"29.04.2002 02:00:00","-2.792116","0.8513203","-24.68073","23.89699","-2.014737","11.96238","0","0.5403418","4.828239","0","9.410259","-5.618557","18.99745","20.87437","19.93591","0.540342","0","11.89594","14.07338","14.07338","11.3556","3.1875",
"29.04.2002 03:00:00","-2.432597","0.8712749","-26.91075","25.26013","-2.08128","14.83705","0","0.5403418","4.870564","0","12.1261","-5.830953","18.78912","20.62324","19.70618","0.540342","0","11.89594","17.45536","17.45536","11.3556","2.2625",
"29.04.2002 04:00:00","-2.059993","0.8832362","-28.51951","25.92378","-2.14432","17.09008","0","0.5403418","4.906922","0","14.25925","-5.978231","18.60509","20.38269","19.49389","0.540342","0","11.89594","20.10598","20.10598","11.3556","1.5625",
"29.04.2002 05:00:00","-0.056315","0.9535725","-37.69864","22.22209","-1.874226","55.66499","0","0.5403418","4.558738","0","45.24989","-1.185851","20.961","20.30289","20.63195","0.540342","0","11.89594","65.48822","65.48822","11.3556","0.925",
"29.04.2002 06:00:00","0","0.9205711","-38.60494","21.36065","-1.743728","38.67041","25.39606","2.701709","3.548979","3.776687","32.05724","-1.771457","21","20.47891","20.73946","2.70171","25.39606","37.18226","45.4946","45.4946","9.084483","0.7",
"29.04.2002 07:00:00","-0.093556","0.8590344","-36.29588","20.00643","-1.699123","32.88368","12.69803","5.403418","2.660635","6.626844","28.79876","-1.996468","21.01932","20.83289","20.9261","5.403417","12.69803","24.91481","38.68668","38.68668","6.813363","1.3875",
"29.04.2002 08:00:00","-0.433448","0.7882454","-32.767","19.1201","-1.662543","27.72674","12.69803","2.701709","1.768659","11.34583","25.18651","-1.290115","21.09266","21.05937","21.07602","2.70171","12.69803","19.94198","32.6197","32.6197","4.54224","2.55",
"29.04.2002 09:00:00","-1.148339","0.7514358","-28.62399","19.11323","-1.588423","20.48888","12.69803","2.701709","1.755456","15.51333","18.14668","-1.224172","21.25817","21.40224","21.3302","2.70171","12.69803","19.94198","24.10456","24.10456","4.54224","4",
"29.04.2002 10:00:00","-1.607921","0.7221823","-25.29198","19.57941","-1.521895","16.42311","12.69803","2.701709","1.743488","9.459049","14.60294","-1.503979","21.37616","21.68317","21.52966","2.70171","12.69803","19.94198","19.3213","19.3213","4.54224","5.2875",
"29.04.2002 11:00:00","-2.031374","0.7376127","-22.70118","19.57793","-1.467196","12.5877","12.69803","5.403418","2.596984","7.606089","11.07193","-3.197679","21.53187","21.89741","21.71464","5.403417","12.69803","24.91481","14.80905","14.80905","6.813363","6.325",
"29.04.2002 12:00:00","-2.238288","0.7566757","-20.51858","19.97157","-1.41774","11.05715","12.69803","5.403418","3.435832","7.329551","9.164525","-4.05175","21.64322","22.05086","21.84704","5.403417","12.69803","27.18593","13.00841","13.00841","9.084483","7.2625",
"29.04.2002 13:00:00","-2.077341","0.7074091","-19.7058","20.48927","-1.41403","11.5938","12.69803","2.701709","2.581874","5.354043","10.20986","-2.94539","21.56518","22.09396","21.82957","2.70171","12.69803","22.21311","13.63976","13.63976","6.813363","7.6",
"29.04.2002 14:00:00","-2.112941","0.6703756","-20.12229","20.16317","-1.414934","11.97923","12.69803","2.701709","1.724156","5.308241","11.0438","-1.99136","21.57448","22.13017","21.85232","2.70171","12.69803","19.94198","14.09321","14.09321","4.54224","7.4125",
"29.04.2002 15:00:00","-2.239711","0.6763636","-20.68739","19.79763","-1.398147","12.11238","12.69803","2.701709","1.720414","5.536915","11.1603","-2.032579","21.61677","22.21452","21.91564","2.70171","12.69803","19.94198","14.24986","14.24986","4.54224","7.175",
"29.04.2002 16:00:00","-2.71046","0.7306225","-21.50653","20.3719","-1.348738","11.21211","12.69803","5.403418","2.56195","6.686551","9.760388","-3.145086","21.79359","22.38603","22.08981","5.403417","12.69803","24.91481","13.19072","13.19072","6.813363","6.975",
"29.04.2002 17:00:00","-3.261876","0.8122489","-23.07599","22.0176","-1.292152","11.59644","12.69803","5.403418","3.393183","13.73986","9.653862","-4.254943","21.8873","22.55467","22.22098","5.403417","12.69803","27.18593","13.64287","13.64287","9.084483","6.9",
"29.04.2002 18:00:00","-4.496889","0.8312284","-24.09781","21.10991","-1.240561","12.10669","25.39606","5.403418","3.334007","12.00414","10.13997","-4.425914","22.17362","22.57667","22.37514","5.403417","25.39606","39.88396","14.24316","14.24316","9.084483","6.7125",
"29.04.2002 19:00:00","-3.181918","0.8238828","-24.61421","20.74565","-1.329677","14.04895","25.39606","5.403418","3.393539","5.437348","12.00576","-4.411992","21.77532","22.32016","22.04774","5.403417","25.39606","39.88396","16.52818","16.52818","9.084483","6.1625",
"29.04.2002 20:00:00","-2.348116","0.8142929","-25.76741","20.48351","-1.396292","16.71418","25.39606","2.701709","3.437636","0.4173094","14.53997","-4.589399","21.5737","22.18132","21.87751","2.70171","25.39606","37.18226","19.66374","19.66374","9.084483","5.2125",
"29.04.2002 21:00:00","-1.877025","0.8759435","-28.17972","20.67527","-1.443487","20.18934","25.39606","2.701709","4.33637","0","16.50828","-5.197274","21.41985","22.05735","21.7386","2.70171","25.39606","39.45338","23.75217","23.75217","11.3556","4.2375",
"29.04.2002 22:00:00","-0.579567","0.8930599","-30.45089","21.02438","-1.518272","30.69357","0","2.701709","4.393734","0","24.61388","-3.109101","21.12679","21.81404","21.47042","2.70171","0","14.05731","36.11009","36.11009","11.3556","3.3375",
"29.04.2002 23:00:00","-3.676231","0.8836869","-27.59716","22.97877","-1.771494","9.713985","0","0.5403418","4.674051","0","7.60193","-6.712945","19.55028","21.46099","20.50564","0.540342","0","11.89594","11.42822","11.42822","11.3556","2.4375",
"30.04.2002","-3.150622","0.8921386","-29.10048","23.64925","-1.973573","14.88321","0","0.5403418","4.81783","0","12.0383","-6.22344","19.0253","21.09958","20.06244","0.540342","0","11.89594","17.50966","17.50966","11.3556","1.475",
"30.04.2002 01:00:00","-2.68716","0.8972265","-29.77423","23.68703","-2.054696","16.68942","0","0.5403418","4.863365","0","13.79193","-6.231045","18.83216","20.80751","19.81984","0.540342","0","11.89594","19.63461","19.63461","11.3556","1.1625",
"30.04.2002 02:00:00","-2.290214","0.8946408","-29.53056","23.59312","-2.120365","17.40414","0","0.5403418","4.893703","0","14.51146","-6.139594","18.68137","20.54707","19.61422","0.540342","0","11.89594","20.47546","20.47546","11.3556","1.2",
"30.04.2002 03:00:00","-1.913554","0.8869907","-29.14165","24.48917","-2.17584","17.91057","0","0.5403418","4.920855","0","15.01626","-6.069181","18.54467","20.30948","19.42708","0.540342","0","11.89594","21.07126","21.07126","11.3556","1.2",
"30.04.2002 04:00:00","-1.577381","0.8838857","-29.05492","25.69056","-2.224408","18.58492","0","0.5403418","4.945521","0","15.67989","-6.024067","18.41291","20.08646","19.24968","0.540342","0","11.89594","21.86461","21.86461","11.3556","1.1375",
"30.04.2002 05:00:00","-0.051365","0.9451969","-36.73971","22.39505","-1.922525","63.59528","0","0.5403418","4.567605","0","52.52459","-0.6215864","20.95053","20.033","20.49177","0.540342","0","11.89594","74.81798","74.81798","11.3556","1.1",
"30.04.2002 06:00:00","-0.000003","0.9059975","-36.91152","22.58094","-1.781886","39.45829","25.39606","2.701709","3.54898","0.6405799","31.87452","-0.6437593","21","20.17789","20.58895","2.70171","25.39606","37.18226","46.42151","46.42151","9.084483","1.1",
"30.04.2002 07:00:00","0","0.8594571","-36.52464","23.13793","-1.779512","40.71052","12.69803","5.403418","2.661734","3.305966","34.55127","0","21","20.18112","20.59056","5.403417","12.69803","24.91481","47.89473","47.89473","6.813363","1.1625",
"30.04.2002 08:00:00","0","0.8077114","-35.36366","24.82138","-1.770427","40.47091","12.69803","2.701709","1.774489","6.318384","36.43331","0","21","20.18232","20.59116","2.70171","12.69803","19.94198","47.61283","47.61283","4.54224","1.5125",
"30.04.2002 09:00:00","0","0.7955118","-33.75571","26.43337","-1.745016","36.9818","12.69803","2.701709","1.774489","8.792588","33.06076","0","21","20.29027","20.64513","2.70171","12.69803","19.94198","43.508","43.508","4.54224","2.075",
"30.04.2002 10:00:00","0","0.7856694","-32.44383","27.64033","-1.722093","34.31617","12.69803","2.701709","1.774489","11.49615","30.49333","0","21","20.394","20.697","2.70171","12.69803","19.94198","40.37196","40.37196","4.54224","2.55",
"30.04.2002 11:00:00","0","0.81607","-31.2335","28.71975","-1.699056","30.9578","12.69803","5.403418","2.661734","14.36305","26.64134","-1.294208","21","20.51042","20.75521","5.403417","12.69803","24.91481","36.42094","36.42094","6.813363","2.95",
"30.04.2002 12:00:00","0","0.8461253","-30.02823","29.93718","-1.675278","29.73824","12.69803","5.403418","3.548979","15.82159","24.48954","-2.069193","21","20.6281","20.81405","5.403417","12.69803","27.18593","34.98616","34.98616","9.084483","3.35",
"30.04.2002 13:00:00","0","0.8003241","-29.3609","30.85452","-1.655054","29.22692","12.69803","2.701709","2.661734","16.0003","25.36922","-1.544137","21","20.7226","20.8613","2.70171","12.69803","22.21311","34.38461","34.38461","6.813363","3.625",
