"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"30.04.2002 14:00:00","-0.126432","0.7550272","-28.85492","30.86276","-1.639657","27.43382","12.69803","2.701709","1.772907","15.42625","25.06051","-1.193034","21.02855","20.80077","20.91466","2.70171","12.69803","19.94198","32.27508","32.27508","4.54224","3.825",
"30.04.2002 15:00:00","-0.203299","0.7506071","-28.5389","31.06907","-1.628509","27.06528","12.69803","2.701709","1.770669","12.55501","24.70152","-1.191524","21.04621","20.84166","20.94393","2.70171","12.69803","19.94198","31.84151","31.84151","4.54224","3.9",
"30.04.2002 16:00:00","-0.319157","0.7940151","-28.72415","31.45127","-1.619837","26.59357","12.69803","5.403418","2.653275","9.9884","23.0354","-1.802051","21.07232","20.86089","20.96661","5.403417","12.69803","24.91481","31.28656","31.28656","6.813363","3.8375",
"30.04.2002 17:00:00","-0.181863","0.8409032","-29.22914","31.83087","-1.620903","28.02354","12.69803","5.403418","3.539801","7.44563","23.23564","-2.412588","21.04091","20.85213","20.94652","5.403417","12.69803","27.18593","32.96888","32.96888","9.084483","3.675",
"30.04.2002 18:00:00","-0.621213","0.8523939","-30.28201","31.5724","-1.608677","25.82935","25.39606","5.403418","3.530465","5.722868","20.95301","-2.497598","21.13689","20.87366","21.00528","5.403417","25.39606","39.88396","30.38747","30.38747","9.084483","3.35",
"30.04.2002 19:00:00","-0.516531","0.8670119","-31.847","31.14535","-1.617225","28.3405","25.39606","5.403418","3.527364","2.655005","23.32071","-2.559588","21.11159","20.80999","20.96079","5.403417","25.39606","39.88396","33.34177","33.34177","9.084483","2.825",
"30.04.2002 20:00:00","-0.174437","0.8732217","-32.63706","30.64361","-1.637929","30.64672","25.39606","2.701709","3.53939","0.2198262","25.54872","-2.568145","21.03737","20.77084","20.90411","2.70171","25.39606","37.18226","36.05497","36.05497","9.084483","2.5375",
"30.04.2002 21:00:00","-0.103847","0.8792701","-29.09228","30.65845","-1.641155","26.77191","25.39606","2.701709","4.431063","0","20.7892","-3.003741","21.02346","20.79957","20.91152","2.70171","25.39606","39.45338","31.49636","31.49636","11.3556","3.6875",
"30.04.2002 22:00:00","-0.00046","0.8263904","-24.05254","32.6102","-1.651841","31.294","0","2.701709","4.434845","0","23.25826","-3.179868E-02","21.00011","20.68578","20.84295","2.70171","0","14.05731","36.81647","36.81647","11.3556","5.4625",
"30.04.2002 23:00:00","-2.093519","0.7568878","-16.57225","38.77087","-1.866118","3.444818","0","0.5403418","4.719179","0","2.372903","-5.515374","19.35964","20.4227","19.89117","0.540342","0","11.89594","4.052727","4.052727","11.3556","6.6625",
"01.05.2002","-1.540779","0.6785045","-11.48169","43.77561","-2.037113","2.121901","0","0.5403418","4.85832","0","0.7201982","-3.930284","18.88748","20.21886","19.55317","0.540342","0","11.89594","2.496354","2.496354","11.3556","8.625",
"01.05.2002 01:00:00","-1.480284","0.6463329","-9.317725","48.37771","-2.022142","0.642472","0","0.5403418","4.851062","0","0","-4.084602","18.9398","20.10883","19.52431","0.540342","0","11.89594","0.755849","0.755849","11.3556","9.85",
"01.05.2002 02:00:00","-1.347755","0.6426162","-9.042742","52.55479","-2.035153","1.171714","0","0.5403418","4.86393","0","0","-3.435793","18.85007","19.94215","19.39611","0.540342","0","11.89594","1.378487","1.378487","11.3556","10",
"01.05.2002 03:00:00","-1.216225","0.632397","-8.543099","55.45812","-2.051369","1.22354","0","0.5403418","4.879865","0","0","-3.221804","18.78217","19.81665","19.29941","0.540342","0","11.89594","1.439459","1.439459","11.3556","10.25",
"01.05.2002 04:00:00","-1.143755","0.6206738","-7.881883","57.41372","-2.05913","0.892162","0","0.5403418","4.886739","0","0","-3.333438","18.7563","19.72833","19.24232","0.540342","0","11.89594","1.049602","1.049602","11.3556","10.65",
"01.05.2002 05:00:00","-0.03745","0.679799","-11.93559","50.74545","-1.769297","27.62084","0","0.5403418","4.545732","0","22.64884","-1.268927","20.99871","19.76365","20.38118","0.540342","0","11.89594","32.4951","32.4951","11.3556","10.8625",
"01.05.2002 06:00:00","0","0.6394014","-11.86435","51.02103","-1.645439","11.13164","25.39606","2.701709","3.548976","0.3448564","7.790562","-0.843343","21","19.95806","20.47903","2.70171","25.39606","37.18226","13.09604","13.09604","9.084483","10.9625",
"01.05.2002 07:00:00","0","0.5882833","-11.36817","50.96082","-1.635246","12.14038","12.69803","5.403418","2.661734","1.467311","9.167339","-9.624583E-02","21","20.03257","20.51629","5.403417","12.69803","24.91481","14.28281","14.28281","6.813363","11.1875",
"01.05.2002 08:00:00","0","0.5378187","-10.88268","51.31305","-1.623803","12.63296","12.69803","2.701709","1.774489","2.782267","10.63586","0","21","20.09766","20.54883","2.70171","12.69803","19.94198","14.8623","14.8623","4.54224","11.425",
"01.05.2002 09:00:00","0","0.53062","-10.41667","51.56827","-1.611407","11.28216","12.69803","2.701709","1.774489","4.228232","9.339788","0","21","20.1734","20.5867","2.70171","12.69803","19.94198","13.27312","13.27312","4.54224","11.6875",
"01.05.2002 10:00:00","0","0.5327064","-10.54917","51.94911","-1.605054","11.43213","12.69803","2.701709","1.774489","5.693708","9.473201","0","21","20.20372","20.60186","2.70171","12.69803","19.94198","13.44956","13.44956","4.54224","11.6125",
"01.05.2002 11:00:00","-0.028576","0.5628581","-9.787908","52.47073","-1.589478","8.059312","12.69803","5.403418","2.661265","6.523344","6.22712","-0.9678494","21.01004","20.28349","20.64676","5.403417","12.69803","24.91481","9.481543","9.481543","6.813363","12.0625",
"01.05.2002 12:00:00","-0.138633","0.5998603","-9.176679","52.41683","-1.565477","6.646437","12.69803","5.403418","3.542053","6.894125","4.792892","-1.701587","21.04845","20.40062","20.72454","5.403417","12.69803","27.18593","7.819337","7.819337","9.084483","12.525",
"01.05.2002 13:00:00","-0.105101","0.5487219","-8.766198","51.96295","-1.556207","7.081752","12.69803","2.701709","2.656229","6.939224","5.357067","-0.8754398","21.03757","20.47781","20.75769","2.70171","12.69803","22.21311","8.331473","8.331473","6.813363","12.725",
"01.05.2002 14:00:00","-0.16422","0.5085744","-8.785401","51.30979","-1.550437","6.817945","12.69803","2.701709","1.769862","6.614964","5.670328","-0.5870351","21.05846","20.5268","20.79263","2.70171","12.69803","19.94198","8.021111","8.021111","4.54224","12.7375",
"01.05.2002 15:00:00","-0.133906","0.5287962","-10.0864","50.93087","-1.55564","8.526073","12.69803","2.701709","1.770194","5.957736","7.267251","-0.6389903","21.04554","20.52003","20.78279","2.70171","12.69803","19.94198","10.03067","10.03067","4.54224","11.95",
"01.05.2002 16:00:00","-0.2467","0.5592531","-9.441399","51.38147","-1.546027","6.397259","12.69803","5.403418","2.652411","4.877181","5.114885","-1.463069","21.0864","20.5445","20.81545","5.403417","12.69803","24.91481","7.526187","7.526187","6.813363","12.3125",
"01.05.2002 17:00:00","-0.304291","0.5855755","-8.524479","51.61954","-1.52898","5.054319","12.69803","5.403418","3.530204","3.565001","3.875875","-2.265294","21.11689","20.60569","20.86129","5.403417","12.69803","27.18593","5.946258","5.946258","9.084483","12.8625",
"01.05.2002 18:00:00","-0.707048","0.5960327","-8.84617","51.00613","-1.476967","3.245897","25.39606","5.403418","3.493817","2.230878","2.111849","-2.438967","21.40159","20.71378","21.05768","5.403417","25.39606","39.88396","3.818702","3.818702","9.084483","12.8375",
"01.05.2002 19:00:00","-0.893976","0.601427","-9.085143","50.97009","-1.434341","3.335044","25.39606","5.403418","3.462768","0.9277211","2.18555","-2.5079","21.49966","20.80335","21.1515","5.403417","25.39606","39.88396","3.923581","3.923581","9.084483","12.7375",
"01.05.2002 20:00:00","-0.842334","0.6048346","-9.310555","52.06635","-1.424997","4.253866","25.39606","2.701709","3.46752","8.036726E-02","3.081826","-2.528184","21.43879","20.86088","21.14984","2.70171","25.39606","37.18226","5.004548","5.004548","9.084483","12.575",
"01.05.2002 21:00:00","-0.827159","0.6460165","-9.172844","52.4362","-1.420451","4.138998","25.39606","2.701709","4.343009","0","2.695883","-3.11785","21.43126","20.91214","21.1717","2.70171","25.39606","39.45338","4.86941","4.86941","11.3556","12.6875",
"01.05.2002 22:00:00","-0.156486","0.6257386","-8.369382","53.21231","-1.47646","9.067205","0","2.701709","4.40352","0","6.117296","-1.260463","21.06348","20.82469","20.94408","2.70171","0","14.05731","10.6673","10.6673","11.3556","12.9875",
"01.05.2002 23:00:00","-0.991047","0.5911807","-6.089143","56.24664","-1.634639","0","0","0.5403418","4.586477","0","0","-3.564605","20.0557","20.68681","20.37126","0.540342","0","11.89594","0","0","11.3556","13.225",
"02.05.2002","-0.954141","0.5728129","-5.397849","57.27539","-1.755422","0","0","0.5403418","4.686376","0","0","-3.344036","19.7708","20.5103","20.14055","0.540342","0","11.89594","0","0","11.3556","13.3625",
"02.05.2002 01:00:00","-1.177266","0.6038143","-6.635206","58.85066","-1.802483","0","0","0.5403418","4.722684","0","0","-3.778344","19.51431","20.3706","19.94246","0.540342","0","11.89594","0","0","11.3556","12.275",
"02.05.2002 02:00:00","-1.206657","0.6008291","-6.52159","59.56292","-1.872437","0","0","0.5403418","4.781466","0","0","-3.753859","19.29228","20.23069","19.76149","0.540342","0","11.89594","0","0","11.3556","12.1",
"02.05.2002 03:00:00","-1.03458","0.5816938","-5.749455","59.41079","-1.887681","0","0","0.5403418","4.781476","0","0","-3.473776","19.30585","20.12581","19.71583","0.540342","0","11.89594","0","0","11.3556","12.65",
"02.05.2002 04:00:00","-0.900027","0.5628086","-5.088985","59.46606","-1.901278","0","0","0.5403418","4.782481","0","0","-3.233464","19.30797","20.03652","19.67225","0.540342","0","11.89594","0","0","11.3556","13.1125",
"02.05.2002 05:00:00","-0.052787","0.6080511","-7.73162","53.39713","-1.668111","19.09435","0","0.5403418","4.507249","0","15.92946","-1.644036","21.1098","20.0461","20.57795","0.540342","0","11.89594","22.46394","22.46394","11.3556","13.3625",
"02.05.2002 06:00:00","-0.187006","0.5674704","-7.688717","53.40435","-1.582904","4.551153","25.39606","2.701709","3.538221","0.4483805","3.485721","-2.17146","21.09154","20.20932","20.65043","2.70171","25.39606","37.18226","5.354298","5.354298","9.084483","13.3375",
"02.05.2002 07:00:00","-0.123107","0.5239941","-7.620324","53.84214","-1.572031","5.718849","12.69803","5.403418","2.653117","1.490602","4.44422","-1.131616","21.04685","20.27099","20.65892","5.403417","12.69803","24.91481","6.728058","6.728058","6.813363","13.3625",
"02.05.2002 08:00:00","-0.026269","0.4724802","-7.155109","54.05204","-1.571182","6.188781","12.69803","2.701709","1.773021","2.8525","5.166007","-0.5130654","21.0102","20.3249","20.66755","2.70171","12.69803","19.94198","7.280919","7.280919","4.54224","13.65",
"02.05.2002 09:00:00","-0.096454","0.4634227","-6.726505","53.74849","-1.556056","4.92254","12.69803","2.701709","1.771951","4.163895","4.006595","-0.5686936","21.03853","20.42336","20.73095","2.70171","12.69803","19.94198","5.791223","5.791223","4.54224","13.925",
"02.05.2002 10:00:00","-0.163611","0.4584808","-6.45152","53.67394","-1.54021","4.20703","12.69803","2.701709","1.76942","5.357825","3.565616","-0.8076368","21.06609","20.50214","20.78411","2.70171","12.69803","19.94198","4.949447","4.949447","4.54224","14.125",
"02.05.2002 11:00:00","-0.355914","0.4935584","-6.182211","53.61939","-1.507737","2.861596","12.69803","5.403418","2.6405","6.269304","2.164815","-1.459179","21.20867","20.59642","20.90255","5.403417","12.69803","24.91481","3.366584","3.366584","6.813363","14.325",
"02.05.2002 12:00:00","-0.48428","0.5371826","-6.10179","54.11222","-1.469443","2.593748","12.69803","5.403418","3.500215","6.859406","1.683881","-1.943225","21.29378","20.69813","20.99595","5.403417","12.69803","27.18593","3.051468","3.051468","9.084483","14.4625",
"02.05.2002 13:00:00","-0.463005","0.4907011","-5.863557","54.87531","-1.453092","2.948716","12.69803","2.701709","2.625638","7.201763","2.283232","-1.413428","21.26062","20.78592","21.02327","2.70171","12.69803","22.21311","3.469078","3.469078","6.813363","14.625",
"02.05.2002 14:00:00","-0.505015","0.4446613","-5.736434","55.12379","-1.439358","2.717089","12.69803","2.701709","1.749989","6.865078","2.278661","-0.9391444","21.29496","20.85726","21.07611","2.70171","12.69803","19.94198","3.196575","3.196575","4.54224","14.7",
"02.05.2002 15:00:00","-0.582763","0.45842","-5.906136","54.26584","-1.425403","2.789045","12.69803","2.701709","1.746185","6.047082","2.35754","-0.9377663","21.33004","20.91403","21.12203","2.70171","12.69803","19.94198","3.281229","3.281229","4.54224","14.7625",
"02.05.2002 16:00:00","-0.728646","0.4951528","-5.890163","51.78421","-1.414391","1.986907","12.69803","5.403418","2.606406","4.901106","1.334005","-1.452866","21.46288","20.96905","21.21597","5.403417","12.69803","24.91481","2.337538","2.337538","6.813363","14.7375",
"02.05.2002 17:00:00","-0.785827","0.5307785","-5.845239","52.33975","-1.391203","1.930131","12.69803","5.403418","3.458497","3.635526","1.05237","-1.970374","21.51853","21.01873","21.26863","5.403417","12.69803","27.18593","2.270742","2.270742","9.084483","14.7",
"02.05.2002 18:00:00","-1.141803","0.5441062","-6.19615","52.78549","-1.336392","0.319173","25.39606","5.403418","3.423473","2.236822","0","-2.669658","21.79296","21.12055","21.45675","5.403417","25.39606","39.88396","0.375498","0.375498","9.084483","14.6375",
"02.05.2002 19:00:00","-1.311044","0.5633716","-6.87381","53.51297","-1.296897","0.982405","25.39606","5.403418","3.395742","0.9277309","0.1342729","-2.311583","21.85005","21.17309","21.51157","5.403417","25.39606","39.88396","1.155771","1.155771","9.084483","14.2875",
"02.05.2002 20:00:00","-1.225381","0.5740425","-7.410885","54.43686","-1.303185","2.250702","25.39606","2.701709","3.411684","0.1032522","1.264502","-2.284647","21.74131","21.20435","21.47283","2.70171","25.39606","37.18226","2.647885","2.647885","9.084483","13.9125",
"02.05.2002 21:00:00","-1.192534","0.6090871","-7.161735","54.71436","-1.299529","1.858899","25.39606","2.701709","4.274861","0","0.6494095","-2.809778","21.74418","21.26935","21.50677","2.70171","25.39606","39.45338","2.18694","2.18694","11.3556","14.05",
"02.05.2002 22:00:00","-0.50699","0.5980262","-6.884326","56.49205","-1.35842","5.794595","0","2.701709","4.351176","0","4.112351","-2.09317","21.24551","21.20001","21.22276","2.70171","0","14.05731","6.81717","6.81717","11.3556","14.0125",
"02.05.2002 23:00:00","-1.117499","0.5861845","-5.820554","58.65318","-1.518954","0","0","0.5403418","4.530542","0","0","-3.478558","20.37171","21.05301","20.71236","0.540342","0","11.89594","0","0","11.3556","13.7125",
"03.05.2002","-1.209354","0.5859556","-5.866575","58.61872","-1.639696","0","0","0.5403418","4.624802","0","0","-3.525566","20.03907","20.86482","20.45194","0.540342","0","11.89594","0","0","11.3556","13.2875",
"03.05.2002 01:00:00","-1.353104","0.6025519","-6.563745","58.50626","-1.698262","0","0","0.5403418","4.669091","0","0","-3.770365","19.82226","20.74356","20.28291","0.540342","0","11.89594","0","0","11.3556","12.6",
"03.05.2002 02:00:00","-1.634725","0.6335685","-7.863621","57.59482","-1.764934","0","0","0.5403418","4.715039","0","0","-4.177817","19.55623","20.60813","20.08218","0.540342","0","11.89594","0","0","11.3556","11.55",
"03.05.2002 03:00:00","-1.82943","0.6508442","-8.739989","55.77721","-1.854541","0","0","0.5403418","4.775682","0","0","-4.452584","19.26403","20.4456","19.85481","0.540342","0","11.89594","0","0","11.3556","10.725",
"03.05.2002 04:00:00","-1.853924","0.6627777","-9.552659","53.65742","-1.929538","0.828754","0","0.5403418","4.818444","0","7.903946E-03","-3.869233","19.06559","20.2844","19.675","0.540342","0","11.89594","0.975005","0.975005","11.3556","10.0625",
"03.05.2002 05:00:00","-0.073179","0.7232428","-14.90933","45.69535","-1.712804","26.59494","0","0.5403418","4.531433","0","21.18319","-1.391679","21.00874","20.25112","20.62993","0.540342","0","11.89594","31.28816","31.28816","11.3556","9.55",
"03.05.2002 06:00:00","-0.321345","0.6837744","-15.10673","43.86096","-1.594325","10.7108","25.39606","2.701709","3.539812","3.520288","8.512481","-2.643227","21.09801","20.51842","20.80821","2.70171","25.39606","37.18226","12.60094","12.60094","9.084483","9.4625",
"03.05.2002 07:00:00","-0.909871","0.6169817","-13.24703","42.40206","-1.482473","6.198212","12.69803","5.403418","2.621318","8.810733","5.099549","-2.324837","21.40482","21.04115","21.22299","5.403417","12.69803","24.91481","7.292014","7.292014","6.813363","10.4375",
"03.05.2002 08:00:00","-1.41552","0.5346919","-10.48117","42.16783","-1.356806","2.466598","12.69803","2.701709","1.713612","12.50078","1.841205","-1.409877","21.77416","21.45924","21.6167","2.70171","12.69803","19.94198","2.90188","2.90188","4.54224","12",
"03.05.2002 09:00:00","-1.035887","0.6139341","-10.48322","44.21405","-1.242339","0.043533","12.69803","2.701709","1.683295","15.6345","0","-1.689417","21.92093","21.87266","21.8968","2.70171","12.69803","19.94198","0.051215","0.051215","4.54224","13.6",
"03.05.2002 10:00:00","-0.481086","0.8452333","-12.26291","44.90612","-1.144692","0.468135","12.69803","2.701709","1.673782","16.98922","0.4601448","-1.427597","22.21223","22.22272","22.21747","2.70171","12.69803","19.94198","0.550747","0.550747","4.54224","15.2625",
"03.05.2002 11:00:00","-0.171736","1.215921","-14.0824","42.51886","-1.053033","0","12.69803","5.403418","2.472337","15.02522","0","-1.773061","22.44951","22.5247","22.4871","5.403417","12.69803","24.91481","0","0","6.813363","16.775",
"03.05.2002 12:00:00","0.289981","2.036578","-16.59843","37.54367","-1.04781","2.157631","12.69803","5.403418","3.297303","13.02208","2.329222","-1.779076","22.43265","22.74919","22.59092","5.403417","12.69803","27.18593","2.53839","2.53839","9.084483","18.05",
"03.05.2002 13:00:00","-0.017938","1.360797","-10.27158","32.62954","-1.018131","0","12.69803","2.701709","2.406845","10.69722","0","-1.143631","22.73405","22.96751","22.85078","2.70171","12.69803","22.21311","0","0","6.813363","19.0625",
"03.05.2002 14:00:00","0.033801","2.823763","-17.97617","30.55069","-0.9977124","0","12.69803","2.701709","1.638057","10.43053","0","-0.6053091","22.75442","23.21458","22.9845","2.70171","12.69803","19.94198","0","0","4.54224","19.8375",
"03.05.2002 15:00:00","-0.204157","3.606596","-19.78436","28.79534","-0.9394145","0","12.69803","2.701709","1.619678","10.73446","0","-0.4966488","22.74479","23.55892","23.15186","2.70171","12.69803","19.94198","0","0","4.54224","20.35",
"03.05.2002 16:00:00","-0.252496","4.775127","-26.81178","27.5623","-0.8783391","0","12.69803","5.403418","2.401275","15.83116","0","-0.7542635","22.92545","23.87365","23.39955","5.403417","12.69803","24.91481","0","0","6.813363","20.5",
"03.05.2002 17:00:00","-0.197212","4.747824","-29.88938","26.87606","-0.8274545","0","12.69803","5.403418","3.194459","15.30195","0","-1.124444","22.96244","24.12796","23.5452","5.403417","12.69803","27.18593","0","0","9.084483","20.25",
"03.05.2002 18:00:00","-0.353821","4.522685","-32.02185","27.07268","-0.8806818","0","25.39606","5.403418","3.223846","10.94586","0","-1.274479","22.67467","24.06597","23.37032","5.403417","25.39606","39.88396","0","0","9.084483","19.6",
"03.05.2002 19:00:00","-0.349921","3.679482","-30.83448","28.28245","-0.9451458","0.397701","25.39606","5.403418","3.28506","6.668634","0.3991606","-1.547062","22.34223","23.83146","23.08685","5.403417","25.39606","39.88396","0.467884","0.467884","9.084483","18.55",
"03.05.2002 20:00:00","0.390429","2.312077","-24.7007","28.68255","-1.019136","4.351887","25.39606","2.701709","3.289737","0.7175327","4.672902","-2.041141","22.3301","23.63098","22.98054","2.70171","25.39606","37.18226","5.119867","5.119867","9.084483","17.225",
"03.05.2002 21:00:00","0.35135","2.009068","-25.78247","29.23902","-1.014953","1.311523","25.39606","2.701709","4.128841","0","1.107464","-3.063844","22.38625","23.50818","22.94722","2.70171","25.39606","39.45338","1.542968","1.542968","11.3556","16.1375",
"03.05.2002 22:00:00","-0.298825","1.246011","-16.91163","31.24922","-1.060256","3.888954","0","2.701709","4.190711","0","3.91404","-3.272448","22.0855","23.25411","22.66981","2.70171","0","14.05731","4.57524","4.57524","11.3556","15.175",
"03.05.2002 23:00:00","-1.04673","0.5972329","-6.805231","33.59653","-1.194873","0","0","0.5403418","4.291046","0","0","-3.898141","21.68734","23.0099","22.34862","0.540342","0","11.89594","0","0","11.3556","14.175",
"04.05.2002","-2.053554","0.6328304","-8.021587","34.66275","-1.200324","0","0","0.5403418","4.27625","0","0","-4.365817","21.64867","22.83304","22.24085","0.540342","0","11.89594","0","0","11.3556","13.2375",
"04.05.2002 01:00:00","-2.185032","0.6443311","-8.518357","35.76398","-1.263026","0","0","0.5403418","4.331146","0","0","-4.512689","21.40451","22.65965","22.03208","0.540342","0","11.89594","0","0","11.3556","12.7125",
"04.05.2002 02:00:00","-2.234641","0.650358","-8.82358","36.37975","-1.317564","0","0","0.5403418","4.373131","0","0","-4.602812","21.21478","22.49471","21.85475","0.540342","0","11.89594","0","0","11.3556","12.35",
"04.05.2002 03:00:00","-2.237926","0.6511237","-8.952814","37.09761","-1.370514","0","0","0.5403418","4.413329","0","0","-4.654524","21.03874","22.33487","21.6868","0.540342","0","11.89594","0","0","11.3556","12.075",
"04.05.2002 04:00:00","-2.209218","0.6502477","-8.939012","38.18889","-1.413592","0","0","0.5403418","4.445615","0","0","-4.651462","20.89356","22.18254","21.53805","0.540342","0","11.89594","0","0","11.3556","11.9375",
"04.05.2002 05:00:00","-0.781317","0.6516196","-10.42568","38.49232","-1.368139","7.885019","0","0.5403418","4.380829","0","6.533103","-3.859818","21.37931","22.08702","21.73317","0.540342","0","11.89594","9.276493","9.276493","11.3556","11.775",
"04.05.2002 06:00:00","-1.303754","0.7323514","-13.55946","40.70488","-1.253178","3.356164","25.39606","2.701709","3.406446","1.006518","2.043872","-2.861725","21.79424","22.17296","21.9836","2.70171","25.39606","37.18226","3.948428","3.948428","9.084483","11.7625",
"04.05.2002 07:00:00","-1.150984","0.5779761","-10.37319","43.60502","-1.251073","3.253678","12.69803","5.403418","2.567523","4.935498","2.327252","-2.083794","21.74765","22.20863","21.97814","5.403417","12.69803","24.91481","3.827857","3.827857","6.813363","12.1125",
"04.05.2002 08:00:00","-1.78738","0.5424611","-9.916955","43.70279","-1.176294","3.088341","12.69803","2.701709","1.689281","9.801454","2.508308","-1.358993","21.93282","22.29424","22.11353","2.70171","12.69803","19.94198","3.633342","3.633342","4.54224","12.6125",
"04.05.2002 09:00:00","-1.481478","0.6802337","-12.0287","41.33749","-1.165082","2.840279","12.69803","2.701709","1.687105","15.02206","2.317948","-1.266768","21.86648","22.42385","22.14516","2.70171","12.69803","19.94198","3.341504","3.341504","4.54224","13.175",
"04.05.2002 10:00:00","-0.954449","0.8249909","-13.81009","38.8752","-1.20748","1.990726","12.69803","2.701709","1.717324","14.54453","1.913907","-1.363566","21.793","22.60993","22.20146","2.70171","12.69803","19.94198","2.34203","2.34203","4.54224","13.775",
"04.05.2002 11:00:00","-0.519464","1.183187","-19.38385","37.71406","-1.178293","5.882051","12.69803","5.403418","2.553205","12.96347","6.049852","-2.156557","21.82638","22.71149","22.26894","5.403417","12.69803","24.91481","6.92006","6.92006","6.813363","14.0625",
"04.05.2002 12:00:00","-0.647015","1.137379","-17.00729","39.96448","-1.116552","5.55631","12.69803","5.403418","3.38396","12.30743","5.005629","-2.736091","22.10306","22.78161","22.44234","5.403417","12.69803","27.18593","6.536835","6.536835","9.084483","14.6625",
"04.05.2002 13:00:00","-0.3759","1.115032","-15.81582","43.73612","-1.048498","5.081891","12.69803","2.701709","2.51709","10.89538","4.730599","-1.93135","22.2163","22.91066","22.56348","2.70171","12.69803","22.21311","5.978695","5.978695","6.813363","15.25",
"04.05.2002 14:00:00","-0.270321","1.597305","-22.21722","48.22695","-1.015634","8.71944","12.69803","2.701709","1.692336","8.102633","8.296835","-1.114039","22.10877","23.03343","22.5711","2.70171","12.69803","19.94198","10.25817","10.25817","4.54224","15.65",
"04.05.2002 15:00:00","-0.315078","1.156386","-15.45007","49.32985","-0.9706811","2.334781","12.69803","2.701709","1.667814","11.93516","2.241655","-1.25071","22.24855","23.09257","22.67056","2.70171","12.69803","19.94198","2.746801","2.746801","4.54224","15.925",
"04.05.2002 16:00:00","-0.236162","1.660934","-21.94465","46.98826","-0.9649016","5.569355","12.69803","5.403418","2.504985","19.81972","4.823734","-1.738515","22.30477","23.11177","22.70827","5.403417","12.69803","24.91481","6.552183","6.552183","6.813363","16",
"04.05.2002 17:00:00","-0.137267","1.824892","-23.34606","44.18601","-1.001545","9.010946","12.69803","5.403418","3.373071","14.69523","8.267008","-2.172681","22.21451","23.13613","22.67532","5.403417","12.69803","27.18593","10.60111","10.60111","9.084483","15.9375",
"04.05.2002 18:00:00","-0.026566","1.424176","-18.97244","43.45552","-0.9796394","2.836425","25.39606","5.403418","3.328353","8.68351","2.648453","-2.602844","22.40378","23.16552","22.78465","5.403417","25.39606","39.88396","3.33697","3.33697","9.084483","15.7125",
"04.05.2002 19:00:00","-0.064142","1.251203","-17.74497","44.2053","-0.9585343","1.257132","25.39606","5.403418","3.308397","3.618104","1.222936","-2.886856","22.43175","23.14888","22.79031","5.403417","25.39606","39.88396","1.478979","1.478979","9.084483","15.35",
"04.05.2002 20:00:00","-0.20926","1.264632","-18.7562","43.09059","-0.9871508","1.370245","25.39606","2.701709","3.325727","0.329627","1.28031","-2.983221","22.30171","23.0747","22.6882","2.70171","25.39606","37.18226","1.612053","1.612053","9.084483","14.8875",
"04.05.2002 21:00:00","-0.433627","1.701562","-27.36716","41.87934","-1.043768","10.89658","25.39606","2.701709","4.233271","0","9.587346","-3.304754","22.15724","22.99019","22.57371","2.70171","25.39606","39.45338","12.81951","12.81951","11.3556","14.2625",
"04.05.2002 22:00:00","-0.293279","1.085396","-16.66964","41.92744","-1.160857","6.597077","0","2.701709","4.270062","0","5.560474","-2.708148","21.55239","22.77193","22.16216","2.70171","0","14.05731","7.761267","7.761267","11.3556","13.5625",
"04.05.2002 23:00:00","-1.791244","0.6426896","-8.481925","42.13583","-1.225009","0","0","0.5403418","4.320936","0","0","-4.446169","21.40892","22.57228","21.9906","0.540342","0","11.89594","0","0","11.3556","12.8625",
"05.05.2002","-2.039483","0.6568388","-9.201558","42.52628","-1.315344","0","0","0.5403418","4.395845","0","0","-4.681996","21.10067","22.37702","21.73885","0.540342","0","11.89594","0","0","11.3556","12.1",
"05.05.2002 01:00:00","-2.219763","0.6703879","-9.912688","42.74212","-1.390286","0","0","0.5403418","4.453725","0","0","-4.890372","20.82752","22.18988","21.5087","0.540342","0","11.89594","0","0","11.3556","11.425",
"05.05.2002 02:00:00","-2.366481","0.6812733","-10.60397","42.71434","-1.465152","0","0","0.5403418","4.508615","0","0","-5.098092","20.56656","22.00229","21.28442","0.540342","0","11.89594","0","0","11.3556","10.7625",
"05.05.2002 03:00:00","-2.466281","0.6876348","-11.06081","43.09657","-1.537146","0","0","0.5403418","4.561435","0","0","-5.236674","20.3218","21.81388","21.06784","0.540342","0","11.89594","0","0","11.3556","10.25",
"05.05.2002 04:00:00","-2.542126","0.6938105","-11.42424","43.43839","-1.602319","0","0","0.5403418","4.607078","0","0","-5.329531","20.10107","21.62788","20.86447","0.540342","0","11.89594","0","0","11.3556","9.85",
"05.05.2002 05:00:00","-0.157319","0.7213386","-15.00191","40.45494","-1.505102","15.88788","0","0.5403418","4.471499","0","12.6255","-3.31516","21.0991","21.53249","21.3158","0.540342","0","11.89594","18.69162","18.69162","11.3556","9.5125",
"05.05.2002 06:00:00","-1.259895","0.6933041","-15.34784","38.65365","-1.392278","7.596314","25.39606","2.701709","3.480732","3.507218","6.018395","-3.382674","21.52622","21.73598","21.6311","2.70171","25.39606","37.18226","8.93684","8.93684","9.084483","9.5875",
"05.05.2002 07:00:00","-1.943159","0.632939","-13.50253","36.10125","-1.258838","3.826935","12.69803","5.403418","2.550651","8.503763","2.758914","-2.429407","21.9255","22.18311","22.05431","5.403417","12.69803","24.91481","4.502276","4.502276","6.813363","10.7",
"05.05.2002 08:00:00","-0.88283","0.8031522","-16.34842","35.27617","-1.208223","1.142635","12.69803","2.701709","1.686535","12.513","0.9507294","-1.760932","21.83355","22.5337","22.18362","2.70171","12.69803","19.94198","1.344277","1.344277","4.54224","12.3625",
"05.05.2002 09:00:00","-0.731284","1.133161","-19.48195","34.5445","-1.121934","3.893422","12.69803","2.701709","1.674503","15.69572","3.780693","-1.585129","22.13054","22.81093","22.47073","2.70171","12.69803","19.94198","4.580497","4.580497","4.54224","13.9375",
"05.05.2002 10:00:00","-0.029724","1.26552","-18.71162","33.60424","-1.080862","0.934166","12.69803","2.701709","1.685624","14.55451","0.8625017","-1.375391","22.27782","23.11983","22.69882","2.70171","12.69803","19.94198","1.099019","1.099019","4.54224","15.4375",
"05.05.2002 11:00:00","-0.009726","3.336992","-35.87471","30.71691","-1.058972","9.845168","12.69803","5.403418","2.500602","12.11486","10.15751","-1.356028","21.9696","23.3666","22.6681","5.403417","12.69803","24.91481","11.58255","11.58255","6.813363","16.9375",
"05.05.2002 12:00:00","-0.0173","2.729293","-24.14753","28.4395","-1.036068","0","12.69803","5.403418","3.325315","10.17753","0","-1.744765","22.52023","23.52167","23.02095","5.403417","12.69803","27.18593","0","0","9.084483","18.3125",
"05.05.2002 13:00:00","-0.104828","3.148943","-22.72109","29.12058","-0.9353501","0","12.69803","2.701709","2.468524","9.390254","0","-1.01258","22.68021","23.67163","23.17592","2.70171","12.69803","22.21311","0","0","6.813363","19.425",
"05.05.2002 14:00:00","-0.283739","3.698627","-20.70924","31.22992","-0.8855941","0","12.69803","2.701709","1.615202","9.564065","0","-0.5072007","22.74378","23.9116","23.32769","2.70171","12.69803","19.94198","0","0","4.54224","20.3",
"05.05.2002 15:00:00","-0.160478","4.775265","-24.21208","30.12165","-0.7909399","0","12.69803","2.701709","1.59783","10.16345","0","-0.4495313","23.01629","24.23902","23.62765","2.70171","12.69803","19.94198","0","0","4.54224","20.85",
"05.05.2002 16:00:00","-0.129433","6.36182","-29.66572","29.57144","-0.740989","0","12.69803","5.403418","2.375747","14.13823","0","-0.5998164","23.05237","24.53414","23.79325","5.403417","12.69803","24.91481","0","0","6.813363","21.125",
"05.05.2002 17:00:00","-0.02137","6.623551","-33.42693","29.58105","-0.683715","0","12.69803","5.403418","3.153531","15.43592","0","-0.9181899","23.22509","24.7431","23.9841","5.403417","12.69803","27.18593","0","0","9.084483","21.0125",
"05.05.2002 18:00:00","-0.255509","6.005588","-37.35495","30.24899","-0.711306","0","25.39606","5.403418","3.182093","11.53441","0","-1.094357","22.97439","24.6553","23.81484","5.403417","25.39606","39.88396","0","0","9.084483","20.3375",
"05.05.2002 19:00:00","-0.335571","4.006448","-30.70071","30.69587","-0.7915716","0","25.39606","5.403418","3.233559","6.94565","0","-1.417711","22.72851","24.4154","23.57195","5.403417","25.39606","39.88396","0","0","9.084483","19.3125",
"05.05.2002 20:00:00","-0.206051","3.337571","-31.82552","31.62292","-0.8632231","0.682992","25.39606","2.701709","3.288598","0.6933812","0.7098032","-1.765571","22.41271","24.19019","23.30145","2.70171","25.39606","37.18226","0.80352","0.80352","9.084483","18.0875",
"05.05.2002 21:00:00","-0.046976","2.774797","-32.52296","34.06312","-0.9335867","0.147969","25.39606","2.701709","4.109077","0","0.1016921","-2.759917","22.31747","24.05323","23.18535","2.70171","25.39606","39.45338","0.174081","0.174081","11.3556","16.9125",
"05.05.2002 22:00:00","-0.172159","1.981969","-24.84148","36.94286","-0.9549223","9.337966","0","2.701709","4.196291","0","9.168033","-2.739508","22.17823","23.76899","22.97361","2.70171","0","14.05731","10.98584","10.98584","11.3556","15.875",
"05.05.2002 23:00:00","-0.886752","0.6707368","-8.224983","37.86031","-0.973875","0","0","0.5403418","4.162213","0","0","-3.870471","22.2584","23.55767","22.90804","0.540342","0","11.89594","0","0","11.3556","14.8125",
"06.05.2002","-1.432373","0.6921722","-9.45691","39.1751","-1.024939","0","0","0.5403418","4.201215","0","0","-4.335563","22.05089","23.36999","22.71044","0.540342","0","11.89594","0","0","11.3556","13.7125",
"06.05.2002 01:00:00","-2.195184","0.6550129","-9.083378","39.87947","-1.067726","0","0","0.5403418","4.218701","0","0","-4.669567","21.90438","23.19331","22.54885","0.540342","0","11.89594","0","0","11.3556","12.925",
"06.05.2002 02:00:00","-2.408435","0.6736022","-9.946722","39.62779","-1.141678","0","0","0.5403418","4.278051","0","0","-4.90008","21.62417","23.01474","22.31946","0.540342","0","11.89594","0","0","11.3556","12.2",
"06.05.2002 03:00:00","-2.497783","0.6794522","-10.35348","38.73532","-1.220069","0","0","0.5403418","4.334897","0","0","-5.026829","21.38463","22.834","22.10932","0.540342","0","11.89594","0","0","11.3556","11.7125",
"06.05.2002 04:00:00","-2.52455","0.6817068","-10.60819","38.21814","-1.285221","0","0","0.5403418","4.377622","0","0","-5.112181","21.18987","22.65814","21.92401","0.540342","0","11.89594","0","0","11.3556","11.35",
"06.05.2002 05:00:00","-1.187246","0.6926647","-12.44598","36.99383","-1.270972","7.828162","0","0.5403418","4.334446","0","6.221802","-4.04481","21.56293","22.53075","22.04684","0.540342","0","11.89594","9.209602","9.209602","11.3556","11.0125",
"06.05.2002 06:00:00","-1.338791","0.7409246","-14.88859","36.10598","-1.201296","2.591358","25.39606","2.701709","3.396518","4.252535","1.268441","-3.134242","21.81549","22.66485","22.24017","2.70171","25.39606","37.18226","3.048656","3.048656","9.084483","11.0875",
"06.05.2002 07:00:00","-0.833062","0.9608276","-19.67204","35.33004","-1.144101","2.234322","12.69803","5.403418","2.535858","8.090439","1.682751","-2.516169","21.89859","23.02457","22.46158","5.403417","12.69803","24.91481","2.628614","2.628614","6.813363","12.0125",
"06.05.2002 08:00:00","0.028317","2.032053","-38.23132","34.95029","-1.073383","11.33188","12.69803","2.701709","1.699498","12.68064","12.10668","-1.433524","21.98599","23.36062","22.67331","2.70171","12.69803","19.94198","13.33162","13.33162","4.54224","13.5625",
"06.05.2002 09:00:00","0.118447","2.436536","-35.66607","35.43461","-0.9637728","9.72231","12.69803","2.701709","1.693481","15.99377","10.07207","-1.208398","22.23699","23.65936","22.94817","2.70171","12.69803","19.94198","11.43801","11.43801","4.54224","15.325",
"06.05.2002 10:00:00","0.08447","2.591492","-29.81984","36.28374","-0.9407182","4.327875","12.69803","2.701709","1.672855","12.02211","4.583934","-1.045498","22.28486","23.86415","23.07451","2.70171","12.69803","19.94198","5.091618","5.091618","4.54224","16.8125",
"06.05.2002 11:00:00","-0.476666","3.162752","-30.34973","35.59286","-0.9278164","0.475165","12.69803","5.403418","2.459956","9.397514","0.4478259","-1.286824","22.29639","24.05924","23.17781","5.403417","12.69803","24.91481","0.559018","0.559018","6.813363","18.05",
"06.05.2002 12:00:00","-0.292404","3.699579","-27.50027","35.34666","-0.8325611","0","12.69803","5.403418","3.264208","10.10959","0","-1.387501","22.65082","24.19925","23.42503","5.403417","12.69803","27.18593","0","0","9.084483","19.3125",
"06.05.2002 13:00:00","-0.024968","4.371328","-25.2192","35.68974","-0.7683829","0","12.69803","2.701709","2.404739","8.479993","0","-0.7873451","22.82507","24.36236","23.59371","2.70171","12.69803","22.21311","0","0","6.813363","20.3",
"06.05.2002 14:00:00","-0.213861","4.802924","-24.15484","34.14934","-0.7147949","0","12.69803","2.701709","1.594851","8.082218","0","-0.4483346","23.00752","24.54419","23.77585","2.70171","12.69803","19.94198","0","0","4.54224","20.85",
"06.05.2002 15:00:00","-0.190068","6.393249","-28.37164","32.86198","-0.6683726","0","12.69803","2.701709","1.580948","9.334705","0","-0.3864875","23.11061","24.80691","23.95876","2.70171","12.69803","19.94198","0","0","4.54224","21.25",
"06.05.2002 16:00:00","-0.294309","7.542836","-32.41475","32.54445","-0.6390591","0","12.69803","5.403418","2.366299","7.999915","0","-0.5455831","23.15121","24.93752","24.04436","5.403417","12.69803","24.91481","0","0","6.813363","21.4",
"06.05.2002 17:00:00","-0.225888","5.88431","-30.20304","32.0725","-0.6549786","0","12.69803","5.403418","3.151269","12.98832","0","-0.9244129","23.12574","24.82214","23.97394","5.403417","12.69803","27.18593","0","0","9.084483","20.9",
"06.05.2002 18:00:00","-0.197315","5.097333","-33.15575","31.45708","-0.7011605","0","25.39606","5.403418","3.194602","11.58028","0","-1.178647","22.9388","24.79886","23.86883","5.403417","25.39606","39.88396","0","0","9.084483","20.1",
"06.05.2002 19:00:00","-0.231421","3.908255","-32.28835","31.25394","-0.7471834","0","25.39606","5.403418","3.204633","6.792233","0","-1.500638","22.78998","24.63709","23.71353","5.403417","25.39606","39.88396","0","0","9.084483","19.175",
"06.05.2002 20:00:00","-0.228888","3.683836","-34.59204","31.78133","-0.8205303","2.302083","25.39606","2.701709","3.286376","0.6170617","2.542321","-1.765674","22.43718","24.44113","23.43916","2.70171","25.39606","37.18226","2.708333","2.708333","9.084483","18.1125",
"06.05.2002 21:00:00","-0.103261","2.46907","-29.24846","33.03487","-0.8969464","1.160722","25.39606","2.701709","4.055673","0","1.091125","-2.788502","22.35694","24.31247","23.3347","2.70171","25.39606","39.45338","1.365556","1.365556","11.3556","16.7625",
"06.05.2002 22:00:00","-0.015326","2.142956","-30.82305","34.53289","-0.9093217","7.457988","0","2.701709","4.174105","0","6.378322","-2.890594","22.24056","24.03173","23.13614","2.70171","0","14.05731","8.774103","8.774103","11.3556","15.2625",
"06.05.2002 23:00:00","-0.503727","1.161258","-18.0643","35.28154","-1.00608","0","0","0.5403418","4.287577","0","0","-4.272817","22.05284","23.72186","22.88735","0.540342","0","11.89594","0","0","11.3556","13.825",
"07.05.2002","-0.468031","1.061109","-17.40898","36.97746","-1.103327","0","0","0.5403418","4.274672","0","0","-4.764576","21.53581","23.46872","22.50226","0.540342","0","11.89594","0","0","11.3556","12.3625",
"07.05.2002 01:00:00","-2.638088","0.7002105","-11.9535","37.7495","-1.115043","0","0","0.5403418","4.271128","0","0","-5.515635","21.66639","23.26033","22.46336","0.540342","0","11.89594","0","0","11.3556","11.05",
"07.05.2002 02:00:00","-3.155014","0.7316312","-13.82589","38.93515","-1.202223","0","0","0.5403418","4.34631","0","0","-5.99811","21.26817","23.04019","22.15418","0.540342","0","11.89594","0","0","11.3556","9.725",
"07.05.2002 03:00:00","-3.491205","0.7496494","-15.02582","39.39343","-1.30613","0","0","0.5403418","4.433097","0","0","-6.299116","20.88592","22.80385","21.84488","0.540342","0","11.89594","0","0","11.3556","8.7625",
"07.05.2002 04:00:00","-3.712596","0.7608504","-15.91613","39.45714","-1.399658","0","0","0.5403418","4.501884","0","0","-6.525356","20.5616","22.56699","21.56429","0.540342","0","11.89594","0","0","11.3556","8",
"07.05.2002 05:00:00","-1.01259","0.7865195","-20.10454","37.26413","-1.34498","15.76736","0","0.5403418","4.407878","0","12.98439","-4.966274","21.32162","22.42215","21.87189","0.540342","0","11.89594","18.54984","18.54984","11.3556","7.3875",
"07.05.2002 06:00:00","-2.192445","0.7583224","-20.69742","35.74584","-1.232947","9.285557","25.39606","2.701709","3.430181","3.186027","7.402465","-4.115398","21.82975","22.61599","22.22287","2.70171","25.39606","37.18226","10.92418","10.92418","9.084483","7.3875",
"07.05.2002 07:00:00","-2.745825","0.9717659","-27.17879","35.58276","-1.106488","6.116818","12.69803","5.403418","2.532555","9.669272","4.825255","-2.840349","21.82389","23.08747","22.45568","5.403417","12.69803","24.91481","7.196257","7.196257","6.813363","8.5625",
"07.05.2002 08:00:00","-1.285032","1.123523","-28.63207","36.12247","-1.069727","4.148924","12.69803","2.701709","1.692243","13.28998","4.109486","-1.968204","21.86136","23.45501","22.65818","2.70171","12.69803","19.94198","4.881087","4.881087","4.54224","10.325",
"07.05.2002 09:00:00","-0.748545","1.656535","-38.23652","35.93307","-0.9860747","7.417169","12.69803","2.701709","1.688552","16.00536","6.596785","-1.800162","22.18377","23.7478","22.96579","2.70171","12.69803","19.94198","8.726081","8.726081","4.54224","12.125",
"07.05.2002 10:00:00","0.325435","1.714336","-32.31041","34.9957","-0.9392383","2.49946","12.69803","2.701709","1.671583","17.33942","2.394988","-1.63923","22.29468","23.9938","23.14424","2.70171","12.69803","19.94198","2.940542","2.940542","4.54224","13.8625",
"07.05.2002 11:00:00","-0.271614","3.141728","-47.43508","34.55855","-0.9035443","8.700462","12.69803","5.403418","2.55436","16.59114","8.296595","-1.688857","22.25275","24.12665","23.1897","5.403417","12.69803","24.91481","10.23584","10.23584","6.813363","15.4375",
"07.05.2002 12:00:00","0.070507","2.762958","-31.37453","33.19016","-0.9062892","6.606761","12.69803","5.403418","3.320014","14.42972","7.160182","-2.137614","22.30125","24.21498","23.25811","5.403417","12.69803","27.18593","7.772661","7.772661","9.084483","16.8125",
"07.05.2002 13:00:00","-0.285588","3.775585","-35.98094","32.65275","-0.8728098","3.365821","12.69803","2.701709","2.5035","12.16749","3.719099","-1.34332","22.36512","24.29533","23.33022","2.70171","12.69803","22.21311","3.959789","3.959789","6.813363","17.925",
"07.05.2002 14:00:00","-0.176742","3.601396","-31.74812","32.05439","-0.813951","0","12.69803","2.701709","1.663033","11.17965","0","-0.8030669","22.54381","24.472","23.50791","2.70171","12.69803","19.94198","0","0","4.54224","18.675",
"07.05.2002 15:00:00","-0.208671","4.25287","-35.34275","31.64488","-0.7805019","0","12.69803","2.701709","1.622011","13.03685","0","-0.7281087","22.65785","24.77533","23.71659","2.70171","12.69803","19.94198","0","0","4.54224","19.15",
"07.05.2002 16:00:00","-0.164571","4.610505","-38.5092","30.88123","-0.6816432","0","12.69803","5.403418","2.392423","17.76008","0","-1.112632","22.87404","25.06459","23.96931","5.403417","12.69803","24.91481","0","0","6.813363","19.3",
"07.05.2002 17:00:00","-0.32663","5.505483","-46.62746","31.26439","-0.6856713","0","12.69803","5.403418","3.252155","15.68428","0","-1.498923","22.59879","25.2559","23.92735","5.403417","12.69803","27.18593","0","0","9.084483","18.9875",
"07.05.2002 18:00:00","-0.457926","4.22784","-43.80148","31.05871","-0.7017323","0","25.39606","5.403418","3.219128","10.96711","0","-1.839554","22.6696","25.12706","23.89833","5.403417","25.39606","39.88396","0","0","9.084483","18.2375",
"07.05.2002 19:00:00","-0.276772","3.45442","-41.43468","31.57137","-0.7897838","1.03132","25.39606","5.403418","3.258686","6.841927","1.079551","-2.178594","22.44747","24.81734","23.6324","5.403417","25.39606","39.88396","1.213318","1.213318","9.084483","17.0875",
"07.05.2002 20:00:00","-0.189202","2.785633","-40.46304","32.27572","-0.8690484","1.601242","25.39606","2.701709","3.40121","0.8780509","1.465843","-2.591544","22.24991","24.47175","23.36083","2.70171","25.39606","37.18226","1.883814","1.883814","9.084483","15.6625",
"07.05.2002 21:00:00","0.327514","2.320014","-38.8732","32.55429","-0.8779798","3.670812","25.39606","2.701709","4.170135","0","3.544095","-3.861337","22.40108","24.29402","23.34755","2.70171","25.39606","39.45338","4.318602","4.318602","11.3556","14.4125",
"07.05.2002 22:00:00","-0.641617","1.364026","-23.93402","33.78925","-0.9565802","5.399274","0","2.701709","4.264532","0","4.592066","-4.146233","22.12518","23.95116","23.03817","2.70171","0","14.05731","6.352087","6.352087","11.3556","13.25",
"07.05.2002 23:00:00","-1.636728","0.7867416","-13.57228","34.72983","-1.003602","0","0","0.5403418","4.183294","0","0","-5.110592","21.95579","23.70499","22.83039","0.540342","0","11.89594","0","0","11.3556","12.1125",
"08.05.2002","-2.583523","0.7046944","-12.21466","35.55623","-1.085035","0","0","0.5403418","4.257766","0","0","-5.58571","21.76954","23.4697","22.61962","0.540342","0","11.89594","0","0","11.3556","11.0125",
"08.05.2002 01:00:00","-3.100168","0.7197987","-13.021","36.75549","-1.146242","0","0","0.5403418","4.299373","0","0","-5.829988","21.51303","23.25709","22.38506","0.540342","0","11.89594","0","0","11.3556","10.2875",
"08.05.2002 02:00:00","-3.215585","0.7290748","-13.48252","37.63844","-1.217738","0","0","0.5403418","4.357215","0","0","-5.927106","21.26057","23.04627","22.15342","0.540342","0","11.89594","0","0","11.3556","9.85",
"08.05.2002 03:00:00","-3.262994","0.7327591","-13.71477","37.46661","-1.291891","0","0","0.5403418","4.409724","0","0","-5.980192","21.02695","22.83861","21.93278","0.540342","0","11.89594","0","0","11.3556","9.5125",
"08.05.2002 04:00:00","-3.226682","0.7294881","-13.6969","37.865","-1.357436","0","0","0.5403418","4.453807","0","0","-6.000508","20.82981","22.6388","21.73431","0.540342","0","11.89594","0","0","11.3556","9.275",
"08.05.2002 05:00:00","-1.144564","0.7420554","-16.19536","37.0158","-1.306735","11.40757","0","0.5403418","4.3737","0","9.181667","-4.527932","21.43551","22.5145","21.975","0.540342","0","11.89594","13.42067","13.42067","11.3556","9.075",
"08.05.2002 06:00:00","-2.06009","0.7471442","-17.82809","36.61364","-1.209128","6.426272","25.39606","2.701709","3.403382","1.780846","4.77161","-3.672989","21.8784","22.58272","22.23056","2.70171","25.39606","37.18226","7.56032","7.56032","9.084483","9.0625",
"08.05.2002 07:00:00","-2.030928","0.6630387","-15.79107","37.08166","-1.187041","5.899755","12.69803","5.403418","2.545743","7.823574","4.709546","-2.661516","21.89532","22.63119","22.26325","5.403417","12.69803","24.91481","6.940888","6.940888","6.813363","9.5375",
"08.05.2002 08:00:00","-1.483165","0.6532719","-15.85402","37.19325","-1.189824","4.785039","12.69803","2.701709","1.703247","14.34181","4.039062","-1.647552","21.75139","22.72285","22.23712","2.70171","12.69803","19.94198","5.629457","5.629457","4.54224","10.2375",
"08.05.2002 09:00:00","-1.527261","0.7570106","-17.66684","37.07444","-1.131733","2.861625","12.69803","2.701709","1.699228","13.08891","2.164518","-1.571807","21.85429","22.91167","22.38298","2.70171","12.69803","19.94198","3.366618","3.366618","4.54224","10.9375",
"08.05.2002 10:00:00","-1.426499","0.6941639","-14.73748","37.01304","-1.125591","1.523221","12.69803","2.701709","1.711781","12.54541","0.9426277","-1.530538","21.92432","23.07657","22.50044","2.70171","12.69803","19.94198","1.792025","1.792025","4.54224","11.7",
"08.05.2002 11:00:00","-1.123727","0.8627759","-16.89495","36.4227","-1.078189","0.561962","12.69803","5.403418","2.535032","8.748363","0.4754569","-2.90379","22.00665","23.24628","22.62646","5.403417","12.69803","24.91481","0.661132","0.661132","6.813363","12.375",
"08.05.2002 12:00:00","-0.900371","0.8931661","-15.97362","35.36964","-1.035262","0.163635","12.69803","5.403418","3.342646","6.619471","0.0697052","-3.750287","22.16393","23.38287","22.7734","5.403417","12.69803","27.18593","0.192512","0.192512","9.084483","12.9125",
"08.05.2002 13:00:00","-0.763197","0.8550319","-15.34748","34.61226","-1.010312","0.223265","12.69803","2.701709","2.495945","5.514843","0.1584043","-2.699928","22.22882","23.47478","22.8518","2.70171","12.69803","22.21311","0.262665","0.262665","6.813363","13.35",
"08.05.2002 14:00:00","-0.775205","0.9584455","-17.60709","34.27657","-1.006157","1.45631","12.69803","2.701709","1.665236","5.531163","1.422328","-1.736425","22.19082","23.53239","22.8616","2.70171","12.69803","19.94198","1.713306","1.713306","4.54224","13.625",
