"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"08.05.2002 15:00:00","-0.637152","1.153192","-21.81369","33.58362","-0.9907732","4.781985","12.69803","2.701709","1.65682","5.293841","3.862799","-1.668593","22.36517","23.58713","22.97615","2.70171","12.69803","19.94198","5.625865","5.625865","4.54224","13.7625",
"08.05.2002 16:00:00","-0.428911","1.196057","-21.01462","34.34538","-1.024495","3.157862","12.69803","5.403418","2.507589","15.57323","2.963318","-2.374631","22.0188","23.53001","22.77441","5.403417","12.69803","24.91481","3.715132","3.715132","6.813363","13.8",
"08.05.2002 17:00:00","-0.552242","0.8973414","-14.87923","34.01081","-1.007878","0.182859","12.69803","5.403418","3.317789","16.82318","9.928078E-02","-3.489928","22.2795","23.499","22.88925","5.403417","12.69803","27.18593","0.215128","0.215128","9.084483","13.675",
"08.05.2002 18:00:00","-0.677826","1.148596","-20.59712","33.2335","-1.004584","1.554962","25.39606","5.403418","3.315607","10.49078","1.495832","-3.629019","22.28446","23.51705","22.90076","5.403417","25.39606","39.88396","1.829367","1.829367","9.084483","13.35",
"08.05.2002 19:00:00","-0.53223","1.177882","-21.99626","32.39635","-1.020401","1.291598","25.39606","5.403418","3.306341","4.598363","1.217236","-3.742456","22.18977","23.47156","22.83067","5.403417","25.39606","39.88396","1.519527","1.519527","9.084483","12.95",
"08.05.2002 20:00:00","-0.88776","0.8872271","-16.76006","31.87788","-1.046733","0","25.39606","2.701709","3.326514","0.3994543","0","-4.063057","22.21354","23.36957","22.79156","2.70171","25.39606","37.18226","0","0","9.084483","12.425",
"08.05.2002 21:00:00","-1.192567","0.9050707","-17.0422","32.97646","-1.064773","0","25.39606","2.701709","4.178311","0","0","-5.346568","22.12727","23.27834","22.7028","2.70171","25.39606","39.45338","0","0","11.3556","11.825",
"08.05.2002 22:00:00","-1.73668","0.6927966","-12.32237","35.89977","-1.105484","4.788333","0","2.701709","4.201833","0","3.137305","-3.990073","21.95055","23.03292","22.49174","2.70171","0","14.05731","5.633333","5.633333","11.3556","11.1",
"08.05.2002 23:00:00","-2.409907","0.6948605","-11.88835","40.2004","-1.203846","0","0","0.5403418","4.327889","0","0","-5.559203","21.36991","22.82483","22.09737","0.540342","0","11.89594","0","0","11.3556","10.675",
"09.05.2002","-2.786419","0.7093065","-12.20408","43.41719","-1.292616","0","0","0.5403418","4.413096","0","0","-5.602782","20.99559","22.63105","21.81332","0.540342","0","11.89594","0","0","11.3556","10.225",
"09.05.2002 01:00:00","-2.937505","0.7215241","-12.73685","43.95865","-1.369982","0","0","0.5403418","4.475065","0","0","-5.706838","20.71877","22.41737","21.56807","0.540342","0","11.89594","0","0","11.3556","9.75",
"09.05.2002 02:00:00","-2.997128","0.726325","-13.03496","43.57333","-1.45285","0","0","0.5403418","4.528278","0","0","-5.775485","20.45365","22.17678","21.31521","0.540342","0","11.89594","0","0","11.3556","9.35",
"09.05.2002 03:00:00","-2.945031","0.7218951","-12.89743","42.99509","-1.525383","0","0","0.5403418","4.578277","0","0","-5.753184","20.26448","21.99846","21.13147","0.540342","0","11.89594","0","0","11.3556","9.2",
"09.05.2002 04:00:00","-2.868646","0.7161322","-12.68098","42.99767","-1.576973","0","0","0.5403418","4.604535","0","0","-5.71116","20.12324","21.81329","20.96826","0.540342","0","11.89594","0","0","11.3556","9.1375",
"09.05.2002 05:00:00","-0.33766","0.7371255","-15.9365","40.61734","-1.46907","15.996","0","0.5403418","4.460577","0","12.70502","-3.544152","21.14646","21.72176","21.43411","0.540342","0","11.89594","18.81882","18.81882","11.3556","9.0375",
"09.05.2002 06:00:00","-1.372595","0.7088367","-16.43833","39.86379","-1.368606","8.534755","25.39606","2.701709","3.472744","0.9876628","6.87227","-3.551785","21.53867","21.81166","21.67517","2.70171","25.39606","37.18226","10.04089","10.04089","9.084483","9",
"09.05.2002 07:00:00","-1.424515","0.6635979","-15.96491","39.79678","-1.337833","8.610655","12.69803","5.403418","2.58741","4.374969","7.390125","-2.608875","21.5286","21.846","21.6873","5.403417","12.69803","24.91481","10.13018","10.13018","6.813363","9.25",
"09.05.2002 08:00:00","-1.297144","0.6069269","-14.98153","39.51269","-1.343747","8.062926","12.69803","2.701709","1.730725","8.3148","7.276631","-1.675635","21.49023","21.89321","21.69172","2.70171","12.69803","19.94198","9.485795","9.485795","4.54224","9.65",
"09.05.2002 09:00:00","-1.355457","0.593729","-14.10688","39.45446","-1.328504","7.009507","12.69803","2.701709","1.728248","11.31679","6.250444","-1.630857","21.54225","21.96892","21.75558","2.70171","12.69803","19.94198","8.246479","8.246479","4.54224","10.05",
"09.05.2002 10:00:00","-1.517037","0.593606","-13.60773","38.96373","-1.301778","6.244363","12.69803","2.701709","1.72138","14.23862","5.515232","-1.591075","21.61742","22.06636","21.84189","2.70171","12.69803","19.94198","7.346309","7.346309","4.54224","10.45",
"09.05.2002 11:00:00","-1.843407","0.6358197","-13.2382","36.17808","-1.272242","4.877821","12.69803","5.403418","2.563743","17.4254","3.820917","-2.366632","21.78105","22.19791","21.98948","5.403417","12.69803","24.91481","5.738613","5.738613","6.813363","10.7875",
"09.05.2002 12:00:00","-1.996464","0.6676363","-12.62989","33.61225","-1.250221","4.182916","12.69803","5.403418","3.395912","17.52355","2.813638","-3.10598","21.86769","22.32044","22.09406","5.403417","12.69803","27.18593","4.921078","4.921078","9.084483","11.0875",
"09.05.2002 13:00:00","-1.937003","0.6151618","-12.05883","32.53696","-1.243931","4.18909","12.69803","2.701709","2.544954","16.24748","3.186248","-2.275489","21.85701","22.40664","22.13182","2.70171","12.69803","22.21311","4.928341","4.928341","6.813363","11.325",
"09.05.2002 14:00:00","-1.980443","0.5665196","-11.73746","32.02453","-1.236684","3.783321","12.69803","2.701709","1.694891","14.22386","3.123713","-1.508151","21.90822","22.46021","22.18421","2.70171","12.69803","19.94198","4.450966","4.450966","4.54224","11.4625",
"09.05.2002 15:00:00","-0.912669","0.6503847","-13.90167","33.73672","-1.268165","3.955777","12.69803","2.701709","1.7132","12.68945","3.273944","-1.414835","21.57329","22.48936","22.03133","2.70171","12.69803","19.94198","4.653855","4.653855","4.54224","11.4375",
"09.05.2002 16:00:00","-1.875595","0.8996369","-19.62722","34.81956","-1.216209","6.4052","12.69803","5.403418","2.548399","9.870525","4.936713","-2.094975","21.86411","22.48683","22.17547","5.403417","12.69803","24.91481","7.535529","7.535529","6.813363","11.4",
"09.05.2002 17:00:00","-1.281219","0.6531957","-11.99908","34.78955","-1.266948","3.826515","12.69803","5.403418","3.424285","7.116774","2.491387","-2.971544","21.71274","22.45478","22.08376","5.403417","12.69803","27.18593","4.501782","4.501782","9.084483","11.3375",
"09.05.2002 18:00:00","-2.027651","0.9345467","-19.9568","33.71811","-1.206252","5.22816","25.39606","5.403418","3.380842","4.308236","3.425723","-2.940085","21.9694","22.47386","22.22163","5.403417","25.39606","39.88396","6.150777","6.150777","9.084483","11.175",
"09.05.2002 19:00:00","-1.669964","0.7571093","-15.40909","33.40671","-1.23123","2.990182","25.39606","5.403418","3.405418","1.985137","1.595287","-3.176646","21.92505","22.455","22.19003","5.403417","25.39606","39.88396","3.517861","3.517861","9.084483","10.9125",
"09.05.2002 20:00:00","-1.363764","0.7483152","-16.2392","34.84307","-1.25925","5.44236","25.39606","2.701709","3.406433","0.2185648","3.932395","-3.31203","21.71617","22.33698","22.02658","2.70171","25.39606","37.18226","6.402776","6.402776","9.084483","10.1125",
"09.05.2002 21:00:00","-2.087459","0.7338339","-14.94685","37.30763","-1.23535","6.097641","25.39606","2.701709","4.239825","0","4.16064","-4.335858","21.89632","22.31249","22.1044","2.70171","25.39606","39.45338","7.173695","7.173695","11.3556","9.825",
"09.05.2002 22:00:00","-1.052364","0.7371581","-15.52773","40.11197","-1.301809","11.00388","0","2.701709","4.326594","0","8.822122","-4.063049","21.35221","22.14503","21.74862","2.70171","0","14.05731","12.94573","12.94573","11.3556","9.3375",
"09.05.2002 23:00:00","-2.402892","0.7322372","-14.09976","42.94558","-1.469272","0","0","0.5403418","4.524296","0","0","-6.008045","20.42953","21.9187","21.17411","0.540342","0","11.89594","0","0","11.3556","8.875",
"10.05.2002","-3.027108","0.7338243","-13.74125","44.01933","-1.628017","0","0","0.5403418","4.646422","0","0","-5.956258","19.88054","21.66504","20.77279","0.540342","0","11.89594","0","0","11.3556","8.425",
"10.05.2002 01:00:00","-3.13196","0.7422063","-14.31669","43.62136","-1.717153","0.249807","0","0.5403418","4.703247","0","0","-5.842407","19.60793","21.42675","20.51734","0.540342","0","11.89594","0.293891","0.293891","11.3556","7.8875",
"10.05.2002 02:00:00","-2.984013","0.7534109","-15.27182","42.42661","-1.793463","1.97739","0","0.5403418","4.74616","0","0.3105468","-4.615499","19.41941","21.20002","20.30972","0.540342","0","11.89594","2.326341","2.326341","11.3556","7.325",
"10.05.2002 03:00:00","-2.744754","0.7591708","-16.04291","40.79223","-1.861348","3.569585","0","0.5403418","4.778234","0","1.642286","-4.519575","19.26783","20.98858","20.1282","0.540342","0","11.89594","4.199512","4.199512","11.3556","6.85",
"10.05.2002 04:00:00","-2.4885","0.7672638","-16.96612","40.03479","-1.927032","5.383836","0","0.5403418","4.80849","0","3.366739","-4.614653","19.10484","20.75599","19.93042","0.540342","0","11.89594","6.333925","6.333925","11.3556","6.325",
"10.05.2002 05:00:00","-0.125657","0.8157568","-22.72612","34.87841","-1.714314","33.39867","0","0.5403418","4.532433","0","26.61676","-1.832163","21.00359","20.70168","20.85264","0.540342","0","11.89594","39.29256","39.29256","11.3556","6.1",
"10.05.2002 06:00:00","-0.419022","0.7684489","-22.16741","34.32403","-1.596687","17.75743","25.39606","2.701709","3.536813","4.611611","13.75465","-2.120706","21.10521","20.88816","20.99669","2.70171","25.39606","37.18226","20.89109","20.89109","9.084483","6.35",
"10.05.2002 07:00:00","-0.692296","0.7082047","-20.43968","34.22443","-1.536984","14.20357","12.69803","5.403418","2.64249","10.22748","11.92561","-2.118204","21.18459","21.21299","21.19879","5.403417","12.69803","24.91481","16.71008","16.71008","6.813363","7.0625",
"10.05.2002 08:00:00","-1.596162","0.6241322","-16.77308","33.97982","-1.393781","6.841732","12.69803","2.701709","1.729678","14.15708","5.99458","-1.825034","21.64181","21.77285","21.70733","2.70171","12.69803","19.94198","8.049096","8.049096","4.54224","8.775",
"10.05.2002 09:00:00","-2.059587","0.5919858","-13.52219","34.67394","-1.282367","4.170533","12.69803","2.701709","1.694106","15.41289","3.451364","-1.632832","21.92996","22.03068","21.98032","2.70171","12.69803","19.94198","4.906509","4.906509","4.54224","10.6",
"10.05.2002 10:00:00","-0.876341","0.6649967","-14.16021","34.27291","-1.326334","3.895924","12.69803","2.701709","1.716984","10.9188","3.217345","-1.38741","21.53156","22.1284","21.82998","2.70171","12.69803","19.94198","4.58344","4.58344","4.54224","11.575",
"10.05.2002 11:00:00","-2.037243","0.9092951","-19.21758","31.933","-1.28825","7.207456","12.69803","5.403418","2.554361","13.20399","5.625101","-2.002049","21.82802","22.13574","21.98188","5.403417","12.69803","24.91481","8.47936","8.47936","6.813363","11.8",
"10.05.2002 12:00:00","-1.871977","0.6538757","-11.96643","30.83309","-1.315817","4.674772","12.69803","5.403418","3.411511","16.76346","3.344577","-2.993472","21.78897","22.11001","21.94949","5.403417","12.69803","27.18593","5.499732","5.499732","9.084483","11.3625",
"10.05.2002 13:00:00","-1.165888","0.697173","-14.34943","31.32616","-1.296349","4.756121","12.69803","2.701709","2.561574","12.82152","3.694813","-2.158272","21.56772","22.32465","21.94618","2.70171","12.69803","22.21311","5.595436","5.595436","6.813363","11.225",
"10.05.2002 14:00:00","-1.309026","0.5702927","-12.55024","32.0507","-1.346322","5.702663","12.69803","2.701709","1.728065","12.81186","5.001771","-1.525776","21.59614","22.19613","21.89613","2.70171","12.69803","19.94198","6.709015","6.709015","4.54224","10.8625",
"10.05.2002 15:00:00","-1.929325","0.5940632","-13.73427","31.22984","-1.289762","6.184566","12.69803","2.701709","1.708989","16.32089","5.453432","-1.622722","21.76314","22.31266","22.0379","2.70171","12.69803","19.94198","7.27596","7.27596","4.54224","10.4125",
"10.05.2002 16:00:00","-1.676831","0.6984845","-15.64024","30.80375","-1.231427","4.045563","12.69803","5.403418","2.550129","5.841166","2.948642","-2.445703","21.8093","22.67275","22.24103","5.403417","12.69803","24.91481","4.759486","4.759486","6.813363","10.425",
"10.05.2002 17:00:00","-1.337385","1.191325","-27.77867","30.97046","-1.208937","10.85427","12.69803","5.403418","3.419857","9.834359","9.421845","-2.764033","21.69436","22.73778","22.21607","5.403417","12.69803","27.18593","12.76973","12.76973","9.084483","10.5625",
"10.05.2002 18:00:00","-1.784752","0.8055606","-17.54454","30.52405","-1.218781","3.225993","25.39606","5.403418","3.387761","11.57168","1.800036","-3.32214","21.91916","22.76509","22.34213","5.403417","25.39606","39.88396","3.795286","3.795286","9.084483","10.475",
"10.05.2002 19:00:00","-1.671908","1.021912","-24.1214","31.23421","-1.197802","4.911073","25.39606","5.403418","3.373423","7.926094","3.194351","-3.137032","21.88942","22.74878","22.3191","5.403417","25.39606","39.88396","5.777733","5.777733","9.084483","10.2125",
"10.05.2002 20:00:00","-1.663973","0.7454098","-16.87953","32.21902","-1.248262","6.303534","25.39606","2.701709","3.43262","1.453208","4.738544","-3.459263","21.77704","22.55919","22.16812","2.70171","25.39606","37.18226","7.415922","7.415922","9.084483","9.6625",
"10.05.2002 21:00:00","-2.015451","0.7839151","-17.19138","33.18435","-1.229086","7.129673","25.39606","2.701709","4.234967","0","5.111795","-4.464949","21.82852","22.49267","22.16059","2.70171","25.39606","39.45338","8.387851","8.387851","11.3556","9.3375",
"10.05.2002 22:00:00","-1.285961","0.7435956","-15.97572","34.95398","-1.310295","11.10464","0","2.701709","4.319553","0","9.059608","-4.315333","21.43019","22.29354","21.86187","2.70171","0","14.05731","13.06428","13.06428","11.3556","9.175",
"10.05.2002 23:00:00","-2.881917","0.7271073","-13.5422","37.86295","-1.489432","0","0","0.5403418","4.519542","0","0","-5.911521","20.36154","22.02308","21.19231","0.540342","0","11.89594","0","0","11.3556","8.975",
"11.05.2002","-3.006263","0.7216002","-13.05476","38.67496","-1.629704","0","0","0.5403418","4.625509","0","0","-5.802894","20.01454","21.74653","20.88054","0.540342","0","11.89594","0","0","11.3556","8.8375",
"11.05.2002 01:00:00","-2.870176","0.7112297","-12.36389","38.88696","-1.690464","0","0","0.5403418","4.660814","0","0","-5.611037","19.8578","21.5308","20.6943","0.540342","0","11.89594","0","0","11.3556","9.05",
"11.05.2002 02:00:00","-2.615119","0.6949264","-11.45347","38.86841","-1.733764","0","0","0.5403418","4.679528","0","0","-5.36252","19.77987","21.34459","20.56223","0.540342","0","11.89594","0","0","11.3556","9.45",
"11.05.2002 03:00:00","-2.409823","0.6829636","-10.74804","39.20986","-1.768759","0","0","0.5403418","4.694122","0","0","-5.150152","19.70791","21.17668","20.4423","0.540342","0","11.89594","0","0","11.3556","9.7875",
"11.05.2002 04:00:00","-2.249408","0.6739898","-10.22353","39.18517","-1.806072","0","0","0.5403418","4.711245","0","0","-4.98281","19.62337","21.01913","20.32125","0.540342","0","11.89594","0","0","11.3556","10.025",
"11.05.2002 05:00:00","-0.072364","0.698451","-13.31664","35.92112","-1.636755","18.51357","0","0.5403418","4.498383","0","14.423","-2.206469","21.06091","20.97117","21.01604","0.540342","0","11.89594","21.78067","21.78067","11.3556","10.225",
"11.05.2002 06:00:00","-0.719242","0.6543224","-13.0199","36.29202","-1.529451","7.337691","25.39606","2.701709","3.50915","1.231688","5.872447","-3.056434","21.30807","21.11048","21.20928","2.70171","25.39606","37.18226","8.632578","8.632578","9.084483","10.425",
"11.05.2002 07:00:00","-0.783001","0.602518","-12.11071","37.55153","-1.489918","7.046537","12.69803","5.403418","2.618287","4.902132","6.001565","-2.18623","21.30663","21.18789","21.24726","5.403417","12.69803","24.91481","8.290044","8.290044","6.813363","10.9375",
"11.05.2002 08:00:00","-0.717461","0.5400368","-10.76811","37.81264","-1.481709","6.176069","12.69803","2.701709","1.749569","9.079424","5.528037","-1.356164","21.28425","21.27916","21.28171","2.70171","12.69803","19.94198","7.265964","7.265964","4.54224","11.6375",
"11.05.2002 09:00:00","-0.829856","0.5197701","-9.548977","37.68581","-1.451589","4.703269","12.69803","2.701709","1.744018","13.23425","4.10341","-1.279271","21.3807","21.41195","21.39632","2.70171","12.69803","19.94198","5.533257","5.533257","4.54224","12.3375",
"11.05.2002 10:00:00","-1.027225","0.5068506","-8.621238","37.47145","-1.404444","3.441957","12.69803","2.701709","1.73181","16.71994","2.886638","-1.219776","21.51918","21.57522","21.5472","2.70171","12.69803","19.94198","4.049361","4.049361","4.54224","12.975",
"11.05.2002 11:00:00","-1.349062","0.535982","-7.754046","36.86531","-1.342177","1.511546","12.69803","5.403418","2.568854","19.06578","0.7470488","-1.770433","21.77073","21.76265","21.76669","5.403417","12.69803","24.91481","1.778289","1.778289","6.813363","13.6375",
"11.05.2002 12:00:00","-1.590165","0.5697393","-7.069761","36.71774","-1.275722","0.475484","12.69803","5.403418","3.384489","20.25047","0","-2.740973","21.95111","21.95583","21.95347","5.403417","12.69803","27.18593","0.559393","0.559393","9.084483","14.2125",
"11.05.2002 13:00:00","-1.62658","0.5152484","-6.414134","36.65445","-1.240934","0.306337","12.69803","2.701709","2.529606","20.20497","0","-1.977608","21.9765","22.12231","22.04941","2.70171","12.69803","22.21311","0.360397","0.360397","6.813363","14.65",
"11.05.2002 14:00:00","-0.572673","0.6103668","-8.429015","38.12215","-1.269176","0.829336","12.69803","2.701709","1.706884","19.55517","0.812875","-1.358327","21.69215","22.25732","21.97474","2.70171","12.69803","19.94198","0.97569","0.97569","4.54224","14.9875",
"11.05.2002 15:00:00","-0.848859","0.9927205","-15.23197","41.92316","-1.209607","4.139804","12.69803","2.701709","1.699112","17.73485","3.486128","-1.340014","21.77582","22.25743","22.01663","2.70171","12.69803","19.94198","4.870358","4.870358","4.54224","14.7875",
"11.05.2002 16:00:00","-0.69716","0.6350355","-8.156483","45.79999","-1.188223","0.416865","12.69803","5.403418","2.552674","14.59462","0.4037847","-2.121627","21.96727","22.29893","22.1331","5.403417","12.69803","24.91481","0.490429","0.490429","6.813363","15.1",
"11.05.2002 17:00:00","-0.142617","1.026452","-13.0967","50.56316","-1.142743","3.799084","12.69803","5.403418","3.389317","10.88012","3.930814","-2.557561","21.88254","22.37062","22.12658","5.403417","12.69803","27.18593","4.469511","4.469511","9.084483","15.275",
"11.05.2002 18:00:00","-0.15761","1.059812","-14.61924","52.38321","-1.088174","3.512915","25.39606","5.403418","3.336173","6.773079","3.274014","-2.774081","22.13324","22.41248","22.27286","5.403417","25.39606","39.88396","4.132841","4.132841","9.084483","14.95",
"11.05.2002 19:00:00","-0.450278","1.65451","-25.70711","53.347","-1.070319","11.13649","25.39606","5.403418","3.39914","3.062596","10.06645","-2.46857","22.05998","22.41527","22.23763","5.403417","25.39606","39.88396","13.10176","13.10176","9.084483","14.675",
"11.05.2002 20:00:00","-0.718405","1.069237","-16.64026","52.82034","-1.063423","4.224024","25.39606","2.701709","3.355176","0.2939692","3.79092","-3.038152","22.13081","22.39961","22.26521","2.70171","25.39606","37.18226","4.96944","4.96944","9.084483","14.2875",
"11.05.2002 21:00:00","-0.479849","1.092251","-16.53537","52.918","-1.139828","4.289391","25.39606","2.701709","4.285439","0","4.37582","-3.845438","21.75315","22.35453","22.05384","2.70171","25.39606","39.45338","5.046342","5.046342","11.3556","13.7875",
"11.05.2002 22:00:00","-1.022352","0.6421144","-8.674505","52.65649","-1.185438","4.212464","0","2.701709","4.278568","0","2.853358","-3.037188","21.59149","22.20468","21.89808","2.70171","0","14.05731","4.95584","4.95584","11.3556","13.1625",
"11.05.2002 23:00:00","-1.772857","0.6519587","-8.624555","53.32085","-1.311815","0","0","0.5403418","4.415191","0","0","-4.443774","20.91488","22.02169","21.46829","0.540342","0","11.89594","0","0","11.3556","12.4",
"12.05.2002","-1.939974","0.6569881","-8.973796","52.32065","-1.434439","0","0","0.5403418","4.510773","0","0","-4.585205","20.57863","21.82411","21.20137","0.540342","0","11.89594","0","0","11.3556","11.7875",
"12.05.2002 01:00:00","-2.274537","0.6850387","-10.49576","51.85062","-1.516101","0","0","0.5403418","4.567067","0","0","-5.032825","20.25381","21.63517","20.94449","0.540342","0","11.89594","0","0","11.3556","10.6",
"12.05.2002 02:00:00","-2.830678","0.7252617","-12.87279","51.00116","-1.636196","0","0","0.5403418","4.658591","0","0","-5.680049","19.77689","21.41102","20.59395","0.540342","0","11.89594","0","0","11.3556","8.875",
"12.05.2002 03:00:00","-2.955152","0.7473047","-14.67357","49.33585","-1.754814","1.737604","0","0.5403418","4.741089","0","0.2293072","-4.629783","19.43004","21.17493","20.30249","0.540342","0","11.89594","2.04424","2.04424","11.3556","7.6375",
"12.05.2002 04:00:00","-2.720267","0.768494","-16.62514","47.57157","-1.838131","4.647942","0","0.5403418","4.782839","0","2.678189","-4.587511","19.22376","20.92445","20.0741","0.540342","0","11.89594","5.468167","5.468167","11.3556","6.6125",
"12.05.2002 05:00:00","-0.163039","0.8131893","-22.26604","40.86157","-1.650505","31.74716","0","0.5403418","4.52616","0.2347511","25.32805","-2.037772","21.01277","20.84637","20.92957","0.540342","0","11.89594","37.3496","37.3496","11.3556","6.325",
"12.05.2002 06:00:00","-0.601381","0.7644094","-21.63977","39.56667","-1.538361","16.72405","25.39606","2.701709","3.530875","2.882945","13.14963","-2.479918","21.15188","21.02839","21.09014","2.70171","25.39606","37.18226","19.67536","19.67536","9.084483","6.5875",
"12.05.2002 07:00:00","-0.619546","0.7151501","-20.91506","39.34414","-1.517607","16.73507","12.69803","5.403418","2.639959","8.098167","13.80299","-1.516608","21.15831","21.11278","21.13554","5.403417","12.69803","24.91481","19.68832","19.68832","6.813363","6.8875",
"12.05.2002 08:00:00","-0.620004","0.6630197","-19.92046","38.9763","-1.503518","15.8269","12.69803","2.701709","1.760728","14.27146","13.93212","-0.982143","21.16142","21.23118","21.1963","2.70171","12.69803","19.94198","18.61988","18.61988","4.54224","7.3125",
"12.05.2002 09:00:00","-0.884681","0.6469784","-18.57482","38.34889","-1.465773","12.90025","12.69803","2.701709","1.7561","12.75077","11.27025","-1.146622","21.23679","21.45354","21.34517","2.70171","12.69803","19.94198","15.17677","15.17677","4.54224","7.875",
"12.05.2002 10:00:00","-1.192097","0.6365188","-17.57003","38.10458","-1.424998","10.86481","12.69803","2.701709","1.747531","12.72374","9.824844","-1.656044","21.32482","21.62805","21.47643","2.70171","12.69803","19.94198","12.78212","12.78212","4.54224","8.35",
"12.05.2002 11:00:00","-1.717763","0.6716368","-16.80018","37.32313","-1.361081","8.950639","12.69803","5.403418","2.596613","9.226608","7.685421","-2.709779","21.56711","21.8675","21.7173","5.403417","12.69803","24.91481","10.53016","10.53016","6.813363","8.8125",
"12.05.2002 12:00:00","-2.025004","0.7080589","-16.09698","36.8581","-1.299691","7.952853","12.69803","5.403418","3.423617","6.739544","6.326644","-3.556318","21.72256","22.05269","21.88762","5.403417","12.69803","27.18593","9.356297","9.356297","9.084483","9.25",
"12.05.2002 13:00:00","-2.074717","0.65648","-15.26564","36.5963","-1.275723","7.578314","12.69803","2.701709","2.561418","6.047054","6.400206","-2.591226","21.74571","22.17228","21.95899","2.70171","12.69803","22.21311","8.915664","8.915664","6.813363","9.65",
"12.05.2002 14:00:00","-2.20582","0.6103648","-14.8758","36.09776","-1.257594","7.160314","12.69803","2.701709","1.702908","6.982635","6.389616","-1.712869","21.81795","22.25158","22.03477","2.70171","12.69803","19.94198","8.423899","8.423899","4.54224","9.8625",
"12.05.2002 15:00:00","-2.230617","0.6069666","-14.64291","35.85733","-1.251723","7.134613","12.69803","2.701709","1.699861","12.51964","6.37058","-1.698082","21.81446","22.2686","22.04153","2.70171","12.69803","19.94198","8.393662","8.393662","4.54224","9.9625",
"12.05.2002 16:00:00","-2.163271","0.6439322","-14.56162","36.39708","-1.254222","6.560579","12.69803","5.403418","2.554002","20.40667","5.410436","-2.552492","21.81494","22.27569","22.04531","5.403417","12.69803","24.91481","7.718328","7.718328","6.813363","9.9375",
"12.05.2002 17:00:00","-2.167333","0.6911346","-14.86237","37.78139","-1.232925","6.951799","12.69803","5.403418","3.400584","17.06534","5.405085","-3.433649","21.81849","22.33552","22.077","5.403417","12.69803","27.18593","8.178587","8.178587","9.084483","9.8375",
"12.05.2002 18:00:00","-1.960632","0.7464275","-16.91475","38.21038","-1.229887","5.982023","25.39606","5.403418","3.402149","9.968882","4.405048","-3.490664","21.80225","22.37227","22.08726","5.403417","25.39606","39.88396","7.037674","7.037674","9.084483","9.6125",
"12.05.2002 19:00:00","-2.066006","0.7916409","-18.92131","37.57588","-1.222006","6.888875","25.39606","5.403418","3.395599","4.634162","5.247447","-3.599531","21.83209","22.3519","22.092","5.403417","25.39606","39.88396","8.104559","8.104559","9.084483","9.25",
"12.05.2002 20:00:00","-2.218579","0.7271287","-17.39729","36.57722","-1.248508","8.722696","25.39606","2.701709","3.409264","0.4454007","7.033627","-3.726073","21.82171","22.28394","22.05282","2.70171","25.39606","37.18226","10.262","10.262","9.084483","8.7875",
"12.05.2002 21:00:00","-2.269269","0.7829939","-18.54313","35.85026","-1.259129","9.939732","25.39606","2.701709","4.253816","0","7.742582","-4.808169","21.78045","22.23125","22.00585","2.70171","25.39606","39.45338","11.6938","11.6938","11.3556","8.2875",
"12.05.2002 22:00:00","-1.025187","0.7789283","-19.01223","36.38134","-1.356834","15.68085","0","2.701709","4.349953","0","12.33111","-3.654894","21.27928","22.03828","21.65878","2.70171","0","14.05731","18.44806","18.44806","11.3556","7.7875",
"12.05.2002 23:00:00","-3.049605","0.7680882","-16.63762","38.83353","-1.55684","0.243652","0","0.5403418","4.579195","0","1.025852E-02","-6.390387","20.10716","21.75107","20.92912","0.540342","0","11.89594","0.286649","0.286649","11.3556","7.35",
"13.05.2002","-3.341416","0.7657466","-16.3227","39.11599","-1.754964","2.497002","0","0.5403418","4.721859","0","0.6747966","-4.740385","19.53187","21.4419","20.48689","0.540342","0","11.89594","2.937649","2.937649","11.3556","6.8875",
"13.05.2002 01:00:00","-3.052026","0.76122","-16.32668","38.82006","-1.819251","3.38292","0","0.5403418","4.751964","0","1.440169","-4.615902","19.4011","21.20681","20.30396","0.540342","0","11.89594","3.979906","3.979906","11.3556","6.7625",
"13.05.2002 02:00:00","-2.784487","0.7527236","-15.82027","38.89798","-1.869544","3.792803","0","0.5403418","4.775113","0","1.878858","-4.50272","19.29229","20.99687","20.14458","0.540342","0","11.89594","4.462121","4.462121","11.3556","6.925",
"13.05.2002 03:00:00","-2.54085","0.746769","-15.51409","38.83983","-1.917801","4.266313","0","0.5403418","4.796861","0","2.365122","-4.420003","19.18355","20.79841","19.99098","0.540342","0","11.89594","5.019192","5.019192","11.3556","7",
"13.05.2002 04:00:00","-2.304021","0.7416438","-15.33566","39.28285","-1.963365","4.784135","0","0.5403418","4.819247","0","2.88216","-4.362633","19.07329","20.61014","19.84171","0.540342","0","11.89594","5.628394","5.628394","11.3556","7",
"13.05.2002 05:00:00","-0.110746","0.7877755","-20.46251","35.18394","-1.733372","31.48047","0","0.5403418","4.531785","0.3379148","25.13214","-1.785608","21.00519","20.56054","20.78286","0.540342","0","11.89594","37.03585","37.03585","11.3556","7",
"13.05.2002 06:00:00","-0.615393","0.7400733","-19.72828","35.11351","-1.572654","13.33761","25.39606","2.701709","3.530771","5.639665","10.87742","-3.26294","21.16138","20.98205","21.07172","2.70171","25.39606","37.18226","15.6913","15.6913","9.084483","7.375",
"13.05.2002 07:00:00","-0.862892","0.6750253","-17.57306","35.06203","-1.519637","10.94565","12.69803","5.403418","2.632107","8.376061","9.363054","-2.430852","21.24012","21.20336","21.22174","5.403417","12.69803","24.91481","12.87723","12.87723","6.813363","8.35",
"13.05.2002 08:00:00","-1.140967","0.5973589","-14.66802","34.68707","-1.46005","7.604875","12.69803","2.701709","1.743436","12.76666","6.825706","-1.643429","21.40704","21.4706","21.43882","2.70171","12.69803","19.94198","8.946912","8.946912","4.54224","9.7375",
"13.05.2002 09:00:00","-1.606812","0.5679334","-12.16603","33.97202","-1.368952","4.636994","12.69803","2.701709","1.718756","12.91457","3.958056","-1.508498","21.71555","21.78141","21.74848","2.70171","12.69803","19.94198","5.455287","5.455287","4.54224","11.175",
"13.05.2002 10:00:00","-1.229482","0.6739584","-12.88661","32.69845","-1.29327","2.399847","12.69803","2.701709","1.694266","8.410748","1.832529","-1.322988","21.7562","22.1011","21.92865","2.70171","12.69803","19.94198","2.823349","2.823349","4.54224","12.575",
"13.05.2002 11:00:00","-0.957015","1.149076","-19.20384","30.97577","-1.269168","5.967933","12.69803","5.403418","2.550949","7.72097","5.359412","-2.190901","21.93056","22.32361","22.12708","5.403417","12.69803","24.91481","7.021098","7.021098","6.813363","13.975",
"13.05.2002 12:00:00","-0.569112","1.090973","-14.93683","29.62924","-1.198542","2.842858","12.69803","5.403418","3.365862","7.830249","2.579091","-2.702013","22.18237","22.51533","22.34885","5.403417","12.69803","27.18593","3.344539","3.344539","9.084483","15.1875",
"13.05.2002 13:00:00","-0.346102","0.9754465","-11.85287","28.82906","-1.142748","1.068375","12.69803","2.701709","2.489691","7.601426","1.006949","-1.837328","22.37704","22.69291","22.53498","2.70171","12.69803","22.21311","1.256912","1.256912","6.813363","16.225",
"13.05.2002 14:00:00","0.158994","2.311095","-25.87653","28.74813","-1.144698","5.198369","12.69803","2.701709","1.693285","7.152716","4.921604","-0.9115096","22.1971","22.84729","22.5222","2.70171","12.69803","19.94198","6.115729","6.115729","4.54224","16.975",
"13.05.2002 15:00:00","0.233647","1.766123","-17.60529","29.27627","-1.106645","2.626385","12.69803","2.701709","1.652122","6.979998","2.642266","-0.9546463","22.31953","23.04039","22.67996","2.70171","12.69803","19.94198","3.089865","3.089865","4.54224","17.3875",
"13.05.2002 16:00:00","0.159075","3.18891","-30.44025","29.76508","-1.056143","4.643149","12.69803","5.403418","2.504467","6.807166","4.963262","-1.39952","22.32608","23.16702","22.74655","5.403417","12.69803","24.91481","5.462528","5.462528","6.813363","17.625",
"13.05.2002 17:00:00","0.135929","1.683935","-16.94227","29.61252","-1.03419","0.368973","12.69803","5.403418","3.319031","9.873322","0.2998614","-2.007193","22.56122","23.1623","22.86176","5.403417","12.69803","27.18593","0.434086","0.434086","9.084483","17.575",
"13.05.2002 18:00:00","0.379209","1.855445","-21.24781","29.90574","-1.022655","1.069739","25.39606","5.403418","3.261941","11.78034","0.9892503","-2.2081","22.60024","23.15572","22.87798","5.403417","25.39606","39.88396","1.258516","1.258516","9.084483","17.0625",
"13.05.2002 19:00:00","0.533685","2.270548","-28.75425","30.74128","-1.055878","3.003823","25.39606","5.403418","3.357635","7.037431","2.768468","-2.328587","22.42251","23.03848","22.73049","5.403417","25.39606","39.88396","3.533909","3.533909","9.084483","16.2375",
"13.05.2002 20:00:00","-0.045146","0.9067242","-12.61518","31.17667","-1.076332","0.623084","25.39606","2.701709","3.307119","0.6263376","0.5711454","-2.910131","22.44962","22.93861","22.69412","2.70171","25.39606","37.18226","0.73304","0.73304","9.084483","15.275",
"13.05.2002 21:00:00","-0.4254","1.493213","-23.4615","32.44201","-1.137863","3.820787","25.39606","2.701709","4.211976","0","3.328152","-3.737779","22.09748","22.8546","22.47604","2.70171","25.39606","39.45338","4.495043","4.495043","11.3556","14.2125",
"13.05.2002 22:00:00","-1.400688","0.6375092","-8.811782","34.61285","-1.181984","2.784267","0","2.701709","4.250827","0","1.580644","-3.340351","21.86539","22.65099","22.25819","2.70171","0","14.05731","3.275608","3.275608","11.3556","13.1125",
"13.05.2002 23:00:00","-2.075969","0.6586816","-9.45842","37.45987","-1.298208","0","0","0.5403418","4.353767","0","0","-4.770655","21.19822","22.44615","21.82219","0.540342","0","11.89594","0","0","11.3556","12.0125",
"14.05.2002","-2.434778","0.6828063","-10.67228","38.92467","-1.416231","0","0","0.5403418","4.460793","0","0","-5.122034","20.77284","22.21975","21.49629","0.540342","0","11.89594","0","0","11.3556","10.9125",
"14.05.2002 01:00:00","-2.777778","0.7073407","-12.06312","39.62718","-1.508965","0","0","0.5403418","4.536369","0","0","-5.500261","20.40102","21.99948","21.20025","0.540342","0","11.89594","0","0","11.3556","9.8125",
"14.05.2002 02:00:00","-3.105465","0.7286333","-13.46054","39.93486","-1.60816","0","0","0.5403418","4.613051","0","0","-5.875503","20.02519","21.77","20.8976","0.540342","0","11.89594","0","0","11.3556","8.7125",
"14.05.2002 03:00:00","-3.306128","0.74122","-14.37019","40.16695","-1.704475","0.241612","0","0.5403418","4.684135","0","0","-5.870067","19.6946","21.53669","20.61564","0.540342","0","11.89594","0.284249","0.284249","11.3556","7.925",
"14.05.2002 04:00:00","-3.154336","0.7490527","-15.18834","40.00178","-1.776189","1.79801","0","0.5403418","4.728292","0","0.192994","-4.687633","19.50855","21.31705","20.4128","0.540342","0","11.89594","2.115306","2.115306","11.3556","7.3875",
"14.05.2002 05:00:00","-0.12527","0.7859001","-20.3078","36.52563","-1.60974","25.24958","0","0.5403418","4.509357","0.3377299","20.17695","-2.857283","21.01147","21.23537","21.12342","0.540342","0","11.89594","29.70539","29.70539","11.3556","7.075",
"14.05.2002 06:00:00","-0.948933","0.7447553","-19.99855","36.59552","-1.484845","12.80121","25.39606","2.701709","3.516588","7.733474","10.87615","-3.86599","21.25463","21.44778","21.3512","2.70171","25.39606","37.18226","15.06024","15.06024","9.084483","7.3125",
"14.05.2002 07:00:00","-1.272909","0.6892831","-18.5606","36.73249","-1.411139","10.8625","12.69803","5.403418","2.613457","7.223916","9.51256","-2.823109","21.39296","21.71076","21.55186","5.403417","12.69803","24.91481","12.77941","12.77941","6.813363","8",
"14.05.2002 08:00:00","-1.49971","0.6262578","-16.61763","36.67196","-1.361277","8.844061","12.69803","2.701709","1.731458","11.37931","8.008384","-1.780602","21.52041","21.90454","21.71247","2.70171","12.69803","19.94198","10.40478","10.40478","4.54224","8.925",
"14.05.2002 09:00:00","-1.940864","0.6059974","-14.75333","35.83233","-1.287557","6.281402","12.69803","2.701709","1.712874","12.20662","5.515366","-1.693825","21.76946","22.18345","21.97646","2.70171","12.69803","19.94198","7.389884","7.389884","4.54224","9.925",
"14.05.2002 10:00:00","-1.434234","0.6538458","-14.81691","35.21387","-1.238608","3.70919","12.69803","2.701709","1.702403","7.329102","3.016228","-1.539571","21.73609","22.46755","22.10182","2.70171","12.69803","19.94198","4.363753","4.363753","4.54224","10.9875",
"14.05.2002 11:00:00","-1.006008","0.9416071","-19.29951","34.20873","-1.228815","3.958814","12.69803","5.403418","2.570057","6.692825","3.021605","-2.057041","21.75062","22.63576","22.19319","5.403417","12.69803","24.91481","4.657428","4.657428","6.813363","11.9625",
"14.05.2002 12:00:00","-1.198681","0.9706835","-17.43124","33.20835","-1.173674","2.218811","12.69803","5.403418","3.402855","6.89285","1.864099","-3.417321","21.95757","22.78723","22.3724","5.403417","12.69803","27.18593","2.610366","2.610366","9.084483","12.8",
"14.05.2002 13:00:00","-0.918058","0.9242319","-16.03226","33.15704","-1.153355","2.205425","12.69803","2.701709","2.533764","6.645987","2.07033","-2.506413","21.92724","22.91081","22.41903","2.70171","12.69803","22.21311","2.594618","2.594618","6.813363","13.4125",
"14.05.2002 14:00:00","-0.683617","0.9695848","-16.83482","33.16787","-1.126656","3.526908","12.69803","2.701709","1.682851","6.575758","3.375048","-1.552379","22.01455","23.05288","22.53371","2.70171","12.69803","19.94198","4.149303","4.149303","4.54224","13.85",
"14.05.2002 15:00:00","-0.725348","0.8489046","-14.49881","33.26448","-1.070606","0.8712","12.69803","2.701709","1.668408","6.252616","0.8472969","-1.637913","22.22516","23.18517","22.70516","2.70171","12.69803","19.94198","1.024941","1.024941","4.54224","14.125",
"14.05.2002 16:00:00","-0.638233","0.9994743","-16.34334","34.45195","-1.049835","1.495899","12.69803","5.403418","2.489489","6.090304","1.453619","-2.413155","22.19616","23.27876","22.73746","5.403417","12.69803","24.91481","1.759881","1.759881","6.813363","14.2625",
"14.05.2002 17:00:00","-0.608911","0.8928304","-14.08201","35.70138","-1.020766","0.026308","12.69803","5.403418","3.308262","11.23146","0","-3.386948","22.32571","23.25219","22.78895","5.403417","12.69803","27.18593","0.030951","0.030951","9.084483","14.1125",
"14.05.2002 18:00:00","-0.428669","1.354739","-23.53003","37.41456","-1.035241","1.476768","25.39606","5.403418","3.31023","12.27665","1.359735","-3.383055","22.13214","23.24442","22.68829","5.403417","25.39606","39.88396","1.737374","1.737374","9.084483","13.6875",
"14.05.2002 19:00:00","-0.283734","2.176411","-41.71946","38.15853","-1.101981","14.04288","25.39606","5.403418","3.437493","7.064236","14.18816","-2.765787","21.79405","23.09226","22.44315","5.403417","25.39606","39.88396","16.52103","16.52103","9.084483","13.0625",
"14.05.2002 20:00:00","-1.246608","1.163142","-22.45273","37.55163","-1.141107","4.04424","25.39606","2.701709","3.43398","0.6202141","3.277844","-3.360444","21.8902","22.94692","22.41856","2.70171","25.39606","37.18226","4.75793","4.75793","9.084483","12.3",
"14.05.2002 21:00:00","-1.075454","1.124728","-22.54558","38.04265","-1.14799","6.73977","25.39606","2.701709","4.270358","0","4.55109","-3.214919","21.83452","22.85711","22.34582","2.70171","25.39606","39.45338","7.929142","7.929142","11.3556","11.5",
"14.05.2002 22:00:00","-1.660459","0.7238857","-13.63352","38.46177","-1.18129","7.701829","0","2.701709","4.255267","0","5.921295","-3.941838","21.71669","22.66221","22.18945","2.70171","0","14.05731","9.060975","9.060975","11.3556","10.7",
"14.05.2002 23:00:00","-2.731331","0.7311016","-13.33057","39.45774","-1.329222","0","0","0.5403418","4.418888","0","0","-5.727849","20.923","22.41937","21.67118","0.540342","0","11.89594","0","0","11.3556","9.9",
"15.05.2002","-3.374333","0.7447968","-13.72261","38.82102","-1.501115","0","0","0.5403418","4.550544","0","0","-5.831721","20.32821","22.14518","21.23669","0.540342","0","11.89594","0","0","11.3556","9.1",
"15.05.2002 01:00:00","-3.419305","0.7433465","-13.97437","37.4506","-1.601614","0","0","0.5403418","4.613118","0","0","-5.93834","20.05303","21.90224","20.97764","0.540342","0","11.89594","0","0","11.3556","8.6125",
"15.05.2002 02:00:00","-3.359549","0.7366101","-13.94314","36.89624","-1.678567","0","0","0.5403418","4.658139","0","0","-5.979924","19.83761","21.67671","20.75716","0.540342","0","11.89594","0","0","11.3556","8.3125",
"15.05.2002 03:00:00","-3.30752","0.7374961","-14.06714","36.9817","-1.749157","0.365079","0","0.5403418","4.701062","0","0","-5.631183","19.63367","21.45657","20.54512","0.540342","0","11.89594","0.429505","0.429505","11.3556","8.075",
"15.05.2002 04:00:00","-3.088442","0.738158","-14.30067","37.38167","-1.804434","1.452446","0","0.5403418","4.732583","0","2.222414E-02","-4.597205","19.49446","21.2503","20.37238","0.540342","0","11.89594","1.70876","1.70876","11.3556","7.875",
"15.05.2002 05:00:00","-0.129986","0.7707659","-18.85493","34.15723","-1.631404","23.97392","0","0.5403418","4.508875","0.4379282","19.14106","-2.715632","21.01493","21.17783","21.09638","0.540342","0","11.89594","28.20462","28.20462","11.3556","7.8",
"15.05.2002 06:00:00","-1.424709","0.7295057","-18.28214","33.60004","-1.429242","9.197449","25.39606","2.701709","3.482078","5.270581","7.440927","-3.734906","21.53109","21.73766","21.63437","2.70171","25.39606","37.18226","10.82053","10.82053","9.084483","8.3",
"15.05.2002 07:00:00","-2.003278","0.7217441","-17.61515","33.65432","-1.267417","4.995111","12.69803","5.403418","2.539315","9.783002","3.836266","-2.676356","21.91121","22.16645","22.03883","5.403417","12.69803","24.91481","5.876601","5.876601","6.813363","9.6",
"15.05.2002 08:00:00","-1.192291","1.015557","-23.21473","34.82648","-1.218313","5.422827","12.69803","2.701709","1.698263","13.65435","4.657224","-1.578239","21.87704","22.51091","22.19397","2.70171","12.69803","19.94198","6.379797","6.379797","4.54224","11.45",
"15.05.2002 09:00:00","-0.772096","1.47268","-28.26002","35.02262","-1.099727","9.885614","12.69803","2.701709","1.677347","16.42604","7.927535","-1.64155","22.2244","22.83584","22.53012","2.70171","12.69803","19.94198","11.63013","11.63013","4.54224","13.5125",
"15.05.2002 10:00:00","-0.094618","1.529983","-21.15232","35.54613","-1.062859","6.382175","12.69803","2.701709","1.65287","17.58435","6.272122","-1.278957","22.27355","23.14733","22.71044","2.70171","12.69803","19.94198","7.508441","7.508441","4.54224","15.6125",
"15.05.2002 11:00:00","0.11821","2.758471","-23.98621","35.00058","-0.9734808","5.896808","12.69803","5.403418","2.444612","15.97081","5.90963","-1.439537","22.45023","23.39412","22.92218","5.403417","12.69803","24.91481","6.937421","6.937421","6.813363","17.5875",
"15.05.2002 12:00:00","0.02982","3.38788","-18.03784","35.23092","-0.9665791","0.794447","12.69803","5.403418","3.28182","14.3647","0.7849838","-1.227737","22.39485","23.52124","22.95805","5.403417","12.69803","27.18593","0.934643","0.934643","9.084483","19.3625",
"15.05.2002 13:00:00","-0.034482","6.416531","-20.18225","35.42583","-0.9349231","0","12.69803","2.701709","2.478566","11.92602","0","-0.5547961","22.65484","23.6491","23.15197","2.70171","12.69803","22.21311","0","0","6.813363","20.875",
"15.05.2002 14:00:00","-0.021878","12.38782","-22.13654","35.14246","-0.8260811","0","12.69803","2.701709","1.618749","11.13484","0","-0.1954128","22.96517","23.88772","23.42645","2.70171","12.69803","19.94198","0","0","4.54224","22.025",
"15.05.2002 15:00:00","-0.036145","33.91624","-24.22622","35.29547","-0.736791","0","12.69803","2.701709","1.582789","11.47055","0","-6.642294E-02","23.15705","24.23919","23.69812","2.70171","12.69803","19.94198","0","0","4.54224","22.8375",
"15.05.2002 16:00:00","0.012474","40.73392","-28.43375","36.63321","-0.6222134","0","12.69803","5.403418","2.330256","18.06525","0","-8.052427E-02","23.4831","24.57799","24.03054","5.403417","12.69803","24.91481","0","0","6.813363","23.225",
"15.05.2002 17:00:00","0.005336","37.58963","-32.45327","37.29257","-0.5393071","0","12.69803","5.403418","3.075982","16.03124","0","-0.1402376","23.57445","24.88747","24.23096","5.403417","12.69803","27.18593","0","0","9.084483","23.2375",
"15.05.2002 18:00:00","-0.194115","25.72677","-38.08262","38.55552","-0.5684406","0","25.39606","5.403418","3.105259","11.73694","0","-0.2337662","23.26162","24.84761","24.05462","5.403417","25.39606","39.88396","0","0","9.084483","22.7",
"15.05.2002 19:00:00","-0.036418","12.68244","-31.64556","38.47061","-0.6809494","0","25.39606","5.403418","3.186728","7.722507","0","-0.5155635","22.88891","24.5985","23.7437","5.403417","25.39606","39.88396","0","0","9.084483","21.65",
"15.05.2002 20:00:00","-0.111278","6.263876","-30.58157","38.01441","-0.7890718","0","25.39606","2.701709","3.239663","1.545859","0","-0.9665034","22.58597","24.36846","23.47721","2.70171","25.39606","37.18226","0","0","9.084483","20.2625",
"15.05.2002 21:00:00","0.060737","4.380337","-34.66423","41.39055","-0.8287104","3.502708","25.39606","2.701709","4.177508","0","3.774791","-1.859212","22.28001","24.17566","23.22784","2.70171","25.39606","39.45338","4.120832","4.120832","11.3556","18.575",
"15.05.2002 22:00:00","-0.082008","3.357551","-35.92532","44.52619","-0.9009455","10.26277","0","2.701709","4.239357","0","9.263659","-2.425024","22.32303","23.89251","23.10777","2.70171","0","14.05731","12.07385","12.07385","11.3556","16.775",
"15.05.2002 23:00:00","-0.711039","0.7908691","-10.16125","44.52755","-0.8872069","0","0","0.5403418","4.102213","0","0","-3.769068","22.27264","23.67093","22.97178","0.540342","0","11.89594","0","0","11.3556","15.0375",
"16.05.2002","-1.553805","0.7216164","-10.57248","45.38314","-0.9815252","0","0","0.5403418","4.21533","0","0","-4.53301","21.97652","23.45014","22.71333","0.540342","0","11.89594","0","0","11.3556","13.275",
"16.05.2002 01:00:00","-2.724477","0.6934417","-11.0811","46.41291","-1.054948","0","0","0.5403418","4.257853","0","0","-5.234499","21.70996","23.23116","22.47056","0.540342","0","11.89594","0","0","11.3556","11.6625",
"16.05.2002 02:00:00","-3.30367","0.7309197","-13.3374","48.00871","-1.155971","0","0","0.5403418","4.348085","0","0","-5.838359","21.24279","23.0001","22.12144","0.540342","0","11.89594","0","0","11.3556","10.0375",
"16.05.2002 03:00:00","-3.735083","0.7606805","-15.09207","48.61127","-1.273614","0","0","0.5403418","4.447651","0","0","-6.23001","20.79607","22.7472","21.77164","0.540342","0","11.89594","0","0","11.3556","8.8375",
"16.05.2002 04:00:00","-3.941955","0.7774249","-16.06322","48.3883","-1.38045","0","0","0.5403418","4.527015","0","0","-6.413089","20.43918","22.4947","21.46694","0.540342","0","11.89594","0","0","11.3556","8.125",
"16.05.2002 05:00:00","-1.071079","0.7863706","-19.44417","44.69211","-1.313026","16.2005","0","0.5403418","4.412524","0.4528081","13.38963","-4.736338","21.32719","22.35728","21.84224","0.540342","0","11.89594","19.05941","19.05941","11.3556","7.8375",
"16.05.2002 06:00:00","-2.410246","0.7621371","-19.6434","42.77184","-1.14453","6.714116","25.39606","2.701709","3.410908","5.356162","4.936902","-3.925356","21.92411","22.85318","22.38865","2.70171","25.39606","37.18226","7.89896","7.89896","9.084483","8.2375",
"16.05.2002 07:00:00","-2.067477","0.871917","-22.92457","43.27353","-1.048042","2.986574","12.69803","5.403418","2.541903","9.852413","2.005932","-2.94509","21.93513","23.20495","22.57004","5.403417","12.69803","24.91481","3.513617","3.513617","6.813363","9.375",
"16.05.2002 08:00:00","-1.386104","0.8625624","-20.99701","43.52153","-0.9735228","0.140454","12.69803","2.701709","1.6626","13.79156","0.113664","-2.304802","22.15546","23.5163","22.83588","2.70171","12.69803","19.94198","0.16524","0.16524","4.54224","10.9625",
"16.05.2002 09:00:00","-0.297","1.815025","-37.62197","43.34701","-0.9058098","7.534696","12.69803","2.701709","1.661178","16.45175","8.078906","-1.8538","22.2228","23.80182","23.01231","2.70171","12.69803","19.94198","8.864348","8.864348","4.54224","12.725",
"16.05.2002 10:00:00","0.575901","3.414684","-54.94924","41.68847","-0.8656527","24.19164","12.69803","2.701709","1.652468","17.58471","23.45158","-1.269495","22.28206","24.02024","23.15115","2.70171","12.69803","19.94198","28.46076","28.46076","4.54224","14.5875",
"16.05.2002 11:00:00","0.47923","7.476537","-86.76375","39.85199","-0.9126871","50.78013","12.69803","5.403418","2.499468","15.78822","53.75494","-1.173485","21.99827","24.151","23.07463","5.403417","12.69803","24.91481","59.74134","59.74134","6.813363","16.3",
"16.05.2002 12:00:00","0.274872","10.85577","-86.42342","38.75525","-0.8967135","51.10375","12.69803","5.403418","3.359838","13.6014","51.5014","-1.117663","22.07751","24.18067","23.12909","5.403417","12.69803","27.18593","60.12205","60.12205","9.084483","17.8375",
