"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"16.05.2002 13:00:00","0.145817","12.51527","-64.71835","38.32127","-0.919611","28.16409","12.69803","2.701709","2.539683","12.14777","30.17823","-0.6898788","21.99411","24.17169","23.0829","2.70171","12.69803","22.21311","33.13422","33.13422","6.813363","19.0875",
"16.05.2002 14:00:00","0.146947","14.01379","-49.30576","37.17683","-0.8842897","7.97033","12.69803","2.701709","1.711903","11.03206","7.813217","-0.3761377","22.21301","24.2643","23.23866","2.70171","12.69803","19.94198","9.376859","9.376859","4.54224","20",
"16.05.2002 15:00:00","0.077579","14.86476","-36.63826","36.92743","-0.8698814","1.130222","12.69803","2.701709","1.680037","11.13901","1.211053","-0.3055702","22.11522","24.44057","23.27789","2.70171","12.69803","19.94198","1.329673","1.329673","4.54224","20.6125",
"16.05.2002 16:00:00","-0.069306","13.73894","-42.83827","36.80116","-0.7913797","0","12.69803","5.403418","2.490104","14.81824","0","-0.5002079","22.46667","24.65362","23.56014","5.403417","12.69803","24.91481","0","0","6.813363","20.8625",
"16.05.2002 17:00:00","0.213778","17.50113","-48.94899","37.49428","-0.7756645","0","12.69803","5.403418","3.289237","16.17839","0","-0.6427349","22.25827","24.81795","23.53811","5.403417","12.69803","27.18593","0","0","9.084483","20.7125",
"16.05.2002 18:00:00","0.070057","12.00708","-46.67848","36.00732","-0.8162217","1.972347","25.39606","5.403418","3.332355","11.69157","2.115771","-0.8545049","22.19352","24.67078","23.43215","5.403417","25.39606","39.88396","2.320409","2.320409","9.084483","20.1",
"16.05.2002 19:00:00","0.150221","11.04595","-62.63591","34.6189","-0.9013679","20.97169","25.39606","5.403418","3.346655","7.472526","21.81993","-1.063194","22.07021","24.37553","23.22287","5.403417","25.39606","39.88396","24.67257","24.67257","9.084483","19.05",
"16.05.2002 20:00:00","0.383459","6.711628","-58.26743","34.38615","-0.9149157","18.70265","25.39606","2.701709","3.370368","1.43373","18.55366","-1.475369","22.27984","24.11602","23.19793","2.70171","25.39606","37.18226","22.00312","22.00312","9.084483","17.725",
"16.05.2002 21:00:00","0.578633","5.584003","-69.77094","37.23015","-0.9511566","36.50969","25.39606","2.701709","4.193551","0","35.97191","-2.193634","22.10772","23.96235","23.03503","2.70171","25.39606","39.45338","42.95258","42.95258","11.3556","16.1375",
"16.05.2002 22:00:00","-0.509441","1.074122","-15.89055","38.66328","-0.9318824","2.945575","0","2.701709","4.160641","0","2.875977","-4.002004","22.29591","23.71859","23.00725","2.70171","0","14.05731","3.465382","3.465382","11.3556","14.4375",
"16.05.2002 23:00:00","-1.810205","0.6928099","-10.52437","40.41721","-1.009589","0","0","0.5403418","4.208919","0","0","-4.819463","22.0038","23.48054","22.74217","0.540342","0","11.89594","0","0","11.3556","12.7375",
"17.05.2002","-1.743168","0.8168479","-14.95297","42.33836","-1.139124","0","0","0.5403418","4.321404","0","0","-5.342612","21.30827","23.23235","22.27031","0.540342","0","11.89594","0","0","11.3556","11.0375",
"17.05.2002 01:00:00","-3.044822","0.8020529","-15.70937","42.15036","-1.226854","0","0","0.5403418","4.390658","0","0","-5.869246","21.0603","22.9784","22.01935","0.540342","0","11.89594","0","0","11.3556","9.775",
"17.05.2002 02:00:00","-3.487005","0.8015011","-16.49187","42.02513","-1.342698","0","0","0.5403418","4.482081","0","0","-6.21711","20.67027","22.71909","21.69468","0.540342","0","11.89594","0","0","11.3556","8.7125",
"17.05.2002 03:00:00","-3.814918","0.8417998","-18.30265","40.98027","-1.447763","0","0","0.5403418","4.551863","0","0","-6.424364","20.28752","22.45741","21.37246","0.540342","0","11.89594","0","0","11.3556","7.925",
"17.05.2002 04:00:00","-3.862905","0.8592713","-19.0353","39.67342","-1.572136","0","0","0.5403418","4.640011","0","0","-6.473249","19.91507","22.18631","21.05069","0.540342","0","11.89594","0","0","11.3556","7.45",
"17.05.2002 05:00:00","-0.620639","0.8185862","-21.42609","35.9263","-1.453494","20.18464","0","0.5403418","4.464503","0.4607282","16.23483","-3.879168","21.17162","22.06277","21.61719","0.540342","0","11.89594","23.74665","23.74665","11.3556","7.2375",
"17.05.2002 06:00:00","-2.170846","0.7729018","-20.76887","34.1194","-1.250632","7.657244","25.39606","2.701709","3.434408","5.5692","5.818854","-4.011519","21.79399","22.65192","22.22295","2.70171","25.39606","37.18226","9.008522","9.008522","9.084483","7.7",
"17.05.2002 07:00:00","-3.011832","0.8526868","-22.94992","32.69695","-1.114385","3.938478","12.69803","5.403418","2.507929","10.21755","2.777705","-2.908585","22.06701","23.05161","22.55931","5.403417","12.69803","24.91481","4.633503","4.633503","6.813363","9",
"17.05.2002 08:00:00","-1.37063","0.8434908","-20.67867","32.87435","-1.076608","1.095826","12.69803","2.701709","1.663589","14.22922","1.025408","-2.255446","22.06586","23.36204","22.71395","2.70171","12.69803","19.94198","1.289207","1.289207","4.54224","10.7875",
"17.05.2002 09:00:00","-0.380495","1.500064","-30.80785","33.82659","-0.9921978","6.734237","12.69803","2.701709","1.647449","16.72208","6.76474","-1.809062","22.18433","23.66565","22.92499","2.70171","12.69803","19.94198","7.922632","7.922632","4.54224","12.8125",
"17.05.2002 10:00:00","0.320355","3.814601","-56.50558","34.95476","-0.9500417","25.02983","12.69803","2.701709","1.657956","17.97858","29.66921","-1.228951","22.17966","23.89503","23.03735","2.70171","12.69803","19.94198","29.44686","29.44686","4.54224","14.85",
"17.05.2002 11:00:00","0.31669","7.919099","-83.21873","34.67984","-0.94309","51.49496","12.69803","5.403418","2.49218","17.03602","53.01416","-1.105684","22.10323","24.03698","23.0701","5.403417","12.69803","24.91481","60.58231","60.58231","6.813363","16.7875",
"17.05.2002 12:00:00","0.331539","11.80797","-77.70033","33.4923","-0.9511214","44.85559","12.69803","5.403418","3.371462","14.79936","48.76171","-1.108569","22.10723","24.04345","23.07534","5.403417","12.69803","27.18593","52.77129","52.77129","9.084483","18.5",
"17.05.2002 13:00:00","0.152453","12.2075","-46.14468","32.77886","-0.940749","3.72217","12.69803","2.701709","2.534612","12.15362","3.789581","-0.6636911","22.21834","24.09733","23.15783","2.70171","12.69803","22.21311","4.379024","4.379024","6.813363","19.85",
"17.05.2002 14:00:00","0.130247","13.50826","-33.61911","31.86251","-0.9052557","1.061206","12.69803","2.701709","1.695915","11.21251","1.15211","-0.3074206","22.35992","24.18375","23.27184","2.70171","12.69803","19.94198","1.248478","1.248478","4.54224","20.8625",
"17.05.2002 15:00:00","0.046784","19.06387","-34.69415","31.07411","-0.832295","0","12.69803","2.701709","1.627882","11.6096","0","-0.2110969","22.52982","24.4939","23.51186","2.70171","12.69803","19.94198","0","0","4.54224","21.5125",
"17.05.2002 16:00:00","0.001207","17.68848","-35.87243","31.12541","-0.7465691","0","12.69803","5.403418","2.413561","18.13409","0","-0.3116449","22.82603","24.76005","23.79304","5.403417","12.69803","24.91481","0","0","6.813363","21.825",
"17.05.2002 17:00:00","-0.007688","19.05101","-39.87613","31.0656","-0.7114849","0","12.69803","5.403418","3.237296","16.02821","0","-0.4417599","22.77678","24.96991","23.87335","5.403417","12.69803","27.18593","0","0","9.084483","21.7125",
"17.05.2002 18:00:00","-0.114369","11.66478","-39.8661","30.61906","-0.7279218","0","25.39606","5.403418","3.20616","11.67319","0","-0.6950027","22.71219","24.88023","23.79621","5.403417","25.39606","39.88396","0","0","9.084483","21.0375",
"17.05.2002 19:00:00","-0.030141","8.743119","-41.28101","30.38236","-0.8400127","0.617756","25.39606","5.403418","3.304798","7.504353","0.6605283","-0.9693249","22.25105","24.58971","23.42038","5.403417","25.39606","39.88396","0.726772","0.726772","9.084483","19.8875",
"17.05.2002 20:00:00","0.314063","5.36295","-40.64687","29.70333","-0.9141548","6.196252","25.39606","2.701709","3.347327","1.332258","6.61812","-1.454761","22.2445","24.31639","23.28044","2.70171","25.39606","37.18226","7.289708","7.289708","9.084483","18.4625",
"17.05.2002 21:00:00","0.340881","4.186948","-44.40911","31.45754","-0.9492562","10.64664","25.39606","2.701709","4.171739","0","10.06584","-2.152168","22.17635","24.13504","23.1557","2.70171","25.39606","39.45338","12.52546","12.52546","11.3556","16.9625",
"17.05.2002 22:00:00","-0.135249","1.123111","-14.47303","33.1469","-0.9252791","3.157345","0","2.701709","4.113116","0","3.079468","-3.524097","22.46412","23.88768","23.1759","2.70171","0","14.05731","3.714524","3.714524","11.3556","15.4625",
"17.05.2002 23:00:00","0.253688","1.567811","-23.05187","35.8742","-0.9737108","0","0","0.5403418","4.180266","0","0","-4.121708","21.89944","23.65663","22.77804","0.540342","0","11.89594","0","0","11.3556","13.9625",
"18.05.2002","-1.221362","0.6731897","-10.27825","37.16719","-1.142884","0","0","0.5403418","4.312555","0","0","-4.837172","21.71125","23.3687","22.53997","0.540342","0","11.89594","0","0","11.3556","12.4",
"18.05.2002 01:00:00","-2.609152","0.7094034","-11.89388","37.58717","-1.140314","0","0","0.5403418","4.286647","0","0","-5.378891","21.59073","23.16983","22.38028","0.540342","0","11.89594","0","0","11.3556","11.2375",
"18.05.2002 02:00:00","-2.904775","0.7295453","-13.04637","37.80024","-1.226647","0","0","0.5403418","4.35569","0","0","-5.670437","21.25284","22.95481","22.10382","0.540342","0","11.89594","0","0","11.3556","10.3375",
"18.05.2002 03:00:00","-3.118375","0.7401614","-13.71384","37.44615","-1.319482","0","0","0.5403418","4.425389","0","0","-5.84672","20.94565","22.73323","21.83944","0.540342","0","11.89594","0","0","11.3556","9.6875",
"18.05.2002 04:00:00","-3.189787","0.7429291","-13.94672","37.77966","-1.396417","0","0","0.5403418","4.479189","0","0","-5.914102","20.70228","22.51716","21.60972","0.540342","0","11.89594","0","0","11.3556","9.3125",
"18.05.2002 05:00:00","-0.963603","0.7499406","-16.2976","36.69252","-1.345865","11.82817","0","0.5403418","4.39692","0.6023219","9.536983","-4.381876","21.34457","22.38775","21.86616","0.540342","0","11.89594","13.91549","13.91549","11.3556","9.2",
"18.05.2002 06:00:00","-1.897105","0.773227","-17.82945","35.91521","-1.179732","3.184306","25.39606","2.701709","3.416094","5.636803","1.810779","-3.702604","21.91049","22.87325","22.39187","2.70171","25.39606","37.18226","3.746242","3.746242","9.084483","9.7",
"18.05.2002 07:00:00","-1.194447","0.9015815","-21.5354","36.53692","-1.137234","3.623713","12.69803","5.403418","2.561898","9.638109","2.577804","-2.57278","21.80975","23.00847","22.40911","5.403417","12.69803","24.91481","4.263192","4.263192","6.813363","10.4375",
"18.05.2002 08:00:00","-0.418863","1.315112","-30.40427","36.00966","-1.035031","4.922476","12.69803","2.701709","1.687147","16.80568","4.262673","-1.896248","22.07041","23.47607","22.77324","2.70171","12.69803","19.94198","5.791149","5.791149","4.54224","11.95",
"18.05.2002 09:00:00","-0.041094","2.614219","-52.72342","36.19276","-0.9946134","20.2139","12.69803","2.701709","1.709817","14.9516","19.04094","-1.283917","22.14487","23.57421","22.85954","2.70171","12.69803","19.94198","23.78105","23.78105","4.54224","13.3875",
"18.05.2002 10:00:00","-0.164131","1.692339","-29.98921","35.58603","-0.9278716","7.735891","12.69803","2.701709","1.665099","9.832524","6.587358","-1.541168","22.43258","23.74796","23.09027","2.70171","12.69803","19.94198","9.101048","9.101048","4.54224","14.3",
"18.05.2002 11:00:00","0.403407","3.713147","-53.0373","35.08655","-0.9272351","21.52637","12.69803","5.403418","2.501139","11.72865","22.5169","-1.69886","22.22371","23.97086","23.09729","5.403417","12.69803","24.91481","25.32514","25.32514","6.813363","15.4125",
"18.05.2002 12:00:00","-0.034682","4.098197","-46.87546","34.48925","-0.9734844","20.60585","12.69803","5.403418","3.300877","8.693721","20.66782","-1.808851","22.08631","24.04396","23.06514","5.403417","12.69803","27.18593","24.24219","24.24219","9.084483","16.4625",
"18.05.2002 13:00:00","0.219025","4.988424","-51.33535","34.48098","-0.9495069","21.68871","12.69803","2.701709","2.49538","7.709246","21.93077","-1.166227","22.00588","24.07831","23.04209","2.70171","12.69803","22.21311","25.51613","25.51613","6.813363","17.05",
"18.05.2002 14:00:00","0.157936","6.144794","-54.40623","34.95879","-0.9357827","21.0987","12.69803","2.701709","1.710177","8.545104","21.41629","-0.670122","22.07476","24.11369","23.09422","2.70171","12.69803","19.94198","24.822","24.822","4.54224","17.7",
"18.05.2002 15:00:00","0.672715","3.840421","-36.28095","34.94285","-0.9102396","12.07227","12.69803","2.701709","1.649638","13.95739","13.16741","-0.9033253","22.46021","23.94938","23.2048","2.70171","12.69803","19.94198","14.20267","14.20267","4.54224","17.5625",
"18.05.2002 16:00:00","0.803488","4.107629","-45.3618","39.01179","-0.9478518","18.96037","12.69803","5.403418","2.534971","6.177743","20.64429","-1.390541","22.20328","23.7265","22.96489","5.403417","12.69803","24.91481","22.30632","22.30632","6.813363","16.6125",
"18.05.2002 17:00:00","0.167985","1.694217","-22.41036","40.58666","-0.9101574","4.969158","12.69803","5.403418","3.265086","3.920569","4.867145","-2.605132","22.45172","23.61665","23.03418","5.403417","12.69803","27.18593","5.846068","5.846068","9.084483","15.7",
"18.05.2002 18:00:00","0.523555","2.629118","-41.26629","38.81324","-0.9515799","12.35184","25.39606","5.403418","3.333992","2.5358","12.98636","-2.734027","22.33866","23.54972","22.94419","5.403417","25.39606","39.88396","14.53157","14.53157","9.084483","14.8375",
"18.05.2002 19:00:00","-0.006333","1.343864","-22.70216","37.82541","-0.9524543","4.48277","25.39606","5.403418","3.27491","1.25816","4.386563","-3.319639","22.4061","23.50393","22.95502","5.403417","25.39606","39.88396","5.273847","5.273847","9.084483","14.0625",
"18.05.2002 20:00:00","-0.398785","1.463122","-28.09644","37.32145","-0.9557306","8.619482","25.39606","2.701709","3.307655","0.2583912","7.20032","-3.388498","22.3584","23.43263","22.89552","2.70171","25.39606","37.18226","10.14057","10.14057","9.084483","13.3625",
"18.05.2002 21:00:00","-0.749151","1.252967","-23.45349","36.92521","-1.048535","5.80336","25.39606","2.701709","4.209765","0","5.110759","-4.407317","22.10699","23.34276","22.72487","2.70171","25.39606","39.45338","6.827482","6.827482","11.3556","12.725",
"18.05.2002 22:00:00","-1.674802","0.6976896","-11.35126","37.5142","-1.089045","2.306963","0","2.701709","4.221079","0","1.03915","-3.838743","21.95334","23.13604","22.54469","2.70171","0","14.05731","2.714074","2.714074","11.3556","12.125",
"18.05.2002 23:00:00","-2.279276","0.7125617","-11.59278","39.25697","-1.17546","0","0","0.5403418","4.303935","0","0","-5.159973","21.45289","22.9301","22.19149","0.540342","0","11.89594","0","0","11.3556","11.525",
"19.05.2002","-2.539856","0.7176155","-12.04392","40.26875","-1.275088","0","0","0.5403418","4.388988","0","0","-5.335888","21.12786","22.71197","21.91991","0.540342","0","11.89594","0","0","11.3556","10.8625",
"19.05.2002 01:00:00","-2.694146","0.7198052","-12.44818","40.727","-1.350712","0","0","0.5403418","4.446241","0","0","-5.497441","20.86411","22.50685","21.68548","0.540342","0","11.89594","0","0","11.3556","10.2875",
"19.05.2002 02:00:00","-2.804314","0.7215553","-12.87433","41.07907","-1.421269","0","0","0.5403418","4.49632","0","0","-5.663443","20.62172","22.30338","21.46255","0.540342","0","11.89594","0","0","11.3556","9.725",
"19.05.2002 03:00:00","-2.901787","0.7284547","-13.33898","41.01665","-1.498057","0","0","0.5403418","4.550179","0","0","-5.776151","20.36539","22.09456","21.22997","0.540342","0","11.89594","0","0","11.3556","9.25",
"19.05.2002 04:00:00","-2.910271","0.727692","-13.40904","40.77092","-1.571764","0","0","0.5403418","4.598212","0","0","-5.803782","20.14643","21.88924","21.01784","0.540342","0","11.89594","0","0","11.3556","8.975",
"19.05.2002 05:00:00","-0.334523","0.7477481","-16.73509","38.36974","-1.472869","16.17013","0","0.5403418","4.46104","0.4493587","12.85856","-3.61412","21.14021","21.79064","21.46543","0.540342","0","11.89594","19.02368","19.02368","11.3556","8.8375",
"19.05.2002 06:00:00","-1.407845","0.8668308","-21.07202","37.53881","-1.284991","5.173206","25.39606","2.701709","3.44388","5.320842","3.551988","-3.517294","21.66323","22.35987","22.01155","2.70171","25.39606","37.18226","6.086125","6.086125","9.084483","9.3",
"19.05.2002 07:00:00","-1.295122","0.7253299","-16.43247","37.58878","-1.185781","1.306319","12.69803","5.403418","2.560605","9.913949","0.5799269","-2.796366","21.83737","22.70169","22.26953","5.403417","12.69803","24.91481","1.536846","1.536846","6.813363","10.5375",
"19.05.2002 08:00:00","-0.65219","1.447422","-31.68126","37.21939","-1.095412","6.790109","12.69803","2.701709","1.689521","13.74097","5.919187","-1.635304","22.05434","23.01381","22.53407","2.70171","12.69803","19.94198","7.988363","7.988363","4.54224","12.2875",
"19.05.2002 09:00:00","-0.220996","1.223225","-21.01982","37.32311","-1.001406","2.631396","12.69803","2.701709","1.666016","16.41474","2.605515","-1.603833","22.32632","23.33189","22.82911","2.70171","12.69803","19.94198","3.09576","3.09576","4.54224","14.25",
"19.05.2002 10:00:00","0.279794","2.092495","-26.18457","37.5183","-0.9537491","5.731075","12.69803","2.701709","1.648867","17.54868","5.535136","-1.168802","22.31846","23.62157","22.97001","2.70171","12.69803","19.94198","6.742441","6.742441","4.54224","16.1875",
"19.05.2002 11:00:00","-0.033255","5.555711","-46.11732","36.88324","-0.9697202","11.28856","12.69803","5.403418","2.537169","14.8221","12.53365","-1.11458","22.15336","23.78407","22.96872","5.403417","12.69803","24.91481","13.28066","13.28066","6.813363","18.025",
"19.05.2002 12:00:00","0.060235","4.419277","-24.95896","36.36958","-0.9088618","2.500239","12.69803","5.403418","3.30281","12.76024","2.733019","-1.126308","22.41279","23.91213","23.16246","5.403417","12.69803","27.18593","2.941457","2.941457","9.084483","19.6375",
"19.05.2002 13:00:00","-0.062678","5.618846","-20.64354","34.62672","-0.8417437","0","12.69803","2.701709","2.432902","10.48012","0","-0.5452425","22.76188","24.05687","23.40937","2.70171","12.69803","22.21311","0","0","6.813363","21.0125",
"19.05.2002 14:00:00","0.048733","10.44742","-23.8618","34.99884","-0.747084","0","12.69803","2.701709","1.59754","10.29801","0","-0.2198947","23.05806","24.30334","23.6807","2.70171","12.69803","19.94198","0","0","4.54224","22",
"19.05.2002 15:00:00","-0.014339","24.62177","-28.68183","36.87403","-0.6699785","0","12.69803","2.701709","1.583156","10.95564","0","-9.623894E-02","23.13774","24.60971","23.87373","2.70171","12.69803","19.94198","0","0","4.54224","22.675",
"19.05.2002 16:00:00","0.006186","26.28588","-31.70082","35.87166","-0.5798386","0","12.69803","5.403418","2.336579","12.83716","0","-0.1441841","23.42463","24.90573","24.16518","5.403417","12.69803","24.91481","0","0","6.813363","22.9625",
"19.05.2002 17:00:00","0.011","30.02931","-36.96881","35.04773","-0.5478983","0","12.69803","5.403418","3.106614","16.11119","0","-0.1979522","23.35105","25.12448","24.23777","5.403417","12.69803","27.18593","0","0","9.084483","22.875",
"19.05.2002 18:00:00","-0.006024","20.77852","-37.99512","35.48042","-0.6018063","0","25.39606","5.403418","3.146618","11.93608","0","-0.3483728","23.13785","25.04659","24.09222","5.403417","25.39606","39.88396","0","0","9.084483","22.3",
"19.05.2002 19:00:00","-0.078853","9.197342","-33.69258","36.00539","-0.6550455","0","25.39606","5.403418","3.192185","7.608436","0","-0.7312114","23.00845","24.80855","23.9085","5.403417","25.39606","39.88396","0","0","9.084483","21.25",
"19.05.2002 20:00:00","-0.007631","5.017336","-32.15984","37.55537","-0.720677","0","25.39606","2.701709","3.178149","1.606527","0","-1.188412","22.71957","24.60349","23.66153","2.70171","25.39606","37.18226","0","0","9.084483","19.8625",
"19.05.2002 21:00:00","-0.020606","3.972826","-33.97663","39.99108","-0.775345","0","25.39606","2.701709","4.094944","0","0","-2.012394","22.54314","24.43465","23.4889","2.70171","25.39606","39.45338","0","0","11.3556","18.675",
"19.05.2002 22:00:00","0.296713","3.397052","-30.94685","41.83568","-0.8452212","6.840632","0","2.701709","4.215147","0","7.250387","-2.23578","22.36021","24.1342","23.24721","2.70171","0","14.05731","8.047803","8.047803","11.3556","17.675",
"19.05.2002 23:00:00","-0.037587","1.424181","-15.80517","41.57904","-0.8623951","0","0","0.5403418","4.157741","0","0","-3.015812","22.46874","23.90658","23.18766","0.540342","0","11.89594","0","0","11.3556","16.675",
"20.05.2002","-0.38363","0.8606846","-10.58928","41.91327","-0.8745357","0","0","0.5403418","4.093891","0","0","-3.520647","22.43812","23.73583","23.08698","0.540342","0","11.89594","0","0","11.3556","15.675",
"20.05.2002 01:00:00","-0.735905","0.6818891","-8.242288","42.51488","-0.9256865","0","0","0.5403418","4.131736","0","0","-3.779778","22.31011","23.57466","22.94238","0.540342","0","11.89594","0","0","11.3556","15.05",
"20.05.2002 02:00:00","-0.972517","0.6822438","-8.598968","42.68937","-0.9646863","0","0","0.5403418","4.149429","0","0","-3.952273","22.17929","23.42404","22.80167","0.540342","0","11.89594","0","0","11.3556","14.5875",
"20.05.2002 03:00:00","-1.47163","0.620041","-7.560333","42.87577","-1.006218","0","0","0.5403418","4.183174","0","0","-4.136279","22.15745","23.2742","22.71583","0.540342","0","11.89594","0","0","11.3556","14.2125",
"20.05.2002 04:00:00","-1.624641","0.6235505","-7.69197","43.62109","-1.032705","0","0","0.5403418","4.196286","0","0","-4.196426","22.03468","23.14029","22.58749","0.540342","0","11.89594","0","0","11.3556","13.975",
"20.05.2002 05:00:00","-1.485338","0.6186894","-7.682924","44.60485","-1.060989","0.778979","0","0.5403418","4.216492","0.4794823","0","-3.424077","21.97064","23.01728","22.49396","0.540342","0","11.89594","0.916446","0.916446","11.3556","13.9",
"20.05.2002 06:00:00","0.108597","1.765623","-29.12684","45.0296","-0.958684","4.755069","25.39606","2.701709","3.333909","5.617285","4.396454","-2.783049","22.17893","23.54072","22.85983","2.70171","25.39606","37.18226","5.594199","5.594199","9.084483","14.4625",
"20.05.2002 07:00:00","-0.13764","3.274769","-45.79688","46.84723","-0.8819422","9.806845","12.69803","5.403418","2.546092","10.13714","10.19941","-1.737764","22.24751","23.84685","23.04718","5.403417","12.69803","24.91481","11.53746","11.53746","6.813363","15.8",
"20.05.2002 08:00:00","-0.108688","3.634896","-38.307","50.55992","-0.8150737","5.612303","12.69803","2.701709","1.680661","13.78201","6.096285","-0.9051249","22.32118","24.09802","23.2096","2.70171","12.69803","19.94198","6.602709","6.602709","4.54224","17.65",
"20.05.2002 09:00:00","-0.123008","4.07492","-28.41367","53.59983","-0.6761678","0","12.69803","2.701709","1.626596","16.39554","0","-0.6489739","22.75394","24.41352","23.58373","2.70171","12.69803","19.94198","0","0","4.54224","19.65",
"20.05.2002 10:00:00","-0.028815","7.445767","-27.44486","52.83904","-0.5433793","0","12.69803","2.701709","1.582317","17.55609","0","-0.3223985","23.19142","24.72087","23.95614","2.70171","12.69803","19.94198","0","0","4.54224","21.65",
"20.05.2002 11:00:00","-0.048644","9.018773","-19.76199","47.43211","-0.3583656","0","12.69803","5.403418","2.23291","14.28466","0","-0.2712003","24.32755","25.03881","24.68318","5.403417","12.69803","24.91481","0","0","6.813363","23.4625",
"20.05.2002 12:00:00","-0.048411","10.59969","-12.04358","43.50235","-0.1222843","0","12.69803","5.403418","2.734261","11.90994","0","-0.1826922","25.4747","25.33183","25.40326","5.403417","12.69803","27.18593","0","0","9.084483","25.0375",
"20.05.2002 13:00:00","-0.024597","6.013072","-3.728664","41.19767","8.951888E-02","0","12.69803","2.701709","1.891192","10.01246","0.0284382","-3.529578E-02","26.3719","25.63979","26.00584","2.70171","12.69803","22.21311","0","0","6.813363","26.35",
"20.05.2002 14:00:00","-0.008487","4.872799","-2.43492","39.67093","0.2500926","0","12.69803","2.701709","1.192536","9.768732","8.406153E-02","-0.0122396","26.95636","26.03827","26.49731","2.70171","12.69803","19.94198","0","0","4.54224","27.3",
"20.05.2002 15:00:00","0.045684","6.192255","-3.194474","38.69211","0.4258624","0","12.69803","2.701709","1.125255","10.73905","8.678505E-02","-1.267475E-02","27.55798","26.52894","27.04346","2.70171","12.69803","19.94198","0","0","4.54224","27.9125",
"20.05.2002 16:00:00","-0.044885","6.124218","-4.862757","38.3148","0.6195008","0","12.69803","5.403418","1.573787","12.70982","4.370847E-02","-3.986192E-02","28.21279","27.03329","27.62304","5.403417","12.69803","24.91481","0","0","6.813363","28.225",
"20.05.2002 17:00:00","-0.151368","12.78247","-9.168868","37.31544","0.728891","0","12.69803","5.403418","2.026694","16.42599","1.670651E-03","-0.1011483","28.35049","27.42047","27.88548","5.403417","12.69803","27.18593","0","0","9.084483","28.1125",
"20.05.2002 18:00:00","-0.286519","12.8769","-17.04653","37.8089","0.7014399","0","25.39606","5.403418","2.07301","12.33457","0","-0.2089056","27.99992","27.5069","27.75341","5.403417","25.39606","39.88396","0","0","9.084483","27.5",
"20.05.2002 19:00:00","-0.205383","12.9154","-20.44111","37.9127","0.5382562","0","25.39606","5.403418","2.268398","7.175924","0","-0.2577879","27.1296","27.37261","27.2511","5.403417","25.39606","39.88396","0","0","9.084483","26.5125",
"20.05.2002 20:00:00","-0.173186","12.26616","-26.6718","38.16928","0.3152551","0","25.39606","2.701709","2.509309","1.342257","0","-0.3547433","26.01279","27.17916","26.59598","2.70171","25.39606","37.18226","0","0","9.084483","25.1625",
"20.05.2002 21:00:00","-0.43967","9.397203","-34.91912","41.82232","0.112771","0","25.39606","2.701709","3.41952","0","0","-0.781359","25.03525","26.9887","26.01197","2.70171","25.39606","39.45338","0","0","11.3556","23.5375",
"20.05.2002 22:00:00","-0.442179","8.916754","-39.95816","48.76773","-0.1381237","0","0","2.701709","3.760612","0","0","-0.9507477","23.65753","26.59291","25.12522","2.70171","0","14.05731","0","0","11.3556","21.8375",
"20.05.2002 23:00:00","-0.322736","6.076271","-40.13128","51.44707","-0.3343628","0","0","0.5403418","3.950814","0","0","-1.488477","22.98623","26.17959","24.58291","0.540342","0","11.89594","0","0","11.3556","20.1375",
"21.05.2002","-0.283673","4.843859","-43.70005","52.14345","-0.4872268","0","0","0.5403418","4.068164","0","0","-2.079867","22.41952","25.79086","24.10519","0.540342","0","11.89594","0","0","11.3556","18.4375",
"21.05.2002 01:00:00","0.151357","2.865293","-35.05894","51.37559","-0.568252","0","0","0.5403418","4.146173","0","0","-2.949234","22.57205","25.41578","23.99391","0.540342","0","11.89594","0","0","11.3556","16.925",
"21.05.2002 02:00:00","0.291596","2.57145","-36.27007","51.35487","-0.6305135","0","0","0.5403418","4.131781","0","0","-3.527129","22.21824","25.12457","23.6714","0.540342","0","11.89594","0","0","11.3556","15.4625",
"21.05.2002 03:00:00","0.176182","1.859131","-30.74848","49.05296","-0.7210621","0","0","0.5403418","4.24973","0","0","-4.118777","22.2943","24.78182","23.53806","0.540342","0","11.89594","0","0","11.3556","14.4",
"21.05.2002 04:00:00","0.326108","1.698661","-26.68708","48.30368","-0.8295048","0","0","0.5403418","4.212672","0","0","-4.207481","21.85705","24.49347","23.17526","0.540342","0","11.89594","0","0","11.3556","13.7875",
"21.05.2002 05:00:00","-0.485361","1.242132","-21.34207","46.51495","-0.785687","1.210587","0","0.5403418","4.166734","2.016248","1.069238","-4.380655","22.25331","24.31325","23.28328","0.540342","0","11.89594","1.424221","1.424221","11.3556","13.5375",
"21.05.2002 06:00:00","-0.061427","2.424532","-44.10585","46.38681","-0.7712924","3.610154","25.39606","2.701709","3.358455","5.244057","3.341883","-3.192682","22.19582","24.65427","23.42504","2.70171","25.39606","37.18226","4.24724","4.24724","9.084483","13.9375",
"21.05.2002 07:00:00","-0.214687","3.088892","-49.44793","46.79261","-0.7279966","2.18473","12.69803","5.403418","2.500946","9.257079","1.917851","-2.009343","22.28975","24.84679","23.56827","5.403417","12.69803","24.91481","2.570271","2.570271","6.813363","15.075",
"21.05.2002 08:00:00","-0.053153","3.489239","-44.94526","47.09099","-0.6892658","2.158691","12.69803","2.701709","1.661966","13.76354","2.340481","-1.164631","22.31899","24.99835","23.65867","2.70171","12.69803","19.94198","2.539637","2.539637","4.54224","16.6",
"21.05.2002 09:00:00","-0.276168","4.631473","-45.64128","46.6588","-0.6217395","0","12.69803","2.701709","1.63338","16.45159","0","-0.8905559","22.59473","25.23395","23.91434","2.70171","12.69803","19.94198","0","0","4.54224","18.325",
"21.05.2002 10:00:00","-0.076516","5.715775","-39.22474","45.46078","-0.5219047","0","12.69803","2.701709","1.602604","16.67604","0","-0.6212689","22.97838","25.45021","24.21429","2.70171","12.69803","19.94198","0","0","4.54224","20",
"21.05.2002 11:00:00","-0.155577","9.025478","-38.20158","42.92939","-0.4675984","0","12.69803","5.403418","2.37352","13.07493","0","-0.5361918","23.25237","25.60242","24.42739","5.403417","12.69803","24.91481","0","0","6.813363","21.5375",
"21.05.2002 12:00:00","-0.055733","11.06909","-29.93847","40.93909","-0.3347135","0","12.69803","5.403418","3.027318","10.51492","0","-0.4520599","23.99684","25.75826","24.87755","5.403417","12.69803","27.18593","0","0","9.084483","22.9125",
"21.05.2002 13:00:00","-0.09072","10.18078","-19.6288","39.00563","-0.1767755","0","12.69803","2.701709","2.147516","9.433156","0","-0.2388732","24.78903","25.95473","25.37188","2.70171","12.69803","22.21311","0","0","6.813363","24.025",
"21.05.2002 14:00:00","-0.042664","15.5614","-19.44566","37.75832","-3.966912E-02","0","12.69803","2.701709","1.376181","9.017738","0","-0.1003251","25.25632","26.24487","25.7506","2.70171","12.69803","19.94198","0","0","4.54224","24.775",
"21.05.2002 15:00:00","-0.026385","18.82927","-20.78503","37.05464","7.974285E-02","0","12.69803","2.701709","1.331677","9.699853","0","-8.761539E-02","25.67037","26.58034","26.12535","2.70171","12.69803","19.94198","0","0","4.54224","25.25",
"21.05.2002 16:00:00","-0.027204","18.17743","-25.47081","36.83303","0.2047724","0","12.69803","5.403418","1.931267","10.26162","0","-0.1739244","26.01866","26.92096","26.46981","5.403417","12.69803","24.91481","0","0","6.813363","25.4625",
"21.05.2002 17:00:00","-0.035337","18.61245","-28.93418","36.24365","0.2294888","0","12.69803","5.403418","2.584214","16.69416","0","-0.2543713","25.92265","27.14872","26.53569","5.403417","12.69803","27.18593","0","0","9.084483","25.3125",
"21.05.2002 18:00:00","-0.149648","15.49315","-36.44394","36.80161","0.2170242","0","25.39606","5.403418","2.616856","12.04855","0","-0.3860573","25.68872","27.26287","26.4758","5.403417","25.39606","39.88396","0","0","9.084483","24.7625",
"21.05.2002 19:00:00","-0.336997","11.53946","-37.4326","39.33758","0.1223617","0","25.39606","5.403418","2.720587","8.138117","0","-0.541147","25.17263","27.09912","26.13587","5.403417","25.39606","39.88396","0","0","9.084483","23.875",
"21.05.2002 20:00:00","-0.51323","9.664203","-41.02041","43.49483","-3.871771E-02","0","25.39606","2.701709","2.872229","1.794289","0","-0.7107871","24.32826","26.74742","25.53784","2.70171","25.39606","37.18226","0","0","9.084483","22.625",
"21.05.2002 21:00:00","-0.355306","9.38917","-51.03687","48.22004","-0.223866","0","25.39606","2.701709","3.842513","0","0","-1.174351","23.41166","26.46121","24.93644","2.70171","25.39606","39.45338","0","0","11.3556","21.1625",
"21.05.2002 22:00:00","-0.330421","5.511337","-41.54305","50.57455","-0.3728295","0","0","2.701709","3.989717","0","0","-1.75519","22.96022","26.04376","24.50199","2.70171","0","14.05731","0","0","11.3556","19.6",
"21.05.2002 23:00:00","-0.193597","3.787256","-38.44634","51.32182","-0.4932119","0","0","0.5403418","4.041585","0","0","-2.365069","22.5908","25.68209","24.13645","0.540342","0","11.89594","0","0","11.3556","18.0625",
"22.05.2002","0.157804","2.482659","-32.88397","50.44373","-0.5677183","0","0","0.5403418","4.138381","0","0","-3.18644","22.60258","25.33545","23.96902","0.540342","0","11.89594","0","0","11.3556","16.5",
"22.05.2002 01:00:00","0.575979","2.488071","-34.18558","51.49657","-0.6480648","0","0","0.5403418","4.174492","0","0","-3.515014","22.13286","25.03428","23.58357","0.540342","0","11.89594","0","0","11.3556","15.4",
"22.05.2002 02:00:00","0.0244","1.866772","-29.86208","50.94645","-0.6908463","0","0","0.5403418","4.070576","0","0","-4.105632","22.46304","24.7923","23.62767","0.540342","0","11.89594","0","0","11.3556","14.6",
"22.05.2002 03:00:00","0.465202","1.088442","-15.52684","52.38353","-0.7908615","0","0","0.5403418","4.207758","0","0","-4.165511","22.0275","24.51273","23.27011","0.540342","0","11.89594","0","0","11.3556","14.05",
"22.05.2002 04:00:00","-0.603727","1.035281","-17.65482","50.71937","-0.732651","0","0","0.5403418","4.0694","0","0","-4.534845","22.39853","24.34723","23.37288","0.540342","0","11.89594","0","0","11.3556","13.7125",
"22.05.2002 05:00:00","-0.556178","1.246107","-21.54436","51.02743","-0.8143672","4.849597","0","0.5403418","4.189238","1.286426","3.924635","-4.191298","22.1775","24.15532","23.16641","0.540342","0","11.89594","5.705408","5.705408","11.3556","13.6",
"22.05.2002 06:00:00","-0.183651","2.712237","-48.88776","51.24956","-0.7677945","8.987601","25.39606","2.701709","3.371918","7.382043","8.865224","-2.945726","22.16555","24.33384","23.24969","2.70171","25.39606","37.18226","10.57365","10.57365","9.084483","13.85",
"22.05.2002 07:00:00","-0.3695","3.324579","-52.87654","52.01021","-0.736182","6.390789","12.69803","5.403418","2.478998","11.21901","6.126557","-1.93042","22.15482","24.78229","23.46856","5.403417","12.69803","24.91481","7.518576","7.518576","6.813363","15",
"22.05.2002 08:00:00","-0.055617","4.074615","-50.96095","52.5933","-0.6457407","1.501341","12.69803","2.701709","1.666124","16.77104","1.610587","-1.124856","22.27612","25.11703","23.69657","2.70171","12.69803","19.94198","1.766284","1.766284","4.54224","16.7875",
"22.05.2002 09:00:00","-0.119876","5.460265","-47.37182","53.01807","-0.5869854","0.068505","12.69803","2.701709","1.629309","17.85751","6.128452E-02","-0.7677937","22.40329","25.36702","23.88515","2.70171","12.69803","19.94198","0.080594","0.080594","4.54224","18.6875",
"22.05.2002 10:00:00","-0.018472","5.842104","-40.63955","49.55106","-0.5106769","0","12.69803","2.701709","1.595676","10.80345","0","-0.6367722","22.88609","25.39946","24.14277","2.70171","12.69803","19.94198","0","0","4.54224","19.8375",
"22.05.2002 11:00:00","0.002154","8.148866","-42.12329","47.50777","-0.4902673","0","12.69803","5.403418","2.420027","11.16222","0","-0.6951685","23.00768","25.49548","24.25158","5.403417","12.69803","24.91481","0","0","6.813363","20.7875",
"22.05.2002 12:00:00","-0.062776","11.59855","-39.37669","46.50441","-0.3980061","0","12.69803","5.403418","3.10584","9.899349","0","-0.6793053","23.45203","25.618","24.53502","5.403417","12.69803","27.18593","0","0","9.084483","21.825",
"22.05.2002 13:00:00","-0.023865","16.74154","-35.20869","47.51101","-0.3946878","0","12.69803","2.701709","2.340218","7.832556","0","-0.2595101","23.40361","25.66333","24.53347","2.70171","12.69803","22.21311","0","0","6.813363","22.575",
"22.05.2002 14:00:00","-0.042528","16.02047","-34.6731","47.66624","-0.4270807","0","12.69803","2.701709","1.567725","15.45882","0","-0.1840671","23.1815","25.52544","24.35347","2.70171","12.69803","19.94198","0","0","4.54224","22.3",
"22.05.2002 15:00:00","0.027695","11.04595","-35.22663","48.59151","-0.4623485","0","12.69803","2.701709","1.590583","13.51825","0","-0.2890669","23.07171","25.49206","24.28188","2.70171","12.69803","19.94198","0","0","4.54224","21.6875",
"22.05.2002 16:00:00","0.036668","6.713207","-32.28537","48.92742","-0.485577","0","12.69803","5.403418","2.380223","9.354191","0","-0.6694462","23.0743","25.30619","24.19025","5.403417","12.69803","24.91481","0","0","6.813363","20.9375",
"22.05.2002 17:00:00","0.033363","6.126421","-37.92189","48.50885","-0.5531335","0","12.69803","5.403418","3.192435","4.491399","0","-1.154678","22.8029","25.15004","23.97647","5.403417","12.69803","27.18593","0","0","9.084483","20.0375",
"22.05.2002 18:00:00","0.001585","4.980584","-40.25591","50.07528","-0.5828709","0","25.39606","5.403418","3.226128","4.809143","0","-1.491553","22.70828","25.05178","23.88003","5.403417","25.39606","39.88396","0","0","9.084483","19.1375",
"22.05.2002 19:00:00","-0.13823","4.127535","-38.9314","52.26681","-0.5829629","0","25.39606","5.403418","3.226904","8.163082","0","-1.749609","22.67317","25.03834","23.85575","5.403417","25.39606","39.88396","0","0","9.084483","18.4875",
"22.05.2002 20:00:00","-0.283736","4.144361","-41.59698","53.59702","-0.6351334","0.780591","25.39606","2.701709","3.230682","1.101881","0.8297376","-1.87401","22.39934","24.88988","23.64461","2.70171","25.39606","37.18226","0.918342","0.918342","9.084483","17.8625",
"22.05.2002 21:00:00","-0.333082","3.851374","-43.997","54.89946","-0.6705731","0.327927","25.39606","2.701709","4.153517","0","0.2628988","-2.638888","22.38797","24.72912","23.55854","2.70171","25.39606","39.45338","0.385796","0.385796","11.3556","17.225",
"22.05.2002 22:00:00","0.248652","2.475671","-27.78973","56.30109","-0.7026304","6.378282","0","2.701709","4.179012","0","6.637389","-2.774332","22.47112","24.44976","23.46044","2.70171","0","14.05731","7.503861","7.503861","11.3556","16.6875",
"22.05.2002 23:00:00","0.050132","1.163777","-14.83132","56.95903","-0.6596655","0","0","0.5403418","3.997848","0","0","-3.339813","22.57021","24.32579","23.448","0.540342","0","11.89594","0","0","11.3556","16.1875",
"23.05.2002","0.30206","1.687757","-22.23459","59.20859","-0.7163932","0","0","0.5403418","4.152641","0","0","-3.53172","22.4333","24.12914","23.28122","0.540342","0","11.89594","0","0","11.3556","15.6875",
"23.05.2002 01:00:00","-0.372929","0.7541196","-9.675636","60.68943","-0.7309697","0","0","0.5403418","4.110498","0","0","-3.844316","22.52573","23.96846","23.24709","0.540342","0","11.89594","0","0","11.3556","15.1875",
"23.05.2002 02:00:00","-0.451865","0.8338138","-11.62712","61.85258","-0.7283701","0","0","0.5403418","4.091522","0","0","-4.034859","22.4495","23.83425","23.14188","0.540342","0","11.89594","0","0","11.3556","14.75",
"23.05.2002 03:00:00","-0.651751","0.6993852","-9.187536","62.34155","-0.774588","0","0","0.5403418","4.125979","0","0","-4.096194","22.35361","23.70126","23.02743","0.540342","0","11.89594","0","0","11.3556","14.5375",
"23.05.2002 04:00:00","-0.858787","0.7038552","-9.335509","62.29038","-0.8000453","0","0","0.5403418","4.12963","0","0","-4.138637","22.27269","23.57767","22.92518","0.540342","0","11.89594","0","0","11.3556","14.375",
"23.05.2002 05:00:00","-0.220065","1.181122","-17.28016","62.31036","-0.8975338","5.39137","0","0.5403418","4.231761","6.885958E-02","5.634997","-3.649607","21.89125","23.43388","22.66257","0.540342","0","11.89594","6.342788","6.342788","11.3556","14.3625",
"23.05.2002 06:00:00","0.177663","2.113609","-33.99165","60.18402","-0.8709409","8.162178","25.39606","2.701709","3.346048","3.837033","7.601057","-2.742782","22.15285","23.48014","22.8165","2.70171","25.39606","37.18226","9.602562","9.602562","9.084483","14.4625",
"23.05.2002 07:00:00","0.438454","2.306129","-35.43399","57.99805","-0.7999844","10.19049","12.69803","5.403418","2.537622","8.734613","9.703855","-1.934913","22.36227","23.68746","23.02486","5.403417","12.69803","24.91481","11.98881","11.98881","6.813363","15.125",
"23.05.2002 08:00:00","-0.039058","3.754303","-47.35995","56.21358","-0.8033464","12.23287","12.69803","2.701709","1.707051","12.87668","11.82474","-0.9303617","22.30556","23.8807","23.09313","2.70171","12.69803","19.94198","14.39161","14.39161","4.54224","16.3125",
"23.05.2002 09:00:00","0.191863","3.902399","-37.45186","54.80579","-0.8073018","1.771783","12.69803","2.701709","1.726886","13.18224","1.765567","-0.8646408","22.29588","23.92987","23.11288","2.70171","12.69803","19.94198","2.08445","2.08445","4.54224","17.55",
"23.05.2002 10:00:00","-0.181311","4.850543","-41.80162","53.95022","-0.8002183","6.811493","12.69803","2.701709","1.672304","11.6979","6.937974","-0.7628307","22.26986","23.83977","23.05481","2.70171","12.69803","19.94198","8.013522","8.013522","4.54224","17.875",
"23.05.2002 11:00:00","0.055696","4.348544","-31.44506","51.39853","-0.7603377","0.765396","12.69803","5.403418","2.498559","11.31111","0.8398229","-1.064118","22.42157","24.30831","23.36494","5.403417","12.69803","24.91481","0.900466","0.900466","6.813363","18.9875",
"23.05.2002 12:00:00","-0.000069","8.778502","-32.57585","50.25345","-0.6276898","0","12.69803","5.403418","3.164862","12.07895","0","-0.7772564","22.93526","24.63468","23.78497","5.403417","12.69803","27.18593","0","0","9.084483","21.075",
"23.05.2002 13:00:00","-0.003894","20.13808","-21.94144","48.96211","-0.541778","0","12.69803","2.701709","2.359441","10.68149","0","-0.1433125","23.41976","24.75177","24.08576","2.70171","12.69803","22.21311","0","0","6.813363","22.9625",
"23.05.2002 14:00:00","-0.014586","18.61824","-18.1449","46.96257","-0.4141428","0","12.69803","2.701709","1.501412","12.69669","0","-8.183375E-02","23.86674","24.84649","24.35662","2.70171","12.69803","19.94198","0","0","4.54224","23.475",
"23.05.2002 15:00:00","-0.014738","19.93702","-22.9499","48.01991","-0.5261208","0","12.69803","2.701709","1.554717","8.769599","0","-9.391849E-02","23.22471","24.70989","23.9673","2.70171","12.69803","19.94198","0","0","4.54224","22.775",
"23.05.2002 16:00:00","-0.014804","9.549841","-24.23536","47.05913","-0.6030949","0","12.69803","5.403418","2.391333","10.25367","0","-0.3669775","23.07207","24.6423","23.85719","5.403417","12.69803","24.91481","0","0","6.813363","21.9",
"23.05.2002 17:00:00","-0.107454","7.835227","-30.88869","51.08236","-0.5981346","0","12.69803","5.403418","3.182611","9.83392","0","-0.7849446","23.04051","24.59924","23.81987","5.403417","12.69803","27.18593","0","0","9.084483","21.1625",
"23.05.2002 18:00:00","0.047171","5.622986","-29.96913","62.26329","-0.539871","0","25.39606","5.403418","3.190607","12.13102","0","-1.022745","22.9627","24.6392","23.80095","5.403417","25.39606","39.88396","0","0","9.084483","20.525",
"23.05.2002 19:00:00","-0.073742","4.886644","-31.27254","63.90031","-0.5017863","0","25.39606","5.403418","3.165049","5.13442","0","-1.192348","22.8901","24.63731","23.76371","5.403417","25.39606","39.88396","0","0","9.084483","20.05",
"23.05.2002 20:00:00","0.256411","4.538677","-30.63639","54.09283","-0.6278685","0","25.39606","2.701709","3.198133","0.5714787","0","-1.280075","22.58523","24.53052","23.55788","2.70171","25.39606","37.18226","0","0","9.084483","19.525",
"23.05.2002 21:00:00","0.195447","5.831724","-38.76659","46.82499","-0.7782459","2.001924","25.39606","2.701709","4.080648","0","2.001966","-1.61908","22.25807","24.41583","23.33695","2.70171","25.39606","39.45338","2.355205","2.355205","11.3556","18.925",
"23.05.2002 22:00:00","0.410024","5.786591","-40.46372","45.28778","-0.8426347","14.96628","0","2.701709","4.219891","0","15.67144","-1.658506","22.13993","24.14598","23.14296","2.70171","0","14.05731","17.60738","17.60738","11.3556","18.3875",
"23.05.2002 23:00:00","0.140611","2.023907","-17.01592","43.88104","-0.8361879","0","0","0.5403418","4.126742","0","0","-2.459823","22.54619","23.95194","23.24907","0.540342","0","11.89594","0","0","11.3556","17.825",
"24.05.2002","-0.02601","0.8171937","-7.794304","43.34885","-0.8515108","0","0","0.5403418","4.151481","0","0","-2.808756","22.61664","23.79362","23.20513","0.540342","0","11.89594","0","0","11.3556","17.225",
"24.05.2002 01:00:00","0.781105","1.701254","-16.27539","45.87021","-0.8684667","0","0","0.5403418","4.094676","0","0","-2.980746","22.15802","23.67005","22.91403","0.540342","0","11.89594","0","0","11.3556","16.4375",
"24.05.2002 02:00:00","-0.086804","0.5862291","-6.280312","48.32651","-0.9541622","0","0","0.5403418","4.180652","0","0","-3.50948","22.328","23.48938","22.90869","0.540342","0","11.89594","0","0","11.3556","15.6",
"24.05.2002 03:00:00","-0.01852","0.8215039","-10.47756","53.06551","-0.9342216","0","0","0.5403418","4.172635","0","0","-3.664496","22.00454","23.37311","22.68883","0.540342","0","11.89594","0","0","11.3556","14.9875",
"24.05.2002 04:00:00","-0.755226","0.6806248","-8.4853","54.26448","-0.9537197","0","0","0.5403418","4.192029","0","0","-3.903877","22.08386","23.23796","22.66091","0.540342","0","11.89594","0","0","11.3556","14.6125",
"24.05.2002 05:00:00","-1.0794","0.6988942","-8.890518","55.05843","-0.9684864","0","0","0.5403418","4.203745","0.2433271","0","-3.981138","21.99224","23.11302","22.55263","0.540342","0","11.89594","0","0","11.3556","14.375",
"24.05.2002 06:00:00","0.418066","2.525624","-37.82455","53.77915","-0.9797918","18.16226","25.39606","2.701709","3.342724","1.823522","21.7161","-2.904266","22.06103","23.11784","22.58944","2.70171","25.39606","37.18226","21.36737","21.36737","9.084483","14.2375",
"24.05.2002 07:00:00","0.388835","2.129872","-29.44487","53.23795","-0.9649169","10.94957","12.69803","5.403418","2.496576","2.979129","15.30459","-2.23478","22.11353","23.12904","22.62128","5.403417","12.69803","24.91481","12.88185","12.88185","6.813363","14.5125",
"24.05.2002 08:00:00","-0.186644","1.299837","-20.3782","52.31593","-0.9192386","8.598337","12.69803","2.701709","1.650223","7.024669","8.581794","-1.456036","22.35005","23.17992","22.76499","2.70171","12.69803","19.94198","10.11569","10.11569","4.54224","14.95",
"24.05.2002 09:00:00","0.488283","1.451221","-19.62585","53.24426","-0.9355397","7.546493","12.69803","2.701709","1.649986","7.461977","8.902767","-1.392378","22.18293","23.21492","22.69893","2.70171","12.69803","19.94198","8.878227","8.878227","4.54224","15.225",
"24.05.2002 10:00:00","-0.166089","1.822715","-25.94226","52.87447","-0.8813406","11.11113","12.69803","2.701709","1.650716","11.2381","9.035194","-1.293942","22.45649","23.2762","22.86635","2.70171","12.69803","19.94198","13.07191","13.07191","4.54224","15.4875",
"24.05.2002 11:00:00","0.076218","2.454681","-31.66544","53.8421","-0.8625289","19.82511","12.69803","5.403418","2.485693","17.34565","17.37571","-1.698361","22.44445","23.42215","22.9333","5.403417","12.69803","24.91481","23.32366","23.32366","6.813363","15.9125",
"24.05.2002 12:00:00","0.199483","2.438932","-29.74216","52.25523","-0.8034725","13.84092","12.69803","5.403418","3.257802","12.10111","12.71379","-2.273291","22.54077","23.65778","23.09927","5.403417","12.69803","27.18593","16.28343","16.28343","9.084483","16.4125",
"24.05.2002 13:00:00","0.016764","2.414934","-26.32755","49.59668","-0.8097767","5.213424","12.69803","2.701709","2.478758","6.534883","4.698385","-1.540748","22.47149","23.7973","23.1344","2.70171","12.69803","22.21311","6.13344","6.13344","6.813363","16.975",
"24.05.2002 14:00:00","-0.050539","2.636284","-25.47559","49.127","-0.8170581","2.296314","12.69803","2.701709","1.663553","5.295033","2.046195","-0.9343119","22.44167","23.8883","23.16499","2.70171","12.69803","19.94198","2.701546","2.701546","4.54224","17.6375",
"24.05.2002 15:00:00","0.120901","2.577876","-21.43694","49.14079","-0.8164815","2.473529","12.69803","2.701709","1.644926","5.418666","2.488921","-0.8418964","22.41697","23.96048","23.18872","2.70171","12.69803","19.94198","2.910034","2.910034","4.54224","18.15",
"24.05.2002 16:00:00","0.188067","8.207101","-56.23958","49.16247","-0.8600476","14.98043","12.69803","5.403418","2.611467","5.799192","15.6452","-0.9187208","22.15059","23.93031","23.04045","5.403417","12.69803","24.91481","17.62403","17.62403","6.813363","18.4875",
