"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"24.05.2002 17:00:00","0.323659","6.925076","-46.51955","48.17989","-0.8665964","7.700643","12.69803","5.403418","3.424881","10.24306","7.207062","-1.093208","22.15323","23.96643","23.05983","5.403417","12.69803","27.18593","9.05958","9.05958","9.084483","18.725",
"24.05.2002 18:00:00","0.174098","7.115946","-44.32178","48.45535","-0.8664209","5.639528","25.39606","5.403418","3.403652","12.14393","5.811319","-1.244654","22.11731","24.012","23.06465","5.403417","25.39606","39.88396","6.634739","6.634739","9.084483","18.8625",
"24.05.2002 19:00:00","0.125299","7.034878","-46.01651","48.79257","-0.8765097","5.867216","25.39606","5.403418","3.429151","8.452865","5.529445","-1.121306","22.14164","23.90446","23.02305","5.403417","25.39606","39.88396","6.902607","6.902607","9.084483","18.775",
"24.05.2002 20:00:00","0.224664","6.344488","-43.2042","50.91584","-0.9108267","16.08919","25.39606","2.701709","3.368622","1.888501","17.65389","-1.317564","22.02145","23.72399","22.87272","2.70171","25.39606","37.18226","18.92845","18.92845","9.084483","18.3875",
"24.05.2002 21:00:00","0.032564","6.423045","-48.85495","56.14746","-0.8988975","18.53072","25.39606","2.701709","4.370645","0","19.70124","-1.719899","21.99692","23.57299","22.78495","2.70171","25.39606","39.45338","21.80085","21.80085","11.3556","18.0125",
"24.05.2002 22:00:00","0.370141","2.012358","-17.80119","56.82106","-0.8603972","8.340248","0","2.701709","4.098923","0","7.950655","-2.154038","22.3312","23.44222","22.88671","2.70171","0","14.05731","9.812057","9.812057","11.3556","17.65",
"24.05.2002 23:00:00","-0.338569","0.549328","-4.27291","55.47219","-0.8653036","0","0","0.5403418","4.109935","0","0","-2.765467","22.53731","23.3115","22.9244","0.540342","0","11.89594","0","0","11.3556","17.25",
"25.05.2002","-0.255981","0.6701296","-5.992082","55.78994","-0.8826113","0","0","0.5403418","4.117245","0","0","-2.834982","22.33305","23.21535","22.7742","0.540342","0","11.89594","0","0","11.3556","16.9125",
"25.05.2002 01:00:00","-0.394681","0.6759933","-6.17091","54.98918","-0.9091789","0","0","0.5403418","4.123311","0","0","-2.894691","22.27384","23.12063","22.69723","0.540342","0","11.89594","0","0","11.3556","16.7375",
"25.05.2002 02:00:00","-0.7197","0.5636792","-4.674159","53.86631","-0.9456445","0","0","0.5403418","4.151568","0","0","-2.977365","22.33372","23.02684","22.68027","0.540342","0","11.89594","0","0","11.3556","16.6375",
"25.05.2002 03:00:00","-0.768901","0.5567042","-4.572033","53.26901","-0.949876","0","0","0.5403418","4.140027","0","0","-2.9821","22.30651","22.95461","22.63056","0.540342","0","11.89594","0","0","11.3556","16.6",
"25.05.2002 04:00:00","-0.824742","0.5613251","-5.116032","54.7074","-0.9894547","0","0","0.5403418","4.170334","0","0","-3.279296","22.12479","22.82459","22.47469","0.540342","0","11.89594","0","0","11.3556","15.85",
"25.05.2002 05:00:00","-0.794167","0.5512335","-4.685313","57.72428","-1.01438","0","0","0.5403418","4.210867","0.1724848","0","-3.106179","22.02641","22.74725","22.38683","0.540342","0","11.89594","0","0","11.3556","16.0875",
"25.05.2002 06:00:00","0.011703","2.778208","-33.13303","58.38696","-0.9600583","16.33788","25.39606","2.701709","3.335651","1.194412","16.91875","-1.963718","22.26143","22.82657","22.544","2.70171","25.39606","37.18226","19.22103","19.22103","9.084483","16.4375",
"25.05.2002 07:00:00","0.217155","2.070863","-23.31345","58.83796","-0.9208172","10.02631","12.69803","5.403418","2.515086","2.877806","9.406816","-1.384272","22.3239","22.85475","22.58933","5.403417","12.69803","24.91481","11.79566","11.79566","6.813363","16.7125",
"25.05.2002 08:00:00","0.398155","1.734241","-18.42917","58.58163","-0.9171425","10.03345","12.69803","2.701709","1.670586","4.59624","10.69947","-1.025571","22.38312","22.88057","22.63185","2.70171","12.69803","19.94198","11.80406","11.80406","4.54224","17.025",
"25.05.2002 09:00:00","0.29725","1.797349","-17.02316","59.83132","-0.9303902","6.806574","12.69803","2.701709","1.653455","6.568876","7.000839","-0.8950247","22.16514","22.93041","22.54778","2.70171","12.69803","19.94198","8.007734","8.007734","4.54224","17.2875",
"25.05.2002 10:00:00","0.264572","0.9162343","-9.107817","59.72881","-0.9289989","3.712383","12.69803","2.701709","1.671541","7.866855","3.464472","-0.9636256","22.39484","22.97457","22.6847","2.70171","12.69803","19.94198","4.367509","4.367509","4.54224","17.525",
"25.05.2002 11:00:00","0.179205","2.729682","-24.36523","60.4998","-0.8670015","9.996042","12.69803","5.403418","2.493236","9.05031","9.505793","-1.13608","22.39522","23.04296","22.71909","5.403417","12.69803","24.91481","11.76005","11.76005","6.813363","17.7875",
"25.05.2002 12:00:00","0.088615","3.735172","-31.59285","61.04441","-0.8598152","3.747396","12.69803","5.403418","3.360854","10.02625","3.320962","-1.621103","22.47446","23.07148","22.77297","5.403417","12.69803","27.18593","4.408701","4.408701","9.084483","17.9625",
"25.05.2002 13:00:00","0.224164","2.53404","-20.87285","61.13772","-0.8267759","2.286192","12.69803","2.701709","2.503719","10.01839","2.020174","-1.232169","22.61278","23.1195","22.86614","2.70171","12.69803","22.21311","2.689637","2.689637","6.813363","18.125",
"25.05.2002 14:00:00","0.298543","1.820958","-14.44969","60.50385","-0.8556013","1.610447","12.69803","2.701709","1.654276","9.556948","1.563455","-0.7896301","22.40444","23.16859","22.78652","2.70171","12.69803","19.94198","1.894644","1.894644","4.54224","18.325",
"25.05.2002 15:00:00","0.281315","3.097021","-24.16722","56.67974","-0.8381603","3.379042","12.69803","2.701709","1.670647","8.598351","3.038032","-0.7818247","22.60604","23.18196","22.894","2.70171","12.69803","19.94198","3.975343","3.975343","4.54224","18.4",
"25.05.2002 16:00:00","0.280948","2.712372","-20.4817","54.79931","-0.8657368","0.316943","12.69803","5.403418","2.509169","7.58073","0.2571844","-1.188836","22.43793","23.17398","22.80596","5.403417","12.69803","24.91481","0.372874","0.372874","6.813363","18.4625",
"25.05.2002 17:00:00","0.048589","4.104211","-30.38259","53.2539","-0.9023239","3.753676","12.69803","5.403418","3.376449","5.998426","3.394795","-1.443636","22.4421","23.14685","22.79447","5.403417","12.69803","27.18593","4.416089","4.416089","9.084483","18.4375",
"25.05.2002 18:00:00","-0.2571","3.394938","-26.62066","52.52578","-0.8789564","0.631667","25.39606","5.403418","3.32667","4.021988","0.5054901","-1.5793","22.44665","23.17329","22.80997","5.403417","25.39606","39.88396","0.743138","0.743138","9.084483","18.4",
"25.05.2002 19:00:00","-0.118581","3.06274","-26.79765","54.82138","-0.9151712","2.268334","25.39606","5.403418","3.332458","2.054423","1.991828","-1.670698","22.40478","23.13924","22.77201","5.403417","25.39606","39.88396","2.668628","2.668628","9.084483","17.9625",
"25.05.2002 20:00:00","-0.089604","2.746879","-24.49069","58.57631","-0.8756584","4.410833","25.39606","2.701709","3.348546","0.6219281","3.885085","-1.707961","22.49104","23.10319","22.79711","2.70171","25.39606","37.18226","5.189215","5.189215","9.084483","17.825",
"25.05.2002 21:00:00","-0.320628","3.554985","-31.23518","62.94339","-0.9114913","7.567033","25.39606","2.701709","4.230227","0","7.641593","-1.944651","22.13879","23.07443","22.60662","2.70171","25.39606","39.45338","8.902392","8.902392","11.3556","17.775",
"25.05.2002 22:00:00","-0.290291","0.689741","-5.537002","63.1596","-0.8513614","0","0","2.701709","4.117793","0","0","-2.575982","22.42597","22.99411","22.71004","2.70171","0","14.05731","0","0","11.3556","17.5125",
"25.05.2002 23:00:00","-0.130889","0.5356075","-4.062416","64.40719","-0.9270579","0","0","0.5403418","4.174692","0","0","-2.686354","22.14828","22.89082","22.51955","0.540342","0","11.89594","0","0","11.3556","17.025",
"26.05.2002","-0.744701","0.5530876","-4.475716","63.43724","-0.9316502","0","0","0.5403418","4.169232","0","0","-2.949228","22.17585","22.79402","22.48494","0.540342","0","11.89594","0","0","11.3556","16.55",
"26.05.2002 01:00:00","-0.904081","0.5763701","-5.284998","63.12479","-0.9772682","0","0","0.5403418","4.202809","0","0","-3.255996","21.98787","22.69129","22.33958","0.540342","0","11.89594","0","0","11.3556","15.775",
"26.05.2002 02:00:00","-1.106073","0.6017744","-6.318193","62.24173","-1.049168","0","0","0.5403418","4.261442","0","0","-3.637604","21.71989","22.56959","22.14474","0.540342","0","11.89594","0","0","11.3556","14.775",
"26.05.2002 03:00:00","-1.260231","0.619877","-7.036141","60.96459","-1.123459","0","0","0.5403418","4.317548","0","0","-3.869296","21.47959","22.43784","21.95872","0.540342","0","11.89594","0","0","11.3556","14.0875",
"26.05.2002 04:00:00","-1.32829","0.6258435","-7.393492","59.1034","-1.190778","0","0","0.5403418","4.360675","0","0","-3.99841","21.29481","22.30691","21.80086","0.540342","0","11.89594","0","0","11.3556","13.65",
"26.05.2002 05:00:00","-0.749191","0.6245564","-8.066408","57.2361","-1.201635","3.176052","0","0.5403418","4.349698","3.55167","2.256323","-3.306582","21.44964","22.23946","21.84455","0.540342","0","11.89594","3.736532","3.736532","11.3556","13.4375",
"26.05.2002 06:00:00","-0.716835","1.164004","-19.41025","54.65152","-1.081258","6.267117","25.39606","2.701709","3.400307","6.554375","5.52617","-3.016728","21.99397","22.58458","22.28927","2.70171","25.39606","37.18226","7.373079","7.373079","9.084483","13.8375",
"26.05.2002 07:00:00","-0.219819","1.791995","-28.2213","53.40263","-0.9909337","12.41963","12.69803","5.403418","2.531079","9.737522","11.25055","-1.792849","22.21536","22.81478","22.51507","5.403417","12.69803","24.91481","14.61133","14.61133","6.813363","14.85",
"26.05.2002 08:00:00","0.139411","1.703027","-20.99861","53.68977","-0.9321532","4.965071","12.69803","2.701709","1.679017","13.70816","4.6838","-1.146929","22.368","23.0821","22.72505","2.70171","12.69803","19.94198","5.84126","5.84126","4.54224","16.2375",
"26.05.2002 09:00:00","-0.217334","2.166843","-19.84345","59.01016","-0.9128619","6.397121","12.69803","2.701709","1.677055","12.36899","6.744748","-0.7975047","22.11307","23.38338","22.74822","2.70171","12.69803","19.94198","7.526025","7.526025","4.54224","17.675",
"26.05.2002 10:00:00","-0.05898","2.260308","-17.68912","57.49212","-0.7378204","0","12.69803","2.701709","1.603132","8.307079","0","-0.7457997","22.69923","23.70944","23.20433","2.70171","12.69803","19.94198","0","0","4.54224","19.1375",
"26.05.2002 11:00:00","0.015474","4.348212","-21.45216","50.4628","-0.7358931","0","12.69803","5.403418","2.425856","8.645008","0","-0.7166502","22.79885","23.92211","23.36048","5.403417","12.69803","24.91481","0","0","6.813363","20.5125",
"26.05.2002 12:00:00","-0.030348","9.372487","-25.56764","46.87394","-0.6838593","0","12.69803","5.403418","3.166123","8.61378","0","-0.560129","23.09197","24.1202","23.60608","5.403417","12.69803","27.18593","0","0","9.084483","21.75",
"26.05.2002 13:00:00","-0.001087","22.71688","-20.74336","48.02818","-0.6487883","0","12.69803","2.701709","2.383666","8.346954","0","-0.1193695","23.14363","24.26522","23.70442","2.70171","12.69803","22.21311","0","0","6.813363","22.7625",
"26.05.2002 14:00:00","0.000983","28.20965","-17.30758","47.30224","-0.5210305","0","12.69803","2.701709","1.534643","8.289465","0","-4.693801E-02","23.76226","24.51011","24.13618","2.70171","12.69803","19.94198","0","0","4.54224","23.5375",
"26.05.2002 15:00:00","0.002108","29.4059","-17.51031","47.36776","-0.3700823","0","12.69803","2.701709","1.478594","8.254748","0","-4.547885E-02","24.26764","24.81526","24.54145","2.70171","12.69803","19.94198","0","0","4.54224","24.05",
"26.05.2002 16:00:00","0.005865","30.13176","-21.38619","46.70419","-0.2716548","0","12.69803","5.403418","2.168859","8.516774","0","-8.291039E-02","24.52696","25.09151","24.80923","5.403417","12.69803","24.91481","0","0","6.813363","24.2625",
"26.05.2002 17:00:00","0.005409","27.64896","-23.33021","46.73668","-0.2407118","0","12.69803","5.403418","2.885083","12.07967","0","-0.1378556","24.50482","25.27455","24.88968","5.403417","12.69803","27.18593","0","0","9.084483","24.175",
"26.05.2002 18:00:00","-0.033251","26.14079","-30.30779","47.3978","-0.2548373","0","25.39606","5.403418","2.923713","11.84208","0","-0.1910342","24.24454","25.38357","24.81405","5.403417","25.39606","39.88396","0","0","9.084483","23.7875",
"26.05.2002 19:00:00","-0.104139","19.68628","-34.78231","47.8097","-0.3398477","0","25.39606","5.403418","3.006938","7.933792","0","-0.285288","23.72023","25.31185","24.51604","5.403417","25.39606","39.88396","0","0","9.084483","23.0375",
"26.05.2002 20:00:00","-0.126407","12.64391","-33.6492","48.63083","-0.5111802","0","25.39606","2.701709","3.149171","2.96181","0","-0.4677633","23.13241","25.02674","24.07958","2.70171","25.39606","37.18226","0","0","9.084483","22.0125",
"26.05.2002 21:00:00","-0.222918","7.175333","-34.54578","51.94056","-0.5482531","0","25.39606","2.701709","3.979067","0","0","-1.107439","22.96921","24.86681","23.91801","2.70171","25.39606","39.45338","0","0","11.3556","20.85",
"26.05.2002 22:00:00","-0.182045","4.329553","-25.68125","57.78553","-0.657173","0","0","2.701709","4.110169","0","0","-1.493831","22.25541","24.55953","23.40747","2.70171","0","14.05731","0","0","11.3556","19.4",
"26.05.2002 23:00:00","0.152266","3.093669","-26.04796","58.33456","-0.7327207","0","0","0.5403418","4.183487","0","0","-2.215151","22.09613","24.28872","23.19243","0.540342","0","11.89594","0","0","11.3556","17.8625",
"27.05.2002","0.08283","1.380332","-16.46108","55.63197","-0.7915366","0","0","0.5403418","4.150926","0","0","-3.236633","22.48935","24.04492","23.26713","0.540342","0","11.89594","0","0","11.3556","16.3",
"27.05.2002 01:00:00","-0.321552","1.043694","-13.85098","56.00185","-0.7834352","0","0","0.5403418","4.154639","0","0","-3.868414","22.40966","23.84532","23.12749","0.540342","0","11.89594","0","0","11.3556","15.0125",
"27.05.2002 02:00:00","-0.965472","0.7025949","-9.948697","56.51318","-0.8322911","0","0","0.5403418","4.145849","0","0","-4.384964","22.23513","23.66694","22.95103","0.540342","0","11.89594","0","0","11.3556","13.85",
"27.05.2002 03:00:00","-1.421459","0.7164869","-10.93597","57.23363","-0.891525","0","0","0.5403418","4.185483","0","0","-4.730641","22.00868","23.48987","22.74928","0.540342","0","11.89594","0","0","11.3556","12.9625",
"27.05.2002 04:00:00","-2.059532","0.6753461","-10.19789","57.27151","-0.9509609","0","0","0.5403418","4.232204","0","0","-4.949979","21.91642","23.31376","22.61509","0.540342","0","11.89594","0","0","11.3556","12.45",
"27.05.2002 05:00:00","-1.792291","0.6778823","-10.77098","56.70705","-0.9486372","2.006934","0","0.5403418","4.224134","2.18338","0.9698345","-4.075493","21.99599","23.28636","22.64118","0.540342","0","11.89594","2.361099","2.361099","11.3556","12.2375",
"27.05.2002 06:00:00","-0.135828","1.726332","-34.43737","55.70442","-0.8521124","4.165192","25.39606","2.701709","3.350941","6.708679","3.773196","-3.31896","22.10984","23.81429","22.96206","2.70171","25.39606","37.18226","4.900225","4.900225","9.084483","12.8875",
"27.05.2002 07:00:00","0.142525","3.090858","-53.26357","55.37635","-0.7827734","8.985411","12.69803","5.403418","2.563103","10.89631","8.99887","-1.966055","22.2352","24.10459","23.1699","5.403417","12.69803","24.91481","10.57107","10.57107","6.813363","14.425",
"27.05.2002 08:00:00","-0.3795","3.432542","-44.47849","55.47839","-0.7535693","11.12265","12.69803","2.701709","1.689742","14.61756","11.93476","-1.085426","22.21583","24.33878","23.27731","2.70171","12.69803","19.94198","13.08548","13.08548","4.54224","16.35",
"27.05.2002 09:00:00","-0.25308","3.671019","-35.29833","55.5218","-0.6328807","0","12.69803","2.701709","1.595368","17.05672","0","-0.8775022","22.66964","24.69992","23.68478","2.70171","12.69803","19.94198","0","0","4.54224","18.475",
"27.05.2002 10:00:00","-0.070833","7.282847","-35.84746","54.85477","-0.5421681","0","12.69803","2.701709","1.610644","18.4207","0","-0.4757964","22.88646","24.93892","23.91269","2.70171","12.69803","19.94198","0","0","4.54224","20.6125",
"27.05.2002 11:00:00","-0.019614","14.99734","-29.86618","50.16441","-0.4856268","0","12.69803","5.403418","2.373674","17.22312","0","-0.2618175","23.36002","25.1279","24.24396","5.403417","12.69803","24.91481","0","0","6.813363","22.525",
"27.05.2002 12:00:00","-0.035695","15.42221","-17.58466","43.21544","-0.2882989","0","12.69803","5.403418","2.920553","15.05956","0","-0.1803671","24.63203","25.34535","24.98869","5.403417","12.69803","27.18593","0","0","9.084483","24.2",
"27.05.2002 13:00:00","-0.034117","14.6829","-8.074843","39.80639","-5.014936E-02","0","12.69803","2.701709","1.998873","12.37421","3.564809E-03","-5.241229E-02","25.76858","25.62306","25.69582","2.70171","12.69803","22.21311","0","0","6.813363","25.6125",
"27.05.2002 14:00:00","-0.049788","9.016137","-4.218411","38.27066","0.1689951","0","12.69803","2.701709","1.230919","11.51311","2.128707E-02","-0.0123876","26.61987","26.03619","26.32803","2.70171","12.69803","19.94198","0","0","4.54224","26.6625",
"27.05.2002 15:00:00","-0.04292","15.7143","-5.454299","36.14412","0.3643822","0","12.69803","2.701709","1.152941","13.48226","0.0118918","-1.288177E-02","27.31728","26.54152","26.9294","2.70171","12.69803","19.94198","0","0","4.54224","27.3125",
"27.05.2002 16:00:00","-0.046064","27.34783","-11.68375","34.01215","0.5092107","0","12.69803","5.403418","1.647403","18.14554","0","-4.581452E-02","27.70895","27.04303","27.37599","5.403417","12.69803","24.91481","0","0","6.813363","27.5625",
"27.05.2002 17:00:00","-0.035033","29.48858","-19.60629","33.61119","0.5772197","0","12.69803","5.403418","2.183814","16.40614","0","-0.101486","27.65587","27.46352","27.5597","5.403417","12.69803","27.18593","0","0","9.084483","27.4125",
"27.05.2002 18:00:00","-0.134153","19.74097","-27.54836","34.21947","0.5624281","0","25.39606","5.403418","2.242718","12.45173","0","-0.2256876","27.34126","27.65372","27.49749","5.403417","25.39606","39.88396","0","0","9.084483","26.8",
"27.05.2002 19:00:00","-0.224837","16.22592","-31.04451","37.86924","0.4338452","0","25.39606","5.403418","2.42343","8.125713","0","-0.319874","26.45417","27.54939","27.00178","5.403417","25.39606","39.88396","0","0","9.084483","25.6875",
"27.05.2002 20:00:00","-0.259521","12.7078","-33.89449","42.29615","0.2009684","0","25.39606","2.701709","2.676665","3.017739","0","-0.4530926","25.2851","27.15691","26.221","2.70171","25.39606","37.18226","0","0","9.084483","24.2",
"27.05.2002 21:00:00","-0.32738","11.59958","-46.19686","48.96638","8.126225E-03","0","25.39606","2.701709","3.607169","0","0","-0.8264982","24.24429","26.88829","25.56629","2.70171","25.39606","39.45338","0","0","11.3556","22.6625",
"27.05.2002 22:00:00","-0.142479","9.176455","-43.46888","55.61317","-0.233423","0","0","2.701709","3.904751","0","0","-1.065475","23.13607","26.43095","24.78351","2.70171","0","14.05731","0","0","11.3556","21.1",
"27.05.2002 23:00:00","-0.215064","5.082209","-39.3307","55.47937","-0.3687164","0","0","0.5403418","4.00261","0","0","-1.766401","22.81434","26.01838","24.41636","0.540342","0","11.89594","0","0","11.3556","19.4375",
"28.05.2002","-0.321883","3.781599","-40.28606","55.15935","-0.4837381","0","0","0.5403418","4.095828","0","0","-2.492714","22.56718","25.62927","24.09822","0.540342","0","11.89594","0","0","11.3556","17.8",
"28.05.2002 01:00:00","0.04772","2.894232","-37.43123","55.59464","-0.5500076","0","0","0.5403418","4.182899","0","0","-3.109287","22.52092","25.2808","23.90086","0.540342","0","11.89594","0","0","11.3556","16.575",
"28.05.2002 02:00:00","0.341243","2.501709","-34.75308","56.87917","-0.6270537","0","0","0.5403418","4.170732","0","0","-3.471344","22.21274","24.9823","23.59752","0.540342","0","11.89594","0","0","11.3556","15.575",
"28.05.2002 03:00:00","0.288002","1.800023","-26.18008","56.72011","-0.7115643","0","0","0.5403418","4.23065","0","0","-3.801393","22.15708","24.68261","23.41985","0.540342","0","11.89594","0","0","11.3556","14.8875",
"28.05.2002 04:00:00","0.570767","1.789007","-25.92841","57.40411","-0.7735665","0","0","0.5403418","4.224882","0","0","-3.87409","21.92162","24.4357","23.17866","0.540342","0","11.89594","0","0","11.3556","14.5125",
"28.05.2002 05:00:00","0.03542","1.812361","-29.16936","56.34829","-0.7433094","3.150343","0","0.5403418","4.197106","3.242846","2.878611","-3.76632","22.25097","24.29888","23.27492","0.540342","0","11.89594","3.706285","3.706285","11.3556","14.4625",
"28.05.2002 06:00:00","-0.054538","2.750991","-42.94143","54.81138","-0.6925815","3.878947","25.39606","2.701709","3.373334","6.321626","3.85075","-2.767277","22.27337","24.68439","23.47888","2.70171","25.39606","37.18226","4.563467","4.563467","9.084483","15.125",
"28.05.2002 07:00:00","-0.14242","3.820273","-49.76211","52.55877","-0.6636774","1.09459","12.69803","5.403418","2.464452","10.44325","1.137532","-1.775215","22.30195","24.95713","23.62954","5.403417","12.69803","24.91481","1.287752","1.287752","6.813363","16.5",
"28.05.2002 08:00:00","-0.160357","4.218212","-43.35118","50.65543","-0.5905107","0","12.69803","2.701709","1.632921","14.37601","0","-0.9149264","22.66792","25.20449","23.9362","2.70171","12.69803","19.94198","0","0","4.54224","18.2875",
"28.05.2002 09:00:00","-0.073742","6.386392","-41.64135","50.3183","-0.4713864","0","12.69803","2.701709","1.596391","16.85131","0","-0.5815043","23.03349","25.48594","24.25971","2.70171","12.69803","19.94198","0","0","4.54224","20.25",
"28.05.2002 10:00:00","-0.054366","9.475697","-33.76263","49.79567","-0.3632626","0","12.69803","2.701709","1.559334","18.32472","0","-0.2935733","23.59215","25.72156","24.65686","2.70171","12.69803","19.94198","0","0","4.54224","22.1875",
"28.05.2002 11:00:00","-0.007937","13.05433","-23.64659","46.87066","-0.1362526","0","12.69803","5.403418","2.167323","17.05603","0","-0.224232","24.74015","26.00657","25.37336","5.403417","12.69803","24.91481","0","0","6.813363","24.025",
"28.05.2002 12:00:00","-0.023229","14.65376","-14.30219","42.69436","0.1066014","0","12.69803","5.403418","2.624181","14.82529","0","-0.148201","25.99207","26.27813","26.1351","5.403417","12.69803","27.18593","0","0","9.084483","25.6375",
"28.05.2002 13:00:00","-0.014745","8.050853","-4.527264","39.71506","0.3376224","0","12.69803","2.701709","1.775727","12.36253","2.353757E-02","-3.655214E-02","27.05404","26.58509","26.81957","2.70171","12.69803","22.21311","0","0","6.813363","27.0125",
"28.05.2002 14:00:00","0.063676","3.923918","-2.700566","38.69863","0.5449722","0","12.69803","2.701709","1.096605","11.53536","6.474619E-02","-1.673384E-02","27.83275","27.0223","27.42753","2.70171","12.69803","19.94198","0","0","4.54224","28.0625",
"28.05.2002 15:00:00","0.032732","5.838627","-3.707617","37.73819","0.7572801","0","12.69803","2.701709","1.010782","13.53921","6.644564E-02","-1.634967E-02","28.53537","27.56928","28.05233","2.70171","12.69803","19.94198","0","0","4.54224","28.775",
"28.05.2002 16:00:00","-0.042357","8.48959","-6.019823","36.49671","0.9588313","0","12.69803","5.403418","1.391371","18.12725","2.599703E-02","-3.874334E-02","29.2282","28.12791","28.67805","5.403417","12.69803","24.91481","0","0","6.813363","29.1875",
"28.05.2002 17:00:00","-0.112231","16.63308","-12.06034","34.11973","1.085529","0","12.69803","5.403418","1.76179","16.51792","0","-0.1094498","29.43695","28.63436","29.03565","5.403417","12.69803","27.18593","0","0","9.084483","29.175",
"28.05.2002 18:00:00","-0.370271","10.96066","-19.11162","32.97266","1.11673","0","25.39606","5.403418","1.756064","12.67783","0","-0.2887872","29.41659","28.90306","29.15982","5.403417","25.39606","39.88396","0","0","9.084483","28.725",
"28.05.2002 19:00:00","-0.545429","9.150676","-21.80922","33.11812","1.027654","0","25.39606","5.403418","1.8694","8.504979","0","-0.3924692","28.81534","28.87437","28.84486","5.403417","25.39606","39.88396","0","0","9.084483","27.875",
"28.05.2002 20:00:00","-0.450928","7.650311","-21.34428","34.78451","0.8171733","0","25.39606","2.701709","2.102989","3.020955","0","-0.4666835","27.80595","28.54185","28.1739","2.70171","25.39606","37.18226","0","0","9.084483","26.6875",
"28.05.2002 21:00:00","-0.556832","8.110572","-29.07477","39.13346","0.6338227","0","25.39606","2.701709","2.912283","0","0","-0.7559075","26.83592","28.36759","27.60176","2.70171","25.39606","39.45338","0","0","11.3556","25.3875",
"28.05.2002 22:00:00","-0.667022","8.986566","-37.82818","43.71864","0.3693565","0","0","2.701709","3.313444","0","0","-0.8847933","25.28163","27.98173","26.63168","2.70171","0","14.05731","0","0","11.3556","23.5875",
"28.05.2002 23:00:00","-0.476638","8.993925","-50.37315","47.09387","1.144208E-02","0","0","0.5403418","3.736142","0","0","-1.200474","23.72437","27.4736","25.59899","0.540342","0","11.89594","0","0","11.3556","21.425",
"29.05.2002","-0.429078","6.560714","-55.70738","49.79395","-0.2323334","0","0","0.5403418","3.978603","0","0","-1.915855","22.95652","26.94744","24.95198","0.540342","0","11.89594","0","0","11.3556","19.2875",
"29.05.2002 01:00:00","-0.385568","4.017421","-50.99763","50.30625","-0.3723856","0","0","0.5403418","4.044586","0","0","-2.879774","22.64075","26.48136","24.56105","0.540342","0","11.89594","0","0","11.3556","17.125",
"29.05.2002 02:00:00","0.053474","2.550461","-43.12968","49.70417","-0.4742398","0","0","0.5403418","4.122931","0","0","-4.045538","22.55078","26.03772","24.29425","0.540342","0","11.89594","0","0","11.3556","14.8",
"29.05.2002 03:00:00","0.082428","2.02501","-40.07327","49.50317","-0.5486777","0","0","0.5403418","4.162754","0","0","-4.812217","22.30975","25.67447","23.99211","0.540342","0","11.89594","0","0","11.3556","13.0875",
"29.05.2002 04:00:00","-0.528735","1.762149","-37.69709","48.5796","-0.6350535","0","0","0.5403418","4.167123","0","0","-5.230827","22.06701","25.32586","23.69644","0.540342","0","11.89594","0","0","11.3556","12.0375",
"29.05.2002 05:00:00","-0.43207","1.588282","-35.64331","46.36438","-0.7531001","1.197492","0","0.5403418","4.226824","3.041785","1.009786","-5.277328","22.10768","25.06196","23.58482","0.540342","0","11.89594","1.408814","1.408814","11.3556","11.6375",
"29.05.2002 06:00:00","-0.637379","2.090101","-48.32775","44.63268","-0.6256937","2.415426","25.39606","2.701709","3.303646","6.078505","2.102452","-4.037754","22.46262","25.40016","23.93139","2.70171","25.39606","37.18226","2.841678","2.841678","9.084483","12.1625",
"29.05.2002 07:00:00","-0.895871","2.476035","-50.75048","45.15033","-0.6148952","3.398268","12.69803","5.403418","2.473658","10.1167","3.098438","-2.587965","22.3412","25.56599","23.95359","5.403417","12.69803","24.91481","3.997962","3.997962","6.813363","13.375",
"29.05.2002 08:00:00","-0.606424","3.884965","-66.31022","46.57676","-0.5768235","4.108626","12.69803","2.701709","1.650014","14.00896","4.242627","-1.418172","22.32952","25.73125","24.03039","2.70171","12.69803","19.94198","4.833677","4.833677","4.54224","14.9625",
"29.05.2002 09:00:00","-0.237132","3.853262","-53.34561","47.13865","-0.5153761","0.360219","12.69803","2.701709","1.642025","16.54592","0.3827695","-1.212782","22.59802","25.87811","24.23806","2.70171","12.69803","19.94198","0.423787","0.423787","4.54224","16.725",
"29.05.2002 10:00:00","-0.133357","4.912576","-50.21461","47.55696","-0.4512595","0","12.69803","2.701709","1.619443","17.95478","0","-0.9002131","22.7762","26.02076","24.39848","2.70171","12.69803","19.94198","0","0","4.54224","18.4625",
"29.05.2002 11:00:00","-0.236226","6.787695","-48.43956","43.91717","-0.3958265","0","12.69803","5.403418","2.384169","15.48319","0","-0.9531345","23.0851","26.13364","24.60937","5.403417","12.69803","24.91481","0","0","6.813363","20.0375",
"29.05.2002 12:00:00","-0.317674","8.929265","-42.7017","41.17974","-0.3708401","0","12.69803","5.403418","3.131007","13.63221","0","-0.8030834","23.40213","26.1803","24.79121","5.403417","12.69803","27.18593","0","0","9.084483","21.475",
"29.05.2002 13:00:00","-0.320036","8.264099","-31.19137","38.68617","-0.246238","0","12.69803","2.701709","2.250908","11.4418","0","-0.4683899","24.12409","26.2894","25.20675","2.70171","12.69803","22.21311","0","0","6.813363","22.625",
"29.05.2002 14:00:00","-0.282591","8.56997","-27.87742","36.48844","-0.1012931","0","12.69803","2.701709","1.433706","10.87532","0","-0.2678262","24.72358","26.55433","25.63896","2.70171","12.69803","19.94198","0","0","4.54224","23.4375",
"29.05.2002 15:00:00","-0.225052","8.836352","-28.23203","35.69334","3.028522E-02","0","12.69803","2.701709","1.383784","11.23817","0","-0.2625836","25.2111","26.91479","26.06294","2.70171","12.69803","19.94198","0","0","4.54224","23.95",
"29.05.2002 16:00:00","-0.325068","8.659127","-31.92724","35.83651","0.1728565","0","12.69803","5.403418","1.999261","14.99533","0","-0.4603574","25.63572","27.26541","26.45057","5.403417","12.69803","24.91481","0","0","6.813363","24.1625",
"29.05.2002 17:00:00","-0.340701","9.978374","-38.95235","36.26374","0.2224224","0","12.69803","5.403418","2.656667","16.64237","0","-0.6517676","25.51417","27.52972","26.52194","5.403417","12.69803","27.18593","0","0","9.084483","23.95",
"29.05.2002 18:00:00","-0.578692","10.71912","-48.15183","36.7246","0.1644742","0","25.39606","5.403418","2.738722","12.32224","0","-0.751321","25.10324","27.57621","26.33973","5.403417","25.39606","39.88396","0","0","9.084483","23.3",
"29.05.2002 19:00:00","-0.869377","10.07532","-53.04395","37.93323","1.709597E-02","0","25.39606","5.403418","2.877054","8.307366","0","-0.8796892","24.36182","27.33108","25.84645","5.403417","25.39606","39.88396","0","0","9.084483","22.25",
"29.05.2002 20:00:00","-0.544647","9.470013","-56.50826","39.84921","-0.2334167","0","25.39606","2.701709","3.086126","3.227315","0","-1.010826","23.35201","26.81871","25.08536","2.70171","25.39606","37.18226","0","0","9.084483","20.925",
"29.05.2002 21:00:00","-0.160115","6.277956","-51.58564","40.9105","-0.3616022","0","25.39606","2.701709","3.930508","0","0","-1.837584","23.05434","26.48378","24.76906","2.70171","25.39606","39.45338","0","0","11.3556","19.525",
"29.05.2002 22:00:00","-0.365779","4.115407","-44.37859","43.37366","-0.4781964","0","0","2.701709","3.991915","0","0","-2.496705","22.60564","26.07835","24.342","2.70171","0","14.05731","0","0","11.3556","17.8125",
"29.05.2002 23:00:00","0.000701","2.761161","-40.28358","43.99431","-0.577603","0","0","0.5403418","4.149284","0","0","-3.464294","22.49989","25.63139","24.06564","0.540342","0","11.89594","0","0","11.3556","15.85",
"30.05.2002","0.300316","2.209611","-38.87268","44.66496","-0.6688594","0","0","0.5403418","4.199156","0","0","-4.358329","22.21629","25.27156","23.74393","0.540342","0","11.89594","0","0","11.3556","13.85",
"30.05.2002 01:00:00","-0.240486","1.987755","-39.17792","45.27818","-0.7781597","0","0","0.5403418","4.282894","0","0","-4.900603","21.94522","24.90469","23.42495","0.540342","0","11.89594","0","0","11.3556","12.5375",
"30.05.2002 02:00:00","-0.302724","1.413093","-28.5359","45.47103","-0.8597505","0","0","0.5403418","4.257037","0","0","-5.295972","21.7428","24.57598","23.15939","0.540342","0","11.89594","0","0","11.3556","11.575",
"30.05.2002 03:00:00","-1.636367","0.8216031","-16.83501","44.15798","-0.820347","0","0","0.5403418","4.155644","0","0","-5.930623","22.21148","24.34101","23.27624","0.540342","0","11.89594","0","0","11.3556","10.825",
"30.05.2002 04:00:00","-2.076618","0.780875","-15.87897","44.69854","-0.8790566","0","0","0.5403418","4.174962","0","0","-6.082508","22.02772","24.12959","23.07865","0.540342","0","11.89594","0","0","11.3556","10.35",
"30.05.2002 05:00:00","-1.24673","0.9936126","-22.34142","44.63135","-0.9351739","3.498334","0","0.5403418","4.247312","4.123961","1.664613","-4.271271","21.88192","23.9796","22.93076","0.540342","0","11.89594","4.115687","4.115687","11.3556","10.2",
"30.05.2002 06:00:00","-1.768605","1.700717","-42.59794","43.13884","-0.8456962","7.337661","25.39606","2.701709","3.373402","5.338902","7.522283","-4.338781","22.23158","24.35718","23.29438","2.70171","25.39606","37.18226","8.632543","8.632543","9.084483","10.7625",
"30.05.2002 07:00:00","0.16444","1.755852","-41.0917","43.10228","-0.7862517","4.874887","12.69803","5.403418","2.487161","9.216199","4.933991","-2.999132","22.26576","24.56324","23.4145","5.403417","12.69803","24.91481","5.735161","5.735161","6.813363","11.9125",
"30.05.2002 08:00:00","-0.204987","2.460732","-48.47018","44.26838","-0.7505043","5.832907","12.69803","2.701709","1.655263","13.74013","5.709262","-1.576411","22.19669","24.78056","23.48862","2.70171","12.69803","19.94198","6.862244","6.862244","4.54224","13.4625",
"30.05.2002 09:00:00","-0.423032","3.224988","-51.25185","46.24235","-0.7320146","4.575516","12.69803","2.701709","1.692133","16.60284","4.182953","-1.255167","22.22522","24.89287","23.55904","2.70171","12.69803","19.94198","5.38296","5.38296","4.54224","15.225",
"30.05.2002 10:00:00","-0.125761","3.484778","-43.07723","46.95102","-0.6827301","2.084051","12.69803","2.701709","1.673748","15.65547","2.236387","-1.075397","22.3594","25.06539","23.71239","2.70171","12.69803","19.94198","2.451825","2.451825","4.54224","16.9625",
"30.05.2002 11:00:00","-0.212131","4.495726","-42.92018","45.42301","-0.6009005","0","12.69803","5.403418","2.434543","11.94641","0","-1.27433","22.6742","25.26222","23.96821","5.403417","12.69803","24.91481","0","0","6.813363","18.6",
"30.05.2002 12:00:00","-0.107088","5.769748","-39.91424","44.46181","-0.5444372","0","12.69803","5.403418","3.205812","9.890324","0","-1.228241","22.95793","25.35833","24.15813","5.403417","12.69803","27.18593","0","0","9.084483","20.0125",
"30.05.2002 13:00:00","-0.136819","7.59534","-36.03896","44.99846","-0.4883","0","12.69803","2.701709","2.385774","9.477313","0","-0.6096573","23.1362","25.43855","24.28737","2.70171","12.69803","22.21311","0","0","6.813363","21.1875",
"30.05.2002 14:00:00","-0.293051","8.259782","-30.4964","44.21965","-0.4062564","0","12.69803","2.701709","1.551984","9.341365","0","-0.3051797","23.5629","25.62706","24.59498","2.70171","12.69803","19.94198","0","0","4.54224","22.1",
"30.05.2002 15:00:00","-0.242618","8.475306","-30.09722","43.58037","-0.2683077","0","12.69803","2.701709","1.499636","9.881546","0","-0.2938646","24.05858","25.93494","24.99676","2.70171","12.69803","19.94198","0","0","4.54224","22.65",
"30.05.2002 16:00:00","-0.241149","9.282458","-34.34967","44.9282","-0.1538944","0","12.69803","5.403418","2.195367","9.751418","0","-0.4621307","24.33819","26.20503","25.27161","5.403417","12.69803","24.91481","0","0","6.813363","22.8625",
"30.05.2002 17:00:00","-0.319591","9.299382","-36.49994","46.69118","-0.1320309","0","12.69803","5.403418","2.933485","10.56569","0","-0.6582768","24.22549","26.29966","25.26258","5.403417","12.69803","27.18593","0","0","9.084483","22.65",
"30.05.2002 18:00:00","-0.551899","9.457165","-43.68819","48.27261","-0.1868691","0","25.39606","5.403418","2.993258","12.62213","0","-0.7768391","23.85879","26.23215","25.04547","5.403417","25.39606","39.88396","0","0","9.084483","22",
"30.05.2002 19:00:00","-0.448318","8.811013","-47.58282","49.92607","-0.3252239","0","25.39606","5.403418","3.123513","10.17713","0","-0.9408633","23.20131","26.02102","24.61117","5.403417","25.39606","39.88396","0","0","9.084483","20.95",
"30.05.2002 20:00:00","-0.211829","5.809966","-44.33368","50.98799","-0.4275272","0","25.39606","2.701709","3.181823","3.070012","0","-1.363074","22.94892","25.7252","24.33706","2.70171","25.39606","37.18226","0","0","9.084483","19.6875",
"30.05.2002 21:00:00","-0.331615","4.205385","-41.38926","52.84233","-0.4813685","0.052917","25.39606","2.701709","3.991817","0","3.362916E-02","-2.247922","22.72557","25.50842","24.11699","2.70171","25.39606","39.45338","0.062255","0.062255","11.3556","18.3875",
"30.05.2002 22:00:00","-0.252475","2.831947","-30.86043","54.993","-0.5745243","0","0","2.701709","4.076138","0","0","-2.605693","22.50837","25.18024","23.84431","2.70171","0","14.05731","0","0","11.3556","17.525",
"30.05.2002 23:00:00","-0.141917","2.930165","-32.36065","56.5282","-0.6629467","0","0","0.5403418","4.148728","0","0","-2.738034","22.0983","24.8829","23.4906","0.540342","0","11.89594","0","0","11.3556","16.8625",
"31.05.2002","0.156286","2.850999","-36.50988","54.483","-0.7097503","0","0","0.5403418","4.259073","0","0","-3.249816","22.37944","24.58033","23.47988","0.540342","0","11.89594","0","0","11.3556","16.1625",
"31.05.2002 01:00:00","0.649169","1.872032","-22.23683","55.38013","-0.769528","0","0","0.5403418","4.202777","0","0","-3.256303","22.12916","24.33172","23.23044","0.540342","0","11.89594","0","0","11.3556","15.9",
"31.05.2002 02:00:00","-0.112018","0.920652","-11.73085","53.92663","-0.70924","0","0","0.5403418","4.072066","0","0","-3.539026","22.60724","24.19037","23.3988","0.540342","0","11.89594","0","0","11.3556","15.8375",
"31.05.2002 03:00:00","-0.137614","1.474249","-18.15828","55.2517","-0.7468417","0","0","0.5403418","4.133152","0","0","-3.498424","22.49013","24.04498","23.26756","0.540342","0","11.89594","0","0","11.3556","15.8",
"31.05.2002 04:00:00","-0.170526","0.7310399","-8.560939","56.56777","-0.757261","0","0","0.5403418","4.089902","0","0","-3.500484","22.49103","23.92015","23.20559","0.540342","0","11.89594","0","0","11.3556","15.8",
"31.05.2002 05:00:00","0.008527","2.338703","-30.37242","58.31638","-0.8079738","14.15268","0","0.5403418","4.159422","0.1896963","14.58358","-2.816723","22.2638","23.7849","23.02435","0.540342","0","11.89594","16.65021","16.65021","11.3556","15.8",
"31.05.2002 06:00:00","-0.340932","3.237277","-43.81807","58.90723","-0.8173081","13.93606","25.39606","2.701709","3.374336","1.403584","13.85589","-2.081983","22.12425","23.74519","22.93472","2.70171","25.39606","37.18226","16.39537","16.39537","9.084483","15.7375",
"31.05.2002 07:00:00","0.299828","1.598474","-21.311","57.41604","-0.8072871","0.461632","12.69803","5.403418","2.509499","3.709105","0.4309973","-1.971878","22.42961","23.6856","23.05761","5.403417","12.69803","24.91481","0.543096","0.543096","6.813363","16.0125",
"31.05.2002 08:00:00","0.14725","1.741851","-22.09408","56.63002","-0.7714052","2.989752","12.69803","2.701709","1.650703","6.021367","2.599367","-1.213858","22.5739","23.72277","23.14834","2.70171","12.69803","19.94198","3.517355","3.517355","4.54224","16.45",
"31.05.2002 09:00:00","-0.351562","2.982972","-33.90295","58.16446","-0.8406711","8.221595","12.69803","2.701709","1.689749","8.579049","8.484697","-0.9311984","22.17035","23.70111","22.93573","2.70171","12.69803","19.94198","9.672465","9.672465","4.54224","16.85",
"31.05.2002 10:00:00","-0.062974","3.122422","-33.01712","56.4063","-0.799173","5.131344","12.69803","2.701709","1.692696","11.13793","4.854058","-0.923039","22.38485","23.71379","23.04932","2.70171","12.69803","19.94198","6.036875","6.036875","4.54224","17.25",
"31.05.2002 11:00:00","-0.028749","2.771296","-28.0563","52.7751","-0.832154","0.012581","12.69803","5.403418","2.539185","12.13617","0","-1.485822","22.3665","23.73538","23.05094","5.403417","12.69803","24.91481","0.014801","0.014801","6.813363","17.5875",
"31.05.2002 12:00:00","-0.11022","3.291462","-31.15999","49.61739","-0.8284343","0.046896","12.69803","5.403418","3.391502","12.62214","0","-1.875626","22.49073","23.75242","23.12157","5.403417","12.69803","27.18593","0.055172","0.055172","9.084483","17.8875",
"31.05.2002 13:00:00","0.170108","2.820467","-25.39034","48.27055","-0.8218843","0.289398","12.69803","2.701709","2.503302","12.82587","0.2218022","-1.309557","22.51446","23.78506","23.14976","2.70171","12.69803","22.21311","0.340468","0.340468","6.813363","18.125",
"31.05.2002 14:00:00","0.121318","2.740123","-27.30592","49.7571","-0.8343203","0.861628","12.69803","2.701709","1.673751","13.64406","0.7529609","-0.9228377","22.49117","23.70251","23.09684","2.70171","12.69803","19.94198","1.01368","1.01368","4.54224","17.7",
"31.05.2002 15:00:00","-0.209616","2.904321","-26.21532","54.27639","-0.8008037","0.710548","12.69803","2.701709","1.656163","12.52011","0.6409659","-0.8841547","22.53435","23.69855","23.11645","2.70171","12.69803","19.94198","0.835939","0.835939","4.54224","18.0875",
"31.05.2002 16:00:00","-0.036688","2.945003","-23.19704","62.67459","-0.7728023","1.843533","12.69803","5.403418","2.527813","11.56677","1.993084","-1.190657","22.48714","23.76009","23.12362","5.403417","12.69803","24.91481","2.168863","2.168863","6.813363","18.5625",
"31.05.2002 17:00:00","0.050136","3.548722","-27.49688","64.51366","-0.6997759","1.969302","12.69803","5.403418","3.275509","9.094086","2.123673","-1.490212","22.28768","23.80426","23.04597","5.403417","12.69803","27.18593","2.316825","2.316825","9.084483","18.6",
"31.05.2002 18:00:00","-0.337784","4.403174","-37.48191","63.89133","-0.744868","0","25.39606","5.403418","3.352247","6.147171","0","-1.681798","22.54539","23.79869","23.17204","5.403417","25.39606","39.88396","0","0","9.084483","18.5375",
"31.05.2002 19:00:00","-0.140569","4.608816","-39.7372","63.71775","-0.7256115","0","25.39606","5.403418","3.379867","3.539981","0","-1.721775","22.5409","23.76401","23.15246","5.403417","25.39606","39.88396","0","0","9.084483","18.4375",
"31.05.2002 20:00:00","-0.260202","3.952758","-35.3465","63.37793","-0.7322164","0","25.39606","2.701709","3.379467","1.349253","0","-1.807783","22.52143","23.70561","23.11352","2.70171","25.39606","37.18226","0","0","9.084483","18.2125",
"31.05.2002 21:00:00","-0.056105","3.301476","-32.19032","63.20921","-0.7524767","0.243833","25.39606","2.701709","4.18725","0","0.1671875","-2.421127","22.48862","23.62287","23.05575","2.70171","25.39606","39.45338","0.286862","0.286862","11.3556","17.725",
"31.05.2002 22:00:00","0.146885","1.303121","-12.00915","63.8503","-0.80946","2.433667","0","2.701709","4.168809","0","2.155318","-2.4138","22.33225","23.45332","22.89278","2.70171","0","14.05731","2.863138","2.863138","11.3556","17.3125",
"31.05.2002 23:00:00","-0.479502","0.560024","-4.984043","62.74797","-0.801366","0","0","0.5403418","4.110597","0","0","-3.122273","22.52976","23.35376","22.94176","0.540342","0","11.89594","0","0","11.3556","16.575",
"01.06.2002","-0.416355","0.6849188","-7.468421","61.80503","-0.8648019","0","0","0.5403418","4.147068","0","0","-3.436571","22.19625","23.22975","22.713","0.540342","0","11.89594","0","0","11.3556","15.6375",
"01.06.2002 01:00:00","-1.228912","0.6229","-7.084012","59.6189","-0.9064373","0","0","0.5403418","4.16361","0","0","-3.881679","22.15052","23.09394","22.62223","0.540342","0","11.89594","0","0","11.3556","14.7375",
"01.06.2002 02:00:00","-1.336936","0.6321983","-7.77402","59.37941","-0.9784947","0","0","0.5403418","4.223565","0","0","-4.157712","21.90664","22.97109","22.43886","0.540342","0","11.89594","0","0","11.3556","13.9625",
"01.06.2002 03:00:00","-1.555316","0.6539207","-8.779462","60.04157","-1.03519","0","0","0.5403418","4.270693","0","0","-4.466348","21.67221","22.83545","22.25383","0.540342","0","11.89594","0","0","11.3556","13.1375",
"01.06.2002 04:00:00","-1.693089","0.6642924","-9.35111","59.93428","-1.104904","0","0","0.5403418","4.328034","0","0","-4.647209","21.43247","22.68785","22.06016","0.540342","0","11.89594","0","0","11.3556","12.55",
"01.06.2002 05:00:00","-1.051002","0.6657662","-10.06029","58.39728","-1.120982","3.611568","0","0.5403418","4.320841","0.1665691","2.47317","-3.694634","21.56994","22.57526","22.0726","0.540342","0","11.89594","4.248904","4.248904","11.3556","12.4",
"01.06.2002 06:00:00","-1.037486","0.7760322","-13.59624","56.46823","-1.069654","0.83988","25.39606","2.701709","3.385514","2.026304","0.8055968","-3.873403","21.84201","22.64514","22.24357","2.70171","25.39606","37.18226","0.988094","0.988094","9.084483","12.4625",
"01.06.2002 07:00:00","-1.150089","0.7347525","-13.0652","55.31197","-1.055276","1.075367","12.69803","5.403418","2.547057","6.786609","1.056439","-2.823956","21.93069","22.68997","22.31033","5.403417","12.69803","24.91481","1.265138","1.265138","6.813363","12.8125",
"01.06.2002 08:00:00","-1.380325","0.6820146","-12.41865","54.12326","-1.044112","0.934998","12.69803","2.701709","1.683054","4.09203","0.9093276","-1.807463","21.93057","22.67548","22.30302","2.70171","12.69803","19.94198","1.099998","1.099998","4.54224","13.0625",
"01.06.2002 09:00:00","-1.294487","0.8462782","-16.37279","52.88358","-1.082187","4.311828","12.69803","2.701709","1.698954","9.289534","3.545485","-1.732994","21.94177","22.76902","22.35539","2.70171","12.69803","19.94198","5.072739","5.072739","4.54224","13.1625",
"01.06.2002 10:00:00","-0.67496","1.899802","-33.5567","51.71883","-0.8940986","8.896891","12.69803","2.701709","1.677892","10.25098","8.098701","-1.502303","22.35918","23.30781","22.83349","2.70171","12.69803","19.94198","10.46693","10.46693","4.54224","14.075",
"01.06.2002 11:00:00","0.075987","2.140255","-29.33041","53.14602","-0.8780149","6.125787","12.69803","5.403418","2.478534","8.878003","6.42633","-1.891661","22.273","23.61896","22.94598","5.403417","12.69803","24.91481","7.206809","7.206809","6.813363","15.6",
"01.06.2002 12:00:00","0.17667","2.502973","-28.26298","53.66589","-0.8314693","0.162933","12.69803","5.403418","3.329339","8.866792","5.393352E-02","-2.115958","22.27253","23.76893","23.02073","5.403417","12.69803","27.18593","0.191686","0.191686","9.084483","16.95",
"01.06.2002 13:00:00","-0.239528","3.237571","-29.87479","52.52271","-0.7899362","0","12.69803","2.701709","2.528008","9.692101","0","-1.368273","22.51457","23.87255","23.19356","2.70171","12.69803","22.21311","0","0","6.813363","18.15",
"01.06.2002 14:00:00","-0.149828","3.331745","-23.48427","50.95469","-0.7216755","0","12.69803","2.701709","1.610842","11.61525","0","-0.6629432","22.7106","24.21906","23.46483","2.70171","12.69803","19.94198","0","0","4.54224","19.5375",
"01.06.2002 15:00:00","-0.083474","5.307549","-28.8857","49.00126","-0.6472521","0","12.69803","2.701709","1.606447","9.22242","0","-0.5012908","22.87544","24.48181","23.67863","2.70171","12.69803","19.94198","0","0","4.54224","20.475",
"01.06.2002 16:00:00","-0.09516","4.760759","-25.63848","47.50887","-0.6566209","0","12.69803","5.403418","2.407127","9.986429","0","-0.7338482","22.91882","24.40252","23.66067","5.403417","12.69803","24.91481","0","0","6.813363","20.575",
"01.06.2002 17:00:00","-0.071132","3.786576","-22.62757","47.5462","-0.7383441","0","12.69803","5.403418","3.218274","6.450853","0","-1.13296","22.65211","24.14565","23.39888","5.403417","12.69803","27.18593","0","0","9.084483","19.9375",
"01.06.2002 18:00:00","-0.332382","3.553444","-27.22294","51.06394","-0.7642636","0","25.39606","5.403418","3.245289","3.068578","0","-1.464263","22.54251","24.07579","23.30915","5.403417","25.39606","39.88396","0","0","9.084483","19.0375",
"01.06.2002 19:00:00","-0.109389","4.159934","-35.97367","53.43729","-0.7997995","1.386339","25.39606","5.403418","3.322158","1.624114","1.508425","-1.65127","22.26921","23.98441","23.12681","5.403417","25.39606","39.88396","1.630987","1.630987","9.084483","18.2625",
"01.06.2002 20:00:00","-0.076295","4.438887","-42.28499","48.89381","-0.8536853","4.445549","25.39606","2.701709","3.403587","0.523285","4.260839","-1.668678","22.20444","23.83558","23.02001","2.70171","25.39606","37.18226","5.230057","5.230057","9.084483","17.5625",
"01.06.2002 21:00:00","0.129749","3.162052","-33.74613","47.05213","-0.8783703","6.936159","25.39606","2.701709","4.188322","0","6.902699","-2.394426","22.27928","23.7341","23.00669","2.70171","25.39606","39.45338","8.160186","8.160186","11.3556","16.925",
