"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"01.06.2002 22:00:00","-0.471046","1.897101","-23.01837","48.20814","-0.9035373","8.364198","0","2.701709","4.23529","0","7.144123","-2.777705","22.33704","23.51024","22.92364","2.70171","0","14.05731","9.840233","9.840233","11.3556","16.2",
"01.06.2002 23:00:00","-0.937389","0.6698774","-7.524407","49.57441","-0.9229384","0","0","0.5403418","4.149361","0","0","-3.611387","22.32031","23.36144","22.84088","0.540342","0","11.89594","0","0","11.3556","15.4",
"02.06.2002","-1.428564","0.6198075","-7.179978","49.86745","-0.9427466","0","0","0.5403418","4.152028","0","0","-3.970959","22.20869","23.22354","22.71612","0.540342","0","11.89594","0","0","11.3556","14.6",
"02.06.2002 01:00:00","-1.610468","0.6363185","-8.012085","49.0058","-1.014215","0","0","0.5403418","4.207689","0","0","-4.255557","21.95742","23.07536","22.51639","0.540342","0","11.89594","0","0","11.3556","13.8",
"02.06.2002 02:00:00","-1.77978","0.6510036","-8.920197","48.64735","-1.087724","0","0","0.5403418","4.264037","0","0","-4.568977","21.69945","22.91702","22.30824","0.540342","0","11.89594","0","0","11.3556","12.9375",
"02.06.2002 03:00:00","-1.952981","0.6682461","-9.682507","48.33549","-1.162819","0","0","0.5403418","4.322989","0","0","-4.77047","21.4386","22.74758","22.09309","0.540342","0","11.89594","0","0","11.3556","12.2875",
"02.06.2002 04:00:00","-2.001478","0.6713449","-10.00734","47.36944","-1.235342","0","0","0.5403418","4.372499","0","0","-4.885324","21.22617","22.57888","21.90252","0.540342","0","11.89594","0","0","11.3556","11.85",
"02.06.2002 05:00:00","-1.043094","0.6670352","-10.95319","46.68359","-1.210297","4.813973","0","0.5403418","4.340928","2.435441","3.528811","-3.951679","21.55584","22.58322","22.06953","0.540342","0","11.89594","5.663497","5.663497","11.3556","11.7",
"02.06.2002 06:00:00","-0.684957","1.591845","-32.62258","46.13872","-1.018594","3.903588","25.39606","2.701709","3.390258","7.560451","3.311934","-3.678787","22.14793","23.1975","22.67272","2.70171","25.39606","37.18226","4.592457","4.592457","9.084483","12.3875",
"02.06.2002 07:00:00","0.088958","2.462127","-45.35864","46.77053","-0.9058571","12.65619","12.69803","5.403418","2.534557","12.16178","12.03294","-2.072663","22.24214","23.58213","22.91213","5.403417","12.69803","24.91481","14.88965","14.88965","6.813363","13.8625",
"02.06.2002 08:00:00","-0.07002","3.700537","-51.64867","47.69833","-0.8872973","12.98646","12.69803","2.701709","1.729524","15.87336","13.26358","-1.142823","22.17958","23.84282","23.0112","2.70171","12.69803","19.94198","15.27819","15.27819","4.54224","15.6875",
"02.06.2002 09:00:00","-0.161235","3.704447","-38.49688","45.92878","-0.8231754","2.828972","12.69803","2.701709","1.664732","17.71411","3.086053","-0.9639928","22.39624","24.14634","23.27129","2.70171","12.69803","19.94198","3.328202","3.328202","4.54224","17.525",
"02.06.2002 10:00:00","-0.212233","4.110438","-31.21228","42.53339","-0.7428255","0","12.69803","2.701709","1.634798","18.7054","0","-0.7041447","22.7047","24.43294","23.56882","2.70171","12.69803","19.94198","0","0","4.54224","19.325",
"02.06.2002 11:00:00","-0.072307","6.885372","-32.41393","40.85965","-0.6607359","0","12.69803","5.403418","2.403468","13.586","0","-0.6376865","22.97871","24.64042","23.80957","5.403417","12.69803","24.91481","0","0","6.813363","20.9375",
"02.06.2002 12:00:00","-0.01634","7.563282","-29.35624","41.39579","-0.6671807","0","12.69803","5.403418","3.187566","7.16886","0","-0.7103819","22.89284","24.60612","23.74948","5.403417","12.69803","27.18593","0","0","9.084483","21.1875",
"02.06.2002 13:00:00","-0.031511","6.787135","-27.29647","43.6842","-0.6828419","0","12.69803","2.701709","2.413839","6.05973","0","-0.5860184","22.81196","24.66031","23.73613","2.70171","12.69803","22.21311","0","0","6.813363","20.9375",
"02.06.2002 14:00:00","-0.046803","6.613877","-28.84624","44.44876","-0.6433352","0","12.69803","2.701709","1.601856","6.19608","0","-0.408457","22.85905","24.72984","23.79444","2.70171","12.69803","19.94198","0","0","4.54224","20.9",
"02.06.2002 15:00:00","-0.002475","6.374641","-28.74623","43.46727","-0.6477886","0","12.69803","2.701709","1.591912","5.514436","0","-0.4339941","22.79486","24.76288","23.77887","2.70171","12.69803","19.94198","0","0","4.54224","20.7125",
"02.06.2002 16:00:00","0.000153","5.872243","-31.91672","43.78316","-0.6632721","0","12.69803","5.403418","2.394628","5.372046","0","-0.7676004","22.74274","24.77682","23.75978","5.403417","12.69803","24.91481","0","0","6.813363","20.2875",
"02.06.2002 17:00:00","0.163126","4.892101","-31.37741","44.77002","-0.666467","0","12.69803","5.403418","3.206626","9.586649","0","-1.211082","22.69197","24.7628","23.72739","5.403417","12.69803","27.18593","0","0","9.084483","19.7875",
"02.06.2002 18:00:00","-0.042829","4.172891","-31.65971","45.08431","-0.6821975","0","25.39606","5.403418","3.214992","12.71236","0","-1.440205","22.61631","24.72963","23.67297","5.403417","25.39606","39.88396","0","0","9.084483","19.1625",
"02.06.2002 19:00:00","-0.230308","3.968039","-37.6335","44.83672","-0.7085407","0","25.39606","5.403418","3.256446","9.893256","0","-1.766697","22.57472","24.61176","23.59324","5.403417","25.39606","39.88396","0","0","9.084483","18.3375",
"02.06.2002 20:00:00","-0.288511","3.542147","-37.50005","44.6872","-0.7695177","0.192183","25.39606","2.701709","3.360348","2.763322","0.1739008","-2.014216","22.33476","24.41698","23.37587","2.70171","25.39606","37.18226","0.226098","0.226098","9.084483","17.4375",
"02.06.2002 21:00:00","-0.238006","3.44858","-40.57362","44.93037","-0.841207","5.304726","25.39606","2.701709","4.093956","0","5.212817","-2.608508","22.1626","24.30163","23.23212","2.70171","25.39606","39.45338","6.240854","6.240854","11.3556","16.5375",
"02.06.2002 22:00:00","0.364524","2.173228","-28.43293","45.47563","-0.8566961","8.476868","0","2.701709","4.205897","0","8.59275","-2.91692","22.23027","24.03663","23.13345","2.70171","0","14.05731","9.972786","9.972786","11.3556","15.7",
"02.06.2002 23:00:00","-0.66764","0.6766545","-8.430368","45.46539","-0.844991","0","0","0.5403418","4.108449","0","0","-3.94458","22.53001","23.83429","23.18215","0.540342","0","11.89594","0","0","11.3556","14.9625",
"03.06.2002","-0.774882","0.7630926","-10.65427","47.09611","-0.8769741","0","0","0.5403418","4.114544","0","0","-4.171674","22.2632","23.67616","22.96968","0.540342","0","11.89594","0","0","11.3556","14.2625",
"03.06.2002 01:00:00","-1.165452","0.7008383","-9.702581","48.17676","-0.9247888","0","0","0.5403418","4.163736","0","0","-4.349623","22.15264","23.50289","22.82776","0.540342","0","11.89594","0","0","11.3556","13.8125",
"03.06.2002 02:00:00","-1.438082","0.6429296","-8.573241","49.98798","-0.9894629","0","0","0.5403418","4.215274","0","0","-4.452781","21.98445","23.3094","22.64693","0.540342","0","11.89594","0","0","11.3556","13.45",
"03.06.2002 03:00:00","-1.773515","0.6455365","-8.429032","51.13328","-0.995102","0","0","0.5403418","4.217054","0","0","-4.421411","21.95887","23.19303","22.57595","0.540342","0","11.89594","0","0","11.3556","13.4875",
"03.06.2002 04:00:00","-1.729632","0.641175","-8.263288","51.58445","-1.01112","0","0","0.5403418","4.22402","0","0","-4.376987","21.92243","23.09874","22.51058","0.540342","0","11.89594","0","0","11.3556","13.5375",
"03.06.2002 05:00:00","-1.488981","0.6403649","-8.398686","51.81792","-1.032449","1.471495","0","0.5403418","4.233741","0.1665479","0.3625845","-3.279334","21.9072","22.98716","22.44718","0.540342","0","11.89594","1.731171","1.731171","11.3556","13.5",
"03.06.2002 06:00:00","-0.767443","1.358092","-24.29681","50.67317","-1.019467","10.94458","25.39606","2.701709","3.388436","0.9393133","11.10656","-3.202339","22.085","23.01876","22.55188","2.70171","25.39606","37.18226","12.87598","12.87598","9.084483","13.625",
"03.06.2002 07:00:00","-0.698867","0.9200384","-15.78388","50.53959","-0.9781035","0.591262","12.69803","5.403418","2.503566","2.710119","0.5744065","-2.646059","22.18896","22.98341","22.58619","5.403417","12.69803","24.91481","0.695602","0.695602","6.813363","13.6375",
"03.06.2002 08:00:00","-1.383258","1.009305","-18.50802","50.13863","-0.9592516","5.048525","12.69803","2.701709","1.664082","8.218119","4.060058","-1.646537","22.31874","23.01338","22.66606","2.70171","12.69803","19.94198","5.939441","5.939441","4.54224","13.975",
"03.06.2002 09:00:00","-0.400895","1.156461","-18.34161","50.12847","-0.9582523","5.726546","12.69803","2.701709","1.66886","14.27933","4.893979","-1.474512","22.33681","23.22457","22.78069","2.70171","12.69803","19.94198","6.737112","6.737112","4.54224","14.7625",
"03.06.2002 10:00:00","-0.090386","1.062222","-16.17263","52.1877","-0.9303792","2.53608","12.69803","2.701709","1.667401","11.68827","2.528736","-1.411865","22.06206","23.34173","22.7019","2.70171","12.69803","19.94198","2.983623","2.983623","4.54224","15.0375",
"03.06.2002 11:00:00","0.084256","2.065755","-26.48714","53.25092","-0.8375989","5.053039","12.69803","5.403418","2.463652","6.088624","4.177375","-1.74098","22.44771","23.58959","23.01865","5.403417","12.69803","24.91481","5.944752","5.944752","6.813363","16.375",
"03.06.2002 12:00:00","-0.006822","1.581637","-15.17886","56.3856","-0.7914323","0","12.69803","5.403418","3.293213","5.229219","0","-2.003524","22.55004","23.67745","23.11374","5.403417","12.69803","27.18593","0","0","9.084483","17.7625",
"03.06.2002 13:00:00","0.039022","1.646124","-14.15538","59.78365","-0.7440438","0","12.69803","2.701709","2.422683","5.192523","0","-1.320533","22.55229","23.79616","23.17423","2.70171","12.69803","22.21311","0","0","6.813363","18.35",
"03.06.2002 14:00:00","0.008008","2.893017","-20.08801","63.42508","-0.7284832","0.56874","12.69803","2.701709","1.648112","5.075004","0.6245949","-0.733308","22.352","23.87367","23.11283","2.70171","12.69803","19.94198","0.669106","0.669106","4.54224","18.8125",
"03.06.2002 15:00:00","-0.088474","3.287619","-22.86072","66.17138","-0.7552662","0.415818","12.69803","2.701709","1.642805","6.168237","0.4428171","-0.6638969","22.36735","23.91602","23.14168","2.70171","12.69803","19.94198","0.489198","0.489198","4.54224","19.125",
"03.06.2002 16:00:00","-0.141889","4.833856","-31.2056","62.28237","-0.7448829","1.198164","12.69803","5.403418","2.508182","19.12462","1.284304","-0.9590054","22.35075","23.82985","23.0903","5.403417","12.69803","24.91481","1.409605","1.409605","6.813363","19.2",
"03.06.2002 17:00:00","0.040496","2.442692","-17.18406","54.10946","-0.7157542","0","12.69803","5.403418","3.227642","18.41303","0","-1.468224","22.70902","23.92947","23.31925","5.403417","12.69803","27.18593","0","0","9.084483","19.2",
"03.06.2002 18:00:00","-0.173771","3.93961","-28.39095","45.39762","-0.8103164","0.249721","25.39606","5.403418","3.273228","14.06569","0.2225193","-1.360924","22.41928","24.02086","23.22007","5.403417","25.39606","39.88396","0.293789","0.293789","9.084483","19.075",
"03.06.2002 19:00:00","-0.182094","4.135422","-31.40168","41.07456","-0.8466407","0.113826","25.39606","5.403418","3.299239","8.70987","9.964487E-02","-1.454336","22.40196","24.04595","23.22396","5.403417","25.39606","39.88396","0.133913","0.133913","9.084483","18.875",
"03.06.2002 20:00:00","0.120511","3.395649","-25.29158","40.91609","-0.9037511","1.292509","25.39606","2.701709","3.313445","2.867182","1.357449","-1.524037","22.28924","23.89244","23.09084","2.70171","25.39606","37.18226","1.520599","1.520599","9.084483","18.4875",
"03.06.2002 21:00:00","0.280032","4.598305","-39.74184","39.52174","-0.9143444","4.039046","25.39606","2.701709","4.270985","0","3.576138","-1.96383","22.26228","23.75747","23.00987","2.70171","25.39606","39.45338","4.751819","4.751819","11.3556","17.9875",
"03.06.2002 22:00:00","0.004835","2.858118","-30.67941","38.51537","-0.9438047","10.75958","0","2.701709","4.21601","0","9.503209","-2.39652","22.40254","23.51202","22.95728","2.70171","0","14.05731","12.65833","12.65833","11.3556","16.925",
"03.06.2002 23:00:00","-0.798763","0.5843507","-6.081648","39.30928","-0.993619","0","0","0.5403418","4.186981","0","0","-3.536781","22.32532","23.31391","22.81961","0.540342","0","11.89594","0","0","11.3556","15.525",
"04.06.2002","-1.541024","0.6311702","-7.745263","40.67231","-1.026692","0","0","0.5403418","4.167951","0","0","-4.147125","22.09682","23.15982","22.62832","0.540342","0","11.89594","0","0","11.3556","14.125",
"04.06.2002 01:00:00","-1.849377","0.656729","-9.301409","42.23095","-1.110675","0","0","0.5403418","4.2513","0","0","-4.68561","21.72999","22.98017","22.35508","0.540342","0","11.89594","0","0","11.3556","12.725",
"04.06.2002 02:00:00","-2.314414","0.6939837","-11.38865","43.65375","-1.204709","0","0","0.5403418","4.339581","0","0","-5.292012","21.30652","22.77734","22.04193","0.540342","0","11.89594","0","0","11.3556","11.1375",
"04.06.2002 03:00:00","-2.742248","0.7245891","-13.0949","43.89957","-1.315142","0","0","0.5403418","4.435255","0","0","-5.724444","20.87662","22.54913","21.71287","0.540342","0","11.89594","0","0","11.3556","9.875",
"04.06.2002 04:00:00","-2.978035","0.7380534","-14.10608","43.1592","-1.419367","0","0","0.5403418","4.511713","0","0","-5.996782","20.53076","22.31844","21.4246","0.540342","0","11.89594","0","0","11.3556","9",
"04.06.2002 05:00:00","-0.752312","0.7539292","-17.30224","40.80994","-1.352044","12.73991","0","0.5403418","4.423621","2.334319","10.30169","-4.584157","21.27818","22.30617","21.79217","0.540342","0","11.89594","14.98813","14.98813","11.3556","8.575",
"04.06.2002 06:00:00","-2.125801","0.8377749","-21.24171","39.04692","-1.143922","3.413745","25.39606","2.701709","3.392051","7.109848","2.20912","-4.223119","21.91535","22.91355","22.41445","2.70171","25.39606","37.18226","4.016171","4.016171","9.084483","8.875",
"04.06.2002 07:00:00","-2.021106","0.9028737","-23.22555","38.34618","-1.047347","0.567968","12.69803","5.403418","2.502402","11.36883","0.1644688","-3.445851","22.127","23.29464","22.71082","5.403417","12.69803","24.91481","0.668198","0.668198","6.813363","9.7875",
"04.06.2002 08:00:00","-1.201509","1.466863","-37.33494","38.47609","-0.9907617","3.794248","12.69803","2.701709","1.688044","15.23273","3.591627","-2.11661","22.11501","23.59592","22.85546","2.70171","12.69803","19.94198","4.463822","4.463822","4.54224","11.0125",
"04.06.2002 09:00:00","0.132983","1.700867","-37.84299","38.59019","-0.9455129","8.005413","12.69803","2.701709","1.689811","17.93198","8.476644","-1.772568","22.03457","23.87634","22.95546","2.70171","12.69803","19.94198","9.418133","9.418133","4.54224","12.3125",
"04.06.2002 10:00:00","0.306818","2.261047","-44.42016","38.17209","-0.895708","5.734657","12.69803","2.701709","1.687931","19.25031","5.41605","-1.549376","22.29198","24.10192","23.19695","2.70171","12.69803","19.94198","6.746655","6.746655","4.54224","13.6125",
"04.06.2002 11:00:00","0.032445","3.664225","-56.70558","40.45001","-0.8874196","18.55631","12.69803","5.403418","2.472329","16.9645","18.85584","-1.697244","22.03868","24.25931","23.149","5.403417","12.69803","24.91481","21.83095","21.83095","6.813363","14.85",
"04.06.2002 12:00:00","0.430704","4.701548","-62.45987","40.77408","-0.8723698","32.85005","12.69803","5.403418","3.327147","13.91836","32.94015","-1.878494","22.09114","24.30907","23.2001","5.403417","12.69803","27.18593","38.64711","38.64711","9.084483","15.8625",
"04.06.2002 13:00:00","0.166624","5.289504","-59.77913","40.41273","-0.853735","23.02863","12.69803","2.701709","2.491595","11.62466","22.59735","-1.197777","22.16963","24.35783","23.26373","2.70171","12.69803","22.21311","27.0925","27.0925","6.813363","16.7",
"04.06.2002 14:00:00","0.368773","4.814097","-48.56871","40.00071","-0.8464257","12.65987","12.69803","2.701709","1.692353","11.8913","12.21134","-0.7579011","22.0826","24.45273","23.26766","2.70171","12.69803","19.94198","14.89397","14.89397","4.54224","17.25",
"04.06.2002 15:00:00","-0.191475","6.169673","-57.36528","38.97137","-0.8209509","19.48758","12.69803","2.701709","1.667757","12.53602","19.63149","-0.8052984","22.14588","24.6752","23.41054","2.70171","12.69803","19.94198","22.92656","22.92656","4.54224","17.525",
"04.06.2002 16:00:00","-0.087756","10.55717","-96.26857","38.37018","-0.7885194","36.62424","12.69803","5.403418","2.467716","17.61211","36.53531","-1.009719","22.06692","24.93122","23.49907","5.403417","12.69803","24.91481","43.08734","43.08734","6.813363","17.5375",
"04.06.2002 17:00:00","0.408903","10.91761","-108.1669","37.72588","-0.7826139","53.25556","12.69803","5.403418","3.376262","17.64203","50.82371","-1.197028","22.10284","25.06648","23.58466","5.403417","12.69803","27.18593","62.6536","62.6536","9.084483","17.25",
"04.06.2002 18:00:00","0.40533","12.09381","-128.0732","38.51726","-0.8316004","60.53539","25.39606","5.403418","3.483256","13.4374","66.34125","-1.284872","21.7742","24.97521","23.3747","5.403417","25.39606","39.88396","71.21811","71.21811","9.084483","16.6",
"04.06.2002 19:00:00","0.402351","7.411731","-95.64471","37.87794","-0.868671","40.49339","25.39606","5.403418","3.431396","9.041128","43.3363","-1.802839","21.87157","24.69754","23.28456","5.403417","25.39606","39.88396","47.63929","47.63929","9.084483","15.6125",
"04.06.2002 20:00:00","0.537227","5.258747","-86.45575","37.2976","-0.9289021","39.79552","25.39606","2.701709","3.417559","3.348965","42.63566","-2.26068","22.04485","24.22851","23.13667","2.70171","25.39606","37.18226","46.81827","46.81827","9.084483","14.3875",
"04.06.2002 21:00:00","0.172081","3.202724","-61.51725","37.40996","-0.9215028","29.13515","25.39606","2.701709","4.251506","0","27.52624","-3.688948","22.17994","23.99181","23.08587","2.70171","25.39606","39.45338","34.27664","34.27664","11.3556","13.025",
"04.06.2002 22:00:00","-0.758173","1.267727","-26.6193","39.27688","-1.008544","8.069351","0","2.701709","4.223376","0","6.766689","-3.635424","21.81196","23.70724","22.7596","2.70171","0","14.05731","9.493353","9.493353","11.3556","11.4375",
"04.06.2002 23:00:00","-3.10679","0.751351","-14.90846","41.16941","-1.089793","0","0","0.5403418","4.314097","0","0","-6.168269","21.53639","23.40419","22.47029","0.540342","0","11.89594","0","0","11.3556","9.675",
"05.06.2002","-3.977679","0.7868384","-17.36496","43.11437","-1.214089","0","0","0.5403418","4.40029","0","0","-6.786182","20.98445","23.1138","22.04913","0.540342","0","11.89594","0","0","11.3556","7.9375",
"05.06.2002 01:00:00","-4.178503","0.7910895","-17.74112","44.04927","-1.330039","0","0","0.5403418","4.494363","0","0","-6.890152","20.60923","22.83054","21.71988","0.540342","0","11.89594","0","0","11.3556","7.3625",
"05.06.2002 02:00:00","-3.991257","0.7774279","-16.97394","44.4726","-1.399952","0","0","0.5403418","4.536884","0","0","-6.746493","20.43345","22.58567","21.50956","0.540342","0","11.89594","0","0","11.3556","7.4625",
"05.06.2002 03:00:00","-3.946245","0.7797246","-16.762","44.95873","-1.461802","0","0","0.5403418","4.572377","0","0","-6.630465","20.24766","22.35286","21.30026","0.540342","0","11.89594","0","0","11.3556","7.5",
"05.06.2002 04:00:00","-3.89672","0.7807331","-16.53561","44.55963","-1.536307","0","0","0.5403418","4.618189","0","0","-6.518964","20.03552","22.12137","21.07845","0.540342","0","11.89594","0","0","11.3556","7.5",
"05.06.2002 05:00:00","-0.695073","0.7900689","-20.04349","40.15089","-1.41083","17.95103","0","0.5403418","4.455623","3.230022","14.5846","-4.352488","21.19881","22.11645","21.65763","0.540342","0","11.89594","21.11885","21.11885","11.3556","7.5",
"05.06.2002 06:00:00","-2.150921","0.7813575","-20.28829","38.13896","-1.207152","5.814977","25.39606","2.701709","3.421065","6.182499","4.11541","-3.957722","21.83945","22.69652","22.26799","2.70171","25.39606","37.18226","6.841149","6.841149","9.084483","8.25",
"05.06.2002 07:00:00","-1.983928","1.090117","-28.69684","37.97509","-1.091155","3.452124","12.69803","5.403418","2.527549","10.17019","2.298005","-2.751605","22.02258","23.05202","22.5373","5.403417","12.69803","24.91481","4.061322","4.061322","6.813363","9.7625",
"05.06.2002 08:00:00","-0.804006","1.347875","-31.33812","38.41666","-1.045231","8.916644","12.69803","2.701709","1.673257","14.13643","9.466612","-1.892121","21.97816","23.33977","22.65897","2.70171","12.69803","19.94198","10.49017","10.49017","4.54224","11.5875",
"05.06.2002 09:00:00","0.43308","2.908042","-54.03264","38.62765","-1.005638","22.81572","12.69803","2.701709","1.698615","16.66817","25.03819","-1.403397","22.0106","23.60985","22.81022","2.70171","12.69803","19.94198","26.84202","26.84202","4.54224","13.55",
"05.06.2002 10:00:00","0.683078","4.158257","-57.51258","36.96822","-0.956941","29.13703","12.69803","2.701709","1.654035","18.01998","31.92529","-1.052944","22.17094","23.85366","23.0123","2.70171","12.69803","19.94198","34.27887","34.27887","4.54224","15.55",
"05.06.2002 11:00:00","0.463801","9.734403","-87.83989","33.86802","-0.9456884","50.29621","12.69803","5.403418","2.540975","15.82396","52.24631","-0.9671705","22.17973","23.97726","23.0785","5.403417","12.69803","24.91481","59.17201","59.17201","6.813363","17.425",
"05.06.2002 12:00:00","0.288555","14.19403","-70.73468","31.72686","-0.9705616","34.38554","12.69803","5.403418","3.360347","13.85479","36.02224","-0.950174","22.07335","24.00553","23.03944","5.403417","12.69803","27.18593","40.45357","40.45357","9.084483","19.1",
"05.06.2002 13:00:00","0.000604","13.49482","-29.09075","29.40447","-0.9606493","10.85132","12.69803","2.701709","2.50382","11.81798","11.98669","-0.540112","22.32033","24.04889","23.18461","2.70171","12.69803","22.21311","12.76626","12.76626","6.813363","20.5125",
"05.06.2002 14:00:00","0.030522","18.04726","-29.1102","28.20152","-0.8772779","0","12.69803","2.701709","1.645045","11.07744","0","-0.2039655","22.54632","24.23931","23.39281","2.70171","12.69803","19.94198","0","0","4.54224","21.5625",
"05.06.2002 15:00:00","-0.009813","20.82609","-24.33109","26.71883","-0.7851899","0","12.69803","2.701709","1.604268","11.37994","0","-0.1418195","22.95924","24.54024","23.74974","2.70171","12.69803","19.94198","0","0","4.54224","22.275",
"05.06.2002 16:00:00","0.023983","42.93519","-37.54514","25.82476","-0.7263232","0","12.69803","5.403418","2.386526","16.69912","0","-0.1190247","23.00796","24.83433","23.92114","5.403417","12.69803","24.91481","0","0","6.813363","22.625",
"05.06.2002 17:00:00","-0.016689","33.89191","-40.50129","25.32138","-0.6824608","0","12.69803","5.403418","3.173308","16.6204","0","-0.1975807","23.05185","25.07456","24.06321","5.403417","12.69803","27.18593","0","0","9.084483","22.575",
"05.06.2002 18:00:00","-0.21609","17.56979","-46.13412","24.70142","-0.6114905","0","25.39606","5.403418","3.118164","12.54986","0","-0.5590351","23.41176","25.18106","24.29641","5.403417","25.39606","39.88396","0","0","9.084483","22.0625",
"05.06.2002 19:00:00","0.02372","14.2578","-49.07276","26.25704","-0.7199419","0","25.39606","5.403418","3.219816","8.467841","0","-0.6657965","22.71918","25.02197","23.87057","5.403417","25.39606","39.88396","0","0","9.084483","21.1125",
"05.06.2002 20:00:00","0.068612","6.663013","-35.04072","27.95252","-0.8575056","0","25.39606","2.701709","3.283182","3.533286","0","-1.043096","22.34125","24.61315","23.4772","2.70171","25.39606","37.18226","0","0","9.084483","19.825",
"05.06.2002 21:00:00","-0.166124","4.047551","-34.22078","28.44501","-0.8924179","0","25.39606","2.701709","4.127418","0","0","-2.090508","22.3961","24.41137","23.40373","2.70171","25.39606","39.45338","0","0","11.3556","18.3625",
"05.06.2002 22:00:00","-0.207239","1.78262","-18.45658","29.20254","-0.9436963","1.272575","0","2.701709","4.108944","0","1.176302","-2.707439","22.26574","24.15121","23.20847","2.70171","0","14.05731","1.497147","1.497147","11.3556","16.8",
"05.06.2002 23:00:00","-0.343641","1.157307","-15.24108","29.98698","-0.9494749","0","0","0.5403418","4.148302","0","0","-3.706791","22.34895","23.90953","23.12924","0.540342","0","11.89594","0","0","11.3556","15.2",
"06.06.2002","-1.006671","0.7773905","-11.7776","31.17971","-0.9916846","0","0","0.5403418","4.136364","0","0","-4.448431","22.17683","23.68615","22.93149","0.540342","0","11.89594","0","0","11.3556","13.6",
"06.06.2002 01:00:00","-2.073247","0.6813028","-10.7206","32.25906","-1.067999","0","0","0.5403418","4.215982","0","0","-5.075799","21.97186","23.46348","22.71767","0.540342","0","11.89594","0","0","11.3556","12.1875",
"06.06.2002 02:00:00","-2.835575","0.7171273","-12.66174","33.06275","-1.146685","0","0","0.5403418","4.272548","0","0","-5.621989","21.59874","23.2438","22.42127","0.540342","0","11.89594","0","0","11.3556","10.7625",
"06.06.2002 03:00:00","-3.163918","0.7371578","-13.98448","32.86732","-1.256795","0","0","0.5403418","4.365022","0","0","-5.96634","21.20258","23.00512","22.10385","0.540342","0","11.89594","0","0","11.3556","9.7",
"06.06.2002 04:00:00","-3.424901","0.7578631","-14.97383","32.69759","-1.354438","0","0","0.5403418","4.438585","0","0","-6.140317","20.86643","22.76825","21.81734","0.540342","0","11.89594","0","0","11.3556","9.025",
"06.06.2002 05:00:00","-1.270788","0.7605985","-17.40535","31.04718","-1.307284","11.17402","0","0.5403418","4.371152","2.127583","8.886066","-4.668404","21.48601","22.73057","22.10829","0.540342","0","11.89594","13.14591","13.14591","11.3556","8.7375",
"06.06.2002 06:00:00","-1.997456","1.049507","-27.60044","30.04619","-1.12634","3.27324","25.39606","2.701709","3.397838","6.457901","2.004629","-4.008239","21.92476","23.26114","22.59295","2.70171","25.39606","37.18226","3.850871","3.850871","9.084483","9.2",
"06.06.2002 07:00:00","-1.5412","1.205273","-30.80963","29.91564","-1.063958","2.058446","12.69803","5.403418","2.524415","10.4809","1.665391","-3.444908","22.15017","23.58245","22.86631","5.403417","12.69803","24.91481","2.421701","2.421701","6.813363","10.3125",
"06.06.2002 08:00:00","-0.197834","1.534845","-35.81076","30.93628","-1.017395","6.145385","12.69803","2.701709","1.698524","14.4478","6.43904","-1.84593","21.96093","23.83584","22.89839","2.70171","12.69803","19.94198","7.229865","7.229865","4.54224","11.8",
"06.06.2002 09:00:00","0.519146","2.012659","-39.71751","31.13554","-0.9379299","5.615133","12.69803","2.701709","1.672247","16.9226","6.066311","-1.718172","22.30613","24.11944","23.21278","2.70171","12.69803","19.94198","6.606039","6.606039","4.54224","13.4",
"06.06.2002 10:00:00","-0.125168","2.856987","-46.77916","31.63129","-0.9191332","8.539678","12.69803","2.701709","1.703685","18.32375","7.974342","-1.183383","22.18183","24.27349","23.22766","2.70171","12.69803","19.94198","10.04668","10.04668","4.54224","15",
"06.06.2002 11:00:00","0.031471","3.500698","-44.29745","31.0868","-0.9038603","5.823274","12.69803","5.403418","2.591585","16.72099","5.575902","-1.531724","22.21559","24.31706","23.26632","5.403417","12.69803","24.91481","6.850911","6.850911","6.813363","16.475",
"06.06.2002 12:00:00","0.314586","5.487104","-48.28698","31.08755","-0.908717","5.57372","12.69803","5.403418","3.355875","14.22025","5.341789","-1.534333","22.1364","24.36639","23.2514","5.403417","12.69803","27.18593","6.557317","6.557317","9.084483","17.75",
"06.06.2002 13:00:00","0.233365","5.775593","-39.62239","29.92241","-0.9192355","3.566974","12.69803","2.701709","2.559778","12.07395","3.61913","-0.9792482","22.19213","24.35851","23.27532","2.70171","12.69803","22.21311","4.19644","4.19644","6.813363","18.7625",
"06.06.2002 14:00:00","-0.078497","5.553576","-33.49827","29.01701","-0.8729277","0.508382","12.69803","2.701709","1.669101","11.4389","0.5509003","-0.585381","22.38976","24.52839","23.45908","2.70171","12.69803","19.94198","0.598097","0.598097","4.54224","19.5375",
"06.06.2002 15:00:00","-0.088403","6.209406","-36.07177","28.68026","-0.7906125","0","12.69803","2.701709","1.636446","11.90255","0","-0.5366825","22.57581","24.81288","23.69434","2.70171","12.69803","19.94198","0","0","4.54224","19.9875",
"06.06.2002 16:00:00","0.169833","9.660481","-47.778","28.84934","-0.7729751","0","12.69803","5.403418","2.458695","18.42895","0","-0.7095791","22.44399","25.04372","23.74385","5.403417","12.69803","24.91481","0","0","6.813363","20.1625",
"06.06.2002 17:00:00","0.027113","9.299776","-51.43327","29.42377","-0.7134287","0","12.69803","5.403418","3.269371","16.72409","0","-1.046232","22.53486","25.22994","23.8824","5.403417","12.69803","27.18593","0","0","9.084483","20.0125",
"06.06.2002 18:00:00","-0.052077","7.37401","-52.37981","28.90143","-0.7222112","0","25.39606","5.403418","3.256607","12.72561","0","-1.332469","22.61275","25.26095","23.93685","5.403417","25.39606","39.88396","0","0","9.084483","19.4",
"06.06.2002 19:00:00","-0.088728","5.082856","-46.34966","29.02907","-0.7624623","0.402789","25.39606","5.403418","3.24675","8.570626","0.4145406","-1.647627","22.45059","25.06795","23.75927","5.403417","25.39606","39.88396","0.473869","0.473869","9.084483","18.4125",
"06.06.2002 20:00:00","0.00638","4.684138","-48.53465","30.46719","-0.8718591","8.832614","25.39606","2.701709","3.312072","3.569937","9.202801","-1.836653","22.20833","24.62135","23.41484","2.70171","25.39606","37.18226","10.39131","10.39131","9.084483","17.1875",
"06.06.2002 21:00:00","-0.144443","3.317713","-45.92207","30.491","-0.9025975","8.00171","25.39606","2.701709","4.278179","0","7.112605","-2.647304","22.16648","24.36927","23.26788","2.70171","25.39606","39.45338","9.413776","9.413776","11.3556","15.825",
"06.06.2002 22:00:00","-0.272957","2.120748","-35.31477","30.68386","-0.9693249","9.793609","0","2.701709","4.221145","0","8.62919","-3.230803","22.08982","24.04438","23.0671","2.70171","0","14.05731","11.52189","11.52189","11.3556","14.2375",
"06.06.2002 23:00:00","-1.477702","0.727298","-11.90734","31.46564","-1.014292","0","0","0.5403418","4.233729","0","0","-4.991421","22.09841","23.75183","22.92512","0.540342","0","11.89594","0","0","11.3556","12.475",
"07.06.2002","-2.570124","0.7642072","-14.27643","32.66681","-1.086318","0","0","0.5403418","4.256242","0","0","-5.714081","21.75223","23.50581","22.62902","0.540342","0","11.89594","0","0","11.3556","10.7375",
"07.06.2002 01:00:00","-3.255605","0.7391177","-14.23437","33.17839","-1.180152","0","0","0.5403418","4.317613","0","0","-6.066426","21.41864","23.26141","22.34003","0.540342","0","11.89594","0","0","11.3556","9.725",
"07.06.2002 02:00:00","-3.398369","0.7466016","-14.90702","33.18081","-1.270552","0","0","0.5403418","4.385417","0","0","-6.252752","21.11743","23.02369","22.07056","0.540342","0","11.89594","0","0","11.3556","9.0625",
"07.06.2002 03:00:00","-3.508481","0.7525381","-15.37273","33.74049","-1.356314","0","0","0.5403418","4.448762","0","0","-6.36878","20.82957","22.78462","21.80709","0.540342","0","11.89594","0","0","11.3556","8.55",
"07.06.2002 04:00:00","-3.583994","0.7574706","-15.70485","34.78242","-1.432813","0","0","0.5403418","4.504988","0","0","-6.440554","20.56675","22.55066","21.55871","0.540342","0","11.89594","0","0","11.3556","8.15",
"07.06.2002 05:00:00","-1.028615","0.7689967","-18.7701","33.74155","-1.350885","13.68138","0","0.5403418","4.404664","3.288789","11.04426","-4.799158","21.36399","22.51733","21.94066","0.540342","0","11.89594","16.09575","16.09575","11.3556","7.9375",
"07.06.2002 06:00:00","-3.703263","0.908829","-24.05036","32.88745","-1.150315","5.72457","25.39606","2.701709","3.390155","6.210909","3.991554","-3.876699","21.98032","23.06686","22.52359","2.70171","25.39606","37.18226","6.734788","6.734788","9.084483","8.4625",
"07.06.2002 07:00:00","-1.565047","1.090929","-29.21616","32.64956","-1.093592","1.880646","12.69803","5.403418","2.548694","10.20495","1.215662","-3.139172","21.82437","23.37853","22.60145","5.403417","12.69803","24.91481","2.212525","2.212525","6.813363","9.6125",
"07.06.2002 08:00:00","-1.311481","1.161666","-29.65471","31.56747","-1.002931","3.466049","12.69803","2.701709","1.66466","14.13837","2.883333","-2.183741","22.29009","23.66728","22.97869","2.70171","12.69803","19.94198","4.077705","4.077705","4.54224","11.1",
"07.06.2002 09:00:00","0.166883","1.670057","-35.43201","31.65317","-0.974358","4.579874","12.69803","2.701709","1.65855","16.61955","4.597939","-1.796324","22.18566","23.96693","23.07629","2.70171","12.69803","19.94198","5.388087","5.388087","4.54224","12.7",
"07.06.2002 10:00:00","0.23921","2.576089","-45.64332","31.26593","-0.9214532","8.89523","12.69803","2.701709","1.69158","18.04636","9.188928","-1.365691","22.25886","24.15012","23.20449","2.70171","12.69803","19.94198","10.46498","10.46498","4.54224","14.3",
"07.06.2002 11:00:00","0.042832","2.581502","-36.1592","30.54181","-0.9086426","3.270031","12.69803","5.403418","2.503287","16.42335","3.217451","-1.856051","22.28661","24.27782","23.28222","5.403417","12.69803","24.91481","3.847095","3.847095","6.813363","15.8375",
"07.06.2002 12:00:00","0.226847","4.157445","-45.40475","30.51197","-0.9040229","2.7053","12.69803","5.403418","3.429208","14.69022","2.350048","-1.84485","22.27112","24.27337","23.27225","5.403417","12.69803","27.18593","3.182706","3.182706","9.084483","17.15",
"07.06.2002 13:00:00","0.144652","4.184289","-37.1983","30.56976","-0.9058772","0.721975","12.69803","2.701709","2.570736","12.38947","0.6654899","-1.244761","22.35932","24.29014","23.32473","2.70171","12.69803","22.21311","0.849383","0.849383","6.813363","18.225",
"07.06.2002 14:00:00","0.02219","6.377708","-40.48211","32.08516","-0.8786843","2.496877","12.69803","2.701709","1.732445","11.14542","2.701331","-0.6295776","22.23059","24.3826","23.3066","2.70171","12.69803","19.94198","2.937502","2.937502","4.54224","19.0375",
"07.06.2002 15:00:00","0.191786","6.757116","-39.62149","33.5208","-0.8205762","0","12.69803","2.701709","1.635854","11.7592","0","-0.5822425","22.41647","24.68293","23.5497","2.70171","12.69803","19.94198","0","0","4.54224","19.6125",
"07.06.2002 16:00:00","0.112473","6.689306","-39.70947","34.03385","-0.7351625","0","12.69803","5.403418","2.414402","18.40053","0","-0.8424611","22.56645","24.97344","23.76995","5.403417","12.69803","24.91481","0","0","6.813363","19.8625",
"07.06.2002 17:00:00","-0.050823","8.400192","-51.26537","34.11472","-0.6976148","0","12.69803","5.403418","3.256295","16.74982","0","-1.131827","22.49955","25.20539","23.85247","5.403417","12.69803","27.18593","0","0","9.084483","19.775",
"07.06.2002 18:00:00","0.166369","7.962989","-56.07393","33.35062","-0.7099358","1.29888","25.39606","5.403418","3.283869","12.87681","1.42582","-1.304096","22.44889","25.21961","23.83425","5.403417","25.39606","39.88396","1.528094","1.528094","9.084483","19.2625",
"07.06.2002 19:00:00","-0.230784","5.093873","-46.77419","32.8846","-0.7671239","0","25.39606","5.403418","3.275373","8.932678","0","-1.701434","22.41014","25.03164","23.72089","5.403417","25.39606","39.88396","0","0","9.084483","18.3125",
"07.06.2002 20:00:00","-0.131117","3.112838","-36.27328","33.39415","-0.8160135","0.251947","25.39606","2.701709","3.311414","3.464684","0.2258857","-2.165128","22.3746","24.58288","23.47874","2.70171","25.39606","37.18226","0.296408","0.296408","9.084483","17.0875",
"07.06.2002 21:00:00","0.012879","2.515911","-34.89012","34.40932","-0.8682187","1.677282","25.39606","2.701709","4.170506","0","1.454683","-3.169829","22.31074","24.37703","23.34389","2.70171","25.39606","39.45338","1.973273","1.973273","11.3556","15.725",
"07.06.2002 22:00:00","-0.147448","2.029895","-33.9616","36.04058","-0.926149","9.698433","0","2.701709","4.217065","0","8.65723","-3.270249","22.09061","24.05737","23.07399","2.70171","0","14.05731","11.40992","11.40992","11.3556","14.2",
"07.06.2002 23:00:00","-1.42968","0.7259699","-11.81853","36.8395","-0.9795939","0","0","0.5403418","4.233021","0","0","-4.970335","22.10371","23.75726","22.93048","0.540342","0","11.89594","0","0","11.3556","12.5375",
"08.06.2002","-2.458819","0.7571459","-13.93062","37.98815","-1.050185","0","0","0.5403418","4.249856","0","0","-5.648746","21.77067","23.5144","22.64254","0.540342","0","11.89594","0","0","11.3556","10.9",
"08.06.2002 01:00:00","-3.196264","0.7337886","-13.90038","38.74373","-1.136095","0","0","0.5403418","4.307232","0","0","-5.997325","21.46558","23.27474","22.37016","0.540342","0","11.89594","0","0","11.3556","9.925",
"08.06.2002 02:00:00","-3.435492","0.749914","-14.91962","38.18529","-1.231462","0","0","0.5403418","4.378987","0","0","-6.233878","21.13654","23.03757","22.08706","0.540342","0","11.89594","0","0","11.3556","9.1375",
"08.06.2002 03:00:00","-3.597603","0.7581383","-15.58575","36.90524","-1.334694","0","0","0.5403418","4.450332","0","0","-6.401516","20.81637","22.79337","21.80487","0.540342","0","11.89594","0","0","11.3556","8.4875",
"08.06.2002 04:00:00","-3.680896","0.7622513","-16.0156","36.18507","-1.42599","0","0","0.5403418","4.509624","0","0","-6.513844","20.53863","22.55222","21.54543","0.540342","0","11.89594","0","0","11.3556","7.9875",
"08.06.2002 05:00:00","-1.051877","0.7788125","-19.49099","33.78559","-1.349368","14.41372","0","0.5403418","4.40682","2.061948","11.69729","-4.881387","21.36177","22.52331","21.94254","0.540342","0","11.89594","16.95732","16.95732","11.3556","7.675",
"08.06.2002 06:00:00","-2.885392","0.776866","-20.60966","32.33834","-1.144993","5.205365","25.39606","2.701709","3.376842","6.257824","3.403245","-4.060159","22.09841","23.06901","22.58371","2.70171","25.39606","37.18226","6.123959","6.123959","9.084483","7.975",
"08.06.2002 07:00:00","-4.011973","0.7344385","-19.4157","32.20169","-0.9907303","2.136824","12.69803","5.403418","2.462698","10.49042","0.9812873","-3.118484","22.55186","23.44709","22.99947","5.403417","12.69803","24.91481","2.513911","2.513911","6.813363","8.825",
"08.06.2002 08:00:00","-2.660712","1.190344","-32.51682","33.55323","-0.9788752","1.093027","12.69803","2.701709","1.672063","14.69835","0.6097093","-2.0157","22.11063","23.74955","22.93009","2.70171","12.69803","19.94198","1.285914","1.285914","4.54224","10.075",
"08.06.2002 09:00:00","-0.790094","1.453793","-36.31642","33.82495","-0.9421883","3.253347","12.69803","2.701709","1.687613","17.01316","2.920297","-2.080758","22.18593","23.98839","23.08716","2.70171","12.69803","19.94198","3.827468","3.827468","4.54224","11.4125",
"08.06.2002 10:00:00","-0.332961","1.526755","-33.43832","33.46247","-0.8985001","3.211731","12.69803","2.701709","1.669709","18.24811","3.10938","-1.905599","22.31153","24.19376","23.25265","2.70171","12.69803","19.94198","3.778508","3.778508","4.54224","12.65",
"08.06.2002 11:00:00","0.234706","2.11293","-39.20334","32.97359","-0.8697413","6.192853","12.69803","5.403418","2.492398","15.7922","6.92613","-2.485716","22.37939","24.3396","23.3595","5.403417","12.69803","24.91481","7.285709","7.285709","6.813363","13.7875",
"08.06.2002 12:00:00","0.71697","2.420769","-39.19318","32.86726","-0.865535","6.238356","12.69803","5.403418","3.314279","13.92872","6.610613","-2.821187","22.32979","24.40947","23.36963","5.403417","12.69803","27.18593","7.339242","7.339242","9.084483","14.7625",
"08.06.2002 13:00:00","0.122138","3.378757","-47.17743","32.61073","-0.8608181","8.268397","12.69803","2.701709","2.512689","11.5819","7.568338","-1.627627","22.24259","24.47665","23.35962","2.70171","12.69803","22.21311","9.727526","9.727526","6.813363","15.725",
"08.06.2002 14:00:00","0.111388","3.755383","-45.41431","32.01664","-0.8619595","5.92438","12.69803","2.701709","1.690557","11.75139","6.262922","-1.066354","22.22921","24.58957","23.40939","2.70171","12.69803","19.94198","6.969859","6.969859","4.54224","16.5375",
"08.06.2002 15:00:00","0.006253","3.915344","-45.8866","31.05778","-0.8302088","2.920632","12.69803","2.701709","1.691251","12.5589","2.975297","-0.9935735","22.19234","24.81894","23.50564","2.70171","12.69803","19.94198","3.436038","3.436038","4.54224","17.05",
"08.06.2002 16:00:00","-0.40416","4.211075","-49.56468","30.2075","-0.7791432","0.191448","12.69803","5.403418","2.468127","13.37784","0.1852554","-1.580965","22.3342","25.1396","23.7369","5.403417","12.69803","24.91481","0.225233","0.225233","6.813363","17.2",
"08.06.2002 17:00:00","0.061082","4.386003","-52.65929","30.27657","-0.7559617","2.919868","12.69803","5.403418","3.291823","19.30432","3.08814","-2.134189","22.32105","25.31946","23.82026","5.403417","12.69803","27.18593","3.435139","3.435139","9.084483","17.0125",
"08.06.2002 18:00:00","-0.364569","3.890071","-52.6189","30.77069","-0.717341","1.096456","25.39606","5.403418","3.260205","14.54938","1.131406","-2.424444","22.41185","25.36672","23.88929","5.403417","25.39606","39.88396","1.289948","1.289948","9.084483","16.4625",
"08.06.2002 19:00:00","-0.391083","2.849703","-44.7103","31.80744","-0.7344595","0","25.39606","5.403418","3.269364","9.976839","0","-2.855965","22.45544","25.13673","23.79609","5.403417","25.39606","39.88396","0","0","9.084483","15.575",
"08.06.2002 20:00:00","0.136668","2.536204","-45.37825","32.73187","-0.8117411","5.06582","25.39606","2.701709","3.331401","3.544431","4.857754","-3.046867","22.35089","24.68393","23.51741","2.70171","25.39606","37.18226","5.959788","5.959788","9.084483","14.325",
"08.06.2002 21:00:00","-0.126444","2.151227","-42.38232","32.97797","-0.868947","5.951232","25.39606","2.701709","4.249628","0","6.156651","-4.269532","22.23395","24.39778","23.31587","2.70171","25.39606","39.45338","7.001449","7.001449","11.3556","12.9875",
"08.06.2002 22:00:00","-1.241266","0.8834378","-17.53415","33.48584","-0.9564917","0.630513","0","2.701709","4.14285","0","0.2326932","-5.117813","22.06502","24.08084","23.07293","2.70171","0","14.05731","0.74178","0.74178","11.3556","11.4375",
"08.06.2002 23:00:00","-2.285619","0.8939636","-19.07383","35.36462","-1.082228","0","0","0.5403418","4.300758","0","0","-6.067839","21.48879","23.73998","22.61439","0.540342","0","11.89594","0","0","11.3556","9.8",
"09.06.2002","-4.006913","0.7771518","-17.08733","36.04944","-1.161485","0","0","0.5403418","4.341129","0","0","-6.826129","21.28566","23.43173","22.35869","0.540342","0","11.89594","0","0","11.3556","8.1375",
"09.06.2002 01:00:00","-4.272082","0.7828391","-17.4972","36.48066","-1.27056","0","0","0.5403418","4.426445","0","0","-6.936563","20.92437","23.14469","22.03453","0.540342","0","11.89594","0","0","11.3556","7.5625",
"09.06.2002 02:00:00","-4.095986","0.7734876","-16.8684","36.78894","-1.34144","0","0","0.5403418","4.469236","0","0","-6.791061","20.7449","22.89432","21.81961","0.540342","0","11.89594","0","0","11.3556","7.6625",
"09.06.2002 03:00:00","-3.966621","0.7684107","-16.45788","37.17411","-1.405595","0","0","0.5403418","4.507493","0","0","-6.677721","20.56401","22.65903","21.61152","0.540342","0","11.89594","0","0","11.3556","7.7",
"09.06.2002 04:00:00","-3.86536","0.7655476","-16.15558","36.99385","-1.472731","0","0","0.5403418","4.547426","0","0","-6.579166","20.37545","22.43029","21.40287","0.540342","0","11.89594","0","0","11.3556","7.7",
"09.06.2002 05:00:00","-0.966578","0.7821203","-19.44259","33.64969","-1.386248","15.81948","0","0.5403418","4.417827","2.937515","13.03073","-4.791204","21.30399","22.33469","21.81934","0.540342","0","11.89594","18.61115","18.61115","11.3556","7.7",
"09.06.2002 06:00:00","-2.287573","0.7839982","-20.26492","31.56889","-1.246041","7.721421","25.39606","2.701709","3.419868","7.081862","5.949116","-3.881","21.81012","22.64611","22.22812","2.70171","25.39606","37.18226","9.084024","9.084024","9.084483","8.2",
"09.06.2002 07:00:00","-2.197838","0.7060836","-17.64228","31.32989","-1.175696","4.834571","12.69803","5.403418","2.538492","9.766908","3.634518","-2.751597","21.94523","22.87827","22.41175","5.403417","12.69803","24.91481","5.687731","5.687731","6.813363","9.25",
"09.06.2002 08:00:00","-1.229611","0.7967281","-19.34645","31.43647","-1.160041","2.601481","12.69803","2.701709","1.705079","13.73101","1.935643","-1.671906","21.81016","23.10969","22.45993","2.70171","12.69803","19.94198","3.060566","3.060566","4.54224","10.6375",
"09.06.2002 09:00:00","-0.988749","1.21149","-26.88936","31.02613","-1.093115","4.557764","12.69803","2.701709","1.693793","11.26462","3.986354","-1.85629","22.03166","23.38898","22.71032","2.70171","12.69803","19.94198","5.362075","5.362075","4.54224","12.1375",
"09.06.2002 10:00:00","-0.590082","1.092974","-20.89676","30.61549","-1.024453","1.356514","12.69803","2.701709","1.676167","7.975224","1.310073","-1.72655","22.24623","23.63468","22.94046","2.70171","12.69803","19.94198","1.595899","1.595899","4.54224","13.575",
"09.06.2002 11:00:00","0.354955","2.049665","-32.91204","30.18817","-0.9684722","1.851248","12.69803","5.403418","2.488075","8.18339","1.764712","-2.208066","22.28118","23.82235","23.05177","5.403417","12.69803","24.91481","2.177939","2.177939","6.813363","14.85",
"09.06.2002 12:00:00","0.305029","2.540804","-33.31609","29.71628","-0.9501349","5.874788","12.69803","5.403418","3.32318","8.313584","6.458406","-2.46393","22.3357","23.94529","23.14049","5.403417","12.69803","27.18593","6.911514","6.911514","9.084483","15.9875",
"09.06.2002 13:00:00","0.04477","2.797709","-31.10273","29.63774","-0.9480824","5.66217","12.69803","2.701709","2.478648","8.346921","5.943891","-1.519055","22.27418","24.05453","23.16436","2.70171","12.69803","22.21311","6.661377","6.661377","6.813363","17.025",
"09.06.2002 14:00:00","0.007311","3.246222","-31.45231","30.08622","-0.9073151","4.314051","12.69803","2.701709","1.664698","8.432715","4.7936","-0.9125081","22.37628","24.17066","23.27347","2.70171","12.69803","19.94198","5.075354","5.075354","4.54224","17.8375",
"09.06.2002 15:00:00","-0.076652","3.414425","-29.25396","29.99292","-0.8949544","1.841916","12.69803","2.701709","1.651701","8.313128","2.016789","-0.7971805","22.36785","24.34595","23.3569","2.70171","12.69803","19.94198","2.16696","2.16696","4.54224","18.4125",
"09.06.2002 16:00:00","-0.227287","3.804077","-33.84327","29.6225","-0.8210257","0","12.69803","5.403418","2.457386","7.864336","0","-1.214853","22.62956","24.49125","23.56041","5.403417","12.69803","24.91481","0","0","6.813363","18.725",
"09.06.2002 17:00:00","-0.097273","3.454213","-31.47302","30.23175","-0.7986424","0","12.69803","5.403418","3.248022","7.278886","0","-1.662984","22.68272","24.55014","23.61643","5.403417","12.69803","27.18593","0","0","9.084483","18.675",
"09.06.2002 18:00:00","-0.224396","3.488382","-33.95153","31.64619","-0.8011233","0","25.39606","5.403418","3.252836","12.86502","0","-1.795328","22.61247","24.5341","23.57328","5.403417","25.39606","39.88396","0","0","9.084483","18.2875",
"09.06.2002 19:00:00","-0.168704","3.528883","-38.56663","33.43857","-0.8300009","0","25.39606","5.403418","3.315664","9.344365","0","-2.040375","22.51264","24.40518","23.45891","5.403417","25.39606","39.88396","0","0","9.084483","17.6",
"09.06.2002 20:00:00","0.057485","2.690617","-31.40128","34.70712","-0.8898171","2.435589","25.39606","2.701709","3.321153","3.501421","2.497119","-2.21286","22.2968","24.15482","23.22581","2.70171","25.39606","37.18226","2.865399","2.865399","9.084483","16.675",
"09.06.2002 21:00:00","0.52126","2.351143","-32.41339","34.84824","-0.8817809","5.113268","25.39606","2.701709","4.109821","0","5.525212","-3.402457","22.46424","24.02895","23.24659","2.70171","25.39606","39.45338","6.015609","6.015609","11.3556","15.6125",
"09.06.2002 22:00:00","-0.306106","0.9287036","-13.55444","35.81677","-0.9270059","0.418218","0","2.701709","4.119026","0","0.3273301","-3.983298","22.36411","23.78421","23.07416","2.70171","0","14.05731","0.492021","0.492021","11.3556","14.5125",
"09.06.2002 23:00:00","-0.173207","1.057944","-15.88821","38.517","-1.058672","0","0","0.5403418","4.26445","0","0","-4.359953","21.73917","23.50562","22.6224","0.540342","0","11.89594","0","0","11.3556","13.35",
