"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.06.2002","-2.085493","0.6715797","-10.30561","39.4783","-1.076127","0","0","0.5403418","4.237722","0","0","-5.032567","21.83005","23.28791","22.55898","0.540342","0","11.89594","0","0","11.3556","12.15",
"10.06.2002 01:00:00","-2.61101","0.6989997","-11.71817","40.85783","-1.142505","0","0","0.5403418","4.296181","0","0","-5.432249","21.52118","23.08169","22.30144","0.540342","0","11.89594","0","0","11.3556","11.075",
"10.06.2002 02:00:00","-2.900539","0.7181714","-12.95909","41.8186","-1.231297","0","0","0.5403418","4.372135","0","0","-5.772599","21.17511","22.86517","22.02014","0.540342","0","11.89594","0","0","11.3556","10.075",
"10.06.2002 03:00:00","-3.11164","0.7314461","-13.82717","42.78416","-1.318917","0","0","0.5403418","4.443592","0","0","-5.995286","20.85295","22.64169","21.74732","0.540342","0","11.89594","0","0","11.3556","9.325",
"10.06.2002 04:00:00","-3.258674","0.7416784","-14.4281","43.26889","-1.400203","0","0","0.5403418","4.504568","0","0","-6.127336","20.5697","22.41919","21.49444","0.540342","0","11.89594","0","0","11.3556","8.7875",
"10.06.2002 05:00:00","-0.906152","0.7554989","-17.32748","40.58674","-1.331046","12.86108","0","0.5403418","4.410646","3.055421","10.41653","-4.608852","21.33071","22.38569","21.8582","0.540342","0","11.89594","15.13068","15.13068","11.3556","8.6",
"10.06.2002 06:00:00","-1.991201","0.8199903","-20.20688","38.95546","-1.151705","3.496005","25.39606","2.701709","3.400013","5.991924","1.903157","-3.703909","21.8989","22.91589","22.40739","2.70171","25.39606","37.18226","4.112947","4.112947","9.084483","9.1625",
"10.06.2002 07:00:00","-1.179148","0.9019802","-21.90266","39.37235","-1.066887","0.863382","12.69803","5.403418","2.528507","9.92578","0.5213661","-3.259037","21.96942","23.23091","22.60017","5.403417","12.69803","24.91481","1.015743","1.015743","6.813363","10.4375",
"10.06.2002 08:00:00","-0.818351","1.094697","-24.36258","40.4459","-0.973067","2.424066","12.69803","2.701709","1.665667","13.65142","2.238898","-1.972171","22.16656","23.53063","22.84859","2.70171","12.69803","19.94198","2.851843","2.851843","4.54224","12",
"10.06.2002 09:00:00","0.076177","2.138839","-39.97649","41.83332","-0.9334068","9.503886","12.69803","2.701709","1.713534","16.56019","10.38088","-1.579959","22.19503","23.76728","22.98116","2.70171","12.69803","19.94198","11.18104","11.18104","4.54224","13.6625",
"10.06.2002 10:00:00","0.588995","2.834373","-42.1088","40.24047","-0.8915389","6.563321","12.69803","2.701709","1.67639","16.87297","6.316807","-1.226548","22.25406","24.0083","23.13118","2.70171","12.69803","19.94198","7.721554","7.721554","4.54224","15.3",
"10.06.2002 11:00:00","0.10799","3.955529","-44.30125","38.27855","-0.9092528","9.452986","12.69803","5.403418","2.527679","13.20234","9.417038","-1.321008","22.0824","24.12397","23.10319","5.403417","12.69803","24.91481","11.12116","11.12116","6.813363","16.8375",
"10.06.2002 12:00:00","-0.007457","6.581441","-53.98082","38.44738","-0.9076689","7.269796","12.69803","5.403418","3.452731","11.99267","6.7518","-1.227003","22.15682","24.12092","23.13887","5.403417","12.69803","27.18593","8.552701","8.552701","9.084483","18.15",
"10.06.2002 13:00:00","0.093576","5.547055","-33.73812","37.88689","-0.8994221","3.049884","12.69803","2.701709","2.552869","11.12958","3.213753","-0.8440669","22.19239","24.14937","23.17088","2.70171","12.69803","22.21311","3.588099","3.588099","6.813363","19.225",
"10.06.2002 14:00:00","-0.072587","7.697584","-33.99812","36.96836","-0.8606722","0.121507","12.69803","2.701709","1.691707","9.804213","0.126182","-0.4605953","22.2679","24.27738","23.27264","2.70171","12.69803","19.94198","0.142949","0.142949","4.54224","20.0375",
"10.06.2002 15:00:00","0.134621","8.140512","-33.91772","36.85227","-0.8053651","0","12.69803","2.701709","1.628511","10.70017","0","-0.4055279","22.50061","24.57173","23.53617","2.70171","12.69803","19.94198","0","0","4.54224","20.55",
"10.06.2002 16:00:00","0.070902","7.702113","-36.62272","36.50097","-0.6848906","0","12.69803","5.403418","2.411433","10.90472","0","-0.671109","22.91417","24.84158","23.87788","5.403417","12.69803","24.91481","0","0","6.813363","20.7625",
"10.06.2002 17:00:00","0.096548","9.329225","-42.72543","37.74577","-0.6640933","0","12.69803","5.403418","3.222382","16.99654","0","-0.8502817","22.71902","25.00927","23.86414","5.403417","12.69803","27.18593","0","0","9.084483","20.675",
"10.06.2002 18:00:00","-0.030775","7.675942","-46.95917","38.1383","-0.6291465","0","25.39606","5.403418","3.241007","12.61623","0","-1.114241","22.84047","25.11747","23.97897","5.403417","25.39606","39.88396","0","0","9.084483","20.1625",
"10.06.2002 19:00:00","-0.15513","5.120979","-40.50301","38.62681","-0.6560543","0","25.39606","5.403418","3.185372","9.159581","0","-1.449574","22.75851","25.02874","23.89363","5.403417","25.39606","39.88396","0","0","9.084483","19.275",
"10.06.2002 20:00:00","-0.163785","3.542764","-35.00708","39.43773","-0.7426124","0","25.39606","2.701709","3.267872","3.74986","0","-1.842134","22.51416","24.63219","23.57318","2.70171","25.39606","37.18226","0","0","9.084483","18.0875",
"10.06.2002 21:00:00","-0.149476","3.489976","-39.80599","41.53142","-0.8436973","4.483113","25.39606","2.701709","4.121446","0","4.505259","-2.567467","22.0824","24.41249","23.24744","2.70171","25.39606","39.45338","5.274251","5.274251","11.3556","16.7875",
"10.06.2002 22:00:00","0.000247","1.846177","-25.46189","41.78065","-0.8707112","3.215874","0","2.701709","4.224951","0","2.845784","-3.228389","22.28368","24.1128","23.19824","2.70171","0","14.05731","3.783382","3.783382","11.3556","15.4875",
"10.06.2002 23:00:00","-0.808679","0.8399616","-12.27338","42.62579","-0.8914663","0","0","0.5403418","4.153485","0","0","-4.203567","22.26169","23.86031","23.061","0.540342","0","11.89594","0","0","11.3556","14.1875",
"11.06.2002","-1.453209","0.7193893","-11.1221","43.55297","-0.9454397","0","0","0.5403418","4.176224","0","0","-4.792917","22.09227","23.65418","22.87323","0.540342","0","11.89594","0","0","11.3556","12.8875",
"11.06.2002 01:00:00","-1.822819","0.7246612","-11.84512","44.87079","-1.011737","0","0","0.5403418","4.228003","0","0","-5.073014","21.82848","23.45325","22.64087","0.540342","0","11.89594","0","0","11.3556","12.0875",
"11.06.2002 02:00:00","-2.545725","0.689788","-11.24179","45.98045","-1.05073","0","0","0.5403418","4.253659","0","0","-5.327108","21.75135","23.26493","22.50814","0.540342","0","11.89594","0","0","11.3556","11.525",
"11.06.2002 03:00:00","-2.6372","0.6974005","-11.68267","47.2928","-1.115022","0","0","0.5403418","4.309354","0","0","-5.442284","21.49537","23.07732","22.28635","0.540342","0","11.89594","0","0","11.3556","11.05",
"11.06.2002 04:00:00","-2.668317","0.6992559","-11.82445","48.68079","-1.171691","0","0","0.5403418","4.354826","0","0","-5.483187","21.29649","22.89431","22.0954","0.540342","0","11.89594","0","0","11.3556","10.775",
"11.06.2002 05:00:00","-1.391499","0.7017098","-13.10529","48.2768","-1.141797","6.742953","0","0.5403418","4.312695","3.773119","5.149546","-4.274562","21.67058","22.82977","22.25018","0.540342","0","11.89594","7.932886","7.932886","11.3556","10.7",
"11.06.2002 06:00:00","-1.418282","0.8355412","-17.39787","48.16603","-1.001001","0.032829","25.39606","2.701709","3.358758","5.063811","0","-4.476387","22.07195","23.25743","22.66469","2.70171","25.39606","37.18226","0.038622","0.038622","9.084483","11.2625",
"11.06.2002 07:00:00","-0.392627","1.716059","-36.28032","49.57467","-0.950444","5.397092","12.69803","5.403418","2.551143","9.018345","4.729024","-2.420487","22.00864","23.48902","22.74883","5.403417","12.69803","24.91481","6.34952","6.34952","6.813363","12.475",
"11.06.2002 08:00:00","0.140329","1.926319","-35.39016","49.57322","-0.8949147","5.066449","12.69803","2.701709","1.70704","13.64209","4.74534","-1.453076","22.22497","23.68786","22.95641","2.70171","12.69803","19.94198","5.960529","5.960529","4.54224","13.9375",
"11.06.2002 09:00:00","0.236046","2.493993","-36.06734","50.20095","-0.8328221","9.401421","12.69803","2.701709","1.693174","16.38167","9.608952","-1.19258","22.29968","23.94621","23.12294","2.70171","12.69803","19.94198","11.0605","11.0605","4.54224","15.5625",
"11.06.2002 10:00:00","-0.293271","3.734872","-40.84691","50.93007","-0.8066145","5.364366","12.69803","2.701709","1.668904","14.17507","5.686924","-0.9380354","22.1804","24.17262","23.17651","2.70171","12.69803","19.94198","6.311019","6.311019","4.54224","17.2",
"11.06.2002 11:00:00","-0.424477","4.002169","-32.52805","48.69446","-0.7534292","0","12.69803","5.403418","2.488658","11.42886","0","-1.155707","22.42911","24.33813","23.38362","5.403417","12.69803","24.91481","0","0","6.813363","18.7375",
"11.06.2002 12:00:00","-0.321925","4.305845","-25.80339","45.5965","-0.7024128","0","12.69803","5.403418","3.205997","10.2724","0","-1.133691","22.83022","24.50215","23.66619","5.403417","12.69803","27.18593","0","0","9.084483","20.1125",
"11.06.2002 13:00:00","0.051314","7.228086","-27.02211","43.71283","-0.6590465","0","12.69803","2.701709","2.399186","9.156581","0","-0.5266552","22.90939","24.60979","23.75959","2.70171","12.69803","22.21311","0","0","6.813363","21.225",
"11.06.2002 14:00:00","-0.081331","11.84216","-28.34193","43.40662","-0.5969582","0","12.69803","2.701709","1.590331","9.00028","0","-0.2267563","23.12528","24.80388","23.96458","2.70171","12.69803","19.94198","0","0","4.54224","22.0375",
"11.06.2002 15:00:00","-0.019978","22.11768","-30.48898","41.61444","-0.559864","0","12.69803","2.701709","1.578771","9.564237","0","-0.1183712","23.18049","25.04527","24.11288","2.70171","12.69803","19.94198","0","0","4.54224","22.6125",
"11.06.2002 16:00:00","-0.023158","21.11658","-33.8049","39.52114","-0.4909559","0","12.69803","5.403418","2.330069","9.724972","0","-0.1942599","23.48439","25.29222","24.3883","5.403417","12.69803","24.91481","0","0","6.813363","22.8625",
"11.06.2002 17:00:00","-0.0425","16.1309","-34.05202","38.58087","-0.4296355","0","12.69803","5.403418","3.063175","13.12691","0","-0.3469421","23.67057","25.46562","24.56809","5.403417","12.69803","27.18593","0","0","9.084483","22.8375",
"11.06.2002 18:00:00","-0.090705","14.65832","-41.95332","38.59888","-0.4152778","0","25.39606","5.403418","3.061789","12.90227","0","-0.4699847","23.55375","25.5804","24.56707","5.403417","25.39606","39.88396","0","0","9.084483","22.425",
"11.06.2002 19:00:00","-0.170926","11.68075","-41.16972","38.68557","-0.5142438","0","25.39606","5.403418","3.153145","8.847502","0","-0.6411357","23.11513","25.44909","24.28211","5.403417","25.39606","39.88396","0","0","9.084483","21.575",
"11.06.2002 20:00:00","-0.047128","6.746955","-39.34377","38.95483","-0.5838435","0","25.39606","2.701709","3.17805","3.468285","0","-1.073125","23.02806","25.12152","24.07479","2.70171","25.39606","37.18226","0","0","9.084483","20.45",
"11.06.2002 21:00:00","-0.172807","4.60519","-36.12745","40.74226","-0.6582803","0","25.39606","2.701709","4.013073","0.4797915","0","-1.792862","22.6945","24.9189","23.8067","2.70171","25.39606","39.45338","0","0","11.3556","19.25",
"11.06.2002 22:00:00","0.125121","2.954354","-27.83619","41.35458","-0.7429774","0.045889","0","2.701709","4.080288","0","0","-2.304752","22.56572","24.62157","23.59365","2.70171","0","14.05731","0.053987","0.053987","11.3556","18.05",
"11.06.2002 23:00:00","0.195792","2.443801","-23.5785","42.22038","-0.8240832","0","0","0.5403418","4.219659","0","0","-2.812412","22.31482","24.32019","23.31751","0.540342","0","11.89594","0","0","11.3556","16.9125",
"12.06.2002","-0.236883","1.691134","-21.85508","41.79597","-0.8264461","0","0","0.5403418","4.151354","0","0","-3.479198","22.43341","24.09734","23.26538","0.540342","0","11.89594","0","0","11.3556","15.75",
"12.06.2002 01:00:00","-0.453704","0.8347088","-11.43191","42.53946","-0.8498437","0","0","0.5403418","4.0959","0","0","-3.936386","22.42261","23.89919","23.1609","0.540342","0","11.89594","0","0","11.3556","14.8625",
"12.06.2002 02:00:00","-0.847902","0.687751","-9.418724","44.37386","-0.8912304","0","0","0.5403418","4.120778","0","0","-4.277046","22.31046","23.73468","23.02257","0.540342","0","11.89594","0","0","11.3556","14.1",
"12.06.2002 03:00:00","-1.234323","0.7004161","-10.03047","45.9791","-0.9351359","0","0","0.5403418","4.174572","0","0","-4.495393","22.17601","23.56517","22.87059","0.540342","0","11.89594","0","0","11.3556","13.55",
"12.06.2002 04:00:00","-1.317215","0.7032811","-10.26909","47.3434","-0.9773217","0","0","0.5403418","4.197798","0","0","-4.568751","21.97684","23.40955","22.6932","0.540342","0","11.89594","0","0","11.3556","13.2125",
"12.06.2002 05:00:00","-1.783484","0.6525874","-9.192625","47.58739","-0.9855651","0.752945","0","0.5403418","4.195986","2.852232","0.0441088","-3.970976","22.07652","23.29662","22.68657","0.540342","0","11.89594","0.885818","0.885818","11.3556","13.1",
"12.06.2002 06:00:00","-0.582636","2.077691","-38.96991","46.15762","-0.9501464","14.58652","25.39606","2.701709","3.346764","8.084455","15.22816","-3.11244","22.12304","23.52772","22.82538","2.70171","25.39606","37.18226","17.16061","17.16061","9.084483","13.5375",
"12.06.2002 07:00:00","-0.105355","1.198234","-19.84421","44.47071","-0.8839971","1.545078","12.69803","5.403418","2.477876","9.204061","1.495797","-2.394478","22.35717","23.72882","23.04299","5.403417","12.69803","24.91481","1.817738","1.817738","6.813363","14.425",
"12.06.2002 08:00:00","0.112872","1.123863","-16.87106","43.23999","-0.8410956","0.556062","12.69803","2.701709","1.641217","13.01539","0.5549098","-1.440504","22.54162","23.90655","23.22409","2.70171","12.69803","19.94198","0.654191","0.654191","4.54224","15.55",
"12.06.2002 09:00:00","-0.029433","2.985951","-37.42492","43.62187","-0.8436795","1.454105","12.69803","2.701709","1.699893","12.53785","1.357264","-1.106848","22.33269","24.09185","23.21227","2.70171","12.69803","19.94198","1.710711","1.710711","4.54224","16.6875",
"12.06.2002 10:00:00","-0.245342","3.739214","-35.9425","44.59344","-0.8226527","4.30269","12.69803","2.701709","1.679711","8.141402","4.692772","-0.8522351","22.28988","24.27825","23.28407","2.70171","12.69803","19.94198","5.061988","5.061988","4.54224","17.975",
"12.06.2002 11:00:00","-0.291129","3.801383","-27.41912","42.98125","-0.7721232","0","12.69803","5.403418","2.452805","7.945713","0","-1.037434","22.5073","24.44996","23.47863","5.403417","12.69803","24.91481","0","0","6.813363","19.1875",
"12.06.2002 12:00:00","-0.12471","5.09584","-30.07837","42.14479","-0.6897518","0","12.69803","5.403418","3.211574","8.04341","0","-1.088433","22.83735","24.6156","23.72647","5.403417","12.69803","27.18593","0","0","9.084483","20.225",
"12.06.2002 13:00:00","-0.079085","5.944326","-27.27366","43.11729","-0.6277907","0","12.69803","2.701709","2.382916","7.64815","0","-0.6178005","23.01368","24.73685","23.87527","2.70171","12.69803","22.21311","0","0","6.813363","21.0375",
"12.06.2002 14:00:00","-0.123929","7.534896","-27.20626","43.69207","-0.5774931","0","12.69803","2.701709","1.583057","7.628145","0","-0.3167984","23.13195","24.88992","24.01093","2.70171","12.69803","19.94198","0","0","4.54224","21.6125",
"12.06.2002 15:00:00","-0.115261","9.596387","-29.30723","43.16438","-0.5380974","0","12.69803","2.701709","1.570761","7.747729","0","-0.2523639","23.2605","25.07188","24.16619","2.70171","12.69803","19.94198","0","0","4.54224","22.05",
"12.06.2002 16:00:00","-0.178891","9.954861","-30.37572","41.39328","-0.4698386","0","12.69803","5.403418","2.319915","7.395241","0","-0.3781224","23.53438","25.24376","24.38907","5.403417","12.69803","24.91481","0","0","6.813363","22.325",
"12.06.2002 17:00:00","-0.10652","11.67131","-33.5691","39.82638","-0.4747281","0","12.69803","5.403418","3.096293","6.934849","0","-0.4750874","23.41543","25.31835","24.36689","5.403417","12.69803","27.18593","0","0","9.084483","22.275",
"12.06.2002 18:00:00","-0.23712","9.81961","-36.58802","40.51479","-0.4902902","0","25.39606","5.403418","3.108482","13.08835","0","-0.6227953","23.38262","25.29745","24.34003","5.403417","25.39606","39.88396","0","0","9.084483","21.8875",
"12.06.2002 19:00:00","-0.24409","8.215278","-37.88564","41.86541","-0.5229322","0","25.39606","5.403418","3.149952","9.885262","0","-0.7900364","23.15829","25.21261","24.18545","5.403417","25.39606","39.88396","0","0","9.084483","21.2625",
"12.06.2002 20:00:00","-0.101177","5.964438","-36.07744","47.05613","-0.5737257","0","25.39606","2.701709","3.189147","4.196115","0","-1.068928","22.93621","25.0057","23.97095","2.70171","25.39606","37.18226","0","0","9.084483","20.375",
"12.06.2002 21:00:00","-0.072973","4.664953","-34.94275","48.87337","-0.6058697","0","25.39606","2.701709","4.007164","0.3309487","0","-1.727432","22.74693","24.84813","23.79753","2.70171","25.39606","39.45338","0","0","11.3556","19.4375",
"12.06.2002 22:00:00","-0.025095","2.825682","-24.24438","45.50378","-0.7066616","0","0","2.701709","4.051463","0","0","-2.076532","22.58362","24.58698","23.5853","2.70171","0","14.05731","0","0","11.3556","18.6",
"12.06.2002 23:00:00","0.211895","3.181821","-27.64374","47.97417","-0.7730882","0","0","0.5403418","4.169323","0","0","-2.383401","22.3695","24.32188","23.34569","0.540342","0","11.89594","0","0","11.3556","17.8",
"13.06.2002","0.001338","0.9647675","-10.40976","47.76931","-0.7428943","0","0","0.5403418","4.045275","0","0","-2.959099","22.6719","24.13943","23.40566","0.540342","0","11.89594","0","0","11.3556","17",
"13.06.2002 01:00:00","-0.161165","1.498203","-16.37638","49.1056","-0.7892652","0","0","0.5403418","4.117382","0","0","-3.096862","22.50934","23.96798","23.23866","0.540342","0","11.89594","0","0","11.3556","16.575",
"13.06.2002 02:00:00","-0.187225","0.7391914","-8.096731","49.85297","-0.8219815","0","0","0.5403418","4.111556","0","0","-3.254233","22.48438","23.81281","23.1486","0.540342","0","11.89594","0","0","11.3556","16.25",
"13.06.2002 03:00:00","-0.405295","0.735264","-8.296122","49.79818","-0.8334305","0","0","0.5403418","4.113372","0","0","-3.425829","22.53796","23.67381","23.10588","0.540342","0","11.89594","0","0","11.3556","15.975",
"13.06.2002 04:00:00","-0.400057","0.7536181","-8.67367","50.64793","-0.8466603","0","0","0.5403418","4.092057","0","0","-3.450996","22.44739","23.55561","23.0015","0.540342","0","11.89594","0","0","11.3556","15.8375",
"13.06.2002 05:00:00","-0.462634","0.7188533","-7.944743","51.75989","-0.8588256","0","0","0.5403418","4.108951","2.112204","0","-3.447367","22.4011","23.46335","22.93222","0.540342","0","11.89594","0","0","11.3556","15.8",
"13.06.2002 06:00:00","-0.048832","1.863574","-24.16085","52.75764","-0.8194194","2.782717","25.39606","2.701709","3.271452","8.477054","2.324056","-2.460387","22.47363","23.70054","23.08709","2.70171","25.39606","37.18226","3.273785","3.273785","9.084483","16.2375",
"13.06.2002 07:00:00","-0.083541","1.430333","-15.68545","53.3101","-0.7601503","0","12.69803","5.403418","2.426789","9.428748","0","-1.678622","22.60316","23.94007","23.27161","5.403417","12.69803","24.91481","0","0","6.813363","17.25",
"13.06.2002 08:00:00","0.041143","3.025054","-26.32076","54.31162","-0.7669133","0","12.69803","2.701709","1.654569","13.1519","0","-0.8135946","22.40373","24.13844","23.27108","2.70171","12.69803","19.94198","0","0","4.54224","18.5125",
"13.06.2002 09:00:00","-0.135523","3.458042","-23.41221","52.9438","-0.6596719","0","12.69803","2.701709","1.628215","12.15247","0","-0.620233","22.84142","24.40205","23.62174","2.70171","12.69803","19.94198","0","0","4.54224","19.875",
"13.06.2002 10:00:00","-0.120222","6.537109","-28.24389","51.61443","-0.5642621","0","12.69803","2.701709","1.591074","7.831573","0","-0.3808954","23.09682","24.67624","23.88653","2.70171","12.69803","19.94198","0","0","4.54224","21.275",
"13.06.2002 11:00:00","-0.15647","6.842462","-21.61918","48.06034","-0.4562177","0","12.69803","5.403418","2.304631","8.100225","0","-0.3968619","23.81616","24.91411","24.36513","5.403417","12.69803","24.91481","0","0","6.813363","22.55",
"13.06.2002 12:00:00","-0.146511","6.399192","-17.13467","44.93059","-0.2649502","0","12.69803","5.403418","2.888861","8.046199","0","-0.4520077","24.70679","25.18467","24.94573","5.403417","12.69803","27.18593","0","0","9.084483","23.625",
"13.06.2002 13:00:00","-0.171602","5.983914","-12.3762","41.52366","-0.1222296","0","12.69803","2.701709","2.059288","7.742483","0","-0.2578512","25.32325","25.43713","25.38019","2.70171","12.69803","22.21311","0","0","6.813363","24.5",
"13.06.2002 14:00:00","-0.186796","5.336413","-10.07275","38.81433","-3.567057E-03","0","12.69803","2.701709","1.314007","7.388036","0","-0.1544914","25.85296","25.71822","25.78559","2.70171","12.69803","19.94198","0","0","4.54224","25.1125",
"13.06.2002 15:00:00","-0.202083","5.540068","-10.18172","38.37761","0.1085446","0","12.69803","2.701709","1.270675","7.098303","0","-0.1497144","26.20502","26.01311","26.10906","2.70171","12.69803","19.94198","0","0","4.54224","25.4875",
"13.06.2002 16:00:00","-0.239094","6.176138","-12.75831","37.8371","0.200063","0","12.69803","5.403418","1.857559","7.109267","0","-0.2566662","26.48246","26.28113","26.38179","5.403417","12.69803","24.91481","0","0","6.813363","25.6625",
"13.06.2002 17:00:00","-0.259081","6.441276","-14.9052","37.66218","0.2563657","0","12.69803","5.403418","2.444621","7.007928","0","-0.3888927","26.56936","26.50811","26.53873","5.403417","12.69803","27.18593","0","0","9.084483","25.6375",
"13.06.2002 18:00:00","-0.311566","7.349592","-20.17158","37.86861","0.2552941","0","25.39606","5.403418","2.463706","13.04615","0","-0.4642055","26.39974","26.58287","26.4913","5.403417","25.39606","39.88396","0","0","9.084483","25.2875",
"13.06.2002 19:00:00","-0.35988","7.500606","-22.90306","39.90277","0.1699736","0","25.39606","5.403418","2.571485","9.227374","0","-0.5161618","25.83673","26.56123","26.19898","5.403417","25.39606","39.88396","0","0","9.084483","24.6",
"13.06.2002 20:00:00","-0.425419","8.029979","-26.4381","43.43557","4.058248E-02","0","25.39606","2.701709","2.730645","3.795311","0","-0.5556666","25.06783","26.41887","25.74335","2.70171","25.39606","37.18226","0","0","9.084483","23.7375",
"13.06.2002 21:00:00","-0.48192","8.739359","-33.89461","45.60043","-0.0995103","0","25.39606","2.701709","3.601304","0.2816578","0","-0.8221219","24.34934","26.26059","25.30497","2.70171","25.39606","39.45338","0","0","11.3556","22.775",
"13.06.2002 22:00:00","-0.411198","8.239689","-33.90862","50.26124","-0.3031189","0","0","2.701709","3.851601","0","0","-0.8849629","23.34378","25.92017","24.63198","2.70171","0","14.05731","0","0","11.3556","21.65",
"13.06.2002 23:00:00","-0.273174","5.58517","-32.69784","54.08302","-0.4171506","0","0","0.5403418","3.973913","0","0","-1.341242","23.01438","25.58601","24.3002","0.540342","0","11.89594","0","0","11.3556","20.45",
"14.06.2002","-0.218542","3.680314","-27.53902","56.14608","-0.5055667","0","0","0.5403418","3.992255","0","0","-1.793222","22.67738","25.31069","23.99404","0.540342","0","11.89594","0","0","11.3556","19.25",
"14.06.2002 01:00:00","-0.356228","3.23893","-28.25962","57.07141","-0.61038","0","0","0.5403418","4.075899","0","0","-2.126782","22.30288","25.04156","23.67222","0.540342","0","11.89594","0","0","11.3556","18.2375",
"14.06.2002 02:00:00","0.036217","2.585911","-25.84957","58.35085","-0.651679","0","0","0.5403418","4.131077","0","0","-2.635244","22.3104","24.78448","23.54744","0.540342","0","11.89594","0","0","11.3556","17.275",
"14.06.2002 03:00:00","0.356797","1.935691","-23.58331","60.72614","-0.619215","0","0","0.5403418","4.024222","0","0","-3.066782","22.50403","24.61427","23.55915","0.540342","0","11.89594","0","0","11.3556","16.65",
"14.06.2002 04:00:00","0.727429","2.939721","-34.40179","63.58268","-0.6631861","0","0","0.5403418","4.275844","0","0","-3.112894","22.18903","24.34722","23.26813","0.540342","0","11.89594","0","0","11.3556","16.25",
"14.06.2002 05:00:00","0.117653","1.286409","-16.02589","63.40087","-0.7205082","1.054228","0","0.5403418","4.134142","1.499297","0.8891619","-3.176826","22.42348","24.17031","23.2969","0.540342","0","11.89594","1.240268","1.240268","11.3556","16.0375",
"14.06.2002 06:00:00","-0.217736","3.125675","-40.18967","63.55765","-0.6875984","2.072365","25.39606","2.701709","3.368933","8.684507","1.740937","-2.310318","22.38406","24.23505","23.30956","2.70171","25.39606","37.18226","2.438077","2.438077","9.084483","16.375",
"14.06.2002 07:00:00","-0.066139","3.53809","-38.45731","62.95181","-0.6909068","5.315576","12.69803","5.403418","2.509641","8.260725","5.661038","-1.495561","22.29254","24.33276","23.31265","5.403417","12.69803","24.91481","6.253619","6.253619","6.813363","17.1625",
"14.06.2002 08:00:00","-0.140435","3.120466","-33.0629","61.62786","-0.6755692","0.191044","12.69803","2.701709","1.672641","12.0962","0.1565529","-1.003174","22.49801","24.21679","23.3574","2.70171","12.69803","19.94198","0.224758","0.224758","4.54224","17.5625",
"14.06.2002 09:00:00","0.047013","3.85561","-37.1806","60.71312","-0.6723123","0","12.69803","2.701709","1.682587","13.33522","0","-0.9507589","22.51145","24.32065","23.41605","2.70171","12.69803","19.94198","0","0","4.54224","17.975",
"14.06.2002 10:00:00","-0.123154","3.602724","-29.92229","59.20844","-0.6786654","1.391734","12.69803","2.701709","1.655736","10.45082","1.552107","-0.7758664","22.3982","24.457","23.4276","2.70171","12.69803","19.94198","1.637334","1.637334","4.54224","18.6375",
"14.06.2002 11:00:00","-0.378383","3.751452","-27.94038","58.54887","-0.6338897","0","12.69803","5.403418","2.436549","7.722882","0","-1.069375","22.55409","24.59311","23.5736","5.403417","12.69803","24.91481","0","0","6.813363","19.15",
"14.06.2002 12:00:00","-0.273182","4.817663","-31.37471","55.58294","-0.5744422","0","12.69803","5.403418","3.216524","5.738432","0","-1.254259","22.79645","24.76878","23.78262","5.403417","12.69803","27.18593","0","0","9.084483","19.8",
"14.06.2002 13:00:00","-0.103826","4.510896","-25.77004","53.59756","-0.5561274","0","12.69803","2.701709","2.380938","7.121054","0","-0.8005528","22.96397","24.81721","23.89059","2.70171","12.69803","22.21311","0","0","6.813363","20.4125",
"14.06.2002 14:00:00","-0.124208","4.423357","-24.87498","54.00665","-0.5662921","0","12.69803","2.701709","1.591772","17.45348","0","-0.5151353","22.93735","24.72184","23.82959","2.70171","12.69803","19.94198","0","0","4.54224","20.475",
"14.06.2002 15:00:00","-0.172212","4.31911","-25.45851","53.02649","-0.5699561","0","12.69803","2.701709","1.602502","18.82802","0","-0.5405328","22.9221","24.76955","23.84583","2.70171","12.69803","19.94198","0","0","4.54224","20.3375",
"14.06.2002 16:00:00","-0.100331","5.32589","-32.13924","53.22","-0.5361686","0","12.69803","5.403418","2.395895","6.407643","0","-0.8217993","22.98203","24.95185","23.96694","5.403417","12.69803","24.91481","0","0","6.813363","20.3625",
"14.06.2002 17:00:00","-0.063913","4.842819","-29.27558","54.54321","-0.5211251","0","12.69803","5.403418","3.180426","13.89755","0","-1.103105","22.97342","24.95964","23.96653","5.403417","12.69803","27.18593","0","0","9.084483","20.3375",
"14.06.2002 18:00:00","-0.150257","5.861071","-38.00002","59.53366","-0.4728688","0","25.39606","5.403418","3.181762","12.77318","0","-1.173811","23.03816","25.0854","24.06178","5.403417","25.39606","39.88396","0","0","9.084483","20.2375",
"14.06.2002 19:00:00","-0.13346","5.403446","-37.62289","68.01595","-0.4478881","0","25.39606","5.403418","3.21505","10.07044","0","-1.278948","22.86777","24.94952","23.90864","5.403417","25.39606","39.88396","0","0","9.084483","19.825",
"14.06.2002 20:00:00","-0.131276","4.351866","-36.29206","69.10065","-0.5074357","0","25.39606","2.701709","3.203341","3.668291","0","-1.543588","22.64672","24.7798","23.71326","2.70171","25.39606","37.18226","0","0","9.084483","18.975",
"14.06.2002 21:00:00","-0.096947","3.585177","-31.43957","66.28252","-0.5518426","0","25.39606","2.701709","4.036724","0.3290117","0","-2.07756","22.68194","24.64662","23.66428","2.70171","25.39606","39.45338","0","0","11.3556","18.725",
"14.06.2002 22:00:00","0.146776","3.384528","-30.25756","65.06498","-0.6068311","0","0","2.701709","4.132392","0","0","-2.231025","22.48937","24.42003","23.4547","2.70171","0","14.05731","0","0","11.3556","18.2375",
"14.06.2002 23:00:00","0.297037","2.740863","-24.55344","63.79202","-0.7302871","0","0","0.5403418","4.230898","0","0","-2.625083","22.21948","24.12608","23.17278","0.540342","0","11.89594","0","0","11.3556","17.2125",
"15.06.2002","-0.140248","0.9350395","-11.22699","61.38246","-0.6973802","0","0","0.5403418","4.089065","0","0","-3.318378","22.56924","23.96172","23.26548","0.540342","0","11.89594","0","0","11.3556","16.2375",
"15.06.2002 01:00:00","-0.327122","0.7367435","-8.661691","60.2841","-0.7436054","0","0","0.5403418","4.11499","0","0","-3.547983","22.48565","23.82947","23.15756","0.540342","0","11.89594","0","0","11.3556","15.7125",
"15.06.2002 02:00:00","-0.598933","0.6872309","-8.243309","59.51857","-0.7780736","0","0","0.5403418","4.107946","0","0","-3.793205","22.46803","23.68544","23.07673","0.540342","0","11.89594","0","0","11.3556","15.225",
"15.06.2002 03:00:00","-0.809185","0.694112","-8.581647","58.81868","-0.8170302","0","0","0.5403418","4.127159","0","0","-3.919438","22.36179","23.54538","22.95359","0.540342","0","11.89594","0","0","11.3556","14.875",
"15.06.2002 04:00:00","-0.749796","0.6851268","-8.537346","58.79814","-0.8642255","0","0","0.5403418","4.151391","0","0","-3.937245","22.19726","23.41555","22.80641","0.540342","0","11.89594","0","0","11.3556","14.675",
"15.06.2002 05:00:00","-1.277759","0.6178995","-7.229477","58.19276","-0.8705363","0","0","0.5403418","4.144547","0.7663309","0","-4.018181","22.27747","23.30562","22.79155","0.540342","0","11.89594","0","0","11.3556","14.6",
"15.06.2002 06:00:00","0.065275","2.9134","-46.1607","56.3233","-0.8917961","18.81905","25.39606","2.701709","3.35979","5.165437","19.56601","-2.319996","22.17801","23.37594","22.77698","2.70171","25.39606","37.18226","22.14006","22.14006","9.084483","14.85",
"15.06.2002 07:00:00","0.071309","1.219334","-17.60691","54.74879","-0.8382521","1.155407","12.69803","5.403418","2.490673","12.38328","1.087737","-2.108884","22.46437","23.45634","22.96035","5.403417","12.69803","24.91481","1.359303","1.359303","6.813363","15.4375",
"15.06.2002 08:00:00","0.265963","1.521943","-19.83068","54.87752","-0.8131667","3.949624","12.69803","2.701709","1.658094","12.73058","3.720893","-1.168312","22.5168","23.64931","23.08306","2.70171","12.69803","19.94198","4.646616","4.646616","4.54224","16.2625",
"15.06.2002 09:00:00","-0.117091","2.740962","-29.15806","55.61622","-0.7959435","4.41239","12.69803","2.701709","1.693615","12.49258","4.78938","-0.9496425","22.21436","23.82602","23.02019","2.70171","12.69803","19.94198","5.191047","5.191047","4.54224","17.225",
"15.06.2002 10:00:00","0.119818","1.961598","-17.76753","51.9796","-0.764532","0","12.69803","2.701709","1.61866","7.955645","0","-0.919261","22.62348","24.06699","23.34523","2.70171","12.69803","19.94198","0","0","4.54224","18.225",
"15.06.2002 11:00:00","-0.259809","3.49887","-26.9818","50.95654","-0.7438653","0","12.69803","5.403418","2.440024","6.009848","0","-1.093387","22.5892","24.20801","23.39861","5.403417","12.69803","24.91481","0","0","6.813363","19.1",
"15.06.2002 12:00:00","-0.037571","4.024071","-26.63689","50.63009","-0.6868782","0","12.69803","5.403418","3.211233","5.848173","0","-1.240224","22.74323","24.34736","23.5453","5.403417","12.69803","27.18593","0","0","9.084483","19.775",
"15.06.2002 13:00:00","-0.141445","4.274513","-24.32053","49.97819","-0.6552143","0","12.69803","2.701709","2.404954","5.683426","0","-0.7878908","22.82701","24.44603","23.63652","2.70171","12.69803","22.21311","0","0","6.813363","20.3125",
"15.06.2002 14:00:00","-0.095566","4.893914","-25.52712","49.09118","-0.6295041","0","12.69803","2.701709","1.599045","5.391517","0","-0.4658972","22.91827","24.54061","23.72944","2.70171","12.69803","19.94198","0","0","4.54224","20.6875",
"15.06.2002 15:00:00","-0.10823","5.212344","-26.12447","53.50928","-0.5941836","0","12.69803","2.701709","1.600398","5.203251","0","-0.4469332","22.99964","24.61389","23.80676","2.70171","12.69803","19.94198","0","0","4.54224","20.8625",
"15.06.2002 16:00:00","-0.046437","5.403183","-26.6478","63.89717","-0.501687","0","12.69803","5.403418","2.380082","5.422377","0","-0.6769816","23.11278","24.68848","23.90063","5.403417","12.69803","24.91481","0","0","6.813363","20.9625",
"15.06.2002 17:00:00","-0.105164","5.646096","-28.75805","71.96781","-0.4666618","0","12.69803","5.403418","3.19084","12.54334","0","-0.9460813","22.87286","24.57763","23.72524","5.403417","12.69803","27.18593","0","0","9.084483","20.625",
"15.06.2002 18:00:00","-0.019854","6.000847","-32.47359","71.90925","-0.4981964","0","25.39606","5.403418","3.194033","16.43555","0","-1.02948","22.84584","24.5119","23.67887","5.403417","25.39606","39.88396","0","0","9.084483","20.4",
"15.06.2002 19:00:00","-0.004142","5.293958","-29.18701","69.78992","-0.5216612","0","25.39606","5.403418","3.233104","9.629485","0","-1.088153","22.79983","24.52271","23.66127","5.403417","25.39606","39.88396","0","0","9.084483","20.2125",
"15.06.2002 20:00:00","-0.107606","4.074054","-28.43686","68.26051","-0.5290286","0","25.39606","2.701709","3.180241","3.089818","0","-1.300684","22.75689","24.47603","23.61646","2.70171","25.39606","37.18226","0","0","9.084483","19.6625",
"15.06.2002 21:00:00","0.137785","3.560766","-28.57627","66.42445","-0.5908378","0","25.39606","2.701709","4.043134","0.211771","0","-1.894797","22.63415","24.3697","23.50192","2.70171","25.39606","39.45338","0","0","11.3556","19.025",
"15.06.2002 22:00:00","0.126372","2.743395","-24.40791","64.8006","-0.6485331","0.217711","0","2.701709","4.10559","0","0.1456066","-2.207901","22.58336","24.16363","23.3735","2.70171","0","14.05731","0.256131","0.256131","11.3556","18.2375",
"15.06.2002 23:00:00","0.415081","1.70292","-14.41486","63.06856","-0.7401469","0","0","0.5403418","4.185934","0","0","-2.62512","22.3452","23.92881","23.137","0.540342","0","11.89594","0","0","11.3556","17.3375",
"16.06.2002","0.226063","1.791217","-16.47442","62.31004","-0.8333489","0","0","0.5403418","4.171453","0","0","-2.889765","21.95369","23.73119","22.84244","0.540342","0","11.89594","0","0","11.3556","16.4375",
"16.06.2002 01:00:00","-0.494543","0.6780497","-7.616195","59.36316","-0.779562","0","0","0.5403418","4.086328","0","0","-3.529742","22.46529","23.60228","23.03378","0.540342","0","11.89594","0","0","11.3556","15.725",
"16.06.2002 02:00:00","0.46457","1.129099","-13.35615","59.32993","-0.9096841","0","0","0.5403418","4.212015","0","0","-3.571555","21.88742","23.43373","22.66058","0.540342","0","11.89594","0","0","11.3556","15.0625",
"16.06.2002 03:00:00","-0.85635","0.6821769","-8.519856","57.43205","-0.9003788","0","0","0.5403418","4.15975","0","0","-3.941979","22.14783","23.29431","22.72107","0.540342","0","11.89594","0","0","11.3556","14.6125",
"16.06.2002 04:00:00","-1.04445","0.6240816","-7.565305","56.443","-0.9594109","0","0","0.5403418","4.20918","0","0","-4.063716","22.02114","23.16386","22.5925","0.540342","0","11.89594","0","0","11.3556","14.25",
"16.06.2002 05:00:00","-1.312736","0.6146715","-7.369362","55.68756","-0.9745561","0","0","0.5403418","4.204875","0.1837996","0","-4.104392","22.01404","23.05556","22.5348","0.540342","0","11.89594","0","0","11.3556","14.1625",
"16.06.2002 06:00:00","-0.371957","1.691964","-28.65974","55.04898","-0.9278206","11.29326","25.39606","2.701709","3.328053","1.972056","11.65283","-3.002661","22.18776","23.11333","22.65054","2.70171","25.39606","37.18226","13.28618","13.28618","9.084483","14.2",
"16.06.2002 07:00:00","-0.059368","0.8415855","-13.11519","53.5831","-0.9668437","3.161353","12.69803","5.403418","2.515142","8.664556","2.85796","-2.257508","22.20181","23.21913","22.71047","5.403417","12.69803","24.91481","3.719239","3.719239","6.813363","14.575",
"16.06.2002 08:00:00","0.023653","1.169613","-17.23518","52.32817","-0.8619497","1.308817","12.69803","2.701709","1.666857","10.92079","1.291747","-1.367332","22.44291","23.47906","22.96098","2.70171","12.69803","19.94198","1.539785","1.539785","4.54224","15.675",
"16.06.2002 09:00:00","0.011482","1.772817","-21.58832","51.03475","-0.830355","2.894718","12.69803","2.701709","1.650961","12.18662","2.555904","-1.154938","22.53283","23.62216","23.07749","2.70171","12.69803","19.94198","3.40555","3.40555","4.54224","16.6375",
"16.06.2002 10:00:00","-0.114422","2.212044","-22.65095","49.17928","-0.7610494","0","12.69803","2.701709","1.622138","8.867477","0","-0.9735757","22.56313","24.00161","23.28237","2.70171","12.69803","19.94198","0","0","4.54224","17.9",
"16.06.2002 11:00:00","-0.205959","3.907792","-27.64063","46.7159","-0.755753","0","12.69803","5.403418","2.46239","8.294173","0","-1.004884","22.6486","24.19845","23.42353","5.403417","12.69803","24.91481","0","0","6.813363","19.4375",
"16.06.2002 12:00:00","-0.023242","6.906592","-29.02549","44.49763","-0.6839662","0","12.69803","5.403418","3.192713","8.279747","0","-0.8641376","22.88465","24.40798","23.64631","5.403417","12.69803","27.18593","0","0","9.084483","20.8125",
"16.06.2002 13:00:00","0.033577","11.9502","-26.15789","44.452","-0.6670793","0","12.69803","2.701709","2.393767","7.834722","0","-0.3297105","22.91675","24.53635","23.72655","2.70171","12.69803","22.21311","0","0","6.813363","21.8625",
"16.06.2002 14:00:00","-0.004938","20.90512","-24.81316","43.83471","-0.6170567","0","12.69803","2.701709","1.589867","7.587083","0","-0.1068852","23.15008","24.68321","23.91665","2.70171","12.69803","19.94198","0","0","4.54224","22.6375",
"16.06.2002 15:00:00","0.000683","23.98055","-23.85044","42.99853","-0.5398942","0","12.69803","2.701709","1.557086","7.074349","0","-7.897153E-02","23.46627","24.86098","24.16362","2.70171","12.69803","19.94198","0","0","4.54224","23.0875",
"16.06.2002 16:00:00","0.003383","25.44087","-26.09755","42.99992","-0.4593725","0","12.69803","5.403418","2.291999","7.056725","0","-0.1225683","23.71682","25.03652","24.37667","5.403417","12.69803","24.91481","0","0","6.813363","23.325",
"16.06.2002 17:00:00","0.003576","23.19347","-27.322","42.88099","-0.4058412","0","12.69803","5.403418","3.02487","7.263974","0","-0.1902551","23.85609","25.20208","24.52909","5.403417","12.69803","27.18593","0","0","9.084483","23.4",
"16.06.2002 18:00:00","-0.025905","14.02602","-30.92937","42.95822","-0.3396944","0","25.39606","5.403418","2.979021","12.86984","0","-0.3638589","24.08463","25.37005","24.72734","5.403417","25.39606","39.88396","0","0","9.084483","23.2125",
"16.06.2002 19:00:00","-0.170996","10.31344","-30.66445","45.02375","-0.3476744","0","25.39606","5.403418","2.996066","9.055184","0","-0.5027894","23.9295","25.34271","24.63611","5.403417","25.39606","39.88396","0","0","9.084483","22.725",
"16.06.2002 20:00:00","-0.347266","8.577088","-30.99326","47.63063","-0.4264378","0","25.39606","2.701709","3.067779","5.10946","0","-0.6065732","23.45232","25.14526","24.29879","2.70171","25.39606","37.18226","0","0","9.084483","22",
"16.06.2002 21:00:00","-0.225283","7.231125","-33.3894","48.55799","-0.530176","0","25.39606","2.701709","3.94687","0.6265386","0","-1.029559","23.10947","24.97679","24.04313","2.70171","25.39606","39.45338","0","0","11.3556","21.1375",
"16.06.2002 22:00:00","-0.23039","3.771657","-23.38453","50.12791","-0.6079488","0","0","2.701709","3.99128","0","0","-1.458025","22.77965","24.71732","23.74849","2.70171","0","14.05731","0","0","11.3556","19.9875",
"16.06.2002 23:00:00","-0.068629","2.462868","-20.52153","51.67174","-0.6724878","0","0","0.5403418","4.032253","0","0","-2.079309","22.66785","24.47812","23.57298","0.540342","0","11.89594","0","0","11.3556","18.6875",
"17.06.2002","0.392169","1.950406","-16.56756","53.41392","-0.759969","0","0","0.5403418","4.175362","0","0","-2.569422","22.36734","24.23872","23.30303","0.540342","0","11.89594","0","0","11.3556","17.45",
"17.06.2002 01:00:00","-0.046311","0.9634535","-11.2268","53.19457","-0.729156","0","0","0.5403418","4.034126","0","0","-3.221344","22.53923","24.0728","23.30601","0.540342","0","11.89594","0","0","11.3556","16.375",
"17.06.2002 02:00:00","-0.469534","0.740238","-9.154966","53.41354","-0.7795572","0","0","0.5403418","4.090663","0","0","-3.721583","22.49627","23.90047","23.19837","0.540342","0","11.89594","0","0","11.3556","15.375",
"17.06.2002 03:00:00","-0.571296","0.7695957","-10.48636","53.84215","-0.8097379","0","0","0.5403418","4.097781","0","0","-4.04001","22.35557","23.74102","23.04829","0.540342","0","11.89594","0","0","11.3556","14.625",
"17.06.2002 04:00:00","-0.995483","0.6915173","-9.363037","53.82299","-0.8539279","0","0","0.5403418","4.137339","0","0","-4.248496","22.28011","23.58411","22.93211","0.540342","0","11.89594","0","0","11.3556","14.15",
"17.06.2002 05:00:00","-0.364292","1.104249","-16.81068","54.04935","-0.9386521","4.556098","0","0.5403418","4.215987","3.166704","4.680686","-3.821613","21.84868","23.45796","22.65332","0.540342","0","11.89594","5.360116","5.360116","11.3556","13.9375",
"17.06.2002 06:00:00","-0.028739","2.084027","-35.22311","51.58113","-0.8993781","3.495744","25.39606","2.701709","3.415018","7.511556","3.068428","-2.934852","22.21286","23.65811","22.93549","2.70171","25.39606","37.18226","4.11264","4.11264","9.084483","14.3375",
"17.06.2002 07:00:00","0.194058","2.723821","-40.20958","50.68047","-0.8241149","3.980659","12.69803","5.403418","2.529017","9.323725","3.699965","-1.836029","22.32999","23.86464","23.09731","5.403417","12.69803","24.91481","4.683128","4.683128","6.813363","15.2875",
"17.06.2002 08:00:00","0.057208","3.259068","-39.89981","50.16289","-0.8270621","7.423544","12.69803","2.701709","1.69976","13.52073","7.559886","-1.004827","22.26177","24.06245","23.16211","2.70171","12.69803","19.94198","8.733581","8.733581","4.54224","16.6375",
"17.06.2002 09:00:00","-0.142272","3.681638","-34.63002","49.80473","-0.7939698","2.351392","12.69803","2.701709","1.688047","14.65028","2.586761","-0.8528705","22.29198","24.27761","23.2848","2.70171","12.69803","19.94198","2.766344","2.766344","4.54224","18.075",
"17.06.2002 10:00:00","-0.139666","3.79966","-28.0492","47.8718","-0.6845993","0","12.69803","2.701709","1.625896","10.84936","0","-0.6778528","22.7228","24.56879","23.64579","2.70171","12.69803","19.94198","0","0","4.54224","19.475",
"17.06.2002 11:00:00","-0.096797","6.055379","-31.65437","46.17183","-0.6130618","0","12.69803","5.403418","2.400126","8.920083","0","-0.6903434","22.95592","24.77228","23.8641","5.403417","12.69803","24.91481","0","0","6.813363","20.75",
"17.06.2002 12:00:00","-0.184609","7.910233","-28.50007","43.87539","-0.5502763","0","12.69803","5.403418","3.146556","8.938432","0","-0.6039724","23.33538","24.93333","24.13436","5.403417","12.69803","27.18593","0","0","9.084483","21.8875",
"17.06.2002 13:00:00","-0.183259","6.959946","-19.58105","41.02367","-0.430065","0","12.69803","2.701709","2.269337","8.429393","0","-0.3500333","23.98195","25.11753","24.54974","2.70171","12.69803","22.21311","0","0","6.813363","22.8625",
"17.06.2002 14:00:00","-0.180037","6.691986","-17.48572","40.35507","-0.2854981","0","12.69803","2.701709","1.451777","8.204929","0","-0.2156532","24.54687","25.39114","24.96901","2.70171","12.69803","19.94198","0","0","4.54224","23.5125",
"17.06.2002 15:00:00","-0.164255","7.737026","-19.48872","40.54681","-0.1738837","0","12.69803","2.701709","1.414424","8.010554","0","-0.2078258","24.82147","25.68364","25.25256","2.70171","12.69803","19.94198","0","0","4.54224","23.825",
"17.06.2002 16:00:00","-0.137552","8.532975","-22.71869","40.47744","-0.1041704","0","12.69803","5.403418","2.09522","7.989702","0","-0.3308572","25.01989","25.93629","25.47809","5.403417","12.69803","24.91481","0","0","6.813363","23.9625",
"17.06.2002 17:00:00","-0.24189","7.96459","-24.47067","41.11359","-4.317046E-02","0","12.69803","5.403418","2.761588","8.148207","0","-0.5159652","25.11143","26.14056","25.626","5.403417","12.69803","27.18593","0","0","9.084483","23.875",
"17.06.2002 18:00:00","-0.403408","8.413135","-30.36741","42.54856","-5.019787E-02","0","25.39606","5.403418","2.789504","13.07049","0","-0.6074929","24.88017","26.18796","25.53407","5.403417","25.39606","39.88396","0","0","9.084483","23.425",
"17.06.2002 19:00:00","-0.508263","8.729516","-34.85923","44.92846","-0.141876","0","25.39606","5.403418","2.895559","10.35293","0","-0.6716058","24.30834","26.10993","25.20914","5.403417","25.39606","39.88396","0","0","9.084483","22.7",
"17.06.2002 20:00:00","-0.561439","9.432707","-40.57177","46.48576","-0.3125591","0","25.39606","2.701709","3.054719","4.237649","0","-0.7221221","23.44174","25.84467","24.64321","2.70171","25.39606","37.18226","0","0","9.084483","21.7125",
"17.06.2002 21:00:00","-0.141105","6.774064","-39.35579","47.81299","-0.4457625","0","25.39606","2.701709","3.933749","0.3762951","0","-1.289467","23.08322","25.61192","24.34757","2.70171","25.39606","39.45338","0","0","11.3556","20.6125",
"17.06.2002 22:00:00","-0.168679","4.508385","-31.56143","51.08975","-0.526296","0","0","2.701709","4.033584","0","0","-1.642998","22.78297","25.27953","24.03125","2.70171","0","14.05731","0","0","11.3556","19.6375",
"17.06.2002 23:00:00","-0.109352","4.248516","-35.51626","51.72077","-0.5995013","0","0","0.5403418","4.129034","0","0","-2.021913","22.60798","24.96377","23.78587","0.540342","0","11.89594","0","0","11.3556","18.7375",
"18.06.2002","-0.425007","3.126781","-28.25273","51.74091","-0.7280202","0","0","0.5403418","4.187103","0","0","-2.3049","22.18925","24.67125","23.43025","0.540342","0","11.89594","0","0","11.3556","17.775",
"18.06.2002 01:00:00","0.284938","2.630631","-24.38183","51.16736","-0.7616892","0","0","0.5403418","4.22734","0","0","-2.606876","22.2057","24.42272","23.31421","0.540342","0","11.89594","0","0","11.3556","17.2125",
"18.06.2002 02:00:00","0.146907","1.262768","-14.45271","49.50032","-0.724038","0","0","0.5403418","4.033038","0","0","-2.988568","22.63773","24.26527","23.4515","0.540342","0","11.89594","0","0","11.3556","16.9125",
"18.06.2002 03:00:00","0.092926","2.624204","-29.22956","50.6316","-0.7987192","0","0","0.5403418","4.207345","0","0","-2.964869","22.35428","24.06418","23.20923","0.540342","0","11.89594","0","0","11.3556","16.675",
"18.06.2002 04:00:00","-0.12853","0.7363901","-7.883742","50.21303","-0.7868094","0","0","0.5403418","4.11184","0","0","-3.198183","22.60067","23.9035","23.25208","0.540342","0","11.89594","0","0","11.3556","16.475",
"18.06.2002 05:00:00","0.130709","1.828989","-21.56162","51.34588","-0.8245429","5.357145","0","0.5403418","4.157118","3.198005","4.668613","-2.742329","22.35743","23.792","23.07472","0.540342","0","11.89594","6.302523","6.302523","11.3556","16.4",
"18.06.2002 06:00:00","-0.005384","3.164507","-37.18538","52.63847","-0.8041731","0.249895","25.39606","2.701709","3.391125","7.393583","0.1622017","-2.156532","22.26764","23.97953","23.12359","2.70171","25.39606","37.18226","0.293994","0.293994","9.084483","16.9",
"18.06.2002 07:00:00","-0.083179","3.357088","-32.44862","57.52948","-0.7742204","1.12342","12.69803","5.403418","2.526135","9.466306","1.161413","-1.326953","22.32402","24.10791","23.21596","5.403417","12.69803","24.91481","1.32167","1.32167","6.813363","17.95",
