"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"18.06.2002 08:00:00","-0.125381","3.781034","-27.27265","61.72953","-0.6921163","0.67622","12.69803","2.701709","1.667159","13.01842","0.7393501","-0.669745","22.46339","24.28355","23.37347","2.70171","12.69803","19.94198","0.795553","0.795553","4.54224","19.2125",
"18.06.2002 09:00:00","-0.110169","4.328583","-24.11603","63.56124","-0.5211179","0","12.69803","2.701709","1.589388","12.20547","0","-0.5248626","23.0137","24.60465","23.80918","2.70171","12.69803","19.94198","0","0","4.54224","20.5125",
"18.06.2002 10:00:00","-0.144492","7.282832","-26.10939","63.44558","-0.4369876","0","12.69803","2.701709","1.581075","7.675071","0","-0.3073481","23.2761","24.85623","24.06617","2.70171","12.69803","19.94198","0","0","4.54224","21.8125",
"18.06.2002 11:00:00","-0.040534","8.082592","-21.10164","59.44359","-0.3037125","0","12.69803","5.403418","2.266232","7.529133","0","-0.3281291","24.02992","25.09381","24.56186","5.403417","12.69803","24.91481","0","0","6.813363","22.9875",
"18.06.2002 12:00:00","-0.010552","11.4096","-19.97736","57.24313","-0.1484276","0","12.69803","5.403418","2.883244","7.371054","0","-0.302335","24.62029","25.33436","24.97733","5.403417","12.69803","27.18593","0","0","9.084483","23.9",
"18.06.2002 13:00:00","-0.009511","12.72211","-14.90167","55.30237","-5.110342E-02","0","12.69803","2.701709","2.098582","7.556259","0","-0.1423794","25.08989","25.5606","25.32525","2.70171","12.69803","22.21311","0","0","6.813363","24.6375",
"18.06.2002 14:00:00","-0.029862","12.71767","-12.82314","53.5935","8.922087E-02","0","12.69803","2.701709","1.337209","7.632432","0","-8.042735E-02","25.65829","25.82964","25.74397","2.70171","12.69803","19.94198","0","0","4.54224","25.275",
"18.06.2002 15:00:00","-0.018892","23.90455","-14.05734","50.99247","0.1939881","0","12.69803","2.701709","1.293082","7.541528","0","-4.779075E-02","25.97783","26.12606","26.05194","2.70171","12.69803","19.94198","0","0","4.54224","25.75",
"18.06.2002 16:00:00","-0.020551","22.98324","-16.40251","49.23354","0.257197","0","12.69803","5.403418","1.90048","7.196465","0","-0.0862641","26.23687","26.37333","26.3051","5.403417","12.69803","24.91481","0","0","6.813363","25.9625",
"18.06.2002 17:00:00","-0.03644","17.35985","-17.43681","49.5255","0.326618","0","12.69803","5.403418","2.48813","7.05332","0","-0.1612995","26.38468","26.57473","26.47971","5.403417","12.69803","27.18593","0","0","9.084483","26",
"18.06.2002 18:00:00","-0.015362","23.73159","-24.53276","49.96091","0.3163464","0","25.39606","5.403418","2.522235","13.20357","0","-0.1687011","26.0898","26.6682","26.379","5.403417","25.39606","39.88396","0","0","9.084483","25.6875",
"18.06.2002 19:00:00","-0.07023","15.59493","-25.57749","51.47331","0.2306807","0","25.39606","5.403418","2.625607","9.793488","0","-0.2719239","25.64859","26.65012","26.14935","5.403417","25.39606","39.88396","0","0","9.084483","25",
"18.06.2002 20:00:00","-0.136677","11.07667","-26.58742","55.29206","0.1362247","0","25.39606","2.701709","2.736084","4.260545","0","-0.4094462","25.11339","26.50056","25.80697","2.70171","25.39606","37.18226","0","0","9.084483","24.1375",
"18.06.2002 21:00:00","-0.312717","9.286202","-32.64405","58.51995","5.311114E-02","0","25.39606","2.701709","3.543463","0.3142716","0","-0.7430959","24.59087","26.36925","25.48006","2.70171","25.39606","39.45338","0","0","11.3556","23.175",
"18.06.2002 22:00:00","-0.235816","9.380434","-30.01929","62.9585","-0.1210432","0","0","2.701709","3.75877","0","0","-0.6715893","23.76664","26.0738","24.92022","2.70171","0","14.05731","0","0","11.3556","22.4875",
"18.06.2002 23:00:00","-0.303633","8.052629","-29.06563","69.55614","-0.2130582","0","0","0.5403418","3.867378","0","0","-0.7661876","23.38226","25.79481","24.58854","0.540342","0","11.89594","0","0","11.3556","21.925",
"19.06.2002","-0.141683","7.289652","-29.11762","76.04512","-0.2649176","0","0","0.5403418","3.947637","0","0","-0.8701701","23.10127","25.54706","24.32417","0.540342","0","11.89594","0","0","11.3556","21.45",
"19.06.2002 01:00:00","-0.067699","6.113133","-26.75429","77.30214","-0.3035018","0","0","0.5403418","3.983605","0","0","-1.005342","23.01934","25.3133","24.16632","0.540342","0","11.89594","0","0","11.3556","21.1125",
"19.06.2002 02:00:00","-0.046113","5.74458","-25.46075","74.77757","-0.359061","0","0","0.5403418","3.995048","0","0","-1.034641","22.96417","25.11713","24.04065","0.540342","0","11.89594","0","0","11.3556","21",
"19.06.2002 03:00:00","-0.048643","5.395939","-22.9529","74.37272","-0.4040741","0","0","0.5403418","4.004404","0","0","-1.006472","22.91139","24.95627","23.93383","0.540342","0","11.89594","0","0","11.3556","21",
"19.06.2002 04:00:00","-0.073479","4.797216","-21.64974","75.57531","-0.3997693","0","0","0.5403418","3.980559","0","0","-1.070316","22.96909","24.82132","23.89521","0.540342","0","11.89594","0","0","11.3556","20.9375",
"19.06.2002 05:00:00","-0.039702","5.075082","-20.90372","76.10051","-0.4454626","0","0","0.5403418","3.999404","0.4626547","0","-1.00938","22.81602","24.68646","23.75124","0.540342","0","11.89594","0","0","11.3556","20.9",
"19.06.2002 06:00:00","-0.075941","6.234048","-29.26225","75.28703","-0.4147305","0","25.39606","2.701709","3.187759","2.318638","0","-0.8436351","23.089","24.71364","23.90132","2.70171","25.39606","37.18226","0","0","9.084483","21.0875",
"19.06.2002 07:00:00","-0.092709","6.233918","-24.50562","74.97395","-0.4050796","0","12.69803","5.403418","2.383443","4.357863","0","-0.5426062","23.04158","24.69691","23.86925","5.403417","12.69803","24.91481","0","0","6.813363","21.325",
"19.06.2002 08:00:00","-0.02092","7.359512","-22.11784","74.31134","-0.3796177","0","12.69803","2.701709","1.576103","10.58021","0","-0.2860355","23.19512","24.81889","24.007","2.70171","12.69803","19.94198","0","0","4.54224","21.8375",
"19.06.2002 09:00:00","0.004129","8.376401","-17.29567","75.67914","-0.2078556","0","12.69803","2.701709","1.519626","12.45547","0","-0.1708056","24.03426","25.1722","24.60323","2.70171","12.69803","19.94198","0","0","4.54224","23.225",
"19.06.2002 10:00:00","-0.000151","9.035339","-11.38147","71.0788","9.144932E-02","0","12.69803","2.701709","1.38759","7.405149","0","-0.1069702","25.2813","25.53532","25.40831","2.70171","12.69803","19.94198","0","0","4.54224","24.775",
"19.06.2002 11:00:00","-0.008761","9.852839","-7.473977","64.56423","0.2984585","0","12.69803","5.403418","1.904548","6.161594","1.498988E-05","-8.204334E-02","26.37169","25.86924","26.12046","5.403417","12.69803","24.91481","0","0","6.813363","26.1125",
"19.06.2002 12:00:00","-0.01898","6.965031","-3.775833","62.07206","0.4917975","0","12.69803","5.403418","2.345394","6.362897","0","-6.766111E-02","27.13532","26.16154","26.64843","5.403417","12.69803","27.18593","0","0","9.084483","26.975",
"19.06.2002 13:00:00","0.07213","2.755204","-0.731683","61.02522","0.6355192","0","12.69803","2.701709","1.670914","7.534218","0.1322898","-7.169055E-03","27.61741","26.52786","27.07263","2.70171","12.69803","22.21311","0","0","6.813363","28.0125",
"19.06.2002 14:00:00","0.287689","0.2018919","0.213695","60.02002","0.8012832","0","12.69803","2.701709","1.050494","8.761056","0.2639758","0","28.18751","26.95029","27.5689","2.70171","12.69803","19.94198","0","0","4.54224","29.4375",
"19.06.2002 15:00:00","0.490394","0.2350648","0.373011","58.98634","0.9641138","0","12.69803","2.701709","0.984632","7.470145","0.3666321","0","28.70191","27.38693","28.04442","2.70171","12.69803","19.94198","0","0","4.54224","30.4375",
"19.06.2002 16:00:00","0.495859","0.2702646","0.305424","58.45005","1.112043","0","12.69803","5.403418","1.38421","6.726636","0.5067008","0","29.22666","27.74515","28.4859","5.403417","12.69803","24.91481","0","0","6.813363","30.825",
"19.06.2002 17:00:00","0.340066","1.300525","0.002693","58.01456","1.276184","0","12.69803","5.403418","1.715345","10.10811","0.5234625","-1.738128E-03","29.72901","28.16908","28.94904","5.403417","12.69803","27.18593","0","0","9.084483","30.9625",
"19.06.2002 18:00:00","-0.03327","5.074403","-2.687874","55.3121","1.433409","0","25.39606","5.403418","1.564884","13.17198","0.3274024","-2.824901E-02","30.29321","28.60245","29.44783","5.403417","25.39606","39.88396","0","0","9.084483","31",
"19.06.2002 19:00:00","-0.15273","5.629705","-4.282619","55.85074","1.470294","0","25.39606","5.403418","1.542651","9.886867","0.2102233","-4.194287E-02","30.22765","28.74784","29.48774","5.403417","25.39606","39.88396","0","0","9.084483","30.625",
"19.06.2002 20:00:00","-0.177523","8.974962","-4.927143","57.09157","1.403028","0","25.39606","2.701709","1.641687","5.32688","8.514374E-02","-5.893175E-02","29.77583","28.68642","29.23112","2.70171","25.39606","37.18226","0","0","9.084483","29.8375",
"19.06.2002 21:00:00","-0.15413","10.29527","-10.38317","57.07598","1.300673","0","25.39606","2.701709","2.216704","0.7513061","0","-0.1858685","29.22695","28.66147","28.94421","2.70171","25.39606","39.45338","0","0","11.3556","28.875",
"19.06.2002 22:00:00","-0.109586","11.07729","-9.551001","61.20905","1.095887","0","0","2.701709","2.539473","0","0","-0.1703989","28.07267","28.47734","28.27501","2.70171","0","14.05731","0","0","11.3556","27.75",
"19.06.2002 23:00:00","-0.176889","10.84141","-14.00768","66.31651","0.9057779","0","0","0.5403418","2.837407","0","0","-0.2630725","27.11027","28.26805","27.68916","0.540342","0","11.89594","0","0","11.3556","26.6125",
"20.06.2002","-0.228398","11.00753","-21.76097","70.06927","0.7279317","0","0","0.5403418","3.087207","0","0","-0.4097116","26.2251","28.04057","27.13283","0.540342","0","11.89594","0","0","11.3556","25.45",
"20.06.2002 01:00:00","-0.251693","11.16312","-27.59093","70.32183","0.5378843","0","0","0.5403418","3.31216","0","0","-0.5172238","25.47919","27.77247","26.62583","0.540342","0","11.89594","0","0","11.3556","24.5",
"20.06.2002 02:00:00","-0.241584","11.12158","-33.18886","69.52909","0.3554108","0","0","0.5403418","3.482703","0","0","-0.6274191","24.82723","27.48492","26.15607","0.540342","0","11.89594","0","0","11.3556","23.6375",
"20.06.2002 03:00:00","-0.259434","9.754893","-33.62777","71.27236","0.2197792","0","0","0.5403418","3.613681","0","0","-0.7315987","24.43768","27.18744","25.81256","0.540342","0","11.89594","0","0","11.3556","23.05",
"20.06.2002 04:00:00","-0.306793","9.238512","-33.74834","73.60019","0.151556","0","0","0.5403418","3.671915","0","0","-0.7763617","24.1843","26.92089","25.55259","0.540342","0","11.89594","0","0","11.3556","22.7125",
"20.06.2002 05:00:00","-0.257752","9.328137","-32.04346","72.83292","7.931756E-02","0","0","0.5403418","3.728627","3.041165","0","-0.7292336","24.04522","26.71399","25.3796","0.540342","0","11.89594","0","0","11.3556","22.6625",
"20.06.2002 06:00:00","-0.079773","10.03688","-36.20858","69.50163","0.1608491","0","25.39606","2.701709","2.89672","5.462593","0","-0.6115659","24.65038","26.8907","25.77054","2.70171","25.39606","37.18226","0","0","9.084483","23.2",
"20.06.2002 07:00:00","-0.118444","9.14795","-27.76913","68.20481","0.2454834","0","12.69803","5.403418","2.087451","10.09883","0","-0.3848467","25.02914","26.81691","25.92303","5.403417","12.69803","24.91481","0","0","6.813363","23.8125",
"20.06.2002 08:00:00","-0.103259","8.882959","-24.71468","67.5437","0.2433512","0","12.69803","2.701709","1.3864","4.518932","0","-0.2330045","25.04269","26.75709","25.89989","2.70171","12.69803","19.94198","0","0","4.54224","23.9375",
"20.06.2002 09:00:00","-0.182586","8.110436","-24.2175","66.29624","0.2282306","0","12.69803","2.701709","1.388822","6.439676","0","-0.2512401","25.02961","26.72861","25.87911","2.70171","12.69803","19.94198","0","0","4.54224","23.8375",
"20.06.2002 10:00:00","-0.141431","7.491172","-21.3352","63.88829","0.2459751","0","12.69803","2.701709","1.377412","14.87067","0","-0.2398096","25.25116","26.81749","26.03432","2.70171","12.69803","19.94198","0","0","4.54224","24.1125",
"20.06.2002 11:00:00","-0.148881","7.693965","-21.39512","61.33605","0.3217993","0","12.69803","5.403418","2.00178","15.13806","0","-0.3533544","25.6065","26.93434","26.27042","5.403417","12.69803","24.91481","0","0","6.813363","24.4875",
"20.06.2002 12:00:00","-0.068157","8.095737","-22.22326","65.64133","0.3755189","0","12.69803","5.403418","2.637076","13.49707","0","-0.4656979","25.70524","27.02854","26.36689","5.403417","12.69803","27.18593","0","0","9.084483","24.6",
"20.06.2002 13:00:00","-0.103717","8.269562","-20.36712","70.63714","0.4879304","0","12.69803","2.701709","1.958326","10.23161","0","-0.3111993","25.89416","27.23259","26.56337","2.70171","12.69803","22.21311","0","0","6.813363","24.9125",
"20.06.2002 14:00:00","-0.127111","7.757963","-16.0644","65.7084","0.5345184","0","12.69803","2.701709","1.271829","13.59104","0","-0.173658","26.23473","27.28699","26.76086","2.70171","12.69803","19.94198","0","0","4.54224","25.4125",
"20.06.2002 15:00:00","-0.076148","7.135","-18.11935","64.00118","0.6258566","0","12.69803","2.701709","1.223546","7.530076","0","-0.2139359","26.61425","27.57771","27.09598","2.70171","12.69803","19.94198","0","0","4.54224","25.6",
"20.06.2002 16:00:00","-0.052608","7.608655","-16.55742","61.15322","0.8124754","0","12.69803","5.403418","1.720857","10.85626","0","-0.2776332","27.53921","27.95493","27.74707","5.403417","12.69803","24.91481","0","0","6.813363","26.6625",
"20.06.2002 17:00:00","-0.136646","7.807298","-16.32067","49.19304","1.007095","0","12.69803","5.403418","2.010987","13.56841","0","-0.3572723","28.52364","28.32867","28.42616","5.403417","12.69803","27.18593","0","0","9.084483","27.675",
"20.06.2002 18:00:00","-0.09096","5.800597","-13.64481","48.08002","1.026486","0","25.39606","5.403418","1.9267","12.48177","0","-0.4035453","28.79831","28.34171","28.57001","5.403417","25.39606","39.88396","0","0","9.084483","27.8375",
"20.06.2002 19:00:00","-0.097954","6.254827","-14.3984","57.80718","1.081464","0","25.39606","5.403418","1.965807","9.061645","0","-0.3957608","28.55064","28.32227","28.43645","5.403417","25.39606","39.88396","0","0","9.084483","27.6125",
"20.06.2002 20:00:00","-0.142207","7.544454","-16.71626","63.10227","1.05683","0","25.39606","2.701709","2.067747","3.013067","0","-0.3802324","28.0242","28.31101","28.1676","2.70171","25.39606","37.18226","0","0","9.084483","27.125",
"20.06.2002 21:00:00","-0.132314","8.687325","-19.64336","64.43118","0.96275","0","25.39606","2.701709","2.74201","0.2102233","0","-0.4833927","27.56454","28.27044","27.91749","2.70171","25.39606","39.45338","0","0","11.3556","26.65",
"20.06.2002 22:00:00","-0.145462","10.31405","-19.87076","68.19189","0.7979817","0","0","2.701709","2.9798","0","0","-0.4037471","26.57645","28.06731","27.32188","2.70171","0","14.05731","0","0","11.3556","25.8125",
"20.06.2002 23:00:00","-0.079836","15.73747","-29.82452","72.94465","0.5719298","0","0","0.5403418","3.290689","0","0","-0.3971749","25.46397","27.79027","26.62712","0.540342","0","11.89594","0","0","11.3556","24.7125",
"21.06.2002","-0.05083","18.73993","-39.40207","76.2542","0.3331669","0","0","0.5403418","3.567636","0","0","-0.4374616","24.44044","27.45241","25.94642","0.540342","0","11.89594","0","0","11.3556","23.6125",
"21.06.2002 01:00:00","-0.038748","17.34268","-45.49667","76.47736","0.1179002","0","0","0.5403418","3.784611","0","0","-0.5571514","23.63066","27.0788","25.35473","0.540342","0","11.89594","0","0","11.3556","22.575",
"21.06.2002 02:00:00","0.028191","13.09805","-49.63054","75.80006","-9.880133E-02","0","0","0.5403418","3.973482","0","0","-0.8886645","23.01136","26.64116","24.82626","0.540342","0","11.89594","0","0","11.3556","21.325",
"21.06.2002 03:00:00","-0.094672","7.843709","-42.60001","74.10715","-0.1895363","0","0","0.5403418","3.991047","0","0","-1.240036","22.96724","26.29854","24.63289","0.540342","0","11.89594","0","0","11.3556","20.6125",
"21.06.2002 04:00:00","0.016732","6.881387","-41.90269","73.06344","-0.2451614","0","0","0.5403418","4.023978","0","0","-1.377863","22.86776","26.02061","24.44419","0.540342","0","11.89594","0","0","11.3556","20.25",
"21.06.2002 05:00:00","-0.020423","5.616602","-34.93979","72.25221","-0.3151589","0","0","0.5403418","4.029534","0.9910065","0","-1.442937","22.84233","25.75529","24.29881","0.540342","0","11.89594","0","0","11.3556","20.1",
"21.06.2002 06:00:00","-0.163598","6.4678","-41.69663","70.21606","-0.2737087","0","25.39606","2.701709","3.162137","7.217855","0","-1.169647","23.12934","25.75873","24.44403","2.70171","25.39606","37.18226","0","0","9.084483","20.35",
"21.06.2002 07:00:00","-0.210699","7.146923","-40.20076","69.2119","-0.19958","0","12.69803","5.403418","2.330588","8.572184","0","-0.7989944","23.53117","25.86875","24.69996","5.403417","12.69803","24.91481","0","0","6.813363","21",
"21.06.2002 08:00:00","0.040952","10.37435","-39.08387","73.49496","-0.1696539","0","12.69803","2.701709","1.552751","11.33944","0","-0.3201897","23.38251","25.93858","24.66055","2.70171","12.69803","19.94198","0","0","4.54224","21.8625",
"21.06.2002 09:00:00","0.057322","10.78646","-30.67004","66.58032","-9.564313E-02","0","12.69803","2.701709","1.521341","12.73176","0","-0.2375462","23.95296","26.11168","25.03232","2.70171","12.69803","19.94198","0","0","4.54224","22.825",
"21.06.2002 10:00:00","-0.008817","9.801931","-24.65741","54.26454","1.115517E-02","0","12.69803","2.701709","1.433879","7.598953","0","-0.2108478","24.76744","26.35372","25.56058","2.70171","12.69803","19.94198","0","0","4.54224","23.7625",
"21.06.2002 11:00:00","0.027224","11.17093","-21.86913","48.91796","0.1201816","0","12.69803","5.403418","2.049121","6.679433","0","-0.2459038","25.44533","26.60159","26.02346","5.403417","12.69803","24.91481","0","0","6.813363","24.6625",
"21.06.2002 12:00:00","0.007224","9.723569","-17.97372","46.81641","0.277584","0","12.69803","5.403418","2.572802","6.688489","0","-0.3129608","26.18481","26.84195","26.51338","5.403417","12.69803","27.18593","0","0","9.084483","25.4375",
"21.06.2002 13:00:00","-0.042529","7.323212","-13.62726","45.48327","0.4246167","0","12.69803","2.701709","1.819762","6.40573","0","-0.2328902","26.75393","27.07425","26.91409","2.70171","12.69803","22.21311","0","0","6.813363","26.0125",
"21.06.2002 14:00:00","-0.048042","8.210471","-13.16004","44.31979","0.522707","0","12.69803","2.701709","1.171238","6.363868","0","-0.1323466","27.08201","27.31129","27.19665","2.70171","12.69803","19.94198","0","0","4.54224","26.45",
"21.06.2002 15:00:00","-0.10536","6.695941","-11.68831","42.35437","0.5973949","0","12.69803","2.701709","1.135804","5.852034","0","-0.1457964","27.42156","27.52419","27.47287","2.70171","12.69803","19.94198","0","0","4.54224","26.725",
"21.06.2002 16:00:00","-0.173921","6.138191","-13.82592","41.86791","0.6821211","0","12.69803","5.403418","1.644302","5.91007","0","-0.2849544","27.70776","27.73558","27.72167","5.403417","12.69803","24.91481","0","0","6.813363","26.8",
"21.06.2002 17:00:00","-0.164145","6.914608","-15.73736","43.36779","0.7230492","0","12.69803","5.403418","2.186401","8.246694","0","-0.3863569","27.65998","27.88885","27.77441","5.403417","12.69803","27.18593","0","0","9.084483","26.7375",
"21.06.2002 18:00:00","-0.214205","6.994097","-19.54185","44.72836","0.7465841","0","25.39606","5.403418","2.192707","13.24268","0","-0.4775902","27.65223","28.00405","27.82814","5.403417","25.39606","39.88396","0","0","9.084483","26.5125",
"21.06.2002 19:00:00","-0.298907","7.571876","-22.19997","47.0477","0.7075146","0","25.39606","5.403418","2.267065","11.32479","0","-0.5007295","27.21915","28.00956","27.61436","5.403417","25.39606","39.88396","0","0","9.084483","26.025",
"21.06.2002 20:00:00","-0.354566","8.126445","-25.40142","47.81302","0.597697","0","25.39606","2.701709","2.395837","4.091099","0","-0.5326082","26.63286","27.92756","27.28021","2.70171","25.39606","37.18226","0","0","9.084483","25.3625",
"21.06.2002 21:00:00","-0.281002","9.741274","-33.25016","48.42719","0.4648489","0","25.39606","2.701709","3.163826","0.3605949","0","-0.7251722","25.98459","27.79658","26.89058","2.70171","25.39606","39.45338","0","0","11.3556","24.6",
"21.06.2002 22:00:00","-0.288491","9.066419","-31.01423","52.15947","0.2681397","0","0","2.701709","3.41973","0","0","-0.7268622","25.06258","27.48048","26.27153","2.70171","0","14.05731","0","0","11.3556","23.675",
"21.06.2002 23:00:00","-0.410766","9.380375","-37.29491","55.12324","8.867311E-02","0","0","0.5403418","3.62384","0","0","-0.8445451","24.22413","27.14197","25.68305","0.540342","0","11.89594","0","0","11.3556","22.6125",
"22.06.2002","-0.427869","9.754151","-44.42531","56.98057","-0.1116136","0","0","0.5403418","3.83065","0","0","-0.9645637","23.41643","26.77443","25.09543","0.540342","0","11.89594","0","0","11.3556","21.575",
"22.06.2002 01:00:00","-0.141081","7.699244","-40.89973","58.4959","-0.2485249","0","0","0.5403418","3.954524","0","0","-1.166509","23.11416","26.41691","24.76554","0.540342","0","11.89594","0","0","11.3556","20.8875",
"22.06.2002 02:00:00","-0.161403","6.185109","-38.7863","59.83971","-0.2935279","0","0","0.5403418","3.961214","0","0","-1.417821","23.03041","26.12544","24.57792","0.540342","0","11.89594","0","0","11.3556","20.325",
"22.06.2002 03:00:00","-0.166832","5.084685","-34.10984","61.31028","-0.3573036","0","0","0.5403418","3.976521","0","0","-1.562161","22.89233","25.85164","24.37198","0.540342","0","11.89594","0","0","11.3556","19.9125",
"22.06.2002 04:00:00","-0.041047","4.681238","-33.22663","62.13643","-0.4013679","0","0","0.5403418","4.000492","0","0","-1.68218","22.82065","25.61583","24.21824","0.540342","0","11.89594","0","0","11.3556","19.6125",
"22.06.2002 05:00:00","-0.13693","3.86682","-28.54213","62.40373","-0.4268777","0","0","0.5403418","3.985862","0.6153852","0","-1.745731","22.82902","25.40768","24.11835","0.540342","0","11.89594","0","0","11.3556","19.5",
"22.06.2002 06:00:00","0.012706","6.507246","-47.7076","64.67033","-0.4111753","0","25.39606","2.701709","3.228983","4.33503","0","-1.32457","22.84255","25.51158","24.17706","2.70171","25.39606","37.18226","0","0","9.084483","19.6875",
"22.06.2002 07:00:00","0.006382","8.610112","-45.60812","66.28024","-0.2517833","0","12.69803","5.403418","2.370653","11.60861","0","-0.6952496","23.31788","25.99136","24.65462","5.403417","12.69803","24.91481","0","0","6.813363","21.1125",
"22.06.2002 08:00:00","0.114135","11.65474","-33.71767","65.27424","-0.0523305","0","12.69803","2.701709","1.490898","14.73263","0","-0.2435041","24.24528","26.29829","25.27178","2.70171","12.69803","19.94198","0","0","4.54224","23.0875",
"22.06.2002 09:00:00","0.046256","9.435205","-20.71362","63.214","0.1860529","0","12.69803","2.701709","1.377955","14.31665","0","-0.1830969","25.35711","26.51132","25.93422","2.70171","12.69803","19.94198","0","0","4.54224","24.4875",
"22.06.2002 10:00:00","-0.003245","7.749519","-14.5959","58.50194","0.3971457","0","12.69803","2.701709","1.274181","10.41409","0","-0.1566819","26.3318","26.82766","26.57973","2.70171","12.69803","19.94198","0","0","4.54224","25.5875",
"22.06.2002 11:00:00","-0.018054","7.235243","-14.07547","61.05149","0.5449141","0","12.69803","5.403418","1.797873","8.150038","0","-0.2455089","26.83958","26.97783","26.9087","5.403417","12.69803","24.91481","0","0","6.813363","26.0625",
"22.06.2002 12:00:00","-0.095569","7.969663","-14.51902","60.9612","0.6631871","0","12.69803","5.403418","2.34479","6.02751","0","-0.3090659","27.08202","27.21715","27.14959","5.403417","12.69803","27.18593","0","0","9.084483","26.35",
"22.06.2002 13:00:00","-0.084158","8.987638","-13.00326","51.93822","0.6087473","0","12.69803","2.701709","1.750347","8.465371","0","-0.1805656","27.01005","27.32513","27.16759","2.70171","12.69803","22.21311","0","0","6.813363","26.4375",
"22.06.2002 14:00:00","-0.054678","8.402637","-13.68778","48.23943","0.5856833","0","12.69803","2.701709","1.171236","5.264932","0","-0.1369362","27.05284","27.50912","27.28098","2.70171","12.69803","19.94198","0","0","4.54224","26.4",
"22.06.2002 15:00:00","-0.051777","7.366981","-14.28849","54.02614","0.6240823","0","12.69803","2.701709","1.164581","9.088167","0","-0.1621405","26.98461","27.53802","27.26131","2.70171","12.69803","19.94198","0","0","4.54224","26.2125",
"22.06.2002 16:00:00","-0.155154","8.450541","-16.46162","55.84713","0.5675148","0","12.69803","5.403418","1.822247","13.07036","0","-0.2449313","26.56336","27.37728","26.97032","5.403417","12.69803","24.91481","0","0","6.813363","25.7875",
"22.06.2002 17:00:00","-0.102309","8.26295","-20.88664","50.61463","0.5338655","0","12.69803","5.403418","2.45362","13.55001","0","-0.429115","26.56002","27.66457","27.1123","5.403417","12.69803","27.18593","0","0","9.084483","25.5375",
"22.06.2002 18:00:00","-0.157141","8.601016","-27.87392","51.63719","0.6009284","0","25.39606","5.403418","2.418855","12.82889","0","-0.5511274","26.68782","27.89253","27.29018","5.403417","25.39606","39.88396","0","0","9.084483","25.375",
"22.06.2002 19:00:00","-0.172613","8.072463","-29.36628","59.85376","0.6030136","0","25.39606","5.403418","2.462177","9.629419","0","-0.6218644","26.40312","27.84773","27.12542","5.403417","25.39606","39.88396","0","0","9.084483","24.925",
"22.06.2002 20:00:00","-0.388716","9.404283","-33.37738","62.3977","0.529173","0","25.39606","2.701709","2.585576","2.239374","0","-0.6060065","25.76237","27.68679","26.72458","2.70171","25.39606","37.18226","0","0","9.084483","24.325",
"22.06.2002 21:00:00","-0.368715","8.982947","-37.06444","57.98161","0.362942","0","25.39606","2.701709","3.362178","0.1211966","0","-0.8819711","25.34139","27.52792","26.43466","2.70171","25.39606","39.45338","0","0","11.3556","23.6625",
"22.06.2002 22:00:00","-0.412349","9.163923","-39.75135","63.43901","0.1764686","0","0","2.701709","3.593985","0","0","-0.9231753","24.28169","27.19297","25.73733","2.70171","0","14.05731","0","0","11.3556","22.525",
"22.06.2002 23:00:00","-0.221845","8.600843","-46.11411","66.92953","-6.562597E-02","0","0","0.5403418","3.877263","0","0","-1.17519","23.29862","26.77569","25.03716","0.540342","0","11.89594","0","0","11.3556","21.0625",
"23.06.2002","-0.125782","5.377492","-40.92086","66.73591","-0.2078792","0","0","0.5403418","3.930989","0","0","-1.768772","22.9924","26.40984","24.70112","0.540342","0","11.89594","0","0","11.3556","19.625",
"23.06.2002 01:00:00","-0.167685","4.378765","-42.69586","66.79022","-0.311002","0","0","0.5403418","4.027089","0","0","-2.253594","22.70443","26.05694","24.38069","0.540342","0","11.89594","0","0","11.3556","18.4125",
"23.06.2002 02:00:00","-0.241312","3.438271","-38.4161","66.02681","-0.4211646","0","0","0.5403418","4.127619","0","0","-2.680431","22.42059","25.69689","24.05874","0.540342","0","11.89594","0","0","11.3556","17.3125",
"23.06.2002 03:00:00","-0.555","3.34156","-40.10953","65.63635","-0.4885345","0","0","0.5403418","4.132024","0","0","-2.956112","22.16122","25.40432","23.78277","0.540342","0","11.89594","0","0","11.3556","16.525",
"23.06.2002 04:00:00","-0.005253","2.420915","-33.49208","63.86002","-0.5940331","0","0","0.5403418","4.133179","0","0","-3.338963","22.41808","25.11634","23.76721","0.540342","0","11.89594","0","0","11.3556","16.05",
"23.06.2002 05:00:00","-0.179564","3.492801","-45.50391","64.57141","-0.6184552","12.4092","0","0.5403418","4.241155","3.127056","12.2926","-2.596608","22.1163","24.92233","23.51931","0.540342","0","11.89594","14.59906","14.59906","11.3556","15.8375",
"23.06.2002 06:00:00","-0.21589","3.413256","-46.4596","62.69922","-0.53246","0.106126","25.39606","2.701709","3.239845","5.656664","4.704927E-02","-2.468898","22.45383","25.25143","23.85263","2.70171","25.39606","37.18226","0.124854","0.124854","9.084483","16.425",
"23.06.2002 07:00:00","-0.178136","3.886516","-44.85069","62.77309","-0.4493445","0","12.69803","5.403418","2.419031","9.605721","0","-1.588039","22.72297","25.474","24.09849","5.403417","12.69803","24.91481","0","0","6.813363","17.675",
"23.06.2002 08:00:00","-0.120391","5.44593","-45.51224","65.47318","-0.3785717","0","12.69803","2.701709","1.611664","13.69632","0","-0.7527181","22.84791","25.66214","24.25502","2.70171","12.69803","19.94198","0","0","4.54224","19.2625",
"23.06.2002 09:00:00","-0.132255","7.771502","-42.67876","66.96556","-0.2719535","0","12.69803","2.701709","1.580556","16.5341","0","-0.4775916","23.23497","25.92047","24.57772","2.70171","12.69803","19.94198","0","0","4.54224","20.9625",
"23.06.2002 10:00:00","-0.15399","8.008732","-30.60799","62.09807","-8.534655E-02","0","12.69803","2.701709","1.49559","17.99015","0","-0.3193663","24.2449","26.21146","25.22818","2.70171","12.69803","19.94198","0","0","4.54224","22.725",
"23.06.2002 11:00:00","-0.162343","7.121016","-20.63966","54.54881","0.169852","0","12.69803","5.403418","2.032719","14.62197","0","-0.3654204","25.62316","26.56962","26.09639","5.403417","12.69803","24.91481","0","0","6.813363","24.4625",
"23.06.2002 12:00:00","-0.177013","6.162071","-13.10579","49.70803","0.4186673","0","12.69803","5.403418","2.433452","13.00174","0","-0.3575028","26.82706","26.88326","26.85516","5.403417","12.69803","27.18593","0","0","9.084483","25.975",
"23.06.2002 13:00:00","-0.174469","4.26227","-5.596546","46.30137","0.6130043","0","12.69803","2.701709","1.674135","10.56133","0","-0.1515371","27.6692","27.1943","27.43175","2.70171","12.69803","22.21311","0","0","6.813363","27.1875",
"23.06.2002 14:00:00","-0.116912","1.886366","-2.771783","43.69594","0.7939773","0","12.69803","2.701709","1.028166","10.44303","2.743701E-03","-5.595449E-02","28.41637","27.61915","28.01776","2.70171","12.69803","19.94198","0","0","4.54224","28.1625",
"23.06.2002 15:00:00","-0.117399","1.900893","-3.33164","42.81752","0.9921353","0","12.69803","2.701709","0.9463793","11.20484","4.115486E-03","-5.640681E-02","29.06194","28.15103","28.60649","2.70171","12.69803","19.94198","0","0","4.54224","28.8125",
"23.06.2002 16:00:00","-0.307588","5.018564","-7.05758","41.2635","1.176616","0","12.69803","5.403418","1.307032","13.32788","0","-0.1570696","29.62435","28.68166","29.15301","5.403417","12.69803","24.91481","0","0","6.813363","29.125",
"23.06.2002 17:00:00","-0.364363","6.066814","-11.15375","38.85379","1.279604","0","12.69803","5.403418","1.664826","16.99523","0","-0.3014809","29.85692","29.12432","29.49062","5.403417","12.69803","27.18593","0","0","9.084483","29.1375",
"23.06.2002 18:00:00","-0.485882","7.041099","-19.99456","38.34517","1.340356","0","25.39606","5.403418","1.637746","12.87479","0","-0.4794121","29.86967","29.47543","29.67255","5.403417","25.39606","39.88396","0","0","9.084483","28.725",
"23.06.2002 19:00:00","-0.629572","7.948445","-25.85295","40.43761","1.259335","0","25.39606","5.403418","1.783485","9.586294","0","-0.5501271","29.12558","29.4942","29.30989","5.403417","25.39606","39.88396","0","0","9.084483","27.8125",
"23.06.2002 20:00:00","-0.543827","7.720092","-25.64652","43.19163","1.011155","0","25.39606","2.701709","2.074628","4.246013","0","-0.5614508","27.92774","29.14311","28.53543","2.70171","25.39606","37.18226","0","0","9.084483","26.5875",
"23.06.2002 21:00:00","-0.630128","8.880228","-35.69239","47.03418","0.7991591","0","25.39606","2.701709","2.897974","0.6785663","0","-0.8551031","26.85747","28.91944","27.88845","2.70171","25.39606","39.45338","0","0","11.3556","25.225",
"23.06.2002 22:00:00","-0.621566","8.809248","-39.39547","54.71587","0.5576957","0","0","2.701709","3.253473","0","0","-0.9509296","25.57495","28.50891","27.04193","2.70171","0","14.05731","0","0","11.3556","23.7625",
"23.06.2002 23:00:00","-0.682109","9.605301","-50.08578","61.23099","0.3015205","0","0","0.5403418","3.593269","0","0","-1.107077","24.30809","28.03432","26.1712","0.540342","0","11.89594","0","0","11.3556","22.2",
"24.06.2002","-0.300043","9.028132","-58.12283","62.5347","2.632448E-02","0","0","0.5403418","3.864282","0","0","-1.413713","23.35656","27.52096","25.43876","0.540342","0","11.89594","0","0","11.3556","20.6625",
"24.06.2002 01:00:00","-0.105974","6.451702","-52.4725","62.6979","-0.1282735","0","0","0.5403418","3.943668","0","0","-1.817659","23.00285","27.07229","25.03757","0.540342","0","11.89594","0","0","11.3556","19.5375",
"24.06.2002 02:00:00","-0.482064","5.626697","-52.12011","65.09667","-0.2420052","0","0","0.5403418","4.031262","0","0","-2.121445","22.68049","26.64416","24.66232","0.540342","0","11.89594","0","0","11.3556","18.6375",
"24.06.2002 03:00:00","-0.317523","4.079815","-43.94856","65.43095","-0.2965318","0","0","0.5403418","3.964207","0","0","-2.485323","22.72317","26.33745","24.53031","0.540342","0","11.89594","0","0","11.3556","17.9875",
"24.06.2002 04:00:00","-0.323728","3.704679","-41.48489","65.45685","-0.3572131","0","0","0.5403418","4.041574","0","0","-2.623841","22.55063","26.01176","24.2812","0.540342","0","11.89594","0","0","11.3556","17.55",
"24.06.2002 05:00:00","-0.238709","3.427304","-39.54269","65.70915","-0.4005001","0","0","0.5403418","4.062467","2.305712","0","-2.712366","22.56887","25.82104","24.19495","0.540342","0","11.89594","0","0","11.3556","17.4",
"24.06.2002 06:00:00","-0.11415","5.119359","-57.86222","67.02729","-0.2895387","0","25.39606","2.701709","3.229375","7.11382","0","-2.037557","22.87477","26.20012","24.53745","2.70171","25.39606","37.18226","0","0","9.084483","18.025",
"24.06.2002 07:00:00","-0.102708","7.013817","-58.8577","70.16702","-0.1961889","0","12.69803","5.403418","2.389785","11.78944","0","-1.119931","23.01208","26.47277","24.74242","5.403417","12.69803","24.91481","0","0","6.813363","19.4625",
"24.06.2002 08:00:00","-0.201036","9.467136","-53.64373","70.05696","-9.171978E-02","0","12.69803","2.701709","1.563771","15.69525","0","-0.4745728","23.47979","26.70053","25.09016","2.70171","12.69803","19.94198","0","0","4.54224","21.225",
"24.06.2002 09:00:00","-0.213","8.455212","-36.38979","65.8056","0.1789329","0","12.69803","2.701709","1.436587","19.13221","0","-0.3625156","24.87138","27.08262","25.977","2.70171","12.69803","19.94198","0","0","4.54224","23.15",
"24.06.2002 10:00:00","-0.195186","7.485512","-24.07621","59.60147","0.4648829","0","12.69803","2.701709","1.290753","18.41742","0","-0.2711183","26.18793","27.47185","26.82989","2.70171","12.69803","19.94198","0","0","4.54224","24.9",
"24.06.2002 11:00:00","-0.207802","6.676997","-16.95123","52.81102","0.7212315","0","12.69803","5.403418","1.712848","12.71324","0","-0.3218324","27.52031","27.85783","27.68907","5.403417","12.69803","24.91481","0","0","6.813363","26.5",
"24.06.2002 12:00:00","-0.261471","6.734302","-15.35824","50.14781","0.8503925","0","12.69803","5.403418","2.128034","6.623362","0","-0.388162","27.89846","28.00084","27.94965","5.403417","12.69803","27.18593","0","0","9.084483","26.975",
"24.06.2002 13:00:00","-0.262292","6.65045","-15.70614","50.48808","0.8195646","0","12.69803","2.701709","1.640782","5.134988","0","-0.2991464","27.59933","28.11294","27.85613","2.70171","12.69803","22.21311","0","0","6.813363","26.65",
"24.06.2002 14:00:00","-0.308038","6.929475","-18.34962","52.45284","0.7810311","0","12.69803","2.701709","1.134877","5.196199","0","-0.2220264","27.24406","28.20491","27.72448","2.70171","12.69803","19.94198","0","0","4.54224","26.1875",
"24.06.2002 15:00:00","-0.350308","7.626857","-22.30965","53.01073","0.7534295","0","12.69803","2.701709","1.169117","5.476422","0","-0.2457142","26.9816","28.32653","27.65406","2.70171","12.69803","19.94198","0","0","4.54224","25.8125",
"24.06.2002 16:00:00","-0.383397","7.941514","-26.72008","52.935","0.7203748","0","12.69803","5.403418","1.784923","5.362975","0","-0.4269397","26.80485","28.37275","27.5888","5.403417","12.69803","24.91481","0","0","6.813363","25.45",
"24.06.2002 17:00:00","-0.433655","8.269789","-30.34302","54.8835","0.6766322","0","12.69803","5.403418","2.443869","9.903111","0","-0.6252273","26.47513","28.3524","27.41376","5.403417","12.69803","27.18593","0","0","9.084483","24.9875",
"24.06.2002 18:00:00","-0.48919","8.69013","-37.67743","57.63729","0.6327547","0","25.39606","5.403418","2.513855","13.04972","0","-0.7396773","26.18384","28.32504","27.25444","5.403417","25.39606","39.88396","0","0","9.084483","24.425",
"24.06.2002 19:00:00","-0.567296","9.290019","-44.64595","61.97148","0.5635091","0","25.39606","5.403418","2.613629","9.974848","0","-0.8201549","25.64829","28.23978","26.94403","5.403417","25.39606","39.88396","0","0","9.084483","23.7",
"24.06.2002 20:00:00","-0.645864","10.01987","-50.60498","64.27531","0.4100805","0","25.39606","2.701709","2.76871","3.97517","0","-0.8599746","24.87981","27.98865","26.43423","2.70171","25.39606","37.18226","0","0","9.084483","22.8375",
"24.06.2002 21:00:00","-0.640969","10.11815","-56.13721","65.63894","0.2392496","0","25.39606","2.701709","3.636114","0.3169894","0","-1.183146","24.2495","27.69676","25.97313","2.70171","25.39606","39.45338","0","0","11.3556","22",
"24.06.2002 22:00:00","-0.54341","9.752531","-53.29622","69.63613","0.0445112","0","0","2.701709","3.841097","0","0","-1.165749","23.41582","27.25264","25.33423","2.70171","0","14.05731","0","0","11.3556","21.2",
"24.06.2002 23:00:00","-0.29315","7.663825","-47.91301","70.12086","-9.921223E-02","0","0","0.5403418","3.948938","0","0","-1.38752","23.10049","26.8325","24.9665","0.540342","0","11.89594","0","0","11.3556","20.4625",
"25.06.2002","-0.146885","6.266547","-46.60601","70.27434","-0.1859761","0","0","0.5403418","3.994286","0","0","-1.686251","22.90682","26.46916","24.68799","0.540342","0","11.89594","0","0","11.3556","19.7",
"25.06.2002 01:00:00","-0.141223","4.789124","-39.85057","69.80755","-0.2532117","0","0","0.5403418","3.97285","0","0","-1.919205","22.92526","26.16606","24.54566","0.540342","0","11.89594","0","0","11.3556","19.275",
"25.06.2002 02:00:00","-0.037717","4.542018","-38.61576","68.89749","-0.3164681","0","0","0.5403418","4.015064","0","0","-1.961431","22.74515","25.89156","24.31836","0.540342","0","11.89594","0","0","11.3556","19.0125",
"25.06.2002 03:00:00","0.035487","4.283669","-37.22499","67.87497","-0.3852591","0","0","0.5403418","4.021403","0","0","-2.006126","22.65708","25.64447","24.15078","0.540342","0","11.89594","0","0","11.3556","18.8375",
"25.06.2002 04:00:00","-0.302235","3.586281","-30.6699","66.9838","-0.4444458","0","0","0.5403418","4.029805","0","0","-2.060713","22.59984","25.39697","23.9984","0.540342","0","11.89594","0","0","11.3556","18.675",
"25.06.2002 05:00:00","-0.170713","3.702883","-32.16601","65.81561","-0.4715391","0","0","0.5403418","4.066323","3.307069","0","-2.04807","22.62733","25.26859","23.94796","0.540342","0","11.89594","0","0","11.3556","18.725",
"25.06.2002 06:00:00","-0.025712","5.81133","-48.62846","65.38493","-0.3546177","0","25.39606","2.701709","3.216063","6.101756","0","-1.505975","23.0106","25.64355","24.32708","2.70171","25.39606","37.18226","0","0","9.084483","19.425",
"25.06.2002 07:00:00","0.011443","7.339045","-44.65175","65.95122","-0.2301862","0","12.69803","5.403418","2.337124","10.77095","0","-0.8394868","23.40064","25.95128","24.67596","5.403417","12.69803","24.91481","0","0","6.813363","20.7375",
"25.06.2002 08:00:00","-0.094291","8.082546","-32.88478","63.72222","-0.0521008","0","12.69803","2.701709","1.493785","16.67034","0","-0.3414038","24.36113","26.34108","25.35111","2.70171","12.69803","19.94198","0","0","4.54224","22.7375",
"25.06.2002 09:00:00","-0.081768","7.028517","-20.68831","59.10803","0.2481818","0","12.69803","2.701709","1.340465","16.85298","0","-0.2474647","25.71417","26.70042","26.20729","2.70171","12.69803","19.94198","0","0","4.54224","24.5375",
"25.06.2002 10:00:00","-0.107524","5.941668","-14.13726","54.13917","0.4845454","0","12.69803","2.701709","1.222594","10.64099","0","-0.2001612","26.80204","27.06028","26.93116","2.70171","12.69803","19.94198","0","0","4.54224","25.85",
"25.06.2002 11:00:00","-0.144136","5.545866","-10.4588","48.94875","0.6798983","0","12.69803","5.403418","1.667289","9.318501","0","-0.237638","27.74181","27.42177","27.58179","5.403417","12.69803","24.91481","0","0","6.813363","26.9875",
"25.06.2002 12:00:00","-0.111743","3.016994","-3.933159","46.08249","0.8708236","0","12.69803","5.403418","2.009022","9.32994","3.481826E-03","-0.1701492","28.60952","27.77088","28.1902","5.403417","12.69803","27.18593","0","0","9.084483","28.2125",
"25.06.2002 13:00:00","-0.13599","1.836016","-2.19658","45.73109","1.01453","0","12.69803","2.701709","1.410156","7.43282","3.900014E-02","-5.432919E-02","28.99869","28.07853","28.53861","2.70171","12.69803","22.21311","0","0","6.813363","28.95",
"25.06.2002 14:00:00","-0.172696","1.951661","-2.477528","45.3373","1.096976","0","12.69803","2.701709","0.9129392","6.216615","1.923174E-02","-4.399079E-02","29.21808","28.35469","28.78639","2.70171","12.69803","19.94198","0","0","4.54224","29.1",
"25.06.2002 15:00:00","-0.257187","4.614023","-4.715901","45.82599","1.10929","0","12.69803","2.701709","0.9163125","9.893262","1.179602E-03","-7.025499E-02","29.05394","28.44553","28.74974","2.70171","12.69803","19.94198","0","0","4.54224","28.725",
"25.06.2002 16:00:00","-0.21809","6.126299","-10.5504","47.62626","1.033637","0","12.69803","5.403418","1.460068","16.20875","0","-0.2128406","28.55053","28.4437","28.49711","5.403417","12.69803","24.91481","0","0","6.813363","27.875",
"25.06.2002 17:00:00","-0.215247","6.592086","-16.09705","50.83263","1.010574","0","12.69803","5.403418","2.059283","13.424","0","-0.4149367","28.17443","28.69147","28.43295","5.403417","12.69803","27.18593","0","0","9.084483","27.1875",
"25.06.2002 18:00:00","-0.372419","7.960222","-25.80512","51.78328","1.052656","0","25.39606","5.403418","2.088573","12.70568","0","-0.5557898","28.07092","28.99066","28.53079","5.403417","25.39606","39.88396","0","0","9.084483","26.75",
"25.06.2002 19:00:00","-0.534762","8.279732","-29.92609","51.82649","1.000747","0","25.39606","5.403418","2.157456","9.666834","0","-0.6189994","27.69707","29.04795","28.37251","5.403417","25.39606","39.88396","0","0","9.084483","26.225",
"25.06.2002 20:00:00","-0.503149","8.280973","-30.70932","54.46932","0.8698162","0","25.39606","2.701709","2.294791","5.261749","0","-0.6339027","27.06978","28.82388","27.94683","2.70171","25.39606","37.18226","0","0","9.084483","25.5625",
"25.06.2002 21:00:00","-0.544176","9.113206","-37.40908","56.30331","0.7383823","0","25.39606","2.701709","3.048425","0.7241153","0","-0.8817271","26.41444","28.62632","27.52038","2.70171","25.39606","39.45338","0","0","11.3556","24.7375",
"25.06.2002 22:00:00","-0.543573","8.979177","-38.31666","59.86854","0.5225165","0","0","2.701709","3.311884","0","0","-0.9132374","25.3873","28.2585","26.8229","2.70171","0","14.05731","0","0","11.3556","23.65",
"25.06.2002 23:00:00","-0.598331","9.681933","-45.2386","63.62312","0.2956085","0","0","0.5403418","3.573457","0","0","-0.9977819","24.41013","27.84649","26.12831","0.540342","0","11.89594","0","0","11.3556","22.5125",
"26.06.2002","-0.61038","10.02046","-53.343","67.48662","7.650238E-02","0","0","0.5403418","3.801773","0","0","-1.134123","23.50723","27.41172","25.45947","0.540342","0","11.89594","0","0","11.3556","21.35",
"26.06.2002 01:00:00","-0.126611","7.467992","-48.36297","71.35719","-0.0746396","0","0","0.5403418","3.930562","0","0","-1.467452","23.1263","26.98821","25.05725","0.540342","0","11.89594","0","0","11.3556","20.3375",
"26.06.2002 02:00:00","-0.16607","5.896663","-47.8973","72.54841","-0.1463128","0","0","0.5403418","3.976555","0","0","-1.872065","22.93197","26.62919","24.78058","0.540342","0","11.89594","0","0","11.3556","19.375",
"26.06.2002 03:00:00","-0.675565","4.90987","-45.47216","73.16487","-0.2460512","0","0","0.5403418","3.957438","0","0","-2.153336","22.65491","26.30328","24.47909","0.540342","0","11.89594","0","0","11.3556","18.5625",
"26.06.2002 04:00:00","-0.215027","3.540273","-40.33263","72.91084","-0.3154424","0","0","0.5403418","4.043862","0","0","-2.704387","22.56546","25.97243","24.26895","0.540342","0","11.89594","0","0","11.3556","17.425",
"26.06.2002 05:00:00","-0.29238","3.82868","-42.67174","72.16063","-0.3909421","2.366721","0","0.5403418","4.134383","0.5333037","2.587337","-2.677663","22.44212","25.65684","24.04948","0.540342","0","11.89594","2.784378","2.784378","11.3556","17.275",
"26.06.2002 06:00:00","-0.236193","4.125584","-44.58288","71.75065","-0.3721247","0","25.39606","2.701709","3.213937","2.442688","0","-2.004941","22.7645","25.61939","24.19195","2.70171","25.39606","37.18226","0","0","9.084483","18",
"26.06.2002 07:00:00","-0.083668","4.113964","-42.3781","72.91065","-0.3613375","0","12.69803","5.403418","2.424439","3.30677","0","-1.40707","22.75644","25.51373","24.13509","5.403417","12.69803","24.91481","0","0","6.813363","18.3",
"26.06.2002 08:00:00","-0.184386","3.657399","-36.36631","73.99428","-0.3776311","0","12.69803","2.701709","1.602706","6.884037","0","-0.9137923","22.70254","25.38412","24.04333","2.70171","12.69803","19.94198","0","0","4.54224","18.3625",
"26.06.2002 09:00:00","-0.278584","4.004996","-36.47089","75.83754","-0.4104173","0","12.69803","2.701709","1.611232","4.918627","0","-0.8515342","22.56763","25.25607","23.91185","2.70171","12.69803","19.94198","0","0","4.54224","18.525",
"26.06.2002 10:00:00","-0.20236","3.706389","-32.99993","73.30145","-0.4177419","0","12.69803","2.701709","1.621857","6.109751","0","-0.8241143","22.70178","25.17177","23.93678","2.70171","12.69803","19.94198","0","0","4.54224","18.7875",
"26.06.2002 11:00:00","-0.1228","4.292501","-36.37791","68.1788","-0.4416582","0","12.69803","5.403418","2.409391","11.52687","0","-1.181033","22.70889","25.17861","23.94375","5.403417","12.69803","24.91481","0","0","6.813363","18.9625",
"26.06.2002 12:00:00","0.050313","4.667387","-37.07619","66.30038","-0.4119996","0","12.69803","5.403418","3.202562","10.80857","0","-1.472132","22.87898","25.37152","24.12525","5.403417","12.69803","27.18593","0","0","9.084483","19.375",
"26.06.2002 13:00:00","-0.0528","5.584724","-38.00644","67.55839","-0.3798748","0","12.69803","2.701709","2.397536","7.7778","0","-0.9190084","22.89034","25.44995","24.17015","2.70171","12.69803","22.21311","0","0","6.813363","19.975",
"26.06.2002 14:00:00","-0.062101","5.975434","-36.58427","68.906","-0.3196217","0","12.69803","2.701709","1.585993","5.40597","0","-0.5442687","23.10037","25.55547","24.32792","2.70171","12.69803","19.94198","0","0","4.54224","20.5125",
"26.06.2002 15:00:00","-0.03741","7.713918","-38.45208","71.08848","-0.2876922","0","12.69803","2.701709","1.586723","5.703033","0","-0.4316857","23.12607","25.61986","24.37296","2.70171","12.69803","19.94198","0","0","4.54224","21.075",
"26.06.2002 16:00:00","-0.215002","9.088815","-38.25663","65.92336","-0.2771733","0","12.69803","5.403418","2.361169","5.659118","0","-0.5356055","23.24798","25.6586","24.45329","5.403417","12.69803","24.91481","0","0","6.813363","21.55",
"26.06.2002 17:00:00","-0.247893","8.64309","-35.37413","57.58429","-0.3109956","0","12.69803","5.403418","3.112295","9.807344","0","-0.6950787","23.42023","25.66606","24.54314","5.403417","12.69803","27.18593","0","0","9.084483","21.7625",
"26.06.2002 18:00:00","-0.279567","8.724504","-38.44714","54.85926","-0.2602768","0","25.39606","5.403418","3.061591","12.9048","0","-0.7491588","23.71315","25.82199","24.76757","5.403417","25.39606","39.88396","0","0","9.084483","21.925",
"26.06.2002 19:00:00","-0.320728","9.048959","-38.83258","52.9243","-0.2765297","0","25.39606","5.403418","3.056242","9.63478","0","-0.7282515","23.61438","25.76783","24.6911","5.403417","25.39606","39.88396","0","0","9.084483","21.875",
"26.06.2002 20:00:00","-0.293858","8.943152","-37.89151","51.2232","-0.3671122","0","25.39606","2.701709","3.108492","4.279987","0","-0.7175738","23.32812","25.59252","24.46032","2.70171","25.39606","37.18226","0","0","9.084483","21.6125",
