"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"26.06.2002 21:00:00","-0.133989","8.345142","-39.33278","49.30431","-0.4451273","0","25.39606","2.701709","3.955863","0.3418123","0","-1.02791","23.15545","25.43327","24.29436","2.70171","25.39606","39.45338","0","0","11.3556","21.1875",
"26.06.2002 22:00:00","-0.05338","4.682274","-26.3491","49.82868","-0.5153602","0","0","2.701709","3.963929","0","0","-1.321211","22.96721","25.17835","24.07278","2.70171","0","14.05731","0","0","11.3556","20.4375",
"26.06.2002 23:00:00","-0.204127","4.381998","-28.89025","57.37734","-0.5707007","0","0","0.5403418","4.074071","0","0","-1.586146","22.50675","24.9241","23.71542","0.540342","0","11.89594","0","0","11.3556","19.475",
"27.06.2002","0.079433","2.982626","-23.11086","64.56998","-0.6463864","0","0","0.5403418","4.137486","0","0","-2.079437","22.43926","24.64838","23.54382","0.540342","0","11.89594","0","0","11.3556","18.475",
"27.06.2002 01:00:00","-0.109868","1.552244","-15.42901","63.85224","-0.5767201","0","0","0.5403418","4.032904","0","0","-2.634548","22.74677","24.5216","23.63418","0.540342","0","11.89594","0","0","11.3556","17.725",
"27.06.2002 02:00:00","0.127391","2.795864","-28.24517","64.99273","-0.6214855","0","0","0.5403418","4.090161","0","0","-2.607872","22.03557","24.36244","23.19901","0.540342","0","11.89594","0","0","11.3556","17.0625",
"27.06.2002 03:00:00","-0.11033","1.741062","-20.61501","61.34849","-0.8005745","0","0","0.5403418","4.226854","0","0","-3.181731","22.31063","24.07388","23.19225","0.540342","0","11.89594","0","0","11.3556","16.2375",
"27.06.2002 04:00:00","-0.179202","0.7552831","-8.723207","59.5314","-0.7224135","0","0","0.5403418","4.106376","0","0","-3.453508","22.61841","23.96168","23.29004","0.540342","0","11.89594","0","0","11.3556","16.025",
"27.06.2002 05:00:00","0.034056","1.957764","-25.01948","59.69915","-0.7656037","7.7995","0","0.5403418","4.106059","0.8391309","6.506144","-2.866592","22.33378","23.87545","23.10461","0.540342","0","11.89594","9.175882","9.175882","11.3556","16.0375",
"27.06.2002 06:00:00","0.049023","2.93448","-37.80278","59.60245","-0.7681652","2.623945","25.39606","2.701709","3.421689","5.453158","2.264609","-2.172396","22.23949","23.88082","23.06016","2.70171","25.39606","37.18226","3.086994","3.086994","9.084483","16.3125",
"27.06.2002 07:00:00","0.176619","2.950072","-34.69477","59.4764","-0.7754116","1.399869","12.69803","5.403418","2.570364","12.17939","1.205413","-1.558186","22.31304","23.87186","23.09245","5.403417","12.69803","24.91481","1.646905","1.646905","6.813363","16.875",
"27.06.2002 08:00:00","-0.035155","2.997347","-31.27911","59.37171","-0.7513832","0","12.69803","2.701709","1.698728","15.30812","0","-1.025292","22.43279","23.95198","23.19238","2.70171","12.69803","19.94198","0","0","4.54224","17.5375",
"27.06.2002 09:00:00","-0.116502","4.484014","-38.47237","62.44363","-0.7538768","5.981131","12.69803","2.701709","1.688925","12.48962","6.566064","-0.7868865","22.23551","24.09562","23.16556","2.70171","12.69803","19.94198","7.036625","7.036625","4.54224","18.2375",
"27.06.2002 10:00:00","-0.117229","4.287857","-31.26357","59.57089","-0.6989498","0.694724","12.69803","2.701709","1.67628","7.894342","0.7628037","-0.6923407","22.35818","24.25673","23.30745","2.70171","12.69803","19.94198","0.817322","0.817322","4.54224","19",
"27.06.2002 11:00:00","-0.210686","3.879261","-26.51973","50.50368","-0.6568977","0","12.69803","5.403418","2.418618","6.503682","0","-0.9624534","22.80807","24.44083","23.62445","5.403417","12.69803","24.91481","0","0","6.813363","19.7375",
"27.06.2002 12:00:00","-0.092452","4.571716","-25.06481","45.63347","-0.6520931","0","12.69803","5.403418","3.186848","5.573835","0","-1.031145","22.90917","24.60462","23.75689","5.403417","12.69803","27.18593","0","0","9.084483","20.4375",
"27.06.2002 13:00:00","0.024786","5.812381","-28.4084","45.65534","-0.5896541","0","12.69803","2.701709","2.37868","5.817782","0","-0.6661795","23.14111","24.74245","23.94178","2.70171","12.69803","22.21311","0","0","6.813363","21.0125",
"27.06.2002 14:00:00","-0.185127","7.209363","-28.29703","46.16845","-0.565824","0","12.69803","2.701709","1.587873","6.165094","0","-0.3350196","23.11802","24.86566","23.99184","2.70171","12.69803","19.94198","0","0","4.54224","21.5125",
"27.06.2002 15:00:00","-0.192246","7.544562","-26.19261","46.42945","-0.5257041","0","12.69803","2.701709","1.570916","5.762035","0","-0.2898858","23.27632","24.98551","24.13092","2.70171","12.69803","19.94198","0","0","4.54224","21.8875",
"27.06.2002 16:00:00","-0.212526","7.786507","-27.65012","45.51582","-0.4701442","0","12.69803","5.403418","2.3232","5.971176","0","-0.4475412","23.49201","25.10032","24.29617","5.403417","12.69803","24.91481","0","0","6.813363","22.0625",
"27.06.2002 17:00:00","-0.21526","7.734283","-27.29048","46.02605","-0.4522669","0","12.69803","5.403418","3.082738","9.808299","0","-0.5962572","23.52835","25.13052","24.32944","5.403417","12.69803","27.18593","0","0","9.084483","22.1",
"27.06.2002 18:00:00","-0.240653","8.208366","-31.6773","47.5881","-0.4462236","0","25.39606","5.403418","3.088448","15.07829","0","-0.6524351","23.47458","25.13317","24.30388","5.403417","25.39606","39.88396","0","0","9.084483","21.9125",
"27.06.2002 19:00:00","-0.247521","7.999103","-34.62232","54.14954","-0.455779","0","25.39606","5.403418","3.126486","10.87355","0","-0.7332534","23.24076","25.11757","24.17917","5.403417","25.39606","39.88396","0","0","9.084483","21.4875",
"27.06.2002 20:00:00","-0.074544","6.728698","-34.05844","54.84728","-0.4778233","0","25.39606","2.701709","3.179293","3.307752","0","-0.8986475","23.07154","25.0035","24.03752","2.70171","25.39606","37.18226","0","0","9.084483","20.925",
"27.06.2002 21:00:00","-0.058298","5.155198","-32.33418","54.15131","-0.536615","0","25.39606","2.701709","3.964912","0.2411231","0","-1.463616","22.99848","24.89442","23.94645","2.70171","25.39606","39.45338","0","0","11.3556","20.2",
"27.06.2002 22:00:00","0.023758","3.024512","-20.95148","63.43176","-0.5620328","0","0","2.701709","3.981827","0","0","-1.6602","22.69041","24.68866","23.68954","2.70171","0","14.05731","0","0","11.3556","19.525",
"27.06.2002 23:00:00","-0.115495","3.836934","-27.83064","69.04895","-0.6265697","0","0","0.5403418","4.113303","0","0","-1.845154","22.31307","24.46624","23.38966","0.540342","0","11.89594","0","0","11.3556","18.8",
"28.06.2002","0.133369","1.543844","-14.30368","66.26097","-0.603765","0","0","0.5403418","4.062904","0","0","-2.430454","22.62941","24.27996","23.45468","0.540342","0","11.89594","0","0","11.3556","18",
"28.06.2002 01:00:00","0.506726","2.363898","-22.09389","64.17827","-0.7058266","0","0","0.5403418","4.164248","0","0","-2.666782","22.34735","24.06525","23.2063","0.540342","0","11.89594","0","0","11.3556","17.2625",
"28.06.2002 02:00:00","-0.115227","0.7594813","-8.043358","62.14295","-0.7040586","0","0","0.5403418","4.099063","0","0","-3.182897","22.63373","23.89985","23.26679","0.540342","0","11.89594","0","0","11.3556","16.5625",
"28.06.2002 03:00:00","-0.024144","0.9429913","-10.61591","61.57286","-0.7246451","0","0","0.5403418","4.073851","0","0","-3.114942","22.49364","23.78712","23.14038","0.540342","0","11.89594","0","0","11.3556","16.55",
"28.06.2002 04:00:00","-0.180623","0.6543128","-6.749387","60.4169","-0.759406","0","0","0.5403418","4.101961","0","0","-3.268597","22.56386","23.65598","23.10992","0.540342","0","11.89594","0","0","11.3556","16.325",
"28.06.2002 05:00:00","-0.343986","0.7534189","-7.858052","59.89278","-0.7723596","0.162461","0","0.5403418","4.110261","0.3054884","0.1295909","-3.238077","22.59671","23.55335","23.07503","0.540342","0","11.89594","0.191131","0.191131","11.3556","16.35",
"28.06.2002 06:00:00","0.385266","2.684518","-31.80935","60.28162","-0.7987877","0.873098","25.39606","2.701709","3.336598","2.267919","0.7389486","-2.235031","22.25904","23.63313","22.94608","2.70171","25.39606","37.18226","1.027174","1.027174","9.084483","16.6875",
"28.06.2002 07:00:00","-0.148853","1.826779","-19.61275","60.15241","-0.8228063","5.570366","12.69803","5.403418","2.499756","6.777084","5.833999","-1.567101","22.38227","23.62469","23.00348","5.403417","12.69803","24.91481","6.553372","6.553372","6.813363","17.05",
"28.06.2002 08:00:00","0.021857","1.471336","-15.99163","59.6329","-0.7600726","0","12.69803","2.701709","1.648188","11.82217","0","-1.049595","22.52255","23.69788","23.11021","2.70171","12.69803","19.94198","0","0","4.54224","17.5125",
"28.06.2002 09:00:00","-0.005308","1.346045","-13.44667","60.54869","-0.7295539","0","12.69803","2.701709","1.625968","16.60841","0","-0.963321","22.60906","23.81431","23.21169","2.70171","12.69803","19.94198","0","0","4.54224","18.0125",
"28.06.2002 10:00:00","-0.057594","1.980919","-18.0872","62.55127","-0.6876357","0","12.69803","2.701709","1.607639","15.31377","0","-0.8686292","22.59198","23.9022","23.24709","2.70171","12.69803","19.94198","0","0","4.54224","18.45",
"28.06.2002 11:00:00","-0.13133","4.578085","-34.05214","64.82184","-0.6977399","1.414296","12.69803","5.403418","2.517877","14.39648","1.518182","-1.073168","22.44321","24.03355","23.23838","5.403417","12.69803","24.91481","1.663878","1.663878","6.813363","18.9125",
"28.06.2002 12:00:00","-0.199416","3.987527","-27.65668","60.46351","-0.6488745","0","12.69803","5.403418","3.272624","7.748992","0","-1.341138","22.67371","24.22891","23.45131","5.403417","12.69803","27.18593","0","0","9.084483","19.475",
"28.06.2002 13:00:00","-0.052031","4.003897","-24.13265","48.69072","-0.6780874","0","12.69803","2.701709","2.407996","7.884089","0","-0.850682","22.72844","24.34553","23.53698","2.70171","12.69803","22.21311","0","0","6.813363","20.0125",
"28.06.2002 14:00:00","-0.00832","3.733101","-22.75994","46.8093","-0.6821212","0","12.69803","2.701709","1.5893","9.002647","0","-0.5558513","22.92606","24.40046","23.66326","2.70171","12.69803","19.94198","0","0","4.54224","20.2625",
"28.06.2002 15:00:00","-0.064185","3.234843","-23.46478","57.10661","-0.6840163","0","12.69803","2.701709","1.627302","16.97952","0","-0.6915253","22.54165","24.27502","23.40833","2.70171","12.69803","19.94198","0","0","4.54224","19.2375",
"28.06.2002 16:00:00","-0.189327","3.581585","-25.12996","65.0736","-0.6278179","0","12.69803","5.403418","2.456977","13.02807","0","-1.020441","22.59256","24.30318","23.44787","5.403417","12.69803","24.91481","0","0","6.813363","19.35",
"28.06.2002 17:00:00","-0.117512","3.745728","-22.79693","70.99384","-0.5816362","0","12.69803","5.403418","3.240027","14.25896","0","-1.132218","22.86575","24.21263","23.53919","5.403417","12.69803","27.18593","0","0","9.084483","20.175",
"28.06.2002 18:00:00","-0.078823","4.471397","-25.74882","71.08029","-0.5128533","0","25.39606","5.403418","3.181115","8.384814","0","-1.10343","22.95922","24.26072","23.60997","5.403417","25.39606","39.88396","0","0","9.084483","20.3375",
"28.06.2002 19:00:00","0.010247","5.144558","-30.98624","69.39596","-0.5563051","0","25.39606","5.403418","3.205093","2.248612","0","-1.138149","22.75661","24.26016","23.50838","5.403417","25.39606","39.88396","0","0","9.084483","20.05",
"28.06.2002 20:00:00","-0.131236","3.522867","-24.3842","67.87747","-0.5806692","0","25.39606","2.701709","3.208519","0.6963875","0","-1.300226","22.8059","24.21763","23.51177","2.70171","25.39606","37.18226","0","0","9.084483","19.7125",
"28.06.2002 21:00:00","-0.151106","3.441739","-25.90458","68.07908","-0.5866517","0","25.39606","2.701709","3.977455","6.316447E-02","0","-1.78321","22.74414","24.19545","23.4698","2.70171","25.39606","39.45338","0","0","11.3556","19.35",
"28.06.2002 22:00:00","-0.298871","3.428964","-25.09855","68.61112","-0.6435348","0.797053","0","2.701709","4.144918","0","0.6745231","-1.989166","22.62849","23.99422","23.31135","2.70171","0","14.05731","0.937709","0.937709","11.3556","18.6375",
"28.06.2002 23:00:00","0.057542","0.9902302","-9.373127","66.81186","-0.6740389","0","0","0.5403418","4.050284","0","0","-2.587348","22.5403","23.82481","23.18255","0.540342","0","11.89594","0","0","11.3556","17.6125",
"29.06.2002","-0.132393","0.6672522","-6.679785","64.27376","-0.7283415","0","0","0.5403418","4.098281","0","0","-3.142467","22.56527","23.64958","23.10743","0.540342","0","11.89594","0","0","11.3556","16.575",
"29.06.2002 01:00:00","0.546364","1.149337","-12.20984","63.31032","-0.83603","0","0","0.5403418","4.168924","0","0","-3.277476","22.07796","23.50253","22.79025","0.540342","0","11.89594","0","0","11.3556","15.825",
"29.06.2002 02:00:00","-0.73862","0.6829847","-8.326882","60.61286","-0.8371075","0","0","0.5403418","4.123877","0","0","-3.827439","22.28205","23.37282","22.82744","0.540342","0","11.89594","0","0","11.3556","14.975",
"29.06.2002 03:00:00","-0.990925","0.6299886","-7.70255","58.84226","-0.9204191","0","0","0.5403418","4.194796","0","0","-4.079722","22.08198","23.22714","22.65456","0.540342","0","11.89594","0","0","11.3556","14.2875",
"29.06.2002 04:00:00","-1.377596","0.6370021","-8.013317","56.69456","-0.9555943","0","0","0.5403418","4.201014","0","0","-4.233299","22.00603","23.0959","22.55097","0.540342","0","11.89594","0","0","11.3556","13.9125",
"29.06.2002 05:00:00","-1.359015","0.6346597","-8.043597","55.39928","-1.00768","0.084191","0","0.5403418","4.234021","2.315896","0","-4.175151","21.88596","22.98685","22.43641","0.540342","0","11.89594","0.099048","0.099048","11.3556","13.7375",
"29.06.2002 06:00:00","-0.486254","1.500484","-25.38029","53.23872","-0.9316002","7.109378","25.39606","2.701709","3.325932","10.23403","6.002205","-3.083211","22.22165","23.1959","22.70877","2.70171","25.39606","37.18226","8.363974","8.363974","9.084483","14.075",
"29.06.2002 07:00:00","0.021455","1.364797","-21.2337","52.48975","-0.9076458","4.275756","12.69803","5.403418","2.499797","8.510143","3.976202","-2.124342","22.32962","23.40447","22.86704","5.403417","12.69803","24.91481","5.030301","5.030301","6.813363","14.8625",
"29.06.2002 08:00:00","0.19543","1.641848","-23.85517","52.37466","-0.8320671","3.98693","12.69803","2.701709","1.659267","12.40655","3.383111","-1.289111","22.51423","23.58851","23.05137","2.70171","12.69803","19.94198","4.690506","4.690506","4.54224","15.825",
"29.06.2002 09:00:00","-0.17832","1.992315","-23.99719","51.82926","-0.7928439","3.090433","12.69803","2.701709","1.649432","12.45968","2.669583","-1.104627","22.50069","23.80475","23.15272","2.70171","12.69803","19.94198","3.635803","3.635803","4.54224","16.8875",
"29.06.2002 10:00:00","-0.027414","2.708811","-24.17894","49.0526","-0.7910462","3.032155","12.69803","2.701709","1.650566","7.554421","3.33546","-0.9112696","22.34718","23.99191","23.16955","2.70171","12.69803","19.94198","3.567241","3.567241","4.54224","17.8625",
"29.06.2002 11:00:00","-0.265425","3.706875","-30.37314","45.95741","-0.8245504","0","12.69803","5.403418","2.497645","6.340726","0","-1.167639","22.37047","24.10762","23.23905","5.403417","12.69803","24.91481","0","0","6.813363","18.6375",
"29.06.2002 12:00:00","-0.017998","3.697752","-26.56141","43.86185","-0.7957049","0","12.69803","5.403418","3.226823","6.839621","0","-1.347351","22.56998","24.2755","23.42274","5.403417","12.69803","27.18593","0","0","9.084483","19.3375",
"29.06.2002 13:00:00","0.015747","3.978637","-25.19137","43.4652","-0.7126976","0","12.69803","2.701709","2.388199","6.757483","0","-0.8776969","22.78254","24.41747","23.60001","2.70171","12.69803","22.21311","0","0","6.813363","19.975",
"29.06.2002 14:00:00","-0.031022","4.953498","-27.18357","44.04763","-0.6929235","0","12.69803","2.701709","1.608145","6.529335","0","-0.4977212","22.83755","24.53474","23.68615","2.70171","12.69803","19.94198","0","0","4.54224","20.45",
"29.06.2002 15:00:00","-0.151964","5.424964","-27.80997","45.68979","-0.6353158","0","12.69803","2.701709","1.601381","6.354335","0","-0.4541808","22.96486","24.65611","23.81048","2.70171","12.69803","19.94198","0","0","4.54224","20.7875",
"29.06.2002 16:00:00","-0.06823","5.646506","-29.14747","48.03878","-0.592073","0","12.69803","5.403418","2.388527","5.943554","0","-0.6889052","23.03725","24.72153","23.87939","5.403417","12.69803","24.91481","0","0","6.813363","20.8375",
"29.06.2002 17:00:00","-0.09634","5.767797","-30.66769","48.79443","-0.5754571","0","12.69803","5.403418","3.175001","7.917691","0","-0.9868421","23.09999","24.75885","23.92942","5.403417","12.69803","27.18593","0","0","9.084483","20.7375",
"29.06.2002 18:00:00","-0.110152","5.582205","-34.77121","53.44054","-0.5638741","0","25.39606","5.403418","3.194526","12.84785","0","-1.135623","22.97783","24.73844","23.85814","5.403417","25.39606","39.88396","0","0","9.084483","20.2625",
"29.06.2002 19:00:00","-0.119658","4.316756","-29.42509","61.81137","-0.5426149","0","25.39606","5.403418","3.203855","9.08978","0","-1.282689","22.87105","24.68426","23.77765","5.403417","25.39606","39.88396","0","0","9.084483","19.8125",
"29.06.2002 20:00:00","-0.132025","3.408052","-27.23217","65.65966","-0.5438714","0","25.39606","2.701709","3.185712","4.158556","0","-1.496233","22.76283","24.56209","23.66245","2.70171","25.39606","37.18226","0","0","9.084483","19.2",
"29.06.2002 21:00:00","0.013082","3.341142","-30.54034","64.42674","-0.6043688","0","25.39606","2.701709","4.036448","0.3341067","0","-2.169736","22.53618","24.44993","23.49306","2.70171","25.39606","39.45338","0","0","11.3556","18.4",
"29.06.2002 22:00:00","0.189253","3.276478","-29.97541","62.9192","-0.6782919","5.88197","0","2.701709","4.092832","0","6.278884","-2.253242","22.36774","24.22004","23.29389","2.70171","0","14.05731","6.919965","6.919965","11.3556","17.7875",
"29.06.2002 23:00:00","0.120015","1.752085","-17.66561","61.06106","-0.7121677","0","0","0.5403418","4.178972","0","0","-2.796745","22.62431","23.98757","23.30594","0.540342","0","11.89594","0","0","11.3556","17.2875",
"30.06.2002","-0.05478","0.9751621","-10.61869","60.68657","-0.7142149","0","0","0.5403418","4.061153","0","0","-2.999051","22.51187","23.84603","23.17895","0.540342","0","11.89594","0","0","11.3556","16.7875",
"30.06.2002 01:00:00","-0.162976","0.7439172","-7.660031","59.77003","-0.7676539","0","0","0.5403418","4.119236","0","0","-3.098263","22.51559","23.70311","23.10935","0.540342","0","11.89594","0","0","11.3556","16.6",
"30.06.2002 02:00:00","-0.294538","0.7381672","-7.411112","59.88932","-0.7947452","0","0","0.5403418","4.112038","0","0","-3.026404","22.44127","23.58488","23.01308","0.540342","0","11.89594","0","0","11.3556","16.6625",
"30.06.2002 03:00:00","0.559275","1.11917","-10.21735","61.5635","-0.8450105","0","0","0.5403418","4.139948","0","0","-2.848765","22.2007","23.45824","22.82947","0.540342","0","11.89594","0","0","11.3556","16.7625",
"30.06.2002 04:00:00","-0.30037","0.652963","-6.056316","61.04633","-0.8056847","0","0","0.5403418","4.098486","0","0","-2.994067","22.51429","23.37271","22.9435","0.540342","0","11.89594","0","0","11.3556","16.8",
"30.06.2002 05:00:00","0.347296","1.165578","-11.23635","62.58362","-0.8702286","3.348626","0","0.5403418","4.158624","0.4280603","3.445792","-2.587042","22.15133","23.27198","22.71166","0.540342","0","11.89594","3.93956","3.93956","11.3556","16.8625",
"30.06.2002 06:00:00","0.199484","4.51134","-46.23625","62.04766","-0.861313","7.446059","25.39606","2.701709","3.389198","2.213838","6.974784","-1.514475","22.11587","23.31046","22.71316","2.70171","25.39606","37.18226","8.760069","8.760069","9.084483","17.0875",
"30.06.2002 07:00:00","0.136764","1.640447","-16.40184","59.96355","-0.8760402","3.697287","12.69803","5.403418","2.516155","4.026717","3.563622","-1.384615","22.34582","23.28296","22.81439","5.403417","12.69803","24.91481","4.349749","4.349749","6.813363","17.3875",
"30.06.2002 08:00:00","0.014765","2.236447","-21.30321","59.80271","-0.8037716","2.136717","12.69803","2.701709","1.665512","6.9841","1.953409","-0.9210396","22.53873","23.32494","22.93184","2.70171","12.69803","19.94198","2.513785","2.513785","4.54224","17.75",
"30.06.2002 09:00:00","-0.320689","2.974691","-25.21829","58.58076","-0.8134533","3.917431","12.69803","2.701709","1.665479","7.515954","3.571628","-0.8158359","22.52206","23.32404","22.92305","2.70171","12.69803","19.94198","4.608742","4.608742","4.54224","18.025",
"30.06.2002 10:00:00","-0.240398","3.816974","-27.43694","53.86001","-0.840659","3.988539","12.69803","2.701709","1.666694","14.10848","3.703573","-0.6618415","22.43806","23.49604","22.96705","2.70171","12.69803","19.94198","4.692399","4.692399","4.54224","18.5375",
"30.06.2002 11:00:00","0.031842","5.86009","-33.42618","50.04696","-0.8203512","0","12.69803","5.403418","2.524564","6.219391","0","-0.9212556","22.5531","23.76552","23.15931","5.403417","12.69803","24.91481","0","0","6.813363","19.6125",
"30.06.2002 12:00:00","0.055933","7.973034","-31.45124","49.11388","-0.7568699","0","12.69803","5.403418","3.321481","5.86462","0","-0.8259816","22.76531","23.9286","23.34696","5.403417","12.69803","27.18593","0","0","9.084483","20.7875",
"30.06.2002 13:00:00","-0.000213","11.74088","-23.17198","48.69686","-0.7199768","0","12.69803","2.701709","2.431982","6.343454","0","-0.3088125","22.87343","24.10617","23.48981","2.70171","12.69803","22.21311","0","0","6.813363","21.8875",
"30.06.2002 14:00:00","0.011435","24.79383","-20.35342","48.80076","-0.6394027","0","12.69803","2.701709","1.588296","6.267476","0","-7.929238E-02","23.17967","24.27795","23.72881","2.70171","12.69803","19.94198","0","0","4.54224","22.8",
"30.06.2002 15:00:00","0.015163","28.07727","-16.58552","48.14635","-0.5151477","0","12.69803","2.701709","1.536174","6.500669","0","-4.561217E-02","23.75579","24.50854","24.13216","2.70171","12.69803","19.94198","0","0","4.54224","23.5375",
"30.06.2002 16:00:00","0.007439","30.84845","-17.54883","53.77412","-0.3456054","0","12.69803","5.403418","2.212435","6.484357","0","-6.610622E-02","24.32309","24.7529","24.538","5.403417","12.69803","24.91481","0","0","6.813363","24.1125",
"30.06.2002 17:00:00","0.020867","31.12466","-16.69254","51.41518","-0.2305872","0","12.69803","5.403418","2.873357","8.192887","0","-8.265268E-02","24.62215","24.90487","24.76351","5.403417","12.69803","27.18593","0","0","9.084483","24.425",
"30.06.2002 18:00:00","0.016058","32.77605","-20.07907","46.38908","-0.2415618","0","25.39606","5.403418","2.843912","13.05393","0","-9.533609E-02","24.72804","25.02867","24.87835","5.403417","25.39606","39.88396","0","0","9.084483","24.5",
"30.06.2002 19:00:00","0.012089","31.96892","-22.41724","54.49817","-0.2452085","0","25.39606","5.403418","2.883938","9.862062","0","-0.1101467","24.38805","25.01789","24.70297","5.403417","25.39606","39.88396","0","0","9.084483","24.125",
"30.06.2002 20:00:00","0.010381","36.59367","-23.67634","69.0171","-0.2536792","0","25.39606","2.701709","2.990894","3.998362","0","-0.1010186","23.89017","24.95425","24.42221","2.70171","25.39606","37.18226","0","0","9.084483","23.65",
"30.06.2002 21:00:00","0.027395","38.42407","-29.49294","67.86137","-0.3123827","0","25.39606","2.701709","3.850067","0.2762925","0","-0.1520968","23.41394","24.89143","24.15269","2.70171","25.39606","39.45338","0","0","11.3556","23.125",
"30.06.2002 22:00:00","0.013752","14.74986","-26.3332","70.94347","-0.4761344","0","0","2.701709","3.97833","0","0","-0.5779446","22.87386","24.62891","23.75138","2.70171","0","14.05731","0","0","11.3556","21.775",
"30.06.2002 23:00:00","0.035357","8.677006","-28.33576","75.31689","-0.5632344","0","0","0.5403418","4.16849","0","0","-0.9631815","22.49206","24.36606","23.42906","0.540342","0","11.89594","0","0","11.3556","20.6625",
"01.07.2002","0.072054","3.29717","-16.34552","72.80362","-0.6143942","0","0","0.5403418","4.155061","0","0","-1.457159","22.48279","24.16766","23.32522","0.540342","0","11.89594","0","0","11.3556","19.7125",
"01.07.2002 01:00:00","0.162608","2.629136","-15.02737","70.60228","-0.6236508","0","0","0.5403418","4.105474","0","0","-2.155078","22.64919","24.00129","23.32524","0.540342","0","11.89594","0","0","11.3556","18.55",
"01.07.2002 02:00:00","0.000054","1.003806","-10.02171","68.36635","-0.643608","0","0","0.5403418","4.034269","0","0","-2.740885","22.56793","23.87202","23.21997","0.540342","0","11.89594","0","0","11.3556","17.35",
"01.07.2002 03:00:00","-0.174396","0.7101791","-7.721829","65.75104","-0.7303051","0","0","0.5403418","4.103506","0","0","-3.30624","22.45051","23.7127","23.08161","0.540342","0","11.89594","0","0","11.3556","16.15",
"01.07.2002 04:00:00","0.759341","1.494433","-15.4288","64.13838","-0.8619673","0","0","0.5403418","4.204382","0","0","-3.411507","21.89595","23.52229","22.70912","0.540342","0","11.89594","0","0","11.3556","15.3875",
"01.07.2002 05:00:00","-0.100419","1.202483","-15.90392","61.12637","-0.87167","5.05929","0","0.5403418","4.183886","3.938037","5.334471","-3.336117","22.00422","23.43558","22.7199","0.540342","0","11.89594","5.952106","5.952106","11.3556","15.1375",
"01.07.2002 06:00:00","0.031912","3.07709","-42.3915","58.2154","-0.8330694","9.484627","25.39606","2.701709","3.369121","5.225618","9.862946","-2.425294","22.21575","23.80992","23.01283","2.70171","25.39606","37.18226","11.15839","11.15839","9.084483","15.6",
"01.07.2002 07:00:00","-0.317345","3.996713","-46.6581","59.22017","-0.7940868","11.63817","12.69803","5.403418","2.544496","9.204202","11.98515","-1.313351","22.00334","24.01727","23.01031","5.403417","12.69803","24.91481","13.69196","13.69196","6.813363","16.65",
"01.07.2002 08:00:00","-0.193977","3.827135","-36.30324","60.66893","-0.7347629","0.27734","12.69803","2.701709","1.695131","13.56691","0.2871366","-0.8919806","22.28609","24.21422","23.25016","2.70171","12.69803","19.94198","0.326282","0.326282","4.54224","17.975",
"01.07.2002 09:00:00","-0.08887","4.338354","-30.28502","58.47725","-0.6504331","0","12.69803","2.701709","1.636528","16.54235","0","-0.6618952","22.59718","24.49692","23.54705","2.70171","12.69803","19.94198","0","0","4.54224","19.4375",
"01.07.2002 10:00:00","0.018684","6.695911","-29.79394","49.40731","-0.5840883","0","12.69803","2.701709","1.578596","15.68948","0","-0.4334395","23.01249","24.80006","23.90627","2.70171","12.69803","19.94198","0","0","4.54224","20.9375",
"01.07.2002 11:00:00","0.040391","21.79274","-33.74006","45.96782","-0.5654909","0","12.69803","5.403418","2.376358","12.68011","0","-0.2155684","23.06368","24.99727","24.03048","5.403417","12.69803","24.91481","0","0","6.813363","22.375",
"01.07.2002 12:00:00","0.013097","32.93864","-23.79101","43.01581","-0.4356578","0","12.69803","5.403418","3.051331","10.71573","0","-0.1145485","23.9246","25.15245","24.53852","5.403417","12.69803","27.18593","0","0","9.084483","23.65",
"01.07.2002 13:00:00","0.011279","42.65921","-14.95689","42.62308","-0.247306","0","12.69803","2.701709","2.150342","9.965858","0","-3.943574E-02","24.78847","25.34204","25.06526","2.70171","12.69803","22.21311","0","0","6.813363","24.6625",
"01.07.2002 14:00:00","0.003301","51.39087","-12.59831","42.18253","-6.261797E-02","0","12.69803","2.701709","1.354067","9.307307","0","-0.0161623","25.51489","25.64109","25.57799","2.70171","12.69803","19.94198","0","0","4.54224","25.4375",
"01.07.2002 15:00:00","0.018464","46.63213","-13.49885","40.57903","9.584402E-02","0","12.69803","2.701709","1.290265","9.82739","0","-2.249277E-02","26.05771","26.01411","26.03591","2.70171","12.69803","19.94198","0","0","4.54224","25.95",
"01.07.2002 16:00:00","0.005186","50.28547","-18.56966","39.71766","0.1960271","0","12.69803","5.403418","1.886039","10.11295","0","-3.999365E-02","26.2902","26.37515","26.33268","5.403417","12.69803","24.91481","0","0","6.813363","26.1625",
"01.07.2002 17:00:00","0.018692","40.26096","-21.91783","40.16801","0.2449189","0","12.69803","5.403418","2.50391","13.46119","0","-8.519287E-02","26.27899","26.62649","26.45274","5.403417","12.69803","27.18593","0","0","9.084483","26.075",
"01.07.2002 18:00:00","-0.025522","32.48704","-29.9716","38.55447","0.2276351","0","25.39606","5.403418","2.549235","13.30031","0","-0.146179","25.97519","26.79809","26.38664","5.403417","25.39606","39.88396","0","0","9.084483","25.625",
"01.07.2002 19:00:00","-0.055964","36.24253","-35.69412","37.85904","0.0724667","0","25.39606","5.403418","2.707753","8.997396","0","-0.1565939","25.15063","26.7341","25.94237","5.403417","25.39606","39.88396","0","0","9.084483","24.775",
"01.07.2002 20:00:00","-0.043214","26.39536","-37.59418","39.02055","-0.1366089","0","25.39606","2.701709","2.892774","4.189291","0","-0.2310889","24.26705","26.39308","25.33006","2.70171","25.39606","37.18226","0","0","9.084483","23.7125",
"01.07.2002 21:00:00","-0.030074","21.78579","-46.82419","41.36797","-0.3201687","0","25.39606","2.701709","3.832951","0.271369","0","-0.4413929","23.3974","26.13142","24.76441","2.70171","25.39606","39.45338","0","0","11.3556","22.55",
"01.07.2002 22:00:00","-0.145326","8.113879","-35.05989","44.76519","-0.415325","0","0","2.701709","3.912169","0","0","-1.06453","23.26651","25.77671","24.52161","2.70171","0","14.05731","0","0","11.3556","21.225",
"01.07.2002 23:00:00","-0.100845","4.93441","-32.21624","48.4589","-0.5056367","0","0","0.5403418","4.006279","0","0","-1.535811","22.76794","25.46294","24.11544","0.540342","0","11.89594","0","0","11.3556","19.825",
"02.07.2002","-0.263603","4.156465","-34.90268","50.15572","-0.6079228","0","0","0.5403418","4.130329","0","0","-2.020685","22.2968","25.13405","23.71543","0.540342","0","11.89594","0","0","11.3556","18.425",
"02.07.2002 01:00:00","0.247096","2.674356","-28.15354","50.68275","-0.6976626","0","0","0.5403418","4.088025","0","0","-2.570939","22.44946","24.87489","23.66217","0.540342","0","11.89594","0","0","11.3556","17.525",
"02.07.2002 02:00:00","0.581181","2.864916","-28.06331","52.71627","-0.6664505","0","0","0.5403418","4.133809","0","0","-2.817098","22.19424","24.64766","23.42095","0.540342","0","11.89594","0","0","11.3556","16.8",
"02.07.2002 03:00:00","0.710319","2.211505","-23.75667","55.30217","-0.7914712","0","0","0.5403418","4.243179","0","0","-3.05355","22.09325","24.38953","23.24139","0.540342","0","11.89594","0","0","11.3556","16.25",
"02.07.2002 04:00:00","0.212494","0.9514421","-11.63634","56.8246","-0.7780486","0","0","0.5403418","4.107826","0","0","-3.408711","22.42887","24.19924","23.31405","0.540342","0","11.89594","0","0","11.3556","15.9125",
"02.07.2002 05:00:00","-0.007744","1.978714","-27.00154","58.40533","-0.7259462","13.31778","0","0.5403418","4.11994","3.148395","11.57892","-2.98838","22.44167","24.08976","23.26571","0.540342","0","11.89594","15.66798","15.66798","11.3556","15.8",
"02.07.2002 06:00:00","-0.063656","3.477674","-44.23809","61.01358","-0.705649","3.000481","25.39606","2.701709","3.398155","4.859812","2.941142","-2.22049","22.15554","24.35867","23.2571","2.70171","25.39606","37.18226","3.529977","3.529977","9.084483","16.3",
"02.07.2002 07:00:00","-0.29167","4.231843","-43.98214","62.39261","-0.6588316","2.13518","12.69803","5.403418","2.521539","8.964424","2.236458","-1.48526","22.33218","24.55436","23.44327","5.403417","12.69803","24.91481","2.511977","2.511977","6.813363","17.4125",
"02.07.2002 08:00:00","-0.073427","4.561399","-36.5248","63.16978","-0.6095595","0","12.69803","2.701709","1.618283","13.33959","0","-0.7493075","22.47325","24.79885","23.63605","2.70171","12.69803","19.94198","0","0","4.54224","18.9",
"02.07.2002 09:00:00","0.047408","6.294269","-34.24251","61.64733","-0.4799165","0","12.69803","2.701709","1.611974","16.50274","0","-0.5156773","22.95899","25.03572","23.99736","2.70171","12.69803","19.94198","0","0","4.54224","20.5",
"02.07.2002 10:00:00","0.065079","14.7275","-34.50288","59.64044","-0.421013","0","12.69803","2.701709","1.597728","14.09778","0","-0.224139","23.10653","25.25762","24.18208","2.70171","12.69803","19.94198","0","0","4.54224","22.0375",
"02.07.2002 11:00:00","0.063125","23.77208","-27.23813","56.10952","-0.3066052","0","12.69803","5.403418","2.292497","11.56656","0","-0.1392879","23.91817","25.47621","24.69719","5.403417","12.69803","24.91481","0","0","6.813363","23.475",
"02.07.2002 12:00:00","0.021204","38.26671","-19.2055","53.37098","-8.049057E-02","0","12.69803","5.403418","2.840639","10.47073","0","-7.804598E-02","24.99865","25.70108","25.34986","5.403417","12.69803","27.18593","0","0","9.084483","24.8125",
"02.07.2002 13:00:00","-0.006463","41.75952","-10.72402","49.35753","0.1172754","0","12.69803","2.701709","1.966753","9.18222","4.099227E-05","-2.676109E-02","25.94751","25.93352","25.94051","2.70171","12.69803","22.21311","0","0","6.813363","25.8625",
"02.07.2002 14:00:00","-0.036267","31.11865","-7.097171","46.59226","0.2918609","0","12.69803","2.701709","1.222615","8.834691","9.020226E-05","-1.478746E-02","26.70766","26.26498","26.48632","2.70171","12.69803","19.94198","0","0","4.54224","26.6375",
"02.07.2002 15:00:00","-0.055976","31.22818","-6.859898","45.14268","0.453174","0","12.69803","2.701709","1.156599","9.112314","0","-2.220105E-02","27.25598","26.66131","26.95864","2.70171","12.69803","19.94198","0","0","4.54224","27.15",
"02.07.2002 16:00:00","-0.010246","61.89513","-13.25777","44.23761","0.5506107","0","12.69803","5.403418","1.690445","9.625329","0","-2.143178E-02","27.43071","27.02938","27.23005","5.403417","12.69803","24.91481","0","0","6.813363","27.3625",
"02.07.2002 17:00:00","0.002622","52.34874","-17.63849","43.7312","0.5899916","0","12.69803","5.403418","2.247952","11.19075","0","-5.195983E-02","27.39907","27.30199","27.35053","5.403417","12.69803","27.18593","0","0","9.084483","27.275",
"02.07.2002 18:00:00","-0.019293","31.99854","-25.34978","45.0654","0.5945652","0","25.39606","5.403418","2.283925","13.06108","0","-0.1256886","27.18756","27.48424","27.3359","5.403417","25.39606","39.88396","0","0","9.084483","26.8875",
"02.07.2002 19:00:00","-0.059271","38.2181","-30.35438","49.21007","0.5092218","0","25.39606","5.403418","2.425274","9.000002","0","-0.1270235","26.4405","27.49626","26.96838","5.403417","25.39606","39.88396","0","0","9.084483","26.1375",
"02.07.2002 20:00:00","-0.036201","36.87154","-33.38009","53.98332","0.3159383","0","25.39606","2.701709","2.647056","4.334175","0","-0.1484807","25.40389","27.19836","26.30113","2.70171","25.39606","37.18226","0","0","9.084483","25.05",
"02.07.2002 21:00:00","-0.029537","31.43582","-45.16581","56.49901","0.1145845","0","25.39606","2.701709","3.56864","0.3295869","0","-0.291309","24.40549","26.95739","25.68144","2.70171","25.39606","39.45338","0","0","11.3556","23.85",
"02.07.2002 22:00:00","-0.02377","33.81574","-41.67723","62.63387","-0.1060567","0","0","2.701709","3.819037","0","0","-0.2472932","23.49639","26.5656","25.031","2.70171","0","14.05731","0","0","11.3556","23.025",
"02.07.2002 23:00:00","-0.025282","28.29646","-40.02187","67.45724","-0.2237858","0","0","0.5403418","3.956209","0","0","-0.3103009","23.07804","26.20117","24.63961","0.540342","0","11.89594","0","0","11.3556","22.4875",
"03.07.2002","-0.081131","15.01551","-37.62418","68.68764","-0.2746904","0","0","0.5403418","3.973212","0","0","-0.5831721","23.03441","25.90419","24.4693","0.540342","0","11.89594","0","0","11.3556","21.925",
"03.07.2002 01:00:00","-0.036324","11.17699","-31.10861","68.88435","-0.2996547","0","0","0.5403418","3.96767","0","0","-0.6981596","23.02803","25.66603","24.34703","0.540342","0","11.89594","0","0","11.3556","21.7",
"03.07.2002 02:00:00","0.037405","17.88331","-38.42675","68.28118","-0.3652672","0","0","0.5403418","4.004258","0","0","-0.5864366","22.87845","25.4452","24.16182","0.540342","0","11.89594","0","0","11.3556","21.7625",
"03.07.2002 03:00:00","0.056932","14.83673","-30.12367","69.59018","-0.4234814","0","0","0.5403418","4.032419","0","0","-0.5191094","22.78754","25.23245","24.00999","0.540342","0","11.89594","0","0","11.3556","21.8",
"03.07.2002 04:00:00","0.018574","14.29485","-27.46981","71.89645","-0.4264169","0","0","0.5403418","3.996066","0","0","-0.5220631","22.79237","25.0759","23.93414","0.540342","0","11.89594","0","0","11.3556","21.8",
"03.07.2002 05:00:00","0.076066","13.0977","-25.21035","74.47613","-0.4436145","0","0","0.5403418","4.033238","0.2592028","0","-0.4937104","22.73774","24.91507","23.8264","0.540342","0","11.89594","0","0","11.3556","21.8",
"03.07.2002 06:00:00","0.010455","16.30459","-35.26882","77.00036","-0.3882029","0","25.39606","2.701709","3.197004","1.63017","0","-0.4603357","23.01658","24.92651","23.97155","2.70171","25.39606","37.18226","0","0","9.084483","21.925",
"03.07.2002 07:00:00","-0.0272","15.78908","-30.66796","82.02518","-0.3554752","0","12.69803","5.403418","2.386613","3.662508","0","-0.3044725","22.96103","24.87666","23.91884","5.403417","12.69803","24.91481","0","0","6.813363","22",
"03.07.2002 08:00:00","0.025243","17.84385","-29.4041","84.34651","-0.3684115","0","12.69803","2.701709","1.604961","6.818534","0","-0.1656747","22.84636","24.8181","23.83223","2.70171","12.69803","19.94198","0","0","4.54224","22.0625",
"03.07.2002 09:00:00","0.029439","26.21124","-25.92596","83.25181","-0.345238","0","12.69803","2.701709","1.593238","9.791956","0","-9.274564E-02","23.1013","24.82661","23.96396","2.70171","12.69803","19.94198","0","0","4.54224","22.6625",
"03.07.2002 10:00:00","0.035592","22.84424","-19.43057","81.13885","-0.2465142","0","12.69803","2.701709","1.548246","12.1984","0","-7.055677E-02","23.58377","24.93773","24.26075","2.70171","12.69803","19.94198","0","0","4.54224","23.25",
"03.07.2002 11:00:00","0.04946","18.57775","-18.66115","78.39665","-0.1462926","0","12.69803","5.403418","2.250342","13.96778","0","-0.1237032","24.04016","25.08056","24.56036","5.403417","12.69803","24.91481","0","0","6.813363","23.65",
"03.07.2002 12:00:00","0.043162","16.98937","-17.12688","76.61443","-0.0698717","0","12.69803","5.403418","2.93118","14.9982","0","-0.1660444","24.38035","25.23669","24.80852","5.403417","12.69803","27.18593","0","0","9.084483","23.9875",
"03.07.2002 13:00:00","0.024469","18.30422","-14.26074","76.0481","-2.774097E-03","0","12.69803","2.701709","2.159411","15.50189","0","-9.488631E-02","24.58678","25.38404","24.98541","2.70171","12.69803","22.21311","0","0","6.813363","24.2875",
"03.07.2002 14:00:00","0.017519","21.70218","-13.53169","75.36586","4.971523E-02","0","12.69803","2.701709","1.42208","16.7991","0","-4.925117E-02","24.75799","25.53564","25.14682","2.70171","12.69803","19.94198","0","0","4.54224","24.525",
"03.07.2002 15:00:00","0.008798","23.00327","-12.57887","74.47786","9.211531E-02","0","12.69803","2.701709","1.406148","14.68659","0","-4.451837E-02","24.93561","25.65321","25.29441","2.70171","12.69803","19.94198","0","0","4.54224","24.725",
"03.07.2002 16:00:00","0.00889","12.80813","-13.31931","73.27415","0.1637938","0","12.69803","5.403418","2.056574","11.64625","0","-0.1283251","25.26721","25.755","25.51111","5.403417","12.69803","24.91481","0","0","6.813363","24.8625",
"03.07.2002 17:00:00","0.006419","12.22199","-14.68853","73.1078","0.1979689","0","12.69803","5.403418","2.717166","9.76403","0","-0.1992746","25.30882","25.83956","25.57419","5.403417","12.69803","27.18593","0","0","9.084483","24.8375",
"03.07.2002 18:00:00","0.003385","10.17112","-19.57695","72.94056","0.2036661","0","25.39606","5.403418","2.717062","6.970025","0","-0.3288009","25.32774","25.88835","25.60804","5.403417","25.39606","39.88396","0","0","9.084483","24.55",
"03.07.2002 19:00:00","0.0203","14.86107","-22.96434","73.77605","0.1745777","0","25.39606","5.403418","2.756709","3.914896","0","-0.261441","25.08092","25.90689","25.4939","5.403417","25.39606","39.88396","0","0","9.084483","24.4625",
"03.07.2002 20:00:00","0.021521","16.51182","-23.70517","74.75227","0.1342235","0","25.39606","2.701709","2.799364","1.509811","0","-0.2413989","24.82109","25.87752","25.34931","2.70171","25.39606","37.18226","0","0","9.084483","24.25",
"03.07.2002 21:00:00","0.023047","24.36744","-27.05419","76.67895","0.062865","0","25.39606","2.701709","3.606595","0.1037338","0","-0.2282338","24.46942","25.84646","25.15794","2.70171","25.39606","39.45338","0","0","11.3556","24.0375",
"03.07.2002 22:00:00","0.003639","16.73002","-25.70582","79.90639","-5.594645E-02","0","0","2.701709","3.746172","0","0","-0.3260059","23.74195","25.62481","24.68338","2.70171","0","14.05731","0","0","11.3556","23.125",
"03.07.2002 23:00:00","-0.034042","10.26702","-29.54805","81.09084","-0.2563518","0","0","0.5403418","3.969419","0","0","-0.7589352","22.97509","25.33643","24.15576","0.540342","0","11.89594","0","0","11.3556","21.5375",
"04.07.2002","0.035141","7.177036","-24.6173","77.1742","-0.3459256","0","0","0.5403418","3.973776","0","0","-0.8207542","23.0189","25.11458","24.06674","0.540342","0","11.89594","0","0","11.3556","21.4625",
"04.07.2002 01:00:00","-0.059607","6.600141","-25.0804","74.83029","-0.4021524","0","0","0.5403418","4.031014","0","0","-0.9877351","22.73822","24.94255","23.84038","0.540342","0","11.89594","0","0","11.3556","20.8625",
"04.07.2002 02:00:00","-0.078219","3.610951","-25.26413","74.39531","-0.5188344","0","0","0.5403418","4.076128","0","0","-1.793329","22.58185","24.71429","23.64807","0.540342","0","11.89594","0","0","11.3556","19.175",
"04.07.2002 03:00:00","0.31919","3.106758","-29.66265","73.98741","-0.5400193","0","0","0.5403418","4.160325","0","0","-2.422968","22.47915","24.48557","23.48236","0.540342","0","11.89594","0","0","11.3556","17.875",
"04.07.2002 04:00:00","0.470765","2.331107","-23.99189","72.80901","-0.6100056","0","0","0.5403418","4.152091","0","0","-2.736373","22.32771","24.27904","23.30338","0.540342","0","11.89594","0","0","11.3556","17.125",
"04.07.2002 05:00:00","0.294029","1.348529","-14.87026","69.79996","-0.6275843","0.083981","0","0.5403418","4.141457","3.467079","5.346333E-02","-2.978747","22.56316","24.12566","23.34441","0.540342","0","11.89594","0.098801","0.098801","11.3556","16.8375",
"04.07.2002 06:00:00","-0.373395","4.251064","-46.85503","65.8172","-0.6805719","6.052964","25.39606","2.701709","3.444764","6.148868","6.038494","-1.887032","22.189","24.24239","23.21569","2.70171","25.39606","37.18226","7.121135","7.121135","9.084483","16.9875",
"04.07.2002 07:00:00","-0.308954","3.805633","-39.04335","59.60348","-0.7632325","2.829829","12.69803","5.403418","2.486462","7.747264","3.000961","-1.381859","22.16085","24.27958","23.22022","5.403417","12.69803","24.91481","3.329211","3.329211","6.813363","17.5375",
"04.07.2002 08:00:00","-0.161012","4.578538","-43.37223","56.91794","-0.6842061","0","12.69803","2.701709","1.704044","11.2013","0","-0.9340984","22.57468","24.31578","23.44523","2.70171","12.69803","19.94198","0","0","4.54224","18.1125",
"04.07.2002 09:00:00","-0.201476","3.556292","-28.51992","55.02976","-0.6586538","0","12.69803","2.701709","1.643854","14.80854","0","-0.7505928","22.51311","24.57245","23.54278","2.70171","12.69803","19.94198","0","0","4.54224","18.925",
"04.07.2002 10:00:00","-0.283403","3.823054","-27.40091","53.89109","-0.6309761","0","12.69803","2.701709","1.608326","10.31435","0","-0.6662242","22.67322","24.65535","23.66428","2.70171","12.69803","19.94198","0","0","4.54224","19.4875",
"04.07.2002 11:00:00","0.029746","4.973684","-32.13413","52.76823","-0.5881254","0","12.69803","5.403418","2.415926","6.741473","0","-0.8900554","22.75049","24.84356","23.79703","5.403417","12.69803","24.91481","0","0","6.813363","19.9125",
"04.07.2002 12:00:00","-0.045076","5.930723","-33.39658","50.22395","-0.5535728","0","12.69803","5.403418","3.194756","6.876729","0","-1.021968","22.98304","24.9815","23.98227","5.403417","12.69803","27.18593","0","0","9.084483","20.5375",
"04.07.2002 13:00:00","-0.165032","5.634592","-27.74545","48.65079","-0.5525044","0","12.69803","2.701709","2.385313","5.823915","0","-0.6710878","23.00474","24.98593","23.99533","2.70171","12.69803","22.21311","0","0","6.813363","20.8625",
"04.07.2002 14:00:00","-0.241897","5.863708","-29.22075","51.66211","-0.5359867","0","12.69803","2.701709","1.593244","9.34623","0","-0.4432513","23.02089","24.98311","24.002","2.70171","12.69803","19.94198","0","0","4.54224","20.9",
"04.07.2002 15:00:00","0.003001","4.874996","-26.68443","52.91068","-0.5526222","0","12.69803","2.701709","1.589477","10.52794","0","-0.4943804","22.88912","24.81203","23.85057","2.70171","12.69803","19.94198","0","0","4.54224","20.525",
"04.07.2002 16:00:00","-0.102017","4.651693","-30.35308","52.75834","-0.5808286","0","12.69803","5.403418","2.402448","18.12597","0","-0.903185","22.86737","24.84061","23.85399","5.403417","12.69803","24.91481","0","0","6.813363","19.9875",
"04.07.2002 17:00:00","0.052128","4.59576","-32.3524","54.36869","-0.5322996","0","12.69803","5.403418","3.178204","15.20396","0","-1.293772","22.89185","24.99804","23.94495","5.403417","12.69803","27.18593","0","0","9.084483","19.8",
"04.07.2002 18:00:00","-0.150669","6.011327","-43.68227","49.19157","-0.519921","0","25.39606","5.403418","3.193207","12.89735","0","-1.299888","22.97417","25.22029","24.09723","5.403417","25.39606","39.88396","0","0","9.084483","19.8625",
"04.07.2002 19:00:00","-0.272106","5.474253","-39.56334","48.41039","-0.5592284","0","25.39606","5.403418","3.209786","9.776256","0","-1.320386","22.81211","25.07675","23.94443","5.403417","25.39606","39.88396","0","0","9.084483","19.65",
"04.07.2002 20:00:00","-0.129152","3.791561","-30.97045","47.24222","-0.6104573","0","25.39606","2.701709","3.198079","3.984438","0","-1.508491","22.80165","24.91254","23.8571","2.70171","25.39606","37.18226","0","0","9.084483","19.1875",
"04.07.2002 21:00:00","-0.121451","3.825899","-34.4773","47.30729","-0.6454869","0","25.39606","2.701709","4.036169","0.2848027","0","-2.093297","22.70002","24.77346","23.73674","2.70171","25.39606","39.45338","0","0","11.3556","18.6875",
"04.07.2002 22:00:00","0.013033","2.904795","-25.5168","48.58261","-0.7551628","0.079223","0","2.701709","4.153451","0","3.639345E-02","-2.224334","22.28331","24.48449","23.3839","2.70171","0","14.05731","0.093204","0.093204","11.3556","17.9375",
"04.07.2002 23:00:00","0.354029","3.134007","-30.77129","51.9713","-0.8008531","0","0","0.5403418","4.235095","0","0","-2.720973","22.18601","24.2285","23.20726","0.540342","0","11.89594","0","0","11.3556","16.975",
"05.07.2002","-0.159197","0.7441994","-8.855612","52.87975","-0.7519419","0","0","0.5403418","4.118635","0","0","-3.582937","22.64331","23.99543","23.31937","0.540342","0","11.89594","0","0","11.3556","15.7875",
"05.07.2002 01:00:00","-0.219926","0.9164047","-11.94892","54.5352","-0.7745876","0","0","0.5403418","4.083298","0","0","-3.627686","22.42658","23.861","23.14379","0.540342","0","11.89594","0","0","11.3556","15.4875",
"05.07.2002 02:00:00","-0.368141","0.6607726","-7.796411","54.66734","-0.7985339","0","0","0.5403418","4.120553","0","0","-3.736443","22.49635","23.72397","23.11016","0.540342","0","11.89594","0","0","11.3556","15.35",
"05.07.2002 03:00:00","-0.711627","0.6817582","-8.5247","55.62714","-0.8267381","0","0","0.5403418","4.125643","0","0","-3.970384","22.41709","23.57264","22.99486","0.540342","0","11.89594","0","0","11.3556","14.825",
"05.07.2002 04:00:00","-0.620564","0.6748905","-8.133651","56.61248","-0.8644308","0","0","0.5403418","4.140399","0","0","-3.806211","22.25187","23.44621","22.84904","0.540342","0","11.89594","0","0","11.3556","14.975",
"05.07.2002 05:00:00","-0.878032","0.772851","-9.21282","56.02016","-0.8604238","0","0","0.5403418","4.151477","0.1204766","0","-3.733291","22.4003","23.38179","22.89105","0.540342","0","11.89594","0","0","11.3556","15.2625",
"05.07.2002 06:00:00","-0.033151","2.799139","-41.22417","55.58053","-0.8272188","20.19131","25.39606","2.701709","3.290727","2.046205","21.23647","-2.40765","22.42842","23.44073","22.93457","2.70171","25.39606","37.18226","23.75448","23.75448","9.084483","15.3625",
