"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"05.07.2002 07:00:00","0.214971","0.9120218","-11.99541","55.70433","-0.8511537","0.899492","12.69803","5.403418","2.48594","9.461513","0.8618786","-2.025161","22.52015","23.52227","23.02121","5.403417","12.69803","24.91481","1.058226","1.058226","6.813363","15.9",
"05.07.2002 08:00:00","0.094017","1.924379","-23.60401","57.21813","-0.7807423","1.646182","12.69803","2.701709","1.64643","13.72321","1.58688","-1.113606","22.38654","23.64706","23.0168","2.70171","12.69803","19.94198","1.936685","1.936685","4.54224","16.6375",
"05.07.2002 09:00:00","-0.048834","2.879122","-29.60471","57.88717","-0.7956983","1.916078","12.69803","2.701709","1.704676","12.66174","1.70981","-0.9146018","22.49342","23.76713","23.13028","2.70171","12.69803","19.94198","2.254209","2.254209","4.54224","17.525",
"05.07.2002 10:00:00","0.017425","3.172501","-28.37159","60.17397","-0.7224226","0","12.69803","2.701709","1.6494","11.65712","0","-0.8720853","22.5002","23.9279","23.21405","2.70171","12.69803","19.94198","0","0","4.54224","18.3375",
"05.07.2002 11:00:00","-0.27934","3.849889","-26.31025","60.08982","-0.7198105","1.621028","12.69803","5.403418","2.485305","6.669303","1.740041","-0.9614915","22.40558","24.09179","23.24869","5.403417","12.69803","24.91481","1.907091","1.907091","6.813363","19.225",
"05.07.2002 12:00:00","-0.192051","3.586308","-22.76987","51.49439","-0.6952171","0","12.69803","5.403418","3.197277","9.027295","0","-1.204272","22.73126","24.19836","23.46481","5.403417","12.69803","27.18593","0","0","9.084483","19.85",
"05.07.2002 13:00:00","0.013655","3.65965","-21.4901","48.5605","-0.6865694","0","12.69803","2.701709","2.407055","7.51174","0","-0.8320126","22.84389","24.30542","23.57466","2.70171","12.69803","22.21311","0","0","6.813363","20.1875",
"05.07.2002 14:00:00","-0.161259","4.77377","-24.58558","46.43081","-0.6635571","0","12.69803","2.701709","1.604453","5.734481","0","-0.4694762","22.92491","24.4677","23.6963","2.70171","12.69803","19.94198","0","0","4.54224","20.675",
"05.07.2002 15:00:00","-0.113176","5.699988","-24.63546","45.8642","-0.609014","0","12.69803","2.701709","1.578529","6.023887","0","-0.3914612","23.15108","24.62868","23.88988","2.70171","12.69803","19.94198","0","0","4.54224","21.275",
"05.07.2002 16:00:00","-0.113105","6.952477","-26.21775","46.84732","-0.586637","0","12.69803","5.403418","2.366593","5.709225","0","-0.4908583","23.13034","24.65039","23.89037","5.403417","12.69803","24.91481","0","0","6.813363","21.5625",
"05.07.2002 17:00:00","-0.069994","7.468975","-27.87126","47.50782","-0.580535","0","12.69803","5.403418","3.160226","10.15624","0","-0.6413273","23.13593","24.67865","23.90729","5.403417","12.69803","27.18593","0","0","9.084483","21.6",
"05.07.2002 18:00:00","-0.106073","8.007154","-32.11509","47.79617","-0.5835318","0","25.39606","5.403418","3.170322","15.14259","0","-0.6833891","23.11155","24.69883","23.90519","5.403417","25.39606","39.88396","0","0","9.084483","21.475",
"05.07.2002 19:00:00","-0.024709","6.34308","-29.05178","48.09774","-0.5493071","0","25.39606","5.403418","3.137856","11.38116","0","-0.8410683","23.22624","24.73265","23.97945","5.403417","25.39606","39.88396","0","0","9.084483","21.2125",
"05.07.2002 20:00:00","-0.202678","5.855704","-30.66769","49.53371","-0.5837208","0","25.39606","2.701709","3.178524","4.395821","0","-0.9497245","23.06068","24.65896","23.85982","2.70171","25.39606","37.18226","0","0","9.084483","20.7875",
"05.07.2002 21:00:00","-0.073767","5.234895","-31.27862","50.38713","-0.6144502","0","25.39606","2.701709","3.998811","0.3020506","0","-1.387909","22.88223","24.55404","23.71813","2.70171","25.39606","39.45338","0","0","11.3556","20.225",
"05.07.2002 22:00:00","-0.024218","3.94253","-26.69831","51.28791","-0.7325558","0","0","2.701709","4.098479","0","0","-1.670438","22.4486","24.30444","23.37652","2.70171","0","14.05731","0","0","11.3556","19.25",
"05.07.2002 23:00:00","-0.001438","1.347267","-11.64302","50.38708","-0.7426639","0","0","0.5403418","4.10837","0","0","-2.449847","22.67886","24.07033","23.3746","0.540342","0","11.89594","0","0","11.3556","17.9875",
"06.07.2002","-0.047389","1.530541","-15.64537","50.17865","-0.7825585","0","0","0.5403418","4.117776","0","0","-3.018697","22.53184","23.89651","23.21417","0.540342","0","11.89594","0","0","11.3556","16.75",
"06.07.2002 01:00:00","-0.409617","0.6803566","-7.915093","49.49403","-0.8223493","0","0","0.5403418","4.088044","0","0","-3.651695","22.54594","23.73668","23.14131","0.540342","0","11.89594","0","0","11.3556","15.55",
"06.07.2002 02:00:00","-0.879382","0.7036893","-9.409571","49.89003","-0.8682153","0","0","0.5403418","4.124112","0","0","-4.204266","22.34262","23.57292","22.95777","0.540342","0","11.89594","0","0","11.3556","14.2875",
"06.07.2002 03:00:00","-1.068751","0.7060357","-10.25526","50.56882","-0.9443938","0","0","0.5403418","4.184423","0","0","-4.521062","22.02531","23.40382","22.71457","0.540342","0","11.89594","0","0","11.3556","13.3625",
"06.07.2002 04:00:00","-1.848288","0.6686007","-9.716115","49.98063","-0.9847893","0","0","0.5403418","4.208742","0","0","-4.78289","21.9532","23.24129","22.59724","0.540342","0","11.89594","0","0","11.3556","12.7875",
"06.07.2002 05:00:00","-1.581618","0.6745264","-10.23373","47.55048","-1.034927","1.846255","0","0.5403418","4.238211","2.780824","0.5649141","-3.597212","21.8984","23.14105","22.51973","0.540342","0","11.89594","2.172065","2.172065","11.3556","12.5375",
"06.07.2002 06:00:00","-0.579608","1.803588","-36.40369","44.01305","-0.9535401","11.16546","25.39606","2.701709","3.348469","4.873155","9.20593","-3.22789","22.15921","23.48286","22.82104","2.70171","25.39606","37.18226","13.13583","13.13583","9.084483","12.9375",
"06.07.2002 07:00:00","-0.028314","1.223119","-21.74924","42.43138","-0.9117486","2.277285","12.69803","5.403418","2.48403","8.578875","2.128053","-2.475133","22.34412","23.73086","23.03749","5.403417","12.69803","24.91481","2.679159","2.679159","6.813363","13.8875",
"06.07.2002 08:00:00","-0.020425","1.872045","-29.0195","42.50367","-0.87357","3.149891","12.69803","2.701709","1.659932","13.38827","2.925156","-1.349621","22.30634","23.98165","23.144","2.70171","12.69803","19.94198","3.705754","3.705754","4.54224","15.175",
"06.07.2002 09:00:00","-0.12483","3.540173","-43.75385","43.22701","-0.8722893","4.181829","12.69803","2.701709","1.700349","15.7433","4.248266","-1.087021","22.2137","24.15174","23.18272","2.70171","12.69803","19.94198","4.919799","4.919799","4.54224","16.5125",
"06.07.2002 10:00:00","-0.081679","3.099499","-30.9276","44.18149","-0.78769","4.931021","12.69803","2.701709","1.64818","11.09214","5.424737","-0.9100563","22.41388","24.37294","23.39341","2.70171","12.69803","19.94198","5.801201","5.801201","4.54224","17.8125",
"06.07.2002 11:00:00","-0.159069","4.272949","-31.64525","45.92283","-0.7360143","0","12.69803","5.403418","2.454964","8.74347","0","-1.082036","22.4472","24.53688","23.49204","5.403417","12.69803","24.91481","0","0","6.813363","18.9875",
"06.07.2002 12:00:00","0.057139","5.571016","-31.96836","46.90538","-0.6905587","0","12.69803","5.403418","3.207932","8.577928","0","-1.119787","22.64639","24.67359","23.65999","5.403417","12.69803","27.18593","0","0","9.084483","19.9625",
"06.07.2002 13:00:00","-0.043914","6.375503","-27.15898","48.07952","-0.6230345","0","12.69803","2.701709","2.370147","8.349838","0","-0.6333491","22.82283","24.78455","23.80369","2.70171","12.69803","22.21311","0","0","6.813363","20.8",
"06.07.2002 14:00:00","0.012609","9.552361","-28.75548","49.75702","-0.5930465","0","12.69803","2.701709","1.602298","8.384999","0","-0.3039343","22.86776","24.92676","23.89726","2.70171","12.69803","19.94198","0","0","4.54224","21.4125",
"06.07.2002 15:00:00","-0.000101","14.70148","-32.04441","48.88697","-0.526327","0","12.69803","2.701709","1.563688","8.278386","0","-0.2644643","23.05379","25.12369","24.08874","2.70171","12.69803","19.94198","0","0","4.54224","21.7875",
"06.07.2002 16:00:00","-0.012754","19.21963","-41.13188","48.58464","-0.5173688","0","12.69803","5.403418","2.435536","8.341308","0","-0.3149822","22.96818","25.1982","24.08319","5.403417","12.69803","24.91481","0","0","6.813363","21.9625",
"06.07.2002 17:00:00","0.013463","18.55783","-40.14907","48.88371","-0.5085239","0","12.69803","5.403418","3.200486","10.37098","0","-0.4430681","22.99832","25.26817","24.13325","5.403417","12.69803","27.18593","0","0","9.084483","21.9375",
"06.07.2002 18:00:00","0.01047","15.2154","-42.26974","49.15171","-0.5113339","0","25.39606","5.403418","3.19694","12.69162","0","-0.5633876","22.93637","25.28657","24.11147","5.403417","25.39606","39.88396","0","0","9.084483","21.5875",
"06.07.2002 19:00:00","-0.048203","12.67401","-47.61771","49.83934","-0.563778","0","25.39606","5.403418","3.239628","8.80438","0","-0.7342952","22.65813","25.16595","23.91204","5.403417","25.39606","39.88396","0","0","9.084483","20.9",
"06.07.2002 20:00:00","0.053522","6.369366","-35.66775","50.47797","-0.6362717","0","25.39606","2.701709","3.25011","4.053428","0","-1.081864","22.56506","24.87971","23.72239","2.70171","25.39606","37.18226","0","0","9.084483","19.975",
"06.07.2002 21:00:00","-0.120106","4.910451","-36.16444","51.54201","-0.6833547","0","25.39606","2.701709","3.987264","0.2774446","0","-1.783386","22.3278","24.74775","23.53778","2.70171","25.39606","39.45338","0","0","11.3556","18.9125",
"06.07.2002 22:00:00","-0.096494","5.10867","-43.37079","52.93363","-0.7674291","12.53776","0","2.701709","4.152677","0","12.54301","-1.744391","22.02095","24.46294","23.24195","2.70171","0","14.05731","14.75031","14.75031","11.3556","17.8125",
"06.07.2002 23:00:00","0.187266","2.356636","-23.66987","52.62262","-0.7984681","0","0","0.5403418","4.251622","0","0","-2.986028","22.42828","24.15918","23.29373","0.540342","0","11.89594","0","0","11.3556","16.7125",
"07.07.2002","-0.114508","1.010014","-13.20251","53.04868","-0.7647925","0","0","0.5403418","4.073699","0","0","-3.544383","22.39627","24.00229","23.19928","0.540342","0","11.89594","0","0","11.3556","15.6125",
"07.07.2002 01:00:00","-0.445707","0.6964794","-8.896902","52.88281","-0.8100849","0","0","0.5403418","4.137966","0","0","-3.93417","22.4175","23.82627","23.12189","0.540342","0","11.89594","0","0","11.3556","14.8875",
"07.07.2002 02:00:00","-0.79385","0.7009606","-9.280096","52.79591","-0.8404884","0","0","0.5403418","4.127872","0","0","-4.125217","22.34639","23.68358","23.01498","0.540342","0","11.89594","0","0","11.3556","14.45",
"07.07.2002 03:00:00","0.343904","1.164055","-15.57761","54.30792","-0.9549798","0","0","0.5403418","4.226945","0","0","-3.962611","21.76113","23.49885","22.62999","0.540342","0","11.89594","0","0","11.3556","14.175",
"07.07.2002 04:00:00","-0.984924","0.7313933","-10.05469","53.711","-0.9327088","0","0","0.5403418","4.182508","0","0","-4.197204","22.0097","23.36928","22.68949","0.540342","0","11.89594","0","0","11.3556","13.975",
"07.07.2002 05:00:00","-1.190568","0.6305754","-7.963765","53.86956","-0.9721459","0","0","0.5403418","4.216748","0.3819202","0","-4.214099","22.02922","23.24531","22.63727","0.540342","0","11.89594","0","0","11.3556","13.9625",
"07.07.2002 06:00:00","-0.42256","2.158639","-37.41263","53.71344","-0.9246749","15.73039","25.39606","2.701709","3.340608","2.244006","16.35854","-2.869419","22.18156","23.30442","22.74299","2.70171","25.39606","37.18226","18.50634","18.50634","9.084483","14.1875",
"07.07.2002 07:00:00","-0.164449","1.621186","-27.17608","53.62907","-0.9052646","10.40679","12.69803","5.403418","2.503161","4.443652","9.579221","-1.97942","22.25714","23.31311","22.78513","5.403417","12.69803","24.91481","12.24329","12.24329","6.813363","14.425",
"07.07.2002 08:00:00","-0.296162","1.107134","-18.14068","52.52191","-0.8973743","5.186962","12.69803","2.701709","1.678249","9.514627","4.430426","-1.507854","22.48206","23.33191","22.90699","2.70171","12.69803","19.94198","6.102308","6.102308","4.54224","14.75",
"07.07.2002 09:00:00","0.261237","1.808864","-26.77516","53.08199","-0.8767526","7.454016","12.69803","2.701709","1.673185","14.92394","6.895062","-1.153278","22.13176","23.54449","22.83813","2.70171","12.69803","19.94198","8.76943","8.76943","4.54224","15.4625",
"07.07.2002 10:00:00","-0.118051","2.565627","-29.20927","52.43906","-0.8107677","0.316729","12.69803","2.701709","1.68588","9.071411","0.3008181","-1.125273","22.36905","23.9065","23.13777","2.70171","12.69803","19.94198","0.372622","0.372622","4.54224","16.8625",
"07.07.2002 11:00:00","0.035984","4.688637","-38.08391","53.49219","-0.8175575","3.969387","12.69803","5.403418","2.538203","7.623852","4.283308","-1.098253","22.19028","24.04243","23.11635","5.403417","12.69803","24.91481","4.669867","4.669867","6.813363","18.4375",
"07.07.2002 12:00:00","0.003068","6.690344","-32.56182","54.0896","-0.7702972","0","12.69803","5.403418","3.340033","8.275829","0","-0.9880632","22.30092","24.17991","23.24042","5.403417","12.69803","27.18593","0","0","9.084483","19.9375",
"07.07.2002 13:00:00","0.112676","9.995205","-26.32406","52.99432","-0.6962569","0","12.69803","2.701709","2.460165","8.692478","0","-0.4134195","22.75577","24.30617","23.53097","2.70171","12.69803","22.21311","0","0","6.813363","21.4375",
"07.07.2002 14:00:00","0.010939","24.69937","-25.20863","51.73615","-0.5952654","0","12.69803","2.701709","1.58623","8.067719","0","-9.291958E-02","23.06948","24.53439","23.80194","2.70171","12.69803","19.94198","0","0","4.54224","22.625",
"07.07.2002 15:00:00","0.01112","24.25971","-21.31014","49.7942","-0.5036185","0","12.69803","2.701709","1.553978","7.015089","0","-7.203089E-02","23.5321","24.72798","24.13004","2.70171","12.69803","19.94198","0","0","4.54224","23.1875",
"07.07.2002 16:00:00","0.02149","27.31284","-25.7284","48.88053","-0.3732563","0","12.69803","5.403418","2.262742","9.276695","0","-0.1158042","23.98186","25.09214","24.537","5.403417","12.69803","24.91481","0","0","6.813363","23.6125",
"07.07.2002 17:00:00","0.060417","21.42183","-28.47206","46.25455","-0.1891393","0","12.69803","5.403418","2.885083","14.35323","0","-0.2171001","24.69429","25.58794","25.14112","5.403417","12.69803","27.18593","0","0","9.084483","24.175",
"07.07.2002 18:00:00","-0.02056","19.92439","-32.72781","44.86285","-4.503345E-02","0","25.39606","5.403418","2.764418","16.3246","0","-0.2685142","25.1675","25.94851","25.55801","5.403417","25.39606","39.88396","0","0","9.084483","24.525",
"07.07.2002 19:00:00","-0.192957","14.51349","-29.05883","45.04527","-1.086089E-02","0","25.39606","5.403418","2.739176","11.24576","0","-0.3273615","25.19559","26.00256","25.59907","5.403417","25.39606","39.88396","0","0","9.084483","24.4125",
"07.07.2002 20:00:00","-0.156718","11.02451","-23.97093","46.03488","-0.1293406","0","25.39606","2.701709","2.825778","4.769338","0","-0.3573266","24.65496","25.68554","25.17025","2.70171","25.39606","37.18226","0","0","9.084483","23.8",
"07.07.2002 21:00:00","-0.251424","8.870875","-27.53733","47.86899","-0.2463427","0","25.39606","2.701709","3.674093","0.3651411","0","-0.6549289","24.12856","25.53176","24.83016","2.70171","25.39606","39.45338","0","0","11.3556","22.875",
"07.07.2002 22:00:00","-0.123369","6.818812","-26.26427","53.08002","-0.4037849","0","0","2.701709","3.882189","0","0","-0.8584334","23.26654","25.23883","24.25268","2.70171","0","14.05731","0","0","11.3556","21.625",
"07.07.2002 23:00:00","-0.168778","5.014199","-27.75075","57.77909","-0.5245425","0","0","0.5403418","4.024176","0","0","-1.318431","22.8059","24.94066","23.87328","0.540342","0","11.89594","0","0","11.3556","20.2875",
"08.07.2002","0.10468","2.899546","-23.21871","59.32649","-0.5826001","0","0","0.5403418","4.042544","0","0","-1.946858","22.70486","24.68558","23.69522","0.540342","0","11.89594","0","0","11.3556","18.9875",
"08.07.2002 01:00:00","-0.102355","3.745903","-33.67521","61.6653","-0.7105936","0","0","0.5403418","4.211543","0","0","-2.293442","22.06662","24.4162","23.24141","0.540342","0","11.89594","0","0","11.3556","17.6875",
"08.07.2002 02:00:00","-0.236263","1.129404","-13.11163","59.48132","-0.7163419","0","0","0.5403418","4.157523","0","0","-3.210706","22.45699","24.16982","23.31341","0.540342","0","11.89594","0","0","11.3556","16.325",
"08.07.2002 03:00:00","-0.575537","0.7429677","-9.351201","58.83118","-0.7246347","0","0","0.5403418","4.077704","0","0","-3.774482","22.50985","24.02303","23.26644","0.540342","0","11.89594","0","0","11.3556","15.3",
"08.07.2002 04:00:00","-0.494291","0.8464113","-12.03284","59.13817","-0.7508789","0","0","0.5403418","4.097156","0","0","-4.070003","22.39971","23.86134","23.13053","0.540342","0","11.89594","0","0","11.3556","14.625",
"08.07.2002 05:00:00","-0.558725","1.493435","-23.53587","60.02761","-0.8011425","10.53041","0","0.5403418","4.184007","2.159491","10.92737","-3.791328","22.27876","23.79924","23.039","0.540342","0","11.89594","12.38872","12.38872","11.3556","14.3375",
"08.07.2002 06:00:00","-0.639025","3.162261","-51.51702","61.3071","-0.6978964","5.953252","25.39606","2.701709","3.346979","6.676304","5.18087","-2.660884","22.29695","24.2767","23.28683","2.70171","25.39606","37.18226","7.003825","7.003825","9.084483","14.8625",
"08.07.2002 07:00:00","-0.297286","3.590912","-47.96684","65.56539","-0.6524566","9.291978","12.69803","5.403418","2.518489","10.80754","10.04312","-1.788228","22.2891","24.5394","23.41425","5.403417","12.69803","24.91481","10.93174","10.93174","6.813363","16.2",
"08.07.2002 08:00:00","-0.1517","3.664084","-38.82853","68.13889","-0.5502522","0.720831","12.69803","2.701709","1.616007","14.44085","0.7677773","-0.9589866","22.55353","24.86524","23.70939","2.70171","12.69803","19.94198","0.848036","0.848036","4.54224","17.925",
"08.07.2002 09:00:00","-0.07009","5.227619","-38.84281","68.3294","-0.4188716","0","12.69803","2.701709","1.602665","17.08042","0","-0.6665422","22.95894","25.17541","24.06717","2.70171","12.69803","19.94198","0","0","4.54224","19.7875",
"08.07.2002 10:00:00","-0.195302","7.761582","-33.32825","65.64484","-0.3084849","0","12.69803","2.701709","1.564976","18.4943","0","-0.3661625","23.42973","25.44906","24.4394","2.70171","12.69803","19.94198","0","0","4.54224","21.6875",
"08.07.2002 11:00:00","-0.146056","8.426097","-23.90551","57.3877","-0.1317373","0","12.69803","5.403418","2.198119","17.36233","0","-0.3550186","24.52782","25.73131","25.12957","5.403417","12.69803","24.91481","0","0","6.813363","23.4",
"08.07.2002 12:00:00","-0.031481","12.92476","-16.97182","53.38374","5.511705E-02","0","12.69803","5.403418","2.735526","15.55028","0","-0.2220086","25.46683","25.98068","25.72376","5.403417","12.69803","27.18593","0","0","9.084483","24.9375",
"08.07.2002 13:00:00","-0.064889","11.69587","-7.376813","52.52903","0.2705919","0","12.69803","2.701709","1.889352","12.72807","3.563888E-04","-6.448302E-02","26.45369","26.24276","26.34822","2.70171","12.69803","22.21311","0","0","6.813363","26.25",
"08.07.2002 14:00:00","-0.052314","4.616808","-4.045223","51.58068","0.5069937","0","12.69803","2.701709","1.15536","11.65153","6.017887E-03","-3.246015E-02","27.32588","26.65244","26.98916","2.70171","12.69803","19.94198","0","0","4.54224","27.2",
"08.07.2002 15:00:00","-0.105068","6.575274","-5.242475","49.59013","0.6996868","0","12.69803","2.701709","1.080188","11.99966","5.654039E-03","-3.478128E-02","27.95118","27.18487","27.56802","2.70171","12.69803","19.94198","0","0","4.54224","27.8125",
"08.07.2002 16:00:00","-0.08801","17.96256","-12.31564","47.1076","0.8447069","0","12.69803","5.403418","1.53662","18.36531","0","-7.736695E-02","28.30816","27.69771","28.00294","5.403417","12.69803","24.91481","0","0","6.813363","28.0625",
"08.07.2002 17:00:00","-0.08136","19.24919","-18.4366","45.5535","0.909724","0","12.69803","5.403418","2.034681","16.87936","0","-0.159369","28.35479","28.14624","28.25051","5.403417","12.69803","27.18593","0","0","9.084483","27.975",
"08.07.2002 18:00:00","-0.180517","14.96028","-28.05653","44.34823","0.9364144","0","25.39606","5.403418","2.03895","13.5391","0","-0.306621","28.19368","28.42812","28.3109","5.403417","25.39606","39.88396","0","0","9.084483","27.4625",
"08.07.2002 19:00:00","-0.473607","9.911032","-28.90352","46.23741","0.842125","0","25.39606","5.403418","2.164058","9.420007","0","-0.5010071","27.64492","28.41128","28.0281","5.403417","25.39606","39.88396","0","0","9.084483","26.45",
"08.07.2002 20:00:00","-0.589852","8.061714","-28.65643","51.2942","0.6480713","0","25.39606","2.701709","2.393274","3.76478","0","-0.5977517","26.54925","28.03738","27.29332","2.70171","25.39606","37.18226","0","0","9.084483","25.125",
"08.07.2002 21:00:00","-0.653664","9.056331","-39.66703","54.34813","0.4205232","0","25.39606","2.701709","3.305997","0.2207238","0","-0.9277951","25.43126","27.77597","26.60361","2.70171","25.39606","39.45338","0","0","11.3556","23.6625",
"08.07.2002 22:00:00","-0.637188","8.849038","-38.39558","59.06219","0.173801","0","0","2.701709","3.589405","0","0","-0.9165658","24.40956","27.36251","25.88604","2.70171","0","14.05731","0","0","11.3556","22.6625",
"08.07.2002 23:00:00","-0.63194","9.10212","-40.15217","64.27585","2.864631E-02","0","0","0.5403418","3.751712","0","0","-0.9325317","23.80028","26.97452","25.3874","0.540342","0","11.89594","0","0","11.3556","22.025",
"09.07.2002","-0.424058","8.828206","-42.61752","69.29624","-9.578735E-02","0","0","0.5403418","3.885954","0","0","-1.02804","23.31758","26.60891","24.96324","0.540342","0","11.89594","0","0","11.3556","21.3625",
"09.07.2002 01:00:00","-0.032482","9.006175","-40.08299","72.28822","-0.1661329","0","0","0.5403418","3.935937","0","0","-0.9814112","23.15206","26.29368","24.72287","0.540342","0","11.89594","0","0","11.3556","21.2875",
"09.07.2002 02:00:00","-0.110079","10.31055","-36.88726","73.04927","-0.2069328","0","0","0.5403418","3.942682","0","0","-0.7925713","23.09306","26.02687","24.55997","0.540342","0","11.89594","0","0","11.3556","21.5875",
"09.07.2002 03:00:00","-0.030195","10.93754","-34.19181","74.88323","-0.2414294","0","0","0.5403418","3.965976","0","0","-0.6822277","23.12016","25.79468","24.45742","0.540342","0","11.89594","0","0","11.3556","21.825",
"09.07.2002 04:00:00","-0.055748","11.0783","-30.93345","76.00417","-0.2603866","0","0","0.5403418","3.970358","0","0","-0.62771","23.09109","25.59119","24.34114","0.540342","0","11.89594","0","0","11.3556","21.9",
"09.07.2002 05:00:00","-0.020663","10.06732","-28.65921","74.99116","-0.2885379","0","0","0.5403418","3.981955","0.6551049","0","-0.6402109","23.11517","25.40635","24.26076","0.540342","0","11.89594","0","0","11.3556","21.9",
"09.07.2002 06:00:00","0.025464","11.01989","-34.55304","76.5397","-0.2319958","0","25.39606","2.701709","3.135247","5.306641","0","-0.5293982","23.46767","25.51832","24.493","2.70171","25.39606","37.18226","0","0","9.084483","22.2125",
"09.07.2002 07:00:00","0.05434","12.10499","-28.96054","75.57323","1.894512E-02","0","12.69803","5.403418","2.218009","10.15009","0","-0.3043799","24.42326","26.0448","25.23403","5.403417","12.69803","24.91481","0","0","6.813363","23.4625",
"09.07.2002 08:00:00","0.018147","9.233142","-14.17635","68.02869","0.3747108","0","12.69803","2.701709","1.300965","16.46024","0","-0.1124538","26.25732","26.63129","26.4443","2.70171","12.69803","19.94198","0","0","4.54224","25.725",
"09.07.2002 09:00:00","-0.003363","6.156143","-4.870318","62.33335","0.7319221","0","12.69803","2.701709","1.104617","16.25754","9.540639E-03","-4.203357E-02","27.79131","26.98521","27.38826","2.70171","12.69803","19.94198","0","0","4.54224","27.6375",
"09.07.2002 10:00:00","-0.113437","4.685965","-1.328422","59.69202","0.8515642","0","12.69803","2.701709","1.040247","12.5008","6.904776E-02","-6.72194E-03","28.15506","27.17116","27.66311","2.70171","12.69803","19.94198","0","0","4.54224","28.45",
"09.07.2002 11:00:00","-0.118116","6.42694","-2.148361","57.17646","0.8756315","0","12.69803","5.403418","1.537139","14.42256","8.070184E-02","-1.145695E-02","28.3191","27.31692","27.81801","5.403417","12.69803","24.91481","0","0","6.813363","28.5375",
"09.07.2002 12:00:00","-0.082886","8.119594","-3.826251","54.94669","0.9719583","0","12.69803","5.403418","1.98104","7.470172","2.984212E-02","-3.809972E-02","28.64477","27.69339","28.16908","5.403417","12.69803","27.18593","0","0","9.084483","28.625",
"09.07.2002 13:00:00","0.007126","3.853005","-1.879887","52.85764","1.071287","0","12.69803","2.701709","1.416939","6.996003","9.460444E-02","-1.672709E-02","29.01644","28.03566","28.52605","2.70171","12.69803","22.21311","0","0","6.813363","29.2625",
"09.07.2002 14:00:00","0.086487","4.727162","-1.422067","52.1405","1.185195","0","12.69803","2.701709","0.8950806","6.416306","0.1197953","-9.254421E-03","29.38848","28.33111","28.85979","2.70171","12.69803","19.94198","0","0","4.54224","29.9125",
"09.07.2002 15:00:00","0.060873","7.041945","-1.652554","52.48621","1.226182","0","12.69803","2.701709","0.8845737","9.500311","0.1269387","-4.778921E-03","29.39595","28.46922","28.93258","2.70171","12.69803","19.94198","0","0","4.54224","29.975",
"09.07.2002 16:00:00","-0.015689","6.762657","-3.37887","51.43305","1.346308","0","12.69803","5.403418","1.26119","6.496892","8.069513E-02","-1.854993E-02","29.89132","28.85594","29.37363","5.403417","12.69803","24.91481","0","0","6.813363","30.0875",
"09.07.2002 17:00:00","-0.090301","14.04927","-3.310577","51.10543","1.394876","0","12.69803","5.403418","1.62754","12.73415","8.607175E-02","-2.084761E-02","29.92064","28.93665","29.42865","5.403417","12.69803","27.18593","0","0","9.084483","30.075",
"09.07.2002 18:00:00","-0.064917","19.38777","-10.30015","48.81014","1.358003","0","25.39606","5.403418","1.67134","9.525408","8.942204E-03","-7.050337E-02","29.70872","28.98574","29.34723","5.403417","25.39606","39.88396","0","0","9.084483","29.5625",
"09.07.2002 19:00:00","-0.039323","23.33833","-17.13143","46.44046","1.213065","0","25.39606","5.403418","1.818555","2.248436","0","-0.1159154","29.0133","28.98982","29.00156","5.403417","25.39606","39.88396","0","0","9.084483","28.7375",
"09.07.2002 20:00:00","-0.021289","20.10403","-20.06072","54.51144","1.10434","0","25.39606","2.701709","2.005704","1.084754","0","-0.1636425","28.28879","28.95002","28.6194","2.70171","25.39606","37.18226","0","0","9.084483","27.9",
"09.07.2002 21:00:00","-0.075745","14.75922","-23.26391","62.24043","1.088014","0","25.39606","2.701709","2.660242","8.056997E-02","0","-0.3307169","27.8512","28.88935","28.37027","2.70171","25.39606","39.45338","0","0","11.3556","27.225",
"09.07.2002 22:00:00","-0.217848","9.897051","-20.21481","66.01846","0.9601572","0","0","2.701709","2.856416","0","0","-0.4398173","27.08227","28.6742","27.87824","2.70171","0","14.05731","0","0","11.3556","26.25",
"09.07.2002 23:00:00","-0.419883","8.745998","-26.60502","69.25729","0.7804913","0","0","0.5403418","3.082843","0","0","-0.649955","26.21743","28.403","27.31022","0.540342","0","11.89594","0","0","11.3556","24.9875",
"10.07.2002","-0.396712","9.767073","-34.97622","72.32575","0.573832","0","0","0.5403418","3.340351","0","0","-0.7619879","25.31733","28.106","26.71166","0.540342","0","11.89594","0","0","11.3556","23.875",
"10.07.2002 01:00:00","-0.529471","9.90626","-41.83586","72.96712","0.3715929","0","0","0.5403418","3.555146","0","0","-0.9037742","24.52448","27.76035","26.14242","0.540342","0","11.89594","0","0","11.3556","22.8125",
"10.07.2002 02:00:00","-0.593861","10.31465","-49.85768","71.82645","0.1420445","0","0","0.5403418","3.76437","0","0","-1.030975","23.66885","27.37356","25.5212","0.540342","0","11.89594","0","0","11.3556","21.7125",
"10.07.2002 03:00:00","-0.266423","9.38387","-50.25903","70.577","-6.469984E-02","0","0","0.5403418","3.932026","0","0","-1.162702","23.13474","26.96575","25.05024","0.540342","0","11.89594","0","0","11.3556","20.925",
"10.07.2002 04:00:00","-0.047745","6.325644","-45.2208","69.35963","-0.1676984","0","0","0.5403418","3.963746","0","0","-1.632917","22.99317","26.55422","24.77369","0.540342","0","11.89594","0","0","11.3556","19.8875",
"10.07.2002 05:00:00","-0.038102","6.779257","-48.31024","70.34668","-0.2465665","0","0","0.5403418","4.055997","0.1205167","0","-1.612582","22.84182","26.20596","24.52389","0.540342","0","11.89594","0","0","11.3556","19.775",
"10.07.2002 06:00:00","-0.008926","7.248008","-48.62614","71.20865","-0.2405357","0","25.39606","2.701709","3.178459","1.003359","0","-1.20714","23.05542","26.10172","24.57857","2.70171","25.39606","37.18226","0","0","9.084483","20.1875",
"10.07.2002 07:00:00","-0.157761","7.368478","-45.76695","72.4203","-0.2368946","0","12.69803","5.403418","2.39536","5.777282","0","-0.8266494","23.0425","25.98666","24.51458","5.403417","12.69803","24.91481","0","0","6.813363","20.425",
"10.07.2002 08:00:00","-0.092159","8.013425","-41.74038","71.37814","-0.2104545","0","12.69803","2.701709","1.571925","11.936","0","-0.4859404","23.30789","26.06752","24.68771","2.70171","12.69803","19.94198","0","0","4.54224","21",
"10.07.2002 09:00:00","0.008036","10.81223","-39.89906","72.77429","-0.1526565","0","12.69803","2.701709","1.567434","13.04185","0","-0.3145469","23.23099","26.16474","24.69786","2.70171","12.69803","19.94198","0","0","4.54224","21.7375",
"10.07.2002 10:00:00","-0.013952","10.48365","-35.75537","73.22276","-0.0538124","0","12.69803","2.701709","1.519705","10.04952","0","-0.2871855","23.8622","26.29459","25.07839","2.70171","12.69803","19.94198","0","0","4.54224","22.5",
"10.07.2002 11:00:00","-0.063945","9.060959","-30.64687","73.62583","7.965064E-02","0","12.69803","5.403418","2.197705","9.301396","0","-0.4303536","24.40935","26.37727","25.39331","5.403417","12.69803","24.91481","0","0","6.813363","23.05",
"10.07.2002 12:00:00","-0.098906","10.06617","-31.04459","66.58727","0.1602207","0","12.69803","5.403418","2.849817","6.009799","0","-0.5247077","24.75651","26.58813","25.67232","5.403417","12.69803","27.18593","0","0","9.084483","23.5125",
"10.07.2002 13:00:00","-0.005161","12.79243","-27.45941","53.07132","0.1312931","0","12.69803","2.701709","2.09952","6.679364","0","-0.2715517","24.9999","26.7373","25.8686","2.70171","12.69803","22.21311","0","0","6.813363","24.1375",
"10.07.2002 14:00:00","-0.021062","13.61245","-24.21138","46.95643","0.1301137","0","12.69803","2.701709","1.371058","5.690046","0","-0.1468053","25.28921","26.84638","26.0678","2.70171","12.69803","19.94198","0","0","4.54224","24.5875",
"10.07.2002 15:00:00","-0.025041","14.40993","-24.16741","47.65837","0.2006485","0","12.69803","2.701709","1.342995","5.795306","0","-0.1380036","25.48443","26.98095","26.23269","2.70171","12.69803","19.94198","0","0","4.54224","24.825",
"10.07.2002 16:00:00","-0.046368","11.58357","-21.99526","48.42086","0.2283433","0","12.69803","5.403418","1.991911","11.55886","0","-0.2374664","25.65604","26.94001","26.29803","5.403417","12.69803","24.91481","0","0","6.813363","24.9",
"10.07.2002 17:00:00","-0.072305","11.73115","-25.04168","49.29322","0.2008209","0","12.69803","5.403418","2.672063","6.36742","0","-0.3588669","25.38175","26.81819","26.09997","5.403417","12.69803","27.18593","0","0","9.084483","24.525",
"10.07.2002 18:00:00","-0.059002","11.34919","-31.14671","50.40135","0.11935","0","25.39606","5.403418","2.763886","3.292188","0","-0.4683605","25.1057","26.75931","25.93251","5.403417","25.39606","39.88396","0","0","9.084483","23.9875",
"10.07.2002 19:00:00","-0.026433","12.70404","-37.59751","51.99906","6.910373E-02","0","25.39606","5.403418","2.819609","1.810489","0","-0.4976983","24.67545","26.68427","25.67986","5.403417","25.39606","39.88396","0","0","9.084483","23.4875",
"10.07.2002 20:00:00","0.019531","13.51786","-40.97515","60.3671","-2.092441E-02","0","25.39606","2.701709","2.936282","0.6733179","0","-0.5088605","24.13796","26.5441","25.34103","2.70171","25.39606","37.18226","0","0","9.084483","22.925",
"10.07.2002 21:00:00","-0.024307","11.2648","-41.27113","72.388","-2.925088E-02","0","25.39606","2.701709","3.763681","4.589068E-02","0","-0.7874509","23.88268","26.35365","25.11817","2.70171","25.39606","39.45338","0","0","11.3556","22.3875",
"10.07.2002 22:00:00","-0.195094","9.613704","-35.70877","77.8018","-8.491958E-02","0","0","2.701709","3.854742","0","0","-0.7919578","23.3882","26.09548","24.74184","2.70171","0","14.05731","0","0","11.3556","21.8875",
"10.07.2002 23:00:00","-0.023931","8.05815","-34.10506","76.95778","-0.2137666","0","0","0.5403418","3.959563","0","0","-0.969483","23.03871","25.82159","24.43015","0.540342","0","11.89594","0","0","11.3556","21.2",
"11.07.2002","-0.049607","5.865143","-32.41964","74.10257","-0.2859746","0","0","0.5403418","3.977217","0","0","-1.332622","22.99269","25.57137","24.28203","0.540342","0","11.89594","0","0","11.3556","20.4625",
"11.07.2002 01:00:00","0.018785","4.719285","-29.91327","72.1793","-0.3906497","0","0","0.5403418","4.006826","0","0","-1.543922","22.69719","25.33302","24.0151","0.540342","0","11.89594","0","0","11.3556","19.7625",
"11.07.2002 02:00:00","-0.317571","3.641183","-27.77319","69.23595","-0.4416951","0","0","0.5403418","3.979097","0","0","-1.817393","22.70794","25.11579","23.91186","0.540342","0","11.89594","0","0","11.3556","19.25",
"11.07.2002 03:00:00","-0.162042","4.07966","-29.8042","68.00201","-0.5285818","0","0","0.5403418","4.123134","0","0","-1.815408","22.49388","24.9124","23.70314","0.540342","0","11.89594","0","0","11.3556","19.0375",
"11.07.2002 04:00:00","-0.178105","4.262853","-30.35025","67.95543","-0.5928543","0","0","0.5403418","4.187629","0","0","-1.811393","22.32481","24.69088","23.50784","0.540342","0","11.89594","0","0","11.3556","18.875",
"11.07.2002 05:00:00","-0.099258","4.206394","-32.19994","69.32175","-0.6239527","1.511583","0","0.5403418","4.165987","0.1266467","1.583218","-1.879804","22.32784","24.47786","23.40285","0.540342","0","11.89594","1.778333","1.778333","11.3556","18.6125",
"11.07.2002 06:00:00","-0.196569","3.597396","-30.45622","69.95427","-0.5674748","0","25.39606","2.701709","3.297914","1.649257","0","-1.630512","22.56536","24.45137","23.50836","2.70171","25.39606","37.18226","0","0","9.084483","18.6875",
"11.07.2002 07:00:00","-0.173605","3.396823","-25.62132","70.12684","-0.5863829","0","12.69803","5.403418","2.430366","5.359684","0","-1.083647","22.54861","24.4778","23.5132","5.403417","12.69803","24.91481","0","0","6.813363","19.1125",
"11.07.2002 08:00:00","-0.140721","4.206874","-27.62426","69.69241","-0.5761202","0","12.69803","2.701709","1.644859","9.776234","0","-0.6286551","22.54046","24.47748","23.50897","2.70171","12.69803","19.94198","0","0","4.54224","19.55",
"11.07.2002 09:00:00","-0.216658","3.946092","-24.37146","68.42234","-0.5514799","0","12.69803","2.701709","1.62352","13.03906","0","-0.5849269","22.73293","24.53315","23.63305","2.70171","12.69803","19.94198","0","0","4.54224","19.95",
"11.07.2002 10:00:00","-0.057138","3.863349","-23.33058","69.11222","-0.5064046","0","12.69803","2.701709","1.608474","14.5729","0","-0.5532471","22.85642","24.57074","23.71358","2.70171","12.69803","19.94198","0","0","4.54224","20.225",
"11.07.2002 11:00:00","-0.033819","5.450185","-28.24336","72.07938","-0.4541207","0","12.69803","5.403418","2.39842","18.51495","0","-0.7234367","22.96615","24.7205","23.84332","5.403417","12.69803","24.91481","0","0","6.813363","20.675",
"11.07.2002 12:00:00","-0.017581","6.56283","-29.19594","70.49018","-0.4124738","0","12.69803","5.403418","3.180156","12.83687","0","-0.803149","23.05818","24.8653","23.96174","5.403417","12.69803","27.18593","0","0","9.084483","21.15",
"11.07.2002 13:00:00","-0.085456","7.252515","-27.97434","67.44228","-0.4152138","0","12.69803","2.701709","2.380945","16.75221","0","-0.508787","23.10088","24.91738","24.00913","2.70171","12.69803","22.21311","0","0","6.813363","21.4875",
"11.07.2002 14:00:00","-0.045522","8.635754","-27.85435","66.07067","-0.4232784","0","12.69803","2.701709","1.586102","17.23731","0","-0.2768353","23.04246","24.94968","23.99607","2.70171","12.69803","19.94198","0","0","4.54224","21.725",
"11.07.2002 15:00:00","-0.01575","8.736199","-27.47541","66.15554","-0.4353292","0","12.69803","2.701709","1.595503","14.57998","0","-0.2720551","23.09483","24.95653","24.02568","2.70171","12.69803","19.94198","0","0","4.54224","21.8",
"11.07.2002 16:00:00","0.012833","10.05956","-31.94048","67.08389","-0.4141744","0","12.69803","5.403418","2.388565","13.97136","0","-0.4099173","23.1001","24.97066","24.03538","5.403417","12.69803","24.91481","0","0","6.813363","21.8",
"11.07.2002 17:00:00","-0.075652","8.523017","-28.78993","67.83607","-0.3930926","0","12.69803","5.403418","3.151823","12.91459","0","-0.5720874","23.16066","24.99318","24.07692","5.403417","12.69803","27.18593","0","0","9.084483","21.8",
"11.07.2002 18:00:00","-0.069508","6.605644","-33.72624","72.88122","-0.3843681","0","25.39606","5.403418","3.166546","9.639651","0","-0.9549538","23.06743","24.94715","24.00729","5.403417","25.39606","39.88396","0","0","9.084483","20.8",
"11.07.2002 19:00:00","-0.073143","5.887236","-33.90009","75.60704","-0.382486","0","25.39606","5.403418","3.170642","4.7356","0","-1.047956","23.06074","24.89503","23.97789","5.403417","25.39606","39.88396","0","0","9.084483","20.575",
"11.07.2002 20:00:00","-0.159387","6.505007","-31.64657","73.87236","-0.3847163","0","25.39606","2.701709","3.172315","1.015753","0","-0.8786159","23.07259","24.83133","23.95196","2.70171","25.39606","37.18226","0","0","9.084483","20.9875",
"11.07.2002 21:00:00","-0.123625","6.106935","-30.49931","71.96059","-0.4104424","0","25.39606","2.701709","3.974372","5.743479E-02","0","-1.139629","23.07772","24.78727","23.93249","2.70171","25.39606","39.45338","0","0","11.3556","20.9125",
"11.07.2002 22:00:00","-0.19634","3.977978","-20.99766","72.97355","-0.4937998","0","0","2.701709","4.019761","0","0","-1.295245","22.69889","24.59112","23.645","2.70171","0","14.05731","0","0","11.3556","20.2375",
"11.07.2002 23:00:00","0.084428","2.941615","-19.91374","71.72197","-0.5445318","0","0","0.5403418","4.073343","0","0","-1.740505","22.64667","24.38395","23.51531","0.540342","0","11.89594","0","0","11.3556","19.3375",
"12.07.2002","-0.042478","2.153996","-18.03259","69.31962","-0.601114","0","0","0.5403418","4.084358","0","0","-2.281616","22.71623","24.21696","23.4666","0.540342","0","11.89594","0","0","11.3556","18.375",
"12.07.2002 01:00:00","0.084844","1.54101","-14.39896","68.82196","-0.6093608","0","0","0.5403418","4.061258","0","0","-2.697233","22.69546","24.08447","23.38997","0.540342","0","11.89594","0","0","11.3556","17.5625",
"12.07.2002 02:00:00","0.140779","0.9620878","-10.70576","68.40005","-0.6362525","0","0","0.5403418","4.026656","0","0","-3.053842","22.551","23.94498","23.24799","0.540342","0","11.89594","0","0","11.3556","16.7375",
"12.07.2002 03:00:00","-0.097083","0.7444761","-8.389547","66.53401","-0.7015369","0","0","0.5403418","4.11309","0","0","-3.357955","22.54671","23.79249","23.1696","0.540342","0","11.89594","0","0","11.3556","16.15",
"12.07.2002 04:00:00","-0.365674","0.6796227","-7.665052","65.50264","-0.7192754","0","0","0.5403418","4.088273","0","0","-3.560595","22.59717","23.66175","23.12946","0.540342","0","11.89594","0","0","11.3556","15.8125",
"12.07.2002 05:00:00","-0.025857","1.016181","-12.43314","66.00796","-0.759005","1.818721","0","0.5403418","4.111217","0.7962402","1.614605","-3.264438","22.25721","23.61293","22.93507","0.540342","0","11.89594","2.139672","2.139672","11.3556","15.6375",
"12.07.2002 06:00:00","-0.007018","3.403248","-43.85822","63.51519","-0.7270454","6.264918","25.39606","2.701709","3.365447","6.730861","6.690309","-2.384145","22.25579","24.10427","23.18003","2.70171","25.39606","37.18226","7.370492","7.370492","9.084483","16.225",
"12.07.2002 07:00:00","-0.222843","3.886166","-41.21971","61.51609","-0.7001967","0","12.69803","5.403418","2.52013","10.5448","0","-1.502288","22.25428","24.36695","23.31061","5.403417","12.69803","24.91481","0","0","6.813363","17.475",
"12.07.2002 08:00:00","0.051022","4.536807","-36.82398","59.10366","-0.5926301","0.106977","12.69803","2.701709","1.607686","15.38147","0.1028011","-0.7367157","22.74625","24.7742","23.76023","2.70171","12.69803","19.94198","0.125855","0.125855","4.54224","19.1875",
"12.07.2002 09:00:00","-0.036921","7.371006","-35.17295","58.12468","-0.4561623","0","12.69803","2.701709","1.592909","19.11792","0","-0.4113069","23.17537","25.14093","24.15815","2.70171","12.69803","19.94198","0","0","4.54224","21.2125",
"12.07.2002 10:00:00","-0.095647","7.645498","-23.32741","50.0167","-0.2464123","0","12.69803","2.701709","1.481986","19.18819","0","-0.2541141","24.40182","25.52355","24.96268","2.70171","12.69803","19.94198","0","0","4.54224","23.1875",
"12.07.2002 11:00:00","-0.089347","6.980107","-15.13115","42.48946","-2.351482E-03","0","12.69803","5.403418","2.006028","14.41781","0","-0.2688043","25.75776","25.84719","25.80248","5.403417","12.69803","24.91481","0","0","6.813363","24.9",
"12.07.2002 12:00:00","-0.085206","10.42204","-16.85541","43.25828","8.027247E-02","0","12.69803","5.403418","2.594824","10.42281","0","-0.2696311","25.70769","25.90744","25.80756","5.403417","12.69803","27.18593","0","0","9.084483","25.0625",
"12.07.2002 13:00:00","-0.05267","10.52209","-16.23282","44.99594","2.864563E-02","0","12.69803","2.701709","2.027918","5.788165","0","-0.1906073","25.40789","26.08216","25.74502","2.70171","12.69803","22.21311","0","0","6.813363","24.8",
"12.07.2002 14:00:00","-0.057507","11.39278","-19.04122","46.38648","4.745464E-02","0","12.69803","2.701709","1.355564","5.344146","0","-0.1364141","25.26484","26.19188","25.72836","2.70171","12.69803","19.94198","0","0","4.54224","24.6125",
"12.07.2002 15:00:00","-0.037248","15.91077","-23.56303","46.38224","1.054592E-02","0","12.69803","2.701709","1.38994","5.691874","0","-0.1203957","24.95074","26.30568","25.62821","2.70171","12.69803","19.94198","0","0","4.54224","24.375",
"12.07.2002 16:00:00","-0.027176","18.17766","-28.07037","44.90179","-0.0334833","0","12.69803","5.403418","2.119385","5.803054","0","-0.1878342","24.77433","26.36078","25.56756","5.403417","12.69803","24.91481","0","0","6.813363","24.175",
"12.07.2002 17:00:00","-0.039704","15.29106","-30.56114","43.03638","-8.938774E-02","0","12.69803","5.403418","2.872161","11.92782","0","-0.3322876","24.52085","26.33884","25.42985","5.403417","12.69803","27.18593","0","0","9.084483","23.725",
"12.07.2002 18:00:00","-0.058964","13.55088","-41.1898","43.13225","-8.201732E-02","0","25.39606","5.403418","2.893161","13.07184","0","-0.5032483","24.4559","26.56841","25.51215","5.403417","25.39606","39.88396","0","0","9.084483","23.25",
"12.07.2002 19:00:00","-0.413424","10.97175","-43.73022","42.01744","-7.750963E-02","0","25.39606","5.403418","2.908096","10.22456","0","-0.6673279","24.38645","26.66315","25.5248","5.403417","25.39606","39.88396","0","0","9.084483","22.7875",
"12.07.2002 20:00:00","-0.445779","9.599417","-40.9353","41.03253","-0.2203253","0","25.39606","2.701709","2.987321","4.136689","0","-0.7130573","23.87297","26.2893","25.08114","2.70171","25.39606","37.18226","0","0","9.084483","22.1625",
"12.07.2002 21:00:00","-0.346979","9.401416","-45.7088","42.18867","-0.3681878","0","25.39606","2.701709","3.889215","0.2594639","0","-1.0351","23.26166","26.02777","24.64472","2.70171","25.39606","39.45338","0","0","11.3556","21.275",
"12.07.2002 22:00:00","-0.234695","5.345407","-36.01402","43.68434","-0.4869151","0","0","2.701709","3.978281","0","0","-1.539889","22.91757","25.67123","24.2944","2.70171","0","14.05731","0","0","11.3556","19.9625",
"12.07.2002 23:00:00","-0.178637","3.710054","-32.88671","45.02911","-0.5892804","0","0","0.5403418","4.091676","0","0","-2.140691","22.50758","25.31216","23.90987","0.540342","0","11.89594","0","0","11.3556","18.4",
"13.07.2002","0.049326","2.473343","-30.39305","43.3773","-0.6706681","0","0","0.5403418","4.055017","0","0","-2.955555","22.53639","25.0269","23.78164","0.540342","0","11.89594","0","0","11.3556","16.8625",
"13.07.2002 01:00:00","0.582555","2.534529","-34.01929","41.78286","-0.7796406","0","0","0.5403418","4.205429","0","0","-3.427104","22.19712","24.72711","23.46211","0.540342","0","11.89594","0","0","11.3556","15.6125",
"13.07.2002 02:00:00","0.630806","1.760929","-25.42356","41.90141","-0.8598642","0","0","0.5403418","4.230397","0","0","-3.935843","22.01307","24.41742","23.21525","0.540342","0","11.89594","0","0","11.3556","14.45",
"13.07.2002 03:00:00","-0.704768","0.7598273","-11.91889","40.80339","-0.8231514","0","0","0.5403418","4.137516","0","0","-4.623026","22.5085","24.20692","23.35771","0.540342","0","11.89594","0","0","11.3556","13.625",
"13.07.2002 04:00:00","-0.791854","0.8244154","-13.90608","41.89588","-0.8434049","0","0","0.5403418","4.114087","0","0","-4.822865","22.35291","24.02999","23.19145","0.540342","0","11.89594","0","0","11.3556","13.0875",
"13.07.2002 05:00:00","-1.290006","1.059748","-19.52469","42.98685","-0.869262","3.946905","0","0.5403418","4.150264","1.127653","3.165378","-4.692176","22.33116","23.90989","23.12053","0.540342","0","11.89594","4.643418","4.643418","11.3556","12.8375",
"13.07.2002 06:00:00","-0.01528","2.39942","-46.56073","44.3807","-0.8277713","6.779289","25.39606","2.701709","3.369825","5.759798","5.897345","-3.094309","22.12464","24.3304","23.22752","2.70171","25.39606","37.18226","7.975635","7.975635","9.084483","13.3625",
"13.07.2002 07:00:00","-0.120899","3.009469","-51.62768","44.22602","-0.7916393","4.016776","12.69803","5.403418","2.520323","10.02699","3.747955","-2.108404","22.25368","24.60761","23.43064","5.403417","12.69803","24.91481","4.725619","4.725619","6.813363","14.575",
"13.07.2002 08:00:00","-0.329699","3.459759","-46.38039","44.67223","-0.7611558","1.528845","12.69803","2.701709","1.692671","13.84398","1.43293","-1.156337","22.16934","24.77188","23.47061","2.70171","12.69803","19.94198","1.798642","1.798642","4.54224","16.225",
"13.07.2002 09:00:00","-0.048773","3.771513","-39.71601","44.08858","-0.6589076","0.514749","12.69803","2.701709","1.598315","16.49114","0.545595","-0.936923","22.64374","25.11142","23.87758","2.70171","12.69803","19.94198","0.605587","0.605587","4.54224","18.0875",
"13.07.2002 10:00:00","-0.12325","5.788853","-39.55307","41.99904","-0.5605746","0","12.69803","2.701709","1.605717","18.10174","0","-0.6146836","22.93789","25.33795","24.13792","2.70171","12.69803","19.94198","0","0","4.54224","19.9875",
"13.07.2002 11:00:00","-0.029449","11.19021","-38.93246","40.91897","-0.5031143","0","12.69803","5.403418","2.375604","16.97353","0","-0.4556805","23.2211","25.50181","24.36145","5.403417","12.69803","24.91481","0","0","6.813363","21.7625",
"13.07.2002 12:00:00","-0.012929","14.18634","-26.3375","38.83731","-0.3645884","0","12.69803","5.403418","3.026517","14.67369","0","-0.3027934","24.06427","25.65788","24.86108","5.403417","12.69803","27.18593","0","0","9.084483","23.3375",
"13.07.2002 13:00:00","-0.014583","18.43126","-16.36296","35.52585","-0.1839174","0","12.69803","2.701709","2.12271","12.15923","0","-0.1016608","24.97552","25.87489","25.42521","2.70171","12.69803","22.21311","0","0","6.813363","24.65",
"13.07.2002 14:00:00","-0.0251","14.86997","-12.81316","33.73618","0.0259122","0","12.69803","2.701709","1.314851","11.26388","0","-6.726751E-02","25.9231","26.21978","26.07144","2.70171","12.69803","19.94198","0","0","4.54224","25.6",
"13.07.2002 15:00:00","-0.035708","16.01368","-14.06065","32.23784","0.2222803","0","12.69803","2.701709","1.235233","11.61663","0","-6.840429E-02","26.60354","26.68718","26.64536","2.70171","12.69803","19.94198","0","0","4.54224","26.275",
