"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"13.07.2002 16:00:00","-0.037942","17.91333","-19.21688","29.64112","0.3623369","0","12.69803","5.403418","1.768181","18.30287","0","-0.1292228","27.03902","27.13806","27.08854","5.403417","12.69803","24.91481","0","0","6.813363","26.625",
"13.07.2002 17:00:00","-0.043895","14.81228","-23.57384","29.1436","0.46554","0","12.69803","5.403418","2.29096","16.69447","0","-0.259398","27.26109","27.56004","27.41056","5.403417","12.69803","27.18593","0","0","9.084483","26.6375",
"13.07.2002 18:00:00","-0.106595","15.45862","-32.59081","31.83662","0.5006731","0","25.39606","5.403418","2.320216","13.3173","0","-0.3459425","26.99342","27.81376","27.40359","5.403417","25.39606","39.88396","0","0","9.084483","26.1625",
"13.07.2002 19:00:00","-0.44908","10.51636","-33.15569","33.87881","0.4282381","0","25.39606","5.403418","2.435719","9.1802","0","-0.5220693","26.46561","27.7789","27.12225","5.403417","25.39606","39.88396","0","0","9.084483","25.2125",
"13.07.2002 20:00:00","-0.568461","8.890361","-33.81247","36.12851","0.2224723","0","25.39606","2.701709","2.62881","3.647284","0","-0.6365765","25.51536","27.37836","26.44686","2.70171","25.39606","37.18226","0","0","9.084483","23.9875",
"13.07.2002 21:00:00","-0.644889","9.578958","-44.04678","39.07837","1.746241E-02","0","25.39606","2.701709","3.546928","0.2312427","0","-0.9672681","24.48175","27.09993","25.79084","2.70171","25.39606","39.45338","0","0","11.3556","22.625",
"13.07.2002 22:00:00","-0.325999","7.726794","-44.29307","43.0122","-0.2477394","0","0","2.701709","3.842023","0","0","-1.28453","23.25243","26.64155","24.94699","2.70171","0","14.05731","0","0","11.3556","20.7875",
"13.07.2002 23:00:00","-0.43929","4.798182","-43.71233","45.83595","-0.4270884","0","0","0.5403418","4.012806","0","0","-2.099145","22.71369","26.19432","24.45401","0.540342","0","11.89594","0","0","11.3556","18.6875",
"14.07.2002","-0.058035","3.007124","-38.75244","46.21209","-0.5344919","0","0","0.5403418","4.113615","0","0","-3.0612","22.52157","25.76361","24.14259","0.540342","0","11.89594","0","0","11.3556","16.65",
"14.07.2002 01:00:00","-0.009903","2.523355","-40.90071","45.5971","-0.606109","0","0","0.5403418","4.186198","0","0","-3.909004","22.46212","25.39751","23.92982","0.540342","0","11.89594","0","0","11.3556","14.9625",
"14.07.2002 02:00:00","0.322735","2.079771","-36.67955","46.55465","-0.74638","0","0","0.5403418","4.252526","0","0","-4.441547","21.92294","25.03024","23.47659","0.540342","0","11.89594","0","0","11.3556","13.4",
"14.07.2002 03:00:00","-0.19477","1.630503","-32.4857","45.90649","-0.752981","0","0","0.5403418","4.209826","0","0","-5.023687","21.87952","24.72338","23.30145","0.540342","0","11.89594","0","0","11.3556","12.2375",
"14.07.2002 04:00:00","-0.565667","0.9777785","-19.85569","44.32059","-0.8906148","0","0","0.5403418","4.235687","0","0","-5.499109","22.02117","24.41986","23.22051","0.540342","0","11.89594","0","0","11.3556","11.4625",
"14.07.2002 05:00:00","-1.404634","0.9993502","-20.84212","42.76398","-0.8824683","0.592124","0","0.5403418","4.22556","0.6946011","0.3527597","-5.513306","22.13048","24.23522","23.18285","0.540342","0","11.89594","0.696616","0.696616","11.3556","11.075",
"14.07.2002 06:00:00","-0.414203","1.832588","-44.68256","40.4071","-0.7822372","2.857728","25.39606","2.701709","3.338139","6.051596","2.427547","-4.251185","22.28183","24.67393","23.47788","2.70171","25.39606","37.18226","3.362033","3.362033","9.084483","11.375",
"14.07.2002 07:00:00","-0.579771","2.166098","-49.40825","38.14881","-0.75679","5.511225","12.69803","5.403418","2.480104","10.37462","5.055292","-2.776712","22.27772","24.944","23.61086","5.403417","12.69803","24.91481","6.483794","6.483794","6.813363","12.2875",
"14.07.2002 08:00:00","-0.649687","3.033197","-61.18928","36.69676","-0.7463806","6.838057","12.69803","2.701709","1.666279","14.23605","7.081015","-1.682307","22.21193","25.12874","23.67033","2.70171","12.69803","19.94198","8.044773","8.044773","4.54224","13.5125",
"14.07.2002 09:00:00","-0.733514","3.443112","-59.2081","34.6431","-0.7196271","3.857187","12.69803","2.701709","1.680025","17.08109","3.9227","-1.440191","22.30805","25.28043","23.79424","2.70171","12.69803","19.94198","4.537867","4.537867","4.54224","14.9375",
"14.07.2002 10:00:00","-0.482819","3.148986","-43.1825","32.57651","-0.6878319","1.387122","12.69803","2.701709","1.631182","18.35786","1.355666","-1.208522","22.4525","25.49733","23.97491","2.70171","12.69803","19.94198","1.631908","1.631908","4.54224","16.4375",
"14.07.2002 11:00:00","-0.028574","5.139664","-53.89444","32.29151","-0.66787","0.372279","12.69803","5.403418","2.463629","12.71926","0.3678783","-1.410659","22.42714","25.611","24.01907","5.403417","12.69803","24.91481","0.437975","0.437975","6.813363","17.8125",
"14.07.2002 12:00:00","-0.260325","6.707551","-56.05597","32.62186","-0.6898829","3.837371","12.69803","5.403418","3.285999","8.03716","4.07594","-1.519384","22.26164","25.52486","23.89325","5.403417","12.69803","27.18593","4.514554","4.514554","9.084483","18.425",
"14.07.2002 13:00:00","0.146303","5.049522","-44.30791","33.05779","-0.70733","1.001615","12.69803","2.701709","2.469766","7.532796","1.061727","-1.208934","22.47883","25.47544","23.97714","2.70171","12.69803","22.21311","1.178371","1.178371","6.813363","18.5625",
"14.07.2002 14:00:00","0.096259","4.987134","-42.7273","33.63207","-0.6429285","0.230231","12.69803","2.701709","1.602291","7.547646","0.2106006","-0.7758675","22.49423","25.52324","24.00873","2.70171","12.69803","19.94198","0.27086","0.27086","4.54224","18.6625",
"14.07.2002 15:00:00","0.048649","5.359741","-45.90998","33.84094","-0.6801633","0.465992","12.69803","2.701709","1.629389","7.281799","0.5083959","-0.7790222","22.41674","25.53873","23.97774","2.70171","12.69803","19.94198","0.548226","0.548226","4.54224","18.6375",
"14.07.2002 16:00:00","0.221101","5.916255","-53.48296","33.33749","-0.673823","0.204552","12.69803","5.403418","2.477832","6.85911","0.2072995","-1.217232","22.35605","25.50127","23.92866","5.403417","12.69803","24.91481","0.240649","0.240649","6.813363","18.4125",
"14.07.2002 17:00:00","-0.283217","4.885992","-47.80901","32.44049","-0.6957148","2.428881","12.69803","5.403418","3.252799","6.96743","2.593065","-1.815977","22.44976","25.47992","23.96484","5.403417","12.69803","27.18593","2.857507","2.857507","9.084483","17.9875",
"14.07.2002 18:00:00","0.001399","5.662995","-61.56595","33.12439","-0.7155387","4.713538","25.39606","5.403418","3.295232","12.9706","5.010801","-1.898619","22.24798","25.4113","23.82964","5.403417","25.39606","39.88396","5.545339","5.545339","9.084483","17.425",
"14.07.2002 19:00:00","-0.325048","3.980831","-50.82726","33.22944","-0.7326818","2.602742","25.39606","5.403418","3.312728","9.927991","2.829275","-2.302199","22.38089","25.209","23.79494","5.403417","25.39606","39.88396","3.062049","3.062049","9.084483","16.7",
"14.07.2002 20:00:00","-0.176393","3.242748","-46.46653","33.70889","-0.8044122","3.398271","25.39606","2.701709","3.300061","3.689433","3.413648","-2.50291","22.16429","24.92554","23.54492","2.70171","25.39606","37.18226","3.997966","3.997966","9.084483","15.775",
"14.07.2002 21:00:00","-0.033509","2.308528","-38.35906","33.5385","-0.82173","3.803225","25.39606","2.701709","4.156887","0","3.291889","-3.620817","22.37408","24.71504","23.54456","2.70171","25.39606","39.45338","4.474383","4.474383","11.3556","14.775",
"14.07.2002 22:00:00","0.002966","1.847295","-33.72474","34.53694","-0.8615193","5.564426","0","2.701709","4.237032","0","4.930609","-4.105353","22.26625","24.37842","23.32233","2.70171","0","14.05731","6.546384","6.546384","11.3556","13.5875",
"14.07.2002 23:00:00","-0.545176","1.238742","-22.68851","35.70663","-0.9930199","0","0","0.5403418","4.281539","0","0","-4.934158","21.78922","24.04646","22.91784","0.540342","0","11.89594","0","0","11.3556","12.2875",
"15.07.2002","-2.002788","0.7501469","-14.17564","35.11887","-0.9883083","0","0","0.5403418","4.211833","0","0","-5.710437","21.98457","23.81004","22.8973","0.540342","0","11.89594","0","0","11.3556","10.9875",
"15.07.2002 01:00:00","-2.357539","0.7194657","-13.53104","35.69076","-1.068998","0","0","0.5403418","4.256117","0","0","-5.895718","21.79127","23.58993","22.6906","0.540342","0","11.89594","0","0","11.3556","10.4375",
"15.07.2002 02:00:00","-2.698084","0.7250163","-13.69178","36.75909","-1.101297","0","0","0.5403418","4.271465","0","0","-5.945772","21.65998","23.39426","22.52712","0.540342","0","11.89594","0","0","11.3556","10.2125",
"15.07.2002 03:00:00","-2.747891","0.7282298","-13.88834","37.30236","-1.167328","0","0","0.5403418","4.321882","0","0","-5.988439","21.44137","23.19334","22.31736","0.540342","0","11.89594","0","0","11.3556","9.9125",
"15.07.2002 04:00:00","-2.762862","0.7290902","-13.96737","37.80119","-1.231153","0","0","0.5403418","4.367752","0","0","-6.00495","21.23555","22.99433","22.11494","0.540342","0","11.89594","0","0","11.3556","9.675",
"15.07.2002 05:00:00","-1.349751","0.7379079","-15.71383","36.76999","-1.212971","7.859462","0","0.5403418","4.327436","2.082637","5.952857","-4.55186","21.60029","22.89494","22.24761","0.540342","0","11.89594","9.246426","9.246426","11.3556","9.475",
"15.07.2002 06:00:00","-1.926031","0.8123311","-19.36341","35.45198","-1.057331","0.678628","25.39606","2.701709","3.354348","5.495018","0.1357441","-4.613433","22.12288","23.40444","22.76366","2.70171","25.39606","37.18226","0.798386","0.798386","9.084483","9.7125",
"15.07.2002 07:00:00","-1.196618","1.182843","-30.04737","35.47286","-0.9613994","0.590137","12.69803","5.403418","2.488164","9.72236","0.547457","-3.584069","22.19856","23.76957","22.98406","5.403417","12.69803","24.91481","0.694279","0.694279","6.813363","10.525",
"15.07.2002 08:00:00","-0.347038","1.55033","-37.17959","35.60894","-0.9420058","4.04078","12.69803","2.701709","1.678884","13.66055","4.050014","-2.006455","22.20343","24.02905","23.11624","2.70171","12.69803","19.94198","4.753859","4.753859","4.54224","11.7125",
"15.07.2002 09:00:00","0.09516","2.492162","-51.65609","34.96418","-0.8590876","9.84909","12.69803","2.701709","1.691003","16.40435","9.26661","-1.562299","22.28643","24.27779","23.28211","2.70171","12.69803","19.94198","11.58716","11.58716","4.54224","13.1375",
"15.07.2002 10:00:00","0.11724","2.886173","-50.72275","34.50443","-0.8527952","8.305042","12.69803","2.701709","1.705775","18.09389","7.947069","-1.433454","22.34892","24.4249","23.38691","2.70171","12.69803","19.94198","9.770637","9.770637","4.54224","14.5125",
"15.07.2002 11:00:00","-0.042395","3.271505","-46.14906","34.27228","-0.8514021","6.26701","12.69803","5.403418","2.52721","16.74225","6.65796","-1.8701","22.286","24.54463","23.41531","5.403417","12.69803","24.91481","7.372953","7.372953","6.813363","15.8125",
"15.07.2002 12:00:00","-0.147252","3.430889","-40.20593","33.69562","-0.8427335","3.732189","12.69803","5.403418","3.349099","14.08299","3.955734","-2.069202","22.1757","24.59876","23.38723","5.403417","12.69803","27.18593","4.39081","4.39081","9.084483","16.925",
"15.07.2002 13:00:00","-0.027001","3.171068","-33.06517","32.02325","-0.8079713","0","12.69803","2.701709","2.472805","11.87844","0","-1.462733","22.5603","24.67716","23.61873","2.70171","12.69803","22.21311","0","0","6.813363","17.8625",
"15.07.2002 14:00:00","-0.251734","3.819827","-34.2272","32.32571","-0.7774935","0","12.69803","2.701709","1.641834","11.17257","0","-0.8096948","22.47561","24.82365","23.64964","2.70171","12.69803","19.94198","0","0","4.54224","18.575",
"15.07.2002 15:00:00","-0.219103","4.170457","-37.15684","32.19207","-0.7000172","0","12.69803","2.701709","1.62042","11.4075","0","-0.7830819","22.75934","25.11408","23.93671","2.70171","12.69803","19.94198","0","0","4.54224","18.9875",
"15.07.2002 16:00:00","-0.106019","5.186546","-45.12169","31.45616","-0.6340854","0","12.69803","5.403418","2.402795","16.55716","0","-1.1506","22.79543","25.38049","24.08796","5.403417","12.69803","24.91481","0","0","6.813363","19.1",
"15.07.2002 17:00:00","-0.217932","5.280128","-47.5177","30.8018","-0.6169243","0","12.69803","5.403418","3.211145","16.53008","0","-1.595388","22.81885","25.57563","24.19724","5.403417","12.69803","27.18593","0","0","9.084483","18.975",
"15.07.2002 18:00:00","-0.491239","5.20892","-51.38746","30.90476","-0.6176082","0","25.39606","5.403418","3.205718","13.03231","0","-1.771277","22.73021","25.65863","24.19442","5.403417","25.39606","39.88396","0","0","9.084483","18.4625",
"15.07.2002 19:00:00","-0.411642","4.759245","-54.63459","31.5693","-0.6652454","0.309955","25.39606","5.403418","3.272417","8.764085","0.2642998","-1.983271","22.48304","25.45445","23.96875","5.403417","25.39606","39.88396","0.364653","0.364653","9.084483","17.575",
"15.07.2002 20:00:00","-0.306503","3.360342","-45.15108","32.5267","-0.7708175","0","25.39606","2.701709","3.347201","3.609345","0","-2.502395","22.47719","24.95778","23.71748","2.70171","25.39606","37.18226","0","0","9.084483","16.45",
"15.07.2002 21:00:00","0.196906","3.389873","-50.11057","34.6947","-0.834251","11.01801","25.39606","2.701709","4.124501","0","11.90599","-3.389292","22.16358","24.70615","23.43486","2.70171","25.39606","39.45338","12.96236","12.96236","11.3556","15.25",
"15.07.2002 22:00:00","0.156874","2.137599","-36.35563","35.74753","-0.8738168","8.520506","0","2.701709","4.219422","0","8.641808","-3.687777","22.17685","24.38964","23.28325","2.70171","0","14.05731","10.02413","10.02413","11.3556","13.925",
"15.07.2002 23:00:00","-0.30579","1.254506","-20.8982","38.44972","-1.003255","0","0","0.5403418","4.27664","0","0","-4.758933","21.62025","24.04166","22.83096","0.540342","0","11.89594","0","0","11.3556","12.4625",
"16.07.2002","-2.000194","0.7552816","-14.12909","38.10919","-0.986725","0","0","0.5403418","4.213646","0","0","-5.67396","21.94204","23.79811","22.87007","0.540342","0","11.89594","0","0","11.3556","11.025",
"16.07.2002 01:00:00","-2.401561","0.7613562","-14.6082","38.80899","-1.059409","0","0","0.5403418","4.263259","0","0","-5.839758","21.67303","23.57009","22.62156","0.540342","0","11.89594","0","0","11.3556","10.4375",
"16.07.2002 02:00:00","-2.916546","0.7247155","-13.45776","38.68948","-1.103831","0","0","0.5403418","4.283612","0","0","-5.89953","21.62605","23.36512","22.49558","0.540342","0","11.89594","0","0","11.3556","10.275",
"16.07.2002 03:00:00","-2.859333","0.7212943","-13.32725","39.00608","-1.16364","0","0","0.5403418","4.325449","0","0","-5.870843","21.43406","23.1711","22.30258","0.540342","0","11.89594","0","0","11.3556","10.1375",
"16.07.2002 04:00:00","-2.799695","0.7168858","-13.15807","39.91821","-1.216286","0","0","0.5403418","4.361255","0","0","-5.839222","21.27221","22.98391","22.12806","0.540342","0","11.89594","0","0","11.3556","10.0375",
"16.07.2002 05:00:00","-1.418101","0.7229564","-14.65666","39.72153","-1.188404","7.491873","0","0.5403418","4.315989","1.617875","5.681856","-4.436125","21.64941","22.88753","22.26847","0.540342","0","11.89594","8.813969","8.813969","11.3556","9.9375",
"16.07.2002 06:00:00","-1.760166","0.814107","-18.3751","39.5359","-1.05528","0.426281","25.39606","2.701709","3.365528","4.527816","7.109659E-02","-4.54132","22.04524","23.29628","22.67076","2.70171","25.39606","37.18226","0.501507","0.501507","9.084483","10.275",
"16.07.2002 07:00:00","-0.476498","1.5244","-35.77722","41.23399","-1.024411","7.144903","12.69803","5.403418","2.540115","8.257586","7.437119","-2.985594","21.8812","23.51676","22.69898","5.403417","12.69803","24.91481","8.405768","8.405768","6.813363","11.25",
"16.07.2002 08:00:00","-0.349638","1.578555","-34.04816","41.7942","-0.9600053","8.668719","12.69803","2.701709","1.684256","13.09389","8.613709","-1.748836","22.10461","23.7211","22.91286","2.70171","12.69803","19.94198","10.19849","10.19849","4.54224","12.575",
"16.07.2002 09:00:00","0.149595","2.110275","-39.77076","41.07594","-0.8985062","8.454627","12.69803","2.701709","1.723664","15.47868","7.554203","-1.413328","22.37243","23.91811","23.14528","2.70171","12.69803","19.94198","9.94662","9.94662","4.54224","14.0375",
"16.07.2002 10:00:00","0.092194","3.050164","-45.77155","40.6721","-0.838604","5.206676","12.69803","2.701709","1.676355","11.68535","4.912005","-1.230131","22.29225","24.16875","23.2305","2.70171","12.69803","19.94198","6.125501","6.125501","4.54224","15.475",
"16.07.2002 11:00:00","-0.104489","3.418722","-40.45435","40.67545","-0.8454112","2.856554","12.69803","5.403418","2.600286","9.051625","2.803585","-1.52352","22.28046","24.21129","23.24588","5.403417","12.69803","24.91481","3.360652","3.360652","6.813363","16.875",
"16.07.2002 12:00:00","0.001012","3.494078","-32.28481","40.57032","-0.8366492","0.347134","12.69803","5.403418","3.267922","8.867079","0.3500929","-1.747185","22.33593","24.37282","23.35437","5.403417","12.69803","27.18593","0.408393","0.408393","9.084483","18.0875",
"16.07.2002 13:00:00","-0.362034","3.440353","-26.22455","39.22462","-0.7836534","0","12.69803","2.701709","2.467672","8.666823","0","-1.084984","22.53868","24.45644","23.49756","2.70171","12.69803","22.21311","0","0","6.813363","19.0625",
"16.07.2002 14:00:00","-0.319028","4.426551","-28.19908","36.95811","-0.7396821","0","12.69803","2.701709","1.609674","8.594138","0","-0.5876791","22.66363","24.65037","23.657","2.70171","12.69803","19.94198","0","0","4.54224","19.8375",
"16.07.2002 15:00:00","-0.033199","5.323166","-30.29921","36.01894","-0.6798008","0","12.69803","2.701709","1.601096","8.600628","0","-0.5201583","22.85208","24.8644","23.85824","2.70171","12.69803","19.94198","0","0","4.54224","20.35",
"16.07.2002 16:00:00","-0.095841","5.94031","-33.31514","36.40779","-0.6360921","0","12.69803","5.403418","2.390292","8.775429","0","-0.7442471","23.01095","25.05047","24.03071","5.403417","12.69803","24.91481","0","0","6.813363","20.625",
"16.07.2002 17:00:00","-0.161035","6.558903","-37.31293","36.15995","-0.6006777","0","12.69803","5.403418","3.176922","10.61037","0","-0.9969442","23.03476","25.16411","24.09944","5.403417","12.69803","27.18593","0","0","9.084483","20.6375",
"16.07.2002 18:00:00","-0.063156","6.463259","-42.05691","37.00563","-0.5862314","0","25.39606","5.403418","3.178287","12.96261","0","-1.145209","23.04053","25.23669","24.13861","5.403417","25.39606","39.88396","0","0","9.084483","20.2875",
"16.07.2002 19:00:00","-0.172389","5.250562","-40.70795","38.57561","-0.6071966","0","25.39606","5.403418","3.191421","8.594378","0","-1.382377","22.92174","25.14816","24.03495","5.403417","25.39606","39.88396","0","0","9.084483","19.6",
"16.07.2002 20:00:00","-0.166065","3.690593","-33.62601","39.88158","-0.6877787","0","25.39606","2.701709","3.211205","3.604078","0","-1.671443","22.62792","24.83981","23.73387","2.70171","25.39606","37.18226","0","0","9.084483","18.6125",
"16.07.2002 21:00:00","-0.276693","3.198801","-34.52419","39.8078","-0.7545885","0","25.39606","2.701709","4.111991","0","0","-2.566997","22.5091","24.61237","23.56073","2.70171","25.39606","39.45338","0","0","11.3556","17.575",
"16.07.2002 22:00:00","0.008691","1.919737","-23.69593","41.00291","-0.8349681","0.893762","0","2.701709","4.128837","0","0.6389967","-2.81074","22.23964","24.34272","23.29118","2.70171","0","14.05731","1.051485","1.051485","11.3556","16.3875",
"16.07.2002 23:00:00","0.078419","1.428815","-19.14793","43.06927","-0.8998473","0","0","0.5403418","4.206922","0","0","-3.584545","21.97362","24.06348","23.01855","0.540342","0","11.89594","0","0","11.3556","15.0875",
"17.07.2002","-0.824284","0.7649334","-11.44906","43.16132","-0.8998624","0","0","0.5403418","4.133941","0","0","-4.379713","22.26111","23.84784","23.05448","0.540342","0","11.89594","0","0","11.3556","13.85",
"17.07.2002 01:00:00","-1.338106","0.7134665","-11.15593","44.16272","-0.941703","0","0","0.5403418","4.184037","0","0","-4.824092","22.10039","23.64952","22.87495","0.540342","0","11.89594","0","0","11.3556","12.8375",
"17.07.2002 02:00:00","-1.976595","0.7269762","-12.21105","45.10522","-0.9865195","0","0","0.5403418","4.206049","0","0","-5.201062","21.92282","23.45946","22.69114","0.540342","0","11.89594","0","0","11.3556","11.9375",
"17.07.2002 03:00:00","-2.157218","0.6923675","-11.72341","46.34317","-1.076828","0","0","0.5403418","4.286592","0","0","-5.42779","21.64433","23.26083","22.45258","0.540342","0","11.89594","0","0","11.3556","11.225",
"17.07.2002 04:00:00","-2.550566","0.7011536","-12.12362","47.77886","-1.114091","0","0","0.5403418","4.311609","0","0","-5.558938","21.48081","23.07755","22.27918","0.540342","0","11.89594","0","0","11.3556","10.8125",
"17.07.2002 05:00:00","-1.516679","0.7090048","-13.43752","47.349","-1.103639","5.790743","0","0.5403418","4.290941","0.6952794","4.214749","-4.311025","21.74735","22.99932","22.37334","0.540342","0","11.89594","6.812639","6.812639","11.3556","10.6375",
"17.07.2002 06:00:00","-0.815621","1.387737","-32.65931","46.35989","-0.9846716","3.664529","25.39606","2.701709","3.391515","5.847389","3.491465","-4.091973","21.98208","23.50071","22.74139","2.70171","25.39606","37.18226","4.311211","4.311211","9.084483","11.0375",
"17.07.2002 07:00:00","-0.195641","2.008819","-44.10307","45.39195","-0.9180712","6.68504","12.69803","5.403418","2.550699","10.14441","6.806788","-2.757968","22.1501","23.81716","22.98363","5.403417","12.69803","24.91481","7.864753","7.864753","6.813363","12.175",
"17.07.2002 08:00:00","0.19202","2.67027","-50.55077","45.08741","-0.8272519","10.19397","12.69803","2.701709","1.694859","14.03533","9.628041","-1.448738","22.27531","24.10551","23.19041","2.70171","12.69803","19.94198","11.9929","11.9929","4.54224","13.825",
"17.07.2002 09:00:00","-0.037572","3.310706","-47.47965","47.4001","-0.8047622","14.58423","12.69803","2.701709","1.691576","16.7223","15.84646","-1.228817","22.28224","24.34403","23.31313","2.70171","12.69803","19.94198","17.15792","17.15792","4.54224","15.75",
"17.07.2002 10:00:00","-0.184427","3.591776","-37.844","47.75245","-0.7416458","0","12.69803","2.701709","1.642777","18.30044","0","-0.9724557","22.3491","24.60618","23.47764","2.70171","12.69803","19.94198","0","0","4.54224","17.6875",
"17.07.2002 11:00:00","-0.159973","4.088605","-31.57259","45.1247","-0.6437963","0","12.69803","5.403418","2.395624","17.2722","0","-1.06117","22.85502","24.82825","23.84164","5.403417","12.69803","24.91481","0","0","6.813363","19.4625",
"17.07.2002 12:00:00","-0.13807","6.93959","-33.00985","42.82635","-0.6020887","0","12.69803","5.403418","3.212497","15.52021","0","-0.8271301","23.02189","24.94209","23.98199","5.403417","12.69803","27.18593","0","0","9.084483","21.0375",
"17.07.2002 13:00:00","-0.268599","6.741913","-20.95264","40.67216","-0.5058892","0","12.69803","2.701709","2.323813","12.95069","0","-0.3828543","23.63761","25.0937","24.36565","2.70171","12.69803","22.21311","0","0","6.813363","22.4125",
"17.07.2002 14:00:00","-0.26596","6.267581","-16.77857","38.83251","-0.3116267","0","12.69803","2.701709","1.462724","11.67228","0","-0.2189641","24.51331","25.42135","24.96733","2.70171","12.69803","19.94198","0","0","4.54224","23.4625",
"17.07.2002 15:00:00","-0.266995","7.137033","-19.23504","35.73182","-0.1261272","0","12.69803","2.701709","1.387372","12.05953","0","-0.2214223","25.17555","25.87867","25.52711","2.70171","12.69803","19.94198","0","0","4.54224","24.1125",
"17.07.2002 16:00:00","-0.217706","7.911891","-24.06945","34.51384","9.856768E-03","0","12.69803","5.403418","2.00482","18.3758","0","-0.3774507","25.63369","26.31191","25.9728","5.403417","12.69803","24.91481","0","0","6.813363","24.425",
"17.07.2002 17:00:00","-0.351006","7.878537","-27.93361","35.59047","0.1363217","0","12.69803","5.403418","2.606074","16.8233","0","-0.595109","25.86579","26.71562","26.2907","5.403417","12.69803","27.18593","0","0","9.084483","24.4375",
"17.07.2002 18:00:00","-0.628627","8.729774","-36.516","36.56044","0.1646986","0","25.39606","5.403418","2.623542","13.38119","0","-0.7022445","25.64747","26.94504","26.29626","5.403417","25.39606","39.88396","0","0","9.084483","23.9625",
"17.07.2002 19:00:00","-0.920949","9.264251","-42.30408","38.18085","0.0265718","0","25.39606","5.403418","2.782608","9.100224","0","-0.7617965","24.77795","26.844","25.81098","5.403417","25.39606","39.88396","0","0","9.084483","22.95",
"17.07.2002 20:00:00","-0.646249","8.946403","-44.8428","39.96004","-0.2447032","0","25.39606","2.701709","3.022743","3.473652","0","-0.844636","23.65244","26.34302","24.99773","2.70171","25.39606","37.18226","0","0","9.084483","21.625",
"17.07.2002 21:00:00","-0.163356","7.151935","-48.14092","43.23274","-0.4017133","0","25.39606","2.701709","3.933252","0","0","-1.506859","23.11683","26.01215","24.56449","2.70171","25.39606","39.45338","0","0","11.3556","20.225",
"17.07.2002 22:00:00","-0.191481","4.255456","-37.19565","47.04976","-0.5007576","0","0","2.701709","4.016142","0","0","-1.983577","22.75298","25.62227","24.18762","2.70171","0","14.05731","0","0","11.3556","18.95",
"17.07.2002 23:00:00","-0.57534","3.024204","-29.02398","49.33931","-0.6237181","0","0","0.5403418","4.061198","0","0","-2.39899","22.34774","25.26639","23.80707","0.540342","0","11.89594","0","0","11.3556","17.75",
"18.07.2002","0.236944","2.839048","-32.17509","50.36835","-0.6647214","0","0","0.5403418","4.144834","0","0","-2.946007","22.19508","24.96939","23.58224","0.540342","0","11.89594","0","0","11.3556","16.55",
"18.07.2002 01:00:00","0.0087","2.454835","-33.92822","50.01416","-0.7122383","0","0","0.5403418","4.17839","0","0","-3.452894","22.40309","24.69605","23.54957","0.540342","0","11.89594","0","0","11.3556","15.7875",
"18.07.2002 02:00:00","0.20935","1.738183","-24.27945","50.11603","-0.7526611","0","0","0.5403418","4.235702","0","0","-3.607137","22.19959","24.40621","23.3029","0.540342","0","11.89594","0","0","11.3556","15.2875",
"18.07.2002 03:00:00","-0.020982","1.718647","-24.73098","49.27103","-0.8357313","0","0","0.5403418","4.227756","0","0","-3.872546","22.33462","24.16052","23.24757","0.540342","0","11.89594","0","0","11.3556","14.9125",
"18.07.2002 04:00:00","-0.53999","0.8854036","-12.85723","49.42355","-0.7870936","0","0","0.5403418","4.086926","0","0","-4.038606","22.4143","24.00937","23.21184","0.540342","0","11.89594","0","0","11.3556","14.675",
"18.07.2002 05:00:00","-0.397379","1.520543","-23.40669","49.33438","-0.8531941","10.38122","0","0.5403418","4.182708","1.780857","10.79702","-3.697142","22.30382","23.87632","23.09007","0.540342","0","11.89594","12.2132","12.2132","11.3556","14.5375",
"18.07.2002 06:00:00","-0.165984","2.908025","-45.99863","49.16746","-0.7819422","3.282923","25.39606","2.701709","3.325943","4.845781","2.972507","-2.780138","22.24516","24.26603","23.2556","2.70171","25.39606","37.18226","3.862263","3.862263","9.084483","14.9375",
"18.07.2002 07:00:00","-0.126674","3.702943","-49.20574","50.51118","-0.7740667","13.76277","12.69803","5.403418","2.505926","8.95464","14.76173","-1.698733","22.16094","24.467","23.31397","5.403417","12.69803","24.91481","16.1915","16.1915","6.813363","16.075",
"18.07.2002 08:00:00","-0.375986","3.194239","-35.54632","50.8825","-0.6915279","2.647158","12.69803","2.701709","1.629618","13.12816","2.827268","-0.9973702","22.50376","24.72076","23.61226","2.70171","12.69803","19.94198","3.114304","3.114304","4.54224","17.6",
"18.07.2002 09:00:00","-0.312165","4.764587","-37.07726","51.07587","-0.5881093","0","12.69803","2.701709","1.60672","16.14015","0","-0.7163653","22.75392","25.01203","23.88297","2.70171","12.69803","19.94198","0","0","4.54224","19.325",
"18.07.2002 10:00:00","-0.092095","7.049198","-34.58403","47.70689","-0.5024698","0","12.69803","2.701709","1.58898","17.52237","0","-0.4313867","23.12852","25.26593","24.19723","2.70171","12.69803","19.94198","0","0","4.54224","21.0625",
"18.07.2002 11:00:00","-0.228927","7.458217","-25.2456","43.06244","-0.3566382","0","12.69803","5.403418","2.266492","14.43929","0","-0.4228943","24.11388","25.54197","24.82792","5.403417","12.69803","24.91481","0","0","6.813363","22.7625",
"18.07.2002 12:00:00","-0.195491","6.684767","-16.5921","40.29639","-0.1023133","0","12.69803","5.403418","2.762617","12.06723","0","-0.4157372","25.33379","25.83036","25.58208","5.403417","12.69803","27.18593","0","0","9.084483","24.3375",
"18.07.2002 13:00:00","-0.103478","6.514106","-9.534548","39.84321","0.1145039","0","12.69803","2.701709","1.917648","10.62651","0","-0.1813554","26.22932","26.10314","26.16623","2.70171","12.69803","22.21311","0","0","6.813363","25.65",
"18.07.2002 14:00:00","-0.107618","5.255306","-5.540507","39.68125","0.3167795","0","12.69803","2.701709","1.196244","10.22803","0","-7.200479E-02","27.00714","26.48401","26.74557","2.70171","12.69803","19.94198","0","0","4.54224","26.6625",
"18.07.2002 15:00:00","-0.175894","5.342263","-5.519967","37.17038","0.5119289","0","12.69803","2.701709","1.109939","10.78074","0","-0.0670707","27.69613","26.98223","27.33918","2.70171","12.69803","19.94198","0","0","4.54224","27.375",
"18.07.2002 16:00:00","-0.190022","9.438231","-10.51095","34.31189","0.6554181","0","12.69803","5.403418","1.573214","12.84829","0","-0.1304223","28.14162","27.46503","27.80333","5.403417","12.69803","24.91481","0","0","6.813363","27.725",
"18.07.2002 17:00:00","-0.208029","8.447274","-13.72022","33.96495","0.7519733","0","12.69803","5.403418","2.036504","16.66241","0","-0.2652145","28.37308","27.86194","28.11751","5.403417","12.69803","27.18593","0","0","9.084483","27.7375",
"18.07.2002 18:00:00","-0.457028","7.621175","-20.60744","34.64256","0.8409503","0","25.39606","5.403418","1.992379","12.91225","0","-0.4527846","28.472","28.17106","28.32153","5.403417","25.39606","39.88396","0","0","9.084483","27.3875",
"18.07.2002 19:00:00","-0.601735","7.933827","-24.98906","36.23337","0.7673326","0","25.39606","5.403418","2.10251","8.786581","0","-0.5287074","27.84123","28.17413","28.00768","5.403417","25.39606","39.88396","0","0","9.084483","26.575",
"18.07.2002 20:00:00","-0.522859","7.678486","-25.07427","39.47556","0.5492843","0","25.39606","2.701709","2.361794","3.544039","0","-0.5483915","26.70041","27.84771","27.27406","2.70171","25.39606","37.18226","0","0","9.084483","25.3875",
"18.07.2002 21:00:00","-0.630321","8.851287","-34.5381","42.51916","0.3403541","0","25.39606","2.701709","3.235713","0","0","-0.8249053","25.66711","27.63","26.64856","2.70171","25.39606","39.45338","0","0","11.3556","24.0875",
"18.07.2002 22:00:00","-0.61231","8.638497","-35.96813","48.608","0.1137659","0","0","2.701709","3.53897","0","0","-0.8785879","24.53088","27.24998","25.89043","2.70171","0","14.05731","0","0","11.3556","22.85",
"18.07.2002 23:00:00","-0.562355","9.047357","-43.46675","55.19715","-9.405383E-02","0","0","0.5403418","3.802257","0","0","-1.01872","23.53368","26.83195","25.18282","0.540342","0","11.89594","0","0","11.3556","21.5875",
"19.07.2002","-0.212747","6.993671","-44.991","58.53625","-0.2521035","0","0","0.5403418","3.963169","0","0","-1.43962","23.03595","26.42297","24.72946","0.540342","0","11.89594","0","0","11.3556","20.2875",
"19.07.2002 01:00:00","-0.092521","4.95333","-39.9553","58.6935","-0.335586","0","0","0.5403418","4.00455","0","0","-1.840714","22.81467","26.07472","24.4447","0.540342","0","11.89594","0","0","11.3556","19.3",
"19.07.2002 02:00:00","-0.233804","4.024939","-38.32426","58.51088","-0.4328848","0","0","0.5403418","4.058338","0","0","-2.210515","22.65964","25.7439","24.20177","0.540342","0","11.89594","0","0","11.3556","18.4375",
"19.07.2002 03:00:00","-0.48622","3.489493","-34.16676","61.18089","-0.4908975","0","0","0.5403418","4.071874","0","0","-2.399941","22.36897","25.45367","23.91132","0.540342","0","11.89594","0","0","11.3556","17.7875",
"19.07.2002 04:00:00","-0.149063","2.9036","-32.73513","61.88175","-0.5727845","0","0","0.5403418","4.083768","0","0","-2.632246","22.43579","25.2098","23.82279","0.540342","0","11.89594","0","0","11.3556","17.4125",
"19.07.2002 05:00:00","-0.170646","3.993859","-42.3239","63.68327","-0.5835335","2.404775","0","0.5403418","4.252214","1.663986","2.207652","-2.392993","22.22675","24.91216","23.56945","0.540342","0","11.89594","2.829147","2.829147","11.3556","17.2375",
"19.07.2002 06:00:00","-0.375006","3.392957","-38.63274","64.29597","-0.5555308","0","25.39606","2.701709","3.27795","7.892381","0","-2.133082","22.59597","25.02762","23.8118","2.70171","25.39606","37.18226","0","0","9.084483","17.5125",
"19.07.2002 07:00:00","-0.074976","3.529868","-35.68852","66.05085","-0.4918799","0","12.69803","5.403418","2.412745","8.458717","0","-1.395221","22.63031","25.09592","23.86312","5.403417","12.69803","24.91481","0","0","6.813363","18.2",
"19.07.2002 08:00:00","-0.206264","3.902516","-33.52024","64.81416","-0.4511771","0","12.69803","2.701709","1.613778","11.64783","0","-0.7794045","22.83772","25.21609","24.02691","2.70171","12.69803","19.94198","0","0","4.54224","19.125",
"19.07.2002 09:00:00","-0.325677","5.912992","-37.57114","62.92237","-0.4023519","0","12.69803","2.701709","1.596822","13.38188","0","-0.5705428","22.9689","25.40585","24.18738","2.70171","12.69803","19.94198","0","0","4.54224","20.25",
"19.07.2002 10:00:00","-0.186073","7.884024","-36.45941","59.88237","-0.3602523","0","12.69803","2.701709","1.581799","8.413637","0","-0.3966596","23.2167","25.54105","24.37888","2.70171","12.69803","19.94198","0","0","4.54224","21.325",
"19.07.2002 11:00:00","-0.215242","7.834433","-30.98026","57.4861","-0.2638327","0","12.69803","5.403418","2.297341","6.184449","0","-0.4994674","23.78827","25.6862","24.73723","5.403417","12.69803","24.91481","0","0","6.813363","22.2",
"19.07.2002 12:00:00","-0.191771","6.566906","-25.38167","61.41488","-0.1159981","0","12.69803","5.403418","2.941509","5.815345","0","-0.6584949","24.38104","25.83936","25.1102","5.403417","12.69803","27.18593","0","0","9.084483","22.8125",
"19.07.2002 13:00:00","-0.285277","8.037514","-23.70589","61.41786","-2.853198E-03","0","12.69803","2.701709","2.163987","6.547708","0","-0.3734917","24.55874","26.02044","25.28959","2.70171","12.69803","22.21311","0","0","6.813363","23.375",
"19.07.2002 14:00:00","-0.233901","6.83654","-18.81203","51.50475","3.828335E-02","0","12.69803","2.701709","1.395318","7.087832","0","-0.2301387","25.13538","26.23536","25.68537","2.70171","12.69803","19.94198","0","0","4.54224","24.0375",
"19.07.2002 15:00:00","-0.219495","6.384272","-17.55191","48.68926","0.153395","0","12.69803","2.701709","1.335393","7.014035","0","-0.2300091","25.64835","26.50421","26.07628","2.70171","12.69803","19.94198","0","0","4.54224","24.55",
"19.07.2002 16:00:00","-0.229748","6.669345","-20.21007","49.31337","0.2773548","0","12.69803","5.403418","1.934303","7.53348","0","-0.3841521","26.0473","26.78706","26.41718","5.403417","12.69803","24.91481","0","0","6.813363","24.825",
"19.07.2002 17:00:00","-0.265479","7.320558","-22.37672","49.41724","0.3759066","0","12.69803","5.403418","2.521763","10.42071","0","-0.5204709","26.26629","27.07046","26.66837","5.403417","12.69803","27.18593","0","0","9.084483","25.025",
"19.07.2002 18:00:00","-0.407895","8.005412","-27.10343","46.86426","0.4266057","0","25.39606","5.403418","2.481753","12.86835","0","-0.5763328","26.41292","27.28815","26.85054","5.403417","25.39606","39.88396","0","0","9.084483","25.0375",
"19.07.2002 19:00:00","-0.598193","8.404956","-30.01374","44.9357","0.3870142","0","25.39606","5.403418","2.516867","9.004371","0","-0.6047703","26.13247","27.356","26.74424","5.403417","25.39606","39.88396","0","0","9.084483","24.6875",
"19.07.2002 20:00:00","-0.492118","8.244379","-28.92894","45.49221","0.2291065","0","25.39606","2.701709","2.649119","3.892044","0","-0.5924999","25.47914","27.06946","26.2743","2.70171","25.39606","37.18226","0","0","9.084483","24.0625",
"19.07.2002 21:00:00","-0.486018","8.693336","-34.3519","47.30024","0.1044456","0","25.39606","2.701709","3.466495","0","0","-0.8391637","24.90511","26.88218","25.89365","2.70171","25.39606","39.45338","0","0","11.3556","23.3",
"19.07.2002 22:00:00","-0.398711","8.822189","-40.32526","51.87656","-0.1237035","0","0","2.701709","3.757058","0","0","-0.9797739","23.62349","26.5146","25.06905","2.70171","0","14.05731","0","0","11.3556","21.75",
"19.07.2002 23:00:00","-0.147614","5.9128","-41.46025","51.95215","-0.35944","0","0","0.5403418","3.99122","0","0","-1.615525","22.84157","26.08494","24.46325","0.540342","0","11.89594","0","0","11.3556","19.75",
"20.07.2002","-0.256123","3.67619","-39.03168","50.14855","-0.4985017","0","0","0.5403418","4.044002","0","0","-2.492641","22.5868","25.71444","24.15062","0.540342","0","11.89594","0","0","11.3556","17.8125",
"20.07.2002 01:00:00","-0.601923","2.439825","-30.94473","51.4599","-0.6293916","0","0","0.5403418","4.088473","0","0","-3.193702","22.21689","25.3686","23.79275","0.540342","0","11.89594","0","0","11.3556","16.1",
"20.07.2002 02:00:00","0.3558","2.362585","-37.80524","52.2533","-0.6742077","0","0","0.5403418","4.184866","0","0","-4.027297","22.08751","25.06406","23.57579","0.540342","0","11.89594","0","0","11.3556","14.375",
"20.07.2002 03:00:00","-0.058832","1.500571","-26.48448","51.19551","-0.7476131","0","0","0.5403418","4.213093","0","0","-4.684396","22.04902","24.72935","23.38918","0.540342","0","11.89594","0","0","11.3556","13.075",
"20.07.2002 04:00:00","0.109272","1.46325","-27.22342","49.29382","-0.8403589","0","0","0.5403418","4.229973","0","0","-4.994549","21.8385","24.443","23.14075","0.540342","0","11.89594","0","0","11.3556","12.2625",
"20.07.2002 05:00:00","-1.179763","1.270261","-26.076","47.14481","-0.8383988","8.231426","0","0.5403418","4.200169","0.3789105","8.265564","-4.886587","22.14737","24.21687","23.18212","0.540342","0","11.89594","9.684031","9.684031","11.3556","11.875",
"20.07.2002 06:00:00","-0.344879","2.073777","-46.39122","46.31147","-0.7444293","3.932322","25.39606","2.701709","3.331335","5.719913","3.41007","-3.831647","22.25762","24.67041","23.46401","2.70171","25.39606","37.18226","4.626261","4.626261","9.084483","12.175",
"20.07.2002 07:00:00","-0.580157","2.408288","-49.78086","45.06512","-0.7006201","3.47859","12.69803","5.403418","2.485928","10.2973","3.172843","-2.633765","22.39167","24.95292","23.67229","5.403417","12.69803","24.91481","4.092459","4.092459","6.813363","13.15",
"20.07.2002 08:00:00","-0.185299","3.054939","-54.45091","47.01433","-0.6750937","7.468903","12.69803","2.701709","1.652489","14.40665","7.970494","-1.499626","22.25922","25.16594","23.71258","2.70171","12.69803","19.94198","8.786945","8.786945","4.54224","14.6",
"20.07.2002 09:00:00","-0.409526","3.632025","-50.72675","51.17873","-0.5916317","1.343869","12.69803","2.701709","1.630756","17.20909","1.412038","-1.232291","22.37341","25.42443","23.89892","2.70171","12.69803","19.94198","1.581023","1.581023","4.54224","16.2625",
"20.07.2002 10:00:00","-0.032703","4.451747","-48.93","54.16392","-0.4989847","0.063308","12.69803","2.701709","1.62521","18.5323","5.361542E-02","-0.97464","22.67426","25.65129","24.16278","2.70171","12.69803","19.94198","0.07448","0.07448","4.54224","17.9625",
"20.07.2002 11:00:00","-0.107024","5.664604","-46.14629","55.00386","-0.4034757","0","12.69803","5.403418","2.388393","13.3981","0","-1.097497","22.97152","25.79603","24.38378","5.403417","12.69803","24.91481","0","0","6.813363","19.475",
"20.07.2002 12:00:00","-0.176306","6.410769","-42.44731","55.25688","-0.3848261","0","12.69803","5.403418","3.184345","8.108496","0","-1.172404","23.05083","25.77398","24.41241","5.403417","12.69803","27.18593","0","0","9.084483","20.25",
"20.07.2002 13:00:00","-0.134632","6.529631","-40.75791","55.5202","-0.3701848","0","12.69803","2.701709","2.384465","7.35284","0","-0.8259035","23.09288","25.7745","24.43369","2.70171","12.69803","22.21311","0","0","6.813363","20.4625",
"20.07.2002 14:00:00","-0.144241","6.473446","-40.27408","55.19981","-0.3676161","0","12.69803","2.701709","1.591114","6.981246","0","-0.5447437","23.10263","25.78834","24.44548","2.70171","12.69803","19.94198","0","0","4.54224","20.5",
"20.07.2002 15:00:00","-0.089651","6.7846","-41.88515","53.56237","-0.3693484","0","12.69803","2.701709","1.592566","7.10406","0","-0.5418338","23.09019","25.84329","24.46674","2.70171","12.69803","19.94198","0","0","4.54224","20.5",
"20.07.2002 16:00:00","-0.067683","6.937466","-44.97615","52.31102","-0.3678958","0","12.69803","5.403418","2.384453","7.058418","0","-0.8598394","23.11642","25.89091","24.50366","5.403417","12.69803","24.91481","0","0","6.813363","20.375",
"20.07.2002 17:00:00","-0.247881","6.785329","-47.04668","53.04647","-0.3839826","0","12.69803","5.403418","3.19587","9.238951","0","-1.228401","22.98707","25.86596","24.42652","5.403417","12.69803","27.18593","0","0","9.084483","20.05",
"20.07.2002 18:00:00","-0.157739","5.539919","-44.97841","53.02019","-0.4127958","0","25.39606","5.403418","3.184009","12.869","0","-1.46919","22.97532","25.78177","24.37855","5.403417","25.39606","39.88396","0","0","9.084483","19.4625",
"20.07.2002 19:00:00","-0.203489","5.139775","-49.26313","53.23055","-0.4563885","0","25.39606","5.403418","3.218299","8.495444","0","-1.716505","22.74242","25.65556","24.19899","5.403417","25.39606","39.88396","0","0","9.084483","18.6375",
"20.07.2002 20:00:00","-0.411062","4.273152","-45.53955","55.14816","-0.556856","0.424304","25.39606","2.701709","3.250657","3.03013","0.4036989","-1.933485","22.38682","25.35672","23.87177","2.70171","25.39606","37.18226","0.499181","0.499181","9.084483","17.675",
"20.07.2002 21:00:00","-0.338507","3.325618","-42.57301","56.312","-0.5848196","1.821943","25.39606","2.701709","4.068796","0","1.930883","-3.000402","22.44742","25.13905","23.79324","2.70171","25.39606","39.45338","2.143462","2.143462","11.3556","16.6125",
"20.07.2002 22:00:00","0.332178","3.097086","-40.69811","57.01406","-0.6426087","6.124687","0","2.701709","4.17383","0","5.810662","-2.852635","22.34962","24.82656","23.58809","2.70171","0","14.05731","7.205514","7.205514","11.3556","15.95",
"20.07.2002 23:00:00","0.546672","2.508045","-30.395","58.52416","-0.7350718","0","0","0.5403418","4.286201","0","0","-3.34199","22.00082","24.52676","23.26379","0.540342","0","11.89594","0","0","11.3556","15.6125",
"21.07.2002","-0.066322","1.048521","-15.03166","57.33831","-0.6848508","0","0","0.5403418","4.06042","0","0","-3.822638","22.5552","24.33756","23.44638","0.540342","0","11.89594","0","0","11.3556","15.25",
"21.07.2002 01:00:00","-0.290016","1.461087","-19.10041","58.55207","-0.7056199","0","0","0.5403418","4.131153","0","0","-3.670337","22.48675","24.16226","23.3245","0.540342","0","11.89594","0","0","11.3556","15.475",
"21.07.2002 02:00:00","-0.137099","1.501773","-17.62583","57.87917","-0.7368857","0","0","0.5403418","4.140523","0","0","-3.318669","22.47869","24.0047","23.24169","0.540342","0","11.89594","0","0","11.3556","16.1375",
"21.07.2002 03:00:00","-0.034894","0.7333054","-7.628484","57.25786","-0.7454754","0","0","0.5403418","4.074616","0","0","-3.088372","22.55203","23.89061","23.22132","0.540342","0","11.89594","0","0","11.3556","16.65",
"21.07.2002 04:00:00","-0.090765","0.7402167","-7.391154","56.98453","-0.7644625","0","0","0.5403418","4.084236","0","0","-2.967266","22.59587","23.7861","23.19099","0.540342","0","11.89594","0","0","11.3556","16.925",
"21.07.2002 05:00:00","0.251575","2.062477","-20.86491","57.83743","-0.7803893","5.090413","0","0.5403418","4.114397","0.4157113","5.044556","-2.354357","22.22717","23.66872","22.94795","0.540342","0","11.89594","5.988721","5.988721","11.3556","17",
"21.07.2002 06:00:00","-0.306983","3.203692","-32.28239","57.53307","-0.8054241","1.770216","25.39606","2.701709","3.385877","4.851665","1.651837","-1.870934","22.24902","23.99126","23.12014","2.70171","25.39606","37.18226","2.082607","2.082607","9.084483","17.4375",
"21.07.2002 07:00:00","-0.403199","3.871008","-33.67077","58.0718","-0.7206821","1.524856","12.69803","5.403418","2.458922","8.918036","1.63935","-1.190348","22.49036","24.321","23.40568","5.403417","12.69803","24.91481","1.793948","1.793948","6.813363","18.6375",
"21.07.2002 08:00:00","-0.088617","4.82547","-27.26763","58.52856","-0.5623253","0","12.69803","2.701709","1.5926","13.45055","0","-0.5390024","22.96067","24.64062","23.80065","2.70171","12.69803","19.94198","0","0","4.54224","20.3875",
"21.07.2002 09:00:00","-0.032261","6.918153","-23.13424","59.36354","-0.391252","0","12.69803","2.701709","1.5461","16.32397","0","-0.2796073","23.74565","25.01858","24.38212","2.70171","12.69803","19.94198","0","0","4.54224","22.4125",
"21.07.2002 10:00:00","-0.074054","6.231661","-13.33164","53.09417","-6.558169E-02","0","12.69803","2.701709","1.388234","17.60075","0","-0.1768073","25.35556","25.47069","25.41313","2.70171","12.69803","19.94198","0","0","4.54224","24.5125",
"21.07.2002 11:00:00","-0.120777","3.82979","-4.888195","46.08675","0.2459808","0","12.69803","5.403418","1.823554","14.42763","2.792447E-03","-0.1282584","26.88682","25.95074","26.41878","5.403417","12.69803","24.91481","0","0","6.813363","26.4875",
"21.07.2002 12:00:00","0.116267","0.8317384","-0.431831","44.78542","0.4909656","0","12.69803","5.403418","2.198132","12.87023","0.2569922","-2.233444E-02","27.76519","26.374","27.0696","5.403417","12.69803","27.18593","0","0","9.084483","28.325",
"21.07.2002 13:00:00","0.419318","0.267757","0.408662","45.25791","0.6230447","0","12.69803","2.701709","1.583215","10.42814","0.5722083","0","28.05563","26.73195","27.39379","2.70171","12.69803","22.21311","0","0","6.813363","29.875",
"21.07.2002 14:00:00","0.651317","0.2559715","0.738719","44.6215","0.7507214","0","12.69803","2.701709","1.012749","10.61245","0.5456551","0","28.48583","27.14872","27.81727","2.70171","12.69803","19.94198","0","0","4.54224","31.0875",
"21.07.2002 15:00:00","0.769257","0.262765","0.797366","42.86966","0.9370183","0","12.69803","2.701709","0.9364445","10.97791","0.5838996","0","29.15359","27.69667","28.42513","2.70171","12.69803","19.94198","0","0","4.54224","31.9375",
"21.07.2002 16:00:00","0.733507","0.289594","0.555435","40.95707","1.163514","0","12.69803","5.403418","1.248017","12.99064","0.7465836","0","30.01462","28.27921","29.14692","5.403417","12.69803","24.91481","0","0","6.813363","32.3875",
"21.07.2002 17:00:00","0.623741","0.3091764","0.317409","40.28586","1.366183","0","12.69803","5.403418","1.484728","16.62934","0.7811538","0","30.63853","28.8091","29.72382","5.403417","12.69803","27.18593","0","0","9.084483","32.5",
"21.07.2002 18:00:00","0.423564","1.798921","-1.895447","40.15549","1.524452","0","25.39606","5.403418","1.334896","12.75614","0.4946923","-6.454922E-02","31.10076","29.15937","30.13006","5.403417","25.39606","39.88396","0","0","9.084483","32.125",
"21.07.2002 19:00:00","-0.248529","2.342395","-4.177854","41.88948","1.508308","0","25.39606","5.403418","1.390276","7.939403","0.3079766","-0.1138352","30.7508","29.21268","29.98174","5.403417","25.39606","39.88396","0","0","9.084483","31.2125",
"21.07.2002 20:00:00","-0.373964","3.578006","-5.104692","43.14897","1.402318","0","25.39606","2.701709","1.545803","3.692415","7.750736E-02","-0.1407558","30.13846","29.09337","29.61592","2.70171","25.39606","37.18226","0","0","9.084483","29.9875",
"21.07.2002 21:00:00","-0.414354","6.710161","-12.93006","42.37725","1.253098","0","25.39606","2.701709","2.166228","0","0","-0.4092943","29.34313","29.03932","29.19123","2.70171","25.39606","39.45338","0","0","11.3556","28.5625",
"21.07.2002 22:00:00","-0.350796","6.010217","-13.09565","46.81327","1.004027","0","0","2.701709","2.562633","0","0","-0.4537486","27.99011","28.80752","28.39881","2.70171","0","14.05731","0","0","11.3556","27.125",
