"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"21.07.2002 23:00:00","-0.487255","7.188872","-20.88693","53.93129","0.7936109","0","0","0.5403418","2.913717","0","0","-0.6109138","26.82535","28.5377","27.68152","0.540342","0","11.89594","0","0","11.3556","25.6625",
"22.07.2002","-0.610546","8.59025","-32.07949","58.38088","0.5731834","0","0","0.5403418","3.225578","0","0","-0.7917302","25.73126","28.21992","26.97559","0.540342","0","11.89594","0","0","11.3556","24.225",
"22.07.2002 01:00:00","-0.673474","9.266308","-41.67738","63.19555","0.335999","0","0","0.5403418","3.504403","0","0","-0.9540727","24.63997","27.84577","26.24287","0.540342","0","11.89594","0","0","11.3556","22.825",
"22.07.2002 02:00:00","-0.536881","9.52739","-51.64952","66.85576","9.929229E-02","0","0","0.5403418","3.787541","0","0","-1.162354","23.6359","27.40566","25.52078","0.540342","0","11.89594","0","0","11.3556","21.425",
"22.07.2002 03:00:00","-0.224209","8.192826","-53.87249","68.1788","-7.314329E-02","0","0","0.5403418","3.956319","0","0","-1.464509","23.18618","26.95935","25.07277","0.540342","0","11.89594","0","0","11.3556","20.4",
"22.07.2002 04:00:00","-0.159838","6.274302","-47.42783","68.81721","-0.1759037","0","0","0.5403418","3.997129","0","0","-1.707307","22.97321","26.5712","24.7722","0.540342","0","11.89594","0","0","11.3556","19.725",
"22.07.2002 05:00:00","-0.041194","5.458075","-43.5073","70.57896","-0.2467644","0","0","0.5403418","4.015693","0.3617224","0","-1.801021","22.86284","26.24416","24.5535","0.540342","0","11.89594","0","0","11.3556","19.4375",
"22.07.2002 06:00:00","-0.220162","7.665338","-60.36629","73.02186","-0.1425679","0","25.39606","2.701709","3.185289","5.911125","0","-1.394168","23.08549","26.56931","24.8274","2.70171","25.39606","37.18226","0","0","9.084483","19.775",
"22.07.2002 07:00:00","-0.233535","9.46341","-59.43976","72.19427","-8.376835E-02","0","12.69803","5.403418","2.365602","10.47239","0","-0.8035865","23.29384","26.78171","25.03777","5.403417","12.69803","24.91481","0","0","6.813363","20.75",
"22.07.2002 08:00:00","-0.29077","9.068148","-45.97027","66.94567","0.0813879","0","12.69803","2.701709","1.496298","15.52094","0","-0.4268056","24.22759","27.0754","25.65149","2.70171","12.69803","19.94198","0","0","4.54224","22.2",
"22.07.2002 09:00:00","-0.239591","8.24399","-33.6501","61.3755","0.3489207","0","12.69803","2.701709","1.36249","19.05155","0","-0.3444386","25.56171","27.50454","26.53312","2.70171","12.69803","19.94198","0","0","4.54224","23.925",
"22.07.2002 10:00:00","-0.21325","7.302452","-22.92226","55.98244","0.6570544","0","12.69803","2.701709","1.207184","18.16829","0","-0.2654031","26.98634","27.99348","27.48991","2.70171","12.69803","19.94198","0","0","4.54224","25.725",
"22.07.2002 11:00:00","-0.224023","6.40244","-15.66642","50.18692","0.9474422","0","12.69803","5.403418","1.559794","12.10628","0","-0.307513","28.37491","28.3908","28.38285","5.403417","12.69803","24.91481","0","0","6.813363","27.4",
"22.07.2002 12:00:00","-0.288159","6.13321","-12.06053","47.65861","1.073473","0","12.69803","5.403418","1.92338","6.857853","0","-0.3313255","28.78827","28.52591","28.65709","5.403417","12.69803","27.18593","0","0","9.084483","28",
"22.07.2002 13:00:00","-0.286936","6.234417","-12.08619","47.21109","1.072611","0","12.69803","2.701709","1.460488","5.898962","0","-0.2423745","28.6442","28.67962","28.66191","2.70171","12.69803","22.21311","0","0","6.813363","27.875",
"22.07.2002 14:00:00","-0.268743","6.645162","-14.01684","46.92965","1.067338","0","12.69803","2.701709","0.9913126","5.917304","0","-0.1754692","28.51056","28.84019","28.67538","2.70171","12.69803","19.94198","0","0","4.54224","27.675",
"22.07.2002 15:00:00","-0.209021","8.281495","-17.29517","47.83148","1.061912","0","12.69803","2.701709","1.011293","5.808821","0","-0.1737519","28.30243","28.9857","28.64406","2.70171","12.69803","19.94198","0","0","4.54224","27.475",
"22.07.2002 16:00:00","-0.225155","9.442277","-21.37025","49.15794","1.032882","0","12.69803","5.403418","1.566706","5.428749","0","-0.2831512","28.04856","29.04512","28.54684","5.403417","12.69803","24.91481","0","0","6.813363","27.15",
"22.07.2002 17:00:00","-0.325952","9.094426","-23.91423","49.30013","0.9722785","0","12.69803","5.403418","2.165333","9.764997","0","-0.4429605","27.67956","29.0291","28.35433","5.403417","12.69803","27.18593","0","0","9.084483","26.625",
"22.07.2002 18:00:00","-0.329731","9.613904","-31.62048","50.409","0.8917987","0","25.39606","5.403418","2.259919","14.99531","0","-0.5571332","27.28926","28.9855","28.13738","5.403417","25.39606","39.88396","0","0","9.084483","25.9625",
"22.07.2002 19:00:00","-0.502853","9.379925","-37.28193","52.3297","0.8157418","0","25.39606","5.403418","2.358464","8.808419","0","-0.6762208","26.80976","28.90766","27.85871","5.403417","25.39606","39.88396","0","0","9.084483","25.2",
"22.07.2002 20:00:00","-0.618885","9.430112","-42.19473","53.52515","0.6794398","0","25.39606","2.701709","2.496519","2.657737","0","-0.7612832","26.1503","28.7197","27.435","2.70171","25.39606","37.18226","0","0","9.084483","24.3375",
"22.07.2002 21:00:00","-0.660039","9.880615","-48.47515","53.79147","0.5157365","0","25.39606","2.701709","3.307441","0","0","-1.046377","25.49454","28.46886","26.9817","2.70171","25.39606","39.45338","0","0","11.3556","23.5",
"22.07.2002 22:00:00","-0.671451","9.856199","-49.494","55.59819","0.2912243","0","0","2.701709","3.548431","0","0","-1.066462","24.48438","28.04869","26.26654","2.70171","0","14.05731","0","0","11.3556","22.45",
"22.07.2002 23:00:00","-0.58613","10.09336","-56.72832","58.67145","3.352969E-02","0","0","0.5403418","3.81512","0","0","-1.19502","23.46752","27.56917","25.51834","0.540342","0","11.89594","0","0","11.3556","21.1875",
"23.07.2002","-0.20284","7.437206","-53.86798","59.95771","-0.135391","0","0","0.5403418","3.956954","0","0","-1.627486","23.05539","27.10676","25.08107","0.540342","0","11.89594","0","0","11.3556","19.95",
"23.07.2002 01:00:00","-0.024553","5.763205","-49.23951","61.40504","-0.2124377","0","0","0.5403418","3.958956","0","0","-1.940948","22.89008","26.73664","24.81336","0.540342","0","11.89594","0","0","11.3556","19.1875",
"23.07.2002 02:00:00","-0.35374","5.287927","-47.18578","62.786","-0.3255133","0","0","0.5403418","4.035984","0","0","-2.056893","22.54852","26.3561","24.45231","0.540342","0","11.89594","0","0","11.3556","18.625",
"23.07.2002 03:00:00","-0.168461","3.918648","-40.52507","60.40264","-0.3677737","0","0","0.5403418","4.00162","0","0","-2.388118","22.70793","26.05844","24.38319","0.540342","0","11.89594","0","0","11.3556","18.15",
"23.07.2002 04:00:00","-0.207085","3.531209","-36.97692","59.74612","-0.4424296","0","0","0.5403418","4.078186","0","0","-2.467842","22.58686","25.74815","24.16751","0.540342","0","11.89594","0","0","11.3556","17.875",
"23.07.2002 05:00:00","-0.324032","3.64838","-38.45657","59.68886","-0.4805241","0","0","0.5403418","4.065156","0.3875269","0","-2.490511","22.49333","25.49323","23.99328","0.540342","0","11.89594","0","0","11.3556","17.7375",
"23.07.2002 06:00:00","-0.266748","4.482319","-47.17296","57.36999","-0.4486459","0","25.39606","2.701709","3.255435","4.522542","0","-1.934592","22.69497","25.71484","24.20491","2.70171","25.39606","37.18226","0","0","9.084483","18.075",
"23.07.2002 07:00:00","-0.191006","6.075318","-53.81445","56.35918","-0.4038825","0","12.69803","5.403418","2.425704","8.754798","0","-1.199219","22.80718","25.92507","24.36612","5.403417","12.69803","24.91481","0","0","6.813363","18.9875",
"23.07.2002 08:00:00","-0.168205","7.891663","-50.09392","58.53091","-0.3334993","0","12.69803","2.701709","1.604578","13.19814","0","-0.5514383","23.03202","26.12048","24.57625","2.70171","12.69803","19.94198","0","0","4.54224","20.4",
"23.07.2002 09:00:00","-0.16931","8.72778","-39.49224","56.67593","-0.165406","0","12.69803","2.701709","1.533259","16.06574","0","-0.3791103","23.87117","26.40356","25.13737","2.70171","12.69803","19.94198","0","0","4.54224","22.0625",
"23.07.2002 10:00:00","-0.079531","8.524789","-28.20711","49.24497","7.978462E-02","0","12.69803","2.701709","1.405581","17.72464","0","-0.276004","25.14333","26.7969","25.97011","2.70171","12.69803","19.94198","0","0","4.54224","23.825",
"23.07.2002 11:00:00","-0.006869","10.55238","-20.25988","42.93964","0.3441544","0","12.69803","5.403418","1.883647","13.00881","0","-0.2451342","26.53148","27.2049","26.86819","5.403417","12.69803","24.91481","0","0","6.813363","25.75",
"23.07.2002 12:00:00","-0.010298","18.73311","-17.90371","42.69355","0.4925566","0","12.69803","5.403418","2.3522","8.780037","0","-0.1579055","26.93997","27.31531","27.12764","5.403417","12.69803","27.18593","0","0","9.084483","26.5625",
"23.07.2002 13:00:00","-0.013125","18.71905","-14.21082","43.26478","0.5580281","0","12.69803","2.701709","1.746742","7.691568","0","-9.027854E-02","27.20009","27.55197","27.37603","2.70171","12.69803","22.21311","0","0","6.813363","26.9125",
"23.07.2002 14:00:00","-0.010275","25.7029","-14.29006","44.0397","0.6687905","0","12.69803","2.701709","1.121199","7.602242","0","-0.0439859","27.49756","27.78673","27.64214","2.70171","12.69803","19.94198","0","0","4.54224","27.2875",
"23.07.2002 15:00:00","-0.014147","26.83739","-14.10987","42.75471","0.7751718","0","12.69803","2.701709","1.084175","8.577647","0","-4.057348E-02","27.90621","28.10744","28.00682","2.70171","12.69803","19.94198","0","0","4.54224","27.7125",
"23.07.2002 16:00:00","-0.039991","19.13819","-16.04802","40.19265","0.8635607","0","12.69803","5.403418","1.55123","7.273839","0","-9.984338E-02","28.21803","28.32933","28.27368","5.403417","12.69803","24.91481","0","0","6.813363","27.9",
"23.07.2002 17:00:00","-0.0221","21.98163","-18.89835","39.38424","0.8354963","0","12.69803","5.403418","2.101335","9.796823","0","-0.1376675","27.91663","28.39338","28.155","5.403417","12.69803","27.18593","0","0","9.084483","27.5875",
"23.07.2002 18:00:00","-0.021977","25.24479","-26.27368","40.37165","0.710067","0","25.39606","5.403418","2.248302","12.85586","0","-0.1673089","27.23765","28.30138","27.76951","5.403417","25.39606","39.88396","0","0","9.084483","26.8375",
"23.07.2002 19:00:00","-0.043917","20.09529","-32.78336","42.26304","0.5739006","0","25.39606","5.403418","2.418673","7.112394","0","-0.2754845","26.53385","28.22139","27.37762","5.403417","25.39606","39.88396","0","0","9.084483","25.875",
"23.07.2002 20:00:00","-0.12623","12.07577","-33.90459","43.88181","0.4696009","0","25.39606","2.701709","2.533292","2.195883","0","-0.4802811","26.08591","28.07242","27.07916","2.70171","25.39606","37.18226","0","0","9.084483","24.9375",
"23.07.2002 21:00:00","-0.384442","8.832198","-37.56611","47.88737","0.4069836","0","25.39606","2.701709","3.254078","0","0","-0.9083993","25.71128","27.91088","26.81108","2.70171","25.39606","39.45338","0","0","11.3556","23.975",
"23.07.2002 22:00:00","-0.449645","9.124391","-38.70402","53.64782","0.2363935","0","0","2.701709","3.497981","0","0","-0.9038163","24.70001","27.57325","26.13663","2.70171","0","14.05731","0","0","11.3556","22.975",
"23.07.2002 23:00:00","-0.47913","9.485331","-43.87229","57.32563","3.536803E-02","0","0","0.5403418","3.722348","0","0","-0.9841542","23.85275","27.19319","25.52297","0.540342","0","11.89594","0","0","11.3556","21.975",
"24.07.2002","-0.273468","8.90328","-45.79243","58.59374","-0.1515488","0","0","0.5403418","3.910213","0","0","-1.133108","23.19975","26.79811","24.99893","0.540342","0","11.89594","0","0","11.3556","21.0375",
"24.07.2002 01:00:00","-0.242688","6.214607","-41.60005","63.3328","-0.2313815","0","0","0.5403418","3.917921","0","0","-1.529199","23.05218","26.45105","24.75162","0.540342","0","11.89594","0","0","11.3556","20.1375",
"24.07.2002 02:00:00","-0.044948","5.642456","-44.61655","69.17535","-0.2926641","0","0","0.5403418","4.024222","0","0","-1.838104","22.6728","26.09722","24.38501","0.540342","0","11.89594","0","0","11.3556","19.175",
"24.07.2002 03:00:00","-0.199647","4.46455","-40.10757","67.25258","-0.3633347","0","0","0.5403418","4.026367","0","0","-2.093218","22.72294","25.80545","24.26419","0.540342","0","11.89594","0","0","11.3556","18.7375",
"24.07.2002 04:00:00","-0.373164","3.937562","-34.59992","67.72745","-0.4143558","0","0","0.5403418","4.039861","0","0","-2.125353","22.5594","25.54098","24.05019","0.540342","0","11.89594","0","0","11.3556","18.5125",
"24.07.2002 05:00:00","-0.488604","3.78145","-33.29903","69.10791","-0.4785219","0","0","0.5403418","4.057155","8.059961E-02","0","-2.146144","22.42295","25.30602","23.86448","0.540342","0","11.89594","0","0","11.3556","18.3375",
"24.07.2002 06:00:00","-0.098254","4.626077","-43.11889","68.92872","-0.4404463","0","25.39606","2.701709","3.25832","0.968845","0","-1.736157","22.67992","25.23899","23.95946","2.70171","25.39606","37.18226","0","0","9.084483","18.55",
"24.07.2002 07:00:00","-0.171965","3.40806","-34.22442","71.23225","-0.4967052","0","12.69803","5.403418","2.413241","2.877412","0","-1.434187","22.43437","25.12463","23.7795","5.403417","12.69803","24.91481","0","0","6.813363","17.8875",
"24.07.2002 08:00:00","-0.140813","3.758419","-36.74261","73.81783","-0.5071943","2.168605","12.69803","2.701709","1.652958","5.187864","2.399794","-0.9219489","22.33709","24.9778","23.65745","2.70171","12.69803","19.94198","2.5513","2.5513","4.54224","17.8375",
"24.07.2002 09:00:00","-0.018808","3.414743","-35.8474","74.685","-0.5291346","0","12.69803","2.701709","1.646103","8.067902","0","-0.9885568","22.29639","24.89009","23.59324","2.70171","12.69803","19.94198","0","0","4.54224","17.6",
"24.07.2002 10:00:00","-0.298017","3.201084","-30.54489","72.28093","-0.5296033","0.872655","12.69803","2.701709","1.611642","10.31205","0.9397158","-0.8823091","22.48734","24.83833","23.66283","2.70171","12.69803","19.94198","1.026653","1.026653","4.54224","18.2375",
"24.07.2002 11:00:00","-0.272432","3.86061","-28.35947","69.69405","-0.4957359","0","12.69803","5.403418","2.401127","11.35128","0","-1.067762","22.68538","24.84515","23.76526","5.403417","12.69803","24.91481","0","0","6.813363","19.3",
"24.07.2002 12:00:00","0.133721","4.845532","-33.51089","67.5682","-0.4771207","0","12.69803","5.403418","3.196268","12.16657","0","-1.276716","22.76285","24.92468","23.84377","5.403417","12.69803","27.18593","0","0","9.084483","19.725",
"24.07.2002 13:00:00","-0.091569","3.760377","-25.92369","68.56937","-0.4687271","0","12.69803","2.701709","2.401744","12.40667","0","-0.9702435","22.87675","24.89157","23.88416","2.70171","12.69803","22.21311","0","0","6.813363","19.8",
"24.07.2002 14:00:00","-0.066971","3.814634","-26.08019","69.04076","-0.4462426","0","12.69803","2.701709","1.580139","11.86339","0","-0.6327814","22.93405","24.89942","23.91673","2.70171","12.69803","19.94198","0","0","4.54224","19.925",
"24.07.2002 15:00:00","0.039205","4.446557","-29.53567","68.22476","-0.453352","0","12.69803","2.701709","1.603191","11.29977","0","-0.6098123","22.90078","24.8866","23.89369","2.70171","12.69803","19.94198","0","0","4.54224","20",
"24.07.2002 16:00:00","0.023914","5.257877","-31.52448","68.39151","-0.4738138","0","12.69803","5.403418","2.39637","10.37011","0","-0.8590139","22.78698","24.87418","23.83058","5.403417","12.69803","24.91481","0","0","6.813363","20.0625",
"24.07.2002 17:00:00","0.041227","5.71905","-33.23485","68.72812","-0.4958758","0","12.69803","5.403418","3.221408","8.450558","0","-1.125783","22.71546","24.82296","23.76921","5.403417","12.69803","27.18593","0","0","9.084483","20.0375",
"24.07.2002 18:00:00","-0.088917","5.161482","-34.65019","67.9245","-0.4626947","0","25.39606","5.403418","3.191635","5.734355","0","-1.244434","22.96","24.82699","23.89349","5.403417","25.39606","39.88396","0","0","9.084483","20",
"24.07.2002 19:00:00","-0.080475","5.408855","-34.91339","68.34329","-0.4885853","0","25.39606","5.403418","3.212746","2.766566","0","-1.215496","22.76653","24.78083","23.77368","5.403417","25.39606","39.88396","0","0","9.084483","19.875",
"24.07.2002 20:00:00","-0.065559","4.301774","-31.02296","67.2626","-0.4979235","0","25.39606","2.701709","3.18847","0.8070732","0","-1.34672","22.81717","24.70687","23.76202","2.70171","25.39606","37.18226","0","0","9.084483","19.6125",
"24.07.2002 21:00:00","0.247418","4.839608","-34.29993","67.27953","-0.5439084","0","25.39606","2.701709","4.008111","0","0","-1.653111","22.64782","24.66732","23.65757","2.70171","25.39606","39.45338","0","0","11.3556","19.5",
"24.07.2002 22:00:00","-0.134535","3.95229","-27.41533","67.48683","-0.5811696","1.028978","0","2.701709","4.104782","0","1.099568","-1.69679","22.41605","24.44854","23.4323","2.70171","0","14.05731","1.210562","1.210562","11.3556","19.125",
"24.07.2002 23:00:00","0.372933","2.488842","-19.43342","65.05951","-0.6966932","0","0","0.5403418","4.204479","0","0","-2.14279","22.5464","24.20176","23.37408","0.540342","0","11.89594","0","0","11.3556","18.4625",
"25.07.2002","0.065976","1.702178","-15.41156","63.38858","-0.6483708","0","0","0.5403418","4.085208","0","0","-2.580095","22.68162","24.06395","23.37279","0.540342","0","11.89594","0","0","11.3556","17.7625",
"25.07.2002 01:00:00","0.151764","0.9488899","-10.82774","62.54427","-0.6779679","0","0","0.5403418","4.029458","0","0","-3.136076","22.54444","23.93801","23.24123","0.540342","0","11.89594","0","0","11.3556","16.5625",
"25.07.2002 02:00:00","-0.295915","0.6880022","-8.817217","61.61776","-0.7427027","0","0","0.5403418","4.108312","0","0","-3.919606","22.47955","23.77966","23.1296","0.540342","0","11.89594","0","0","11.3556","15",
"25.07.2002 03:00:00","-0.754243","0.7211787","-10.51728","60.75114","-0.7946916","0","0","0.5403418","4.12384","0","0","-4.448246","22.26743","23.62168","22.94456","0.540342","0","11.89594","0","0","11.3556","13.775",
"25.07.2002 04:00:00","-1.59121","0.6827958","-10.30108","58.60836","-0.877066","0","0","0.5403418","4.185564","0","0","-4.857089","22.11759","23.45183","22.78471","0.540342","0","11.89594","0","0","11.3556","12.8375",
"25.07.2002 05:00:00","-1.68642","0.6917747","-11.14511","56.0673","-0.943929","1.102738","0","0.5403418","4.219228","0","1.035842E-02","-4.036214","21.93558","23.29716","22.61637","0.540342","0","11.89594","1.297339","1.297339","11.3556","12.125",
"25.07.2002 06:00:00","-0.929935","1.412314","-30.30869","51.91127","-0.9226078","8.400262","25.39606","2.701709","3.355839","3.964254","8.335134","-3.757692","22.09102","23.46095","22.77599","2.70171","25.39606","37.18226","9.882662","9.882662","9.084483","12.0875",
"25.07.2002 07:00:00","-0.112752","1.874259","-36.90194","48.93946","-0.8401244","4.702354","12.69803","5.403418","2.510988","9.193429","4.604826","-2.663289","22.32693","23.95297","23.13995","5.403417","12.69803","24.91481","5.532182","5.532182","6.813363","13.1375",
"25.07.2002 08:00:00","-0.098522","3.325018","-54.86627","46.84722","-0.8339895","9.232917","12.69803","2.701709","1.701965","13.64892","9.396671","-1.279639","22.12223","24.23771","23.17997","2.70171","12.69803","19.94198","10.86226","10.86226","4.54224","14.7",
"25.07.2002 09:00:00","-0.03877","3.388097","-45.75719","45.14748","-0.8074685","1.437987","12.69803","2.701709","1.721678","16.24501","1.310197","-1.12587","22.17609","24.40772","23.29191","2.70171","12.69803","19.94198","1.69175","1.69175","4.54224","16.2375",
"25.07.2002 10:00:00","-0.17193","4.003672","-40.09421","42.83484","-0.769242","0.005935","12.69803","2.701709","1.681104","17.97806","0","-0.9457192","22.30655","24.60524","23.4559","2.70171","12.69803","19.94198","0.006982","0.006982","4.54224","17.7375",
"25.07.2002 11:00:00","0.035793","4.911732","-38.53009","40.7135","-0.7286546","0.600784","12.69803","5.403418","2.417279","17.04136","0.6374255","-1.08096","22.61406","24.83593","23.72499","5.403417","12.69803","24.91481","0.706805","0.706805","6.813363","19.1125",
"25.07.2002 12:00:00","-0.043782","6.416458","-36.09118","39.3457","-0.6454397","0","12.69803","5.403418","3.206431","14.99267","0","-1.077017","22.87486","24.932","23.90343","5.403417","12.69803","27.18593","0","0","9.084483","20.2875",
"25.07.2002 13:00:00","0.048869","7.792546","-29.18797","37.07936","-0.6316789","0","12.69803","2.701709","2.402908","12.51236","0","-0.5359879","22.98034","25.00525","23.9928","2.70171","12.69803","22.21311","0","0","6.813363","21.2625",
"25.07.2002 14:00:00","0.044461","13.1802","-32.48332","35.07368","-0.6076305","0","12.69803","2.701709","1.584722","11.32092","0","-0.232474","23.03094","25.18455","24.10774","2.70171","12.69803","19.94198","0","0","4.54224","21.9125",
"25.07.2002 15:00:00","-0.022174","21.26646","-39.86544","34.83853","-0.5250658","0","12.69803","2.701709","1.57001","11.38934","0","-0.2106762","23.301","25.44366","24.37233","2.70171","12.69803","19.94198","0","0","4.54224","22.2875",
"25.07.2002 16:00:00","0.000736","26.08422","-46.31855","35.45638","-0.5127425","0","12.69803","5.403418","2.374888","16.56893","0","-0.2263126","23.12573","25.67724","24.40149","5.403417","12.69803","24.91481","0","0","6.813363","22.4",
"25.07.2002 17:00:00","0.046843","19.94026","-49.79689","35.5098","-0.4777806","0","12.69803","5.403418","3.156133","16.56796","0","-0.4108383","23.13808","25.87816","24.50812","5.403417","12.69803","27.18593","0","0","9.084483","22.15",
"25.07.2002 18:00:00","-0.090139","14.1999","-53.61672","36.26018","-0.4915563","0","25.39606","5.403418","3.177599","12.44953","0","-0.6503086","23.06373","25.85167","24.4577","5.403417","25.39606","39.88396","0","0","9.084483","21.5",
"25.07.2002 19:00:00","-0.015856","8.316418","-44.87319","35.91579","-0.5509272","0","25.39606","5.403418","3.191969","7.501144","0","-1.005853","22.9316","25.59286","24.26223","5.403417","25.39606","39.88396","0","0","9.084483","20.5125",
"25.07.2002 20:00:00","-0.067726","4.625374","-37.6717","36.6445","-0.6115776","0","25.39606","2.701709","3.185122","3.211906","0","-1.476514","22.83803","25.2776","24.05782","2.70171","25.39606","37.18226","0","0","9.084483","19.2875",
"25.07.2002 21:00:00","-0.268837","3.835707","-40.20995","38.35948","-0.6665778","0","25.39606","2.701709","4.038408","0","0","-2.412559","22.62662","25.0716","23.84911","2.70171","25.39606","39.45338","0","0","11.3556","17.9875",
"25.07.2002 22:00:00","0.323169","2.770355","-34.89719","38.98153","-0.743152","2.687642","0","2.701709","4.175596","0","2.175948","-2.718307","22.46832","24.7224","23.59536","2.70171","0","14.05731","3.161932","3.161932","11.3556","16.5625",
"25.07.2002 23:00:00","-0.128577","0.9828624","-14.61041","39.60172","-0.7707523","0","0","0.5403418","4.080224","0","0","-3.922196","22.60168","24.4538","23.52774","0.540342","0","11.89594","0","0","11.3556","15.0625",
"26.07.2002","-0.765073","0.779961","-12.33479","40.28901","-0.8259848","0","0","0.5403418","4.110402","0","0","-4.633961","22.46878","24.23211","23.35044","0.540342","0","11.89594","0","0","11.3556","13.5625",
"26.07.2002 01:00:00","-1.034686","0.7863365","-13.50376","41.46477","-0.8593753","0","0","0.5403418","4.107536","0","0","-5.019947","22.27107","24.0299","23.15049","0.540342","0","11.89594","0","0","11.3556","12.625",
"26.07.2002 02:00:00","-1.481146","0.7404428","-12.94785","42.56689","-0.9288694","0","0","0.5403418","4.178696","0","0","-5.298086","22.07822","23.82681","22.95251","0.540342","0","11.89594","0","0","11.3556","11.9",
"26.07.2002 03:00:00","-1.933332","0.7518969","-13.72479","42.39498","-0.9888698","0","0","0.5403418","4.216551","0","0","-5.539433","21.86876","23.62629","22.74752","0.540342","0","11.89594","0","0","11.3556","11.225",
"26.07.2002 04:00:00","-2.514494","0.7184848","-13.09017","41.96607","-1.057036","0","0","0.5403418","4.265502","0","0","-5.756127","21.7501","23.42771","22.58891","0.540342","0","11.89594","0","0","11.3556","10.6875",
"26.07.2002 05:00:00","-1.817865","0.7292027","-14.51421","41.07549","-1.068805","4.976131","0","0.5403418","4.250355","0","3.246724","-4.366251","21.87184","23.27363","22.57274","0.540342","0","11.89594","5.854272","5.854272","11.3556","10.25",
"26.07.2002 06:00:00","-1.787898","0.8109597","-18.39627","40.20742","-1.023745","0.482972","25.39606","2.701709","3.349293","4.480116","0.1521635","-4.593085","22.05735","23.41589","22.73662","2.70171","25.39606","37.18226","0.568202","0.568202","9.084483","10.225",
"26.07.2002 07:00:00","-1.510035","1.034591","-25.17491","39.66639","-0.9136055","0","12.69803","5.403418","2.48647","8.645126","0","-3.562613","22.2782","23.84129","23.05975","5.403417","12.69803","24.91481","0","0","6.813363","10.8625",
"26.07.2002 08:00:00","-0.318977","1.503931","-35.22115","39.55825","-0.8770117","2.945539","12.69803","2.701709","1.677504","13.06222","2.983812","-2.007957","22.27272","24.0928","23.18276","2.70171","12.69803","19.94198","3.46534","3.46534","4.54224","11.825",
"26.07.2002 09:00:00","0.281712","2.231754","-47.45438","38.9545","-0.8463281","7.270961","12.69803","2.701709","1.69657","16.18652","7.51153","-1.810337","22.3801","24.32675","23.35342","2.70171","12.69803","19.94198","8.554071","8.554071","4.54224","12.8875",
"26.07.2002 10:00:00","-0.065334","3.137987","-59.0456","37.17159","-0.8113101","13.94533","12.69803","2.701709","1.677107","16.9904","13.02176","-1.348302","22.30686","24.51253","23.40969","2.70171","12.69803","19.94198","16.40627","16.40627","4.54224","13.925",
"26.07.2002 11:00:00","-0.442768","3.312024","-54.12397","35.40253","-0.8361073","8.09351","12.69803","5.403418","2.576263","12.65205","8.098785","-1.986929","22.34106","24.55938","23.45022","5.403417","12.69803","24.91481","9.521776","9.521776","6.813363","14.8",
"26.07.2002 12:00:00","0.082952","2.730636","-40.67262","36.32734","-0.8032958","1.189045","12.69803","5.403418","3.364365","11.86714","1.110266","-2.699395","22.28885","24.63859","23.46372","5.403417","12.69803","27.18593","1.398876","1.398876","9.084483","15.5375",
"26.07.2002 13:00:00","0.041931","2.990577","-39.48486","37.63624","-0.8082606","3.009051","12.69803","2.701709","2.494168","10.2949","3.013575","-1.777025","22.22878","24.67855","23.45366","2.70171","12.69803","22.21311","3.54006","3.54006","6.813363","16.175",
"26.07.2002 14:00:00","0.107827","3.395569","-41.98288","38.62151","-0.8108296","4.254847","12.69803","2.701709","1.686867","10.3042","3.901896","-0.9900605","22.15539","24.73415","23.44477","2.70171","12.69803","19.94198","5.005702","5.005702","4.54224","16.5875",
"26.07.2002 15:00:00","0.276624","5.282027","-59.57142","41.06344","-0.7965328","15.14707","12.69803","2.701709","1.693604","10.57129","16.21442","-0.9201271","22.03096","24.85361","23.44229","2.70171","12.69803","19.94198","17.82008","17.82008","4.54224","16.825",
"26.07.2002 16:00:00","-0.375402","3.64708","-45.03612","42.45451","-0.7326326","0.263418","12.69803","5.403418","2.501278","10.67385","0.2176766","-1.652822","22.29468","25.03958","23.66713","5.403417","12.69803","24.91481","0.309904","0.309904","6.813363","16.8375",
"26.07.2002 17:00:00","-0.106998","3.997717","-51.17697","43.8369","-0.68905","2.073173","12.69803","5.403418","3.368227","16.73291","2.010328","-2.246573","22.30244","25.07392","23.68818","5.403417","12.69803","27.18593","2.439027","2.439027","9.084483","16.55",
"26.07.2002 18:00:00","-0.446404","3.890099","-55.48948","44.59471","-0.7093565","5.056498","25.39606","5.403418","3.298184","12.67479","5.404787","-2.52301","22.30443","25.03999","23.67221","5.403417","25.39606","39.88396","5.948822","5.948822","9.084483","15.9625",
"26.07.2002 19:00:00","-0.565693","2.717858","-43.66778","45.13855","-0.7134044","4.5894","25.39606","5.403418","3.273472","7.405574","4.225879","-2.678487","22.29986","24.85277","23.57631","5.403417","25.39606","39.88396","5.399295","5.399295","9.084483","15.075",
"26.07.2002 20:00:00","0.201977","2.250957","-40.44839","45.42989","-0.7833062","3.307049","25.39606","2.701709","3.371741","3.078299","2.869032","-3.157723","22.29891","24.51384","23.40637","2.70171","25.39606","37.18226","3.890646","3.890646","9.084483","14.075",
"26.07.2002 21:00:00","0.156307","1.942036","-38.29631","47.60067","-0.7936167","4.054858","25.39606","2.701709","4.189545","0","3.831531","-4.491961","22.25721","24.31007","23.28364","2.70171","25.39606","39.45338","4.770421","4.770421","11.3556","13.0125",
"26.07.2002 22:00:00","-0.534579","1.149877","-21.75376","50.05943","-0.8751925","1.97125","0","2.701709","4.261656","0","1.64813","-4.742622","22.03114","23.98306","23.0071","2.70171","0","14.05731","2.319118","2.319118","11.3556","12.225",
"26.07.2002 23:00:00","-1.959183","0.7917188","-14.35863","51.3419","-0.8902774","0","0","0.5403418","4.195909","0","0","-5.427825","22.02366","23.74452","22.88409","0.540342","0","11.89594","0","0","11.3556","11.625",
"27.07.2002","-2.385382","0.7111351","-12.56981","52.44259","-0.9668949","0","0","0.5403418","4.24769","0","0","-5.661454","21.80673","23.53435","22.67054","0.540342","0","11.89594","0","0","11.3556","10.9625",
"27.07.2002 01:00:00","-2.606269","0.7049273","-12.06293","52.62688","-1.006626","0","0","0.5403418","4.269096","0","0","-5.550555","21.70719","23.35312","22.53016","0.540342","0","11.89594","0","0","11.3556","11.075",
"27.07.2002 02:00:00","-2.296302","0.6819363","-10.78995","53.22203","-1.031452","0","0","0.5403418","4.277148","0","0","-5.202341","21.70153","23.20481","22.45317","0.540342","0","11.89594","0","0","11.3556","11.7375",
"27.07.2002 03:00:00","-2.088814","0.6679676","-9.988204","54.44388","-1.045165","0","0","0.5403418","4.279206","0","0","-4.959414","21.68325","23.07578","22.37952","0.540342","0","11.89594","0","0","11.3556","12.1875",
"27.07.2002 04:00:00","-1.958821","0.6597605","-9.450378","56.01741","-1.062727","0","0","0.5403418","4.290879","0","0","-4.777343","21.63056","22.95397","22.29226","0.540342","0","11.89594","0","0","11.3556","12.4875",
"27.07.2002 05:00:00","-1.375677","0.6525134","-9.418851","56.24857","-1.053784","2.646475","0","0.5403418","4.268856","0","1.647848","-3.727282","21.78752","22.8596","22.32356","0.540342","0","11.89594","3.1135","3.1135","11.3556","12.7875",
"27.07.2002 06:00:00","-0.917591","1.012336","-18.19011","56.12038","-1.000567","2.949007","25.39606","2.701709","3.363371","1.250878","2.619616","-3.526424","22.02206","22.92547","22.47377","2.70171","25.39606","37.18226","3.46942","3.46942","9.084483","12.9625",
"27.07.2002 07:00:00","-0.77517","1.125588","-20.09537","56.22512","-0.9764938","6.033744","12.69803","5.403418","2.534964","5.734491","5.464101","-2.377191","22.108","22.95025","22.52913","5.403417","12.69803","24.91481","7.098522","7.098522","6.813363","13.5625",
"27.07.2002 08:00:00","-0.627992","0.6503369","-10.47851","56.19862","-0.9512542","0.608131","12.69803","2.701709","1.683557","11.12182","0.605833","-1.630811","22.22541","23.02626","22.62583","2.70171","12.69803","19.94198","0.715448","0.715448","4.54224","14.3375",
"27.07.2002 09:00:00","-0.23225","1.14288","-17.41782","56.88067","-0.8974288","4.229968","12.69803","2.701709","1.679326","12.45358","3.930705","-1.342412","22.27377","23.23712","22.75544","2.70171","12.69803","19.94198","4.976433","4.976433","4.54224","15.2875",
"27.07.2002 10:00:00","0.039205","1.703562","-22.86205","56.47412","-0.8636333","6.576834","12.69803","2.701709","1.673947","14.19133","5.75315","-1.127839","22.42013","23.37119","22.89566","2.70171","12.69803","19.94198","7.737451","7.737451","4.54224","16.2",
"27.07.2002 11:00:00","0.16102","3.350454","-35.87931","55.8277","-0.7943029","3.991121","12.69803","5.403418","2.493089","6.800824","3.460344","-1.472888","22.4993","23.66144","23.08037","5.403417","12.69803","24.91481","4.695437","4.695437","6.813363","17.25",
"27.07.2002 12:00:00","-0.148203","4.136395","-33.419","56.11451","-0.7747708","0.198323","12.69803","5.403418","3.327459","5.996181","0.1460055","-1.643605","22.50224","23.79344","23.14784","5.403417","12.69803","27.18593","0.233321","0.233321","9.084483","18.45",
"27.07.2002 13:00:00","0.145352","5.699424","-35.70811","57.14521","-0.8141634","6.194247","12.69803","2.701709","2.547889","7.106799","6.840193","-0.9177037","22.24647","23.77674","23.0116","2.70171","12.69803","22.21311","7.287349","7.287349","6.813363","19.15",
"27.07.2002 14:00:00","-0.073092","5.446769","-31.76542","59.84775","-0.7507705","0","12.69803","2.701709","1.696421","5.046488","0","-0.5882667","22.35977","23.85306","23.10641","2.70171","12.69803","19.94198","0","0","4.54224","19.55",
"27.07.2002 15:00:00","-0.029778","5.230804","-24.55404","61.62654","-0.7210395","0","12.69803","2.701709","1.661121","5.357305","0","-0.5041538","22.41663","23.94657","23.1816","2.70171","12.69803","19.94198","0","0","4.54224","20.0125",
"27.07.2002 16:00:00","0.052212","5.219221","-24.09336","60.37438","-0.7398238","0","12.69803","5.403418","2.476165","5.644329","0","-0.6906107","22.58522","24.03416","23.30969","5.403417","12.69803","24.91481","0","0","6.813363","20.3875",
"27.07.2002 17:00:00","-0.053434","5.051947","-24.64595","70.52261","-0.6007552","0","12.69803","5.403418","3.195398","10.01541","0","-0.9499812","22.75843","24.14371","23.45107","5.403417","12.69803","27.18593","0","0","9.084483","20.5",
"27.07.2002 18:00:00","-0.023657","6.004072","-30.15652","67.04546","-0.5577072","0","25.39606","5.403418","3.178901","12.37034","0","-0.9519278","22.88989","24.23161","23.56075","5.403417","25.39606","39.88396","0","0","9.084483","20.625",
"27.07.2002 19:00:00","-0.006525","5.731252","-26.88959","61.36425","-0.6245447","0","25.39606","5.403418","3.213067","9.440726","0","-0.9348966","22.67956","24.20608","23.44282","5.403417","25.39606","39.88396","0","0","9.084483","20.45",
"27.07.2002 20:00:00","0.001555","6.526761","-31.77321","63.72653","-0.7148269","0","25.39606","2.701709","3.277677","2.825067","0","-0.9863394","22.27667","24.06996","23.17332","2.70171","25.39606","37.18226","0","0","9.084483","19.925",
"27.07.2002 21:00:00","0.258352","5.561007","-34.80568","68.35171","-0.7565303","5.219436","25.39606","2.701709","4.233099","0","5.60832","-1.694602","22.26084","23.88956","23.0752","2.70171","25.39606","39.45338","6.140514","6.140514","11.3556","18.8875",
"27.07.2002 22:00:00","0.213634","1.569013","-11.70503","71.45171","-0.6872854","0.108238","0","2.701709","4.12283","0","9.359594E-02","-2.024667","22.46706","23.73764","23.10235","2.70171","0","14.05731","0.127339","0.127339","11.3556","18.5875",
"27.07.2002 23:00:00","0.061556","0.919591","-6.803605","71.44057","-0.6811562","0","0","0.5403418","4.103483","0","0","-2.238193","22.70563","23.60798","23.15681","0.540342","0","11.89594","0","0","11.3556","18.45",
"28.07.2002","-0.02398","0.9023225","-6.977172","72.30627","-0.7208025","0","0","0.5403418","4.095297","0","0","-2.268461","22.42612","23.49289","22.9595","0.540342","0","11.89594","0","0","11.3556","18.1125",
"28.07.2002 01:00:00","-0.014059","0.7161438","-6.512468","72.4556","-0.7386178","0","0","0.5403418","4.092367","0","0","-2.841679","22.40339","23.36912","22.88626","0.540342","0","11.89594","0","0","11.3556","17",
"28.07.2002 02:00:00","-0.704804","0.568489","-4.8659","71.58677","-0.7611974","0","0","0.5403418","4.104059","0","0","-3.069296","22.48688","23.25648","22.87168","0.540342","0","11.89594","0","0","11.3556","16.65",
"28.07.2002 03:00:00","-0.31703","0.6719228","-6.394556","71.49892","-0.8172608","0","0","0.5403418","4.147182","0","0","-3.040867","22.21036","23.1585","22.68443","0.540342","0","11.89594","0","0","11.3556","16.425",
"28.07.2002 04:00:00","-0.934941","0.5677947","-4.996406","70.45506","-0.8140207","0","0","0.5403418","4.131002","0","0","-3.199356","22.3502","23.08153","22.71586","0.540342","0","11.89594","0","0","11.3556","16.2625",
"28.07.2002 05:00:00","-0.920038","0.5694519","-5.052432","70.38816","-0.83469","0","0","0.5403418","4.143198","0","0","-3.212612","22.28857","23.01307","22.65082","0.540342","0","11.89594","0","0","11.3556","16.175",
"28.07.2002 06:00:00","0.06211","2.627906","-33.40859","68.17597","-0.8362607","14.71002","25.39606","2.701709","3.316505","1.056185","15.48342","-2.171219","22.31048","23.07432","22.6924","2.70171","25.39606","37.18226","17.3059","17.3059","9.084483","16.1625",
"28.07.2002 07:00:00","0.184549","1.832276","-22.74232","67.23521","-0.8303772","8.838173","12.69803","5.403418","2.48459","2.907304","8.322043","-1.557304","22.34717","23.09019","22.71868","5.403417","12.69803","24.91481","10.39785","10.39785","6.813363","16.2625",
"28.07.2002 08:00:00","0.403529","1.190901","-13.44902","68.34315","-0.8661362","4.039187","12.69803","2.701709","1.674516","6.372755","4.093756","-1.059063","22.08443","23.10076","22.5926","2.70171","12.69803","19.94198","4.751984","4.751984","4.54224","16.55",
"28.07.2002 09:00:00","0.332469","1.607273","-18.51993","67.79691","-0.8304763","7.201382","12.69803","2.701709","1.654467","11.71053","6.829778","-0.9862174","22.35564","23.18255","22.76909","2.70171","12.69803","19.94198","8.472214","8.472214","4.54224","16.7625",
"28.07.2002 10:00:00","0.148693","1.528875","-16.58428","67.40662","-0.7520136","0.972756","12.69803","2.701709","1.658195","11.67466","0.9468266","-1.075491","22.55639","23.41746","22.98692","2.70171","12.69803","19.94198","1.144419","1.144419","4.54224","17.2375",
"28.07.2002 11:00:00","-0.093215","1.616605","-13.69843","66.80831","-0.680909","0","12.69803","5.403418","2.415775","8.307374","0","-1.330726","22.72332","23.75103","23.23717","5.403417","12.69803","24.91481","0","0","6.813363","18.5",
"28.07.2002 12:00:00","-0.118975","4.397487","-26.35305","65.48012","-0.6925182","0","12.69803","5.403418","3.307413","8.377884","0","-1.199705","22.39486","23.7981","23.09648","5.403417","12.69803","27.18593","0","0","9.084483","19.5375",
"28.07.2002 13:00:00","0.02616","4.600436","-25.67884","64.40831","-0.755365","0","12.69803","2.701709","2.501579","15.92839","0","-0.8329253","22.38521","23.69906","23.04214","2.70171","12.69803","22.21311","0","0","6.813363","19.7375",
"28.07.2002 14:00:00","-0.057203","2.550277","-16.96532","66.60389","-0.7468357","0","12.69803","2.701709","1.652174","13.19659","0","-0.6377222","22.61164","23.71788","23.16476","2.70171","12.69803","19.94198","0","0","4.54224","19.575",
"28.07.2002 15:00:00","0.067403","3.656512","-20.77574","66.40987","-0.7129945","0.136204","12.69803","2.701709","1.665805","11.94876","0.1334739","-0.5940526","22.43306","23.87978","23.15642","2.70171","12.69803","19.94198","0.16024","0.16024","4.54224","19.5625",
"28.07.2002 16:00:00","-0.176103","3.084202","-20.47624","61.63736","-0.6511793","0","12.69803","5.403418","2.399299","5.434007","0","-0.9367601","22.70316","24.07104","23.3871","5.403417","12.69803","24.91481","0","0","6.813363","19.725",
"28.07.2002 17:00:00","-0.173425","3.664953","-24.29178","58.33406","-0.6453152","0","12.69803","5.403418","3.176778","11.83803","0","-1.239302","22.75828","24.19479","23.47653","5.403417","12.69803","27.18593","0","0","9.084483","19.8",
"28.07.2002 18:00:00","0.09554","5.864808","-35.98149","58.63566","-0.6378593","0","25.39606","5.403418","3.225565","12.83923","0","-1.149821","22.60742","24.39249","23.49995","5.403417","25.39606","39.88396","0","0","9.084483","19.8625",
"28.07.2002 19:00:00","0.404957","4.584988","-29.68909","59.78329","-0.661487","0","25.39606","5.403418","3.199826","9.63798","0","-1.229157","22.64554","24.25541","23.45047","5.403417","25.39606","39.88396","0","0","9.084483","19.7125",
"28.07.2002 20:00:00","-0.040065","3.310543","-25.3864","59.65775","-0.6594566","0","25.39606","2.701709","3.189982","2.52343","0","-1.423579","22.68444","24.18328","23.43386","2.70171","25.39606","37.18226","0","0","9.084483","19.2875",
"28.07.2002 21:00:00","-0.015592","3.879479","-29.62446","59.34121","-0.7038177","0","25.39606","2.701709","4.155233","0","0","-1.908809","22.43254","24.05396","23.24325","2.70171","25.39606","39.45338","0","0","11.3556","18.7875",
"28.07.2002 22:00:00","0.295128","1.488737","-11.71535","57.61713","-0.7584671","0","0","2.701709","4.03201","0","0","-2.130726","22.54588","23.88102","23.21345","2.70171","0","14.05731","0","0","11.3556","18.475",
"28.07.2002 23:00:00","0.004536","0.7541212","-5.700093","56.91671","-0.7511275","0","0","0.5403418","4.085843","0","0","-2.29825","22.72868","23.72648","23.22758","0.540342","0","11.89594","0","0","11.3556","18.3375",
"29.07.2002","0.107642","1.032398","-8.624274","57.96922","-0.7731803","0","0","0.5403418","4.051352","0","0","-2.274515","22.5203","23.6149","23.0676","0.540342","0","11.89594","0","0","11.3556","18.175",
"29.07.2002 01:00:00","-0.045292","0.7095066","-5.351284","58.68029","-0.7819414","0","0","0.5403418","4.088935","0","0","-2.308979","22.5726","23.50141","23.037","0.540342","0","11.89594","0","0","11.3556","18.1625",
"29.07.2002 02:00:00","0.261572","1.625985","-10.73271","61.3312","-0.8767312","0","0","0.5403418","4.172245","0","0","-1.977652","22.10098","23.38488","22.74293","0.540342","0","11.89594","0","0","11.3556","18.325",
"29.07.2002 03:00:00","-0.053944","0.6306103","-4.215146","59.46486","-0.8115026","0","0","0.5403418","4.07299","0","0","-2.18433","22.63288","23.30262","22.96775","0.540342","0","11.89594","0","0","11.3556","18.4625",
"29.07.2002 04:00:00","-0.295649","0.6192775","-4.00739","58.49157","-0.816798","0","0","0.5403418","4.071025","0","0","-2.166612","22.6377","23.23156","22.93463","0.540342","0","11.89594","0","0","11.3556","18.5",
"29.07.2002 05:00:00","0.03792","0.6539683","-4.2566","57.49712","-0.8437076","0","0","0.5403418","4.073889","0","0","-2.085316","22.54665","23.16833","22.85749","0.540342","0","11.89594","0","0","11.3556","18.5625",
"29.07.2002 06:00:00","-0.045336","2.901592","-23.44467","55.00565","-0.8440607","0","25.39606","2.701709","3.314181","3.845889","0","-1.595746","22.53877","23.24816","22.89346","2.70171","25.39606","37.18226","0","0","9.084483","18.725",
"29.07.2002 07:00:00","-0.075061","2.436401","-16.1655","51.34689","-0.8070838","0","12.69803","5.403418","2.428068","7.601178","0","-1.021564","22.80858","23.49951","23.15405","5.403417","12.69803","24.91481","0","0","6.813363","19.55",
"29.07.2002 08:00:00","-0.091253","3.779882","-15.29225","48.98357","-0.7797436","0","12.69803","2.701709","1.616461","10.83597","0","-0.3994231","22.78782","23.70485","23.24633","2.70171","12.69803","19.94198","0","0","4.54224","20.875",
"29.07.2002 09:00:00","-0.03048","6.695122","-17.06421","47.97918","-0.6935872","0","12.69803","2.701709","1.586543","13.26603","0","-0.2246248","23.16324","23.96756","23.5654","2.70171","12.69803","19.94198","0","0","4.54224","22.0875",
"29.07.2002 10:00:00","0.023535","7.456975","-12.8326","46.73202","-0.5484251","0","12.69803","2.701709","1.530836","8.621204","0","-0.1418089","23.86651","24.28982","24.07816","2.70171","12.69803","19.94198","0","0","4.54224","23.1875",
"29.07.2002 11:00:00","-0.028436","6.105292","-9.742097","45.00731","-0.3225923","0","12.69803","5.403418","2.134374","6.493896","0","-0.1979741","24.91915","24.61559","24.76737","5.403417","12.69803","24.91481","0","0","6.813363","24.2875",
"29.07.2002 12:00:00","-0.090617","5.175407","-6.992101","43.67529","-0.1235602","0","12.69803","5.403418","2.673324","6.348793","0","-0.2230338","25.67106","24.92586","25.29846","5.403417","12.69803","27.18593","0","0","9.084483","25.1375",
"29.07.2002 13:00:00","-0.073432","4.888505","-3.773772","42.54076","-1.386869E-02","0","12.69803","2.701709","1.938165","6.27012","0","-7.691353E-02","26.02034","25.21001","25.61517","2.70171","12.69803","22.21311","0","0","6.813363","25.775",
"29.07.2002 14:00:00","-0.058977","2.907015","-2.378158","41.50918","9.620011E-02","0","12.69803","2.701709","1.24814","6.355838","5.381642E-03","-2.840155E-02","26.42268","25.50871","25.9657","2.70171","12.69803","19.94198","0","0","4.54224","26.3125",
"29.07.2002 15:00:00","-0.055956","3.013591","-2.353147","41.03335","0.1881729","0","12.69803","2.701709","1.215025","5.948934","1.857998E-02","-2.056272E-02","26.69708","25.78739","26.24224","2.70171","12.69803","19.94198","0","0","4.54224","26.6875",
"29.07.2002 16:00:00","-0.146644","4.014307","-3.272914","39.7492","0.2676071","0","12.69803","5.403418","1.77325","5.512797","5.459763E-03","-6.518687E-02","26.99066","26.00196","26.49631","5.403417","12.69803","24.91481","0","0","6.813363","26.8",
"29.07.2002 17:00:00","-0.071155","5.788053","-5.196072","42.63905","0.3154095","0","12.69803","5.403418","2.336405","9.596894","0","-0.138912","27.00729","26.1491","26.5782","5.403417","12.69803","27.18593","0","0","9.084483","26.675",
"29.07.2002 18:00:00","-0.087585","5.97973","-10.29169","53.76655","0.393115","0","25.39606","5.403418","2.363199","14.51839","0","-0.2886506","26.91224","26.23041","26.57132","5.403417","25.39606","39.88396","0","0","9.084483","26.225",
"29.07.2002 19:00:00","-0.216719","8.122468","-15.73963","55.38898","0.3929466","0","25.39606","5.403418","2.435746","6.549397","0","-0.3280037","26.46691","26.29507","26.38099","5.403417","25.39606","39.88396","0","0","9.084483","25.6875",
"29.07.2002 20:00:00","-0.227343","8.473746","-17.92024","45.76271","0.2001348","0","25.39606","2.701709","2.566932","0.7345957","0","-0.3562476","25.85043","26.25442","26.05242","2.70171","25.39606","37.18226","0","0","9.084483","25",
"29.07.2002 21:00:00","-0.303928","8.556015","-25.02818","41.68784","4.948874E-03","0","25.39606","2.701709","3.402764","0","0","-0.6182789","25.0721","26.18505","25.62857","2.70171","25.39606","39.45338","0","0","11.3556","23.8875",
"29.07.2002 22:00:00","-0.356974","8.605526","-27.2527","42.80793","-0.2379505","0","0","2.701709","3.704074","0","0","-0.6661645","23.86488","25.90848","24.88668","2.70171","0","14.05731","0","0","11.3556","22.5875",
"29.07.2002 23:00:00","-0.262204","7.153265","-30.09447","41.69296","-0.4638508","0","0","0.5403418","3.939803","0","0","-0.947964","23.10728","25.57667","24.34197","0.540342","0","11.89594","0","0","11.3556","21.2875",
"30.07.2002","-0.187224","4.304753","-26.34314","40.98891","-0.5765653","0","0","0.5403418","3.968434","0","0","-1.460577","22.85532","25.29674","24.07603","0.540342","0","11.89594","0","0","11.3556","20.05",
"30.07.2002 01:00:00","-0.292056","3.297281","-26.76654","42.27427","-0.6690513","0","0","0.5403418","4.036757","0","0","-1.95489","22.47935","25.0354","23.75737","0.540342","0","11.89594","0","0","11.3556","18.725",
"30.07.2002 02:00:00","-0.040699","2.519842","-29.15251","43.95288","-0.6899141","0","0","0.5403418","4.0662","0","0","-2.838186","22.64734","24.79937","23.72336","0.540342","0","11.89594","0","0","11.3556","17.2",
"30.07.2002 03:00:00","0.309242","1.47956","-15.26149","51.04655","-0.7681094","0","0","0.5403418","4.160259","0","0","-3.300203","22.23475","24.4868","23.36078","0.540342","0","11.89594","0","0","11.3556","15.9125",
"30.07.2002 04:00:00","-0.258427","1.06828","-15.24605","51.686","-0.7017481","0","0","0.5403418","4.048324","0","0","-3.84282","22.60641","24.34178","23.47409","0.540342","0","11.89594","0","0","11.3556","15.25",
"30.07.2002 05:00:00","-0.188846","1.226552","-18.03312","53.53846","-0.7644454","0.953041","0","0.5403418","4.144813","0","0.8873707","-3.874274","22.29064","24.17618","23.23341","0.540342","0","11.89594","1.121225","1.121225","11.3556","14.725",
"30.07.2002 06:00:00","0.219737","2.533491","-41.96217","53.19843","-0.7671803","5.381023","25.39606","2.701709","3.352214","4.343414","5.305592","-2.95645","22.35639","24.14796","23.25217","2.70171","25.39606","37.18226","6.330615","6.330615","9.084483","14.5625",
"30.07.2002 07:00:00","0.042122","3.153678","-49.07093","53.1365","-0.7694418","8.328654","12.69803","5.403418","2.531782","7.134449","7.968776","-1.819893","22.25965","24.22122","23.24044","5.403417","12.69803","24.91481","9.798416","9.798416","6.813363","14.975",
