"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"30.07.2002 08:00:00","0.515528","2.401021","-36.09117","52.55956","-0.7698238","2.785076","12.69803","2.701709","1.688619","14.58994","2.631297","-1.302022","22.40902","24.11819","23.2636","2.70171","12.69803","19.94198","3.276561","3.276561","4.54224","15.3875",
"30.07.2002 09:00:00","-0.302168","3.764789","-52.46653","54.26128","-0.8117263","18.11869","12.69803","2.701709","1.707567","16.14124","18.98043","-0.9468534","22.03854","24.11274","23.07564","2.70171","12.69803","19.94198","21.31611","21.31611","4.54224","15.625",
"30.07.2002 10:00:00","-0.343796","3.446258","-46.32866","54.47411","-0.7869046","12.86964","12.69803","2.701709","1.702526","12.35136","13.29949","-1.081651","22.22762","24.22316","23.22539","2.70171","12.69803","19.94198","15.14076","15.14076","4.54224","15.95",
"30.07.2002 11:00:00","-0.410303","3.846886","-46.48603","52.41773","-0.7717691","10.08363","12.69803","5.403418","2.53668","7.638265","10.29976","-1.462669","22.10026","24.32742","23.21383","5.403417","12.69803","24.91481","11.86309","11.86309","6.813363","16.35",
"30.07.2002 12:00:00","-0.215721","3.497672","-41.49038","45.64291","-0.8043299","7.616902","12.69803","5.403418","3.382138","5.511643","7.777044","-1.958795","22.18659","24.3827","23.28464","5.403417","12.69803","27.18593","8.961061","8.961061","9.084483","16.6875",
"30.07.2002 13:00:00","-0.1799","3.443154","-38.957","44.27557","-0.8096243","2.691966","12.69803","2.701709","2.529751","6.061961","2.664479","-1.44156","22.19555","24.43134","23.31344","2.70171","12.69803","22.21311","3.167019","3.167019","6.813363","17.05",
"30.07.2002 14:00:00","-0.226676","3.168159","-36.03735","45.46215","-0.7883887","0.462722","12.69803","2.701709","1.65882","5.420382","0.4603424","-1.035234","22.36928","24.46632","23.4178","2.70171","12.69803","19.94198","0.544379","0.544379","4.54224","17.325",
"30.07.2002 15:00:00","-0.028156","3.5077","-36.371","48.50367","-0.749069","3.400654","12.69803","2.701709","1.666092","5.767995","3.722625","-0.9814063","22.31752","24.51392","23.41572","2.70171","12.69803","19.94198","4.000769","4.000769","4.54224","17.4625",
"30.07.2002 16:00:00","-0.314865","3.875489","-40.47305","50.18565","-0.751093","3.117784","12.69803","5.403418","2.500335","5.829437","3.366199","-1.433003","22.29708","24.52293","23.41001","5.403417","12.69803","24.91481","3.667981","3.667981","6.813363","17.5",
"30.07.2002 17:00:00","-0.000371","3.574785","-37.00526","51.40623","-0.7593268","4.2201","12.69803","5.403418","3.368941","11.83398","4.516238","-1.929723","22.25972","24.39332","23.32652","5.403417","12.69803","27.18593","4.964823","4.964823","9.084483","17.375",
"30.07.2002 18:00:00","-0.169141","3.591177","-39.222","52.64962","-0.7519886","1.578108","25.39606","5.403418","3.378061","13.46211","1.638137","-2.095252","22.25682","24.34665","23.30173","5.403417","25.39606","39.88396","1.856598","1.856598","9.084483","17.1125",
"30.07.2002 19:00:00","-0.501211","3.538348","-43.12523","52.63397","-0.7683388","1.490544","25.39606","5.403418","3.299011","8.737551","1.350727","-2.185498","22.2777","24.29537","23.28654","5.403417","25.39606","39.88396","1.753581","1.753581","9.084483","16.6875",
"30.07.2002 20:00:00","-0.377931","3.747544","-47.45627","51.8672","-0.8123122","8.108202","25.39606","2.701709","3.425631","0.7744532","7.621468","-2.073068","22.17727","24.08384","23.13056","2.70171","25.39606","37.18226","9.539061","9.539061","9.084483","16.1875",
"30.07.2002 21:00:00","0.094275","2.71197","-36.06573","50.61079","-0.8384943","5.330035","25.39606","2.701709","4.177462","0","5.17154","-3.055409","22.25629","23.97842","23.11735","2.70171","25.39606","39.45338","6.270629","6.270629","11.3556","15.75",
"30.07.2002 22:00:00","0.076011","1.949966","-27.21138","50.20589","-0.8595254","10.55114","0","2.701709","4.256592","0","9.281029","-2.794544","22.23077","23.73906","22.98491","2.70171","0","14.05731","12.41311","12.41311","11.3556","15.35",
"30.07.2002 23:00:00","-0.6942","0.6704319","-8.216075","50.13291","-0.8691722","0","0","0.5403418","4.117672","0","0","-3.872049","22.36793","23.57422","22.97108","0.540342","0","11.89594","0","0","11.3556","14.95",
"31.07.2002","0.296202","1.099265","-14.00912","52.43854","-0.967205","0","0","0.5403418","4.226616","0","0","-3.779942","21.7902","23.41134","22.60077","0.540342","0","11.89594","0","0","11.3556","14.55",
"31.07.2002 01:00:00","-0.833809","0.6031247","-6.959467","51.72423","-0.9858517","0","0","0.5403418","4.197954","0","0","-3.91524","22.08623","23.2554","22.67082","0.540342","0","11.89594","0","0","11.3556","14.5875",
"31.07.2002 02:00:00","-1.236383","0.6033494","-6.590004","51.24353","-0.9480752","0","0","0.5403418","4.158418","0","0","-3.797024","22.22196","23.16146","22.69171","0.540342","0","11.89594","0","0","11.3556","14.95",
"31.07.2002 03:00:00","-1.122602","0.5937734","-6.170118","50.53195","-0.9734953","0","0","0.5403418","4.169072","0","0","-3.633832","22.18589","23.06783","22.62686","0.540342","0","11.89594","0","0","11.3556","15.225",
"31.07.2002 04:00:00","-1.03003","0.5812053","-5.831733","50.17745","-0.9975249","0","0","0.5403418","4.177882","0","0","-3.540204","22.1456","22.97862","22.56211","0.540342","0","11.89594","0","0","11.3556","15.3625",
"31.07.2002 05:00:00","-0.947193","0.5706162","-5.509429","50.90871","-1.014436","0","0","0.5403418","4.187088","0","0","-3.435611","22.10697","22.89274","22.49986","0.540342","0","11.89594","0","0","11.3556","15.525",
"31.07.2002 06:00:00","0.025692","2.402286","-31.92598","51.1429","-0.9763587","13.91854","25.39606","2.701709","3.332583","4.771145","14.468","-2.228543","22.26446","23.02097","22.64272","2.70171","25.39606","37.18226","16.37474","16.37474","9.084483","15.9125",
"31.07.2002 07:00:00","0.114348","3.264246","-37.36928","51.1036","-0.8728827","7.551063","12.69803","5.403418","2.512777","6.908466","6.555614","-1.471413","22.52599","23.29309","22.90954","5.403417","12.69803","24.91481","8.883604","8.883604","6.813363","16.85",
"31.07.2002 08:00:00","-0.174746","1.775119","-15.82652","51.30198","-0.8539257","0.368347","12.69803","2.701709","1.664323","10.59738","0.3198003","-0.9078944","22.59973","23.40758","23.00365","2.70171","12.69803","19.94198","0.433349","0.433349","4.54224","18.05",
"31.07.2002 09:00:00","-0.063335","2.7751","-18.9019","57.62668","-0.8580939","0.546955","12.69803","2.701709","1.672057","13.29383","0.5942085","-0.6616566","22.27678","23.56668","22.92173","2.70171","12.69803","19.94198","0.643477","0.643477","4.54224","19.0625",
"31.07.2002 10:00:00","-0.023502","2.841994","-15.81836","64.00832","-0.7115611","0","12.69803","2.701709","1.622438","9.189267","0","-0.5314367","22.74599","23.79332","23.26966","2.70171","12.69803","19.94198","0","0","4.54224","20.2125",
"31.07.2002 11:00:00","-0.138537","5.188586","-20.9534","63.11631","-0.5845844","0","12.69803","5.403418","2.378382","5.88062","0","-0.5784233","23.09948","24.01972","23.5596","5.403417","12.69803","24.91481","0","0","6.813363","21.2625",
"31.07.2002 12:00:00","0.076245","7.597181","-21.64301","51.71602","-0.5856966","0","12.69803","5.403418","3.14621","5.912835","0","-0.5025032","23.2384","24.20197","23.72018","5.403417","12.69803","27.18593","0","0","9.084483","22.0375",
"31.07.2002 13:00:00","-0.010569","8.869349","-17.97876","44.28672","-0.5888025","0","12.69803","2.701709","2.328533","5.87156","0","-0.2529821","23.4832","24.37187","23.92754","2.70171","12.69803","22.21311","0","0","6.813363","22.675",
"31.07.2002 14:00:00","0.002281","9.616128","-16.60664","42.22838","-0.529367","0","12.69803","2.701709","1.524989","5.60577","0","-0.1413789","23.76546","24.54607","24.15576","2.70171","12.69803","19.94198","0","0","4.54224","23.0875",
"31.07.2002 15:00:00","-0.012595","9.489923","-15.74724","41.8427","-0.4613466","0","12.69803","2.701709","1.497968","5.674215","0","-0.1354661","24.03719","24.71732","24.37725","2.70171","12.69803","19.94198","0","0","4.54224","23.3875",
"31.07.2002 16:00:00","-0.024981","9.557547","-16.96651","41.83079","-0.4065026","0","12.69803","5.403418","2.214396","7.835451","0","-0.2188253","24.19942","24.80038","24.4999","5.403417","12.69803","24.91481","0","0","6.813363","23.5",
"31.07.2002 17:00:00","-0.031958","9.744961","-17.55516","41.94119","-0.4251677","0","12.69803","5.403418","2.974201","18.30893","0","-0.2969257","24.02442","24.82019","24.4223","5.403417","12.69803","27.18593","0","0","9.084483","23.3125",
"31.07.2002 18:00:00","-0.046672","9.74455","-24.52453","42.1861","-0.4211009","0","25.39606","5.403418","2.995167","13.07159","0","-0.418632","23.95369","24.95736","24.45552","5.403417","25.39606","39.88396","0","0","9.084483","22.95",
"31.07.2002 19:00:00","-0.080075","9.837573","-28.57542","42.77504","-0.474147","0","25.39606","5.403418","3.051142","8.226696","0","-0.4837054","23.5848","24.92467","24.25474","5.403417","25.39606","39.88396","0","0","9.084483","22.425",
"31.07.2002 20:00:00","-0.011917","9.576621","-31.05956","43.48447","-0.5684367","0","25.39606","2.701709","3.147395","0.7154601","0","-0.6080507","23.15822","24.79981","23.97902","2.70171","25.39606","37.18226","0","0","9.084483","21.7",
"31.07.2002 21:00:00","-0.00434","7.475906","-33.80843","44.79021","-0.6355376","0","25.39606","2.701709","3.990047","0","0","-1.041252","22.89731","24.68409","23.7907","2.70171","25.39606","39.45338","0","0","11.3556","20.9",
"31.07.2002 22:00:00","-0.135711","4.848434","-25.2225","52.02624","-0.7167502","0","0","2.701709","4.079767","0","0","-1.24383","22.4191","24.43785","23.42847","2.70171","0","14.05731","0","0","11.3556","20.0375",
"31.07.2002 23:00:00","-0.031817","3.462014","-20.52335","61.77008","-0.73395","0","0","0.5403418","4.140838","0","0","-1.621694","22.29543","24.21607","23.25575","0.540342","0","11.89594","0","0","11.3556","19.2",
"01.08.2002","0.372789","2.656531","-17.70433","65.13795","-0.7220514","0","0","0.5403418","4.165968","0","0","-2.118022","22.37555","24.04415","23.20985","0.540342","0","11.89594","0","0","11.3556","18.3375",
"01.08.2002 01:00:00","0.11617","1.060593","-10.44108","64.8101","-0.6668656","0","0","0.5403418","4.041835","0","0","-2.690055","22.56483","23.90269","23.23376","0.540342","0","11.89594","0","0","11.3556","17.4375",
"01.08.2002 02:00:00","-0.064511","0.7790918","-8.385132","64.02076","-0.7320508","0","0","0.5403418","4.119887","0","0","-3.160297","22.50068","23.75227","23.12648","0.540342","0","11.89594","0","0","11.3556","16.475",
"01.08.2002 03:00:00","-0.460113","0.6954167","-7.774678","63.31923","-0.7557487","0","0","0.5403418","4.105093","0","0","-3.524854","22.50978","23.61586","23.06282","0.540342","0","11.89594","0","0","11.3556","15.7875",
"01.08.2002 04:00:00","-0.767081","0.7001268","-8.224947","63.44493","-0.7882482","0","0","0.5403418","4.122932","0","0","-3.727015","22.39597","23.48878","22.94237","0.540342","0","11.89594","0","0","11.3556","15.2875",
"01.08.2002 05:00:00","-0.329773","0.7987045","-9.978783","63.60845","-0.8681551","0.86821","0","0.5403418","4.17578","0","0.8411019","-3.711091","22.01427","23.35735","22.68581","0.540342","0","11.89594","1.021424","1.021424","11.3556","14.85",
"01.08.2002 06:00:00","0.165064","1.956277","-30.12371","60.4425","-0.8413112","6.318686","25.39606","2.701709","3.333931","4.083951","5.931357","-2.657164","22.22757","23.49511","22.86134","2.70171","25.39606","37.18226","7.433748","7.433748","9.084483","14.8875",
"01.08.2002 07:00:00","-0.28752","3.725106","-51.29336","58.88072","-0.8032432","10.06844","12.69803","5.403418","2.5873","8.85987","9.355521","-1.505081","22.2399","23.80778","23.02384","5.403417","12.69803","24.91481","11.84522","11.84522","6.813363","15.8125",
"01.08.2002 08:00:00","0.16559","2.902604","-33.5899","56.00466","-0.7900592","6.2546","12.69803","2.701709","1.678994","11.9012","7.013378","-1.105531","22.3908","23.89763","23.14422","2.70171","12.69803","19.94198","7.358353","7.358353","4.54224","16.8625",
"01.08.2002 09:00:00","-0.154722","3.004222","-30.91354","52.83449","-0.7282391","0.265164","12.69803","2.701709","1.661311","16.13084","0.228381","-0.9350351","22.50391","24.19892","23.35141","2.70171","12.69803","19.94198","0.311958","0.311958","4.54224","17.8875",
"01.08.2002 10:00:00","-0.061422","4.144305","-30.6983","48.83898","-0.6509517","0","12.69803","2.701709","1.625432","14.7973","0","-0.6812437","22.81233","24.64445","23.72839","2.70171","12.69803","19.94198","0","0","4.54224","19.55",
"01.08.2002 11:00:00","0.025783","7.02766","-35.86063","47.60527","-0.624226","0","12.69803","5.403418","2.410521","8.223734","0","-0.7007442","22.85075","24.69387","23.77231","5.403417","12.69803","24.91481","0","0","6.813363","20.6125",
"01.08.2002 12:00:00","-0.008641","7.352108","-29.52942","47.76833","-0.5941198","0","12.69803","5.403418","3.190012","7.984568","0","-0.7656876","23.00893","24.80246","23.9057","5.403417","12.69803","27.18593","0","0","9.084483","21.175",
"01.08.2002 13:00:00","-0.119348","8.297019","-25.58439","47.54675","-0.5146188","0","12.69803","2.701709","2.341333","8.472754","0","-0.4474542","23.3286","24.93616","24.13238","2.70171","12.69803","22.21311","0","0","6.813363","21.9",
"01.08.2002 14:00:00","-0.068695","11.30711","-29.353","54.20293","-0.4896217","0","12.69803","2.701709","1.573166","6.009344","0","-0.2151389","23.16637","25.01692","24.09164","2.70171","12.69803","19.94198","0","0","4.54224","22.1375",
"01.08.2002 15:00:00","0.015742","11.00613","-30.26867","66.59971","-0.4350751","0","12.69803","2.701709","1.591087","8.832526","0","-0.2356115","23.09669","25.00715","24.05192","2.70171","12.69803","19.94198","0","0","4.54224","21.975",
"01.08.2002 16:00:00","-0.152816","6.413255","-28.12815","71.71611","-0.3836108","0","12.69803","5.403418","2.35348","8.297944","0","-0.622886","23.18492","24.80076","23.99284","5.403417","12.69803","24.91481","0","0","6.813363","21.2125",
"01.08.2002 17:00:00","-0.089086","4.454888","-25.56928","71.35583","-0.4681342","0","12.69803","5.403418","3.187435","3.957194","0","-1.091557","22.83139","24.67369","23.75254","5.403417","12.69803","27.18593","0","0","9.084483","20.2375",
"01.08.2002 18:00:00","0.08321","4.451281","-34.14814","69.2517","-0.5402823","0","25.39606","5.403418","3.207517","2.530605","0","-1.448161","22.59504","24.57252","23.58378","5.403417","25.39606","39.88396","0","0","9.084483","19.15",
"01.08.2002 19:00:00","-0.125368","3.140311","-29.67864","66.74078","-0.5744645","0","25.39606","5.403418","3.220244","1.275686","0","-1.765904","22.65377","24.48973","23.57175","5.403417","25.39606","39.88396","0","0","9.084483","18.45",
"01.08.2002 20:00:00","-0.293193","3.239018","-33.49358","63.96462","-0.6249264","0","25.39606","2.701709","3.278156","0.3159731","0","-1.931777","22.46664","24.39661","23.43163","2.70171","25.39606","37.18226","0","0","9.084483","17.8625",
"01.08.2002 21:00:00","-0.571519","2.72699","-29.56475","61.481","-0.6801004","1.164835","25.39606","2.701709","4.052565","0","1.245254","-2.594062","22.35461","24.32409","23.33935","2.70171","25.39606","39.45338","1.370394","1.370394","11.3556","17.35",
"01.08.2002 22:00:00","-0.02382","2.571532","-27.80328","60.34518","-0.7328247","2.692495","0","2.701709","4.150967","0","2.53004","-2.684917","22.3611","24.11941","23.24025","2.70171","0","14.05731","3.167641","3.167641","11.3556","16.95",
"01.08.2002 23:00:00","-0.147995","0.989877","-11.09474","59.57392","-0.7387534","0","0","0.5403418","4.11917","0","0","-3.094123","22.45835","23.92917","23.19376","0.540342","0","11.89594","0","0","11.3556","16.55",
"02.08.2002","-0.381161","0.7468149","-8.215612","58.95467","-0.7576401","0","0","0.5403418","4.098699","0","0","-3.335872","22.52073","23.79391","23.15732","0.540342","0","11.89594","0","0","11.3556","16.15",
"02.08.2002 01:00:00","-0.315696","0.7633601","-8.686655","59.00224","-0.770088","0","0","0.5403418","4.076943","0","0","-3.417408","22.46432","23.67434","23.06933","0.540342","0","11.89594","0","0","11.3556","15.9375",
"02.08.2002 02:00:00","-0.468945","0.6705822","-7.316566","59.6386","-0.8016291","0","0","0.5403418","4.114487","0","0","-3.485107","22.42999","23.55561","22.9928","0.540342","0","11.89594","0","0","11.3556","15.775",
"02.08.2002 03:00:00","-0.571236","0.6714946","-7.332616","60.01064","-0.8184519","0","0","0.5403418","4.109304","0","0","-3.490024","22.36391","23.44819","22.90606","0.540342","0","11.89594","0","0","11.3556","15.7",
"02.08.2002 04:00:00","0.474799","1.150725","-12.07866","61.27218","-0.9255851","0","0","0.5403418","4.220889","0","0","-3.233394","21.8749","23.31026","22.59258","0.540342","0","11.89594","0","0","11.3556","15.7",
"02.08.2002 05:00:00","-0.519181","0.7771795","-8.523776","59.64885","-0.8890591","0.730684","0","0.5403418","4.145034","0","0.7079375","-3.354985","22.18174","23.20657","22.69415","0.540342","0","11.89594","0.859628","0.859628","11.3556","15.7",
"02.08.2002 06:00:00","-0.108801","1.623864","-22.85402","58.05756","-0.898716","6.794505","25.39606","2.701709","3.318293","0.7613408","6.213333","-2.473371","22.29238","23.1992","22.74579","2.70171","25.39606","37.18226","7.993535","7.993535","9.084483","15.45",
"02.08.2002 07:00:00","0.057277","1.905544","-26.5154","57.45581","-0.8921658","11.2625","12.69803","5.403418","2.518384","3.311133","10.43357","-1.644351","22.32132","23.1657","22.74351","5.403417","12.69803","24.91481","13.25","13.25","6.813363","15.6125",
"02.08.2002 08:00:00","-0.211539","1.463269","-19.21599","56.86401","-0.8769","6.785719","12.69803","2.701709","1.678552","6.058936","5.757414","-1.209709","22.62617","23.15449","22.89033","2.70171","12.69803","19.94198","7.983199","7.983199","4.54224","16.175",
"02.08.2002 09:00:00","0.399064","1.532358","-18.50355","60.12926","-0.8858692","5.611602","12.69803","2.701709","1.645079","8.841027","5.25835","-1.000342","22.08031","23.19699","22.63865","2.70171","12.69803","19.94198","6.601884","6.601884","4.54224","16.5875",
"02.08.2002 10:00:00","0.210853","2.049164","-21.61254","59.59467","-0.862936","7.022602","12.69803","2.701709","1.671515","11.44783","6.682534","-0.9107175","22.41682","23.22963","22.82323","2.70171","12.69803","19.94198","8.261885","8.261885","4.54224","17.075",
"02.08.2002 11:00:00","0.224546","1.863485","-18.47872","59.91785","-0.8095791","0.636876","12.69803","5.403418","2.49141","13.92555","0.5931791","-1.493591","22.49183","23.3458","22.91882","5.403417","12.69803","24.91481","0.749266","0.749266","6.813363","17.55",
"02.08.2002 12:00:00","0.104056","2.090159","-17.5324","61.35303","-0.8210565","1.77543","12.69803","5.403418","3.336256","14.93758","1.719169","-1.784716","22.41526","23.42428","22.91977","5.403417","12.69803","27.18593","2.088741","2.088741","9.084483","17.95",
"02.08.2002 13:00:00","0.103159","3.032195","-24.89118","62.69613","-0.7923575","0.457935","12.69803","2.701709","2.544453","15.74644","0.3979277","-1.24522","22.41411","23.47849","22.9463","2.70171","12.69803","22.21311","0.538747","0.538747","6.813363","18.2875",
"02.08.2002 14:00:00","0.155042","4.046939","-29.5728","64.4314","-0.7964562","3.773922","12.69803","2.701709","1.692789","14.43391","3.808596","-0.7316687","22.31845","23.50494","22.9117","2.70171","12.69803","19.94198","4.439908","4.439908","4.54224","18.525",
"02.08.2002 15:00:00","-0.034876","2.566619","-19.24041","64.66792","-0.7661566","0.706093","12.69803","2.701709","1.660667","12.60883","0.6479284","-0.7670981","22.44512","23.531","22.98806","2.70171","12.69803","19.94198","0.830698","0.830698","4.54224","18.6",
"02.08.2002 16:00:00","0.244412","5.37645","-37.82148","65.48013","-0.8051533","6.899934","12.69803","5.403418","2.564127","11.14689","6.598642","-0.9961013","22.31764","23.51286","22.91525","5.403417","12.69803","24.91481","8.117569","8.117569","6.813363","18.6",
"02.08.2002 17:00:00","0.099846","2.881607","-20.95106","64.96233","-0.7941841","3.530415","12.69803","5.403418","3.383121","8.863779","3.493554","-1.561288","22.46065","23.45094","22.95579","5.403417","12.69803","27.18593","4.153429","4.153429","9.084483","18.475",
"02.08.2002 18:00:00","0.037669","2.981753","-22.6871","65.42075","-0.7864635","4.337846","25.39606","5.403418","3.30581","6.407208","4.318968","-1.644883","22.41946","23.45189","22.93567","5.403417","25.39606","39.88396","5.103347","5.103347","9.084483","18.275",
"02.08.2002 19:00:00","0.00261","2.861519","-22.6731","65.42107","-0.7766434","5.103887","25.39606","5.403418","3.275106","3.095575","5.120018","-1.716691","22.43145","23.46489","22.94817","5.403417","25.39606","39.88396","6.004573","6.004573","9.084483","18.1375",
"02.08.2002 20:00:00","0.041067","3.291811","-30.14777","65.45351","-0.7772374","8.394154","25.39606","2.701709","3.261529","0.5012202","8.357267","-1.817136","22.23769","23.4333","22.83549","2.70171","25.39606","37.18226","9.875475","9.875475","9.084483","17.5375",
"02.08.2002 21:00:00","-0.000568","3.396734","-37.20469","65.52288","-0.8479059","10.37094","25.39606","2.701709","4.26044","0","9.267352","-2.346177","22.2538","23.33442","22.79411","2.70171","25.39606","39.45338","12.2011","12.2011","11.3556","16.7",
"02.08.2002 22:00:00","-0.65756","0.5840966","-5.967368","64.86147","-0.8223715","0","0","2.701709","4.157073","0","0","-3.528585","22.4384","23.179","22.8087","2.70171","0","14.05731","0","0","11.3556","15.7125",
"02.08.2002 23:00:00","-0.328169","0.7270079","-8.932211","66.41973","-0.938679","0","0","0.5403418","4.22594","0","0","-3.754397","21.77115","23.01531","22.39323","0.540342","0","11.89594","0","0","11.3556","14.6125",
"03.08.2002","-1.123078","0.6145348","-6.721852","65.35877","-0.9716294","0","0","0.5403418","4.243956","0","0","-3.761629","21.8737","22.87425","22.37398","0.540342","0","11.89594","0","0","11.3556","14.7",
"03.08.2002 01:00:00","-1.072046","0.6261382","-6.756816","65.0151","-0.9891601","0","0","0.5403418","4.244097","0","0","-3.648924","21.83503","22.77434","22.30469","0.540342","0","11.89594","0","0","11.3556","14.875",
"03.08.2002 02:00:00","-1.2038","0.65143","-7.593702","65.13079","-1.031563","0","0","0.5403418","4.277638","0","0","-3.859279","21.66233","22.67355","22.16794","0.540342","0","11.89594","0","0","11.3556","14.3",
"03.08.2002 03:00:00","-1.370981","0.6656667","-8.17219","64.4761","-1.095181","0","0","0.5403418","4.325758","0","0","-4.033149","21.44713","22.54229","21.99471","0.540342","0","11.89594","0","0","11.3556","13.75",
"03.08.2002 04:00:00","-1.471592","0.6537749","-8.219422","63.43775","-1.155352","0","0","0.5403418","4.363543","0","0","-4.185384","21.27939","22.39853","21.83896","0.540342","0","11.89594","0","0","11.3556","13.2875",
"03.08.2002 05:00:00","-0.822882","0.6543776","-9.105278","61.52075","-1.169714","4.011469","0","0.5403418","4.352101","0","2.900321","-3.368554","21.43933","22.28964","21.86448","0.540342","0","11.89594","4.719375","4.719375","11.3556","12.975",
"03.08.2002 06:00:00","-1.368873","0.7690198","-12.58808","58.66315","-1.094784","0.965104","25.39606","2.701709","3.394171","1.653754","0.9042101","-3.653365","21.88443","22.35004","22.11724","2.70171","25.39606","37.18226","1.135416","1.135416","9.084483","12.9625",
"03.08.2002 07:00:00","-1.072298","0.5842543","-9.854859","58.08788","-1.123854","1.110188","12.69803","5.403418","2.556125","3.187777","0.2982662","-2.03408","21.75853","22.3468","22.05267","5.403417","12.69803","24.91481","1.306104","1.306104","6.813363","12.6875",
"03.08.2002 08:00:00","-1.608531","0.519811","-8.744386","57.04459","-1.08819","0.840557","12.69803","2.701709","1.692919","5.610854","0.4276935","-1.402565","21.92911","22.37269","22.1509","2.70171","12.69803","19.94198","0.988891","0.988891","4.54224","13.25",
"03.08.2002 09:00:00","-1.627104","0.502695","-7.834922","56.82259","-1.048048","0","12.69803","2.701709","1.681417","11.43699","0","-1.71453","22.08336","22.49754","22.29045","2.70171","12.69803","19.94198","0","0","4.54224","13.8875",
"03.08.2002 10:00:00","-0.071928","1.014746","-15.81924","57.10645","-1.023892","3.695309","12.69803","2.701709","1.68061","12.47206","3.79893","-1.431665","21.84207","22.78097","22.31152","2.70171","12.69803","19.94198","4.347422","4.347422","4.54224","14.5625",
"03.08.2002 11:00:00","-0.221686","1.095924","-15.34082","55.42269","-0.9635476","2.614844","12.69803","5.403418","2.496235","13.06325","2.51294","-2.051709","22.24875","22.9558","22.60227","5.403417","12.69803","24.91481","3.076287","3.076287","6.813363","15.3375",
"03.08.2002 12:00:00","-0.100593","1.827715","-24.08615","55.69409","-0.929251","10.11839","12.69803","5.403418","3.363093","14.4521","9.316772","-2.193358","22.27821","23.04498","22.66159","5.403417","12.69803","27.18593","11.90398","11.90398","9.084483","15.7875",
"03.08.2002 13:00:00","0.075611","1.812914","-22.60063","55.91484","-0.887961","8.017509","12.69803","2.701709","2.511458","6.478226","7.506101","-1.602931","22.33225","23.28039","22.80632","2.70171","12.69803","22.21311","9.432364","9.432364","6.813363","16.2125",
"03.08.2002 14:00:00","0.256268","1.813289","-21.4574","54.47052","-0.8309765","2.49564","12.69803","2.701709","1.660883","5.626215","2.184606","-1.139107","22.57742","23.44151","23.00947","2.70171","12.69803","19.94198","2.936047","2.936047","4.54224","16.8375",
"03.08.2002 15:00:00","-0.149367","2.056338","-22.05742","51.92662","-0.8078926","2.413657","12.69803","2.701709","1.642701","5.999115","2.128715","-1.017072","22.56511","23.58899","23.07705","2.70171","12.69803","19.94198","2.839597","2.839597","4.54224","17.4125",
"03.08.2002 16:00:00","-0.148196","1.660622","-17.08088","49.95948","-0.8022328","0","12.69803","5.403418","2.43593","6.085844","0","-1.523281","22.6497","23.71995","23.18482","5.403417","12.69803","24.91481","0","0","6.813363","17.7875",
"03.08.2002 17:00:00","0.256233","2.825693","-26.76544","48.81034","-0.8387065","0","12.69803","5.403418","3.333916","11.42965","0","-1.908041","22.47021","23.71857","23.09439","5.403417","12.69803","27.18593","0","0","9.084483","17.9",
"03.08.2002 18:00:00","-0.141253","3.895926","-36.0458","47.42473","-0.855778","2.623374","25.39606","5.403418","3.350119","12.1301","2.840619","-1.812217","22.37476","23.8231","23.09893","5.403417","25.39606","39.88396","3.086322","3.086322","9.084483","17.9",
"03.08.2002 19:00:00","-0.135505","3.61591","-34.06971","48.46982","-0.8796343","1.461935","25.39606","5.403418","3.361881","8.38654","1.501172","-1.767066","22.15099","23.77104","22.96102","5.403417","25.39606","39.88396","1.719923","1.719923","9.084483","17.775",
"03.08.2002 20:00:00","-0.239398","4.578657","-46.1313","48.73228","-0.9175937","7.201458","25.39606","2.701709","3.438716","0.9436065","6.561636","-1.643611","22.23704","23.53676","22.8869","2.70171","25.39606","37.18226","8.472303","8.472303","9.084483","17.2625",
"03.08.2002 21:00:00","0.300971","1.639076","-17.9133","47.37572","-0.8910965","7.164353","25.39606","2.701709","4.106378","0","7.995287","-3.010947","22.51245","23.4719","22.99217","2.70171","25.39606","39.45338","8.428651","8.428651","11.3556","16.4375",
"03.08.2002 22:00:00","0.133808","1.401208","-17.97774","49.09703","-0.9209287","5.207815","0","2.701709","4.148731","0","5.436404","-3.154391","22.12641","23.29184","22.70912","2.70171","0","14.05731","6.126841","6.126841","11.3556","15.5375",
"03.08.2002 23:00:00","-0.990716","0.608465","-6.917787","50.1388","-1.023561","0","0","0.5403418","4.220763","0","0","-3.865319","21.98278","23.08586","22.53432","0.540342","0","11.89594","0","0","11.3556","14.575",
"04.08.2002","-1.694825","0.6410436","-8.056605","50.4647","-1.055417","0","0","0.5403418","4.240979","0","0","-4.260606","21.80253","22.93051","22.36652","0.540342","0","11.89594","0","0","11.3556","13.6375",
"04.08.2002 01:00:00","-1.806952","0.6476078","-8.661922","50.13631","-1.129134","0","0","0.5403418","4.299258","0","0","-4.501935","21.55544","22.77406","22.16475","0.540342","0","11.89594","0","0","11.3556","12.925",
"04.08.2002 02:00:00","-1.972438","0.6621441","-9.472671","50.76149","-1.190504","0","0","0.5403418","4.347852","0","0","-4.75715","21.32046","22.61629","21.96837","0.540342","0","11.89594","0","0","11.3556","12.2",
"04.08.2002 03:00:00","-2.123633","0.6746262","-10.12779","50.89052","-1.261827","0","0","0.5403418","4.404052","0","0","-4.944831","21.06945","22.44867","21.75906","0.540342","0","11.89594","0","0","11.3556","11.5875",
"04.08.2002 04:00:00","-2.211833","0.6821333","-10.54871","51.24739","-1.324489","0","0","0.5403418","4.450866","0","0","-5.061233","20.85636","22.28244","21.5694","0.540342","0","11.89594","0","0","11.3556","11.15",
"04.08.2002 05:00:00","-0.73922","0.7015426","-12.83641","48.91082","-1.300894","8.890556","0","0.5403418","4.397642","0","7.131934","-3.947893","21.29433","22.17128","21.7328","0.540342","0","11.89594","10.45948","10.45948","11.3556","10.75",
"04.08.2002 06:00:00","-1.775839","0.678023","-13.56594","45.32988","-1.220545","4.161141","25.39606","2.701709","3.425789","2.194494","2.728972","-3.221349","21.83519","22.25171","22.04345","2.70171","25.39606","37.18226","4.89546","4.89546","9.084483","10.6625",
"04.08.2002 07:00:00","-1.93092","0.6268514","-12.79349","43.31709","-1.175317","3.817765","12.69803","5.403418","2.538229","9.412387","2.786257","-2.34834","21.89792","22.34693","22.12242","5.403417","12.69803","24.91481","4.491488","4.491488","6.813363","11.075",
"04.08.2002 08:00:00","-1.927706","0.5614528","-11.41146","42.12902","-1.152688","2.275547","12.69803","2.701709","1.691991","12.49291","1.63318","-1.486215","21.96217","22.55059","22.25638","2.70171","12.69803","19.94198","2.677114","2.677114","4.54224","11.7375",
"04.08.2002 09:00:00","-0.461543","0.8533406","-16.57853","42.4494","-1.119226","1.928764","12.69803","2.701709","1.690035","13.82706","1.855543","-1.788055","21.74395","22.89931","22.32163","2.70171","12.69803","19.94198","2.269134","2.269134","4.54224","12.75",
"04.08.2002 10:00:00","-0.532676","1.349108","-24.72128","41.63715","-1.013727","6.685652","12.69803","2.701709","1.669454","9.900404","5.532966","-1.503127","22.17495","23.21741","22.69618","2.70171","12.69803","19.94198","7.865473","7.865473","4.54224","13.95",
"04.08.2002 11:00:00","-0.086949","1.268054","-19.44091","41.60073","-0.9811205","2.920415","12.69803","5.403418","2.495409","7.086634","2.793795","-2.13532","22.28589","23.40425","22.84507","5.403417","12.69803","24.91481","3.435782","3.435782","6.813363","14.9",
"04.08.2002 12:00:00","0.176311","1.524327","-20.26374","40.85923","-0.9193432","4.368356","12.69803","5.403418","3.287941","6.923665","4.265647","-2.678339","22.4651","23.56044","23.01277","5.403417","12.69803","27.18593","5.139243","5.139243","9.084483","15.6375",
"04.08.2002 13:00:00","0.27223","1.552067","-19.35002","40.582","-0.8964252","4.270647","12.69803","2.701709","2.449005","6.499919","4.190422","-1.819671","22.4853","23.67424","23.07977","2.70171","12.69803","22.21311","5.024291","5.024291","6.813363","16.2125",
"04.08.2002 14:00:00","0.299186","3.12255","-36.35925","40.76193","-0.8869144","13.35058","12.69803","2.701709","1.657565","6.143786","12.70376","-0.9867936","22.36848","23.7582","23.06334","2.70171","12.69803","19.94198","15.70656","15.70656","4.54224","16.5875",
"04.08.2002 15:00:00","0.593133","3.603338","-39.08796","41.14904","-0.9302633","14.73717","12.69803","2.701709","1.699712","5.773599","16.60459","-0.9419967","22.24581","23.74591","22.99586","2.70171","12.69803","19.94198","17.33784","17.33784","4.54224","16.7",
"04.08.2002 16:00:00","0.224942","3.875064","-45.08858","41.83535","-0.9353853","14.0645","12.69803","5.403418","2.525527","7.087535","13.34202","-1.348654","22.15818","23.85821","23.00819","5.403417","12.69803","24.91481","16.54647","16.54647","6.813363","16.6375",
"04.08.2002 17:00:00","0.028881","4.238826","-47.51414","41.22786","-0.8608588","7.018985","12.69803","5.403418","3.329004","14.94773","7.575063","-1.914808","22.14327","24.24205","23.19266","5.403417","12.69803","27.18593","8.257629","8.257629","9.084483","16.7875",
"04.08.2002 18:00:00","-0.074664","3.837613","-45.84252","40.82941","-0.8528633","2.85865","25.39606","5.403418","3.34053","14.34838","2.992252","-2.118745","22.16224","24.28106","23.22165","5.403417","25.39606","39.88396","3.363118","3.363118","9.084483","16.8375",
"04.08.2002 19:00:00","0.01672","3.178393","-38.93248","41.5864","-0.9135194","6.858455","25.39606","5.403418","3.323164","8.045798","7.115353","-2.14974","22.03992","24.04698","23.04345","5.403417","25.39606","39.88396","8.068771","8.068771","9.084483","16.425",
"04.08.2002 20:00:00","0.169376","2.33874","-32.30939","40.90063","-0.9185262","6.5163","25.39606","2.701709","3.326733","1.495457","7.09972","-2.57217","22.27668","23.81421","23.04545","2.70171","25.39606","37.18226","7.666235","7.666235","9.084483","15.6375",
"04.08.2002 21:00:00","0.408498","2.142518","-34.19615","41.24137","-0.9310676","5.179034","25.39606","2.701709","4.17014","0","4.32724","-3.380398","22.32899","23.67867","23.00383","2.70171","25.39606","39.45338","6.092981","6.092981","11.3556","14.675",
"04.08.2002 22:00:00","-0.346239","1.289418","-21.16618","44.14887","-0.9911718","6.253128","0","2.701709","4.225145","0","6.018181","-3.765383","21.91756","23.41242","22.66499","2.70171","0","14.05731","7.356621","7.356621","11.3556","13.675",
"04.08.2002 23:00:00","-1.559354","0.6484309","-9.27581","45.7675","-1.069634","0","0","0.5403418","4.27222","0","0","-4.713581","21.78604","23.17912","22.48258","0.540342","0","11.89594","0","0","11.3556","12.7375",
"05.08.2002","-2.282629","0.6780274","-10.53822","47.13824","-1.110617","0","0","0.5403418","4.288425","0","0","-5.099723","21.56264","22.99164","22.27714","0.540342","0","11.89594","0","0","11.3556","11.775",
"05.08.2002 01:00:00","-2.429593","0.6878192","-11.08422","48.16832","-1.186582","0","0","0.5403418","4.354882","0","0","-5.252542","21.29214","22.8016","22.04687","0.540342","0","11.89594","0","0","11.3556","11.2125",
"05.08.2002 02:00:00","-2.509425","0.6946477","-11.4269","48.31502","-1.249865","0","0","0.5403418","4.400806","0","0","-5.331117","21.08122","22.61965","21.85043","0.540342","0","11.89594","0","0","11.3556","10.85",
"05.08.2002 03:00:00","-2.53561","0.695999","-11.56372","48.01494","-1.31599","0","0","0.5403418","4.445457","0","0","-5.369515","20.88257","22.43909","21.66083","0.540342","0","11.89594","0","0","11.3556","10.575",
"05.08.2002 04:00:00","-2.549503","0.697265","-11.70767","48.03825","-1.375336","0","0","0.5403418","4.483876","0","0","-5.410192","20.70015","22.26311","21.48163","0.540342","0","11.89594","0","0","11.3556","10.3125",
"05.08.2002 05:00:00","-0.720815","0.709701","-14.01259","46.0839","-1.331007","10.35984","0","0.5403418","4.408016","0","8.310674","-4.082921","21.27764","22.15497","21.71631","0.540342","0","11.89594","12.18804","12.18804","11.3556","10.075",
"05.08.2002 06:00:00","-1.811126","0.6842783","-14.5424","44.3663","-1.218491","4.51209","25.39606","2.701709","3.429466","3.992545","3.003699","-3.367054","21.83191","22.35467","22.09329","2.70171","25.39606","37.18226","5.308341","5.308341","9.084483","10.125",
"05.08.2002 07:00:00","-0.961764","1.064922","-23.85907","43.58378","-1.105272","1.604285","12.69803","5.403418","2.551016","8.732091","0.9929258","-2.723406","21.86483","22.87445","22.36964","5.403417","12.69803","24.91481","1.887394","1.887394","6.813363","11.2625",
"05.08.2002 08:00:00","0.134089","1.612875","-32.55556","42.22424","-1.052781","9.393948","12.69803","2.701709","1.709215","13.29265","9.312303","-1.43853","21.93302","23.2669","22.59996","2.70171","12.69803","19.94198","11.0517","11.0517","4.54224","13.0875",
"05.08.2002 09:00:00","0.180472","2.518498","-38.97496","40.34758","-0.9649764","10.25076","12.69803","2.701709","1.677783","15.98808","10.89313","-1.308531","22.20584","23.60884","22.90734","2.70171","12.69803","19.94198","12.05971","12.05971","4.54224","15.05",
"05.08.2002 10:00:00","-0.067522","3.130044","-36.30642","38.29387","-0.9169025","4.277042","12.69803","2.701709","1.676209","17.62316","4.537312","-0.9852832","22.25282","23.85791","23.05536","2.70171","12.69803","19.94198","5.031814","5.031814","4.54224","16.9875",
"05.08.2002 11:00:00","-0.182921","3.067327","-25.80194","37.01339","-0.8629364","0.521847","12.69803","5.403418","2.459191","16.96745","0.5501304","-1.168443","22.55739","24.0857","23.32155","5.403417","12.69803","24.91481","0.613938","0.613938","6.813363","18.7625",
"05.08.2002 12:00:00","-0.077403","4.511547","-26.22553","36.72961","-0.7825925","0","12.69803","5.403418","3.223959","16.34108","0","-1.065704","22.83757","24.2524","23.54499","5.403417","12.69803","27.18593","0","0","9.084483","20.275",
"05.08.2002 13:00:00","0.016653","7.168594","-24.03693","35.67843","-0.7268695","0","12.69803","2.701709","2.398375","14.7492","0","-0.4496582","22.99193","24.39417","23.69305","2.70171","12.69803","22.21311","0","0","6.813363","21.55",
"05.08.2002 14:00:00","-0.049767","12.7147","-23.62328","34.85109","-0.6728766","0","12.69803","2.701709","1.583456","12.29541","0","-0.1512179","23.22751","24.64074","23.93413","2.70171","12.69803","19.94198","0","0","4.54224","22.5",
"05.08.2002 15:00:00","-0.068561","13.26358","-24.00954","33.99135","-0.5322599","0","12.69803","2.701709","1.532142","14.96418","0","-0.1452718","23.74882","25.0052","24.37701","2.70171","12.69803","19.94198","0","0","4.54224","23.05",
"05.08.2002 16:00:00","-0.083075","10.92812","-27.93617","33.0214","-0.3827782","0","12.69803","5.403418","2.220398","17.59888","0","-0.315891","24.27554","25.42488","24.85021","5.403417","12.69803","24.91481","0","0","6.813363","23.2625",
"05.08.2002 17:00:00","-0.206213","9.92103","-33.48394","32.54443","-0.2827374","0","12.69803","5.403418","2.903917","16.0309","0","-0.5579328","24.39196","25.78226","25.08711","5.403417","12.69803","27.18593","0","0","9.084483","23.05",
"05.08.2002 18:00:00","-0.584837","9.653443","-40.19439","33.81387","-0.3133112","0","25.39606","5.403418","2.954741","12.35563","0","-0.6895052","24.05836","25.8352","24.94678","5.403417","25.39606","39.88396","0","0","9.084483","22.4",
"05.08.2002 19:00:00","-0.542959","8.601842","-42.42762","36.73768","-0.4712659","0","25.39606","5.403418","3.107282","8.073926","0","-0.8467144","23.26042","25.54825","24.40433","5.403417","25.39606","39.88396","0","0","9.084483","21.225",
"05.08.2002 20:00:00","-0.291708","4.698476","-35.1116","38.00263","-0.5872107","0","25.39606","2.701709","3.172421","1.581587","0","-1.342274","22.98838","25.20276","24.09557","2.70171","25.39606","37.18226","0","0","9.084483","19.7625",
"05.08.2002 21:00:00","-0.170579","3.700518","-35.98626","41.085","-0.6536359","0","25.39606","2.701709","4.031076","0","0","-2.240993","22.63058","24.99252","23.81155","2.70171","25.39606","39.45338","0","0","11.3556","18.325",
"05.08.2002 22:00:00","-0.089563","2.315978","-26.95775","44.76089","-0.7430725","0.18051","0","2.701709","4.020569","0","0.1545506","-2.774199","22.30409","24.70955","23.50682","2.70171","0","14.05731","0.212365","0.212365","11.3556","16.925",
"05.08.2002 23:00:00","0.262395","2.538196","-33.37684","45.28111","-0.8503981","0","0","0.5403418","4.281349","0","0","-3.376035","22.00561","24.36512","23.18537","0.540342","0","11.89594","0","0","11.3556","15.525",
"06.08.2002","-0.266075","1.806559","-28.18337","45.03394","-0.9003094","0","0","0.5403418","4.29117","0","0","-4.098647","21.99352","24.05156","23.02254","0.540342","0","11.89594","0","0","11.3556","14.125",
"06.08.2002 01:00:00","-1.320522","0.7146422","-10.9144","44.4973","-0.8940132","0","0","0.5403418","4.176168","0","0","-4.725018","22.23317","23.83615","23.03466","0.540342","0","11.89594","0","0","11.3556","13.1625",
"06.08.2002 02:00:00","-1.616899","0.7826884","-13.24439","44.91796","-0.9473413","0","0","0.5403418","4.185994","0","0","-5.020039","21.97514","23.65366","22.8144","0.540342","0","11.89594","0","0","11.3556","12.3375",
"06.08.2002 03:00:00","-2.187588","0.7316919","-12.42544","44.92775","-1.008795","0","0","0.5403418","4.244711","0","0","-5.274831","21.81558","23.45817","22.63688","0.540342","0","11.89594","0","0","11.3556","11.6875",
"06.08.2002 04:00:00","-2.359879","0.6954994","-11.66772","45.1991","-1.086045","0","0","0.5403418","4.291472","0","0","-5.402822","21.62462","23.27222","22.44842","0.540342","0","11.89594","0","0","11.3556","11.25",
"06.08.2002 05:00:00","-1.769613","0.7091533","-13.20114","44.32719","-1.071907","5.423473","0","0.5403418","4.252421","0","3.754468","-4.139618","21.87021","23.13181","22.50101","0.540342","0","11.89594","6.380557","6.380557","11.3556","10.85",
"06.08.2002 06:00:00","-1.415199","1.178472","-27.50263","43.63539","-1.0518","7.285686","25.39606","2.701709","3.396991","3.469539","6.596018","-3.590683","21.9056","23.24306","22.57433","2.70171","25.39606","37.18226","8.571396","8.571396","9.084483","10.7625",
"06.08.2002 07:00:00","-1.141378","1.141581","-25.14869","42.65382","-0.9584017","1.774595","12.69803","5.403418","2.516116","8.701281","1.657649","-3.136315","22.14929","23.64054","22.89491","5.403417","12.69803","24.91481","2.087759","2.087759","6.813363","11.7375",
"06.08.2002 08:00:00","0.176203","1.892285","-37.7675","42.3327","-0.9008362","5.101925","12.69803","2.701709","1.688402","12.48418","5.108631","-1.664226","22.14301","23.96636","23.05468","2.70171","12.69803","19.94198","6.002264","6.002264","4.54224","13.3",
"06.08.2002 09:00:00","-0.217728","2.987852","-47.38231","43.42251","-0.8642035","8.958278","12.69803","2.701709","1.690182","15.2371","8.743475","-1.195334","22.11827","24.211","23.16464","2.70171","12.69803","19.94198","10.53915","10.53915","4.54224","14.9625",
"06.08.2002 10:00:00","-0.106993","3.107784","-38.99903","43.44596","-0.8165163","2.040431","12.69803","2.701709","1.691111","17.06885","2.149068","-1.134414","22.28775","24.39836","23.34305","2.70171","12.69803","19.94198","2.400507","2.400507","4.54224","16.6",
"06.08.2002 11:00:00","-0.115016","3.702914","-36.12357","41.0756","-0.7764552","1.407906","12.69803","5.403418","2.477488","15.28131","1.505781","-1.337079","22.43678","24.58082","23.5088","5.403417","12.69803","24.91481","1.65636","1.65636","6.813363","18.075",
"06.08.2002 12:00:00","-0.172194","3.81668","-29.66268","40.07231","-0.6889429","0","12.69803","5.403418","3.196008","13.12621","0","-1.434564","22.79576","24.74971","23.77273","5.403417","12.69803","27.18593","0","0","9.084483","19.35",
"06.08.2002 13:00:00","-0.058532","5.306411","-31.47627","40.2871","-0.6582453","0","12.69803","2.701709","2.411484","10.54817","0","-0.7798483","22.85972","24.84508","23.8524","2.70171","12.69803","22.21311","0","0","6.813363","20.3625",
"06.08.2002 14:00:00","-0.258309","6.446166","-29.69814","39.94453","-0.5967835","0","12.69803","2.701709","1.582103","10.30344","0","-0.40019","23.05961","25.02812","24.04387","2.70171","12.69803","19.94198","0","0","4.54224","21.1375",
"06.08.2002 15:00:00","-0.33602","7.993515","-32.63917","38.54987","-0.5455808","0","12.69803","2.701709","1.580834","10.29702","0","-0.3389873","23.21612","25.27123","24.24368","2.70171","12.69803","19.94198","0","0","4.54224","21.5875",
"06.08.2002 16:00:00","-0.447511","8.779417","-37.7498","36.22007","-0.4773617","0","12.69803","5.403418","2.333762","10.37687","0","-0.5361404","23.41818","25.53909","24.47863","5.403417","12.69803","24.91481","0","0","6.813363","21.7",
"06.08.2002 17:00:00","-0.524415","9.205491","-42.27961","35.15258","-0.4725317","0","12.69803","5.403418","3.117625","16.6463","0","-0.7667376","23.29385","25.68297","24.48841","5.403417","12.69803","27.18593","0","0","9.084483","21.45",
"06.08.2002 18:00:00","-0.315402","8.216284","-47.03117","35.52019","-0.5055802","0","25.39606","5.403418","3.154593","12.50469","0","-0.9744191","23.14346","25.66133","24.40239","5.403417","25.39606","39.88396","0","0","9.084483","20.8",
"06.08.2002 19:00:00","-0.407812","5.85827","-43.03952","36.03769","-0.572219","0","25.39606","5.403418","3.186511","7.174854","0","-1.315034","22.97492","25.39513","24.18502","5.403417","25.39606","39.88396","0","0","9.084483","19.8125",
"06.08.2002 20:00:00","-0.246984","4.230303","-38.47614","37.6053","-0.6790283","0","25.39606","2.701709","3.241634","1.138186","0","-1.67887","22.56152","25.07028","23.8159","2.70171","25.39606","37.18226","0","0","9.084483","18.525",
"06.08.2002 21:00:00","-0.270037","3.251261","-37.99343","40.3945","-0.7204028","0","25.39606","2.701709","4.092783","0","0","-2.760063","22.49191","24.86533","23.67862","2.70171","25.39606","39.45338","0","0","11.3556","17.1875",
"06.08.2002 22:00:00","0.320525","2.367763","-31.22801","42.69013","-0.7768766","4.971","0","2.701709","4.101232","0","5.062837","-3.11755","22.34336","24.5787","23.46103","2.70171","0","14.05731","5.848235","5.848235","11.3556","15.8875",
"06.08.2002 23:00:00","-0.071788","1.582198","-24.46528","43.26538","-0.801309","0","0","0.5403418","4.143209","0","0","-4.012947","22.35574","24.30402","23.32988","0.540342","0","11.89594","0","0","11.3556","14.65",
"07.08.2002","-0.513073","1.401049","-22.89764","45.05536","-0.9323071","0","0","0.5403418","4.286446","0","0","-4.406746","21.84812","24.00935","22.92873","0.540342","0","11.89594","0","0","11.3556","13.3875",
"07.08.2002 01:00:00","-1.409667","0.7842556","-13.1803","44.05041","-0.9118741","0","0","0.5403418","4.161979","0","0","-4.979774","22.08666","23.81178","22.94922","0.540342","0","11.89594","0","0","11.3556","12.525",
"07.08.2002 02:00:00","-1.92547","0.7327422","-12.44026","44.0406","-0.9703953","0","0","0.5403418","4.204605","0","0","-5.251683","21.9475","23.62475","22.78613","0.540342","0","11.89594","0","0","11.3556","11.8625",
"07.08.2002 03:00:00","-2.275968","0.6940967","-11.61268","44.58061","-1.034952","0","0","0.5403418","4.253959","0","0","-5.408219","21.79793","23.44018","22.61905","0.540342","0","11.89594","0","0","11.3556","11.4125",
"07.08.2002 04:00:00","-2.674626","0.7037102","-12.00308","45.34339","-1.065503","0","0","0.5403418","4.269916","0","0","-5.528747","21.66548","23.26968","22.46758","0.540342","0","11.89594","0","0","11.3556","11.05",
"07.08.2002 05:00:00","-1.747929","0.7136037","-13.42292","44.69009","-1.07572","5.521154","0","0.5403418","4.259032","0","3.836478","-4.19312","21.85162","23.12774","22.48968","0.540342","0","11.89594","6.495475","6.495475","11.3556","10.7125",
"07.08.2002 06:00:00","-1.507782","0.9130751","-20.33438","43.73561","-1.044644","1.418891","25.39606","2.701709","3.368673","3.220481","0.3510966","-3.641939","21.96958","23.21975","22.59467","2.70171","25.39606","37.18226","1.669284","1.669284","9.084483","10.6625",
"07.08.2002 07:00:00","-0.576929","1.303838","-29.82739","42.0905","-1.017465","7.352041","12.69803","5.403418","2.56034","7.366804","7.654115","-2.957593","21.88603","23.47993","22.68298","5.403417","12.69803","24.91481","8.649461","8.649461","6.813363","11.3875",
"07.08.2002 08:00:00","-0.59445","1.139881","-23.91462","40.59041","-0.9591255","0.582922","12.69803","2.701709","1.665548","11.63729","0.5652517","-1.956259","22.17902","23.71101","22.94501","2.70171","12.69803","19.94198","0.685791","0.685791","4.54224","12.6125",
"07.08.2002 09:00:00","-0.199124","1.219653","-22.62579","39.64547","-0.9148302","5.974493","12.69803","2.701709","1.655656","14.19426","6.305202","-1.622891","22.32289","23.91784","23.12036","2.70171","12.69803","19.94198","7.028815","7.028815","4.54224","13.85",
"07.08.2002 10:00:00","0.155454","2.24325","-35.53514","39.59027","-0.8260236","3.15252","12.69803","2.701709","1.630198","9.992522","3.038193","-1.394753","22.3402","24.18604","23.26312","2.70171","12.69803","19.94198","3.708847","3.708847","4.54224","15.05",
