"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"07.08.2002 11:00:00","0.040084","3.319646","-43.37436","39.00175","-0.8514377","12.50786","12.69803","5.403418","2.555129","7.477801","13.55592","-1.712403","22.28826","24.23927","23.26377","5.403417","12.69803","24.91481","14.71513","14.71513","6.813363","16.0625",
"07.08.2002 12:00:00","-0.202883","3.536758","-39.79877","40.31532","-0.829699","4.338824","12.69803","5.403418","3.34853","7.724682","4.661869","-2.169664","22.3165","24.33614","23.32632","5.403417","12.69803","27.18593","5.104498","5.104498","9.084483","16.9",
"07.08.2002 13:00:00","-0.49255","3.15819","-32.66772","40.6737","-0.8064552","0.770083","12.69803","2.701709","2.455746","7.778501","0.8100648","-1.452534","22.43587","24.42959","23.43273","2.70171","12.69803","22.21311","0.90598","0.90598","6.813363","17.7",
"07.08.2002 14:00:00","-0.000025","3.098372","-30.08048","40.06834","-0.7699986","0","12.69803","2.701709","1.644237","7.328235","0","-0.8940844","22.54558","24.53398","23.53978","2.70171","12.69803","19.94198","0","0","4.54224","18.25",
"07.08.2002 15:00:00","-0.244872","3.554997","-32.91418","39.61975","-0.7505347","0","12.69803","2.701709","1.6559","6.808309","0","-0.8483943","22.53931","24.60928","23.57429","2.70171","12.69803","19.94198","0","0","4.54224","18.4625",
"07.08.2002 16:00:00","-0.141402","3.341236","-32.22009","38.91307","-0.7193098","0","12.69803","5.403418","2.437745","6.777452","0","-1.309079","22.69407","24.70689","23.70048","5.403417","12.69803","24.91481","0","0","6.813363","18.5",
"07.08.2002 17:00:00","-0.195984","3.319407","-32.21525","38.62599","-0.7269773","0","12.69803","5.403418","3.266636","10.30737","0","-1.794404","22.62501","24.68961","23.65731","5.403417","12.69803","27.18593","0","0","9.084483","18.3125",
"07.08.2002 18:00:00","-0.134621","3.493691","-37.39545","38.81012","-0.7513506","0","25.39606","5.403418","3.290894","11.39277","0","-1.988219","22.54074","24.60353","23.57214","5.403417","25.39606","39.88396","0","0","9.084483","17.7625",
"07.08.2002 19:00:00","-0.240881","3.34556","-38.95884","38.67031","-0.8229058","1.414686","25.39606","5.403418","3.338396","7.981967","1.433917","-2.124149","22.2503","24.40454","23.32742","5.403417","25.39606","39.88396","1.664337","1.664337","9.084483","17",
"07.08.2002 20:00:00","-0.181023","3.088292","-41.10368","39.05954","-0.8698913","6.337013","25.39606","2.701709","3.373008","0.6453441","6.056961","-2.123371","22.19711","24.22616","23.21163","2.70171","25.39606","37.18226","7.455309","7.455309","9.084483","16.075",
"07.08.2002 21:00:00","0.055027","2.950865","-44.17433","40.84299","-0.8942234","6.271808","25.39606","2.701709","4.212497","0","5.740405","-3.248192","22.29812","24.06891","23.18352","2.70171","25.39606","39.45338","7.378597","7.378597","11.3556","15.1375",
"07.08.2002 22:00:00","-0.106676","1.67862","-26.173","43.78603","-0.9287838","8.224345","0","2.701709","4.220716","0","8.491902","-3.617998","22.06158","23.80616","22.93387","2.70171","0","14.05731","9.675701","9.675701","11.3556","14.2375",
"07.08.2002 23:00:00","-1.281385","0.7063251","-10.43099","44.24027","-0.9506439","0","0","0.5403418","4.200804","0","0","-4.603537","22.11367","23.58389","22.84878","0.540342","0","11.89594","0","0","11.3556","13.275",
"08.08.2002","-1.691947","0.7191893","-11.43244","45.2114","-1.012634","0","0","0.5403418","4.223817","0","0","-4.950158","21.84088","23.39758","22.61923","0.540342","0","11.89594","0","0","11.3556","12.3375",
"08.08.2002 01:00:00","-2.403389","0.6829084","-10.76334","45.64756","-1.059767","0","0","0.5403418","4.256247","0","0","-5.177963","21.75266","23.2174","22.48503","0.540342","0","11.89594","0","0","11.3556","11.8125",
"08.08.2002 02:00:00","-2.48585","0.6908259","-11.18164","46.125","-1.119617","0","0","0.5403418","4.303269","0","0","-5.281213","21.52591","23.04507","22.28549","0.540342","0","11.89594","0","0","11.3556","11.3875",
"08.08.2002 03:00:00","-2.538283","0.6939481","-11.38937","46.20448","-1.182967","0","0","0.5403418","4.349564","0","0","-5.338318","21.32441","22.87164","22.09803","0.540342","0","11.89594","0","0","11.3556","11.075",
"08.08.2002 04:00:00","-2.552412","0.6953432","-11.53702","46.35968","-1.239516","0","0","0.5403418","4.388273","0","0","-5.381626","21.1464","22.70186","21.92413","0.540342","0","11.89594","0","0","11.3556","10.8125",
"08.08.2002 05:00:00","-1.176237","0.7049512","-13.28762","45.10273","-1.21964","7.912786","0","0.5403418","4.341538","0","6.217884","-4.182562","21.53363","22.5826","22.05812","0.540342","0","11.89594","9.30916","9.30916","11.3556","10.575",
"08.08.2002 06:00:00","-1.429787","0.7421154","-15.57276","44.22451","-1.146197","2.655071","25.39606","2.701709","3.400108","3.64188","1.297536","-3.302974","21.81289","22.71814","22.26551","2.70171","25.39606","37.18226","3.123613","3.123613","9.084483","10.625",
"08.08.2002 07:00:00","-1.298043","0.8470427","-17.9608","43.65594","-1.053477","0.341828","12.69803","5.403418","2.536529","8.123115","0.0308548","-2.938562","22.03871","23.09956","22.56913","5.403417","12.69803","24.91481","0.402151","0.402151","6.813363","11.6375",
"08.08.2002 08:00:00","-0.595967","1.099404","-21.18901","43.39904","-0.9528489","1.898635","12.69803","2.701709","1.65835","12.07959","1.864101","-1.795687","22.25019","23.4854","22.8678","2.70171","12.69803","19.94198","2.233688","2.233688","4.54224","13.325",
"08.08.2002 09:00:00","0.136625","1.694205","-25.79365","43.7137","-0.871039","1.525474","12.69803","2.701709","1.643132","15.33512","1.512855","-1.45017","22.38736","23.82894","23.10815","2.70171","12.69803","19.94198","1.794675","1.794675","4.54224","15.1875",
"08.08.2002 10:00:00","0.154588","3.409132","-37.68497","44.27203","-0.846286","4.140749","12.69803","2.701709","1.709784","17.25704","4.556072","-1.039865","22.28425","24.03192","23.15808","2.70171","12.69803","19.94198","4.871469","4.871469","4.54224","17.0875",
"08.08.2002 11:00:00","-0.254847","3.757779","-30.95306","42.52987","-0.7919145","0","12.69803","5.403418","2.448483","13.56415","0","-1.188761","22.60432","24.26681","23.43557","5.403417","12.69803","24.91481","0","0","6.813363","18.8",
"08.08.2002 12:00:00","-0.117629","4.66302","-28.38387","41.17339","-0.7338495","0","12.69803","5.403418","3.214249","11.77945","0","-1.115139","22.88975","24.42232","23.65603","5.403417","12.69803","27.18593","0","0","9.084483","20.2125",
"08.08.2002 13:00:00","-0.081558","6.303106","-25.66973","41.15208","-0.6552713","0","12.69803","2.701709","2.382088","9.581795","0","-0.5512282","23.08929","24.55918","23.82423","2.70171","12.69803","22.21311","0","0","6.813363","21.325",
"08.08.2002 14:00:00","-0.022221","11.14404","-26.73859","41.30793","-0.6116954","0","12.69803","2.701709","1.583022","8.836951","0","-0.2030519","23.1747","24.75171","23.96321","2.70171","12.69803","19.94198","0","0","4.54224","22.2",
"08.08.2002 15:00:00","-0.048647","16.81945","-28.29704","40.79652","-0.5433722","0","12.69803","2.701709","1.562412","8.962997","0","-0.1361507","23.34106","25.0018","24.17143","2.70171","12.69803","19.94198","0","0","4.54224","22.6875",
"08.08.2002 16:00:00","-0.032485","19.50527","-32.85099","40.98105","-0.4917643","0","12.69803","5.403418","2.326833","8.825859","0","-0.2037223","23.45191","25.20893","24.33042","5.403417","12.69803","24.91481","0","0","6.813363","22.8",
"08.08.2002 17:00:00","-0.03106","19.54915","-37.23087","41.79554","-0.4820653","0","12.69803","5.403418","3.115457","13.91309","0","-0.3094966","23.29262","25.31795","24.30528","5.403417","12.69803","27.18593","0","0","9.084483","22.55",
"08.08.2002 18:00:00","-0.052705","15.70853","-43.00557","42.27582","-0.54591","0","25.39606","5.403418","3.176354","11.8463","0","-0.490799","23.01522","25.2478","24.13151","5.403417","25.39606","39.88396","0","0","9.084483","21.8375",
"08.08.2002 19:00:00","-0.076934","7.955972","-39.43462","41.74948","-0.5806097","0","25.39606","5.403418","3.19781","7.857501","0","-0.9155798","23.00991","25.06427","24.03709","5.403417","25.39606","39.88396","0","0","9.084483","20.8125",
"08.08.2002 20:00:00","-0.156074","4.488667","-32.92319","40.91673","-0.6561425","0","25.39606","2.701709","3.201455","1.073692","0","-1.336393","22.73399","24.82107","23.77753","2.70171","25.39606","37.18226","0","0","9.084483","19.525",
"08.08.2002 21:00:00","-0.122805","3.57749","-33.0397","41.0019","-0.7230519","0","25.39606","2.701709","4.016331","0","0","-2.145728","22.62239","24.67819","23.65029","2.70171","25.39606","39.45338","0","0","11.3556","18.5",
"08.08.2002 22:00:00","-0.0755","2.513518","-25.15277","43.80728","-0.7835689","0","0","2.701709","4.100927","0","0","-2.44278","22.32742","24.41386","23.37064","2.70171","0","14.05731","0","0","11.3556","17.6375",
"08.08.2002 23:00:00","0.354445","2.680593","-26.44804","45.43155","-0.8763558","0","0","0.5403418","4.244767","0","0","-2.785375","22.08341","24.12995","23.10668","0.540342","0","11.89594","0","0","11.3556","16.7375",
"09.08.2002","-0.372259","0.7662737","-8.970927","44.55647","-0.8305671","0","0","0.5403418","4.134017","0","0","-3.502524","22.55887","23.93681","23.24784","0.540342","0","11.89594","0","0","11.3556","15.8375",
"09.08.2002 01:00:00","-0.48346","0.8206272","-10.74385","45.82643","-0.8507282","0","0","0.5403418","4.100633","0","0","-3.77666","22.37062","23.78619","23.0784","0.540342","0","11.89594","0","0","11.3556","15.125",
"09.08.2002 02:00:00","-0.755513","0.686804","-8.872786","47.12807","-0.8933553","0","0","0.5403418","4.133635","0","0","-4.049466","22.29133","23.63578","22.96355","0.540342","0","11.89594","0","0","11.3556","14.525",
"09.08.2002 03:00:00","-1.054343","0.689421","-9.198166","48.15665","-0.9214403","0","0","0.5403418","4.150547","0","0","-4.208413","22.1816","23.49436","22.83798","0.540342","0","11.89594","0","0","11.3556","14.1125",
"09.08.2002 04:00:00","0.1774","1.096414","-15.12294","50.65499","-1.045302","0","0","0.5403418","4.283066","0","0","-4.043453","21.56384","23.3188","22.44132","0.540342","0","11.89594","0","0","11.3556","13.8125",
"09.08.2002 05:00:00","-1.414651","0.6365234","-8.385539","50.41839","-1.014385","0.412315","0","0.5403418","4.219912","0","0","-4.001702","21.97186","23.17832","22.57509","0.540342","0","11.89594","0.485077","0.485077","11.3556","13.5125",
"09.08.2002 06:00:00","-0.757162","1.527045","-28.59514","51.73701","-0.9760354","12.17685","25.39606","2.701709","3.369195","1.212166","12.27545","-3.182201","22.07517","23.18834","22.63176","2.70171","25.39606","37.18226","14.32571","14.32571","9.084483","13.275",
"09.08.2002 07:00:00","-0.621858","1.003355","-17.92108","53.11761","-0.956519","3.551193","12.69803","5.403418","2.528447","7.008518","3.302339","-2.533103","22.20879","23.17556","22.69217","5.403417","12.69803","24.91481","4.177874","4.177874","6.813363","13.5125",
"09.08.2002 08:00:00","-0.531861","1.088367","-19.40325","53.71372","-0.9251438","5.868905","12.69803","2.701709","1.676568","14.33917","5.473484","-1.524364","22.24004","23.22288","22.73146","2.70171","12.69803","19.94198","6.904594","6.904594","4.54224","14.0125",
"09.08.2002 09:00:00","-0.41267","1.006827","-17.86762","53.48288","-0.8863507","3.944393","12.69803","2.701709","1.663952","11.30441","3.733616","-1.630867","22.3308","23.39437","22.86259","2.70171","12.69803","19.94198","4.640462","4.640462","4.54224","13.95",
"09.08.2002 10:00:00","-0.186571","1.49101","-22.89841","54.12025","-0.8902686","7.272372","12.69803","2.701709","1.677585","12.98621","6.879404","-1.278609","22.23529","23.47618","22.85573","2.70171","12.69803","19.94198","8.555732","8.555732","4.54224","15.175",
"09.08.2002 11:00:00","0.094341","1.788729","-22.66563","55.21356","-0.8061211","0.163813","12.69803","5.403418","2.46415","8.561129","0.1245323","-1.813657","22.34594","23.68323","23.01458","5.403417","12.69803","24.91481","0.192721","0.192721","6.813363","16.4375",
"09.08.2002 12:00:00","-0.106861","2.425716","-25.77027","58.22602","-0.8114347","5.020603","12.69803","5.403418","3.312937","5.424224","5.236257","-2.013113","22.31867","23.79974","23.0592","5.403417","12.69803","27.18593","5.906592","5.906592","9.084483","17.1375",
"09.08.2002 13:00:00","-0.039385","1.478422","-15.42228","58.98232","-0.7178711","0","12.69803","2.701709","2.426251","5.098647","0","-1.585873","22.57267","23.93548","23.25408","2.70171","12.69803","22.21311","0","0","6.813363","17.525",
"09.08.2002 14:00:00","0.228209","3.198195","-31.27597","61.01202","-0.7560338","0.049634","12.69803","2.701709","1.690508","5.111624","3.608057E-02","-0.9334169","22.36923","23.93816","23.1537","2.70171","12.69803","19.94198","0.058393","0.058393","4.54224","17.85",
"09.08.2002 15:00:00","0.134385","3.121493","-27.597","59.74943","-0.7832567","1.812634","12.69803","2.701709","1.700813","6.619232","1.904711","-0.8349475","22.26288","23.88551","23.07419","2.70171","12.69803","19.94198","2.132511","2.132511","4.54224","18.0625",
"09.08.2002 16:00:00","0.036671","3.500417","-30.55835","49.93207","-0.8412448","2.443615","12.69803","5.403418","2.515648","16.5918","2.546468","-1.204499","22.25813","23.85756","23.05785","5.403417","12.69803","24.91481","2.874842","2.874842","6.813363","18.1",
"09.08.2002 17:00:00","-0.001087","3.378981","-31.84972","47.07781","-0.8265852","0","12.69803","5.403418","3.369355","16.2602","0","-1.917647","22.50854","23.81465","23.1616","5.403417","12.69803","27.18593","0","0","9.084483","17.9125",
"09.08.2002 18:00:00","-0.125035","3.096907","-32.43502","51.46917","-0.8082941","0.148882","25.39606","5.403418","3.330903","9.730459","8.776496E-02","-1.970089","22.47425","23.8244","23.14933","5.403417","25.39606","39.88396","0.175155","0.175155","9.084483","17.6125",
"09.08.2002 19:00:00","-0.036642","3.455873","-38.26785","59.4221","-0.8304515","2.191457","25.39606","5.403418","3.390741","4.247192","2.201619","-2.031403","22.18187","23.71802","22.94994","5.403417","25.39606","39.88396","2.578185","2.578185","9.084483","17",
"09.08.2002 20:00:00","0.446545","2.771791","-35.82199","59.5591","-0.8116899","6.441983","25.39606","2.701709","3.383711","0.4160712","6.644631","-2.422935","22.38661","23.5586","22.9726","2.70171","25.39606","37.18226","7.578803","7.578803","9.084483","16.0125",
"09.08.2002 21:00:00","0.148002","1.21566","-15.49547","57.64299","-0.8166541","5.098491","25.39606","2.701709","4.115618","0","5.421223","-3.393089","22.50609","23.52179","23.01394","2.70171","25.39606","39.45338","5.998224","5.998224","11.3556","15.725",
"09.08.2002 22:00:00","0.108238","1.319164","-17.33568","57.60324","-0.8515278","4.217046","0","2.701709","4.142492","0","4.289553","-3.286135","22.19985","23.3858","22.79282","2.70171","0","14.05731","4.961231","4.961231","11.3556","15.3625",
"09.08.2002 23:00:00","-1.074634","0.6123879","-6.967307","56.62647","-0.9214013","0","0","0.5403418","4.167181","0","0","-3.885066","22.15317","23.2095","22.68134","0.540342","0","11.89594","0","0","11.3556","14.725",
"10.08.2002","-1.461587","0.6251594","-7.470407","55.90432","-0.9645955","0","0","0.5403418","4.198232","0","0","-4.092313","22.01429","23.06636","22.54033","0.540342","0","11.89594","0","0","11.3556","14.1875",
"10.08.2002 01:00:00","-1.535673","0.6309604","-7.826116","55.5277","-1.023512","0","0","0.5403418","4.240995","0","0","-4.221915","21.82747","22.92651","22.37699","0.540342","0","11.89594","0","0","11.3556","13.75",
"10.08.2002 02:00:00","-1.614164","0.6382926","-8.185487","55.02433","-1.08087","0","0","0.5403418","4.281243","0","0","-4.334797","21.6463","22.7857","22.216","0.540342","0","11.89594","0","0","11.3556","13.35",
"10.08.2002 03:00:00","-1.649826","0.6411808","-8.358098","54.39841","-1.138029","0","0","0.5403418","4.319796","0","0","-4.389729","21.4796","22.64366","22.06163","0.540342","0","11.89594","0","0","11.3556","13.075",
"10.08.2002 04:00:00","-1.6567","0.6420227","-8.442393","53.87301","-1.189533","0","0","0.5403418","4.352383","0","0","-4.41653","21.33375","22.50438","21.91907","0.540342","0","11.89594","0","0","11.3556","12.875",
"10.08.2002 05:00:00","-0.933478","0.6451733","-9.257627","52.57425","-1.193776","4.050958","0","0.5403418","4.333086","0","2.977947","-3.568869","21.52516","22.39627","21.96072","0.540342","0","11.89594","4.765833","4.765833","11.3556","12.7375",
"10.08.2002 06:00:00","-1.125738","0.7487951","-12.68173","50.70409","-1.115326","0.411628","25.39606","2.701709","3.402465","2.444769","0.3701342","-3.77263","21.92295","22.58417","22.25356","2.70171","25.39606","37.18226","0.484268","0.484268","9.084483","12.7625",
"10.08.2002 07:00:00","-0.388264","1.064625","-18.69349","49.46521","-0.9910771","2.945768","12.69803","5.403418","2.510118","9.994844","2.730992","-2.463881","22.25792","23.11895","22.68843","5.403417","12.69803","24.91481","3.46561","3.46561","6.813363","13.925",
"10.08.2002 08:00:00","-0.173502","3.436858","-46.73883","52.39344","-0.8611446","11.31724","12.69803","2.701709","1.694896","14.6446","11.61082","-1.116032","22.22597","23.59955","22.91276","2.70171","12.69803","19.94198","13.3144","13.3144","4.54224","15.85",
"10.08.2002 09:00:00","-0.208351","3.226313","-32.08875","60.12188","-0.8026314","0.461428","12.69803","2.701709","1.643819","18.04","0.4592024","-0.8840269","22.3222","23.97631","23.14925","2.70171","12.69803","19.94198","0.542856","0.542856","4.54224","17.975",
"10.08.2002 10:00:00","-0.137037","4.945343","-31.755","59.51005","-0.6060863","0","12.69803","2.701709","1.60569","17.85559","0","-0.5944853","22.82387","24.3412","23.58254","2.70171","12.69803","19.94198","0","0","4.54224","19.9875",
"10.08.2002 11:00:00","-0.103388","8.055545","-26.90467","49.00047","-0.5636133","0","12.69803","5.403418","2.367074","12.46352","0","-0.4374988","23.28303","24.61054","23.94678","5.403417","12.69803","24.91481","0","0","6.813363","21.8875",
"10.08.2002 12:00:00","-0.11425","9.237504","-23.89373","43.59816","-0.5417792","0","12.69803","5.403418","3.076857","6.554832","0","-0.4290045","23.50337","24.59531","24.04934","5.403417","12.69803","27.18593","0","0","9.084483","22.475",
"10.08.2002 13:00:00","-0.076617","10.81755","-25.9232","45.97038","-0.597197","0","12.69803","2.701709","2.364229","5.575452","0","-0.3042578","23.12231","24.62711","23.87471","2.70171","12.69803","22.21311","0","0","6.813363","22.15",
"10.08.2002 14:00:00","-0.031291","8.40998","-24.87679","47.4564","-0.5885047","0","12.69803","2.701709","1.585513","5.339351","0","-0.2628194","23.07151","24.66611","23.86881","2.70171","12.69803","19.94198","0","0","4.54224","21.8125",
"10.08.2002 15:00:00","-0.082697","7.908167","-28.29563","48.15035","-0.5832108","0","12.69803","2.701709","1.584082","5.420331","0","-0.3421466","23.08868","24.70381","23.89625","2.70171","12.69803","19.94198","0","0","4.54224","21.45",
"10.08.2002 16:00:00","-0.013253","6.944825","-29.41064","50.33809","-0.5937206","0","12.69803","5.403418","2.412844","5.338674","0","-0.594167","22.94601","24.70425","23.82513","5.403417","12.69803","24.91481","0","0","6.813363","21.05",
"10.08.2002 17:00:00","-0.021325","5.86144","-31.64863","50.40356","-0.602426","0","12.69803","5.403418","3.192912","12.86762","0","-0.9967062","22.84791","24.65738","23.75264","5.403417","12.69803","27.18593","0","0","9.084483","20.4625",
"10.08.2002 18:00:00","-0.070856","4.871118","-32.23136","48.71844","-0.6473811","0","25.39606","5.403418","3.196908","11.78681","0","-1.225601","22.76021","24.68035","23.72028","5.403417","25.39606","39.88396","0","0","9.084483","19.825",
"10.08.2002 19:00:00","0.046806","4.452653","-36.01807","49.36487","-0.6634379","0","25.39606","5.403418","3.207942","6.599134","0","-1.472643","22.62658","24.58106","23.60382","5.403417","25.39606","39.88396","0","0","9.084483","19.1",
"10.08.2002 20:00:00","-0.17043","3.39298","-30.77348","52.33737","-0.7297473","1.450469","25.39606","2.701709","3.273428","0.8458913","1.598056","-1.743777","22.41092","24.41899","23.41495","2.70171","25.39606","37.18226","1.706434","1.706434","9.084483","18.175",
"10.08.2002 21:00:00","-0.398169","2.752316","-29.01651","56.3787","-0.7098303","0.965802","25.39606","2.701709","4.062106","0","1.003404","-2.48899","22.46652","24.31556","23.39104","2.70171","25.39606","39.45338","1.136238","1.136238","11.3556","17.6125",
"10.08.2002 22:00:00","0.296515","3.298833","-33.38705","59.78742","-0.7335704","8.03245","0","2.701709","4.155591","0","8.517017","-2.443094","22.28127","24.09876","23.19002","2.70171","0","14.05731","9.449941","9.449941","11.3556","17.25",
"10.08.2002 23:00:00","0.022662","1.263337","-13.83518","59.35448","-0.7402582","0","0","0.5403418","4.157387","0","0","-2.947056","22.54005","23.88288","23.21147","0.540342","0","11.89594","0","0","11.3556","16.9125",
"11.08.2002","-0.184365","0.7533932","-7.838324","58.93872","-0.7713549","0","0","0.5403418","4.106752","0","0","-3.104666","22.47981","23.75079","23.1153","0.540342","0","11.89594","0","0","11.3556","16.55",
"11.08.2002 01:00:00","-0.462467","0.6523141","-6.584915","58.65274","-0.7778543","0","0","0.5403418","4.088631","0","0","-3.26632","22.5759","23.62561","23.10076","0.540342","0","11.89594","0","0","11.3556","16.3375",
"11.08.2002 02:00:00","-0.357285","0.7561774","-8.224544","59.09524","-0.7990619","0","0","0.5403418","4.090005","0","0","-3.273354","22.42704","23.51845","22.97275","0.540342","0","11.89594","0","0","11.3556","16.175",
"11.08.2002 03:00:00","-0.589035","0.65105","-6.652023","59.88723","-0.8133969","0","0","0.5403418","4.109534","0","0","-3.321181","22.44184","23.41318","22.92751","0.540342","0","11.89594","0","0","11.3556","16.1",
"11.08.2002 04:00:00","0.431095","1.137496","-11.68107","63.18919","-0.9018544","0","0","0.5403418","4.203676","0","0","-3.170637","21.90199","23.27978","22.59088","0.540342","0","11.89594","0","0","11.3556","15.85",
"11.08.2002 05:00:00","-0.119915","1.289604","-14.85054","63.70906","-0.9076601","5.91804","0","0.5403418","4.17361","0","6.30536","-2.996846","22.02971","23.16484","22.59728","0.540342","0","11.89594","6.9624","6.9624","11.3556","15.8875",
"11.08.2002 06:00:00","-0.079148","1.293523","-16.53507","63.71912","-0.8563618","1.022057","25.39606","2.701709","3.326339","1.231951","0.9615462","-2.584557","22.37053","23.2299","22.80022","2.70171","25.39606","37.18226","1.20242","1.20242","9.084483","16",
"11.08.2002 07:00:00","0.229551","1.822497","-20.82913","65.42815","-0.8120339","7.141724","12.69803","5.403418","2.489369","7.922122","6.836776","-1.562661","22.37029","23.29568","22.83298","5.403417","12.69803","24.91481","8.402028","8.402028","6.813363","16.5",
"11.08.2002 08:00:00","-0.018799","1.966199","-19.71427","66.53387","-0.7636747","2.496131","12.69803","2.701709","1.661822","12.26987","2.307837","-0.9801223","22.54031","23.45778","22.99904","2.70171","12.69803","19.94198","2.936624","2.936624","4.54224","17.425",
"11.08.2002 09:00:00","-0.035074","2.074071","-19.28073","67.51533","-0.7245308","0","12.69803","2.701709","1.673858","12.04073","0","-0.8929878","22.67583","23.61532","23.14557","2.70171","12.69803","19.94198","0","0","4.54224","18.425",
"11.08.2002 10:00:00","-0.024699","2.114959","-15.16259","67.19624","-0.648736","0","12.69803","2.701709","1.590569","12.68923","0","-0.6889237","22.64197","23.84215","23.24206","2.70171","12.69803","19.94198","0","0","4.54224","19.3625",
"11.08.2002 11:00:00","-0.09647","3.675178","-21.27261","66.44223","-0.6498258","0","12.69803","5.403418","2.449664","8.86781","0","-0.8340097","22.72253","23.99337","23.35795","5.403417","12.69803","24.91481","0","0","6.813363","20.075",
"11.08.2002 12:00:00","-0.050262","4.34197","-21.42623","70.42977","-0.5597041","0","12.69803","5.403418","3.189809","6.727935","0","-0.9483343","22.86692","24.16076","23.51384","5.403417","12.69803","27.18593","0","0","9.084483","20.6125",
"11.08.2002 13:00:00","0.011572","5.437766","-22.01248","67.30734","-0.5441706","0","12.69803","2.701709","2.407381","5.759264","0","-0.5742674","22.9337","24.27192","23.60281","2.70171","12.69803","22.21311","0","0","6.813363","21.1125",
"11.08.2002 14:00:00","0.041402","6.415639","-20.77811","56.61509","-0.5666562","0","12.69803","2.701709","1.581668","5.415246","0","-0.3095804","23.02761","24.38449","23.70605","2.70171","12.69803","19.94198","0","0","4.54224","21.55",
"11.08.2002 15:00:00","0.002709","8.229468","-23.79582","55.7219","-0.5983872","0","12.69803","2.701709","1.594914","5.294199","0","-0.2576608","22.99376","24.43903","23.7164","2.70171","12.69803","19.94198","0","0","4.54224","21.7625",
"11.08.2002 16:00:00","-0.011809","8.46933","-24.37026","68.55377","-0.5267527","0","12.69803","5.403418","2.389397","15.55829","0","-0.3785437","23.00097","24.39379","23.69738","5.403417","12.69803","24.91481","0","0","6.813363","21.8",
"11.08.2002 17:00:00","-0.022203","6.159202","-23.52834","75.45441","-0.4721241","0","12.69803","5.403418","3.198186","16.6904","0","-0.7070363","23.03993","24.33626","23.6881","5.403417","12.69803","27.18593","0","0","9.084483","21.3625",
"11.08.2002 18:00:00","0.008075","6.517169","-28.13069","75.29498","-0.4611235","0","25.39606","5.403418","3.179598","10.23459","0","-0.778308","23.009","24.36248","23.68574","5.403417","25.39606","39.88396","0","0","9.084483","21.1625",
"11.08.2002 19:00:00","0.063726","5.278192","-26.09553","74.15753","-0.4810696","0","25.39606","5.403418","3.168018","4.588032","0","-0.9297014","22.96931","24.32533","23.64732","5.403417","25.39606","39.88396","0","0","9.084483","20.7625",
"11.08.2002 20:00:00","-0.184237","3.570202","-25.69018","73.75891","-0.5337529","0","25.39606","2.701709","3.183778","0.4050598","0","-1.354977","22.65577","24.24681","23.45129","2.70171","25.39606","37.18226","0","0","9.084483","19.4375",
"11.08.2002 21:00:00","0.094665","3.634569","-27.88472","71.28859","-0.6104409","0","25.39606","2.701709","3.999336","0","0","-1.8241","22.58183","24.1937","23.38776","2.70171","25.39606","39.45338","0","0","11.3556","19.1125",
"11.08.2002 22:00:00","0.099014","2.503977","-18.89036","70.15641","-0.6329012","0","0","2.701709","4.1283","0","0","-2.066737","22.66917","24.02222","23.34569","2.70171","0","14.05731","0","0","11.3556","18.7375",
"11.08.2002 23:00:00","0.20013","1.136573","-10.33809","69.06636","-0.650767","0","0","0.5403418","4.02849","0","0","-2.442064","22.48593","23.86725","23.17659","0.540342","0","11.89594","0","0","11.3556","17.8375",
"12.08.2002","-0.048717","0.8327422","-8.405445","66.99316","-0.7199988","0","0","0.5403418","4.120502","0","0","-2.921329","22.50222","23.70652","23.10437","0.540342","0","11.89594","0","0","11.3556","16.9375",
"12.08.2002 01:00:00","-0.532359","0.7003512","-7.544207","65.09023","-0.7475986","0","0","0.5403418","4.108167","0","0","-3.400724","22.51926","23.56162","23.04044","0.540342","0","11.89594","0","0","11.3556","16.0375",
"12.08.2002 02:00:00","-0.881083","0.7038842","-8.43519","63.50282","-0.805849","0","0","0.5403418","4.136409","0","0","-3.79506","22.31363","23.4177","22.86567","0.540342","0","11.89594","0","0","11.3556","15.075",
"12.08.2002 03:00:00","-0.964596","0.7012278","-8.98109","61.48911","-0.8878942","0","0","0.5403418","4.182777","0","0","-4.000047","22.02421","23.27266","22.64844","0.540342","0","11.89594","0","0","11.3556","14.3875",
"12.08.2002 04:00:00","-1.64713","0.6463903","-8.235073","58.39981","-0.9434468","0","0","0.5403418","4.205233","0","0","-4.275453","21.99509","23.12667","22.56088","0.540342","0","11.89594","0","0","11.3556","13.825",
"12.08.2002 05:00:00","-1.465585","0.6453812","-8.660622","56.17535","-1.001814","1.39379","0","0.5403418","4.234953","0","0.2345887","-3.272515","21.89073","22.99434","22.44253","0.540342","0","11.89594","1.639753","1.639753","11.3556","13.4125",
"12.08.2002 06:00:00","-0.82695","1.094575","-19.34557","54.41068","-0.9640958","2.821496","25.39606","2.701709","3.330305","2.902138","2.624475","-3.44185","22.06326","23.13451","22.59888","2.70171","25.39606","37.18226","3.319407","3.319407","9.084483","13.3",
"12.08.2002 07:00:00","-0.186381","1.610895","-27.87052","52.18093","-0.8674504","4.971293","12.69803","5.403418","2.517991","8.402917","4.069657","-2.328179","22.36119","23.53557","22.94838","5.403417","12.69803","24.91481","5.84858","5.84858","6.813363","14.2375",
"12.08.2002 08:00:00","-0.187534","2.295225","-31.63845","50.75913","-0.8044758","0.483961","12.69803","2.701709","1.651955","12.5525","0.469661","-1.331499","22.43567","23.96063","23.19815","2.70171","12.69803","19.94198","0.569366","0.569366","4.54224","15.925",
"12.08.2002 09:00:00","-0.184309","4.001417","-39.6128","51.29089","-0.7861972","3.466758","12.69803","2.701709","1.679345","15.33872","3.737023","-0.8847767","22.35977","24.21143","23.2856","2.70171","12.69803","19.94198","4.078539","4.078539","4.54224","17.7875",
"12.08.2002 10:00:00","-0.093188","4.223253","-28.86376","48.55865","-0.6844934","0","12.69803","2.701709","1.621195","16.79709","0","-0.6352844","22.73049","24.48411","23.6073","2.70171","12.69803","19.94198","0","0","4.54224","19.6875",
"12.08.2002 11:00:00","0.066748","9.659122","-31.87378","45.36823","-0.6284233","0","12.69803","5.403418","2.404433","16.49935","0","-0.4707532","22.96724","24.70723","23.83724","5.403417","12.69803","24.91481","0","0","6.813363","21.4625",
"12.08.2002 12:00:00","0.024716","23.6743","-25.54296","41.58771","-0.5626585","0","12.69803","5.403418","3.129833","15.97034","0","-0.1773963","23.46302","24.84949","24.15625","5.403417","12.69803","27.18593","0","0","9.084483","23.0375",
"12.08.2002 13:00:00","0.009767","32.59293","-15.36402","35.72219","-0.3977557","0","12.69803","2.701709","2.205781","14.23171","0","-5.441667E-02","24.46177","25.04537","24.75357","2.70171","12.69803","22.21311","0","0","6.813363","24.2875",
"12.08.2002 14:00:00","-0.039214","25.95941","-11.59491","33.55306","-0.207275","0","12.69803","2.701709","1.375247","11.87128","0","-3.435406E-02","25.36509","25.36814","25.36662","2.70171","12.69803","19.94198","0","0","4.54224","25.2",
"12.08.2002 15:00:00","-0.000655","38.08763","-13.71115","33.15603","-0.0287735","0","12.69803","2.701709","1.308505","10.99655","0","-2.851242E-02","25.88698","25.79425","25.84061","2.70171","12.69803","19.94198","0","0","4.54224","25.75",
"12.08.2002 16:00:00","0.008989","54.25963","-20.25061","32.77037","7.693996E-02","0","12.69803","5.403418","1.916705","17.65972","0","-4.045391E-02","26.09207","26.1782","26.13513","5.403417","12.69803","24.91481","0","0","6.813363","25.9625",
"12.08.2002 17:00:00","0.009914","46.55843","-25.95466","33.84494","0.1212661","0","12.69803","5.403418","2.563045","15.52955","0","-8.524184E-02","25.95471","26.48584","26.22028","5.403417","12.69803","27.18593","0","0","9.084483","25.75",
"12.08.2002 18:00:00","-0.043263","45.31646","-31.83577","35.14618","2.538045E-02","0","25.39606","5.403418","2.678152","11.44679","0","-0.107873","25.29652","26.41398","25.85525","5.403417","25.39606","39.88396","0","0","9.084483","25.0375",
"12.08.2002 19:00:00","-0.045295","31.72521","-35.42371","38.05348","-0.1703569","0","25.39606","5.403418","2.87644","7.257839","0","-0.1898591","24.34331","26.13524","25.23928","5.403417","25.39606","39.88396","0","0","9.084483","23.8875",
"12.08.2002 20:00:00","-0.020212","22.20812","-44.04464","41.9241","-0.3702996","0","25.39606","2.701709","3.090303","0.7588365","0","-0.3501647","23.3027","25.87268","24.58769","2.70171","25.39606","37.18226","0","0","9.084483","22.4625",
"12.08.2002 21:00:00","-0.212873","9.230582","-41.65346","44.92276","-0.4122301","0","25.39606","2.701709","3.897737","0","0","-1.106881","23.39745","25.66702","24.53224","2.70171","25.39606","39.45338","0","0","11.3556","21.275",
"12.08.2002 22:00:00","-0.076371","5.299995","-29.09451","50.90217","-0.5076555","0","0","2.701709","3.974346","0","0","-1.355116","22.80696","25.35862","24.08279","2.70171","0","14.05731","0","0","11.3556","20.2125",
"12.08.2002 23:00:00","-0.22652","3.788058","-28.95391","52.48371","-0.5792292","0","0","0.5403418","4.039068","0","0","-1.808696","22.57429","25.08652","23.83041","0.540342","0","11.89594","0","0","11.3556","19.1125",
"13.08.2002","0.086078","2.919695","-28.72507","51.92048","-0.6258658","0","0","0.5403418","4.068147","0","0","-2.388064","22.584","24.83412","23.70906","0.540342","0","11.89594","0","0","11.3556","18.0125",
"13.08.2002 01:00:00","0.330497","3.863585","-35.6595","53.01159","-0.7353711","0","0","0.5403418","4.242151","0","0","-2.549283","22.1678","24.55722","23.36251","0.540342","0","11.89594","0","0","11.3556","17.2875",
"13.08.2002 02:00:00","0.454425","3.696124","-37.68353","52.37508","-0.787982","0","0","0.5403418","4.296042","0","0","-2.901374","22.21781","24.26508","23.24144","0.540342","0","11.89594","0","0","11.3556","16.6625",
"13.08.2002 03:00:00","0.049893","1.379081","-16.39","51.57785","-0.7795652","0","0","0.5403418","4.22867","0","0","-3.278499","22.48984","24.04544","23.26764","0.540342","0","11.89594","0","0","11.3556","16.2125",
"13.08.2002 04:00:00","-0.198045","0.944922","-11.75224","51.92662","-0.7750148","0","0","0.5403418","4.073515","0","0","-3.412903","22.4467","23.92904","23.18787","0.540342","0","11.89594","0","0","11.3556","15.9125",
"13.08.2002 05:00:00","-0.277671","0.7744492","-9.155582","52.08862","-0.8173223","0.416816","0","0.5403418","4.129604","0","0.3874015","-3.547807","22.4797","23.7909","23.1353","0.540342","0","11.89594","0.490372","0.490372","11.3556","15.6125",
"13.08.2002 06:00:00","0.299684","2.946231","-41.71152","52.5119","-0.8345657","4.913044","25.39606","2.701709","3.376743","1.428368","4.498823","-2.371389","22.31505","23.77154","23.04329","2.70171","25.39606","37.18226","5.780052","5.780052","9.084483","15.5625",
"13.08.2002 07:00:00","0.456464","2.716756","-36.41163","52.86386","-0.8065363","5.681921","12.69803","5.403418","2.525999","8.054721","5.187243","-1.683065","22.3575","23.75481","23.05615","5.403417","12.69803","24.91481","6.684613","6.684613","6.813363","15.975",
"13.08.2002 08:00:00","-0.184395","2.120013","-24.71208","52.00645","-0.8351076","7.499642","12.69803","2.701709","1.684297","15.343","7.67624","-1.116509","22.53157","23.79197","23.16177","2.70171","12.69803","19.94198","8.823108","8.823108","4.54224","16.7",
"13.08.2002 09:00:00","-0.043824","1.41384","-15.84477","52.57093","-0.7631322","0","12.69803","2.701709","1.634701","11.35964","0","-1.067739","22.54642","23.99038","23.2684","2.70171","12.69803","19.94198","0","0","4.54224","17.4375",
"13.08.2002 10:00:00","-0.066645","3.391633","-29.29102","53.58786","-0.7235032","1.086256","12.69803","2.701709","1.648079","10.47149","1.205721","-0.8296283","22.28277","24.1929","23.23784","2.70171","12.69803","19.94198","1.277948","1.277948","4.54224","18.2625",
"13.08.2002 11:00:00","-0.210865","3.72388","-28.47568","51.30635","-0.7351936","0","12.69803","5.403418","2.466723","7.185422","0","-1.085028","22.56214","24.34407","23.4531","5.403417","12.69803","24.91481","0","0","6.813363","19.1",
"13.08.2002 12:00:00","0.01002","4.247912","-27.23843","49.85345","-0.675343","0","12.69803","5.403418","3.195137","5.824102","0","-1.205139","22.78503","24.50874","23.64688","5.403417","12.69803","27.18593","0","0","9.084483","19.9",
"13.08.2002 13:00:00","0.010299","5.167075","-26.61436","50.70382","-0.6248668","0","12.69803","2.701709","2.397538","5.76246","0","-0.7325307","22.84981","24.61036","23.73008","2.70171","12.69803","22.21311","0","0","6.813363","20.5125",
"13.08.2002 14:00:00","0.004933","5.737719","-27.57971","49.95092","-0.5906046","0","12.69803","2.701709","1.603678","5.563625","0","-0.4306029","23.01098","24.68408","23.84753","2.70171","12.69803","19.94198","0","0","4.54224","20.95",
"13.08.2002 15:00:00","0.009658","6.288792","-27.29519","48.94209","-0.5871452","0","12.69803","2.701709","1.59562","5.47914","0","-0.3798699","22.98137","24.746","23.86369","2.70171","12.69803","19.94198","0","0","4.54224","21.1625",
"13.08.2002 16:00:00","-0.131905","6.481238","-28.88618","53.0437","-0.5603442","0","12.69803","5.403418","2.386051","7.531669","0","-0.5864941","23.06995","24.75964","23.91479","5.403417","12.69803","24.91481","0","0","6.813363","21.2",
"13.08.2002 17:00:00","-0.253004","5.850547","-27.57416","64.97922","-0.4797904","0","12.69803","5.403418","3.177451","15.89299","0","-0.8761756","23.09874","24.73558","23.91716","5.403417","12.69803","27.18593","0","0","9.084483","21.0125",
"13.08.2002 18:00:00","-0.116855","5.430423","-28.92233","66.18463","-0.4517422","0","25.39606","5.403418","3.161901","12.48678","0","-0.9809951","23.04672","24.75124","23.89898","5.403417","25.39606","39.88396","0","0","9.084483","20.7125",
"13.08.2002 19:00:00","-0.263186","5.697607","-33.83523","54.88234","-0.5642706","0","25.39606","5.403418","3.205001","4.641838","0","-1.087522","22.82358","24.6819","23.75274","5.403417","25.39606","39.88396","0","0","9.084483","20.225",
"13.08.2002 20:00:00","-0.016517","3.779536","-27.7898","49.31711","-0.6321784","0","25.39606","2.701709","3.188908","0.3995574","0","-1.360504","22.81972","24.57675","23.69823","2.70171","25.39606","37.18226","0","0","9.084483","19.5625",
"13.08.2002 21:00:00","-0.185288","3.751181","-31.36584","48.88371","-0.6811674","0","25.39606","2.701709","4.041356","0","0","-1.947019","22.65547","24.48417","23.56982","2.70171","25.39606","39.45338","0","0","11.3556","18.925",
"13.08.2002 22:00:00","0.187811","3.349942","-29.74934","51.58686","-0.7451758","0","0","2.701709","4.187877","0","0","-2.266736","22.5405","24.21199","23.37625","2.70171","0","14.05731","0","0","11.3556","18.2",
"13.08.2002 23:00:00","0.281915","1.484288","-11.62437","59.11263","-0.7712262","0","0","0.5403418","4.145005","0","0","-2.610034","22.32356","23.96669","23.14513","0.540342","0","11.89594","0","0","11.3556","17.3375",
"14.08.2002","-0.112998","0.7431392","-7.384804","59.17856","-0.7395241","0","0","0.5403418","4.073245","0","0","-2.98538","22.57594","23.84168","23.20881","0.540342","0","11.89594","0","0","11.3556","16.875",
"14.08.2002 01:00:00","-0.12562","0.9426965","-10.48441","59.6426","-0.7438198","0","0","0.5403418","4.077204","0","0","-3.087875","22.50879","23.75139","23.13009","0.540342","0","11.89594","0","0","11.3556","16.6125",
"14.08.2002 02:00:00","-0.239828","0.6559951","-6.713968","60.0656","-0.775981","0","0","0.5403418","4.113585","0","0","-3.248871","22.51528","23.62597","23.07063","0.540342","0","11.89594","0","0","11.3556","16.3125",
"14.08.2002 03:00:00","-0.461639","0.6649978","-6.998406","60.19162","-0.7909291","0","0","0.5403418","4.103098","0","0","-3.367734","22.50448","23.5158","23.01014","0.540342","0","11.89594","0","0","11.3556","16.075",
"14.08.2002 04:00:00","-0.455306","0.6619025","-7.01775","60.47759","-0.8196664","0","0","0.5403418","4.109914","0","0","-3.373872","22.37896","23.41327","22.89611","0.540342","0","11.89594","0","0","11.3556","15.9375",
"14.08.2002 05:00:00","0.139325","1.130248","-13.11052","61.01011","-0.9046562","3.769596","0","0.5403418","4.192312","0","3.871098","-3.032005","21.99903","23.2846","22.64181","0.540342","0","11.89594","4.434819","4.434819","11.3556","15.775",
"14.08.2002 06:00:00","0.25997","2.423663","-32.20121","59.45177","-0.9000849","5.8776","25.39606","2.701709","3.394953","0.9581398","5.769836","-2.248788","22.23562","23.30111","22.76837","2.70171","25.39606","37.18226","6.914823","6.914823","9.084483","15.7625",
"14.08.2002 07:00:00","0.253456","1.211991","-16.00645","58.76728","-0.819934","0.64687","12.69803","5.403418","2.478255","8.301267","0.5902193","-1.912977","22.50141","23.35747","22.92944","5.403417","12.69803","24.91481","0.761024","0.761024","6.813363","16.175",
"14.08.2002 08:00:00","-0.117634","1.837185","-20.69895","59.24813","-0.7737151","2.202924","12.69803","2.701709","1.65821","8.801286","1.956801","-1.056856","22.60713","23.58433","23.09573","2.70171","12.69803","19.94198","2.591675","2.591675","4.54224","17.275",
"14.08.2002 09:00:00","-0.055435","1.306385","-12.24499","61.12881","-0.7339779","0","12.69803","2.701709","1.617652","12.66132","0","-0.8729275","22.59007","23.70855","23.14931","2.70171","12.69803","19.94198","0","0","4.54224","18.425",
"14.08.2002 10:00:00","0.061346","3.126053","-24.4189","62.98184","-0.7179539","0","12.69803","2.701709","1.644952","14.43379","0","-0.7969598","22.66243","23.69204","23.17723","2.70171","12.69803","19.94198","0","0","4.54224","18.8625",
"14.08.2002 11:00:00","-0.011635","4.106222","-29.09737","61.75496","-0.6803105","0","12.69803","5.403418","2.474952","11.55348","0","-1.046481","22.6019","23.94476","23.27333","5.403417","12.69803","24.91481","0","0","6.813363","19.275",
"14.08.2002 12:00:00","0.008622","5.839936","-27.99063","56.11769","-0.6489182","0","12.69803","5.403418","3.257968","8.624959","0","-0.9564296","22.84666","24.25056","23.54861","5.403417","12.69803","27.18593","0","0","9.084483","20.5625",
"14.08.2002 13:00:00","0.02973","12.43753","-22.56011","52.10638","-0.6021416","0","12.69803","2.701709","2.390694","8.014467","0","-0.2973847","23.08543","24.44061","23.76302","2.70171","12.69803","22.21311","0","0","6.813363","22.1375",
"14.08.2002 14:00:00","0.021245","28.42345","-18.77678","47.81924","-0.5196809","0","12.69803","2.701709","1.550407","8.190624","0","-5.258081E-02","23.6392","24.66319","24.15119","2.70171","12.69803","19.94198","0","0","4.54224","23.3875",
"14.08.2002 15:00:00","0.022069","33.56552","-16.40535","45.25276","-0.3222992","0","12.69803","2.701709","1.461062","9.41751","0","-3.810823E-02","24.54494","25.01055","24.77774","2.70171","12.69803","19.94198","0","0","4.54224","24.3625",
"14.08.2002 16:00:00","0.029465","35.30969","-18.76705","43.28245","-0.1307055","0","12.69803","5.403418","2.070631","13.94392","0","-6.282645E-02","25.27551","25.40138","25.33844","5.403417","12.69803","24.91481","0","0","6.813363","25.075",
"14.08.2002 17:00:00","0.007057","27.49592","-19.96931","42.32793","6.912966E-03","0","12.69803","5.403418","2.653923","16.15613","0","-0.117894","25.70719","25.76569","25.73644","5.403417","12.69803","27.18593","0","0","9.084483","25.425",
"14.08.2002 18:00:00","-0.110438","19.88746","-21.5241","42.06195","7.459737E-02","0","25.39606","5.403418","2.592517","13.22682","0","-0.1709539","25.90914","25.88337","25.89626","5.403417","25.39606","39.88396","0","0","9.084483","25.5",
"14.08.2002 19:00:00","-0.016432","22.40851","-19.96186","41.18271","-3.03166E-03","0","25.39606","5.403418","2.652629","7.937997","0","-0.1416604","25.46418","25.73422","25.5992","5.403417","25.39606","39.88396","0","0","9.084483","25.125",
"14.08.2002 20:00:00","-0.042821","14.09384","-21.84015","41.42798","-0.137086","0","25.39606","2.701709","2.784103","1.228503","0","-0.2543434","24.82201","25.64364","25.23283","2.70171","25.39606","37.18226","0","0","9.084483","24.2125",
"14.08.2002 21:00:00","-0.07118","10.72104","-26.94693","45.75116","-0.2562374","0","25.39606","2.701709","3.659372","0","0","-0.5318201","24.19388","25.5381","24.86599","2.70171","25.39606","39.45338","0","0","11.3556","23.175",
"14.08.2002 22:00:00","-0.25202","8.64659","-26.05207","49.36034","-0.3977763","0","0","2.701709","3.848361","0","0","-0.6312904","23.32096","25.27561","24.29829","2.70171","0","14.05731","0","0","11.3556","22.1125",
"14.08.2002 23:00:00","-0.068864","5.232108","-22.73095","50.06836","-0.5427893","0","0","0.5403418","3.973896","0","0","-1.017265","22.96027","25.00227","23.98127","0.540342","0","11.89594","0","0","11.3556","21.0125",
"15.08.2002","-0.082519","4.525488","-25.72225","51.36359","-0.6307331","0","0","0.5403418","4.067555","0","0","-1.418418","22.62807","24.75524","23.69165","0.540342","0","11.89594","0","0","11.3556","19.9125",
"15.08.2002 01:00:00","0.046752","2.74581","-21.88448","51.01944","-0.6779721","0","0","0.5403418","4.087221","0","0","-1.969019","22.58275","24.53607","23.55941","0.540342","0","11.89594","0","0","11.3556","18.8125",
"15.08.2002 02:00:00","-0.060099","3.729884","-32.03727","51.97836","-0.8027388","0","0","0.5403418","4.222455","0","0","-2.256241","22.03385","24.2871","23.16047","0.540342","0","11.89594","0","0","11.3556","17.7125",
"15.08.2002 03:00:00","-0.162729","0.9556895","-10.28689","50.16488","-0.7531981","0","0","0.5403418","4.085603","0","0","-2.957941","22.59055","24.11056","23.35055","0.540342","0","11.89594","0","0","11.3556","16.925",
"15.08.2002 04:00:00","-0.030979","1.124884","-12.78223","50.56947","-0.7892874","0","0","0.5403418","4.112319","0","0","-3.24657","22.54285","23.9722","23.25753","0.540342","0","11.89594","0","0","11.3556","16.325",
"15.08.2002 05:00:00","-0.020297","1.519292","-19.42716","51.39545","-0.8202525","2.81633","0","0.5403418","4.155607","0","2.544827","-3.199361","22.35129","23.80881","23.08005","0.540342","0","11.89594","3.313329","3.313329","11.3556","15.7875",
"15.08.2002 06:00:00","-0.040926","3.180395","-44.49222","51.27519","-0.8475463","5.959108","25.39606","2.701709","3.400979","2.377873","5.482032","-2.246048","22.19403","23.77485","22.98444","2.70171","25.39606","37.18226","7.010715","7.010715","9.084483","15.6",
"15.08.2002 07:00:00","-0.253212","2.616955","-33.31795","51.11907","-0.8509048","10.18302","12.69803","5.403418","2.488385","9.32057","10.28372","-1.679884","22.25723","23.85366","23.05545","5.403417","12.69803","24.91481","11.98002","11.98002","6.813363","16.0375",
"15.08.2002 08:00:00","-0.163779","4.052612","-45.53988","52.45926","-0.8362696","13.07602","12.69803","2.701709","1.709759","9.350611","13.5465","-0.8634613","22.13617","23.94058","23.03838","2.70171","12.69803","19.94198","15.38356","15.38356","4.54224","16.8625",
"15.08.2002 09:00:00","-0.044192","3.652946","-36.42752","51.99692","-0.7886608","0.338881","12.69803","2.701709","1.713272","13.60028","0.2800142","-0.9263499","22.49669","24.06855","23.28262","2.70171","12.69803","19.94198","0.398684","0.398684","4.54224","17.825",
"15.08.2002 10:00:00","-0.0473","3.829901","-30.70934","52.74561","-0.7371492","0","12.69803","2.701709","1.669069","8.771523","0","-0.7577116","22.45072","24.2815","23.36611","2.70171","12.69803","19.94198","0","0","4.54224","18.825",
"15.08.2002 11:00:00","-0.18687","4.602327","-30.78139","52.74963","-0.6665497","0","12.69803","5.403418","2.423384","6.50849","0","-0.93536","22.68304","24.49392","23.58848","5.403417","12.69803","24.91481","0","0","6.813363","19.7",
"15.08.2002 12:00:00","-0.0525","5.024458","-29.28355","51.56969","-0.598802","0","12.69803","5.403418","3.203158","6.669922","0","-1.058637","22.96976","24.64083","23.8053","5.403417","12.69803","27.18593","0","0","9.084483","20.4375",
"15.08.2002 13:00:00","-0.137222","5.866751","-28.11824","49.18512","-0.5627546","0","12.69803","2.701709","2.378745","6.758199","0","-0.6562204","23.16917","24.772","23.97058","2.70171","12.69803","22.21311","0","0","6.813363","21.075",
"15.08.2002 14:00:00","-0.123721","7.640877","-28.5784","48.38258","-0.5306114","0","12.69803","2.701709","1.57788","6.628226","0","-0.3236227","23.09975","24.90458","24.00216","2.70171","12.69803","19.94198","0","0","4.54224","21.55",
"15.08.2002 15:00:00","-0.047159","9.431767","-30.36326","47.6115","-0.5345677","0","12.69803","2.701709","1.585711","6.284132","0","-0.2682866","23.10989","25.00126","24.05557","2.70171","12.69803","19.94198","0","0","4.54224","21.825",
"15.08.2002 16:00:00","-0.183632","8.859529","-30.44825","46.13826","-0.5126625","0","12.69803","5.403418","2.357164","6.222213","0","-0.4290963","23.27069","25.07791","24.1743","5.403417","12.69803","24.91481","0","0","6.813363","21.9",
"15.08.2002 17:00:00","-0.090517","9.193936","-32.98224","51.84101","-0.5084338","0","12.69803","5.403418","3.160981","11.81055","0","-0.6094661","23.10839","25.07166","24.09003","5.403417","12.69803","27.18593","0","0","9.084483","21.65",
