"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"15.08.2002 18:00:00","-0.113422","8.520514","-37.00403","63.19881","-0.4539192","0","25.39606","5.403418","3.165805","11.28287","0","-0.7569911","23.05426","24.99704","24.02565","5.403417","25.39606","39.88396","0","0","9.084483","21.25",
"15.08.2002 19:00:00","0.032722","5.858777","-30.96227","64.38219","-0.4562716","0","25.39606","5.403418","3.175637","5.684227","0","-0.9847739","23.00746","24.87237","23.93991","5.403417","25.39606","39.88396","0","0","9.084483","20.6625",
"15.08.2002 20:00:00","-0.020844","5.182313","-32.72471","54.8871","-0.5619484","0","25.39606","2.701709","3.190538","0.462672","0","-1.191566","22.74766","24.7528","23.75023","2.70171","25.39606","37.18226","0","0","9.084483","19.9",
"15.08.2002 21:00:00","-0.027923","3.793023","-31.45608","50.97112","-0.6486848","0","25.39606","2.701709","4.015718","0","0","-1.948394","22.64312","24.64553","23.64433","2.70171","25.39606","39.45338","0","0","11.3556","18.9125",
"15.08.2002 22:00:00","0.011286","2.503986","-21.56162","53.0867","-0.7521244","1.816354","0","2.701709","4.116886","0","1.804143","-2.186131","22.26397","24.39532","23.32965","2.70171","0","14.05731","2.136887","2.136887","11.3556","17.875",
"15.08.2002 23:00:00","-0.100647","1.000805","-10.81358","53.3451","-0.7211475","0","0","0.5403418","4.02443","0","0","-2.993167","22.53992","24.22009","23.38001","0.540342","0","11.89594","0","0","11.3556","16.8125",
"16.08.2002","-0.280514","1.501742","-18.19089","53.9409","-0.7580357","0","0","0.5403418","4.146167","0","0","-3.522086","22.45126","24.01841","23.23483","0.540342","0","11.89594","0","0","11.3556","15.7125",
"16.08.2002 01:00:00","-0.629948","0.6901651","-8.751391","53.61518","-0.7863782","0","0","0.5403418","4.093616","0","0","-3.961354","22.50448","23.86136","23.18292","0.540342","0","11.89594","0","0","11.3556","14.925",
"16.08.2002 02:00:00","-0.738256","0.7733908","-10.95635","53.76681","-0.8240798","0","0","0.5403418","4.113729","0","0","-4.196578","22.29342","23.71111","23.00227","0.540342","0","11.89594","0","0","11.3556","14.2625",
"16.08.2002 03:00:00","-1.181329","0.7039199","-9.95927","53.56342","-0.8724172","0","0","0.5403418","4.157588","0","0","-4.412548","22.19557","23.55369","22.87463","0.540342","0","11.89594","0","0","11.3556","13.75",
"16.08.2002 04:00:00","-1.454035","0.6506773","-8.925403","53.1257","-0.9382319","0","0","0.5403418","4.197897","0","0","-4.521115","22.06809","23.40422","22.73615","0.540342","0","11.89594","0","0","11.3556","13.4125",
"16.08.2002 05:00:00","-0.736034","0.7897754","-12.01773","53.5985","-1.006929","1.38265","0","0.5403418","4.247668","0","0.8815072","-3.968586","21.70466","23.25672","22.48069","0.540342","0","11.89594","1.626647","1.626647","11.3556","13.1125",
"16.08.2002 06:00:00","-0.861585","1.021928","-18.74343","52.05482","-0.9267011","1.180138","25.39606","2.701709","3.322932","3.710354","1.100705","-3.740635","22.17673","23.36996","22.77335","2.70171","25.39606","37.18226","1.388397","1.388397","9.084483","13",
"16.08.2002 07:00:00","-0.178729","1.121471","-19.93147","51.48087","-0.8394759","1.095385","12.69803","5.403418","2.485147","7.68706","1.06576","-2.611366","22.38993","23.75496","23.07244","5.403417","12.69803","24.91481","1.288688","1.288688","6.813363","13.875",
"16.08.2002 08:00:00","0.009953","2.727111","-39.76752","52.06283","-0.7835351","1.595579","12.69803","2.701709","1.664815","12.05404","1.680838","-1.378375","22.39895","24.09723","23.24809","2.70171","12.69803","19.94198","1.877151","1.877151","4.54224","15.4625",
"16.08.2002 09:00:00","-0.111902","3.167588","-34.28563","55.42905","-0.7522083","3.683662","12.69803","2.701709","1.689994","15.28501","3.865867","-0.9568265","22.24626","24.30435","23.2753","2.70171","12.69803","19.94198","4.33372","4.33372","4.54224","17.225",
"16.08.2002 10:00:00","-0.19811","3.549229","-30.70683","55.46971","-0.6316554","0","12.69803","2.701709","1.597575","16.50778","0","-0.7842782","22.77307","24.62331","23.69819","2.70171","12.69803","19.94198","0","0","4.54224","19.025",
"16.08.2002 11:00:00","-0.075065","6.451782","-34.18636","54.01821","-0.5484681","0","12.69803","5.403418","2.400287","14.75025","0","-0.7217504","23.00025","24.83583","23.91804","5.403417","12.69803","24.91481","0","0","6.813363","20.7",
"16.08.2002 12:00:00","-0.03338","13.02235","-31.76694","54.82228","-0.4867315","0","12.69803","5.403418","3.159224","12.76635","0","-0.4481253","23.18316","24.97875","24.08096","5.403417","12.69803","27.18593","0","0","9.084483","22.1125",
"16.08.2002 13:00:00","-0.030527","14.24849","-21.31966","52.78049","-0.3912492","0","12.69803","2.701709","2.303643","11.14506","0","-0.1813619","23.8027","25.12333","24.46301","2.70171","12.69803","22.21311","0","0","6.813363","23.225",
"16.08.2002 14:00:00","-0.017861","21.33044","-19.3155","48.44775","-0.2341849","0","12.69803","2.701709","1.461462","10.21922","0","-7.463702E-02","24.45679","25.40103","24.92891","2.70171","12.69803","19.94198","0","0","4.54224","24.1",
"16.08.2002 15:00:00","0.000188","30.393","-20.49933","45.69162","-0.1116369","0","12.69803","2.701709","1.408787","10.41274","0","-5.223846E-02","24.96245","25.75945","25.36095","2.70171","12.69803","19.94198","0","0","4.54224","24.7125",
"16.08.2002 16:00:00","0.010268","32.36988","-25.38589","44.06469","7.802907E-03","0","12.69803","5.403418","2.04919","15.91061","0","-9.248724E-02","25.32005","26.11935","25.7197","5.403417","12.69803","24.91481","0","0","6.813363","25.025",
"16.08.2002 17:00:00","-0.00597","24.19941","-28.86774","43.45604","6.962943E-02","0","12.69803","5.403418","2.701731","15.20422","0","-0.1958593","25.38127","26.41037","25.89582","5.403417","12.69803","27.18593","0","0","9.084483","24.9125",
"16.08.2002 18:00:00","-0.132776","19.1451","-33.58513","43.9829","1.680219E-02","0","25.39606","5.403418","2.754292","10.96063","0","-0.2825712","24.97637","26.34304","25.6597","5.403417","25.39606","39.88396","0","0","9.084483","24.3",
"16.08.2002 19:00:00","-0.147318","13.35991","-33.12419","44.65504","-0.1492517","0","25.39606","5.403418","2.901304","6.71301","0","-0.4255953","24.33165","26.07382","25.20273","5.403417","25.39606","39.88396","0","0","9.084483","23.3125",
"16.08.2002 20:00:00","-0.388988","9.402641","-38.52687","47.31892","-0.2677109","0","25.39606","2.701709","3.015388","0.6717877","0","-0.6835632","23.66168","25.87301","24.76735","2.70171","25.39606","37.18226","0","0","9.084483","22.025",
"16.08.2002 21:00:00","-0.179314","7.614756","-39.99958","51.4736","-0.4119146","0","25.39606","2.701709","3.934458","0","0","-1.165153","23.10488","25.64953","24.3772","2.70171","25.39606","39.45338","0","0","11.3556","20.875",
"16.08.2002 22:00:00","-0.117268","4.7636","-32.62704","53.30099","-0.485556","0","0","2.701709","3.982653","0","0","-1.566615","22.80954","25.34866","24.0791","2.70171","0","14.05731","0","0","11.3556","19.8125",
"16.08.2002 23:00:00","-0.094439","3.584043","-30.24478","53.34721","-0.57506","0","0","0.5403418","4.093681","0","0","-2.01249","22.62568","25.03262","23.82915","0.540342","0","11.89594","0","0","11.3556","18.775",
"17.08.2002","-0.234023","2.907857","-25.0426","55.51195","-0.6952291","0","0","0.5403418","4.168726","0","0","-2.245699","22.07162","24.75685","23.41424","0.540342","0","11.89594","0","0","11.3556","17.775",
"17.08.2002 01:00:00","0.391137","2.690029","-27.53634","56.12861","-0.6757978","0","0","0.5403418","4.137522","0","0","-2.760752","22.24269","24.5491","23.39589","0.540342","0","11.89594","0","0","11.3556","16.9625",
"17.08.2002 02:00:00","0.136187","1.007426","-12.38075","55.72094","-0.7417833","0","0","0.5403418","4.112552","0","0","-3.29477","22.56244","24.32741","23.44493","0.540342","0","11.89594","0","0","11.3556","16.2625",
"17.08.2002 03:00:00","-0.187081","1.527855","-19.25359","56.1857","-0.7077979","0","0","0.5403418","4.053669","0","0","-3.527679","22.49446","24.1789","23.33668","0.540342","0","11.89594","0","0","11.3556","15.75",
"17.08.2002 04:00:00","-0.39719","0.7645811","-9.794592","55.36167","-0.7643983","0","0","0.5403418","4.173904","0","0","-3.784889","22.52553","23.97059","23.24806","0.540342","0","11.89594","0","0","11.3556","15.2875",
"17.08.2002 05:00:00","-0.34653","1.123076","-15.78324","55.27879","-0.7951396","1.733596","0","0.5403418","4.166187","0","1.625973","-3.744366","22.32835","23.81655","23.07245","0.540342","0","11.89594","2.039525","2.039525","11.3556","14.9125",
"17.08.2002 06:00:00","0.263863","2.27466","-36.27498","54.56216","-0.8045306","6.20333","25.39606","2.701709","3.329292","2.786739","5.511755","-2.654201","22.3632","23.88554","23.12437","2.70171","25.39606","37.18226","7.298036","7.298036","9.084483","14.8",
"17.08.2002 07:00:00","-0.133275","3.032691","-43.93433","55.591","-0.7501178","3.152397","12.69803","5.403418","2.55908","8.308647","2.933108","-1.84568","22.27991","24.20893","23.24442","5.403417","12.69803","24.91481","3.708702","3.708702","6.813363","15.7375",
"17.08.2002 08:00:00","-0.421704","3.970043","-42.15932","57.04071","-0.6983054","4.660933","12.69803","2.701709","1.672216","12.55989","5.01595","-0.9402369","22.28597","24.54754","23.41676","2.70171","12.69803","19.94198","5.483451","5.483451","4.54224","17.4875",
"17.08.2002 09:00:00","0.208462","4.579073","-34.82584","58.01754","-0.5889075","0","12.69803","2.701709","1.610941","15.49231","0","-0.6858366","22.72563","24.90906","23.81734","2.70171","12.69803","19.94198","0","0","4.54224","19.45",
"17.08.2002 10:00:00","-0.149354","7.636016","-33.82255","56.75449","-0.4266094","0","12.69803","2.701709","1.576642","16.85875","0","-0.3891151","23.30744","25.19745","24.25245","2.70171","12.69803","19.94198","0","0","4.54224","21.45",
"17.08.2002 11:00:00","0.007713","10.80347","-24.3018","52.91423","-0.2557984","0","12.69803","5.403418","2.234151","16.72692","0","-0.2866074","24.3001","25.48941","24.89476","5.403417","12.69803","24.91481","0","0","6.813363","23.3875",
"17.08.2002 12:00:00","0.007392","14.40216","-15.4272","50.76397","-3.194252E-03","0","12.69803","5.403418","2.731261","16.16509","0","-0.1693125","25.50403","25.76865","25.63634","5.403417","12.69803","27.18593","0","0","9.084483","25.1",
"17.08.2002 13:00:00","-0.022449","10.29258","-5.587811","47.96107","0.230547","0","12.69803","2.701709","1.866586","14.07302","8.308764E-03","-3.851116E-02","26.54609","26.05925","26.30267","2.70171","12.69803","22.21311","0","0","6.813363","26.45",
"17.08.2002 14:00:00","0.014078","4.925993","-2.819193","46.84732","0.4342581","0","12.69803","2.701709","1.15522","12.26563","4.774135E-02","-1.369673E-02","27.30006","26.46956","26.88481","2.70171","12.69803","19.94198","0","0","4.54224","27.4625",
"17.08.2002 15:00:00","0.015334","6.365697","-3.571918","46.01989","0.6354572","0","12.69803","2.701709","1.078903","17.80579","4.314681E-02","-1.366379E-02","27.97184","26.9778","27.47482","2.70171","12.69803","19.94198","0","0","4.54224","28.1125",
"17.08.2002 16:00:00","-0.039374","15.75159","-8.277564","44.76937","0.8362129","0","12.69803","5.403418","1.502814","17.13643","2.643365E-03","-4.773324E-02","28.56831","27.57203","28.07017","5.403417","12.69803","24.91481","0","0","6.813363","28.425",
"17.08.2002 17:00:00","-0.087272","17.29217","-15.51941","44.84446","0.9349294","0","12.69803","5.403418","1.962365","15.39474","0","-0.1431338","28.59115","28.01691","28.30403","5.403417","12.69803","27.18593","0","0","9.084483","28.25",
"17.08.2002 18:00:00","-0.238456","13.76109","-21.58168","47.38078","0.8907698","0","25.39606","5.403418","2.038193","11.13658","0","-0.2517502","28.1373","28.01887","28.07809","5.403417","25.39606","39.88396","0","0","9.084483","27.5375",
"17.08.2002 19:00:00","-0.263065","9.689498","-22.10828","50.8001","0.7279642","0","25.39606","5.403418","2.243477","6.912968","0","-0.3936578","27.26226","27.78775","27.52501","5.403417","25.39606","39.88396","0","0","9.084483","26.325",
"17.08.2002 20:00:00","-0.472972","7.970788","-28.16568","55.09106","0.5514231","0","25.39606","2.701709","2.465618","0.6822064","0","-0.5980784","26.22337","27.62955","26.92646","2.70171","25.39606","37.18226","0","0","9.084483","24.8",
"17.08.2002 21:00:00","-0.4968","8.14028","-32.8074","61.18261","0.3973301","0","25.39606","2.701709","3.321162","0","0","-0.858582","25.52046","27.4554","26.48793","2.70171","25.39606","39.45338","0","0","11.3556","23.8875",
"17.08.2002 22:00:00","-0.507748","8.266563","-30.09736","66.73024","0.2763625","0","0","2.701709","3.490257","0","0","-0.7735435","24.79403","27.15632","25.97518","2.70171","0","14.05731","0","0","11.3556","23.325",
"17.08.2002 23:00:00","-0.491577","8.39558","-31.03527","69.07047","0.1357559","0","0","0.5403418","3.637199","0","0","-0.7853031","24.27858","26.85413","25.56635","0.540342","0","11.89594","0","0","11.3556","22.7875",
"18.08.2002","-0.481953","8.683576","-33.4542","69.70626","1.306424E-02","0","0","0.5403418","3.749737","0","0","-0.818144","23.84135","26.56844","25.2049","0.540342","0","11.89594","0","0","11.3556","22.2875",
"18.08.2002 01:00:00","-0.42436","8.469261","-32.64013","69.02248","-9.459466E-02","0","0","0.5403418","3.830217","0","0","-0.8181002","23.59228","26.29611","24.94419","0.540342","0","11.89594","0","0","11.3556","22.0375",
"18.08.2002 02:00:00","-0.361571","8.121969","-30.39893","69.13122","-0.1529017","0","0","0.5403418","3.855612","0","0","-0.7949615","23.51119","26.0604","24.78579","0.540342","0","11.89594","0","0","11.3556","22",
"18.08.2002 03:00:00","-0.341668","8.386824","-29.1575","67.33987","-0.2071747","0","0","0.5403418","3.878381","0","0","-0.737752","23.40286","25.84642","24.62464","0.540342","0","11.89594","0","0","11.3556","22",
"18.08.2002 04:00:00","-0.268216","7.650263","-26.41976","65.91415","-0.2633764","0","0","0.5403418","3.887212","0","0","-0.7334372","23.39614","25.65326","24.5247","0.540342","0","11.89594","0","0","11.3556","22",
"18.08.2002 05:00:00","-0.251696","7.823483","-25.39788","66.7713","-0.2914917","0","0","0.5403418","3.901922","0","0","-0.6894577","23.31184","25.47798","24.39491","0.540342","0","11.89594","0","0","11.3556","22",
"18.08.2002 06:00:00","-0.212464","7.768405","-31.49616","68.09789","-0.2514256","0","25.39606","2.701709","3.076465","0.9013292","0","-0.687942","23.63561","25.47057","24.55309","2.70171","25.39606","37.18226","0","0","9.084483","22",
"18.08.2002 07:00:00","-0.180644","7.506484","-26.19817","71.02137","-0.1919702","0","12.69803","5.403418","2.287374","5.847701","0","-0.4422453","23.77463","25.47498","24.6248","5.403417","12.69803","24.91481","0","0","6.813363","22.375",
"18.08.2002 08:00:00","-0.117376","6.323993","-18.43551","70.00098","-0.1007645","0","12.69803","2.701709","1.482851","12.53684","0","-0.2447692","24.26165","25.58016","24.9209","2.70171","12.69803","19.94198","0","0","4.54224","23.1",
"18.08.2002 09:00:00","-0.078484","5.240017","-13.94441","71.55521","5.896759E-02","0","12.69803","2.701709","1.419397","14.13873","0","-0.2247063","24.9026","25.79822","25.35041","2.70171","12.69803","19.94198","0","0","4.54224","23.8375",
"18.08.2002 10:00:00","-0.101706","5.942988","-13.77389","74.12197","0.1926771","0","12.69803","2.701709","1.374521","12.95464","0","-0.1958109","25.21386","25.96612","25.58999","2.70171","12.69803","19.94198","0","0","4.54224","24.2875",
"18.08.2002 11:00:00","-0.086403","5.378797","-10.35048","71.11694","0.323747","0","12.69803","5.403418","1.967938","8.460876","0","-0.2462999","25.98907","26.19612","26.0926","5.403417","12.69803","24.91481","0","0","6.813363","25.2125",
"18.08.2002 12:00:00","-0.069424","4.65196","-7.787912","67.08105","0.5462663","0","12.69803","5.403418","2.393736","5.236163","0","-0.2879175","27.00582","26.49127","26.74854","5.403417","12.69803","27.18593","0","0","9.084483","26.325",
"18.08.2002 13:00:00","-0.08743","3.971084","-4.555784","65.30116","0.7005376","0","12.69803","2.701709","1.687068","5.44066","0","-0.1407384","27.51868","26.794","27.15634","2.70171","12.69803","22.21311","0","0","6.813363","27.075",
"18.08.2002 14:00:00","-0.095599","2.767578","-2.452772","64.05297","0.8129061","0","12.69803","2.701709","1.076096","5.319308","1.353664E-03","-5.558257E-02","27.93141","27.06287","27.49714","2.70171","12.69803","19.94198","0","0","4.54224","27.675",
"18.08.2002 15:00:00","-0.136973","2.579582","-2.408984","63.37415","0.8985602","0","12.69803","2.701709","1.041234","5.205635","3.90546E-03","-4.650434E-02","28.16392","27.29019","27.72705","2.70171","12.69803","19.94198","0","0","4.54224","27.9625",
"18.08.2002 16:00:00","-0.159471","3.106488","-3.028689","62.34506","0.9588348","0","12.69803","5.403418","1.523003","10.94553","1.147757E-03","-0.0883085","28.39978","27.45557","27.92768","5.403417","12.69803","24.91481","0","0","6.813363","28.125",
"18.08.2002 17:00:00","-0.20905","5.123959","-4.156783","59.8635","0.9709088","0","12.69803","5.403418","2.01838","17.44341","0","-0.1275838","28.37686","27.57536","27.97611","5.403417","12.69803","27.18593","0","0","9.084483","28.075",
"18.08.2002 18:00:00","-0.208774","5.749633","-9.861405","56.819","0.9670179","0","25.39606","5.403418","2.009505","10.19161","0","-0.2888385","28.43448","27.72378","28.07913","5.403417","25.39606","39.88396","0","0","9.084483","27.75",
"18.08.2002 19:00:00","-0.201219","6.364801","-13.94886","58.40153","0.9386811","0","25.39606","5.403418","2.061988","3.942492","0","-0.3757563","28.11549","27.78317","27.94933","5.403417","25.39606","39.88396","0","0","9.084483","27.225",
"18.08.2002 20:00:00","-0.211966","7.095235","-15.9961","60.28495","0.855029","0","25.39606","2.701709","2.186635","0.2901521","0","-0.3870463","27.54199","27.76604","27.65401","2.70171","25.39606","37.18226","0","0","9.084483","26.625",
"18.08.2002 21:00:00","-0.229857","7.070097","-18.41282","61.09917","0.7666646","0","25.39606","2.701709","2.864738","0","0","-0.5622483","27.15369","27.73846","27.44607","2.70171","25.39606","39.45338","0","0","11.3556","26.0875",
"18.08.2002 22:00:00","-0.245583","6.461127","-14.15461","64.99879","0.6502855","0","0","2.701709","3.040251","0","0","-0.4680672","26.47466","27.56359","27.01913","2.70171","0","14.05731","0","0","11.3556","25.5875",
"18.08.2002 23:00:00","-0.27131","6.861737","-15.32278","67.41946","0.5406564","0","0","0.5403418","3.18303","0","0","-0.4774715","25.99208","27.37706","26.68457","0.540342","0","11.89594","0","0","11.3556","25.0875",
"19.08.2002","-0.261702","6.888244","-17.51255","69.18189","0.4448278","0","0","0.5403418","3.292097","0","0","-0.544411","25.61899","27.19464","26.40681","0.540342","0","11.89594","0","0","11.3556","24.5875",
"19.08.2002 01:00:00","-0.26579","7.285741","-19.81849","71.65929","0.3646885","0","0","0.5403418","3.391451","0","0","-0.5826609","25.25345","27.00906","26.13125","0.540342","0","11.89594","0","0","11.3556","24.15",
"19.08.2002 02:00:00","-0.273615","7.860186","-22.72816","72.36678","0.2690798","0","0","0.5403418","3.490944","0","0","-0.6185349","24.85909","26.8132","25.83614","0.540342","0","11.89594","0","0","11.3556","23.6875",
"19.08.2002 03:00:00","-0.223499","7.302495","-22.07234","73.6678","0.1878659","0","0","0.5403418","3.563897","0","0","-0.6470211","24.66335","26.61702","25.64019","0.540342","0","11.89594","0","0","11.3556","23.4375",
"19.08.2002 04:00:00","-0.238894","7.865484","-22.92485","74.48878","0.1414963","0","0","0.5403418","3.606866","0","0","-0.6232852","24.45534","26.43607","25.44571","0.540342","0","11.89594","0","0","11.3556","23.275",
"19.08.2002 05:00:00","-0.194873","7.672114","-22.29061","73.02316","6.646772E-02","0","0","0.5403418","3.651729","0","0","-0.6199881","24.31273","26.25651","25.28462","0.540342","0","11.89594","0","0","11.3556","23.1375",
"19.08.2002 06:00:00","-0.174715","8.020434","-29.33453","70.6544","0.1019676","0","25.39606","2.701709","2.884844","2.615216","0","-0.6229642","24.63907","26.33581","25.48744","2.70171","25.39606","37.18226","0","0","9.084483","23.1625",
"19.08.2002 07:00:00","-0.11691","7.362371","-26.45238","67.51532","0.2471578","0","12.69803","5.403418","2.081423","8.07975","0","-0.4585066","25.27452","26.75954","26.01703","5.403417","12.69803","24.91481","0","0","6.813363","23.825",
"19.08.2002 08:00:00","-0.069423","7.179679","-20.85946","63.22316","0.506211","0","12.69803","2.701709","1.267073","14.18189","0","-0.2462725","26.43026","27.30089","26.86557","2.70171","12.69803","19.94198","0","0","4.54224","25.2625",
"19.08.2002 09:00:00","-0.075908","6.42066","-15.33861","59.90254","0.813674","0","12.69803","2.701709","1.110332","15.74588","0","-0.2025286","27.79722","27.76947","27.78335","2.70171","12.69803","19.94198","0","0","4.54224","26.8375",
"19.08.2002 10:00:00","-0.143051","5.522367","-8.355137","56.56748","1.112661","0","12.69803","2.701709","0.9638584","17.63369","0","-0.1244648","28.98952","28.28364","28.63658","2.70171","12.69803","19.94198","0","0","4.54224","28.4",
"19.08.2002 11:00:00","-0.158527","2.992528","-2.736809","51.40194","1.372808","0","12.69803","5.403418","1.227842","16.27367","3.086369E-02","-7.031575E-02","30.12472","28.83459","29.47965","5.403417","12.69803","24.91481","0","0","6.813363","30",
"19.08.2002 12:00:00","0.187163","0.7890208","-0.399425","50.00027","1.573263","0","12.69803","5.403418","1.436063","11.69154","0.3457913","-2.536775E-02","30.77843","29.26847","30.02345","5.403417","12.69803","27.18593","0","0","9.084483","31.5375",
"19.08.2002 13:00:00","0.494017","1.098916","-0.015639","51.6203","1.599342","0","12.69803","2.701709","1.080518","8.826855","0.3811914","-3.744269E-03","30.59577","29.36669","29.98123","2.70171","12.69803","22.21311","0","0","6.813363","31.7875",
"19.08.2002 14:00:00","0.25773","1.630691","-1.054547","52.85164","1.601797","0","12.69803","2.701709","0.7397063","13.86824","0.1769807","-1.836637E-02","30.47417","29.47643","29.9753","2.70171","12.69803","19.94198","0","0","4.54224","31.225",
"19.08.2002 15:00:00","-0.040938","2.3886","-2.129816","54.32604","1.573258","0","12.69803","2.701709","0.7712691","11.63608","8.468188E-02","-3.098462E-02","30.24596","29.48393","29.86495","2.70171","12.69803","19.94198","0","0","4.54224","30.5",
"19.08.2002 16:00:00","-0.259415","5.011935","-6.906589","55.18293","1.546349","0","12.69803","5.403418","1.193665","5.095465","7.784273E-03","-0.1436508","30.00371","29.48118","29.74245","5.403417","12.69803","24.91481","0","0","6.813363","29.575",
"19.08.2002 17:00:00","-0.280918","6.73756","-11.77461","55.45006","1.440853","0","12.69803","5.403418","1.733011","4.591887","0","-0.2952415","29.39902","29.46361","29.43131","5.403417","12.69803","27.18593","0","0","9.084483","28.7",
"19.08.2002 18:00:00","-0.269813","6.861535","-18.14654","55.87214","1.38438","0","25.39606","5.403418","1.822229","8.347882","0","-0.4530283","29.16074","29.5558","29.35827","5.403417","25.39606","39.88396","0","0","9.084483","28.0875",
"19.08.2002 19:00:00","-0.358575","7.657323","-22.2475","57.88913","1.346488","0","25.39606","5.403418","1.901644","4.974734","0","-0.4991769","28.7694","29.58151","29.17546","5.403417","25.39606","39.88396","0","0","9.084483","27.5875",
"19.08.2002 20:00:00","-0.391244","7.525992","-23.88121","60.28178","1.263058","0","25.39606","2.701709","2.009521","0.3492967","0","-0.5449884","28.31523","29.49938","28.9073","2.70171","25.39606","37.18226","0","0","9.084483","27.025",
"19.08.2002 21:00:00","-0.460864","8.283387","-29.65925","63.96395","1.178538","0","25.39606","2.701709","2.666387","0","0","-0.7728742","27.76247","29.40009","28.58128","2.70171","25.39606","39.45338","0","0","11.3556","26.3",
"19.08.2002 22:00:00","-0.501499","8.460624","-29.19785","66.98601","0.9961869","0","0","2.701709","2.917075","0","0","-0.7411713","26.83996","29.11373","27.97684","2.70171","0","14.05731","0","0","11.3556","25.4375",
"19.08.2002 23:00:00","-0.495277","8.436816","-32.19666","69.97935","0.8144296","0","0","0.5403418","3.127362","0","0","-0.8188277","26.14974","28.79568","27.47271","0.540342","0","11.89594","0","0","11.3556","24.6",
"20.08.2002","-0.534635","9.064962","-38.24258","73.86916","0.6617094","0","0","0.5403418","3.312907","0","0","-0.9043868","25.44826","28.46806","26.95816","0.540342","0","11.89594","0","0","11.3556","23.7375",
"20.08.2002 01:00:00","-0.605347","9.86551","-48.31554","77.80309","0.4601521","0","0","0.5403418","3.539239","0","0","-1.046692","24.50517","28.09227","26.29872","0.540342","0","11.89594","0","0","11.3556","22.525",
"20.08.2002 02:00:00","-0.521406","10.11223","-58.34043","83.03985","0.2096682","0","0","0.5403418","3.815063","0","0","-1.235717","23.46277","27.63697","25.54987","0.540342","0","11.89594","0","0","11.3556","21.125",
"20.08.2002 03:00:00","-0.230032","7.625043","-53.38716","83.89088","4.418737E-02","0","0","0.5403418","3.941374","0","0","-1.572006","23.07482","27.19119","25.13301","0.540342","0","11.89594","0","0","11.3556","20.1",
"20.08.2002 04:00:00","-0.020534","6.013447","-50.6921","81.23801","-5.917183E-02","0","0","0.5403418","3.9761","0","0","-1.903699","22.90701","26.81057","24.85879","0.540342","0","11.89594","0","0","11.3556","19.3",
"20.08.2002 05:00:00","-0.614833","5.139327","-47.70544","78.8051","-0.1708575","0","0","0.5403418","3.960868","0","0","-2.146784","22.69748","26.46459","24.58104","0.540342","0","11.89594","0","0","11.3556","18.625",
"20.08.2002 06:00:00","-0.841647","5.346698","-55.00951","76.41878","-0.1887851","0","25.39606","2.701709","3.129227","2.534872","0","-1.88314","22.86791","26.42166","24.64478","2.70171","25.39606","37.18226","0","0","9.084483","18.4",
"20.08.2002 07:00:00","-0.136929","5.878831","-54.40194","77.74442","-0.1290899","0","12.69803","5.403418","2.370815","7.373548","0","-1.244958","22.96127","26.63123","24.79625","5.403417","12.69803","24.91481","0","0","6.813363","19.025",
"20.08.2002 08:00:00","0.038919","7.832357","-57.02815","78.46234","-6.384543E-03","0","12.69803","2.701709","1.554786","11.41082","0","-0.6703749","23.45098","26.78063","25.1158","2.70171","12.69803","19.94198","0","0","4.54224","20.275",
"20.08.2002 09:00:00","-0.282165","9.323536","-48.66113","78.09277","5.236536E-02","0","12.69803","2.701709","1.538893","14.74125","0","-0.4394713","23.75613","26.92345","25.33979","2.70171","12.69803","19.94198","0","0","4.54224","21.675",
"20.08.2002 10:00:00","-0.230293","8.473243","-35.68788","70.71226","0.2493948","0","12.69803","2.701709","1.434635","16.32054","0","-0.3548964","24.81937","27.18964","26.00451","2.70171","12.69803","19.94198","0","0","4.54224","23.1375",
"20.08.2002 11:00:00","-0.200829","7.717427","-27.45698","62.03657","0.4471976","0","12.69803","5.403418","1.975708","13.91999","0","-0.4517639","25.94224","27.49894","26.72059","5.403417","12.69803","24.91481","0","0","6.813363","24.5125",
"20.08.2002 12:00:00","-0.136998","8.093236","-21.33553","56.14821","0.6127467","0","12.69803","5.403418","2.443403","12.36259","0","-0.4470964","26.74982","27.75547","27.25264","5.403417","12.69803","27.18593","0","0","9.084483","25.6875",
"20.08.2002 13:00:00","-0.062635","9.336169","-16.59277","50.69147","0.7189636","0","12.69803","2.701709","1.729616","9.235635","0","-0.221929","27.30422","27.99556","27.64989","2.70171","12.69803","22.21311","0","0","6.813363","26.6",
"20.08.2002 14:00:00","-0.042988","12.15452","-15.2855","46.94081","0.8253067","0","12.69803","2.701709","1.092534","9.850763","0","-0.1025942","27.82644","28.28127","28.05386","2.70171","12.69803","19.94198","0","0","4.54224","27.3375",
"20.08.2002 15:00:00","-0.042567","13.37346","-16.78315","45.16975","0.9546479","0","12.69803","2.701709","1.035795","9.769439","0","-0.1015435","28.27163","28.65511","28.46337","2.70171","12.69803","19.94198","0","0","4.54224","27.7875",
"20.08.2002 16:00:00","-0.044186","13.02252","-21.30022","44.39835","1.072333","0","12.69803","5.403418","1.487519","13.66642","0","-0.2022272","28.60529","29.02399","28.81464","5.403417","12.69803","24.91481","0","0","6.813363","27.9625",
"20.08.2002 17:00:00","-0.072187","10.98315","-23.99087","45.93668","1.152617","0","12.69803","5.403418","1.948399","14.98616","0","-0.3701816","28.69447","29.31987","29.00717","5.403417","12.69803","27.18593","0","0","9.084483","27.8125",
"20.08.2002 18:00:00","-0.424854","9.341343","-27.58691","48.0629","1.153793","0","25.39606","5.403418","1.972548","10.68472","0","-0.495945","28.44299","29.30816","28.87558","5.403417","25.39606","39.88396","0","0","9.084483","27.2625",
"20.08.2002 19:00:00","-0.458405","8.621909","-28.43515","50.06417","0.9999827","0","25.39606","5.403418","2.141683","5.191803","0","-0.5593234","27.70636","29.07296","28.38966","5.403417","25.39606","39.88396","0","0","9.084483","26.375",
"20.08.2002 20:00:00","-0.552368","8.886292","-35.02114","52.54958","0.8343235","0","25.39606","2.701709","2.32854","0.3588967","0","-0.669632","26.844","28.8743","27.85915","2.70171","25.39606","37.18226","0","0","9.084483","25.25",
"20.08.2002 21:00:00","-0.605433","9.60526","-48.11552","56.72696","0.6316106","0","25.39606","2.701709","3.20317","0","0","-1.068256","25.77133","28.62268","27.197","2.70171","25.39606","39.45338","0","0","11.3556","23.7375",
"20.08.2002 22:00:00","-0.642453","9.848526","-53.8653","62.19431","0.3322867","0","0","2.701709","3.5829","0","0","-1.161594","24.31117","28.1365","26.22383","2.70171","0","14.05731","0","0","11.3556","22.1",
"20.08.2002 23:00:00","-0.370266","8.815572","-59.31694","63.20219","3.981654E-02","0","0","0.5403418","3.853039","0","0","-1.505835","23.3691","27.60419","25.48664","0.540342","0","11.89594","0","0","11.3556","20.5",
"21.08.2002","-0.250941","6.48847","-60.97657","61.91505","-0.1329469","0","0","0.5403418","4.028221","0","0","-2.126055","22.89246","27.09265","24.99256","0.540342","0","11.89594","0","0","11.3556","18.8375",
"21.08.2002 01:00:00","-0.471305","4.246592","-49.27604","62.37188","-0.262343","0","0","0.5403418","3.991649","0","0","-2.677023","22.68163","26.6944","24.68801","0.540342","0","11.89594","0","0","11.3556","17.575",
"21.08.2002 02:00:00","-0.506227","3.426391","-47.06645","63.67646","-0.3302831","0","0","0.5403418","4.023368","0","0","-3.190975","22.53542","26.33495","24.43518","0.540342","0","11.89594","0","0","11.3556","16.45",
"21.08.2002 03:00:00","-0.179504","3.133683","-47.68162","62.21572","-0.4133423","0","0","0.5403418","4.156465","0","0","-3.575766","22.44791","25.94052","24.19421","0.540342","0","11.89594","0","0","11.3556","15.625",
"21.08.2002 04:00:00","-0.049351","3.140804","-49.53241","60.86864","-0.5034816","0","0","0.5403418","4.259204","0","0","-3.847061","22.36976","25.56159","23.96568","0.540342","0","11.89594","0","0","11.3556","15.025",
"21.08.2002 05:00:00","0.023314","2.639996","-43.76151","60.06267","-0.5479714","8.162391","0","0.5403418","4.15953","0","7.998177","-3.532467","22.27452","25.28069","23.7776","0.540342","0","11.89594","9.602813","9.602813","11.3556","14.55",
"21.08.2002 06:00:00","-0.564871","3.171339","-55.29799","57.31029","-0.6088336","4.569121","25.39606","2.701709","3.338625","2.749779","4.172071","-2.952981","22.22711","25.24102","23.73407","2.70171","25.39606","37.18226","5.375436","5.375436","9.084483","14.4",
"21.08.2002 07:00:00","-0.386669","3.536219","-58.11672","56.35732","-0.561052","3.138949","12.69803","5.403418","2.493555","7.876151","3.192552","-2.082036","22.24074","25.52385","23.8823","5.403417","12.69803","24.91481","3.692882","3.692882","6.813363","15.0875",
"21.08.2002 08:00:00","-0.054285","3.852882","-54.07709","57.29792","-0.4825335","0.48134","12.69803","2.701709","1.622952","11.92119","0.5068333","-1.233961","22.52907","25.7883","24.15868","2.70171","12.69803","19.94198","0.566282","0.566282","4.54224","16.5625",
"21.08.2002 09:00:00","-0.075449","4.964836","-52.56153","57.54733","-0.3831194","0","12.69803","2.701709","1.621881","14.86756","0","-0.9462676","22.84426","25.97939","24.41183","2.70171","12.69803","19.94198","0","0","4.54224","18.325",
"21.08.2002 10:00:00","-0.040882","7.278346","-51.27684","57.00751","-0.3194612","0","12.69803","2.701709","1.599094","16.28095","0","-0.613159","23.05291","26.15298","24.60295","2.70171","12.69803","19.94198","0","0","4.54224","20.125",
"21.08.2002 11:00:00","-0.198333","9.013197","-42.38601","52.59579","-0.2302627","0","12.69803","5.403418","2.320576","16.1662","0","-0.5895948","23.67834","26.31682","24.99758","5.403417","12.69803","24.91481","0","0","6.813363","21.8",
"21.08.2002 12:00:00","-0.102705","9.046073","-31.50224","47.042","-6.202248E-02","0","12.69803","5.403418","2.903731","15.62547","0","-0.5859361","24.61371","26.507","25.56035","5.403417","12.69803","27.18593","0","0","9.084483","23.2125",
"21.08.2002 13:00:00","-0.055668","10.35981","-23.29881","41.90409","6.379099E-02","0","12.69803","2.701709","2.069526","12.45508","0","-0.2808456","25.284","26.70999","25.99699","2.70171","12.69803","22.21311","0","0","6.813363","24.3875",
"21.08.2002 14:00:00","-0.024529","13.99113","-20.73817","38.49859","0.1756979","0","12.69803","2.701709","1.320766","11.5386","0","-0.1199873","25.8127","26.99054","26.40162","2.70171","12.69803","19.94198","0","0","4.54224","25.2375",
"21.08.2002 15:00:00","-0.022189","15.73596","-22.51667","36.13063","0.3166813","0","12.69803","2.701709","1.260816","12.47011","0","-0.1161944","26.30723","27.36821","26.83772","2.70171","12.69803","19.94198","0","0","4.54224","25.75",
"21.08.2002 16:00:00","-0.040997","11.69234","-24.58507","34.2928","0.4381372","0","12.69803","5.403418","1.818141","16.87849","0","-0.271205","26.83004","27.7535","27.29177","5.403417","12.69803","24.91481","0","0","6.813363","25.9625",
"21.08.2002 17:00:00","-0.234383","8.83042","-28.50086","34.10426","0.5632917","0","12.69803","5.403418","2.325867","14.72482","0","-0.5430416","27.05269","28.08299","27.56784","5.403417","12.69803","27.18593","0","0","9.084483","25.75",
"21.08.2002 18:00:00","-0.57887","8.708122","-32.82694","36.5207","0.5078296","0","25.39606","5.403418","2.397729","10.22597","0","-0.6323943","26.61644","28.01856","27.3175","5.403417","25.39606","39.88396","0","0","9.084483","25.1",
"21.08.2002 19:00:00","-0.531458","9.063344","-37.55384","39.88295","0.3407698","0","25.39606","5.403418","2.583598","4.709379","0","-0.6972359","25.7206","27.71217","26.71638","5.403417","25.39606","39.88396","0","0","9.084483","24.05",
"21.08.2002 20:00:00","-0.544634","9.360578","-45.76301","41.91089","0.1305338","0","25.39606","2.701709","2.802971","0.3106245","0","-0.8226069","24.69628","27.43222","26.06425","2.70171","25.39606","37.18226","0","0","9.084483","22.725",
"21.08.2002 21:00:00","-0.625113","10.21116","-58.77857","47.65274","-9.031221E-02","0","25.39606","2.701709","3.772589","0","0","-1.211554","23.58398","27.1072","25.34559","2.70171","25.39606","39.45338","0","0","11.3556","21.2625",
"21.08.2002 22:00:00","-0.39092","6.581049","-49.16946","52.42876","-0.2642694","0","0","2.701709","3.968316","0","0","-1.685361","22.98705","26.63292","24.80998","2.70171","0","14.05731","0","0","11.3556","19.7625",
"21.08.2002 23:00:00","-0.343504","4.395416","-44.26883","53.30295","-0.3829113","0","0","0.5403418","4.024331","0","0","-2.319309","22.69995","26.23117","24.46556","0.540342","0","11.89594","0","0","11.3556","18.2625",
"22.08.2002","-0.294631","3.295726","-42.21017","53.22786","-0.4814291","0","0","0.5403418","4.125265","0","0","-2.987462","22.47971","25.83376","24.15673","0.540342","0","11.89594","0","0","11.3556","16.7625",
"22.08.2002 01:00:00","-0.212031","2.994784","-41.76991","53.91513","-0.6031802","0","0","0.5403418","4.205904","0","0","-3.410918","22.10385","25.45584","23.77985","0.540342","0","11.89594","0","0","11.3556","15.575",
"22.08.2002 02:00:00","0.369449","2.27816","-36.35492","53.79979","-0.6585202","0","0","0.5403418","4.196906","0","0","-4.028155","22.16024","25.16333","23.66178","0.540342","0","11.89594","0","0","11.3556","14.45",
"22.08.2002 03:00:00","-0.006104","2.55079","-46.4133","52.96021","-0.6581596","0","0","0.5403418","4.274294","0","0","-4.563606","22.36028","24.85478","23.60753","0.540342","0","11.89594","0","0","11.3556","13.625",
"22.08.2002 04:00:00","0.495453","1.065363","-17.67487","52.78863","-0.7807775","0","0","0.5403418","4.227565","0","0","-4.697736","22.02085","24.56091","23.29088","0.540342","0","11.89594","0","0","11.3556","13.025",
"22.08.2002 05:00:00","-0.236757","1.548011","-30.9722","51.20961","-0.7703754","4.961295","0","0.5403418","4.180717","0","4.444934","-4.371284","22.03657","24.35023","23.1934","0.540342","0","11.89594","5.836818","5.836818","11.3556","12.4875",
"22.08.2002 06:00:00","-0.009617","1.909513","-42.00135","49.1698","-0.7996261","3.215594","25.39606","2.701709","3.385469","2.849375","2.831069","-3.803839","22.28194","24.32949","23.30572","2.70171","25.39606","37.18226","3.783052","3.783052","9.084483","12.2375",
"22.08.2002 07:00:00","0.279007","2.44982","-51.53814","48.93209","-0.7485271","11.32718","12.69803","5.403418","2.548482","6.502116","11.08773","-2.512116","22.26437","24.55683","23.4106","5.403417","12.69803","24.91481","13.32609","13.32609","6.813363","12.825",
"22.08.2002 08:00:00","0.119027","2.878983","-52.39726","49.16262","-0.7336027","10.69718","12.69803","2.701709","1.6474","11.0036","10.83182","-1.463649","22.14094","24.77988","23.46041","2.70171","12.69803","19.94198","12.58491","12.58491","4.54224","14.075",
"22.08.2002 09:00:00","-0.262742","3.152046","-47.97225","49.39202","-0.7192715","2.662604","12.69803","2.701709","1.711736","14.54972","2.406169","-1.219057","22.17767","24.90445","23.54106","2.70171","12.69803","19.94198","3.132475","3.132475","4.54224","15.5375",
"22.08.2002 10:00:00","-0.140084","3.965873","-47.91599","48.20983","-0.656916","1.52223","12.69803","2.701709","1.643454","16.12284","1.608658","-1.065386","22.35036","25.14599","23.74817","2.70171","12.69803","19.94198","1.790859","1.790859","4.54224","17.1",
"22.08.2002 11:00:00","-0.036296","4.123561","-39.65521","45.30648","-0.5775349","0","12.69803","5.403418","2.418423","14.63158","0","-1.320368","22.79602","25.3358","24.06591","5.403417","12.69803","24.91481","0","0","6.813363","18.575",
"22.08.2002 12:00:00","-0.092533","5.482714","-39.62579","43.10726","-0.5185484","0","12.69803","5.403418","3.188989","13.48631","0","-1.31137","22.99586","25.46024","24.22805","5.403417","12.69803","27.18593","0","0","9.084483","19.85",
"22.08.2002 13:00:00","-0.213803","7.262554","-38.7369","43.49437","-0.4915968","0","12.69803","2.701709","2.386203","10.8512","0","-0.7020187","23.10775","25.52995","24.31885","2.70171","12.69803","22.21311","0","0","6.813363","20.8625",
"22.08.2002 14:00:00","-0.209049","8.139651","-34.85204","45.74033","-0.4290257","0","12.69803","2.701709","1.570516","9.942535","0","-0.3558836","23.34318","25.66854","24.50586","2.70171","12.69803","19.94198","0","0","4.54224","21.6375",
"22.08.2002 15:00:00","-0.308954","8.47398","-34.87791","44.38358","-0.3120427","0","12.69803","2.701709","1.529619","9.844344","0","-0.3420414","23.72651","25.93682","24.83167","2.70171","12.69803","19.94198","0","0","4.54224","22.0875",
"22.08.2002 16:00:00","-0.293784","8.748368","-38.48402","43.24614","-0.2274947","0","12.69803","5.403418","2.246697","13.74068","0","-0.5513485","24.0246","26.20295","25.11378","5.403417","12.69803","24.91481","0","0","6.813363","22.2625",
"22.08.2002 17:00:00","-0.37911","9.47954","-43.32455","43.65775","-0.1899568","0","12.69803","5.403418","2.990786","15.18245","0","-0.7679443","23.95265","26.3801","25.16637","5.403417","12.69803","27.18593","0","0","9.084483","22.1125",
"22.08.2002 18:00:00","-0.694922","9.713542","-48.88311","44.19268","-0.2615683","0","25.39606","5.403418","3.044229","10.44838","0","-0.8440256","23.58557","26.24258","24.91407","5.403417","25.39606","39.88396","0","0","9.084483","21.5625",
"22.08.2002 19:00:00","-0.302512","7.879235","-46.69105","45.2304","-0.4085253","0","25.39606","5.403418","3.155345","4.974278","0","-1.047916","23.12433","25.8771","24.50072","5.403417","25.39606","39.88396","0","0","9.084483","20.6125",
"22.08.2002 20:00:00","-0.18421","5.640155","-44.86958","45.56688","-0.4799364","0","25.39606","2.701709","3.190576","0.3275165","0","-1.442261","22.9074","25.62323","24.26532","2.70171","25.39606","37.18226","0","0","9.084483","19.45",
"22.08.2002 21:00:00","-0.337516","4.6854","-45.08841","48.21312","-0.5424628","0.03529","25.39606","2.701709","4.022357","0","1.425588E-02","-2.180862","22.65759","25.42307","24.04033","2.70171","25.39606","39.45338","0.041518","0.041518","11.3556","18.4375",
"22.08.2002 22:00:00","-0.33866","3.055696","-32.26838","50.67991","-0.6183108","0.838141","0","2.701709","4.088924","0","0.8870479","-2.494994","22.43083","25.11232","23.77157","2.70171","0","14.05731","0.986048","0.986048","11.3556","17.6",
"22.08.2002 23:00:00","-0.005087","2.812981","-33.57487","50.49517","-0.6599338","0","0","0.5403418","4.152153","0","0","-2.992971","22.5323","24.82989","23.6811","0.540342","0","11.89594","0","0","11.3556","16.8",
"23.08.2002","0.505676","2.306995","-25.81596","50.4264","-0.7565801","0","0","0.5403418","4.21784","0","0","-3.200335","22.13162","24.55231","23.34197","0.540342","0","11.89594","0","0","11.3556","16",
"23.08.2002 01:00:00","0.04043","0.9920514","-13.41296","47.86616","-0.7305095","0","0","0.5403418","4.05043","0","0","-3.710532","22.68678","24.36971","23.52825","0.540342","0","11.89594","0","0","11.3556","15.575",
"23.08.2002 02:00:00","-0.134985","1.468717","-19.63324","48.18629","-0.7574614","0","0","0.5403418","4.121062","0","0","-3.75568","22.51107","24.20743","23.35925","0.540342","0","11.89594","0","0","11.3556","15.3125",
"23.08.2002 03:00:00","-0.149421","0.9084749","-12.64275","47.94181","-0.774729","0","0","0.5403418","4.065358","0","0","-3.834044","22.48719","24.04951","23.26835","0.540342","0","11.89594","0","0","11.3556","15.1375",
"23.08.2002 04:00:00","-0.263987","0.746732","-9.908153","47.81004","-0.8170132","0","0","0.5403418","4.117742","0","0","-3.927118","22.50328","23.9104","23.20684","0.540342","0","11.89594","0","0","11.3556","14.975",
"23.08.2002 05:00:00","-0.502693","1.380543","-20.29958","47.65581","-0.8475407","5.412143","0","0.5403418","4.129358","0","4.563899","-3.580033","22.28537","23.77367","23.02952","0.540342","0","11.89594","6.367227","6.367227","11.3556","14.8375",
"23.08.2002 06:00:00","0.582334","2.569574","-39.78039","47.44382","-0.9035372","10.54609","25.39606","2.701709","3.335996","0.4392158","11.17092","-2.741954","22.23981","23.76692","23.00336","2.70171","25.39606","37.18226","12.40716","12.40716","9.084483","14.8625",
"23.08.2002 07:00:00","0.464108","2.834502","-42.51697","48.63454","-0.8644057","15.43151","12.69803","5.403418","2.511397","4.580606","16.81379","-1.911417","22.11587","23.81677","22.96632","5.403417","12.69803","24.91481","18.15471","18.15471","6.813363","15.025",
"23.08.2002 08:00:00","-0.013201","1.483948","-19.85837","47.22939","-0.7927487","0.126826","12.69803","2.701709","1.631353","10.75621","0.115269","-1.300279","22.46567","24.17639","23.32103","2.70171","12.69803","19.94198","0.149207","0.149207","4.54224","16.1625",
"23.08.2002 09:00:00","-0.022363","1.405953","-16.43922","48.96874","-0.7421537","0","12.69803","2.701709","1.602174","12.42663","0","-1.13477","22.67357","24.26641","23.46999","2.70171","12.69803","19.94198","0","0","4.54224","17.2375",
"23.08.2002 10:00:00","-0.276129","3.694504","-33.28205","52.91076","-0.7289423","0.334967","12.69803","2.701709","1.654824","12.06186","0.3502715","-0.8435579","22.34101","24.47327","23.40714","2.70171","12.69803","19.94198","0.394079","0.394079","4.54224","18.25",
"23.08.2002 11:00:00","-0.193834","4.150506","-31.05404","47.33609","-0.644606","0","12.69803","5.403418","2.42319","8.992852","0","-1.03679","22.82408","24.69276","23.75842","5.403417","12.69803","24.91481","0","0","6.813363","19.5125",
"23.08.2002 12:00:00","0.104991","4.275088","-28.27464","49.78204","-0.6118081","0","12.69803","5.403418","3.177951","11.50379","0","-1.234656","22.95543","24.66211","23.80877","5.403417","12.69803","27.18593","0","0","9.084483","20",
"23.08.2002 13:00:00","-0.032893","4.362448","-28.38845","60.27105","-0.5535966","0","12.69803","2.701709","2.406521","5.737934","0","-0.8974827","22.85489","24.76191","23.8084","2.70171","12.69803","22.21311","0","0","6.813363","20",
"23.08.2002 14:00:00","0.015728","5.345533","-28.40312","62.95336","-0.4972186","0","12.69803","2.701709","1.602979","6.445679","0","-0.4837892","22.92996","24.80831","23.86913","2.70171","12.69803","19.94198","0","0","4.54224","20.625",
"23.08.2002 15:00:00","-0.186839","6.172635","-27.90604","51.94897","-0.5261833","0","12.69803","2.701709","1.587738","7.862764","0","-0.4015147","23.04491","24.8298","23.93736","2.70171","12.69803","19.94198","0","0","4.54224","21.125",
"23.08.2002 16:00:00","-0.06696","5.012435","-24.33994","45.94062","-0.6103421","0","12.69803","5.403418","2.393955","12.18501","0","-0.6858605","23.01635","24.66368","23.84001","5.403417","12.69803","24.91481","0","0","6.813363","20.825",
"23.08.2002 17:00:00","-0.276708","5.062228","-30.51018","45.50949","-0.6515469","0","12.69803","5.403418","3.187493","4.91424","0","-1.133032","22.87856","24.5742","23.72639","5.403417","12.69803","27.18593","0","0","9.084483","20.1625",
"23.08.2002 18:00:00","-0.035702","4.521237","-32.50021","47.06789","-0.6599783","0","25.39606","5.403418","3.230832","8.733083","0","-1.347224","22.81554","24.60026","23.7079","5.403417","25.39606","39.88396","0","0","9.084483","19.5875",
"23.08.2002 19:00:00","-0.179589","4.011188","-33.05366","47.47532","-0.6587395","0","25.39606","5.403418","3.207775","5.574407","0","-1.512957","22.77465","24.5761","23.67537","5.403417","25.39606","39.88396","0","0","9.084483","19.15",
"23.08.2002 20:00:00","-0.436496","3.67994","-31.20112","47.7054","-0.7174705","0","25.39606","2.701709","3.233261","0.4398389","0","-1.611172","22.48577","24.45842","23.4721","2.70171","25.39606","37.18226","0","0","9.084483","18.625",
"23.08.2002 21:00:00","-0.247907","3.626729","-30.90584","50.12987","-0.7581957","1.848107","25.39606","2.701709","4.108646","0","1.975618","-2.087431","22.31914","24.35403","23.33659","2.70171","25.39606","39.45338","2.174243","2.174243","11.3556","18.2125",
"23.08.2002 22:00:00","-0.276941","3.026544","-25.65413","56.40477","-0.8072117","4.609614","0","2.701709","4.135234","0","4.817641","-2.011377","22.16521","24.14049","23.15285","2.70171","0","14.05731","5.423075","5.423075","11.3556","17.975",
"23.08.2002 23:00:00","-0.079375","1.271939","-11.44067","58.92336","-0.719378","0","0","0.5403418","4.06446","0","0","-2.536631","22.61963","23.97812","23.29888","0.540342","0","11.89594","0","0","11.3556","17.775",
"24.08.2002","0.216528","1.348498","-13.11198","61.37938","-0.7039094","0","0","0.5403418","4.071306","0","0","-2.67922","22.62476","23.8534","23.23908","0.540342","0","11.89594","0","0","11.3556","17.5125",
"24.08.2002 01:00:00","0.034033","0.7243465","-6.722926","62.5214","-0.7280637","0","0","0.5403418","4.076044","0","0","-2.784708","22.58662","23.73669","23.16165","0.540342","0","11.89594","0","0","11.3556","17.275",
"24.08.2002 02:00:00","-0.089759","0.7459669","-7.207439","62.25284","-0.7366325","0","0","0.5403418","4.093815","0","0","-2.939076","22.68081","23.62232","23.15156","0.540342","0","11.89594","0","0","11.3556","17.075",
"24.08.2002 03:00:00","0.387467","1.334022","-12.72164","62.60663","-0.7604143","0","0","0.5403418","4.067039","0","0","-2.825531","22.32809","23.52547","22.92678","0.540342","0","11.89594","0","0","11.3556","16.9375",
"24.08.2002 04:00:00","0.015297","0.5587605","-5.408164","61.58976","-0.8655576","0","0","0.5403418","4.159316","0","0","-3.270438","22.32939","23.34383","22.83661","0.540342","0","11.89594","0","0","11.3556","16.0875",
