"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"24.08.2002 05:00:00","-0.750575","0.5728875","-5.522126","61.40623","-0.8298939","0","0","0.5403418","4.111407","0","0","-3.400229","22.46391","23.25599","22.85995","0.540342","0","11.89594","0","0","11.3556","15.975",
"24.08.2002 06:00:00","-0.419483","4.153324","-50.70208","61.13014","-0.8542703","23.50658","25.39606","2.701709","3.348999","0.5684344","24.72075","-1.769257","22.20268","23.28473","22.7437","2.70171","25.39606","37.18226","27.6548","27.6548","9.084483","16.325",
"24.08.2002 07:00:00","0.117919","2.131416","-24.51164","60.27126","-0.8338279","2.116844","12.69803","5.403418","2.50744","3.99283","1.8428","-1.688407","22.49673","23.31508","22.9059","5.403417","12.69803","24.91481","2.490405","2.490405","6.813363","16.8375",
"24.08.2002 08:00:00","0.114467","1.734152","-17.09565","60.58519","-0.7907044","0","12.69803","2.701709","1.659684","12.14539","0","-1.063344","22.61123","23.42013","23.01568","2.70171","12.69803","19.94198","0","0","4.54224","17.5375",
"24.08.2002 09:00:00","-0.022969","2.683641","-21.57986","63.53179","-0.7982632","2.439165","12.69803","2.701709","1.689418","10.91841","2.677639","-0.7655524","22.27343","23.62466","22.94905","2.70171","12.69803","19.94198","2.869606","2.869606","4.54224","18.4875",
"24.08.2002 10:00:00","-0.072848","1.907106","-13.58984","64.22103","-0.6865674","0","12.69803","2.701709","1.608249","13.46143","0","-0.680493","22.7677","23.76339","23.26555","2.70171","12.69803","19.94198","0","0","4.54224","19.525",
"24.08.2002 11:00:00","-0.025339","3.891343","-22.77158","68.94416","-0.6833199","0","12.69803","5.403418","2.459667","14.35411","0","-0.8425103","22.57281","23.79005","23.18143","5.403417","12.69803","24.91481","0","0","6.813363","19.9",
"24.08.2002 12:00:00","-0.043718","4.153699","-22.8828","64.96592","-0.6681028","0","12.69803","5.403418","3.271411","18.43902","0","-1.069911","22.63557","23.91661","23.27609","5.403417","12.69803","27.18593","0","0","9.084483","20.0875",
"24.08.2002 13:00:00","-0.155833","3.875885","-20.17459","63.73771","-0.6491624","0","12.69803","2.701709","2.433751","18.72087","0","-0.7427542","22.68508","24.0693","23.37719","2.70171","12.69803","22.21311","0","0","6.813363","20.325",
"24.08.2002 14:00:00","-0.080588","3.94718","-20.70396","64.43301","-0.5900361","0","12.69803","2.701709","1.615663","14.88861","0","-0.4772263","22.86021","24.21974","23.53997","2.70171","12.69803","19.94198","0","0","4.54224","20.5875",
"24.08.2002 15:00:00","-0.014344","4.842859","-24.13991","62.6403","-0.5521334","0","12.69803","2.701709","1.60019","5.620831","0","-0.445697","23.01181","24.44041","23.72611","2.70171","12.69803","19.94198","0","0","4.54224","20.8875",
"24.08.2002 16:00:00","-0.136721","7.353276","-28.75849","62.47165","-0.494314","0","12.69803","5.403418","2.386296","6.996823","0","-0.5131493","23.06725","24.62906","23.84816","5.403417","12.69803","24.91481","0","0","6.813363","21.4375",
"24.08.2002 17:00:00","-0.165824","7.858898","-27.80342","54.9538","-0.4836554","0","12.69803","5.403418","3.132889","14.19701","0","-0.5998238","23.31985","24.80095","24.0604","5.403417","12.69803","27.18593","0","0","9.084483","21.8875",
"24.08.2002 18:00:00","-0.319805","7.986526","-29.5659","54.54302","-0.4436079","0","25.39606","5.403418","3.091649","10.41365","0","-0.6269835","23.49738","24.84072","24.16905","5.403417","25.39606","39.88396","0","0","9.084483","22",
"24.08.2002 19:00:00","-0.245153","7.841106","-28.97488","57.79438","-0.4686927","0","25.39606","5.403418","3.115165","6.167825","0","-0.6260461","23.30671","24.72633","24.01652","5.403417","25.39606","39.88396","0","0","9.084483","21.8125",
"24.08.2002 20:00:00","-0.146186","7.030942","-29.88933","59.17124","-0.5172773","0","25.39606","2.701709","3.177195","0.4504026","0","-0.7573631","23.06904","24.60167","23.83536","2.70171","25.39606","37.18226","0","0","9.084483","21.2625",
"24.08.2002 21:00:00","-0.079699","5.555325","-27.75922","58.85369","-0.5478107","0","25.39606","2.701709","3.968148","0","0","-1.157237","23.02145","24.51745","23.76945","2.70171","25.39606","39.45338","0","0","11.3556","20.8125",
"24.08.2002 22:00:00","-0.156119","3.653927","-17.96421","62.31281","-0.5985892","0","0","2.701709","4.008011","0","0","-1.1889","22.7799","24.32301","23.55145","2.70171","0","14.05731","0","0","11.3556","20.5125",
"24.08.2002 23:00:00","-0.109354","3.575338","-18.29789","64.39944","-0.6424035","0","0","0.5403418","4.072309","0","0","-1.268876","22.63107","24.13328","23.38218","0.540342","0","11.89594","0","0","11.3556","20.2125",
"25.08.2002","-0.05617","1.814859","-10.36463","65.35936","-0.6369022","0","0","0.5403418","4.027219","0","0","-1.471048","22.71538","24.00313","23.35926","0.540342","0","11.89594","0","0","11.3556","19.9125",
"25.08.2002 01:00:00","0.007645","1.999242","-12.15291","65.93703","-0.6624111","0","0","0.5403418","4.051504","0","0","-1.584182","22.75489","23.88668","23.32079","0.540342","0","11.89594","0","0","11.3556","19.7375",
"25.08.2002 02:00:00","0.056807","1.457962","-8.965776","64.8648","-0.6742385","0","0","0.5403418","4.062275","0","0","-1.637635","22.69555","23.76589","23.23072","0.540342","0","11.89594","0","0","11.3556","19.575",
"25.08.2002 03:00:00","0.017567","1.200104","-7.484971","63.86741","-0.6994492","0","0","0.5403418","4.054375","0","0","-1.738982","22.81448","23.677","23.24574","0.540342","0","11.89594","0","0","11.3556","19.5",
"25.08.2002 04:00:00","0.166514","1.055888","-6.601515","64.64256","-0.6904838","0","0","0.5403418","3.999454","0","0","-1.717124","22.70988","23.60793","23.15891","0.540342","0","11.89594","0","0","11.3556","19.4375",
"25.08.2002 05:00:00","0.128596","0.7369776","-4.26764","64.44715","-0.7133654","0","0","0.5403418","4.050282","0","0","-1.762208","22.75825","23.5266","23.14243","0.540342","0","11.89594","0","0","11.3556","19.4",
"25.08.2002 06:00:00","-0.228076","3.29743","-19.96125","64.5079","-0.765277","0","25.39606","2.701709","3.3114","3.063331","0","-1.2494","22.43985","23.57298","23.00642","2.70171","25.39606","37.18226","0","0","9.084483","19.4625",
"25.08.2002 07:00:00","0.035052","3.26261","-19.59432","63.81546","-0.6887524","0","12.69803","5.403418","2.423385","7.471813","0","-0.8702985","22.76498","23.71256","23.23877","5.403417","12.69803","24.91481","0","0","6.813363","20",
"25.08.2002 08:00:00","-0.095766","1.831423","-8.734383","65.17269","-0.7119297","0","12.69803","2.701709","1.618047","3.868571","0","-0.5179516","22.70484","23.65575","23.1803","2.70171","12.69803","19.94198","0","0","4.54224","20.2375",
"25.08.2002 09:00:00","-0.039852","2.404295","-12.21311","65.34434","-0.6523908","0","12.69803","2.701709","1.582782","9.566133","0","-0.4895294","22.78152","23.76829","23.2749","2.70171","12.69803","19.94198","0","0","4.54224","20.45",
"25.08.2002 10:00:00","-0.094463","3.953515","-15.27785","63.41203","-0.6402584","0","12.69803","2.701709","1.607235","16.0771","0","-0.3708956","22.86728","23.95576","23.41152","2.70171","12.69803","19.94198","0","0","4.54224","21.1",
"25.08.2002 11:00:00","-0.065029","5.935621","-19.58243","60.3243","-0.5435782","0","12.69803","5.403418","2.361347","12.28608","0","-0.4467705","23.32016","24.21473","23.76745","5.403417","12.69803","24.91481","0","0","6.813363","21.9",
"25.08.2002 12:00:00","-0.078459","6.458516","-16.88954","58.92761","-0.4265913","0","12.69803","5.403418","3.061197","6.747354","0","-0.4436395","23.81976","24.50218","24.16097","5.403417","12.69803","27.18593","0","0","9.084483","22.7625",
"25.08.2002 13:00:00","-0.060832","5.524372","-11.96778","55.38007","-0.280354","0","12.69803","2.701709","2.189944","5.65662","0","-0.2737999","24.53296","24.76919","24.65107","2.70171","12.69803","22.21311","0","0","6.813363","23.6625",
"25.08.2002 14:00:00","-0.090425","5.385979","-9.459072","51.85357","-0.1272507","0","12.69803","2.701709","1.387844","6.208279","0","-0.1460649","25.19675","25.05171","25.12423","2.70171","12.69803","19.94198","0","0","4.54224","24.5",
"25.08.2002 15:00:00","-0.12013","4.835678","-7.276438","47.43693","8.182349E-03","0","12.69803","2.701709","1.320264","6.775016","0","-0.1236221","25.82783","25.38518","25.6065","2.70171","12.69803","19.94198","0","0","4.54224","25.2375",
"25.08.2002 16:00:00","-0.141156","4.385252","-6.777022","45.84698","0.1346498","0","12.69803","5.403418","1.886011","8.543805","0","-0.18965","26.35401","25.644","25.999","5.403417","12.69803","24.91481","0","0","6.813363","25.75",
"25.08.2002 17:00:00","-0.058247","2.636457","-4.692286","50.14019","0.2297756","0","12.69803","5.403418","2.44766","11.99432","0","-0.2927991","26.59837","25.76586","26.18211","5.403417","12.69803","27.18593","0","0","9.084483","25.9",
"25.08.2002 18:00:00","-0.072344","3.82136","-9.707966","61.3859","0.3406362","0","25.39606","5.403418","2.426992","11.19503","0","-0.4293916","26.60725","25.84476","26.226","5.403417","25.39606","39.88396","0","0","9.084483","25.5875",
"25.08.2002 19:00:00","-0.19212","7.086704","-18.42747","71.77245","0.3155399","0","25.39606","5.403418","2.570091","4.065258","0","-0.4457031","25.7667","25.82705","25.79688","5.403417","25.39606","39.88396","0","0","9.084483","24.7125",
"25.08.2002 20:00:00","-0.181951","6.575324","-16.3014","74.15141","0.1942222","0","25.39606","2.701709","2.719278","0.2758777","0","-0.4242752","25.3033","25.78401","25.54365","2.70171","25.39606","37.18226","0","0","9.084483","24.3",
"25.08.2002 21:00:00","-0.242787","7.779998","-22.29829","75.88348","0.1574959","0","25.39606","2.701709","3.462005","0","0","-0.6155258","24.90182","25.78953","25.34567","2.70171","25.39606","39.45338","0","0","11.3556","23.7375",
"25.08.2002 22:00:00","-0.25966","7.523656","-20.63278","79.38686","-1.995654E-02","0","0","2.701709","3.687056","0","0","-0.5860351","24.00889","25.58097","24.79493","2.70171","0","14.05731","0","0","11.3556","22.9",
"25.08.2002 23:00:00","-0.239205","7.856372","-25.0092","80.47473","-0.2089085","0","0","0.5403418","3.885813","0","0","-0.7038454","23.24518","25.31779","24.28149","0.540342","0","11.89594","0","0","11.3556","21.9125",
"26.08.2002","-0.090629","5.351677","-23.40485","77.86422","-0.323197","0","0","0.5403418","3.964125","0","0","-1.034421","23.02399","25.08737","24.05568","0.540342","0","11.89594","0","0","11.3556","21.0625",
"26.08.2002 01:00:00","-0.371693","4.754475","-25.46226","75.00991","-0.426911","0","0","0.5403418","4.030391","0","0","-1.353522","22.74543","24.8745","23.80997","0.540342","0","11.89594","0","0","11.3556","20.175",
"26.08.2002 02:00:00","0.05897","3.104898","-23.80156","72.00284","-0.5045084","0","0","0.5403418","4.042575","0","0","-1.889307","22.64189","24.66138","23.65163","0.540342","0","11.89594","0","0","11.3556","19.05",
"26.08.2002 03:00:00","0.061798","2.131839","-19.62707","68.96984","-0.583254","0","0","0.5403418","4.077905","0","0","-2.24531","22.49923","24.45843","23.47883","0.540342","0","11.89594","0","0","11.3556","18.225",
"26.08.2002 04:00:00","0.343583","3.190321","-27.9543","67.38916","-0.6778445","0","0","0.5403418","4.141568","0","0","-2.416536","22.22895","24.27934","23.25414","0.540342","0","11.89594","0","0","11.3556","17.625",
"26.08.2002 05:00:00","0.087159","1.248789","-13.18079","64.38273","-0.6607429","0","0","0.5403418","4.141976","0","0","-2.883962","22.64723","24.07636","23.36179","0.540342","0","11.89594","0","0","11.3556","17.15",
"26.08.2002 06:00:00","-0.221193","3.212405","-37.53691","63.86229","-0.681649","1.264605","25.39606","2.701709","3.320289","3.422238","1.035916","-2.131809","22.41986","24.08591","23.25288","2.70171","25.39606","37.18226","1.48777","1.48777","9.084483","16.9375",
"26.08.2002 07:00:00","-0.136366","3.629587","-38.51789","64.13531","-0.7015576","3.762754","12.69803","5.403418","2.516567","5.50807","4.068076","-1.455706","22.19203","24.24352","23.21778","5.403417","12.69803","24.91481","4.42677","4.42677","6.813363","17.3375",
"26.08.2002 08:00:00","0.018973","3.053115","-28.09721","64.36741","-0.6769414","0","12.69803","2.701709","1.672324","9.932291","0","-0.8632272","22.40273","24.33445","23.36859","2.70171","12.69803","19.94198","0","0","4.54224","18.2875",
"26.08.2002 09:00:00","-0.052636","3.744754","-27.44998","65.92626","-0.5801622","0","12.69803","2.701709","1.628526","14.05891","0","-0.6886956","22.6681","24.55276","23.61043","2.70171","12.69803","19.94198","0","0","4.54224","19.3875",
"26.08.2002 10:00:00","-0.017054","5.136034","-29.64818","63.6414","-0.4867474","0","12.69803","2.701709","1.601044","10.66189","0","-0.5202795","22.96597","24.82483","23.8954","2.70171","12.69803","19.94198","0","0","4.54224","20.4875",
"26.08.2002 11:00:00","-0.200141","7.650816","-31.3975","56.40944","-0.4551187","0","12.69803","5.403418","2.374392","7.559308","0","-0.5280502","23.26828","25.02725","24.14776","5.403417","12.69803","24.91481","0","0","6.813363","21.5875",
"26.08.2002 12:00:00","-0.180148","7.264353","-25.03729","54.11373","-0.3406597","0","12.69803","5.403418","3.044388","7.609454","0","-0.582198","23.89011","25.22191","24.55602","5.403417","12.69803","27.18593","0","0","9.084483","22.5",
"26.08.2002 13:00:00","-0.174609","6.529092","-18.52286","53.08594","-0.2120975","0","12.69803","2.701709","2.198096","7.538977","0","-0.3566242","24.43506","25.41806","24.92656","2.70171","12.69803","22.21311","0","0","6.813363","23.3",
"26.08.2002 14:00:00","-0.196188","6.736088","-16.8645","50.01204","-9.390394E-02","0","12.69803","2.701709","1.412649","7.5153","0","-0.208403","24.90767","25.66661","25.28714","2.70171","12.69803","19.94198","0","0","4.54224","23.9125",
"26.08.2002 15:00:00","-0.181524","6.83914","-17.26386","46.23839","-8.465927E-03","0","12.69803","2.701709","1.370496","7.456589","0","-0.209756","25.29035","25.95069","25.62052","2.70171","12.69803","19.94198","0","0","4.54224","24.2875",
"26.08.2002 16:00:00","-0.208053","7.48803","-21.0442","44.16777","6.727848E-02","0","12.69803","5.403418","2.010918","8.091573","0","-0.3530785","25.526","26.21318","25.86959","5.403417","12.69803","24.91481","0","0","6.813363","24.4",
"26.08.2002 17:00:00","-0.273608","7.29948","-22.38109","44.84347","8.459727E-02","0","12.69803","5.403418","2.67975","13.95431","0","-0.5182865","25.45239","26.34612","25.89926","5.403417","12.69803","27.18593","0","0","9.084483","24.2125",
"26.08.2002 18:00:00","-0.462481","8.187764","-28.17432","46.90545","5.003437E-02","0","25.39606","5.403418","2.736548","9.499383","0","-0.5802508","25.11217","26.31797","25.71507","5.403417","25.39606","39.88396","0","0","9.084483","23.725",
"26.08.2002 19:00:00","-0.449668","8.67188","-32.47757","47.56362","-8.691304E-02","0","25.39606","5.403418","2.863761","4.467516","0","-0.6313426","24.44733","26.12422","25.28578","5.403417","25.39606","39.88396","0","0","9.084483","22.9375",
"26.08.2002 20:00:00","-0.461597","8.801018","-37.28929","50.11036","-0.2352908","0","25.39606","2.701709","3.006127","0.2721101","0","-0.7137452","23.74465","25.93566","24.84016","2.70171","25.39606","37.18226","0","0","9.084483","22.0375",
"26.08.2002 21:00:00","-0.29392","8.69171","-41.93833","53.66137","-0.3515946","0","25.39606","2.701709","3.914259","0","0","-1.036758","23.24468","25.73167","24.48818","2.70171","25.39606","39.45338","0","0","11.3556","21.2625",
"26.08.2002 22:00:00","-0.088823","5.519478","-30.53223","55.733","-0.4257016","0","0","2.701709","3.974637","0","0","-1.255282","23.02376","25.42917","24.22646","2.70171","0","14.05731","0","0","11.3556","20.625",
"26.08.2002 23:00:00","-0.220149","4.800662","-29.56428","58.49858","-0.4911873","0","0","0.5403418","4.006524","0","0","-1.433122","22.76186","25.1713","23.96658","0.540342","0","11.89594","0","0","11.3556","20.025",
"27.08.2002","-0.207444","3.536359","-25.14578","59.24037","-0.544377","0","0","0.5403418","4.063848","0","0","-1.743742","22.69191","24.91738","23.80465","0.540342","0","11.89594","0","0","11.3556","19.3625",
"27.08.2002 01:00:00","-0.311116","2.693039","-20.94198","57.27366","-0.6004518","0","0","0.5403418","3.995259","0","0","-1.872326","22.61511","24.74937","23.68224","0.540342","0","11.89594","0","0","11.3556","19.0375",
"27.08.2002 02:00:00","-0.387213","2.659705","-21.22013","55.91985","-0.6385553","0","0","0.5403418","4.00795","0","0","-1.907961","22.58506","24.58999","23.58752","0.540342","0","11.89594","0","0","11.3556","18.9375",
"27.08.2002 03:00:00","-0.157164","2.694503","-20.73732","57.97197","-0.6810734","0","0","0.5403418","4.067695","0","0","-1.872006","22.47684","24.42973","23.45329","0.540342","0","11.89594","0","0","11.3556","18.9",
"27.08.2002 04:00:00","0.120189","2.698261","-20.93615","57.65542","-0.6636605","0","0","0.5403418","4.115215","0","0","-2.021909","22.70003","24.26098","23.4805","0.540342","0","11.89594","0","0","11.3556","18.8375",
"27.08.2002 05:00:00","0.112207","2.812235","-22.57008","57.84418","-0.687341","0","0","0.5403418","4.136752","0","0","-2.006982","22.63409","24.1032","23.36865","0.540342","0","11.89594","0","0","11.3556","18.8",
"27.08.2002 06:00:00","-0.228874","3.839813","-30.04892","60.50595","-0.7251763","0.252595","25.39606","2.701709","3.31488","1.990537","0.2200808","-1.475137","22.41259","24.0882","23.2504","2.70171","25.39606","37.18226","0.297171","0.297171","9.084483","18.8",
"27.08.2002 07:00:00","-0.300821","3.122237","-22.60642","64.90835","-0.6610945","0","12.69803","5.403418","2.429461","8.754796","0","-1.041165","22.54523","24.19516","23.3702","5.403417","12.69803","24.91481","0","0","6.813363","19.2375",
"27.08.2002 08:00:00","0.016735","4.059557","-23.99787","67.31392","-0.5724011","0","12.69803","2.701709","1.602732","8.334774","0","-0.5522869","22.75406","24.39977","23.57692","2.70171","12.69803","19.94198","0","0","4.54224","20.125",
"27.08.2002 09:00:00","-0.048951","6.169139","-25.62349","67.58265","-0.4863303","0","12.69803","2.701709","1.596784","12.66793","0","-0.3669314","23.05834","24.60568","23.83201","2.70171","12.69803","19.94198","0","0","4.54224","21.3125",
"27.08.2002 10:00:00","-0.094337","6.794214","-19.21266","63.67071","-0.364902","0","12.69803","2.701709","1.548939","12.57901","0","-0.2365339","23.67547","24.89838","24.28692","2.70171","12.69803","19.94198","0","0","4.54224","22.55",
"27.08.2002 11:00:00","-0.081142","5.963096","-15.29876","58.28736","-0.184206","0","12.69803","5.403418","2.177289","6.825719","0","-0.3248788","24.65669","25.19172","24.92421","5.403417","12.69803","24.91481","0","0","6.813363","23.625",
"27.08.2002 12:00:00","-0.098936","5.906114","-13.35464","55.78181","1.093177E-02","0","12.69803","5.403418","2.721326","6.16198","0","-0.3844336","25.47793","25.47123","25.47458","5.403417","12.69803","27.18593","0","0","9.084483","24.5625",
"27.08.2002 13:00:00","-0.119326","5.181908","-8.785433","53.36182","0.1441204","0","12.69803","2.701709","1.946503","6.225913","0","-0.2115793","26.00942","25.73513","25.87227","2.70171","12.69803","22.21311","0","0","6.813363","25.3375",
"27.08.2002 14:00:00","-0.146542","4.545507","-6.299996","50.96769","0.263598","0","12.69803","2.701709","1.241981","6.176744","0","-0.1119086","26.50826","26.0142","26.26123","2.70171","12.69803","19.94198","0","0","4.54224","25.975",
"27.08.2002 15:00:00","-0.158479","4.60785","-6.028223","49.58911","0.3721849","0","12.69803","2.701709","1.19498","6.286664","0","-0.1040962","26.88367","26.30762","26.59564","2.70171","12.69803","19.94198","0","0","4.54224","26.3875",
"27.08.2002 16:00:00","-0.180214","4.847334","-7.564229","49.76341","0.4774612","0","12.69803","5.403418","1.733981","6.65321","0","-0.1904472","27.22992","26.57872","26.90432","5.403417","12.69803","24.91481","0","0","6.813363","26.625",
"27.08.2002 17:00:00","-0.130554","4.90508","-9.08817","56.15571","0.5292881","0","12.69803","5.403418","2.299885","12.27095","0","-0.3092013","27.12277","26.63799","26.88038","5.403417","12.69803","27.18593","0","0","9.084483","26.3875",
"27.08.2002 18:00:00","-0.194348","5.938839","-14.15394","64.81586","0.5796457","0","25.39606","5.403418","2.347389","9.803315","0","-0.405158","26.97209","26.67531","26.8237","5.403417","25.39606","39.88396","0","0","9.084483","26.0125",
"27.08.2002 19:00:00","-0.181396","7.44091","-18.78952","69.32869","0.5384076","0","25.39606","5.403418","2.438444","4.049297","0","-0.4315574","26.42064","26.65514","26.53789","5.403417","25.39606","39.88396","0","0","9.084483","25.4",
"27.08.2002 20:00:00","-0.254909","7.606093","-20.83937","72.23226","0.4204264","0","25.39606","2.701709","2.589141","0","0","-0.4681518","25.76947","26.60178","26.18563","2.70171","25.39606","37.18226","0","0","9.084483","24.6625",
"27.08.2002 21:00:00","-0.306129","8.135661","-26.40095","74.64557","0.3182016","0","25.39606","2.701709","3.385185","0","0","-0.6964939","25.21755","26.53718","25.87736","2.70171","25.39606","39.45338","0","0","11.3556","23.9",
"27.08.2002 22:00:00","-0.336485","8.336021","-25.44409","76.88145","0.1410001","0","0","2.701709","3.602211","0","0","-0.6512836","24.33251","26.29081","25.31166","2.70171","0","14.05731","0","0","11.3556","23.1",
"27.08.2002 23:00:00","-0.298049","9.052844","-28.96783","76.52474","-5.005562E-02","0","0","0.5403418","3.78433","0","0","-0.6780797","23.64732","26.01452","24.83092","0.540342","0","11.89594","0","0","11.3556","22.3625",
"28.08.2002","-0.213357","8.482758","-31.62455","75.38051","-0.2150331","0","0","0.5403418","3.936831","0","0","-0.8242137","23.16381","25.72818","24.44599","0.540342","0","11.89594","0","0","11.3556","21.6",
"28.08.2002 01:00:00","-0.141544","5.353019","-26.75877","73.58585","-0.287041","0","0","0.5403418","3.934215","0","0","-1.185494","23.05126","25.48983","24.27055","0.540342","0","11.89594","0","0","11.3556","20.8",
"28.08.2002 02:00:00","-0.144295","4.301164","-26.58473","73.27731","-0.3692317","0","0","0.5403418","4.011505","0","0","-1.478568","22.80923","25.24677","24.028","0.540342","0","11.89594","0","0","11.3556","20",
"28.08.2002 03:00:00","-0.305346","4.269186","-28.45217","72.84599","-0.4496637","0","0","0.5403418","4.061472","0","0","-1.635061","22.4957","25.01713","23.75641","0.540342","0","11.89594","0","0","11.3556","19.3875",
"28.08.2002 04:00:00","-0.09342","3.608059","-26.22295","70.83161","-0.5409475","0","0","0.5403418","4.129757","0","0","-1.812189","22.39772","24.77939","23.58856","0.540342","0","11.89594","0","0","11.3556","18.95",
"28.08.2002 05:00:00","-0.059705","3.581988","-28.45823","69.70997","-0.5852458","2.159055","0","0.5403418","4.146041","0","2.320491","-1.943843","22.39724","24.5704","23.48382","0.540342","0","11.89594","2.540065","2.540065","11.3556","18.55",
"28.08.2002 06:00:00","-0.205709","3.61156","-34.52785","69.39041","-0.580688","0","25.39606","2.701709","3.280077","2.635051","0","-1.795527","22.67111","24.57766","23.62438","2.70171","25.39606","37.18226","0","0","9.084483","18.4",
"28.08.2002 07:00:00","-0.314831","4.212537","-34.58289","71.68836","-0.5001866","0","12.69803","5.403418","2.418123","6.819438","0","-1.167271","22.59967","24.88842","23.74405","5.403417","12.69803","24.91481","0","0","6.813363","18.9",
"28.08.2002 08:00:00","-0.108903","6.749998","-38.75344","69.98245","-0.3866656","0","12.69803","2.701709","1.594856","13.22404","0","-0.5239478","22.94081","25.25685","24.09883","2.70171","12.69803","19.94198","0","0","4.54224","20.45",
"28.08.2002 09:00:00","-0.085536","7.782866","-29.34879","66.80663","-0.3729564","0","12.69803","2.701709","1.584739","12.62278","0","-0.3179055","23.21239","25.20313","24.20776","2.70171","12.69803","19.94198","0","0","4.54224","21.7",
"28.08.2002 10:00:00","-0.093976","6.890112","-24.39311","69.86366","-0.2833144","0","12.69803","2.701709","1.543989","13.09776","0","-0.2968279","23.59861","25.26737","24.43299","2.70171","12.69803","19.94198","0","0","4.54224","22.1875",
"28.08.2002 11:00:00","-0.185222","8.691398","-26.67308","68.57462","-0.1804137","0","12.69803","5.403418","2.275514","9.960442","0","-0.3885129","23.84185","25.44611","24.64398","5.403417","12.69803","24.91481","0","0","6.813363","22.6125",
"28.08.2002 12:00:00","-0.070833","7.549095","-22.11998","60.76342","-0.1052163","0","12.69803","5.403418","2.926319","6.891436","0","-0.495508","24.54174","25.71443","25.12809","5.403417","12.69803","27.18593","0","0","9.084483","23.3625",
"28.08.2002 13:00:00","-0.162136","7.087087","-18.02501","58.89626","2.407128E-02","0","12.69803","2.701709","2.103262","5.915101","0","-0.3210906","24.96869","25.89747","25.43307","2.70171","12.69803","22.21311","0","0","6.813363","23.95",
"28.08.2002 14:00:00","-0.166251","6.627744","-16.30343","55.22191","0.0907585","0","12.69803","2.701709","1.367277","6.203509","0","-0.2056829","25.32982","26.10703","25.71842","2.70171","12.69803","19.94198","0","0","4.54224","24.35",
"28.08.2002 15:00:00","-0.1915","6.484761","-15.83786","53.88791","0.1503986","0","12.69803","2.701709","1.338776","5.782791","0","-0.2041614","25.5355","26.26508","25.90029","2.70171","12.69803","19.94198","0","0","4.54224","24.5625",
"28.08.2002 16:00:00","-0.13589","5.69632","-17.06379","59.12637","0.227831","0","12.69803","5.403418","1.978131","10.00892","0","-0.3799643","25.74307","26.39894","26.07101","5.403417","12.69803","24.91481","0","0","6.813363","24.5375",
"28.08.2002 17:00:00","-0.297058","8.233122","-23.7135","60.86906","0.3205538","0","12.69803","5.403418","2.638786","14.35528","0","-0.490922","25.66549","26.71137","26.18843","5.403417","12.69803","27.18593","0","0","9.084483","24.5",
"28.08.2002 18:00:00","-0.512019","8.332613","-28.24861","53.39056","0.2764157","0","25.39606","5.403418","2.63146","10.48702","0","-0.5747899","25.68154","26.80222","26.24188","5.403417","25.39606","39.88396","0","0","9.084483","24.3125",
"28.08.2002 19:00:00","-0.408415","8.319341","-29.16963","52.87915","0.1557568","0","25.39606","5.403418","2.718236","4.834576","0","-0.5941501","25.17939","26.60427","25.89183","5.403417","25.39606","39.88396","0","0","9.084483","23.7625",
"28.08.2002 20:00:00","-0.42792","8.707754","-33.21037","54.31477","2.439932E-02","0","25.39606","2.701709","2.846499","0","0","-0.6457822","24.54039","26.43777","25.48908","2.70171","25.39606","37.18226","0","0","9.084483","23",
"28.08.2002 21:00:00","-0.442994","9.305305","-40.29275","55.91271","-0.1141069","0","25.39606","2.701709","3.7218","0","0","-0.9188475","23.89131","26.25883","25.07507","2.70171","25.39606","39.45338","0","0","11.3556","22.1375",
"28.08.2002 22:00:00","-0.225531","8.008035","-36.77074","58.07121","-0.2991649","0","0","2.701709","3.922338","0","0","-1.005107","23.15624","25.90983","24.53303","2.70171","0","14.05731","0","0","11.3556","21.2375",
"28.08.2002 23:00:00","-0.150614","5.322886","-32.09505","59.81184","-0.3788379","0","0","0.5403418","3.96025","0","0","-1.378535","22.96824","25.61207","24.29016","0.540342","0","11.89594","0","0","11.3556","20.3375",
"29.08.2002","-0.081275","3.774503","-28.77412","60.90173","-0.4480309","0","0","0.5403418","3.993747","0","0","-1.788153","22.78678","25.33987","24.06332","0.540342","0","11.89594","0","0","11.3556","19.375",
"29.08.2002 01:00:00","-0.548581","3.516973","-27.94115","59.89038","-0.5521677","0","0","0.5403418","4.063909","0","0","-1.93511","22.44491","25.07842","23.76167","0.540342","0","11.89594","0","0","11.3556","18.75",
"29.08.2002 02:00:00","0.01068","2.980448","-27.98239","58.6664","-0.5980476","0","0","0.5403418","4.074745","0","0","-2.222133","22.53196","24.87916","23.70556","0.540342","0","11.89594","0","0","11.3556","18.2875",
"29.08.2002 03:00:00","-0.081792","2.759306","-27.28612","58.97011","-0.6098121","0","0","0.5403418","4.111152","0","0","-2.452388","22.59597","24.6527","23.62433","0.540342","0","11.89594","0","0","11.3556","17.9125",
"29.08.2002 04:00:00","-0.044066","2.287695","-23.33099","59.50483","-0.6476832","0","0","0.5403418","4.047076","0","0","-2.578377","22.53598","24.48476","23.51037","0.540342","0","11.89594","0","0","11.3556","17.6125",
"29.08.2002 05:00:00","0.036642","3.353807","-33.27714","60.09076","-0.6740028","7.633257","0","0.5403418","4.164068","0","8.025016","-2.390773","22.40797","24.30724","23.35761","0.540342","0","11.89594","8.980302","8.980302","11.3556","17.375",
"29.08.2002 06:00:00","-0.151386","3.815142","-40.56837","60.79845","-0.7426558","3.579345","25.39606","2.701709","3.391418","0.982006","3.756152","-1.917077","22.18692","24.23866","23.21279","2.70171","25.39606","37.18226","4.210995","4.210995","9.084483","17.3",
"29.08.2002 07:00:00","-0.337559","3.766492","-36.75692","59.39817","-0.6986955","1.982503","12.69803","5.403418","2.506684","5.802328","2.10227","-1.354838","22.30781","24.46431","23.38606","5.403417","12.69803","24.91481","2.332356","2.332356","6.813363","17.8625",
"29.08.2002 08:00:00","-0.275385","3.53957","-28.87463","58.3814","-0.6390035","0","12.69803","2.701709","1.641475","9.817731","0","-0.7694776","22.5621","24.58183","23.57197","2.70171","12.69803","19.94198","0","0","4.54224","18.8875",
"29.08.2002 09:00:00","-0.05993","5.423178","-33.5688","57.49827","-0.5417092","0","12.69803","2.701709","1.602172","13.59017","0","-0.5604255","22.91363","24.84044","23.87704","2.70171","12.69803","19.94198","0","0","4.54224","20.2375",
"29.08.2002 10:00:00","-0.027085","7.010263","-29.11543","56.47527","-0.4917844","0","12.69803","2.701709","1.598024","12.31572","0","-0.3627651","23.09469","24.93063","24.01266","2.70171","12.69803","19.94198","0","0","4.54224","21.3625",
"29.08.2002 11:00:00","-0.129383","7.381516","-24.85629","52.43222","-0.4055111","0","12.69803","5.403418","2.319635","8.194557","0","-0.4237934","23.67517","25.17914","24.42715","5.403417","12.69803","24.91481","0","0","6.813363","22.325",
"29.08.2002 12:00:00","-0.110519","7.104948","-21.65496","51.02124","-0.2574333","0","12.69803","5.403418","2.953608","5.961438","0","-0.514976","24.30548","25.36826","24.83687","5.403417","12.69803","27.18593","0","0","9.084483","23.075",
"29.08.2002 13:00:00","-0.118869","6.426295","-16.91565","51.51737","-0.1424559","0","12.69803","2.701709","2.147867","6.044401","0","-0.3314572","24.7303","25.56669","25.1485","2.70171","12.69803","22.21311","0","0","6.813363","23.675",
"29.08.2002 14:00:00","-0.135283","6.535735","-15.93896","52.36314","-4.798727E-02","0","12.69803","2.701709","1.396826","5.943929","0","-0.2032045","24.99482","25.73661","25.36572","2.70171","12.69803","19.94198","0","0","4.54224","24.025",
"29.08.2002 15:00:00","-0.156836","6.478664","-15.72788","52.39341","2.918833E-02","0","12.69803","2.701709","1.374074","6.272551","0","-0.202468","25.25336","25.95268","25.60302","2.70171","12.69803","19.94198","0","0","4.54224","24.2875",
"29.08.2002 16:00:00","-0.119237","5.863448","-17.48424","56.89386","0.130857","0","12.69803","5.403418","2.010856","8.460278","0","-0.3779815","25.5381","26.12402","25.83106","5.403417","12.69803","24.91481","0","0","6.813363","24.3375",
"29.08.2002 17:00:00","-0.28762","7.860397","-22.17553","60.0319","0.2133963","0","12.69803","5.403418","2.685923","14.43789","0","-0.4799386","25.44053","26.36948","25.90501","5.403417","12.69803","27.18593","0","0","9.084483","24.3",
"29.08.2002 18:00:00","-0.29857","7.648182","-25.25671","57.07994","0.1998957","0","25.39606","5.403418","2.673786","10.1575","0","-0.5609944","25.51028","26.42327","25.96677","5.403417","25.39606","39.88396","0","0","9.084483","24.175",
"29.08.2002 19:00:00","-0.312263","8.221945","-27.28919","59.59616","0.1196685","0","25.39606","5.403418","2.754112","4.188533","0","-0.5632778","25.00266","26.25413","25.6284","5.403417","25.39606","39.88396","0","0","9.084483","23.6625",
"29.08.2002 20:00:00","-0.348021","8.564402","-31.94152","62.26079","-5.794831E-03","0","25.39606","2.701709","2.884952","0","0","-0.6322074","24.34169","26.11601","25.22885","2.70171","25.39606","37.18226","0","0","9.084483","22.8375",
"29.08.2002 21:00:00","-0.354657","8.734361","-37.83788","68.02934","-0.1158036","0","25.39606","2.701709","3.763639","0","0","-0.9226908","23.7547","25.95805","24.85637","2.70171","25.39606","39.45338","0","0","11.3556","22",
"29.08.2002 22:00:00","-0.21937","7.099527","-33.39833","74.30646","-0.2350529","0","0","2.701709","3.933653","0","0","-1.063337","23.15623","25.64259","24.39941","2.70171","0","14.05731","0","0","11.3556","21.1375",
"29.08.2002 23:00:00","-0.130593","4.881938","-28.70067","76.24877","-0.3201961","0","0","0.5403418","3.973668","0","0","-1.377615","22.91451","25.37159","24.14305","0.540342","0","11.89594","0","0","11.3556","20.3",
"30.08.2002","-0.103355","4.455378","-30.13698","76.07928","-0.423481","0","0","0.5403418","4.040864","0","0","-1.628811","22.53074","25.11319","23.82196","0.540342","0","11.89594","0","0","11.3556","19.4375",
"30.08.2002 01:00:00","-0.147711","4.297591","-31.98642","75.87082","-0.4700409","0","0","0.5403418","4.128019","0","0","-1.86851","22.33728","24.85978","23.59853","0.540342","0","11.89594","0","0","11.3556","18.7875",
"30.08.2002 02:00:00","-0.068736","2.847102","-26.05271","74.5088","-0.563907","0","0","0.5403418","4.144845","0","0","-2.259235","22.57983","24.63172","23.60578","0.540342","0","11.89594","0","0","11.3556","18.2875",
"30.08.2002 03:00:00","-0.042455","2.493021","-24.39922","73.74255","-0.5367008","0","0","0.5403418","4.113544","0","0","-2.484809","22.63427","24.44343","23.53885","0.540342","0","11.89594","0","0","11.3556","17.9125",
"30.08.2002 04:00:00","0.113205","2.049206","-20.44087","73.26019","-0.5431866","0","0","0.5403418","4.052179","0","0","-2.667113","22.74323","24.30576","23.5245","0.540342","0","11.89594","0","0","11.3556","17.675",
"30.08.2002 05:00:00","0.460908","2.796961","-27.08933","74.41863","-0.609526","4.556124","0","0.5403418","4.151899","0","4.742501","-2.420849","22.3781","24.13811","23.25811","0.540342","0","11.89594","5.360146","5.360146","11.3556","17.475",
"30.08.2002 06:00:00","-0.216569","3.810174","-39.19357","75.07545","-0.6719344","3.688222","25.39606","2.701709","3.381379","0.9043017","3.920774","-1.885473","22.10811","24.1242","23.11615","2.70171","25.39606","37.18226","4.339084","4.339084","9.084483","17.4",
"30.08.2002 07:00:00","-0.24","3.311719","-33.55054","74.59647","-0.5720559","0.534465","12.69803","5.403418","2.451215","7.234159","0.5602098","-1.414654","22.49558","24.54739","23.52149","5.403417","12.69803","24.91481","0.628782","0.628782","6.813363","17.9625",
"30.08.2002 08:00:00","-0.149255","3.83237","-32.56395","75.55716","-0.4452711","0","12.69803","2.701709","1.616882","11.77775","0","-0.7803701","22.8168","24.87127","23.84403","2.70171","12.69803","19.94198","0","0","4.54224","19.1125",
"30.08.2002 09:00:00","-0.188765","6.091626","-37.21133","75.47301","-0.374569","0","12.69803","2.701709","1.601556","15.52675","0","-0.5448341","22.93554","25.06219","23.99887","2.70171","12.69803","19.94198","0","0","4.54224","20.35",
"30.08.2002 10:00:00","-0.142678","8.209659","-32.72684","69.54018","-0.248812","0","12.69803","2.701709","1.553531","15.46959","0","-0.3330218","23.63182","25.52366","24.57774","2.70171","12.69803","19.94198","0","0","4.54224","22.05",
"30.08.2002 11:00:00","-0.12091","6.95836","-22.63733","63.37749","-1.746535E-02","0","12.69803","5.403418","2.147888","14.68978","0","-0.412352","24.85663","25.81022","25.33343","5.403417","12.69803","24.91481","0","0","6.813363","23.55",
"30.08.2002 12:00:00","-0.115222","6.621396","-16.66225","62.54402","0.2226855","0","12.69803","5.403418","2.639946","13.96312","0","-0.4270188","25.88878","26.15257","26.02067","5.403417","12.69803","27.18593","0","0","9.084483","24.875",
"30.08.2002 13:00:00","-0.081266","7.687431","-11.41171","62.99041","0.4294702","0","12.69803","2.701709","1.855456","10.53048","0","-0.186213","26.5512","26.42316","26.48717","2.70171","12.69803","22.21311","0","0","6.813363","25.9625",
"30.08.2002 14:00:00","-0.103436","8.623865","-10.77266","62.87182","0.5118933","0","12.69803","2.701709","1.204134","6.540628","0","-0.1005504","26.71418","26.61387","26.66402","2.70171","12.69803","19.94198","0","0","4.54224","26.2375",
"30.08.2002 15:00:00","-0.101597","9.152579","-12.1786","64.95951","0.4608658","0","12.69803","2.701709","1.237351","15.47077","0","-0.1077882","26.27339","26.5749","26.42414","2.70171","12.69803","19.94198","0","0","4.54224","25.7625",
"30.08.2002 16:00:00","-0.141917","9.307876","-18.35442","67.46622","0.3503768","0","12.69803","5.403418","1.959776","9.014729","0","-0.2462896","25.65318","26.5312","26.09219","5.403417","12.69803","24.91481","0","0","6.813363","24.875",
"30.08.2002 17:00:00","-0.184435","9.710246","-25.72933","70.66548","0.2191959","0","12.69803","5.403418","2.760481","3.977343","0","-0.4429856","24.92471","26.41901","25.67186","5.403417","12.69803","27.18593","0","0","9.084483","23.875",
"30.08.2002 18:00:00","-0.264011","9.633199","-34.95386","71.60632","0.1124163","0","25.39606","5.403418","2.879209","4.539393","0","-0.6132133","24.45333","26.35547","25.4044","5.403417","25.39606","39.88396","0","0","9.084483","23",
"30.08.2002 19:00:00","-0.392148","9.333558","-39.96821","71.29556","4.159861E-03","0","25.39606","5.403418","2.969822","2.513305","0","-0.7264206","23.98561","26.24165","25.11363","5.403417","25.39606","39.88396","0","0","9.084483","22.2625",
"30.08.2002 20:00:00","-0.447186","9.469597","-43.73284","71.57791","-0.1275987","0","25.39606","2.701709","3.076329","0","0","-0.7824594","23.41997","26.05756","24.73876","2.70171","25.39606","37.18226","0","0","9.084483","21.5625",
"30.08.2002 21:00:00","-0.039394","8.545267","-44.34455","71.85657","-0.2177448","0","25.39606","2.701709","3.928952","0","0","-1.140994","23.28008","25.8768","24.57844","2.70171","25.39606","39.45338","0","0","11.3556","21.1125",
"30.08.2002 22:00:00","-0.178539","6.489817","-34.25727","72.38995","-0.2649325","0","0","2.701709","3.940125","0","0","-1.200604","23.09346","25.61331","24.35338","2.70171","0","14.05731","0","0","11.3556","20.8125",
"30.08.2002 23:00:00","-0.021835","5.146926","-28.30703","70.32121","-0.3534852","0","0","0.5403418","4.01304","0","0","-1.267287","22.92243","25.34537","24.1339","0.540342","0","11.89594","0","0","11.3556","20.5125",
"31.08.2002","0.027534","4.778258","-27.58206","66.75787","-0.4334601","0","0","0.5403418","3.989604","0","0","-1.351101","22.7854","25.14417","23.96478","0.540342","0","11.89594","0","0","11.3556","20.2125",
"31.08.2002 01:00:00","-0.016042","4.416942","-27.22992","64.41055","-0.5166465","0","0","0.5403418","4.025676","0","0","-1.481182","22.67336","24.93704","23.8052","0.540342","0","11.89594","0","0","11.3556","19.85",
"31.08.2002 02:00:00","-0.19551","3.60473","-24.17973","64.36464","-0.5489655","0","0","0.5403418","4.053089","0","0","-1.63231","22.62419","24.74189","23.68304","0.540342","0","11.89594","0","0","11.3556","19.5125",
"31.08.2002 03:00:00","-0.182863","4.385698","-29.5429","65.20748","-0.6173373","0","0","0.5403418","4.159348","0","0","-1.669611","22.45759","24.53025","23.49392","0.540342","0","11.89594","0","0","11.3556","19.275",
"31.08.2002 04:00:00","-0.04048","3.627388","-25.62442","65.00203","-0.647172","0","0","0.5403418","4.176926","0","0","-1.790286","22.4877","24.33645","23.41208","0.540342","0","11.89594","0","0","11.3556","19.075",
"31.08.2002 05:00:00","0.000479","3.807765","-25.80046","65.3568","-0.6366651","0.640891","0","0.5403418","4.147367","0","0.6266279","-1.704088","22.30377","24.18513","23.24445","0.540342","0","11.89594","0.75399","0.75399","11.3556","18.9375",
"31.08.2002 06:00:00","-0.143611","3.190573","-26.93995","63.3557","-0.6813424","0","25.39606","2.701709","3.270333","0.8115047","0","-1.578025","22.66136","24.2211","23.44123","2.70171","25.39606","37.18226","0","0","9.084483","18.9",
"31.08.2002 07:00:00","-0.021905","4.201534","-32.38481","62.12958","-0.5428836","0","12.69803","5.403418","2.381999","6.630131","0","-1.067194","22.85474","24.65753","23.75613","5.403417","12.69803","24.91481","0","0","6.813363","19.4625",
"31.08.2002 08:00:00","-0.054267","6.161853","-33.1273","61.07299","-0.4715731","0","12.69803","2.701709","1.593793","11.71373","0","-0.4871158","23.06028","24.98787","24.02408","2.70171","12.69803","19.94198","0","0","4.54224","20.7375",
"31.08.2002 09:00:00","-0.049704","7.67659","-27.48171","56.95487","-0.2904051","0","12.69803","2.701709","1.521598","17.0212","0","-0.2990358","24.03871","25.47071","24.75471","2.70171","12.69803","19.94198","0","0","4.54224","22.6125",
"31.08.2002 10:00:00","-0.066503","6.584762","-16.60213","49.71942","5.665826E-02","0","12.69803","2.701709","1.345682","18.10139","0","-0.2101365","25.77786","25.98141","25.87963","2.70171","12.69803","19.94198","0","0","4.54224","24.775",
"31.08.2002 11:00:00","-0.071345","6.268213","-8.949728","46.41372","0.3676495","0","12.69803","5.403418","1.776672","16.09212","0","-0.1784343","27.10528","26.38765","26.74647","5.403417","12.69803","24.91481","0","0","6.813363","26.5375",
"31.08.2002 12:00:00","-0.029297","5.052803","-3.650149","45.94921","0.5730363","0","12.69803","5.403418","2.185873","11.08941","1.129593E-02","-6.468782E-02","27.85232","26.7453","27.29881","5.403417","12.69803","27.18593","0","0","9.084483","27.725",
"31.08.2002 13:00:00","-0.007761","4.103456","-1.678588","45.52301","0.69074","0","12.69803","2.701709","1.568935","7.564631","0.1255646","-1.433199E-02","28.12165","27.04198","27.58182","2.70171","12.69803","22.21311","0","0","6.813363","28.475",
"31.08.2002 14:00:00","-0.03287","6.537843","-2.0925","44.97961","0.7539244","0","12.69803","2.701709","1.026392","6.156797","9.750982E-02","-7.224425E-03","28.26984","27.29278","27.78131","2.70171","12.69803","19.94198","0","0","4.54224","28.7",
"31.08.2002 15:00:00","-0.110245","6.394246","-2.779858","44.65122","0.7974206","0","12.69803","2.701709","1.01701","5.789059","5.948575E-02","-1.081753E-02","28.3432","27.49197","27.91758","2.70171","12.69803","19.94198","0","0","4.54224","28.575",
"31.08.2002 16:00:00","-0.123465","12.11784","-6.456838","42.022","0.7958794","0","12.69803","5.403418","1.525317","11.69162","5.566045E-03","-4.924366E-02","28.26409","27.58449","27.92429","5.403417","12.69803","24.91481","0","0","6.813363","28.125",
"31.08.2002 17:00:00","-0.03799","19.20615","-11.36574","41.77821","0.7025995","0","12.69803","5.403418","2.143146","14.96476","0","-8.987578E-02","27.73973","27.629","27.68436","5.403417","12.69803","27.18593","0","0","9.084483","27.525",
"31.08.2002 18:00:00","-0.0215","19.33518","-21.03286","42.74286","0.6124219","0","25.39606","5.403418","2.271614","7.946789","0","-0.1751761","27.15604","27.6372","27.39662","5.403417","25.39606","39.88396","0","0","9.084483","26.7375",
"31.08.2002 19:00:00","-0.072366","13.63216","-24.43121","43.48391","0.4852785","0","25.39606","5.403418","2.421811","2.111466","0","-0.3081148","26.57397","27.57554","27.07475","5.403417","25.39606","39.88396","0","0","9.084483","25.8375",
"31.08.2002 20:00:00","-0.220896","9.398813","-27.08255","43.89872","0.3937738","0","25.39606","2.701709","2.517457","0","0","-0.4831503","26.09264","27.47839","26.78551","2.70171","25.39606","37.18226","0","0","9.084483","24.9375",
"31.08.2002 21:00:00","-0.325459","9.460846","-37.20605","48.04495","0.2542424","0","25.39606","2.701709","3.346885","0","0","-0.8299673","25.2496","27.33876","26.29418","2.70171","25.39606","39.45338","0","0","11.3556","23.6625",
"31.08.2002 22:00:00","-0.388592","9.765204","-42.38007","52.85944","7.455324E-03","0","0","2.701709","3.687854","0","0","-0.9133444","23.90784","26.96189","25.43486","2.70171","0","14.05731","0","0","11.3556","22.1625",
"31.08.2002 23:00:00","-0.116947","7.978123","-46.41005","54.62197","-0.2355983","0","0","0.5403418","3.942196","0","0","-1.286235","23.12115","26.53023","24.82569","0.540342","0","11.89594","0","0","11.3556","20.6625",
"01.09.2002","-0.075873","4.800274","-39.09109","54.31306","-0.3624411","0","0","0.5403418","4.001042","0","0","-1.904893","22.80531","26.15304","24.47918","0.540342","0","11.89594","0","0","11.3556","19.1625",
"01.09.2002 01:00:00","-0.222812","3.487353","-38.68385","47.53574","-0.4787826","0","0","0.5403418","4.032421","0","0","-2.563388","22.57637","25.81627","24.19632","0.540342","0","11.89594","0","0","11.3556","17.6625",
"01.09.2002 02:00:00","-0.235347","3.320019","-42.78625","42.06918","-0.6311245","0","0","0.5403418","4.223815","0","0","-3.106935","22.19338","25.40093","23.79716","0.540342","0","11.89594","0","0","11.3556","16.225",
"01.09.2002 03:00:00","0.390297","2.393587","-38.55248","39.34515","-0.7648827","0","0","0.5403418","4.188618","0","0","-3.893432","22.24882","25.08564","23.66723","0.540342","0","11.89594","0","0","11.3556","14.7625",
"01.09.2002 04:00:00","0.33255","1.726059","-27.99115","38.54123","-0.8619365","0","0","0.5403418","4.225157","0","0","-4.332448","21.90982","24.75019","23.33001","0.540342","0","11.89594","0","0","11.3556","13.575",
"01.09.2002 05:00:00","-0.340674","1.61174","-32.13141","37.07668","-0.8106664","8.522444","0","0.5403418","4.128142","0","7.141603","-4.318923","22.25151","24.52251","23.38701","0.540342","0","11.89594","10.02641","10.02641","11.3556","12.7625",
"01.09.2002 06:00:00","-0.110084","2.12894","-45.96066","35.48547","-0.866529","7.225287","25.39606","2.701709","3.428853","0.8765477","6.997025","-3.663027","22.25632","24.42953","23.34293","2.70171","25.39606","37.18226","8.500338","8.500338","9.084483","12.4375",
"01.09.2002 07:00:00","-0.581862","2.479014","-51.68686","33.84989","-0.8113747","6.727475","12.69803","5.403418","2.502899","6.953466","6.197903","-2.386708","22.2359","24.77797","23.50693","5.403417","12.69803","24.91481","7.914676","7.914676","6.813363","13.025",
"01.09.2002 08:00:00","-0.512704","2.918525","-50.84966","34.55731","-0.8097396","8.180963","12.69803","2.701709","1.69359","11.43638","8.104813","-1.384321","22.17769","24.95153","23.56461","2.70171","12.69803","19.94198","9.624662","9.624662","4.54224","14.4625",
"01.09.2002 09:00:00","-0.469108","3.893394","-51.90371","36.45395","-0.7430553","2.910991","12.69803","2.701709","1.652732","14.41227","2.927891","-1.149479","22.24858","25.17196","23.71027","2.70171","12.69803","19.94198","3.424696","3.424696","4.54224","16.35",
"01.09.2002 10:00:00","-0.227668","4.167743","-40.49209","37.11689","-0.6536683","0","12.69803","2.701709","1.601815","15.46779","0","-0.8902745","22.63162","25.40774","24.01968","2.70171","12.69803","19.94198","0","0","4.54224","18.35",
"01.09.2002 11:00:00","-0.132476","6.250262","-41.39815","36.95213","-0.5561336","0","12.69803","5.403418","2.39145","15.92396","0","-0.8865542","23.06682","25.55459","24.3107","5.403417","12.69803","24.91481","0","0","6.813363","20.225",
"01.09.2002 12:00:00","0.036854","12.04591","-40.27495","37.8194","-0.4962951","0","12.69803","5.403418","3.161248","15.30946","0","-0.5772641","23.22473","25.6536","24.43917","5.403417","12.69803","27.18593","0","0","9.084483","21.8375",
"01.09.2002 13:00:00","-0.020491","10.63151","-25.84948","37.0975","-0.3393415","0","12.69803","2.701709","2.249934","13.1507","0","-0.2984154","24.16828","25.8042","24.98624","2.70171","12.69803","22.21311","0","0","6.813363","23.2125",
"01.09.2002 14:00:00","-0.024506","12.07318","-21.55784","36.2952","-0.1483426","0","12.69803","2.701709","1.418124","12.10564","0","-0.145725","24.89979","26.08692","25.49336","2.70171","12.69803","19.94198","0","0","4.54224","24.2",
"01.09.2002 15:00:00","-0.059475","12.72545","-21.27917","35.07681","-1.094486E-02","0","12.69803","2.701709","1.362927","16.85934","0","-0.1349237","25.39795","26.42307","25.91051","2.70171","12.69803","19.94198","0","0","4.54224","24.75",
"01.09.2002 16:00:00","-0.015261","12.28971","-27.15793","34.77024","0.136261","0","12.69803","5.403418","1.967589","16.09389","0","-0.2726311","25.83524","26.85642","26.34583","5.403417","12.69803","24.91481","0","0","6.813363","24.9625",
