"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"01.09.2002 17:00:00","-0.130984","12.0923","-31.5836","35.01762","0.1733535","0","12.69803","5.403418","2.620873","13.37337","0","-0.4397925","25.68071","27.0623","26.37151","5.403417","12.69803","27.18593","0","0","9.084483","24.625",
"01.09.2002 18:00:00","-0.28529","10.49226","-37.12292","35.83877","6.360044E-02","0","25.39606","5.403418","2.722028","8.43369","0","-0.5874449","25.123","26.8657","25.99435","5.403417","25.39606","39.88396","0","0","9.084483","23.7125",
"01.09.2002 19:00:00","-0.340869","10.04686","-43.60461","39.34725","-0.1416272","0","25.39606","5.403418","2.926754","3.65964","0","-0.7245269","24.10136","26.52516","25.31326","5.403417","25.39606","39.88396","0","0","9.084483","22.3625",
"01.09.2002 20:00:00","-0.133407","8.493162","-49.1461","44.56202","-0.3308711","0","25.39606","2.701709","3.117592","0","0","-1.009793","23.22097","26.21962","24.72029","2.70171","25.39606","37.18226","0","0","9.084483","20.8",
"01.09.2002 21:00:00","-0.136463","6.292332","-49.61406","49.11028","-0.421658","0","25.39606","2.701709","4.004833","0","0","-1.767743","22.8988","25.94363","24.42122","2.70171","25.39606","39.45338","0","0","11.3556","19.5125",
"01.09.2002 22:00:00","-0.28359","4.390252","-40.86265","52.25822","-0.5047753","0","0","2.701709","4.064765","0","0","-2.161395","22.54992","25.57337","24.06164","2.70171","0","14.05731","0","0","11.3556","18.4125",
"01.09.2002 23:00:00","-0.162334","2.72729","-31.20622","52.78321","-0.5816507","0","0","0.5403418","4.077373","0","0","-2.721719","22.52171","25.25514","23.88842","0.540342","0","11.89594","0","0","11.3556","17.3125",
"02.09.2002","0.285699","2.558093","-32.42594","53.23963","-0.6296474","0","0","0.5403418","4.177621","0","0","-3.151112","22.24422","24.95917","23.60169","0.540342","0","11.89594","0","0","11.3556","16.2125",
"02.09.2002 01:00:00","0.526807","2.283759","-32.31939","51.83328","-0.7275795","0","0","0.5403418","4.217119","0","0","-3.538564","22.32585","24.69728","23.51156","0.540342","0","11.89594","0","0","11.3556","15.55",
"02.09.2002 02:00:00","0.242863","2.171701","-30.68645","51.40455","-0.7532329","0","0","0.5403418","4.16301","0","0","-3.662444","22.16508","24.45495","23.31002","0.540342","0","11.89594","0","0","11.3556","15.15",
"02.09.2002 03:00:00","0.005838","1.125848","-16.87355","49.97405","-0.7647824","0","0","0.5403418","4.190764","0","0","-3.972393","22.48516","24.21511","23.35014","0.540342","0","11.89594","0","0","11.3556","14.875",
"02.09.2002 04:00:00","-0.295889","0.7521186","-10.44239","50.50906","-0.7782075","0","0","0.5403418","4.085421","0","0","-4.064186","22.45989","24.08534","23.27261","0.540342","0","11.89594","0","0","11.3556","14.675",
"02.09.2002 05:00:00","-0.279653","1.085398","-16.09789","51.1338","-0.8010922","3.685857","0","0.5403418","4.115254","0","3.330272","-3.82577","22.39721","23.93764","23.16743","0.540342","0","11.89594","4.336302","4.336302","11.3556","14.5375",
"02.09.2002 06:00:00","0.578303","2.396424","-39.87392","53.2396","-0.8277905","9.698686","25.39606","2.701709","3.377934","2.354527","10.30646","-2.864282","22.23239","23.90687","23.06963","2.70171","25.39606","37.18226","11.41022","11.41022","9.084483","14.4375",
"02.09.2002 07:00:00","0.1132","3.093176","-47.34301","57.71014","-0.805814","14.14178","12.69803","5.403418","2.522044","4.077854","14.65888","-1.81986","22.00951","24.05075","23.03013","5.403417","12.69803","24.91481","16.63739","16.63739","6.813363","14.9625",
"02.09.2002 08:00:00","-0.056402","2.275643","-31.07302","57.99987","-0.776193","6.293071","12.69803","2.701709","1.650285","7.969003","6.591033","-1.2031","22.28018","24.10699","23.19359","2.70171","12.69803","19.94198","7.403612","7.403612","4.54224","15.9875",
"02.09.2002 09:00:00","-0.064228","2.466544","-26.00079","57.84566","-0.6842035","0","12.69803","2.701709","1.63922","13.47633","0","-1.048694","22.53445","24.37504","23.45475","2.70171","12.69803","19.94198","0","0","4.54224","17.525",
"02.09.2002 10:00:00","-0.153838","3.809819","-27.87064","57.29843","-0.625119","0","12.69803","2.701709","1.626772","13.43969","0","-0.6891148","22.67899","24.64265","23.66082","2.70171","12.69803","19.94198","0","0","4.54224","19.3875",
"02.09.2002 11:00:00","-0.078088","7.098688","-30.46028","54.20059","-0.5149593","0","12.69803","5.403418","2.380791","9.91285","0","-0.5811327","23.13895","24.8883","24.01363","5.403417","12.69803","24.91481","0","0","6.813363","21.2875",
"02.09.2002 12:00:00","-0.056341","8.201571","-25.2295","53.4345","-0.467676","0","12.69803","5.403418","3.112252","11.88538","0","-0.5158458","23.42008","24.87649","24.14828","5.403417","12.69803","27.18593","0","0","9.084483","22.1875",
"02.09.2002 13:00:00","-0.075583","8.06537","-23.87218","54.19527","-0.4545026","0","12.69803","2.701709","2.335339","13.72242","0","-0.3723034","23.36096","24.93515","24.14806","2.70171","12.69803","22.21311","0","0","6.813363","22.175",
"02.09.2002 14:00:00","-0.119063","6.866063","-21.546","53.98096","-0.3542828","0","12.69803","2.701709","1.526749","6.597001","0","-0.2618197","23.85049","25.2061","24.5283","2.70171","12.69803","19.94198","0","0","4.54224","22.6",
"02.09.2002 15:00:00","-0.131483","6.698873","-19.19318","53.95707","-0.2028146","0","12.69803","2.701709","1.465762","7.132999","0","-0.2390472","24.41602","25.45907","24.93755","2.70171","12.69803","19.94198","0","0","4.54224","23.275",
"02.09.2002 16:00:00","-0.161662","7.259128","-20.73121","53.36283","-0.1053083","0","12.69803","5.403418","2.139188","8.580395","0","-0.3604059","24.7089","25.63029","25.1696","5.403417","12.69803","24.91481","0","0","6.813363","23.5625",
"02.09.2002 17:00:00","-0.2226","7.446824","-22.36161","52.34447","-7.778779E-02","0","12.69803","5.403418","2.838565","13.21191","0","-0.5082256","24.75042","25.78984","25.27013","5.403417","12.69803","27.18593","0","0","9.084483","23.5375",
"02.09.2002 18:00:00","-0.292361","8.099815","-28.22271","52.29935","-7.599907E-02","0","25.39606","5.403418","2.841735","9.436457","0","-0.5897477","24.65766","25.83668","25.24717","5.403417","25.39606","39.88396","0","0","9.084483","23.25",
"02.09.2002 19:00:00","-0.316371","8.85423","-32.90016","53.1399","-0.2059965","0","25.39606","5.403418","2.956577","3.002132","0","-0.6268453","23.97172","25.63372","24.80272","5.403417","25.39606","39.88396","0","0","9.084483","22.475",
"02.09.2002 20:00:00","-0.234161","8.590309","-37.43789","55.73157","-0.3678027","0","25.39606","2.701709","3.111335","0","0","-0.7445654","23.25322","25.4588","24.356","2.70171","25.39606","37.18226","0","0","9.084483","21.475",
"02.09.2002 21:00:00","-0.115329","6.30749","-36.10662","56.96947","-0.4329081","0","25.39606","2.701709","3.956049","0","0","-1.305338","23.03069","25.29928","24.16498","2.70171","25.39606","39.45338","0","0","11.3556","20.5375",
"02.09.2002 22:00:00","-0.222655","3.821236","-26.65942","57.23098","-0.5216114","0","0","2.701709","4.021699","0","0","-1.65019","22.7901","25.02081","23.90546","2.70171","0","14.05731","0","0","11.3556","19.6375",
"02.09.2002 23:00:00","-0.028617","3.190521","-26.84462","57.56614","-0.5863431","0","0","0.5403418","4.057363","0","0","-2.016243","22.5897","24.77351","23.6816","0.540342","0","11.89594","0","0","11.3556","18.7375",
"03.09.2002","-0.021177","2.355024","-23.58106","56.47137","-0.6555711","0","0","0.5403418","4.13023","0","0","-2.449609","22.51976","24.54064","23.5302","0.540342","0","11.89594","0","0","11.3556","17.8375",
"03.09.2002 01:00:00","-0.043208","3.624474","-34.15644","56.78871","-0.8079439","0","0","0.5403418","4.275398","0","0","-2.489757","21.88697","24.27192","23.07944","0.540342","0","11.89594","0","0","11.3556","17.125",
"03.09.2002 02:00:00","-0.160715","0.9401106","-10.8948","54.25438","-0.7330936","0","0","0.5403418","4.094941","0","0","-3.186079","22.55703","24.10504","23.33104","0.540342","0","11.89594","0","0","11.3556","16.4625",
"03.09.2002 03:00:00","-0.154214","0.7383484","-8.593516","54.51445","-0.7524239","0","0","0.5403418","4.069187","0","0","-3.440437","22.53057","23.98354","23.25705","0.540342","0","11.89594","0","0","11.3556","15.95",
"03.09.2002 04:00:00","-0.328112","0.7495099","-9.168303","54.15788","-0.7804427","0","0","0.5403418","4.10955","0","0","-3.658453","22.54831","23.84193","23.19512","0.540342","0","11.89594","0","0","11.3556","15.55",
"03.09.2002 05:00:00","0.104022","1.300005","-17.53817","54.31627","-0.7998118","4.053266","0","0.5403418","4.10762","0","4.12064","-3.386501","22.32105","23.7043","23.01267","0.540342","0","11.89594","4.768548","4.768548","11.3556","15.275",
"03.09.2002 06:00:00","0.304203","2.183644","-32.85807","53.08761","-0.8677964","5.309866","25.39606","2.701709","3.393881","1.930402","4.706775","-2.558384","22.3432","23.67948","23.01134","2.70171","25.39606","37.18226","6.246901","6.246901","9.084483","15.1375",
"03.09.2002 07:00:00","0.120476","1.390702","-20.469","51.98742","-0.8034207","1.498756","12.69803","5.403418","2.491908","7.393239","1.430633","-2.094129","22.54762","23.81386","23.18074","5.403417","12.69803","24.91481","1.763243","1.763243","6.813363","15.5375",
"03.09.2002 08:00:00","-0.034819","1.368799","-18.03146","52.92052","-0.7603328","0.029272","12.69803","2.701709","1.632425","8.834656","0.0171369","-1.228667","22.54916","24.00528","23.27722","2.70171","12.69803","19.94198","0.034438","0.034438","4.54224","16.6125",
"03.09.2002 09:00:00","-0.044301","3.417577","-31.72509","57.6676","-0.7357715","1.727927","12.69803","2.701709","1.632155","13.24764","1.903536","-0.8628902","22.21942","24.23484","23.22713","2.70171","12.69803","19.94198","2.032855","2.032855","4.54224","17.975",
"03.09.2002 10:00:00","-0.004976","3.782132","-26.77212","57.28402","-0.634577","0","12.69803","2.701709","1.630838","13.17676","0","-0.6666639","22.74655","24.50432","23.62544","2.70171","12.69803","19.94198","0","0","4.54224","19.5625",
"03.09.2002 11:00:00","-0.093186","6.509737","-31.16262","54.54473","-0.5387897","0","12.69803","5.403418","2.389094","8.079887","0","-0.635176","23.0985","24.75666","23.92758","5.403417","12.69803","24.91481","0","0","6.813363","21.075",
"03.09.2002 12:00:00","-0.12665","7.037768","-23.99864","53.08414","-0.4406841","0","12.69803","5.403418","3.094567","7.206684","0","-0.5755239","23.66264","24.93862","24.30063","5.403417","12.69803","27.18593","0","0","9.084483","22.2875",
"03.09.2002 13:00:00","-0.127017","6.406764","-17.12706","51.44152","-0.2828404","0","12.69803","2.701709","2.215688","7.026173","0","-0.3359085","24.33227","25.15675","24.74451","2.70171","12.69803","22.21311","0","0","6.813363","23.2625",
"03.09.2002 14:00:00","-0.134392","6.033233","-14.73897","49.47717","-0.1527191","0","12.69803","2.701709","1.41614","6.663365","0","-0.2036345","24.88545","25.38942","25.13744","2.70171","12.69803","19.94198","0","0","4.54224","23.9125",
"03.09.2002 15:00:00","-0.162599","5.907322","-14.32577","49.97439","-5.457672E-02","0","12.69803","2.701709","1.378186","6.288752","0","-0.2021722","25.19063","25.59589","25.39326","2.70171","12.69803","19.94198","0","0","4.54224","24.225",
"03.09.2002 16:00:00","-0.181905","6.693891","-17.00562","51.01993","1.890795E-03","0","12.69803","5.403418","2.045265","7.87106","0","-0.3205048","25.25736","25.73003","25.4937","5.403417","12.69803","24.91481","0","0","6.813363","24.2375",
"03.09.2002 17:00:00","-0.232485","7.03719","-18.79324","52.92228","-3.726971E-02","0","12.69803","5.403418","2.77999","12.48418","0","-0.4514373","24.90217","25.72385","25.31301","5.403417","12.69803","27.18593","0","0","9.084483","23.825",
"03.09.2002 18:00:00","-0.297267","8.063478","-27.41627","55.37598","-0.1154303","0","25.39606","5.403418","2.880061","8.353413","0","-0.5741906","24.40693","25.67345","25.04019","5.403417","25.39606","39.88396","0","0","9.084483","23.0375",
"03.09.2002 19:00:00","-0.378474","8.894933","-36.0043","57.74379","-0.2511696","0","25.39606","5.403418","3.020692","0.8772087","0","-0.6832258","23.64208","25.54649","24.59429","5.403417","25.39606","39.88396","0","0","9.084483","22.0125",
"03.09.2002 20:00:00","-0.196096","7.911142","-37.86081","60.69527","-0.3804735","0","25.39606","2.701709","3.154711","0","0","-0.8324713","23.14734","25.37473","24.26103","2.70171","25.39606","37.18226","0","0","9.084483","21.1625",
"03.09.2002 21:00:00","-0.073108","6.243326","-37.12726","62.12859","-0.4141589","0","25.39606","2.701709","3.982606","0","0","-1.3487","23.03404","25.2267","24.13037","2.70171","25.39606","39.45338","0","0","11.3556","20.4625",
"03.09.2002 22:00:00","-0.071","4.182354","-26.62915","62.91542","-0.5019433","0","0","2.701709","4.001838","0","0","-1.513723","22.64934","24.98289","23.81612","2.70171","0","14.05731","0","0","11.3556","19.7625",
"03.09.2002 23:00:00","-0.239378","4.040748","-28.18507","63.86148","-0.5767173","0","0","0.5403418","4.101271","0","0","-1.721388","22.34569","24.73362","23.53966","0.540342","0","11.89594","0","0","11.3556","19.0625",
"04.09.2002","0.001175","2.396745","-21.46778","62.98099","-0.6506703","0","0","0.5403418","4.113997","0","0","-2.214105","22.58531","24.50225","23.54378","0.540342","0","11.89594","0","0","11.3556","18.3625",
"04.09.2002 01:00:00","-0.000787","2.050094","-19.6059","62.05355","-0.6243424","0","0","0.5403418","4.115563","0","0","-2.579422","22.76995","24.32273","23.54634","0.540342","0","11.89594","0","0","11.3556","17.85",
"04.09.2002 02:00:00","0.42252","2.553222","-22.63835","63.71576","-0.6383288","0","0","0.5403418","4.067154","0","0","-2.504624","22.22779","24.19285","23.21032","0.540342","0","11.89594","0","0","11.3556","17.45",
"04.09.2002 03:00:00","0.07715","0.7730176","-7.526418","61.55988","-0.7419907","0","0","0.5403418","4.112073","0","0","-2.889501","22.68802","24.01661","23.35231","0.540342","0","11.89594","0","0","11.3556","17.175",
"04.09.2002 04:00:00","0.073802","0.95789","-10.22996","61.91495","-0.6872283","0","0","0.5403418","4.031668","0","0","-2.926858","22.55937","23.906","23.23269","0.540342","0","11.89594","0","0","11.3556","16.975",
"04.09.2002 05:00:00","-0.019039","1.492353","-16.21649","61.49726","-0.7507461","2.759564","0","0.5403418","4.165884","0","2.325082","-2.864244","22.53866","23.75658","23.14762","0.540342","0","11.89594","3.246546","3.246546","11.3556","16.775",
"04.09.2002 06:00:00","-0.320919","3.300386","-38.51714","61.30595","-0.7390909","2.753767","25.39606","2.701709","3.292014","1.082786","2.351789","-2.25364","22.44184","23.8041","23.12297","2.70171","25.39606","37.18226","3.239726","3.239726","9.084483","16.7625",
"04.09.2002 07:00:00","-0.273021","3.559136","-39.52916","61.88598","-0.69747","0","12.69803","5.403418","2.570497","8.18884","0","-1.552115","22.4244","24.2261","23.32525","5.403417","12.69803","24.91481","0","0","6.813363","17.4875",
"04.09.2002 08:00:00","-0.160966","4.022961","-32.9063","63.72136","-0.5735759","0.059888","12.69803","2.701709","1.621943","13.29214","4.838122E-02","-0.7558583","22.74487","24.66705","23.70596","2.70171","12.69803","19.94198","0.070456","0.070456","4.54224","19.0875",
"04.09.2002 09:00:00","-0.05919","7.072942","-34.7646","66.15162","-0.4064901","0","12.69803","2.701709","1.583877","17.14462","0","-0.4231632","23.25167","25.07646","24.16406","2.70171","12.69803","19.94198","0","0","4.54224","21.2375",
"04.09.2002 10:00:00","-0.092078","7.098615","-21.03428","62.36673","-0.1347387","0","12.69803","2.701709","1.460198","16.70777","0","-0.247182","24.65055","25.47427","25.06241","2.70171","12.69803","19.94198","0","0","4.54224","23.475",
"04.09.2002 11:00:00","-0.122566","5.813124","-13.61992","56.98613","0.1250232","0","12.69803","5.403418","1.981432","10.56338","0","-0.2956389","25.86281","25.73232","25.79756","5.403417","12.69803","24.91481","0","0","6.813363","24.925",
"04.09.2002 12:00:00","-0.147322","5.005091","-9.099428","55.0423","0.303748","0","12.69803","5.403418","2.477734","8.742942","0","-0.3046889","26.58724","26.03152","26.30938","5.403417","12.69803","27.18593","0","0","9.084483","25.8625",
"04.09.2002 13:00:00","-0.17162","4.237615","-5.033732","53.31248","0.4287066","0","12.69803","2.701709","1.772352","7.260183","0","-0.1378774","27.0123","26.30675","26.65952","2.70171","12.69803","22.21311","0","0","6.813363","26.575",
"04.09.2002 14:00:00","-0.193261","3.839441","-3.931016","52.18813","0.4965087","0","12.69803","2.701709","1.14944","8.7033","0","-7.280765E-02","27.20899","26.48605","26.84752","2.70171","12.69803","19.94198","0","0","4.54224","26.8625",
"04.09.2002 15:00:00","-0.227388","5.966082","-8.30969","53.11837","0.4184466","0","12.69803","2.701709","1.190966","10.57961","0","-0.1118276","26.6198","26.3945","26.50715","2.70171","12.69803","19.94198","0","0","4.54224","26.0875",
"04.09.2002 16:00:00","-0.245027","6.850655","-15.42603","54.17968","0.2752881","0","12.69803","5.403418","1.920989","10.27117","0","-0.2829179","25.87337","26.41617","26.14477","5.403417","12.69803","24.91481","0","0","6.813363","24.975",
"04.09.2002 17:00:00","-0.324183","7.658877","-21.78724","55.71977","0.1498201","0","12.69803","5.403418","2.711772","8.749076","0","-0.4809478","25.18317","26.38975","25.78646","5.403417","12.69803","27.18593","0","0","9.084483","24.0375",
"04.09.2002 18:00:00","-0.374308","8.368185","-31.88956","57.56194","4.826707E-02","0","25.39606","5.403418","2.826115","3.894143","0","-0.6454164","24.67517","26.3307","25.50293","5.403417","25.39606","39.88396","0","0","9.084483","23.1375",
"04.09.2002 19:00:00","-0.43465","9.025305","-39.47525","61.26271","-6.801747E-02","0","25.39606","5.403418","2.955765","0.5533187","0","-0.7409806","24.002","26.1958","25.0989","5.403417","25.39606","39.88396","0","0","9.084483","22.2375",
"04.09.2002 20:00:00","-0.43528","9.10063","-42.17646","64.69529","-0.1865951","0","25.39606","2.701709","3.076454","0","0","-0.7847868","23.45545","26.01605","24.73575","2.70171","25.39606","37.18226","0","0","9.084483","21.5875",
"04.09.2002 21:00:00","-0.320055","9.010988","-44.56182","68.05783","-0.2566524","0","25.39606","2.701709","3.935649","0","0","-1.056357","23.15994","25.83927","24.4996","2.70171","25.39606","39.45338","0","0","11.3556","21.15",
"04.09.2002 22:00:00","-0.177994","6.093815","-33.54893","69.62431","-0.3056002","0","0","2.701709","3.975568","0","0","-1.265413","23.09385","25.55862","24.32624","2.70171","0","14.05731","0","0","11.3556","20.6875",
"04.09.2002 23:00:00","-0.030945","4.944383","-29.10038","69.55331","-0.3889283","0","0","0.5403418","4.012246","0","0","-1.369254","22.79236","25.30459","24.04848","0.540342","0","11.89594","0","0","11.3556","20.1875",
"05.09.2002","-0.016642","4.544456","-28.74813","68.32829","-0.4803604","0","0","0.5403418","4.033494","0","0","-1.516661","22.57496","25.08819","23.83158","0.540342","0","11.89594","0","0","11.3556","19.6875",
"05.09.2002 01:00:00","-0.25553","3.006266","-23.19131","67.49469","-0.507073","0","0","0.5403418","4.023765","0","0","-1.876945","22.6988","24.88832","23.79356","0.540342","0","11.89594","0","0","11.3556","19.125",
"05.09.2002 02:00:00","0.020393","3.219406","-28.26088","68.02261","-0.5439135","0","0","0.5403418","4.107098","0","0","-2.115734","22.55347","24.68562","23.61954","0.540342","0","11.89594","0","0","11.3556","18.525",
"05.09.2002 03:00:00","-0.04437","2.70659","-24.86779","67.22198","-0.5772511","0","0","0.5403418","4.13195","0","0","-2.341092","22.63325","24.49267","23.56296","0.540342","0","11.89594","0","0","11.3556","18.175",
"05.09.2002 04:00:00","0.034438","3.694015","-30.74132","68.43478","-0.6875046","0","0","0.5403418","4.194083","0","0","-2.178241","22.06206","24.2906","23.17633","0.540342","0","11.89594","0","0","11.3556","17.9125",
"05.09.2002 05:00:00","-0.039561","1.304575","-12.31791","65.2931","-0.6683702","0.187687","0","0.5403418","4.141487","0","0.1485879","-2.550993","22.61065","24.11834","23.36449","0.540342","0","11.89594","0.220808","0.220808","11.3556","17.675",
"05.09.2002 06:00:00","0.032377","3.460048","-34.9875","66.10121","-0.664135","3.077485","25.39606","2.701709","3.323819","1.261629","3.305385","-1.888559","22.25847","24.11484","23.18665","2.70171","25.39606","37.18226","3.62057","3.62057","9.084483","17.5375",
"05.09.2002 07:00:00","0.159352","2.014232","-19.45588","64.32399","-0.6687475","0.29011","12.69803","5.403418","2.416352","8.879095","0.2187539","-1.423919","22.61452","24.16479","23.38965","5.403417","12.69803","24.91481","0.341306","0.341306","6.813363","17.875",
"05.09.2002 08:00:00","0.033898","2.97976","-25.30419","65.6152","-0.6724407","0","12.69803","2.701709","1.647778","9.966816","0","-0.8004256","22.41399","24.23998","23.32698","2.70171","12.69803","19.94198","0","0","4.54224","18.6",
"05.09.2002 09:00:00","-0.226264","4.027712","-27.06259","66.59964","-0.6036702","0","12.69803","2.701709","1.644602","11.00549","0","-0.6373731","22.68523","24.40784","23.54654","2.70171","12.69803","19.94198","0","0","4.54224","19.65",
"05.09.2002 10:00:00","-0.061854","4.853855","-24.74987","66.76301","-0.4902066","0","12.69803","2.701709","1.605171","13.22904","0","-0.4628389","22.99018","24.58974","23.78996","2.70171","12.69803","19.94198","0","0","4.54224","20.7875",
"05.09.2002 11:00:00","-0.11624","7.477067","-27.06443","63.3908","-0.4602307","0","12.69803","5.403418","2.376112","7.64193","0","-0.4644359","23.17457","24.77779","23.97618","5.403417","12.69803","24.91481","0","0","6.813363","21.7",
"05.09.2002 12:00:00","-0.128886","7.180803","-22.67975","59.18656","-0.37395","0","12.69803","5.403418","3.076459","6.00267","0","-0.5355259","23.71383","24.94892","24.33138","5.403417","12.69803","27.18593","0","0","9.084483","22.4375",
"05.09.2002 13:00:00","-0.122454","6.367364","-17.02591","57.06271","-0.2651242","0","12.69803","2.701709","2.229974","6.030622","0","-0.3378375","24.21137","25.13645","24.67391","2.70171","12.69803","22.21311","0","0","6.813363","23.1375",
"05.09.2002 14:00:00","-0.136212","6.414559","-15.27726","54.85399","-0.1658783","0","12.69803","2.701709","1.441481","5.420845","0","-0.1992272","24.60003","25.32438","24.9622","2.70171","12.69803","19.94198","0","0","4.54224","23.65",
"05.09.2002 15:00:00","-0.144854","6.035615","-13.83339","53.07195","-0.1144948","0","12.69803","2.701709","1.414432","5.900709","0","-0.191465","24.83855","25.45246","25.14551","2.70171","12.69803","19.94198","0","0","4.54224","23.925",
"05.09.2002 16:00:00","-0.160925","6.433901","-14.88116","52.72511","-8.105879E-02","0","12.69803","5.403418","2.100435","17.02111","0","-0.2919808","24.92873","25.52005","25.22439","5.403417","12.69803","24.91481","0","0","6.813363","24",
"05.09.2002 17:00:00","-0.171777","6.761295","-16.57099","52.67455","-0.090775","0","12.69803","5.403418","2.816732","14.19954","0","-0.4150835","24.80294","25.56831","25.18562","5.403417","12.69803","27.18593","0","0","9.084483","23.8125",
"05.09.2002 18:00:00","-0.220656","7.507659","-23.90171","54.11785","-0.111378","0","25.39606","5.403418","2.851446","5.965499","0","-0.5396478","24.61245","25.59392","25.10318","5.403417","25.39606","39.88396","0","0","9.084483","23.325",
"05.09.2002 19:00:00","-0.285282","8.394979","-30.22638","56.41961","-0.1928889","0","25.39606","5.403418","2.94835","0.6356592","0","-0.6099508","24.05466","25.5268","24.79073","5.403417","25.39606","39.88396","0","0","9.084483","22.6",
"05.09.2002 20:00:00","-0.328481","8.854896","-36.31925","58.95907","-0.327693","0","25.39606","2.701709","3.084473","0","0","-0.6934926","23.32907","25.40095","24.36501","2.70171","25.39606","37.18226","0","0","9.084483","21.675",
"05.09.2002 21:00:00","-0.160332","6.513701","-35.20374","60.74712","-0.4120019","0","25.39606","2.701709","3.94252","0","0","-1.237626","23.09818","25.25827","24.17823","2.70171","25.39606","39.45338","0","0","11.3556","20.7375",
"05.09.2002 22:00:00","-0.094992","4.486982","-27.76915","62.70235","-0.5122668","0","0","2.701709","4.025235","0","0","-1.493235","22.62299","24.99632","23.80966","2.70171","0","14.05731","0","0","11.3556","19.775",
"05.09.2002 23:00:00","-0.254332","2.760121","-22.50412","61.87857","-0.5797814","0","0","0.5403418","4.06087","0","0","-1.978885","22.55058","24.75025","23.65042","0.540342","0","11.89594","0","0","11.3556","18.775",
"06.09.2002","-0.097281","3.636886","-31.41115","61.97671","-0.6862515","0","0","0.5403418","4.189991","0","0","-2.284607","22.13598","24.50847","23.32223","0.540342","0","11.89594","0","0","11.3556","17.775",
"06.09.2002 01:00:00","-0.061681","0.9709718","-10.6452","59.85156","-0.645854","0","0","0.5403418","4.032938","0","0","-3.023485","22.67186","24.33723","23.50455","0.540342","0","11.89594","0","0","11.3556","16.9",
"06.09.2002 02:00:00","0.064733","1.34876","-16.97147","60.41408","-0.6918768","0","0","0.5403418","4.105735","0","0","-3.442634","22.54667","24.17385","23.36026","0.540342","0","11.89594","0","0","11.3556","15.975",
"06.09.2002 03:00:00","-0.242634","0.9237145","-12.41818","60.26692","-0.7024089","0","0","0.5403418","4.070253","0","0","-3.721753","22.45555","24.01762","23.23659","0.540342","0","11.89594","0","0","11.3556","15.35",
"06.09.2002 04:00:00","-0.449106","0.6910571","-8.83018","59.31982","-0.7606092","0","0","0.5403418","4.108605","0","0","-3.948919","22.42904","23.8654","23.14722","0.540342","0","11.89594","0","0","11.3556","14.8875",
"06.09.2002 05:00:00","-0.139645","1.545456","-23.59772","57.2872","-0.848282","10.63691","0","0.5403418","4.20822","0","11.09807","-3.626173","22.06208","23.6882","22.87514","0.540342","0","11.89594","12.51401","12.51401","11.3556","14.45",
"06.09.2002 06:00:00","0.059524","1.452535","-23.42077","53.85629","-0.8707612","4.604445","25.39606","2.701709","3.318118","1.484102","4.499915","-3.057926","22.25831","23.69292","22.97562","2.70171","25.39606","37.18226","5.416994","5.416994","9.084483","14.3",
"06.09.2002 07:00:00","0.157537","1.190065","-19.4562","52.5633","-0.8184206","1.573939","12.69803","5.403418","2.473913","10.70281","1.522628","-2.344302","22.4187","23.7566","23.08765","5.403417","12.69803","24.91481","1.851693","1.851693","6.813363","14.675",
"06.09.2002 08:00:00","0.267063","1.153841","-17.68199","52.01689","-0.7909105","1.107886","12.69803","2.701709","1.639524","9.300349","1.103051","-1.436804","22.49607","23.89873","23.1974","2.70171","12.69803","19.94198","1.303395","1.303395","4.54224","15.4625",
"06.09.2002 09:00:00","-0.0757","1.463271","-19.11758","52.158","-0.7621273","0.525111","12.69803","2.701709","1.640714","11.45947","0.5259876","-1.221008","22.52366","24.06642","23.29504","2.70171","12.69803","19.94198","0.617778","0.617778","4.54224","16.6125",
"06.09.2002 10:00:00","-0.055156","3.475935","-32.88217","54.40112","-0.7506552","3.058035","12.69803","2.701709","1.629969","13.33772","3.378438","-0.8770922","22.1739","24.23265","23.20328","2.70171","12.69803","19.94198","3.597689","3.597689","4.54224","17.85",
"06.09.2002 11:00:00","-0.105612","3.439982","-29.04278","54.1007","-0.7317086","0","12.69803","5.403418","2.499161","10.37663","0","-1.197277","22.49244","24.27989","23.38617","5.403417","12.69803","24.91481","0","0","6.813363","18.675",
"06.09.2002 12:00:00","-0.249884","4.070867","-28.67219","54.73669","-0.6608334","0","12.69803","5.403418","3.221447","7.430365","0","-1.34588","22.67973","24.48805","23.58389","5.403417","12.69803","27.18593","0","0","9.084483","19.4625",
"06.09.2002 13:00:00","0.013781","4.420487","-25.78955","56.03596","-0.5947632","0","12.69803","2.701709","2.409372","5.787451","0","-0.8281318","22.87514","24.60802","23.74158","2.70171","12.69803","22.21311","0","0","6.813363","20.2375",
"06.09.2002 14:00:00","-0.16402","4.888023","-25.40481","55.1738","-0.538509","0","12.69803","2.701709","1.5828","6.295055","0","-0.4805191","23.17057","24.74922","23.9599","2.70171","12.69803","19.94198","0","0","4.54224","20.875",
"06.09.2002 15:00:00","-0.182938","7.292162","-30.19435","55.34773","-0.4605649","0","12.69803","2.701709","1.57562","7.739653","0","-0.3543151","23.16761","24.95842","24.06301","2.70171","12.69803","19.94198","0","0","4.54224","21.475",
"06.09.2002 16:00:00","-0.215138","7.662173","-30.98686","55.13435","-0.3616665","0","12.69803","5.403418","2.314764","15.30458","0","-0.510523","23.70022","25.31604","24.50813","5.403417","12.69803","24.91481","0","0","6.813363","22.075",
"06.09.2002 17:00:00","-0.336316","8.111011","-32.16348","55.42261","-0.215949","0","12.69803","5.403418","2.980314","14.67383","0","-0.6718307","24.09055","25.60939","24.84997","5.403417","12.69803","27.18593","0","0","9.084483","22.4875",
"06.09.2002 18:00:00","-0.376162","8.393677","-32.39485","56.79669","-0.2421016","0","25.39606","5.403418","2.989666","9.265625","0","-0.6526076","23.90665","25.4441","24.67537","5.403417","25.39606","39.88396","0","0","9.084483","22.35",
"06.09.2002 19:00:00","-0.305862","8.452848","-35.4069","58.78839","-0.3758387","0","25.39606","5.403418","3.104983","2.361207","0","-0.7165973","23.28423","25.19603","24.24013","5.403417","25.39606","39.88396","0","0","9.084483","21.575",
"06.09.2002 20:00:00","-0.065633","5.920809","-33.96456","58.54338","-0.4688618","0","25.39606","2.701709","3.174518","0","0","-1.04166","22.99817","25.03218","24.01517","2.70171","25.39606","37.18226","0","0","9.084483","20.5125",
"06.09.2002 21:00:00","-0.209727","4.524081","-34.07729","56.661","-0.5356927","0","25.39606","2.701709","3.987785","0","0","-1.748625","22.81605","24.89905","23.85755","2.70171","25.39606","39.45338","0","0","11.3556","19.475",
"06.09.2002 22:00:00","-0.081889","3.094981","-27.94213","55.96253","-0.6213831","0","0","2.701709","4.045941","0","0","-2.210345","22.63769","24.63998","23.63883","2.70171","0","14.05731","0","0","11.3556","18.4125",
"06.09.2002 23:00:00","0.379233","2.664008","-25.07952","57.02555","-0.6519939","0","0","0.5403418","4.117423","0","0","-2.592273","22.26781","24.40061","23.33421","0.540342","0","11.89594","0","0","11.3556","17.3125",
"07.09.2002","0.101682","1.007924","-12.36608","55.28013","-0.7696179","0","0","0.5403418","4.119621","0","0","-3.307155","22.53635","24.17887","23.35761","0.540342","0","11.89594","0","0","11.3556","16.2125",
"07.09.2002 01:00:00","-0.364166","0.7435632","-9.522667","54.98217","-0.7458605","0","0","0.5403418","4.077628","0","0","-3.794161","22.4936","24.01812","23.25586","0.540342","0","11.89594","0","0","11.3556","15.2375",
"07.09.2002 02:00:00","-0.688218","0.6979684","-9.495854","55.11112","-0.7892833","0","0","0.5403418","4.108767","0","0","-4.239741","22.44597","23.85358","23.14977","0.540342","0","11.89594","0","0","11.3556","14.3375",
"07.09.2002 03:00:00","-0.911126","0.7723816","-11.60312","55.85646","-0.823094","0","0","0.5403418","4.130661","0","0","-4.481479","22.25783","23.69671","22.97727","0.540342","0","11.89594","0","0","11.3556","13.6875",
"07.09.2002 04:00:00","-1.309602","0.7128246","-10.6835","55.80885","-0.8692492","0","0","0.5403418","4.174763","0","0","-4.678923","22.13646","23.53623","22.83635","0.540342","0","11.89594","0","0","11.3556","13.1875",
"07.09.2002 05:00:00","-1.486595","0.6632677","-9.730281","55.33783","-0.9422264","0.258764","0","0.5403418","4.216083","0","0","-4.54076","21.99511","23.38246","22.68878","0.540342","0","11.89594","0.304428","0.304428","11.3556","12.8125",
"07.09.2002 06:00:00","-0.871564","1.502855","-30.50964","53.40776","-0.9035177","8.992497","25.39606","2.701709","3.334555","0.7022229","9.235651","-3.642788","22.207","23.39056","22.79878","2.70171","25.39606","37.18226","10.57941","10.57941","9.084483","12.6375",
"07.09.2002 07:00:00","-0.691506","1.02947","-20.49431","52.28587","-0.9127716","5.190807","12.69803","5.403418","2.514811","5.755569","4.274373","-2.781867","22.35798","23.39208","22.87503","5.403417","12.69803","24.91481","6.106832","6.106832","6.813363","12.85",
"07.09.2002 08:00:00","-0.277413","0.9680113","-18.2498","52.9946","-0.9194885","1.623946","12.69803","2.701709","1.67268","12.79488","1.59867","-1.695547","21.9535","23.50019","22.72684","2.70171","12.69803","19.94198","1.910525","1.910525","4.54224","13.5",
"07.09.2002 09:00:00","-0.176212","1.140612","-19.38156","51.94587","-0.8390997","1.735864","12.69803","2.701709","1.661557","10.74918","1.718106","-1.599112","22.35209","23.68282","23.01745","2.70171","12.69803","19.94198","2.042193","2.042193","4.54224","14.425",
"07.09.2002 10:00:00","0.140153","1.153049","-17.64673","52.12034","-0.7971076","0.706829","12.69803","2.701709","1.646552","13.09733","0.6962216","-1.459527","22.50109","23.89327","23.19718","2.70171","12.69803","19.94198","0.831564","0.831564","4.54224","15.3625",
"07.09.2002 11:00:00","-0.301427","3.663785","-47.00745","52.90393","-0.7952288","4.496934","12.69803","5.403418","2.568544","8.543214","4.120272","-1.584506","22.30802","24.02545","23.16673","5.403417","12.69803","24.91481","5.29051","5.29051","6.813363","16.325",
"07.09.2002 12:00:00","-0.050039","2.956861","-32.6742","51.84198","-0.8095092","4.543372","12.69803","5.403418","3.359874","6.432112","4.799451","-1.98503","22.23219","24.10346","23.16783","5.403417","12.69803","27.18593","5.345144","5.345144","9.084483","17.1375",
"07.09.2002 13:00:00","-0.197018","4.546559","-44.76545","51.04354","-0.7698466","0.327998","12.69803","2.701709","2.567245","5.511807","0.2781244","-1.433972","22.49411","24.11871","23.30641","2.70171","12.69803","22.21311","0.38588","0.38588","6.813363","17.775",
"07.09.2002 14:00:00","-0.077175","4.452217","-40.7191","51.11444","-0.7470576","0","12.69803","2.701709","1.697113","5.689945","0","-0.9030401","22.57277","24.14281","23.35779","2.70171","12.69803","19.94198","0","0","4.54224","18.25",
"07.09.2002 15:00:00","-0.125741","4.364576","-38.36359","51.71518","-0.7327986","0","12.69803","2.701709","1.686506","8.373777","0","-0.8694234","22.62339","24.11598","23.36969","2.70171","12.69803","19.94198","0","0","4.54224","18.4625",
"07.09.2002 16:00:00","-0.119698","4.466024","-39.46019","52.43938","-0.7419543","0","12.69803","5.403418","2.534105","18.32854","0","-1.324269","22.5991","24.04713","23.32311","5.403417","12.69803","24.91481","0","0","6.813363","18.375",
"07.09.2002 17:00:00","-0.008568","3.701123","-34.38242","52.93491","-0.7597485","0","12.69803","5.403418","3.382885","13.5601","0","-1.847412","22.46936","23.99495","23.23216","5.403417","12.69803","27.18593","0","0","9.084483","18.05",
"07.09.2002 18:00:00","-0.200623","3.820505","-38.93698","53.28381","-0.8210217","4.294353","25.39606","5.403418","3.367121","4.915867","4.538083","-1.837194","22.1878","23.919","23.0534","5.403417","25.39606","39.88396","5.05218","5.05218","9.084483","17.4625",
"07.09.2002 19:00:00","0.187828","2.689688","-33.08157","51.78749","-0.8236902","0.66675","25.39606","5.403418","3.404768","0.5540877","0.5678999","-2.291654","22.43354","23.80889","23.12122","5.403417","25.39606","39.88396","0.784412","0.784412","9.084483","16.7625",
"07.09.2002 20:00:00","0.184738","2.906203","-36.87614","52.47449","-0.8549173","6.972648","25.39606","2.701709","3.37128","0","6.911564","-2.183823","22.23128","23.707","22.96914","2.70171","25.39606","37.18226","8.203116","8.203116","9.084483","16.125",
"07.09.2002 21:00:00","-0.426981","2.627908","-35.26471","53.60011","-0.860972","12.52687","25.39606","2.701709","4.154997","0","12.81265","-3.005767","22.23585","23.6485","22.94217","2.70171","25.39606","39.45338","14.73749","14.73749","11.3556","15.5875",
"07.09.2002 22:00:00","-0.530981","1.034923","-14.36899","53.22623","-0.8713896","3.959017","0","2.701709","4.18061","0","3.232457","-3.658156","22.42214","23.4701","22.94612","2.70171","0","14.05731","4.657667","4.657667","11.3556","15.025",
"07.09.2002 23:00:00","-0.828484","0.6756176","-8.595618","54.40158","-0.9154913","0","0","0.5403418","4.162557","0","0","-4.020202","22.11802","23.31453","22.71627","0.540342","0","11.89594","0","0","11.3556","14.425",
"08.09.2002","-1.535055","0.629053","-7.963691","55.42698","-0.9434534","0","0","0.5403418","4.183913","0","0","-4.310062","22.07074","23.17434","22.62254","0.540342","0","11.89594","0","0","11.3556","13.825",
"08.09.2002 01:00:00","-1.581453","0.6347023","-8.240639","56.61016","-0.9929712","0","0","0.5403418","4.229498","0","0","-4.397414","21.88617","23.04024","22.4632","0.540342","0","11.89594","0","0","11.3556","13.475",
"08.09.2002 02:00:00","-1.602978","0.636728","-8.346853","57.53885","-1.032193","0","0","0.5403418","4.260943","0","0","-4.430637","21.74847","22.91254","22.3305","0.540342","0","11.89594","0","0","11.3556","13.275",
"08.09.2002 03:00:00","-1.61082","0.6380062","-8.385926","58.32086","-1.070311","0","0","0.5403418","4.29057","0","0","-4.435607","21.61945","22.78745","22.20345","0.540342","0","11.89594","0","0","11.3556","13.1375",
"08.09.2002 04:00:00","-1.601181","0.6377629","-8.37271","58.82865","-1.107339","0","0","0.5403418","4.317095","0","0","-4.426601","21.50186","22.66502","22.08344","0.540342","0","11.89594","0","0","11.3556","13.0375",
"08.09.2002 05:00:00","-1.075012","0.6408929","-8.962694","58.36986","-1.112323","3.132957","0","0.5403418","4.30512","0","2.046543","-3.480162","21.62443","22.56481","22.09462","0.540342","0","11.89594","3.685832","3.685832","11.3556","12.9375",
"08.09.2002 06:00:00","-0.537632","1.231631","-22.42785","57.27308","-1.085352","6.510148","25.39606","2.701709","3.407406","0.3499087","6.382223","-3.238595","21.7578","22.61092","22.18436","2.70171","25.39606","37.18226","7.658998","7.658998","9.084483","12.9625",
"08.09.2002 07:00:00","-1.186848","0.5590591","-8.922087","56.04408","-1.05901","0","12.69803","5.403418","2.53882","2.36516","0","-2.749474","22.01524","22.60909","22.31216","5.403417","12.69803","24.91481","0","0","6.813363","13.25",
"08.09.2002 08:00:00","-0.719534","0.6523959","-11.13617","56.46073","-1.053477","0.784866","12.69803","2.701709","1.689156","6.507808","0.7822714","-1.69117","21.84044","22.65338","22.24691","2.70171","12.69803","19.94198","0.923372","0.923372","4.54224","13.65",
"08.09.2002 09:00:00","-0.937155","1.092461","-17.80083","55.06192","-0.9891125","4.731134","12.69803","2.701709","1.680532","12.77145","4.003015","-1.509267","22.25887","22.85734","22.5581","2.70171","12.69803","19.94198","5.56604","5.56604","4.54224","14.55",
"08.09.2002 10:00:00","0.337811","1.611041","-21.59545","54.5621","-0.9561181","11.00909","12.69803","2.701709","1.679189","12.73293","12.0723","-1.121488","22.04984","23.10762","22.57873","2.70171","12.69803","19.94198","12.95187","12.95187","4.54224","15.875",
"08.09.2002 11:00:00","0.467634","1.925833","-21.09599","52.14983","-0.9218149","3.359093","12.69803","5.403418","2.478661","12.30098","3.273565","-1.50247","22.23692","23.25722","22.74707","5.403417","12.69803","24.91481","3.951874","3.951874","6.813363","16.9",
"08.09.2002 12:00:00","-0.129254","1.410907","-13.36905","50.62559","-0.8504222","0","12.69803","5.403418","3.269345","6.322737","0","-1.967507","22.59726","23.50988","23.05357","5.403417","12.69803","27.18593","0","0","9.084483","17.8875",
"08.09.2002 13:00:00","-0.030237","4.002273","-29.61172","51.62038","-0.8754759","1.154692","12.69803","2.701709","2.51641","5.308317","1.227262","-1.067685","22.32559","23.60108","22.96334","2.70171","12.69803","22.21311","1.358461","1.358461","6.813363","18.8",
"08.09.2002 14:00:00","0.079742","2.527251","-18.41205","50.26906","-0.7831427","0","12.69803","2.701709","1.637549","6.206555","0","-0.6913102","22.72203","23.69777","23.2099","2.70171","12.69803","19.94198","0","0","4.54224","19.4125",
"08.09.2002 15:00:00","-0.181362","4.12154","-23.54549","49.4225","-0.7846708","0","12.69803","2.701709","1.644793","7.114176","0","-0.5364934","22.60687","23.91289","23.25988","2.70171","12.69803","19.94198","0","0","4.54224","20.0375",
"08.09.2002 16:00:00","-0.060961","5.7699","-28.2383","47.48368","-0.6742196","0","12.69803","5.403418","2.405528","13.02533","0","-0.6696994","23.00126","24.28767","23.64446","5.403417","12.69803","24.91481","0","0","6.813363","20.8625",
"08.09.2002 17:00:00","-0.022861","6.767873","-26.57037","46.61305","-0.6331471","0","12.69803","5.403418","3.161949","13.77993","0","-0.7095444","23.08743","24.43034","23.75888","5.403417","12.69803","27.18593","0","0","9.084483","21.3875",
"08.09.2002 18:00:00","-0.011937","6.974125","-27.50873","45.94842","-0.6456667","0","25.39606","5.403418","3.159214","9.731885","0","-0.7046535","23.0636","24.36707","23.71533","5.403417","25.39606","39.88396","0","0","9.084483","21.375",
"08.09.2002 19:00:00","-0.102605","5.735765","-26.96478","45.19798","-0.7064018","0","25.39606","5.403418","3.197361","2.858051","0","-0.875698","22.89934","24.17135","23.53535","5.403417","25.39606","39.88396","0","0","9.084483","20.8",
"08.09.2002 20:00:00","-0.145135","4.002213","-25.7564","45.45074","-0.750405","0","25.39606","2.701709","3.234829","0","0","-1.207199","22.76931","24.06476","23.41703","2.70171","25.39606","37.18226","0","0","9.084483","19.875",
"08.09.2002 21:00:00","-0.113258","3.588356","-27.71583","45.89901","-0.8081017","0","25.39606","2.701709","4.116435","0","0","-1.916089","22.48785","23.94042","23.21414","2.70171","25.39606","39.45338","0","0","11.3556","18.8125",
"08.09.2002 22:00:00","0.12317","1.662606","-15.39085","45.43128","-0.8451554","0","0","2.701709","4.125514","0","0","-2.483342","22.53916","23.72832","23.13374","2.70171","0","14.05731","0","0","11.3556","17.775",
"08.09.2002 23:00:00","-0.226115","0.6275082","-5.972275","45.97795","-0.8712555","0","0","0.5403418","4.121098","0","0","-3.048018","22.55884","23.55525","23.05704","0.540342","0","11.89594","0","0","11.3556","16.7125",
"09.09.2002","-0.599826","0.6666857","-7.311669","46.55569","-0.907261","0","0","0.5403418","4.11645","0","0","-3.49878","22.38556","23.40757","22.89656","0.540342","0","11.89594","0","0","11.3556","15.675",
"09.09.2002 01:00:00","-0.939111","0.6772059","-8.466477","47.20807","-0.9596217","0","0","0.5403418","4.14975","0","0","-3.94944","22.1251","23.2577","22.6914","0.540342","0","11.89594","0","0","11.3556","14.55",
"09.09.2002 02:00:00","-1.570791","0.6408353","-8.556553","47.89908","-1.038765","0","0","0.5403418","4.228336","0","0","-4.466004","21.91568","23.08645","22.50106","0.540342","0","11.89594","0","0","11.3556","13.35",
"09.09.2002 03:00:00","-1.872192","0.6616082","-9.497271","48.48045","-1.10098","0","0","0.5403418","4.278317","0","0","-4.750469","21.63649","22.92073","22.27861","0.540342","0","11.89594","0","0","11.3556","12.525",
"09.09.2002 04:00:00","-2.015714","0.67276","-10.12705","48.48687","-1.169711","0","0","0.5403418","4.331544","0","0","-4.93939","21.40068","22.75318","22.07693","0.540342","0","11.89594","0","0","11.3556","11.925",
"09.09.2002 05:00:00","-1.152121","0.6904151","-11.88521","47.10606","-1.184089","5.649685","0","0.5403418","4.321185","0","4.040032","-3.779015","21.57871","22.61706","22.09788","0.540342","0","11.89594","6.646688","6.646688","11.3556","11.3875",
"09.09.2002 06:00:00","-1.11902","0.7594052","-15.12686","45.21585","-1.148677","1.789454","25.39606","2.701709","3.400776","1.642976","0.4837714","-3.090843","21.75182","22.65797","22.2049","2.70171","25.39606","37.18226","2.10524","2.10524","9.084483","11.2",
"09.09.2002 07:00:00","-1.837124","0.8485844","-18.29669","43.42156","-1.115413","3.982409","12.69803","5.403418","2.553645","7.334394","2.911605","-2.454772","22.02082","22.79392","22.40737","5.403417","12.69803","24.91481","4.685187","4.685187","6.813363","11.45",
"09.09.2002 08:00:00","-0.751797","0.881253","-18.38834","43.19822","-1.089923","2.791361","12.69803","2.701709","1.687463","8.093606","2.487345","-1.829675","21.80181","23.0083","22.40506","2.70171","12.69803","19.94198","3.283954","3.283954","4.54224","12.2875",
"09.09.2002 09:00:00","-0.631397","1.334713","-25.2314","42.44971","-1.02035","8.492034","12.69803","2.701709","1.684789","12.56123","7.794534","-1.508091","22.14029","23.20974","22.67502","2.70171","12.69803","19.94198","9.990628","9.990628","4.54224","13.45",
"09.09.2002 10:00:00","-0.246445","1.304041","-21.35771","42.4477","-0.9697757","3.93213","12.69803","2.701709","1.684667","11.65444","3.782374","-1.476634","22.28278","23.41894","22.85086","2.70171","12.69803","19.94198","4.626036","4.626036","4.54224","14.65",
"09.09.2002 11:00:00","0.048566","1.863899","-26.73719","42.64575","-0.8899532","4.177134","12.69803","5.403418","2.473924","9.002963","3.521044","-1.944995","22.4719","23.65156","23.06173","5.403417","12.69803","24.91481","4.914275","4.914275","6.813363","15.725",
"09.09.2002 12:00:00","-0.037","1.498876","-17.5765","43.0519","-0.8474867","0","12.69803","5.403418","3.270874","7.057081","0","-2.428416","22.55312","23.82886","23.19099","5.403417","12.69803","27.18593","0","0","9.084483","16.725",
"09.09.2002 13:00:00","0.025173","2.805527","-29.62953","43.05474","-0.857419","0","12.69803","2.701709","2.531046","6.81986","0","-1.512447","22.43998","23.90239","23.17118","2.70171","12.69803","22.21311","0","0","6.813363","17.6",
"09.09.2002 14:00:00","-0.16244","3.305791","-28.23861","41.78828","-0.8411493","1.217913","12.69803","2.701709","1.685824","6.89812","1.348866","-0.82041","22.3284","23.98629","23.15734","2.70171","12.69803","19.94198","1.432839","1.432839","4.54224","18.3375",
"09.09.2002 15:00:00","-0.110364","3.90609","-32.79522","38.60491","-0.8646057","0","12.69803","2.701709","1.665196","6.712121","0","-0.789937","22.58442","24.08555","23.33499","2.70171","12.69803","19.94198","0","0","4.54224","18.7875",
"09.09.2002 16:00:00","-0.269274","2.966902","-23.23719","38.4865","-0.8484933","0.409105","12.69803","5.403418","2.460782","9.862327","0.4379787","-1.111024","22.44308","24.10459","23.27384","5.403417","12.69803","24.91481","0.4813","0.4813","6.813363","18.8375",
"09.09.2002 17:00:00","-0.170791","3.728754","-32.6662","39.20068","-0.8321533","0","12.69803","5.403418","3.306215","10.52071","0","-1.706601","22.58836","24.05991","23.32413","5.403417","12.69803","27.18593","0","0","9.084483","18.4875",
"09.09.2002 18:00:00","-0.015347","3.550206","-34.01034","39.88668","-0.8658552","3.301177","25.39606","5.403418","3.369934","7.740825","3.576783","-1.790282","22.30895","23.9053","23.10712","5.403417","25.39606","39.88396","3.883737","3.883737","9.084483","17.8625",
"09.09.2002 19:00:00","0.040241","3.254039","-36.64458","40.5342","-0.9488378","3.110244","25.39606","5.403418","3.336181","0.6833876","3.329348","-2.143841","22.29063","23.77777","23.0342","5.403417","25.39606","39.88396","3.65911","3.65911","9.084483","16.975",
"09.09.2002 20:00:00","0.462299","2.380299","-31.45265","41.23637","-0.9007365","6.86671","25.39606","2.701709","3.348556","0","7.065716","-2.38807","22.40015","23.66856","23.03436","2.70171","25.39606","37.18226","8.078482","8.078482","9.084483","15.85",
"09.09.2002 21:00:00","0.469282","1.912883","-30.45449","42.17529","-0.9427646","5.017975","25.39606","2.701709","4.214346","0","4.404993","-3.514962","22.22319","23.56473","22.89396","2.70171","25.39606","39.45338","5.9035","5.9035","11.3556","14.5875",
"09.09.2002 22:00:00","-1.222899","1.103827","-19.1713","41.73358","-0.9674338","4.815634","0","2.701709","4.167096","0","3.763306","-4.248615","22.16709","23.33749","22.75229","2.70171","0","14.05731","5.665452","5.665452","11.3556","13.35",
"09.09.2002 23:00:00","-1.35493","0.6740574","-10.36942","42.27005","-1.135091","0","0","0.5403418","4.298639","0","0","-4.893242","21.55442","23.10282","22.32862","0.540342","0","11.89594","0","0","11.3556","12.15",
"10.09.2002","-2.513196","0.7065113","-11.91863","40.72826","-1.200173","0","0","0.5403418","4.338066","0","0","-5.401238","21.33571","22.89066","22.11318","0.540342","0","11.89594","0","0","11.3556","10.95",
