"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.09.2002 01:00:00","-2.774031","0.7200798","-12.9726","39.31138","-1.304986","0","0","0.5403418","4.414186","0","0","-5.712933","20.99301","22.67459","21.8338","0.540342","0","11.89594","0","0","11.3556","10",
"10.09.2002 02:00:00","-2.99061","0.7319407","-13.88554","38.58923","-1.397802","0","0","0.5403418","4.479427","0","0","-5.965449","20.68471","22.45704","21.57088","0.540342","0","11.89594","0","0","11.3556","9.2",
"10.09.2002 03:00:00","-3.220645","0.7453182","-14.85398","38.17341","-1.491512","0","0","0.5403418","4.545829","0","0","-6.211285","20.36255","22.22986","21.29621","0.540342","0","11.89594","0","0","11.3556","8.4",
"10.09.2002 04:00:00","-3.388265","0.7544338","-15.51335","38.08707","-1.58284","0","0","0.5403418","4.610412","0","0","-6.36947","20.05794","21.99862","21.02828","0.540342","0","11.89594","0","0","11.3556","7.7875",
"10.09.2002 05:00:00","-0.414267","0.7822385","-19.9789","35.0929","-1.484354","19.40567","0","0.5403418","4.466251","0","15.43239","-3.762918","21.13038","21.88537","21.50788","0.540342","0","11.89594","22.8302","22.8302","11.3556","7.35",
"10.09.2002 06:00:00","-1.413826","0.7586743","-21.16539","33.939","-1.392403","11.95114","25.39606","2.701709","3.481865","0","10.0179","-4.063772","21.46321","21.94925","21.70623","2.70171","25.39606","37.18226","14.06017","14.06017","9.084483","7.0125",
"10.09.2002 07:00:00","-1.528034","0.7064985","-20.21198","33.40245","-1.350369","10.55847","12.69803","5.403418","2.598245","4.707945","9.147978","-2.982977","21.51449","22.12006","21.81727","5.403417","12.69803","24.91481","12.42173","12.42173","6.813363","7.4",
"10.09.2002 08:00:00","-2.059439","0.6651902","-17.62302","32.78752","-1.20087","2.997723","12.69803","2.701709","1.696254","11.85323","2.506105","-2.131559","21.97434","22.71587","22.3451","2.70171","12.69803","19.94198","3.526733","3.526733","4.54224","9.3875",
"10.09.2002 09:00:00","-0.290518","1.337822","-29.70709","34.51934","-1.102716","5.407315","12.69803","2.701709","1.668823","15.03189","5.539296","-1.882783","21.99645","23.18387","22.59016","2.70171","12.69803","19.94198","6.361547","6.361547","4.54224","12.025",
"10.09.2002 10:00:00","0.147209","2.227058","-37.38985","35.7327","-1.000037","5.835279","12.69803","2.701709","1.680423","15.9734","5.539693","-1.377259","22.20097","23.49997","22.85047","2.70171","12.69803","19.94198","6.865034","6.865034","4.54224","14.5",
"10.09.2002 11:00:00","-0.038518","3.423805","-39.16106","35.36863","-0.9756271","9.806253","12.69803","5.403418","2.56299","16.11348","10.73118","-1.536754","22.19691","23.67111","22.93401","5.403417","12.69803","24.91481","11.53677","11.53677","6.813363","16.7125",
"10.09.2002 12:00:00","-0.335607","3.700394","-29.72444","34.75018","-0.9450593","2.049528","12.69803","5.403418","3.334748","15.75255","2.144769","-1.493059","22.29677","23.81005","23.05341","5.403417","12.69803","27.18593","2.411209","2.411209","9.084483","18.5625",
"10.09.2002 13:00:00","-0.194768","3.788621","-24.51057","33.0905","-0.8786812","0","12.69803","2.701709","2.443331","15.26653","0","-0.8778624","22.8306","23.96443","23.39751","2.70171","12.69803","22.21311","0","0","6.813363","20.0125",
"10.09.2002 14:00:00","-0.034093","5.088363","-22.54974","33.63618","-0.7817005","0","12.69803","2.701709","1.597595","16.99967","0","-0.3976936","22.9769","24.21645","23.59668","2.70171","12.69803","19.94198","0","0","4.54224","21.0625",
"10.09.2002 15:00:00","-0.091829","7.916481","-28.60487","33.79432","-0.7051706","0","12.69803","2.701709","1.591682","16.34169","0","-0.3108031","23.08344","24.54311","23.81328","2.70171","12.69803","19.94198","0","0","4.54224","21.5875",
"10.09.2002 16:00:00","-0.105054","9.444124","-35.4188","33.93011","-0.6387794","0","12.69803","5.403418","2.365857","15.6561","0","-0.5394111","23.3679","24.91028","24.13909","5.403417","12.69803","24.91481","0","0","6.813363","21.6375",
"10.09.2002 17:00:00","-0.075953","9.066049","-42.31211","34.97367","-0.579141","0","12.69803","5.403418","3.144849","13.26971","0","-0.825408","23.02317","25.05618","24.03968","5.403417","12.69803","27.18593","0","0","9.084483","21.0375",
"10.09.2002 18:00:00","-0.044893","4.871259","-33.48756","35.50464","-0.6879274","0","25.39606","5.403418","3.172307","8.616179","0","-1.267905","22.87497","24.77267","23.82382","5.403417","25.39606","39.88396","0","0","9.084483","19.825",
"10.09.2002 19:00:00","-0.1838","3.557405","-34.00481","36.00449","-0.7935784","0","25.39606","5.403418","3.27133","1.380655","0","-1.811695","22.47106","24.44224","23.45665","5.403417","25.39606","39.88396","0","0","9.084483","18.1125",
"10.09.2002 20:00:00","-0.485359","2.366913","-29.82977","37.27538","-0.8422023","1.11242","25.39606","2.701709","3.21343","0","1.10278","-2.288864","22.33876","24.30386","23.32131","2.70171","25.39606","37.18226","1.308729","1.308729","9.084483","16.65",
"10.09.2002 21:00:00","0.224843","2.725526","-39.92858","39.75757","-0.8755927","5.102196","25.39606","2.701709","4.178083","0","4.714437","-3.217228","22.31889","24.14037","23.22963","2.70171","25.39606","39.45338","6.002584","6.002584","11.3556","15.45",
"10.09.2002 22:00:00","-0.097279","1.778173","-27.62066","41.66732","-0.9371591","9.607236","0","2.701709","4.221103","0","10.21105","-3.605699","22.02121","23.84612","22.93366","2.70171","0","14.05731","11.30263","11.30263","11.3556","14.25",
"10.09.2002 23:00:00","-0.275243","1.05624","-16.68902","42.58248","-1.031049","0","0","0.5403418","4.27817","0","0","-4.533688","21.69998","23.56972","22.63485","0.540342","0","11.89594","0","0","11.3556","12.9875",
"11.09.2002","-2.295979","0.6884621","-11.12734","41.99688","-1.052347","0","0","0.5403418","4.242587","0","0","-5.23229","21.80543","23.35382","22.57963","0.540342","0","11.89594","0","0","11.3556","11.75",
"11.09.2002 01:00:00","-2.816651","0.7121939","-12.43367","41.72124","-1.128971","0","0","0.5403418","4.300536","0","0","-5.600184","21.50257","23.14688","22.32472","0.540342","0","11.89594","0","0","11.3556","10.7375",
"11.09.2002 02:00:00","-3.107203","0.7301633","-13.6402","41.19316","-1.22482","0","0","0.5403418","4.373837","0","0","-5.922553","21.1644","22.92995","22.04717","0.540342","0","11.89594","0","0","11.3556","9.775",
"11.09.2002 03:00:00","-3.459324","0.7516865","-15.08111","40.52806","-1.328239","0","0","0.5403418","4.451032","0","0","-6.278486","20.79181","22.69727","21.74454","0.540342","0","11.89594","0","0","11.3556","8.7125",
"11.09.2002 04:00:00","-3.675322","0.7615452","-15.93424","39.62033","-1.435007","0","0","0.5403418","4.527411","0","0","-6.50555","20.44789","22.45708","21.45249","0.540342","0","11.89594","0","0","11.3556","7.925",
"11.09.2002 05:00:00","-0.902543","0.787339","-20.2226","36.8616","-1.372214","16.60717","0","0.5403418","4.420445","0","13.52915","-4.677894","21.27928","22.31911","21.79919","0.540342","0","11.89594","19.53785","19.53785","11.3556","7.325",
"11.09.2002 06:00:00","-1.94147","0.7701243","-21.97229","35.57925","-1.289778","11.5197","25.39606","2.701709","3.447623","0","9.553427","-4.215516","21.67236","22.35727","22.01481","2.70171","25.39606","37.18226","13.55259","13.55259","9.084483","6.7875",
"11.09.2002 07:00:00","-2.031451","0.7288576","-21.94891","35.47645","-1.25227","11.33171","12.69803","5.403418","2.571238","3.083945","9.856337","-3.166086","21.68716","22.46597","22.07656","5.403417","12.69803","24.91481","13.33142","13.33142","6.813363","6.7875",
"11.09.2002 08:00:00","-3.067875","0.7253562","-21.57883","35.11902","-1.136859","7.104071","12.69803","2.701709","1.687851","9.678987","6.196357","-2.025612","22.01656","22.91849","22.46752","2.70171","12.69803","19.94198","8.357731","8.357731","4.54224","7.9",
"11.09.2002 09:00:00","-1.940328","1.052538","-29.32333","36.34626","-1.09481","5.357016","12.69803","2.701709","1.69863","13.14064","4.785298","-1.822125","21.78647","23.20149","22.49398","2.70171","12.69803","19.94198","6.302371","6.302371","4.54224","9.375",
"11.09.2002 10:00:00","-1.252166","1.110138","-27.48038","36.15031","-1.063391","2.036743","12.69803","2.701709","1.700786","14.67409","1.712008","-2.104594","21.99586","23.45349","22.72467","2.70171","12.69803","19.94198","2.396168","2.396168","4.54224","10.8375",
"11.09.2002 11:00:00","-0.83734","1.417019","-30.61886","35.69126","-0.9995089","3.516488","12.69803","5.403418","2.521575","14.99711","3.289541","-2.946659","22.13296","23.65019","22.89157","5.403417","12.69803","24.91481","4.137045","4.137045","6.813363","12.15",
"11.09.2002 12:00:00","-0.19228","1.897674","-36.4878","36.52639","-0.9861752","9.435869","12.69803","5.403418","3.391437","14.93067","8.863665","-3.051704","22.09104","23.74354","22.91729","5.403417","12.69803","27.18593","11.10102","11.10102","9.084483","13.2875",
"11.09.2002 13:00:00","-0.02191","2.206038","-37.59854","37.09547","-0.9551451","9.37763","12.69803","2.701709","2.526469","12.83291","10.26865","-2.109694","22.1357","23.85394","22.99482","2.70171","12.69803","22.21311","11.03251","11.03251","6.813363","14.2625",
"11.09.2002 14:00:00","0.290667","2.521117","-41.18221","36.76618","-0.9090137","6.765","12.69803","2.701709","1.695248","10.72598","6.630725","-1.371381","22.32104","23.98034","23.15069","2.70171","12.69803","19.94198","7.958823","7.958823","4.54224","14.85",
"11.09.2002 15:00:00","0.533892","2.827821","-44.74702","36.48993","-0.9020954","6.42829","12.69803","2.701709","1.687671","8.711631","6.551723","-1.315041","22.3122","24.10801","23.21011","2.70171","12.69803","19.94198","7.562694","7.562694","4.54224","15",
"11.09.2002 16:00:00","-0.126775","3.231972","-51.48117","36.61655","-0.890763","14.36154","12.69803","5.403418","2.530228","15.57374","13.96758","-1.67579","22.11581","24.23368","23.17475","5.403417","12.69803","24.91481","16.89593","16.89593","6.813363","14.875",
"11.09.2002 17:00:00","0.217307","2.906564","-49.38718","36.44273","-0.8876168","11.04782","12.69803","5.403418","3.398641","12.56033","10.06892","-2.699642","22.27881","24.23953","23.25917","5.403417","12.69803","27.18593","12.99743","12.99743","9.084483","14.3625",
"11.09.2002 18:00:00","0.060849","2.035521","-39.15481","36.97428","-0.905144","9.75715","25.39606","5.403418","3.328874","7.558226","8.856386","-3.093048","22.27277","23.98173","23.12725","5.403417","25.39606","39.88396","11.479","11.479","9.084483","13.4125",
"11.09.2002 19:00:00","-0.271232","1.759092","-37.65445","38.11496","-0.9807618","6.501739","25.39606","5.403418","3.369567","1.056332","6.021896","-3.485013","22.01365","23.6843","22.84897","5.403417","25.39606","39.88396","7.649105","7.649105","9.084483","12.1875",
"11.09.2002 20:00:00","-1.113066","1.235863","-27.77786","38.60112","-1.033375","1.96335","25.39606","2.701709","3.438833","0","1.637099","-4.28471","21.98741","23.48047","22.73394","2.70171","25.39606","37.18226","2.309823","2.309823","9.084483","11.2",
"11.09.2002 21:00:00","-1.812408","0.8510357","-18.05651","38.79983","-1.025804","1.445173","25.39606","2.701709","4.177225","0","0.2688766","-4.894497","22.07729","23.39029","22.73379","2.70171","25.39606","39.45338","1.700204","1.700204","11.3556","10.4",
"11.09.2002 22:00:00","-2.017727","0.7512696","-16.02238","39.43542","-1.075644","7.259025","0","2.701709","4.224904","0","5.275109","-4.438398","21.8935","23.17991","22.5367","2.70171","0","14.05731","8.54003","8.54003","11.3556","9.5375",
"11.09.2002 23:00:00","-3.343953","0.7573794","-15.56494","41.30687","-1.222949","0","0","0.5403418","4.379089","0","0","-6.412571","21.03334","22.91888","21.97611","0.540342","0","11.89594","0","0","11.3556","8.7",
"12.09.2002","-3.709039","0.7679835","-16.25314","41.88888","-1.370669","0","0","0.5403418","4.495535","0","0","-6.598763","20.59332","22.63223","21.61277","0.540342","0","11.89594","0","0","11.3556","7.9",
"12.09.2002 01:00:00","-3.787169","0.7692336","-16.29544","42.31121","-1.462034","0","0","0.5403418","4.560273","0","0","-6.604876","20.30652","22.37884","21.34268","0.540342","0","11.89594","0","0","11.3556","7.6",
"12.09.2002 02:00:00","-3.698137","0.7642163","-15.91732","42.5296","-1.530763","0","0","0.5403418","4.602283","0","0","-6.505487","20.11622","22.14882","21.13252","0.540342","0","11.89594","0","0","11.3556","7.6",
"12.09.2002 03:00:00","-3.588351","0.758148","-15.54473","42.60587","-1.593776","0","0","0.5403418","4.638389","0","0","-6.414536","19.94254","21.93173","20.93714","0.540342","0","11.89594","0","0","11.3556","7.6",
"12.09.2002 04:00:00","-3.472643","0.751792","-15.17878","43.13352","-1.652936","0","0","0.5403418","4.673153","0","0","-6.32766","19.7757","21.72322","20.74946","0.540342","0","11.89594","0","0","11.3556","7.6",
"12.09.2002 05:00:00","-0.273495","0.7783371","-19.31783","40.42079","-1.507041","20.92094","0","0.5403418","4.484532","0","16.67612","-3.398143","21.08562","21.64101","21.36332","0.540342","0","11.89594","24.61287","24.61287","11.3556","7.6",
"12.09.2002 06:00:00","-1.270989","0.7468656","-19.70266","40.71312","-1.394638","11.63637","25.39606","2.701709","3.491729","0","9.778546","-3.884243","21.40486","21.73532","21.57009","2.70171","25.39606","37.18226","13.68985","13.68985","9.084483","7.6",
"12.09.2002 07:00:00","-1.246114","0.6998443","-19.19811","41.57074","-1.373581","11.73302","12.69803","5.403418","2.609609","3.440543","10.35909","-2.861441","21.36118","21.7408","21.55099","5.403417","12.69803","24.91481","13.80356","13.80356","6.813363","7.7875",
"12.09.2002 08:00:00","-1.214092","0.6268336","-16.73792","41.91465","-1.348588","9.114463","12.69803","2.701709","1.742045","9.918509","8.270628","-1.772636","21.4111","21.92212","21.66661","2.70171","12.69803","19.94198","10.7229","10.7229","4.54224","8.8375",
"12.09.2002 09:00:00","-1.565479","0.5927363","-13.99622","42.03933","-1.274965","5.821078","12.69803","2.701709","1.721124","9.973181","5.072698","-1.633451","21.65747","22.13178","21.89462","2.70171","12.69803","19.94198","6.848327","6.848327","4.54224","10.2125",
"12.09.2002 10:00:00","-1.826585","0.5666182","-11.8214","41.8609","-1.215208","3.479889","12.69803","2.701709","1.703161","13.00712","2.817966","-1.500654","21.84293","22.29816","22.07055","2.70171","12.69803","19.94198","4.093987","4.093987","4.54224","11.45",
"12.09.2002 11:00:00","-1.032326","0.7048227","-13.05859","41.8904","-1.205357","1.736408","12.69803","5.403418","2.557568","12.77728","0.9211026","-2.091344","21.6878","22.46293","22.07537","5.403417","12.69803","24.91481","2.042833","2.042833","6.813363","12.3375",
"12.09.2002 12:00:00","-0.632665","1.076638","-19.02612","41.7629","-1.192273","5.448726","12.69803","5.403418","3.422176","8.934901","4.961824","-3.06021","21.68676","22.64171","22.16423","5.403417","12.69803","27.18593","6.410266","6.410266","9.084483","13.0375",
"12.09.2002 13:00:00","-1.105659","1.079339","-19.06815","41.77788","-1.134606","6.275816","12.69803","2.701709","2.565048","7.278566","5.558463","-2.216356","21.91324","22.7542","22.33372","2.70171","12.69803","22.21311","7.383313","7.383313","6.813363","13.6125",
"12.09.2002 14:00:00","-0.864187","1.064884","-18.51291","42.27832","-1.095028","5.66241","12.69803","2.701709","1.69813","5.982398","5.274291","-1.466886","22.02556","22.86789","22.44672","2.70171","12.69803","19.94198","6.661659","6.661659","4.54224","14.05",
"12.09.2002 15:00:00","-0.669611","1.090221","-18.22367","42.68605","-1.055542","5.383171","12.69803","2.701709","1.686231","5.607635","5.047683","-1.429435","22.13973","22.96738","22.55355","2.70171","12.69803","19.94198","6.333142","6.333142","4.54224","14.3875",
"12.09.2002 16:00:00","-0.288568","1.017256","-15.63091","43.10702","-1.03571","3.301602","12.69803","5.403418","2.498442","12.71723","3.110334","-2.189972","22.19547","23.00634","22.60091","5.403417","12.69803","24.91481","3.884238","3.884238","6.813363","14.5625",
"12.09.2002 17:00:00","-0.599604","1.354295","-21.14679","43.67693","-1.044674","6.954827","12.69803","5.403418","3.377231","12.62845","6.407752","-2.752168","22.09517","22.97375","22.53446","5.403417","12.69803","27.18593","8.182149","8.182149","9.084483","14.4125",
"12.09.2002 18:00:00","-0.438301","1.019966","-16.3602","42.95144","-1.041497","2.212998","25.39606","5.403418","3.330526","6.695331","2.043858","-3.281995","22.2512","22.93166","22.59143","5.403417","25.39606","39.88396","2.603527","2.603527","9.084483","13.925",
"12.09.2002 19:00:00","-0.726987","0.9351131","-16.37173","42.49308","-1.043111","0.916492","25.39606","5.403418","3.329399","0.5407741","0.836561","-3.68651","22.22589","22.87346","22.54968","5.403417","25.39606","39.88396","1.078226","1.078226","9.084483","13.1375",
"12.09.2002 20:00:00","-0.983291","1.017769","-18.95041","43.27878","-1.086783","3.244524","25.39606","2.701709","3.380171","0","2.826294","-3.551891","22.00076","22.80333","22.40205","2.70171","25.39606","37.18226","3.817087","3.817087","9.084483","12.55",
"12.09.2002 21:00:00","-1.085696","1.108989","-20.87898","45.19048","-1.111827","5.414754","25.39606","2.701709","4.264094","0","4.044696","-3.803031","21.89189","22.73833","22.31511","2.70171","25.39606","39.45338","6.370299","6.370299","11.3556","12.15",
"12.09.2002 22:00:00","-1.43326","0.6769418","-11.09914","47.72733","-1.137143","5.112292","0","2.701709","4.251937","0","3.505053","-3.595543","21.73169","22.57547","22.15358","2.70171","0","14.05731","6.014461","6.014461","11.3556","11.75",
"12.09.2002 23:00:00","-2.014144","0.6817509","-10.67749","50.13952","-1.24854","0","0","0.5403418","4.38127","0","0","-5.093985","21.12014","22.38309","21.75161","0.540342","0","11.89594","0","0","11.3556","11.35",
"13.09.2002","-2.295817","0.6829687","-10.59939","50.82782","-1.362596","0","0","0.5403418","4.474068","0","0","-5.100733","20.73416","22.17859","21.45638","0.540342","0","11.89594","0","0","11.3556","10.95",
"13.09.2002 01:00:00","-2.395488","0.6906374","-11.04216","51.12609","-1.430207","0","0","0.5403418","4.522495","0","0","-5.223173","20.50763","21.99313","21.25038","0.540342","0","11.89594","0","0","11.3556","10.4875",
"13.09.2002 02:00:00","-2.536217","0.7017295","-11.69403","51.13332","-1.511752","0","0","0.5403418","4.577636","0","0","-5.397274","20.21904","21.77007","20.99456","0.540342","0","11.89594","0","0","11.3556","9.8625",
"13.09.2002 03:00:00","-2.573012","0.7027323","-11.8516","51.05872","-1.585947","0","0","0.5403418","4.632426","0","0","-5.451636","20.00086","21.59883","20.79985","0.540342","0","11.89594","0","0","11.3556","9.5375",
"13.09.2002 04:00:00","-2.615522","0.7063877","-12.02578","50.78838","-1.637095","0","0","0.5403418","4.660871","0","0","-5.485494","19.84297","21.43474","20.63886","0.540342","0","11.89594","0","0","11.3556","9.3125",
"13.09.2002 05:00:00","-0.077238","0.7369729","-15.92436","46.3088","-1.51114","18.48975","0","0.5403418","4.488866","0","14.6424","-3.007164","21.05749","21.3585","21.20799","0.540342","0","11.89594","21.75265","21.75265","11.3556","9.075",
"13.09.2002 06:00:00","-1.019586","0.7075442","-16.57769","45.02842","-1.41684","9.623395","25.39606","2.701709","3.501119","0","7.941535","-3.515791","21.35594","21.45421","21.40507","2.70171","25.39606","37.18226","11.32164","11.32164","9.084483","8.875",
"13.09.2002 07:00:00","-1.01868","0.661402","-16.16468","44.77213","-1.399161","9.79621","12.69803","5.403418","2.616002","3.280159","8.553182","-2.587644","21.31598","21.48152","21.39875","5.403417","12.69803","24.91481","11.52495","11.52495","6.813363","9.05",
"13.09.2002 08:00:00","-0.992406","0.5946913","-14.35226","44.22693","-1.379549","7.862506","12.69803","2.701709","1.746327","9.898277","7.091823","-1.616388","21.35344","21.66271","21.50808","2.70171","12.69803","19.94198","9.250007","9.250007","4.54224","9.8875",
"13.09.2002 09:00:00","-1.283847","0.564458","-12.2386","43.75018","-1.319935","5.291171","12.69803","2.701709","1.728923","9.900147","4.595767","-1.507558","21.56491","21.85747","21.71119","2.70171","12.69803","19.94198","6.224907","6.224907","4.54224","10.9875",
"13.09.2002 10:00:00","-1.550236","0.5475166","-10.78424","43.902","-1.259963","3.528226","12.69803","2.701709","1.712452","12.57626","2.897181","-1.417554","21.74015","22.03345","21.8868","2.70171","12.69803","19.94198","4.150854","4.150854","4.54224","11.9",
"13.09.2002 11:00:00","-1.16068","0.7035215","-12.41172","43.69032","-1.211484","1.902964","12.69803","5.403418","2.546659","11.83611","1.126574","-2.029208","21.72704","22.25646","21.99175","5.403417","12.69803","24.91481","2.238782","2.238782","6.813363","12.7",
"13.09.2002 12:00:00","-0.597177","1.089974","-18.45471","44.37768","-1.211146","5.537605","12.69803","5.403418","3.4203","7.954815","5.033122","-2.937541","21.65992","22.43926","22.04959","5.403417","12.69803","27.18593","6.51483","6.51483","9.084483","13.3125",
"13.09.2002 13:00:00","-0.760273","1.271553","-21.5915","44.9822","-1.157411","7.775991","12.69803","2.701709","2.566509","7.167405","7.506307","-2.066149","21.75641","22.55562","22.15602","2.70171","12.69803","22.21311","9.148225","9.148225","6.813363","13.8125",
"13.09.2002 14:00:00","-0.796192","0.9689306","-16.2428","45.49856","-1.145345","4.789239","12.69803","2.701709","1.705905","6.446134","4.452298","-1.456759","21.88566","22.64688","22.26627","2.70171","12.69803","19.94198","5.634399","5.634399","4.54224","14.1875",
"13.09.2002 15:00:00","-0.463777","0.9573174","-15.31616","45.99872","-1.157316","4.335251","12.69803","2.701709","1.719134","16.10354","4.644598","-1.427255","21.7132","22.62185","22.16753","2.70171","12.69803","19.94198","5.100295","5.100295","4.54224","14.3",
"13.09.2002 16:00:00","-0.558701","1.30417","-21.29828","45.71048","-1.137954","7.880443","12.69803","5.403418","2.55844","17.92474","7.655876","-2.055141","21.83288","22.65443","22.24365","5.403417","12.69803","24.91481","9.27111","9.27111","6.813363","14.2375",
"13.09.2002 17:00:00","-0.855332","1.101787","-17.82132","45.64264","-1.12807","5.80823","12.69803","5.403418","3.407874","11.34351","5.177568","-2.995698","21.88289","22.64425","22.26357","5.403417","12.69803","27.18593","6.833212","6.833212","9.084483","13.8875",
"13.09.2002 18:00:00","-0.966605","1.049266","-18.02719","45.00389","-1.110699","3.587462","25.39606","5.403418","3.388003","5.05521","3.231205","-3.369824","22.0298","22.63679","22.33329","5.403417","25.39606","39.88396","4.220543","4.220543","9.084483","13.325",
"13.09.2002 19:00:00","-1.044278","1.014037","-18.46542","44.97107","-1.119781","3.306947","25.39606","5.403418","3.388248","0.4285111","2.828665","-3.393797","21.96422","22.59021","22.27722","5.403417","25.39606","39.88396","3.890526","3.890526","9.084483","12.6625",
"13.09.2002 20:00:00","-1.559722","1.095819","-21.99784","45.03809","-1.136021","7.587507","25.39606","2.701709","3.392187","0","5.638708","-2.616269","21.96305","22.53925","22.25115","2.70171","25.39606","37.18226","8.926479","8.926479","9.084483","12.2125",
"13.09.2002 21:00:00","-1.616172","0.7474011","-12.82087","46.43255","-1.119041","1.495957","25.39606","2.701709","4.224507","0","0.2260182","-3.927781","21.94775","22.52151","22.23463","2.70171","25.39606","39.45338","1.759949","1.759949","11.3556","11.975",
"13.09.2002 22:00:00","-1.30278","0.6718522","-10.94549","48.97942","-1.173946","5.847409","0","2.701709","4.271147","0","4.244215","-3.535424","21.63083","22.37305","22.00194","2.70171","0","14.05731","6.879305","6.879305","11.3556","11.775",
"13.09.2002 23:00:00","-1.861221","0.665703","-10.01182","51.83817","-1.289589","0","0","0.5403418","4.407066","0","0","-4.918331","21.00527","22.18712","21.59619","0.540342","0","11.89594","0","0","11.3556","11.575",
"14.09.2002","-2.1378","0.6659076","-9.772958","53.48946","-1.393804","0","0","0.5403418","4.495504","0","0","-4.864969","20.63895","21.99188","21.31542","0.540342","0","11.89594","0","0","11.3556","11.3125",
"14.09.2002 01:00:00","-2.12577","0.6641883","-9.687227","53.9034","-1.450419","0","0","0.5403418","4.535835","0","0","-4.836202","20.47128","21.82314","21.14721","0.540342","0","11.89594","0","0","11.3556","11.2",
"14.09.2002 02:00:00","-2.062643","0.6592764","-9.471156","54.11458","-1.495517","0","0","0.5403418","4.562868","0","0","-4.77122","20.34729","21.66888","21.00809","0.540342","0","11.89594","0","0","11.3556","11.2",
"14.09.2002 03:00:00","-2.001753","0.6552628","-9.28317","54.38784","-1.537699","0","0","0.5403418","4.587854","0","0","-4.709123","20.22866","21.5214","20.87503","0.540342","0","11.89594","0","0","11.3556","11.2",
"14.09.2002 04:00:00","-1.949314","0.6527615","-9.129718","54.57724","-1.578584","0","0","0.5403418","4.612069","0","0","-4.648141","20.11214","21.37917","20.74565","0.540342","0","11.89594","0","0","11.3556","11.2",
"14.09.2002 05:00:00","-0.03251","0.67203","-11.58789","51.0697","-1.475389","12.88921","0","0.5403418","4.474588","0","10.5139","-3.212052","21.07077","21.31539","21.19308","0.540342","0","11.89594","15.16378","15.16378","11.3556","11.2",
"14.09.2002 06:00:00","-1.00671","0.6398559","-11.86496","49.78985","-1.376103","5.50632","25.39606","2.701709","3.483399","0","4.143922","-2.930183","21.4901","21.42039","21.45525","2.70171","25.39606","37.18226","6.478024","6.478024","9.084483","11.2",
"14.09.2002 07:00:00","-1.130601","0.5965549","-11.43487","49.84449","-1.326244","5.361451","12.69803","5.403418","2.591585","4.433068","4.373794","-2.141028","21.5169","21.53761","21.52726","5.403417","12.69803","24.91481","6.30759","6.30759","6.813363","11.5125",
"14.09.2002 08:00:00","-1.464636","0.5182101","-9.197845","48.05663","-1.228098","1.377555","12.69803","2.701709","1.708292","8.507319","1.00802","-1.509441","21.89807","21.99524","21.94666","2.70171","12.69803","19.94198","1.620653","1.620653","4.54224","12.8875",
"14.09.2002 09:00:00","-0.292549","1.135836","-16.60682","48.03083","-1.095796","3.163853","12.69803","2.701709","1.674609","14.10986","3.088004","-1.332016","22.14989","22.5199","22.3349","2.70171","12.69803","19.94198","3.72218","3.72218","4.54224","15.2875",
"14.09.2002 10:00:00","-0.213622","2.033455","-20.84056","47.48718","-0.9587825","2.795518","12.69803","2.701709","1.657118","15.56199","2.558326","-0.9042742","22.65848","22.89408","22.77628","2.70171","12.69803","19.94198","3.288845","3.288845","4.54224","17.8625",
"14.09.2002 11:00:00","-0.048335","3.24051","-21.08035","46.78633","-0.8804529","0","12.69803","5.403418","2.422498","13.48862","0","-0.9061543","22.69563","23.15939","22.92751","5.403417","12.69803","24.91481","0","0","6.813363","19.8",
"14.09.2002 12:00:00","-0.112038","6.035735","-18.91306","44.56573","-0.8068279","0","12.69803","5.403418","3.198231","13.90035","0","-0.6490524","23.081","23.41227","23.24663","5.403417","12.69803","27.18593","0","0","9.084483","21.525",
"14.09.2002 13:00:00","-0.018371","15.37","-15.46393","43.82682","-0.7667951","0","12.69803","2.701709","2.369828","8.570398","0","-0.1360836","23.19766","23.61772","23.40769","2.70171","12.69803","22.21311","0","0","6.813363","22.7625",
"14.09.2002 14:00:00","-0.0126","21.64019","-13.77674","42.67478","-0.6711696","0","12.69803","2.701709","1.544638","7.231649","0","-4.857919E-02","23.58296","23.81147","23.69721","2.70171","12.69803","19.94198","0","0","4.54224","23.35",
"14.09.2002 15:00:00","-0.01074","29.55669","-16.84613","42.11234","-0.6392214","0","12.69803","2.701709","1.535692","6.791952","0","-4.295705E-02","23.51859","23.98107","23.74983","2.70171","12.69803","19.94198","0","0","4.54224","23.3125",
"14.09.2002 16:00:00","0.006409","32.11324","-21.7238","41.80602","-0.6236837","0","12.69803","5.403418","2.32051","13.45417","0","-7.816342E-02","23.5125","24.21862","23.86556","5.403417","12.69803","24.91481","0","0","6.813363","23.2625",
"14.09.2002 17:00:00","-0.000847","24.01666","-24.31589","42.20049","-0.6576144","0","12.69803","5.403418","3.130867","11.50113","0","-0.1844162","23.17998","24.22845","23.70421","5.403417","12.69803","27.18593","0","0","9.084483","22.7375",
"14.09.2002 18:00:00","0.006361","9.439743","-24.71774","44.50753","-0.7100254","0","25.39606","5.403418","3.177372","6.902857","0","-0.5299101","22.98316","24.11555","23.54935","5.403417","25.39606","39.88396","0","0","9.084483","21.7125",
"14.09.2002 19:00:00","-0.169026","5.448001","-26.89491","47.03839","-0.7488068","0","25.39606","5.403418","3.213625","0.6678678","0","-0.9792467","22.77163","23.95433","23.36298","5.403417","25.39606","39.88396","0","0","9.084483","20.425",
"14.09.2002 20:00:00","-0.15394","3.274716","-23.30637","48.95973","-0.7918075","0","25.39606","2.701709","3.229412","0","0","-1.339035","22.60733","23.88176","23.24454","2.70171","25.39606","37.18226","0","0","9.084483","19.4",
"14.09.2002 21:00:00","-0.086484","2.996242","-25.17127","51.25993","-0.7977239","0.504942","25.39606","2.701709","4.043346","0","0.424487","-1.966982","22.51939","23.82168","23.17053","2.70171","25.39606","39.45338","0.594049","0.594049","11.3556","18.6",
"14.09.2002 22:00:00","0.050354","1.718514","-15.70155","51.53101","-0.8312889","0","0","2.701709","4.195467","0","0","-2.472644","22.53427","23.60319","23.06873","2.70171","0","14.05731","0","0","11.3556","17.8",
"14.09.2002 23:00:00","-0.28021","0.7679835","-7.348135","51.85262","-0.846598","0","0","0.5403418","4.079381","0","0","-2.852038","22.46049","23.44873","22.95461","0.540342","0","11.89594","0","0","11.3556","17",
"15.09.2002","-0.676294","0.6517248","-6.531467","52.25517","-0.8900725","0","0","0.5403418","4.121465","0","0","-3.210916","22.34755","23.30892","22.82823","0.540342","0","11.89594","0","0","11.3556","16.2",
"15.09.2002 01:00:00","-1.002581","0.5843341","-5.908629","52.95998","-0.9523833","0","0","0.5403418","4.170952","0","0","-3.541002","22.17902","23.17249","22.67575","0.540342","0","11.89594","0","0","11.3556","15.4",
"15.09.2002 02:00:00","-1.524127","0.6092657","-6.848665","53.63952","-0.9761334","0","0","0.5403418","4.188589","0","0","-3.921699","22.04478","23.04321","22.544","0.540342","0","11.89594","0","0","11.3556","14.5375",
"15.09.2002 03:00:00","-1.809318","0.6349086","-7.959165","54.58721","-1.040836","0","0","0.5403418","4.246095","0","0","-4.281788","21.77129","22.89818","22.33474","0.540342","0","11.89594","0","0","11.3556","13.575",
"15.09.2002 04:00:00","-1.995845","0.6525435","-8.653996","55.00932","-1.111812","0","0","0.5403418","4.307984","0","0","-4.471983","21.51108","22.74383","22.12746","0.540342","0","11.89594","0","0","11.3556","12.95",
"15.09.2002 05:00:00","-1.255436","0.6621523","-9.973895","53.63941","-1.125336","4.591072","0","0.5403418","4.298697","0","3.340846","-3.603395","21.67155","22.62302","22.14728","0.540342","0","11.89594","5.401261","5.401261","11.3556","12.4875",
"15.09.2002 06:00:00","-0.87348","1.149494","-22.97415","52.31978","-1.116046","6.470149","25.39606","2.701709","3.41373","0","5.324491","-2.606149","21.73927","22.64535","22.19231","2.70171","25.39606","37.18226","7.61194","7.61194","9.084483","12.05",
"15.09.2002 07:00:00","-1.805017","0.5930215","-10.86338","51.13515","-1.072936","1.403123","12.69803","5.403418","2.546976","3.874366","0.5204064","-2.235939","22.04692","22.67312","22.36002","5.403417","12.69803","24.91481","1.650733","1.650733","6.813363","12.0875",
"15.09.2002 08:00:00","-0.680011","0.91063","-17.46417","51.36184","-1.038879","3.125286","12.69803","2.701709","1.683369","7.457135","2.828138","-1.702036","21.84597","22.95974","22.40286","2.70171","12.69803","19.94198","3.676807","3.676807","4.54224","13.075",
"15.09.2002 09:00:00","-0.581976","1.161126","-18.81085","50.22076","-0.9607254","4.14714","12.69803","2.701709","1.676208","12.24874","3.965893","-1.468706","22.18155","23.17622","22.67888","2.70171","12.69803","19.94198","4.878989","4.878989","4.54224","14.5375",
"15.09.2002 10:00:00","-0.060507","1.449359","-19.64345","49.51439","-0.9164543","3.808607","12.69803","2.701709","1.667324","12.63383","3.663419","-1.218382","22.33778","23.43289","22.88534","2.70171","12.69803","19.94198","4.480714","4.480714","4.54224","15.9125",
"15.09.2002 11:00:00","0.06469","2.018746","-20.67252","48.8775","-0.8485624","1.577884","12.69803","5.403418","2.461473","9.079256","1.549623","-1.553071","22.4054","23.67854","23.04197","5.403417","12.69803","24.91481","1.856335","1.856335","6.813363","17.2125",
"15.09.2002 12:00:00","0.325798","5.571902","-42.41677","50.0885","-0.8832811","4.744909","12.69803","5.403418","3.424949","7.281114","4.487048","-1.321037","22.19392","23.72991","22.96192","5.403417","12.69803","27.18593","5.582245","5.582245","9.084483","18.325",
"15.09.2002 13:00:00","0.381117","6.638481","-38.5567","50.94099","-0.8730134","5.140905","12.69803","2.701709","2.584809","6.492629","4.899272","-0.8389254","22.2131","23.72215","22.96762","2.70171","12.69803","22.21311","6.048124","6.048124","6.813363","19.1375",
"15.09.2002 14:00:00","0.313536","7.828691","-36.98178","51.6968","-0.861165","3.163945","12.69803","2.701709","1.728189","6.561213","3.063168","-0.4874695","22.23941","23.73782","22.98862","2.70171","12.69803","19.94198","3.722288","3.722288","4.54224","19.65",
"15.09.2002 15:00:00","-0.010568","12.06455","-44.33696","54.0872","-0.868976","12.98904","12.69803","2.701709","1.711326","6.566561","14.14476","-0.4269688","22.09915","23.76865","22.9339","2.70171","12.69803","19.94198","15.28122","15.28122","4.54224","19.8625",
"15.09.2002 16:00:00","-0.005352","9.260903","-36.7692","56.37898","-0.8619046","10.76647","12.69803","5.403418","2.55319","10.13149","11.60727","-0.6547258","22.06848","23.80319","22.93583","5.403417","12.69803","24.91481","12.66644","12.66644","6.813363","19.775",
"15.09.2002 17:00:00","0.060728","6.486897","-33.68154","56.47951","-0.833115","6.31781","12.69803","5.403418","3.342259","10.76314","6.626476","-1.039242","22.20019","23.79213","22.99616","5.403417","12.69803","27.18593","7.432718","7.432718","9.084483","19.3875",
"15.09.2002 18:00:00","0.288695","7.129554","-46.70362","55.97747","-0.8634927","12.98292","25.39606","5.403418","3.415586","6.498664","13.09239","-1.126946","22.04199","23.63529","22.83864","5.403417","25.39606","39.88396","15.27403","15.27403","9.084483","18.6375",
"15.09.2002 19:00:00","0.188542","4.375559","-40.14077","53.88158","-0.8812737","16.21098","25.39606","5.403418","3.374447","0.5122721","16.47604","-1.610853","22.21695","23.49277","22.85486","5.403417","25.39606","39.88396","19.07174","19.07174","9.084483","17.6125",
"15.09.2002 20:00:00","0.019039","1.263102","-14.56097","52.28506","-0.8765175","0.070522","25.39606","2.701709","3.254892","0","4.643438E-02","-2.351347","22.44675","23.46003","22.95339","2.70171","25.39606","37.18226","0.082967","0.082967","9.084483","16.7625",
"15.09.2002 21:00:00","0.144491","1.313878","-16.66322","52.75595","-0.8471249","0.714822","25.39606","2.701709","4.086686","0","0.6559808","-3.302287","22.5225","23.43778","22.98014","2.70171","25.39606","39.45338","0.840967","0.840967","11.3556","16.0625",
"15.09.2002 22:00:00","0.078959","1.403072","-18.26687","55.01629","-0.9366781","6.303985","0","2.701709","4.189559","0","6.168616","-3.068645","22.04465","23.24917","22.64691","2.70171","0","14.05731","7.416453","7.416453","11.3556","15.425",
"15.09.2002 23:00:00","-1.009922","0.5947793","-6.531796","55.62456","-0.9818951","0","0","0.5403418","4.223071","0","0","-3.796006","22.02459","23.06952","22.54705","0.540342","0","11.89594","0","0","11.3556","14.7625",
"16.09.2002","-1.564054","0.623747","-7.408391","56.25902","-1.005114","0","0","0.5403418","4.223209","0","0","-4.087994","21.88224","22.93284","22.40754","0.540342","0","11.89594","0","0","11.3556","14.0625",
"16.09.2002 01:00:00","-1.668421","0.6339938","-7.823987","55.97488","-1.069834","0","0","0.5403418","4.275639","0","0","-4.212355","21.67195","22.79079","22.23137","0.540342","0","11.89594","0","0","11.3556","13.6125",
"16.09.2002 02:00:00","-1.756656","0.6420402","-8.315318","55.88652","-1.134047","0","0","0.5403418","4.319382","0","0","-4.383215","21.45154","22.62083","22.03619","0.540342","0","11.89594","0","0","11.3556","13.0625",
"16.09.2002 03:00:00","-1.748038","0.6374847","-8.260538","56.72456","-1.190324","0","0","0.5403418","4.367357","0","0","-4.398798","21.28152","22.48614","21.88383","0.540342","0","11.89594","0","0","11.3556","12.8625",
"16.09.2002 04:00:00","-1.762596","0.6397738","-8.310782","57.40555","-1.214278","0","0","0.5403418","4.38197","0","0","-4.402751","21.20037","22.37839","21.78938","0.540342","0","11.89594","0","0","11.3556","12.775",
"16.09.2002 05:00:00","-0.880952","0.6474822","-9.324943","56.12052","-1.202054","5.089355","0","0.5403418","4.349039","0","4.01354","-3.599558","21.47514","22.28223","21.87869","0.540342","0","11.89594","5.987476","5.987476","11.3556","12.7",
"16.09.2002 06:00:00","-1.427106","0.7509129","-12.80488","53.8161","-1.121191","1.287385","25.39606","2.701709","3.389095","0","0.3858648","-2.954921","21.88704","22.34345","22.11524","2.70171","25.39606","37.18226","1.514571","1.514571","9.084483","12.6375",
"16.09.2002 07:00:00","-1.197473","0.5761878","-9.53457","52.7039","-1.158612","1.415533","12.69803","5.403418","2.556974","1.758431","0.5652436","-1.957092","21.81269","22.33696","22.07483","5.403417","12.69803","24.91481","1.665333","1.665333","6.813363","12.85",
"16.09.2002 08:00:00","-0.740414","0.6748117","-11.91429","52.94305","-1.161864","2.609784","12.69803","2.701709","1.707727","5.134542","2.082604","-1.211585","21.63398","22.35752","21.99575","2.70171","12.69803","19.94198","3.070334","3.070334","4.54224","13.25",
"16.09.2002 09:00:00","-1.752611","0.508151","-8.057822","51.82478","-1.095224","0.341932","12.69803","2.701709","1.684235","10.72688","0.0511837","-1.447829","22.03748","22.44534","22.24141","2.70171","12.69803","19.94198","0.402273","0.402273","4.54224","13.7125",
"16.09.2002 10:00:00","-0.254538","1.095105","-16.97601","52.17034","-1.086195","5.15207","12.69803","2.701709","1.689919","13.14919","5.339272","-1.415514","21.74047","22.68324","22.21185","2.70171","12.69803","19.94198","6.061259","6.061259","4.54224","14.525",
"16.09.2002 11:00:00","-0.143514","1.330472","-17.91438","49.32631","-1.016294","6.194627","12.69803","5.403418","2.497112","11.49682","5.944648","-1.949371","22.16052","22.95868","22.5596","5.403417","12.69803","24.91481","7.287796","7.287796","6.813363","15.4625",
"16.09.2002 12:00:00","0.181728","1.76399","-20.03177","47.79014","-0.9432912","5.454854","12.69803","5.403418","3.304668","8.467363","5.135008","-2.152314","22.3615","23.2523","22.8069","5.403417","12.69803","27.18593","6.417475","6.417475","9.084483","16.6125",
"16.09.2002 13:00:00","0.137837","2.370558","-21.74921","47.08927","-0.9264231","2.87083","12.69803","2.701709","2.51127","6.683954","2.691691","-1.283457","22.32822","23.37555","22.85189","2.70171","12.69803","22.21311","3.377447","3.377447","6.813363","17.725",
"16.09.2002 14:00:00","-0.091787","2.044431","-15.26224","46.28239","-0.9477373","3.095189","12.69803","2.701709","1.678435","7.221011","3.107842","-0.7867618","22.35797","23.39409","22.87603","2.70171","12.69803","19.94198","3.641399","3.641399","4.54224","18.4125",
"16.09.2002 15:00:00","0.25686","3.556319","-25.87053","46.63729","-0.9252315","9.049198","12.69803","2.701709","1.659669","15.2155","8.617091","-0.6898813","22.31701","23.29148","22.80424","2.70171","12.69803","19.94198","10.64612","10.64612","4.54224","18.475",
"16.09.2002 16:00:00","0.171129","3.353062","-29.01431","46.08939","-0.9253735","7.927331","12.69803","5.403418","2.516392","5.207077","7.148501","-1.2525","22.47052","23.16964","22.82008","5.403417","12.69803","24.91481","9.326271","9.326271","6.813363","17.9625",
"16.09.2002 17:00:00","0.216827","1.57243","-16.27483","47.18376","-0.9509359","2.162726","12.69803","5.403418","3.304072","4.343035","2.058505","-2.106463","22.5197","23.10922","22.81446","5.403417","12.69803","27.18593","2.544384","2.544384","9.084483","17.2",
"16.09.2002 18:00:00","0.263927","2.668814","-31.19521","52.1432","-0.9102195","5.082146","25.39606","5.403418","3.376178","6.842428","4.486565","-2.02136","22.41003","23.15648","22.78325","5.403417","25.39606","39.88396","5.978995","5.978995","9.084483","16.775",
"16.09.2002 19:00:00","0.07131","2.27616","-27.28623","55.26267","-0.9157146","6.092718","25.39606","5.403418","3.359485","0.5500449","5.790732","-2.247598","22.33576","23.06559","22.70067","5.403417","25.39606","39.88396","7.167904","7.167904","9.084483","16.325",
"16.09.2002 20:00:00","0.037742","1.388047","-18.33223","51.73267","-0.9642949","6.972479","25.39606","2.701709","3.34336","0","6.572003","-2.453653","22.26744","23.03703","22.65224","2.70171","25.39606","37.18226","8.202916","8.202916","9.084483","15.725",
"16.09.2002 21:00:00","0.058006","1.806196","-26.16407","47.44355","-1.000321","11.15406","25.39606","2.701709","4.18703","0","10.11804","-3.091471","22.17154","23.00213","22.58683","2.70171","25.39606","39.45338","13.12242","13.12242","11.3556","15.0625",
"16.09.2002 22:00:00","-0.468802","1.238663","-17.63167","46.22605","-1.096163","6.151412","0","2.701709","4.231882","0","6.378505","-3.525422","21.7401","22.81647","22.27828","2.70171","0","14.05731","7.236955","7.236955","11.3556","14.3625",
"16.09.2002 23:00:00","-1.556815","0.6445327","-7.95184","45.82829","-1.163945","0","0","0.5403418","4.287421","0","0","-4.123292","21.57745","22.63962","22.10854","0.540342","0","11.89594","0","0","11.3556","13.6625",
"17.09.2002","-1.717845","0.6554495","-8.588199","44.80137","-1.250654","0","0","0.5403418","4.355405","0","0","-4.339119","21.29597","22.47168","21.88383","0.540342","0","11.89594","0","0","11.3556","12.9625",
"17.09.2002 01:00:00","-1.893174","0.6623383","-9.452017","44.62603","-1.324704","0","0","0.5403418","4.409885","0","0","-4.694445","21.03196","22.30434","21.66815","0.540342","0","11.89594","0","0","11.3556","12.0125",
"17.09.2002 02:00:00","-2.275872","0.6920971","-11.11257","45.50269","-1.407577","0","0","0.5403418","4.479542","0","0","-5.178434","20.67501","22.11725","21.39613","0.540342","0","11.89594","0","0","11.3556","10.725",
"17.09.2002 03:00:00","-2.722657","0.7251276","-12.98023","45.58004","-1.511697","0","0","0.5403418","4.564425","0","0","-5.65617","20.25789","21.9016","21.07975","0.540342","0","11.89594","0","0","11.3556","9.3875",
"17.09.2002 04:00:00","-3.002465","0.7402868","-14.13408","44.89595","-1.620126","0","0","0.5403418","4.644713","0","0","-5.973891","19.8865","21.67546","20.78098","0.540342","0","11.89594","0","0","11.3556","8.4",
"17.09.2002 05:00:00","-0.109454","0.780179","-19.45337","40.65768","-1.515949","21.10263","0","0.5403418","4.489245","0","16.91186","-3.422572","21.0461","21.56735","21.30672","0.540342","0","11.89594","24.82662","24.82662","11.3556","7.6",
"17.09.2002 06:00:00","-1.093168","0.7655789","-21.49234","38.44608","-1.434055","13.30158","25.39606","2.701709","3.507278","0","11.34716","-4.043026","21.2987","21.63347","21.46608","2.70171","25.39606","37.18226","15.64892","15.64892","9.084483","6.8625",
"17.09.2002 07:00:00","-1.14478","0.7261037","-21.7569","36.40283","-1.416837","13.55485","12.69803","5.403418","2.62357","3.127658","11.80623","-2.792327","21.3047","21.75877","21.53174","5.403417","12.69803","24.91481","15.94687","15.94687","6.813363","6.725",
"17.09.2002 08:00:00","-1.96488","0.6680806","-20.0775","34.54053","-1.304983","8.668591","12.69803","2.701709","1.722871","9.724223","7.738101","-2.008773","21.70588","22.24485","21.97536","2.70171","12.69803","19.94198","10.19834","10.19834","4.54224","7.55",
"17.09.2002 09:00:00","-2.354674","0.8277259","-23.41863","34.31845","-1.202147","5.347339","12.69803","2.701709","1.695474","13.13658","4.48701","-1.86309","21.84723","22.62422","22.23572","2.70171","12.69803","19.94198","6.290987","6.290987","4.54224","8.8125",
"17.09.2002 10:00:00","-1.406572","0.9160045","-23.88208","34.84739","-1.162833","2.710309","12.69803","2.701709","1.716156","14.37439","1.929661","-1.677041","21.8202","22.85316","22.33668","2.70171","12.69803","19.94198","3.188599","3.188599","4.54224","10.05",
"17.09.2002 11:00:00","-1.444068","0.8633617","-19.32295","34.76155","-1.133421","0.390002","12.69803","5.403418","2.53861","14.78414","0.2076025","-3.20684","21.94843","23.03144","22.48993","5.403417","12.69803","24.91481","0.458826","0.458826","6.813363","11.0625",
"17.09.2002 12:00:00","-1.243932","0.9857802","-19.55485","34.69102","-1.10453","1.957822","12.69803","5.403418","3.369486","14.61521","1.866638","-4.067113","21.98404","23.15821","22.57113","5.403417","12.69803","27.18593","2.30332","2.30332","9.084483","11.9",
"17.09.2002 13:00:00","-1.208977","0.9363732","-17.97462","34.64385","-1.079033","2.622222","12.69803","2.701709","2.514135","12.44348","2.593219","-2.890438","22.03079","23.27295","22.65187","2.70171","12.69803","22.21311","3.084967","3.084967","6.813363","12.575",
"17.09.2002 14:00:00","-1.055807","0.9139833","-17.93665","34.55749","-1.032516","2.252052","12.69803","2.701709","1.656837","10.92308","2.24449","-1.877751","22.16215","23.44942","22.80578","2.70171","12.69803","19.94198","2.649473","2.649473","4.54224","12.925",
"17.09.2002 15:00:00","-0.732951","2.17042","-44.14851","34.71798","-0.9992659","15.79323","12.69803","2.701709","1.676144","15.92148","15.4903","-1.671346","22.13815","23.59024","22.86419","2.70171","12.69803","19.94198","18.58027","18.58027","4.54224","13",
"17.09.2002 16:00:00","-0.096018","2.315986","-48.69225","34.76791","-1.007436","21.06603","12.69803","5.403418","2.546624","14.44003","18.87931","-2.273232","21.99965","23.77598","22.88782","5.403417","12.69803","24.91481","24.78356","24.78356","6.813363","12.8125",
"17.09.2002 17:00:00","-0.44278","2.0661","-45.01231","35.33598","-0.9965155","16.12144","12.69803","5.403418","3.383286","11.67629","14.86316","-3.290576","21.91706","23.79837","22.85772","5.403417","12.69803","27.18593","18.96639","18.96639","9.084483","12.2625",
"17.09.2002 18:00:00","-0.61899","1.536613","-35.0529","36.70449","-1.082178","6.003412","25.39606","5.403418","3.400994","6.616279","5.256487","-3.76426","21.82294","23.50513","22.66403","5.403417","25.39606","39.88396","7.062838","7.062838","9.084483","11.3125",
"17.09.2002 19:00:00","-1.748506","0.8867939","-20.31064","37.61387","-1.076688","4.408202","25.39606","5.403418","3.366762","0.6836522","2.997041","-3.410014","22.0357","23.23313","22.63441","5.403417","25.39606","39.88396","5.18612","5.18612","9.084483","10.15",
"17.09.2002 20:00:00","-2.005796","0.8188947","-19.76442","38.21535","-1.064226","4.682107","25.39606","2.701709","3.34132","0","3.201522","-3.746526","21.98819","23.14756","22.56787","2.70171","25.39606","37.18226","5.508361","5.508361","9.084483","9.45",
"17.09.2002 21:00:00","-1.876826","0.8267485","-19.20155","39.24974","-1.105344","6.067993","25.39606","2.701709","4.226973","0","4.074965","-4.687065","21.87185","23.06096","22.4664","2.70171","25.39606","39.45338","7.138815","7.138815","11.3556","9.05",
"17.09.2002 22:00:00","-1.818367","0.7684512","-17.70075","40.25126","-1.155239","10.36841","0","2.701709","4.270747","0","8.229908","-4.642307","21.69379","22.85203","22.27291","2.70171","0","14.05731","12.19813","12.19813","11.3556","8.65",
"17.09.2002 23:00:00","-3.21017","0.7618909","-16.17628","42.52816","-1.297884","0","0","0.5403418","4.432124","0","0","-6.548299","20.84218","22.59012","21.71615","0.540342","0","11.89594","0","0","11.3556","8.25",
"18.09.2002","-3.705546","0.7587527","-15.6261","44.10278","-1.465264","0","0","0.5403418","4.563581","0","0","-6.462256","20.27656","22.29861","21.28759","0.540342","0","11.89594","0","0","11.3556","7.85",
"18.09.2002 01:00:00","-3.518907","0.7466211","-14.72613","44.63168","-1.536263","0","0","0.5403418","4.607247","0","0","-6.228323","20.11397","22.06259","21.08828","0.540342","0","11.89594","0","0","11.3556","8.1375",
