"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"18.09.2002 02:00:00","-3.104178","0.7217835","-13.0599","44.98071","-1.570513","0","0","0.5403418","4.617993","0","0","-5.78899","20.09349","21.87221","20.98285","0.540342","0","11.89594","0","0","11.3556","8.9625",
"18.09.2002 03:00:00","-2.681332","0.6947103","-11.40858","45.51157","-1.58674","0","0","0.5403418","4.615177","0","0","-5.336443","20.12167","21.71496","20.91831","0.540342","0","11.89594","0","0","11.3556","9.8625",
"18.09.2002 04:00:00","-2.368756","0.6746244","-10.3378","46.09918","-1.599908","0","0","0.5403418","4.611798","0","0","-5.035454","20.12882","21.57574","20.85228","0.540342","0","11.89594","0","0","11.3556","10.45",
"18.09.2002 05:00:00","-0.223208","0.679234","-12.10216","44.02451","-1.478385","12.68044","0","0.5403418","4.460865","0","10.46991","-3.581028","21.1353","21.52015","21.32772","0.540342","0","11.89594","14.91816","14.91816","11.3556","10.9125",
"18.09.2002 06:00:00","-1.219471","0.6383151","-11.65491","43.84515","-1.364866","4.896901","25.39606","2.701709","3.465172","0","3.556797","-2.931303","21.60619","21.63124","21.61872","2.70171","25.39606","37.18226","5.76106","5.76106","9.084483","11.35",
"18.09.2002 07:00:00","-1.311268","0.5930078","-11.21398","45.08588","-1.316072","5.170809","12.69803","5.403418","2.574171","1.304493","4.194057","-2.14625","21.61946","21.66513","21.6423","5.403417","12.69803","24.91481","6.083305","6.083305","6.813363","11.625",
"18.09.2002 08:00:00","-1.140796","0.5206832","-9.563049","46.30026","-1.314585","4.114606","12.69803","2.701709","1.723418","5.629439","3.520094","-1.308081","21.57811","21.72243","21.65027","2.70171","12.69803","19.94198","4.840713","4.840713","4.54224","12.45",
"18.09.2002 09:00:00","-1.163499","0.4915573","-8.096925","47.68077","-1.283284","2.539868","12.69803","2.701709","1.71788","8.452192","2.001696","-1.212572","21.66754","21.80708","21.73731","2.70171","12.69803","19.94198","2.98808","2.98808","4.54224","13.275",
"18.09.2002 10:00:00","-1.295695","0.4736048","-6.87788","49.05428","-1.228666","0.970894","12.69803","2.701709","1.706277","13.66939","0.5138662","-1.131748","21.80448","21.95499","21.87974","2.70171","12.69803","19.94198","1.142228","1.142228","4.54224","14.1875",
"18.09.2002 11:00:00","-1.023559","0.6325644","-8.117842","49.83555","-1.148067","0","12.69803","5.403418","2.520147","16.06004","0","-2.167008","22.02311","22.132","22.07755","5.403417","12.69803","24.91481","0","0","6.813363","15.1",
"18.09.2002 12:00:00","0.043312","0.8872784","-9.7408","52.0506","-1.122968","2.151583","12.69803","5.403418","3.367114","15.14987","2.126176","-2.383202","22.00138","22.39198","22.19668","5.403417","12.69803","27.18593","2.531274","2.531274","9.084483","16.025",
"18.09.2002 13:00:00","-0.291344","1.512124","-15.49744","50.57978","-1.020357","3.645683","12.69803","2.701709","2.518883","9.377933","3.417747","-1.426831","22.29022","22.64776","22.46899","2.70171","12.69803","22.21311","4.289038","4.289038","6.813363","17.0875",
"18.09.2002 14:00:00","0.226728","1.341818","-11.25011","49.98903","-0.9949623","0.795502","12.69803","2.701709","1.656348","7.370933","0.7755045","-0.8072115","22.33743","22.87854","22.60799","2.70171","12.69803","19.94198","0.935885","0.935885","4.54224","18.3125",
"18.09.2002 15:00:00","-0.074869","2.523545","-15.75919","51.12024","-0.9459934","0.04177","12.69803","2.701709","1.669199","6.516418","2.901187E-02","-0.587912","22.30123","23.04815","22.67469","2.70171","12.69803","19.94198","0.049141","0.049141","4.54224","19.425",
"18.09.2002 16:00:00","-0.131492","3.724879","-19.90724","51.3599","-0.9032615","0","12.69803","5.403418","2.466626","13.60221","0","-0.7755772","22.52495","23.19614","22.86054","5.403417","12.69803","24.91481","0","0","6.813363","20.05",
"18.09.2002 17:00:00","-0.145524","3.581366","-19.70231","50.66671","-0.8053505","0","12.69803","5.403418","3.23293","11.70528","0","-1.038447","22.81011","23.46906","23.13958","5.403417","12.69803","27.18593","0","0","9.084483","20.325",
"18.09.2002 18:00:00","-0.054948","3.861643","-20.92345","50.90729","-0.8162041","0","25.39606","5.403418","3.198229","7.77372","0","-1.011182","22.75733","23.37574","23.06654","5.403417","25.39606","39.88396","0","0","9.084483","20.3375",
"18.09.2002 19:00:00","-0.185916","3.300498","-19.63384","50.77453","-0.8862715","0","25.39606","5.403418","3.263469","0.7447397","0","-1.160566","22.51552","23.2386","22.87706","5.403417","25.39606","39.88396","0","0","9.084483","19.7375",
"18.09.2002 20:00:00","-0.065656","2.550077","-15.91838","50.80868","-0.9231492","0.073935","25.39606","2.701709","3.305408","0","5.354231E-02","-1.29588","22.36386","23.17554","22.7697","2.70171","25.39606","37.18226","0.086982","0.086982","9.084483","19.2125",
"18.09.2002 21:00:00","0.094166","2.731853","-20.97279","51.24267","-0.8791694","0","25.39606","2.701709","4.135238","0","0","-1.994972","22.66936","23.13906","22.90421","2.70171","25.39606","39.45338","0","0","11.3556","18.85",
"18.09.2002 22:00:00","0.016521","0.7877973","-5.503878","52.91194","-0.9156821","0.23896","0","2.701709","4.091361","0","0.1428459","-1.961324","22.38787","22.99997","22.69392","2.70171","0","14.05731","0.281129","0.281129","11.3556","18.45",
"18.09.2002 23:00:00","-0.366509","0.6051835","-4.037312","53.71079","-0.941885","0","0","0.5403418","4.11434","0","0","-2.235972","22.39091","22.8784","22.63465","0.540342","0","11.89594","0","0","11.3556","18.1125",
"19.09.2002","-0.424683","0.4984503","-3.018081","54.78384","-0.9912714","0","0","0.5403418","4.162566","0","0","-2.346997","22.23988","22.77202","22.50595","0.540342","0","11.89594","0","0","11.3556","17.75",
"19.09.2002 01:00:00","-0.785078","0.528312","-3.675723","55.2966","-0.994979","0","0","0.5403418","4.159679","0","0","-2.656519","22.18128","22.68029","22.43078","0.540342","0","11.89594","0","0","11.3556","17.1",
"19.09.2002 02:00:00","-0.922404","0.5516966","-4.412061","55.4435","-1.048907","0","0","0.5403418","4.209528","0","0","-2.961018","21.96438","22.57761","22.271","0.540342","0","11.89594","0","0","11.3556","16.3",
"19.09.2002 03:00:00","-1.080511","0.5742409","-5.245517","55.35573","-1.106818","0","0","0.5403418","4.259137","0","0","-3.2924","21.73739","22.46701","22.1022","0.540342","0","11.89594","0","0","11.3556","15.4375",
"19.09.2002 04:00:00","-1.184601","0.5861458","-5.752167","55.13186","-1.165764","0","0","0.5403418","4.3078","0","0","-3.492146","21.53405","22.35208","21.94306","0.540342","0","11.89594","0","0","11.3556","14.85",
"19.09.2002 05:00:00","-0.862982","0.597698","-6.616109","54.46545","-1.187348","2.526244","0","0.5403418","4.312888","0","1.61936","-2.855973","21.57348","22.25531","21.9144","0.540342","0","11.89594","2.972052","2.972052","11.3556","14.3875",
"19.09.2002 06:00:00","-1.285489","0.7074854","-11.207","53.32831","-1.127451","0.263876","25.39606","2.701709","3.378142","0","0.1222045","-3.480127","21.92933","22.26801","22.09867","2.70171","25.39606","37.18226","0.310442","0.310442","9.084483","13.2625",
"19.09.2002 07:00:00","-0.993727","0.5480778","-8.354875","54.59357","-1.161615","0.790285","12.69803","5.403418","2.558904","1.006333","0.171628","-2.012884","21.78192","22.26307","22.0225","5.403417","12.69803","24.91481","0.929747","0.929747","6.813363","13.3875",
"19.09.2002 08:00:00","-1.499038","0.4943172","-7.547133","54.44034","-1.109048","0.667612","12.69803","2.701709","1.687631","4.688837","0.1747107","-1.186551","21.96038","22.29174","22.12606","2.70171","12.69803","19.94198","0.785426","0.785426","4.54224","13.925",
"19.09.2002 09:00:00","-1.529724","0.4783871","-6.814422","54.6683","-1.083434","0.069061","12.69803","2.701709","1.683264","8.767595","0","-1.525141","22.06391","22.38119","22.22255","2.70171","12.69803","19.94198","0.081248","0.081248","4.54224","14.4375",
"19.09.2002 10:00:00","-0.512802","0.62674","-8.97648","55.86013","-1.086271","0.664285","12.69803","2.701709","1.690242","13.82386","0.6639598","-1.430627","21.87865","22.52168","22.20017","2.70171","12.69803","19.94198","0.781512","0.781512","4.54224","14.95",
"19.09.2002 11:00:00","-0.086622","1.014831","-13.66514","56.16358","-1.008367","2.686508","12.69803","5.403418","2.501149","15.70551","2.670439","-1.984927","22.06464","22.67082","22.36773","5.403417","12.69803","24.91481","3.160598","3.160598","6.813363","15.35",
"19.09.2002 12:00:00","-0.277718","1.473454","-19.61649","56.43771","-0.9670475","7.431454","12.69803","5.403418","3.33069","17.3403","6.845163","-2.358471","22.26686","22.8184","22.54263","5.403417","12.69803","27.18593","8.742887","8.742887","9.084483","15.625",
"19.09.2002 13:00:00","-0.096465","1.510954","-19.45866","57.581","-0.946725","9.776624","12.69803","2.701709","2.530586","19.38464","10.31026","-1.805814","22.20119","22.92942","22.5653","2.70171","12.69803","22.21311","11.50191","11.50191","6.813363","15.8875",
"19.09.2002 14:00:00","-0.086626","0.7895464","-9.853739","58.25542","-0.9409024","2.394358","12.69803","2.701709","1.671755","17.37924","2.256955","-1.208542","22.29115","23.02679","22.65897","2.70171","12.69803","19.94198","2.816892","2.816892","4.54224","16.1875",
"19.09.2002 15:00:00","-0.057602","1.394314","-17.37977","57.96576","-0.9123974","5.437832","12.69803","2.701709","1.667976","15.37053","5.218918","-1.085101","22.22165","23.0751","22.64838","2.70171","12.69803","19.94198","6.39745","6.39745","4.54224","16.3",
"19.09.2002 16:00:00","0.004711","1.431848","-17.69997","55.73926","-0.8944045","3.334207","12.69803","5.403418","2.505868","15.17303","3.173187","-1.714649","22.30074","23.13923","22.71999","5.403417","12.69803","24.91481","3.922596","3.922596","6.813363","16.3",
"19.09.2002 17:00:00","0.179786","1.449211","-17.77524","54.55573","-0.9079274","1.95643","12.69803","5.403418","3.33893","14.21846","1.740271","-2.364342","22.34206","23.22509","22.78358","5.403417","12.69803","27.18593","2.301682","2.301682","9.084483","16.3",
"19.09.2002 18:00:00","0.316873","2.452896","-31.53146","54.07002","-0.9149569","6.081517","25.39606","5.403418","3.341959","5.96156","6.195728","-2.377887","22.34845","23.19283","22.77064","5.403417","25.39606","39.88396","7.154726","7.154726","9.084483","16.1125",
"19.09.2002 19:00:00","0.192091","1.866282","-26.40198","53.79655","-0.9088379","10.52692","25.39606","5.403418","3.308017","0.3896449","10.54623","-2.658145","22.48017","23.10961","22.79489","5.403417","25.39606","39.88396","12.38461","12.38461","9.084483","15.4375",
"19.09.2002 20:00:00","-0.091012","1.391014","-20.72204","56.32366","-0.9257","4.916925","25.39606","2.701709","3.347964","0","4.53091","-2.733614","22.21094","23.05486","22.6329","2.70171","25.39606","37.18226","5.784618","5.784618","9.084483","14.9125",
"19.09.2002 21:00:00","-0.206171","1.696294","-27.04798","56.73809","-0.9387687","10.7351","25.39606","2.701709","4.218352","0","9.514818","-3.304445","22.14358","23.0043","22.57394","2.70171","25.39606","39.45338","12.62953","12.62953","11.3556","14.3",
"19.09.2002 22:00:00","-1.365418","0.640303","-8.506112","56.97149","-1.008644","1.482798","0","2.701709","4.21542","0","0.588162","-3.516241","21.93833","22.81483","22.37658","2.70171","0","14.05731","1.744468","1.744468","11.3556","13.5",
"19.09.2002 23:00:00","-1.839461","0.6569307","-8.984181","57.35387","-1.112051","0","0","0.5403418","4.310893","0","0","-4.565961","21.43433","22.62253","22.02843","0.540342","0","11.89594","0","0","11.3556","12.7",
"20.09.2002","-2.065192","0.6728342","-9.786526","56.03047","-1.224468","0","0","0.5403418","4.395822","0","0","-4.805045","21.09772","22.42426","21.76099","0.540342","0","11.89594","0","0","11.3556","11.9",
"20.09.2002 01:00:00","-2.257694","0.6849727","-10.61669","54.58646","-1.314772","0","0","0.5403418","4.456761","0","0","-5.068229","20.809","22.23348","21.52124","0.540342","0","11.89594","0","0","11.3556","11.1",
"20.09.2002 02:00:00","-2.472743","0.700267","-11.5488","53.62591","-1.402683","0","0","0.5403418","4.517282","0","0","-5.329805","20.51621","22.03784","21.27702","0.540342","0","11.89594","0","0","11.3556","10.3",
"20.09.2002 03:00:00","-2.728367","0.718326","-12.63188","52.08125","-1.49834","0","0","0.5403418","4.581427","0","0","-5.61014","20.19858","21.83103","21.01481","0.540342","0","11.89594","0","0","11.3556","9.4375",
"20.09.2002 04:00:00","-2.900539","0.7285096","-13.32539","50.0714","-1.597484","0","0","0.5403418","4.644766","0","0","-5.788929","19.90063","21.61802","20.75933","0.540342","0","11.89594","0","0","11.3556","8.7875",
"20.09.2002 05:00:00","-0.107872","0.75962","-17.71299","44.37212","-1.49688","19.3707","0","0.5403418","4.486703","0","15.38939","-3.237882","21.05581","21.51802","21.28691","0.540342","0","11.89594","22.78906","22.78906","11.3556","8.35",
"20.09.2002 06:00:00","-1.09943","0.7374543","-18.94028","41.42647","-1.414124","11.26212","25.39606","2.701709","3.500142","0","9.456954","-3.768083","21.35306","21.59384","21.47345","2.70171","25.39606","37.18226","13.24955","13.24955","9.084483","7.95",
"20.09.2002 07:00:00","-1.160408","0.6910502","-18.70701","39.22796","-1.395308","10.8744","12.69803","5.403418","2.616443","2.683511","9.523484","-2.817435","21.35657","21.72468","21.54063","5.403417","12.69803","24.91481","12.79341","12.79341","6.813363","7.9875",
"20.09.2002 08:00:00","-1.865153","0.6154916","-15.92456","37.80098","-1.275279","5.460892","12.69803","2.701709","1.715081","9.500052","4.65327","-1.782442","21.80771","22.21157","22.00964","2.70171","12.69803","19.94198","6.424579","6.424579","4.54224","9.35",
"20.09.2002 09:00:00","-1.440451","0.8057328","-18.3075","38.4385","-1.158241","1.495957","12.69803","2.701709","1.679759","12.92594","1.150113","-1.887536","21.98063","22.60823","22.29443","2.70171","12.69803","19.94198","1.759949","1.759949","4.54224","11.35",
"20.09.2002 10:00:00","-0.802702","1.26067","-24.9778","39.20914","-1.065818","5.454342","12.69803","2.701709","1.676901","14.11132","4.523848","-1.721705","22.17965","22.89259","22.53612","2.70171","12.69803","19.94198","6.416873","6.416873","4.54224","13.225",
"20.09.2002 11:00:00","-0.115489","1.243238","-19.30208","40.32009","-1.028796","2.249157","12.69803","5.403418","2.490295","14.77895","2.138447","-2.194882","22.32507","23.15097","22.73802","5.403417","12.69803","24.91481","2.646067","2.646067","6.813363","14.9",
"20.09.2002 12:00:00","-0.045312","1.867611","-22.93141","41.09151","-0.9307202","3.253783","12.69803","5.403418","3.283565","14.41395","2.739999","-2.446958","22.57741","23.32778","22.95259","5.403417","12.69803","27.18593","3.82798","3.82798","9.084483","16.375",
"20.09.2002 13:00:00","0.116848","1.190053","-12.42867","41.70593","-0.8933983","0","12.69803","2.701709","2.430326","12.39871","0","-1.592859","22.68658","23.47992","23.08325","2.70171","12.69803","22.21311","0","0","6.813363","17.5875",
"20.09.2002 14:00:00","-0.104296","3.303346","-26.38549","42.85284","-0.8807961","1.333339","12.69803","2.701709","1.651625","14.66503","1.315821","-0.7567654","22.33673","23.62018","22.97845","2.70171","12.69803","19.94198","1.568634","1.568634","4.54224","18.4375",
"20.09.2002 15:00:00","-0.040576","2.943808","-25.36568","41.90129","-0.867754","0","12.69803","2.701709","1.649741","15.07471","0","-0.7845401","22.65445","23.87958","23.26701","2.70171","12.69803","19.94198","0","0","4.54224","18.8875",
"20.09.2002 16:00:00","-0.124383","3.855006","-32.08612","42.63017","-0.7827402","0","12.69803","5.403418","2.445373","14.1454","0","-1.131394","22.55852","24.21099","23.38475","5.403417","12.69803","24.91481","0","0","6.813363","18.9375",
"20.09.2002 17:00:00","-0.160057","3.489577","-33.18914","43.13852","-0.751296","0","12.69803","5.403418","3.226663","11.46435","0","-1.72874","22.61119","24.36142","23.4863","5.403417","12.69803","27.18593","0","0","9.084483","18.4625",
"20.09.2002 18:00:00","-0.008827","2.813775","-31.04486","43.88673","-0.8400798","0.109718","25.39606","5.403418","3.325196","5.422432","0.0881897","-2.087287","22.44859","23.96612","23.20735","5.403417","25.39606","39.88396","0.12908","0.12908","9.084483","17.3875",
"20.09.2002 19:00:00","0.057166","2.689864","-35.27563","45.29668","-0.9063103","5.090586","25.39606","5.403418","3.349012","0.3753735","4.999908","-2.32807","22.19813","23.69874","22.94843","5.403417","25.39606","39.88396","5.988924","5.988924","9.084483","15.9625",
"20.09.2002 20:00:00","0.288127","1.673328","-24.34854","46.12455","-0.9324877","6.241647","25.39606","2.701709","3.316003","0","6.570252","-2.732677","22.25858","23.5879","22.92324","2.70171","25.39606","37.18226","7.343115","7.343115","9.084483","15.15",
"20.09.2002 21:00:00","-0.032697","1.274397","-19.02684","46.69508","-0.8967806","1.185944","25.39606","2.701709","4.131441","0","1.092123","-3.867052","22.3966","23.5097","22.95315","2.70171","25.39606","39.45338","1.395228","1.395228","11.3556","14.75",
"20.09.2002 22:00:00","-0.266716","1.249326","-18.59089","49.0054","-0.9607799","4.489192","0","2.701709","4.197242","0","4.554527","-3.607724","21.92219","23.29022","22.6062","2.70171","0","14.05731","5.281403","5.281403","11.3556","14.35",
"20.09.2002 23:00:00","-1.232398","0.6128567","-7.418","50.15823","-1.052975","0","0","0.5403418","4.252546","0","0","-4.126104","21.85909","23.07489","22.46699","0.540342","0","11.89594","0","0","11.3556","13.95",
"21.09.2002","-1.753915","0.626626","-7.894495","51.57566","-1.059706","0","0","0.5403418","4.2487","0","0","-4.332711","21.79002","22.925","22.35751","0.540342","0","11.89594","0","0","11.3556","13.4875",
"21.09.2002 01:00:00","-1.747489","0.626028","-7.857323","53.6664","-1.098911","0","0","0.5403418","4.28618","0","0","-4.320734","21.63796","22.78218","22.21007","0.540342","0","11.89594","0","0","11.3556","13.3625",
"21.09.2002 02:00:00","-1.697814","0.6229495","-7.674589","55.26005","-1.126193","0","0","0.5403418","4.308704","0","0","-4.252121","21.5405","22.65364","22.09707","0.540342","0","11.89594","0","0","11.3556","13.4",
"21.09.2002 03:00:00","-1.661539","0.6214827","-7.556754","56.6346","-1.15395","0","0","0.5403418","4.331003","0","0","-4.201113","21.43997","22.53161","21.98579","0.540342","0","11.89594","0","0","11.3556","13.4",
"21.09.2002 04:00:00","-1.607006","0.6168934","-7.39293","57.82832","-1.182086","0","0","0.5403418","4.352531","0","0","-4.153139","21.34601","22.41536","21.88068","0.540342","0","11.89594","0","0","11.3556","13.4",
"21.09.2002 05:00:00","-0.932596","0.6210179","-8.052398","57.72813","-1.167121","3.721501","0","0.5403418","4.324675","0","2.822262","-3.421849","21.56318","22.32822","21.9457","0.540342","0","11.89594","4.378236","4.378236","11.3556","13.4",
"21.09.2002 06:00:00","-0.947675","0.7382888","-11.51437","57.11691","-1.106264","0.624505","25.39606","2.701709","3.387707","0","0.593739","-3.5059","21.82556","22.39718","22.11137","2.70171","25.39606","37.18226","0.734712","0.734712","9.084483","13.3375",
"21.09.2002 07:00:00","-1.401028","0.5519925","-8.429694","56.87204","-1.094462","0.343544","12.69803","5.403418","2.540697","1.392471","0","-2.338282","21.97284","22.39406","22.18344","5.403417","12.69803","24.91481","0.404169","0.404169","6.813363","13.425",
"21.09.2002 08:00:00","-0.803959","0.6477035","-10.69836","57.70358","-1.106042","1.527216","12.69803","2.701709","1.699205","6.281755","1.136873","-1.255148","21.70601","22.38819","22.0471","2.70171","12.69803","19.94198","1.796724","1.796724","4.54224","13.75",
"21.09.2002 09:00:00","-1.50312","0.5052126","-8.186438","57.0891","-1.07875","0.558789","12.69803","2.701709","1.690483","12.53135","6.692781E-02","-1.272938","21.96149","22.45939","22.21044","2.70171","12.69803","19.94198","0.657399","0.657399","4.54224","13.525",
"21.09.2002 10:00:00","-0.901711","0.634115","-9.77434","58.45414","-1.04332","0.582093","12.69803","2.701709","1.683565","16.77072","0.5807958","-1.568102","21.88486","22.59774","22.2413","2.70171","12.69803","19.94198","0.684815","0.684815","4.54224","14.3",
"21.09.2002 11:00:00","-0.213759","1.182741","-14.5907","59.09238","-1.003309","5.168135","12.69803","5.403418","2.519047","16.91853","4.778527","-1.738241","22.16518","22.69206","22.42862","5.403417","12.69803","24.91481","6.080159","6.080159","6.813363","15.9625",
"21.09.2002 12:00:00","-0.06309","1.591877","-16.37449","60.03411","-0.9244252","4.18077","12.69803","5.403418","3.347829","16.16502","3.860703","-1.965122","22.34705","22.84306","22.59505","5.403417","12.69803","27.18593","4.918553","4.918553","9.084483","16.9125",
"21.09.2002 13:00:00","0.002268","1.561968","-16.34088","60.42516","-0.870981","2.918301","12.69803","2.701709","2.485961","13.33704","2.568657","-1.55452","22.55581","22.94037","22.74809","2.70171","12.69803","22.21311","3.433296","3.433296","6.813363","17.1625",
"21.09.2002 14:00:00","0.198426","1.712923","-17.97442","63.52041","-0.9238008","3.752123","12.69803","2.701709","1.669601","11.78636","3.648443","-0.9370102","22.14519","22.94223","22.54371","2.70171","12.69803","19.94198","4.414263","4.414263","4.54224","17.075",
"21.09.2002 15:00:00","0.163883","2.121443","-23.73099","64.38332","-0.8926392","7.965387","12.69803","2.701709","1.680371","12.4238","8.366131","-0.9353783","22.15042","22.92814","22.53928","2.70171","12.69803","19.94198","9.371044","9.371044","4.54224","16.75",
"21.09.2002 16:00:00","0.027473","1.766698","-19.06909","64.49712","-0.9215978","5.327366","12.69803","5.403418","2.496325","11.15294","4.953094","-1.449738","22.20866","22.94052","22.57459","5.403417","12.69803","24.91481","6.267489","6.267489","6.813363","16.85",
"21.09.2002 17:00:00","0.216978","1.254819","-13.0379","64.15546","-0.8674294","1.830958","12.69803","5.403418","3.322916","7.1017","1.691822","-2.116942","22.38356","22.9645","22.67403","5.403417","12.69803","27.18593","2.154068","2.154068","9.084483","17.0625",
"21.09.2002 18:00:00","0.24325","2.238925","-24.26375","63.339","-0.8993778","6.177568","25.39606","5.403418","3.367957","2.650668","6.244785","-2.056335","22.30656","22.97218","22.63937","5.403417","25.39606","39.88396","7.267727","7.267727","9.084483","16.85",
"21.09.2002 19:00:00","0.039203","1.275518","-16.4418","61.95918","-0.875843","1.110771","25.39606","5.403418","3.308911","0.1968427","1.079371","-2.689511","22.43965","22.91206","22.67586","5.403417","25.39606","39.88396","1.306789","1.306789","9.084483","15.8875",
"21.09.2002 20:00:00","-0.021741","1.251772","-17.12048","61.3192","-0.9065618","4.161363","25.39606","2.701709","3.317442","0","3.863604","-2.618465","22.27964","22.88052","22.58008","2.70171","25.39606","37.18226","4.895721","4.895721","9.084483","15.4",
"21.09.2002 21:00:00","-0.359336","1.396892","-19.48827","60.33367","-0.93191","5.259129","25.39606","2.701709","4.203349","0","4.328641","-3.39992","22.26096","22.84619","22.55358","2.70171","25.39606","39.45338","6.18721","6.18721","11.3556","15.2125",
"21.09.2002 22:00:00","-1.079717","0.6087714","-6.897855","60.57495","-0.9806018","0.198662","0","2.701709","4.18206","0","0","-3.673769","21.99624","22.69589","22.34606","2.70171","0","14.05731","0.23372","0.23372","11.3556","14.6",
"21.09.2002 23:00:00","-1.33819","0.6112705","-6.772135","61.02443","-1.082424","0","0","0.5403418","4.285223","0","0","-3.852692","21.59738","22.54923","22.0733","0.540342","0","11.89594","0","0","11.3556","14.2375",
"22.09.2002","-1.422531","0.6192992","-7.136576","60.42376","-1.141608","0","0","0.5403418","4.330544","0","0","-3.97703","21.42513","22.42657","21.92585","0.540342","0","11.89594","0","0","11.3556","13.825",
"22.09.2002 01:00:00","-1.58495","0.6345338","-7.887862","59.75795","-1.208726","0","0","0.5403418","4.378412","0","0","-4.23154","21.19027","22.28064","21.73545","0.540342","0","11.89594","0","0","11.3556","13.1",
"22.09.2002 02:00:00","-1.789103","0.6529973","-8.847788","59.35052","-1.283165","0","0","0.5403418","4.433987","0","0","-4.540933","20.92309","22.12409","21.52359","0.540342","0","11.89594","0","0","11.3556","12.2375",
"22.09.2002 03:00:00","-2.023951","0.6729245","-9.903639","58.82631","-1.364065","0","0","0.5403418","4.494522","0","0","-4.857169","20.63218","21.95539","21.29379","0.540342","0","11.89594","0","0","11.3556","11.3375",
"22.09.2002 04:00:00","-2.189584","0.6849155","-10.58554","57.88476","-1.446599","0","0","0.5403418","4.552808","0","0","-5.055163","20.36629","21.78103","21.07366","0.540342","0","11.89594","0","0","11.3556","10.6875",
"22.09.2002 05:00:00","-0.265878","0.7092109","-13.62195","53.67683","-1.388084","12.81757","0","0.5403418","4.453102","0","10.01692","-3.253558","21.12479","21.68433","21.40456","0.540342","0","11.89594","15.07949","15.07949","11.3556","10.25",
"22.09.2002 06:00:00","-1.313405","0.694024","-14.94166","50.4407","-1.307869","7.121548","25.39606","2.701709","3.472096","0","5.575184","-3.331882","21.54776","21.75573","21.65175","2.70171","25.39606","37.18226","8.378292","8.378292","9.084483","9.85",
"22.09.2002 07:00:00","-1.387322","0.6570036","-15.23766","47.96254","-1.290314","7.805495","12.69803","5.403418","2.58827","2.765735","6.630325","-2.522041","21.52691","21.81417","21.67054","5.403417","12.69803","24.91481","9.182936","9.182936","6.813363","9.7",
"22.09.2002 08:00:00","-1.557829","0.588331","-13.4976","46.02855","-1.249864","5.417134","12.69803","2.701709","1.717764","6.129181","4.688993","-1.600452","21.68577","22.07149","21.87863","2.70171","12.69803","19.94198","6.373099","6.373099","4.54224","10.5125",
"22.09.2002 09:00:00","-1.516557","0.5692644","-11.99787","45.45911","-1.249844","4.787758","12.69803","2.701709","1.712389","12.09061","4.116254","-1.487652","21.68033","22.03005","21.85519","2.70171","12.69803","19.94198","5.632657","5.632657","4.54224","11.3125",
"22.09.2002 10:00:00","-1.621273","0.5570748","-11.20345","43.91789","-1.230585","3.464589","12.69803","2.701709","1.711306","13.38629","2.823643","-1.444569","21.76719","22.19905","21.98312","2.70171","12.69803","19.94198","4.075987","4.075987","4.54224","11.75",
"22.09.2002 11:00:00","-1.039984","0.7025297","-12.6899","42.81651","-1.17044","0.752414","12.69803","5.403418","2.546312","11.93695","0.4598904","-2.560714","21.8183","22.56406","22.19118","5.403417","12.69803","24.91481","0.885193","0.885193","6.813363","12.65",
"22.09.2002 12:00:00","-0.957403","1.132838","-19.46983","42.17824","-1.119267","5.557595","12.69803","5.403418","3.395202","9.862656","4.893406","-3.09334","22.01367","22.71979","22.36673","5.403417","12.69803","27.18593","6.538347","6.538347","9.084483","13.6",
"22.09.2002 13:00:00","-0.872794","1.004193","-16.41593","42.84832","-1.108758","4.225013","12.69803","2.701709","2.532882","13.11341","3.945046","-2.292996","21.95041","22.72527","22.33784","2.70171","12.69803","22.21311","4.970603","4.970603","6.813363","14.025",
"22.09.2002 14:00:00","-0.776604","1.302696","-22.65373","43.81598","-1.116097","11.09623","12.69803","2.701709","1.714192","15.82551","11.49104","-1.39492","21.80328","22.79293","22.29811","2.70171","12.69803","19.94198","13.05438","13.05438","4.54224","14.1",
"22.09.2002 15:00:00","-0.403622","0.9614094","-15.8216","43.3522","-1.089588","3.372207","12.69803","2.701709","1.681504","8.304253","3.241159","-1.511532","21.94721","22.99768","22.47244","2.70171","12.69803","19.94198","3.967302","3.967302","4.54224","14.225",
"22.09.2002 16:00:00","-0.496442","1.163627","-18.78122","42.56213","-1.025973","3.747998","12.69803","5.403418","2.500868","12.54567","3.577526","-2.246269","22.14841","23.11902","22.63371","5.403417","12.69803","24.91481","4.409409","4.409409","6.813363","14.3",
"22.09.2002 17:00:00","-0.217546","1.427696","-23.63298","42.20193","-1.006388","4.615577","12.69803","5.403418","3.372825","10.2756","4.105436","-3.037329","22.20626","23.26468","22.73547","5.403417","12.69803","27.18593","5.430091","5.430091","9.084483","14.2375",
"22.09.2002 18:00:00","-0.331956","1.856947","-32.70795","42.37719","-1.067967","9.075279","25.39606","5.403418","3.41012","5.063753","8.293578","-2.76169","22.00134","23.01832","22.50983","5.403417","25.39606","39.88396","10.6768","10.6768","9.084483","13.825",
"22.09.2002 19:00:00","-0.637891","1.229961","-21.63494","42.52703","-1.100246","7.404815","25.39606","5.403418","3.386419","0.3923471","7.766427","-3.322772","21.98285","22.88805","22.43545","5.403417","25.39606","39.88396","8.711548","8.711548","9.084483","13.1625",
"22.09.2002 20:00:00","-0.921429","0.9891439","-18.24249","43.27776","-1.089857","2.800454","25.39606","2.701709","3.378155","0","2.48299","-3.61923","21.98892","22.81449","22.4017","2.70171","25.39606","37.18226","3.294652","3.294652","9.084483","12.65",
"22.09.2002 21:00:00","-1.105836","1.116652","-20.76256","44.76338","-1.111166","5.312527","25.39606","2.701709","4.262203","0","4.146505","-3.95225","21.90625","22.74182","22.32403","2.70171","25.39606","39.45338","6.250032","6.250032","11.3556","12.3125",
"22.09.2002 22:00:00","-1.482614","0.6695829","-10.65729","46.50676","-1.130786","4.699987","0","2.701709","4.233837","0","3.137123","-3.543453","21.809","22.58064","22.19482","2.70171","0","14.05731","5.529397","5.529397","11.3556","12.0125",
"22.09.2002 23:00:00","-1.968261","0.6615042","-9.781951","50.49298","-1.248006","0","0","0.5403418","4.375617","0","0","-4.904389","21.11949","22.39154","21.75551","0.540342","0","11.89594","0","0","11.3556","11.7125",
"23.09.2002","-2.086632","0.6663615","-9.870478","52.97414","-1.333486","0","0","0.5403418","4.45585","0","0","-4.918404","20.84145","22.19544","21.51844","0.540342","0","11.89594","0","0","11.3556","11.4125",
"23.09.2002 01:00:00","-2.108986","0.6688253","-9.788233","53.7155","-1.384382","0","0","0.5403418","4.493761","0","0","-4.856867","20.67169","22.02739","21.34954","0.540342","0","11.89594","0","0","11.3556","11.3625",
"23.09.2002 02:00:00","-2.014111","0.6622795","-9.380994","52.95876","-1.431002","0","0","0.5403418","4.518903","0","0","-4.716237","20.56669","21.8756","21.22114","0.540342","0","11.89594","0","0","11.3556","11.525",
"23.09.2002 03:00:00","-1.8733","0.6486561","-8.904231","52.50599","-1.470254","0","0","0.5403418","4.536136","0","0","-4.60317","20.49003","21.73774","21.11389","0.540342","0","11.89594","0","0","11.3556","11.6625",
"23.09.2002 04:00:00","-1.769978","0.6394551","-8.557418","53.61383","-1.498574","0","0","0.5403418","4.552259","0","0","-4.511009","20.41217","21.60926","21.01072","0.540342","0","11.89594","0","0","11.3556","11.7625",
"23.09.2002 05:00:00","-0.219715","0.6509365","-10.24929","52.09652","-1.416982","9.638444","0","0.5403418","4.448208","0","7.900516","-3.385362","21.12508","21.54512","21.3351","0.540342","0","11.89594","11.33935","11.33935","11.3556","11.8625",
"23.09.2002 06:00:00","-1.130957","0.6317636","-11.17341","51.39132","-1.324953","4.465822","25.39606","2.701709","3.467675","0","3.156055","-2.863474","21.58489","21.60119","21.59304","2.70171","25.39606","37.18226","5.253908","5.253908","9.084483","11.5875",
"23.09.2002 07:00:00","-1.209759","0.5862074","-10.83513","52.44776","-1.282659","4.877647","12.69803","5.403418","2.579719","0.5878732","3.914219","-2.109124","21.58482","21.6342","21.60951","5.403417","12.69803","24.91481","5.738408","5.738408","6.813363","11.775",
"23.09.2002 08:00:00","-1.10485","0.5231298","-9.66173","53.55667","-1.27749","4.235985","12.69803","2.701709","1.724374","2.450781","3.635078","-1.31827","21.56242","21.68432","21.62337","2.70171","12.69803","19.94198","4.983512","4.983512","4.54224","12.375",
"23.09.2002 09:00:00","-1.099179","0.5143948","-9.159133","54.68484","-1.267605","3.785412","12.69803","2.701709","1.723812","3.93393","3.20418","-1.281304","21.57515","21.69845","21.6368","2.70171","12.69803","19.94198","4.453426","4.453426","4.54224","12.6625",
"23.09.2002 10:00:00","-1.115377","0.5043949","-8.586126","55.89998","-1.250763","3.107965","12.69803","2.701709","1.722566","5.3709","2.550897","-1.239642","21.60677","21.74409","21.67543","2.70171","12.69803","19.94198","3.65643","3.65643","4.54224","13.0125",
"23.09.2002 11:00:00","-1.334596","0.5424699","-8.168456","56.68222","-1.207895","1.80934","12.69803","5.403418","2.564018","6.066499","1.013247","-1.835984","21.77929","21.81374","21.79652","5.403417","12.69803","24.91481","2.128635","2.128635","6.813363","13.3875",
"23.09.2002 12:00:00","-1.45207","0.5851723","-7.953678","57.49778","-1.173229","1.511447","12.69803","5.403418","3.399058","6.264231","0.4834167","-2.411321","21.84741","21.87925","21.86333","5.403417","12.69803","27.18593","1.778173","1.778173","9.084483","13.625",
"23.09.2002 13:00:00","-1.43455","0.535414","-7.5849","58.07445","-1.153228","1.524599","12.69803","2.701709","2.551418","9.542548","0.7743767","-1.762949","21.83401","22.00725","21.92063","2.70171","12.69803","22.21311","1.793646","1.793646","6.813363","13.825",
"23.09.2002 14:00:00","-0.688913","0.6243622","-8.851323","58.19874","-1.069445","0.445068","12.69803","2.701709","1.6858","8.855823","0.4395714","-1.429166","22.00265","22.46428","22.23346","2.70171","12.69803","19.94198","0.523609","0.523609","4.54224","15.0875",
"23.09.2002 15:00:00","-0.261934","1.745089","-21.3169","58.09121","-0.9459907","2.875861","12.69803","2.701709","1.66337","9.783073","2.516113","-1.116589","22.35203","22.74188","22.54696","2.70171","12.69803","19.94198","3.383366","3.383366","4.54224","16.6125",
"23.09.2002 16:00:00","0.043854","2.019074","-20.52683","58.51148","-0.9208179","0.436711","12.69803","5.403418","2.492397","13.3781","0.3870875","-1.479749","22.36285","22.96782","22.66533","5.403417","12.69803","24.91481","0.513778","0.513778","6.813363","17.475",
"23.09.2002 17:00:00","0.296455","3.200486","-29.90005","57.15068","-0.8679946","1.337925","12.69803","5.403418","3.363153","9.947673","1.0947","-1.783937","22.59315","23.02893","22.81104","5.403417","12.69803","27.18593","1.574029","1.574029","9.084483","17.825",
"23.09.2002 18:00:00","0.16807","2.276648","-22.47292","56.8499","-0.9015773","0.083268","25.39606","5.403418","3.331285","4.806169","2.281455E-02","-1.953865","22.52452","22.8736","22.69906","5.403417","25.39606","39.88396","0.097962","0.097962","9.084483","17.7125",
"23.09.2002 19:00:00","0.054453","1.791302","-18.75076","56.85197","-0.903933","2.224833","25.39606","5.403418","3.305192","0.3134624","1.934884","-2.126807","22.52492","22.78881","22.65686","5.403417","25.39606","39.88396","2.61745","2.61745","9.084483","17.1625",
"23.09.2002 20:00:00","0.106314","2.387948","-26.70147","57.51389","-0.923533","6.14799","25.39606","2.701709","3.367123","0","5.472466","-1.936914","22.54832","22.75007","22.64919","2.70171","25.39606","37.18226","7.23293","7.23293","9.084483","16.8375",
"23.09.2002 21:00:00","0.326097","1.460541","-16.07655","58.8014","-0.919406","1.570412","25.39606","2.701709","4.124396","0","1.495866","-2.909761","22.41257","22.74248","22.57753","2.70171","25.39606","39.45338","1.847544","1.847544","11.3556","16.675",
"23.09.2002 22:00:00","-0.756865","0.5453316","-4.419488","60.21057","-0.9627557","0","0","2.701709","4.164111","0","0","-2.978137","22.22512","22.60212","22.41362","2.70171","0","14.05731","0","0","11.3556","16.5375",
"23.09.2002 23:00:00","-0.931375","0.5469825","-4.242997","62.02264","-1.031649","0","0","0.5403418","4.218274","0","0","-2.896974","21.90627","22.48077","22.19352","0.540342","0","11.89594","0","0","11.3556","16.375",
"24.09.2002","-0.917076","0.5485718","-4.26396","62.313","-1.079615","0","0","0.5403418","4.262364","0","0","-2.891848","21.75904","22.37651","22.06777","0.540342","0","11.89594","0","0","11.3556","16.2375",
"24.09.2002 01:00:00","-0.940562","0.5530977","-4.471046","62.12313","-1.11475","0","0","0.5403418","4.285964","0","0","-2.982311","21.64529","22.28116","21.96322","0.540342","0","11.89594","0","0","11.3556","15.95",
"24.09.2002 02:00:00","-1.001871","0.5634764","-4.825098","62.05941","-1.155465","0","0","0.5403418","4.31673","0","0","-3.115946","21.50164","22.18438","21.84301","0.540342","0","11.89594","0","0","11.3556","15.55",
"24.09.2002 03:00:00","-1.054701","0.5715738","-5.105585","61.76185","-1.198362","0","0","0.5403418","4.348692","0","0","-3.217901","21.36032","22.08689","21.7236","0.540342","0","11.89594","0","0","11.3556","15.2125",
"24.09.2002 04:00:00","-1.096774","0.5795832","-5.320181","60.72018","-1.24143","0","0","0.5403418","4.376611","0","0","-3.275305","21.23491","21.98998","21.61244","0.540342","0","11.89594","0","0","11.3556","14.975",
"24.09.2002 05:00:00","-0.605181","0.5843717","-5.941319","58.67351","-1.249462","3.049848","0","0.5403418","4.359401","0","2.295691","-2.705111","21.39153","21.91536","21.65345","0.540342","0","11.89594","3.588057","3.588057","11.3556","14.8375",
"24.09.2002 06:00:00","-0.933073","0.7443629","-9.758777","55.70898","-1.155132","0.816448","25.39606","2.701709","3.384801","0","0.7961689","-2.986652","21.96684","22.00489","21.98586","2.70171","25.39606","37.18226","0.960527","0.960527","9.084483","14.7375",
"24.09.2002 07:00:00","-0.927306","0.9610229","-14.39903","55.22176","-1.158119","4.823619","12.69803","5.403418","2.540373","2.862392","3.933153","-2.119737","21.93563","22.08632","22.01097","5.403417","12.69803","24.91481","5.674846","5.674846","6.813363","14.7625",
"24.09.2002 08:00:00","-0.63256","0.8632143","-11.78081","54.54195","-1.036983","1.666532","12.69803","2.701709","1.67639","7.616793","1.616266","-1.335417","22.13244","22.51352","22.32298","2.70171","12.69803","19.94198","1.960626","1.960626","4.54224","15.4875",
"24.09.2002 09:00:00","0.114552","2.378228","-26.2525","53.77503","-0.9360685","0.458503","12.69803","2.701709","1.675308","14.92449","0.4581469","-1.062836","22.30317","23.0895","22.69634","2.70171","12.69803","19.94198","0.539415","0.539415","4.54224","17.15",
"24.09.2002 10:00:00","-0.068434","3.592489","-25.23104","53.58946","-0.8790027","0.688876","12.69803","2.701709","1.670855","17.49294","0.7585548","-0.6508464","22.43081","23.45215","22.94148","2.70171","12.69803","19.94198","0.810442","0.810442","4.54224","19.275",
"24.09.2002 11:00:00","-0.151116","4.715422","-22.72307","52.82081","-0.7674359","0","12.69803","5.403418","2.415443","13.64276","0","-0.6817132","22.83623","23.64138","23.23881","5.403417","12.69803","24.91481","0","0","6.813363","20.6625",
"24.09.2002 12:00:00","0.0116","7.872445","-23.00391","52.32851","-0.6780536","0","12.69803","5.403418","3.174328","11.19525","0","-0.5368317","23.09608","23.88328","23.48968","5.403417","12.69803","27.18593","0","0","9.084483","21.8125",
"24.09.2002 13:00:00","-0.067055","7.094606","-16.1704","51.53687","-0.6698904","0","12.69803","2.701709","2.369848","11.22228","0","-0.3235491","23.14425","23.85362","23.49893","2.70171","12.69803","22.21311","0","0","6.813363","22.1125",
"24.09.2002 14:00:00","-0.111124","5.787233","-16.15229","52.17362","-0.698821","0","12.69803","2.701709","1.598246","15.45621","0","-0.2599796","22.99352","23.84077","23.41714","2.70171","12.69803","19.94198","0","0","4.54224","21.75",
"24.09.2002 15:00:00","-0.121448","4.747817","-17.34411","53.41598","-0.767498","0","12.69803","2.701709","1.620488","5.483595","0","-0.3556915","22.61378","23.72659","23.17018","2.70171","12.69803","19.94198","0","0","4.54224","20.9125",
"24.09.2002 16:00:00","0.038088","3.565489","-20.34097","53.13544","-0.7735991","0","12.69803","5.403418","2.444908","3.356842","0","-0.8508357","22.71304","23.64008","23.17656","5.403417","12.69803","24.91481","0","0","6.813363","20",
"24.09.2002 17:00:00","0.042178","3.472958","-23.56523","53.68373","-0.8256672","0","12.69803","5.403418","3.266828","2.043667","0","-1.375922","22.4906","23.56374","23.02717","5.403417","12.69803","27.18593","0","0","9.084483","19.2",
"24.09.2002 18:00:00","0.116457","5.256529","-38.28536","53.27802","-0.8965181","7.023925","25.39606","5.403418","3.392351","0.7600182","7.521753","-1.361358","22.10915","23.48052","22.79484","5.403417","25.39606","39.88396","8.263441","8.263441","9.084483","18.525",
"24.09.2002 19:00:00","0.199209","5.441786","-45.03632","52.46846","-0.9450238","14.14518","25.39606","5.403418","3.377939","5.164849E-02","14.98482","-1.488637","22.00635","23.39894","22.70265","5.403417","25.39606","39.88396","16.64138","16.64138","9.084483","17.925",
"24.09.2002 20:00:00","0.30022","5.743373","-50.80146","50.98605","-0.9651966","27.06656","25.39606","2.701709","3.376818","0","28.57945","-1.379148","21.98739","23.34477","22.66608","2.70171","25.39606","37.18226","31.84301","31.84301","9.084483","17.5125",
"24.09.2002 21:00:00","-0.009358","3.71507","-35.75757","50.01779","-0.9559004","11.18059","25.39606","2.701709","4.250953","0","11.57578","-2.356088","22.2783","23.28426","22.78128","2.70171","25.39606","39.45338","13.15364","13.15364","11.3556","17.15",
"24.09.2002 22:00:00","-0.438219","0.8436021","-8.007743","50.21081","-0.8867866","1.184907","0","2.701709","4.056124","0","1.169391","-2.901472","22.43071","23.18644","22.80857","2.70171","0","14.05731","1.394008","1.394008","11.3556","16.8125",
"24.09.2002 23:00:00","-0.37158","0.556886","-4.692433","51.80471","-0.9887055","0","0","0.5403418","4.173197","0","0","-2.943062","22.14911","23.05017","22.59964","0.540342","0","11.89594","0","0","11.3556","16.5125",
"25.09.2002","-1.020232","0.5644014","-4.928302","52.72061","-0.9732599","0","0","0.5403418","4.159507","0","0","-3.169394","22.21821","22.94835","22.58328","0.540342","0","11.89594","0","0","11.3556","16.15",
"25.09.2002 01:00:00","-1.145036","0.578908","-5.439278","53.9066","-1.00497","0","0","0.5403418","4.189342","0","0","-3.360744","22.05768","22.84429","22.45098","0.540342","0","11.89594","0","0","11.3556","15.625",
"25.09.2002 02:00:00","-1.281616","0.5954368","-6.040707","54.38039","-1.053252","0","0","0.5403418","4.232763","0","0","-3.571845","21.86162","22.73088","22.29626","0.540342","0","11.89594","0","0","11.3556","15.025",
"25.09.2002 03:00:00","-1.418706","0.6110326","-6.652996","54.18888","-1.108454","0","0","0.5403418","4.27757","0","0","-3.778862","21.65924","22.60933","22.13429","0.540342","0","11.89594","0","0","11.3556","14.425",
"25.09.2002 04:00:00","-1.547004","0.6268291","-7.1789","53.02833","-1.17088","0","0","0.5403418","4.322446","0","0","-3.921158","21.46032","22.48159","21.97096","0.540342","0","11.89594","0","0","11.3556","13.95",
"25.09.2002 05:00:00","-0.982805","0.6284112","-8.059641","51.45013","-1.190791","3.529181","0","0.5403418","4.316508","0","2.492644","-3.184144","21.57659","22.37667","21.97663","0.540342","0","11.89594","4.151978","4.151978","11.3556","13.55",
"25.09.2002 06:00:00","-0.993705","0.7587422","-12.01499","49.83551","-1.144332","0.870464","25.39606","2.701709","3.387129","0","0.8408715","-3.522379","21.8227","22.42797","22.12533","2.70171","25.39606","37.18226","1.024075","1.024075","9.084483","13.275",
"25.09.2002 07:00:00","-1.129848","0.7185097","-11.93112","48.93157","-1.121159","1.130059","12.69803","5.403418","2.536215","2.032493","0.8489444","-2.388342","21.90268","22.52876","22.21572","5.403417","12.69803","24.91481","1.329481","1.329481","6.813363","13.325",
"25.09.2002 08:00:00","-0.570249","1.13255","-18.56446","47.23759","-1.040147","5.203802","12.69803","2.701709","1.676636","8.57611","4.362312","-1.523605","22.28729","22.93527","22.61128","2.70171","12.69803","19.94198","6.12212","6.12212","4.54224","14.4625",
"25.09.2002 09:00:00","-0.077235","1.366368","-18.68534","46.93344","-0.9705719","3.47338","12.69803","2.701709","1.673755","11.79624","3.356303","-1.203399","22.24736","23.17821","22.71279","2.70171","12.69803","19.94198","4.086329","4.086329","4.54224","15.975",
"25.09.2002 10:00:00","-0.167414","2.123158","-22.36327","45.64897","-0.8754024","1.738887","12.69803","2.701709","1.645809","14.02313","1.553904","-0.9697573","22.59842","23.52392","23.06117","2.70171","12.69803","19.94198","2.045749","2.045749","4.54224","17.6875",
"25.09.2002 11:00:00","0.159086","2.724975","-21.12633","44.84807","-0.830309","0","12.69803","5.403418","2.415133","13.21307","0","-1.107937","22.63033","23.65545","23.14289","5.403417","12.69803","24.91481","0","0","6.813363","19.0875",
"25.09.2002 12:00:00","-0.023422","3.92273","-23.74944","45.88529","-0.8900754","0.05063","12.69803","5.403418","3.315897","12.95074","3.318056E-02","-1.197986","22.41459","23.59442","23.0045","5.403417","12.69803","27.18593","0.059565","0.059565","9.084483","19.5",
"25.09.2002 13:00:00","-0.044203","2.579374","-16.00903","46.40115","-0.8911999","0.117579","12.69803","2.701709","2.48479","16.80602","0.1027787","-0.9557817","22.35293","23.5794","22.96617","2.70171","12.69803","22.21311","0.138328","0.138328","6.813363","19.25",
"25.09.2002 14:00:00","-0.117847","1.956233","-17.02392","45.93704","-0.8455228","0","12.69803","2.701709","1.624231","12.77471","0","-0.8349931","22.6038","23.61918","23.11149","2.70171","12.69803","19.94198","0","0","4.54224","18.6",
"25.09.2002 15:00:00","-0.046171","4.165521","-32.52318","46.63269","-0.870614","3.723384","12.69803","2.701709","1.675276","10.49638","4.030761","-0.7231159","22.2981","23.83879","23.06845","2.70171","12.69803","19.94198","4.380452","4.380452","4.54224","18.6125",
"25.09.2002 16:00:00","-0.098654","3.991057","-30.87542","46.15046","-0.803394","0","12.69803","5.403418","2.518725","13.09481","0","-1.123559","22.45439","23.94388","23.19913","5.403417","12.69803","24.91481","0","0","6.813363","18.8625",
"25.09.2002 17:00:00","-0.106944","3.604044","-29.00899","45.50994","-0.8165578","0.142742","12.69803","5.403418","3.242059","10.55766","0.1276296","-1.523883","22.46599","24.1398","23.30289","5.403417","12.69803","27.18593","0.167932","0.167932","9.084483","18.775",
"25.09.2002 18:00:00","-0.183673","3.376832","-29.4351","44.58996","-0.8451245","1.426374","25.39606","5.403418","3.312712","5.885071","1.566279","-1.676055","22.40444","23.91274","23.15859","5.403417","25.39606","39.88396","1.678087","1.678087","9.084483","18.325",
"25.09.2002 19:00:00","-0.186074","2.940474","-29.05865","45.35833","-0.9032658","0.759542","25.39606","5.403418","3.272039","0.4195586","0.7878457","-1.857876","22.16746","23.75892","22.96319","5.403417","25.39606","39.88396","0.893579","0.893579","9.084483","17.6",
"25.09.2002 20:00:00","0.007843","3.327894","-35.82579","47.32543","-0.9469039","9.419005","25.39606","2.701709","3.345714","0","9.806426","-1.877176","21.96359","23.64547","22.80453","2.70171","25.39606","37.18226","11.08118","11.08118","9.084483","16.8625",
"25.09.2002 21:00:00","0.358445","3.01787","-37.51208","48.06141","-0.886699","10.24343","25.39606","2.701709","4.226974","0","10.80569","-2.775551","22.39447","23.54294","22.96871","2.70171","25.39606","39.45338","12.0511","12.0511","11.3556","16.225",
"25.09.2002 22:00:00","0.220195","1.463034","-18.88532","49.48075","-0.9298025","6.533324","0","2.701709","4.133007","0","6.316973","-2.977023","22.16368","23.35321","22.75844","2.70171","0","14.05731","7.686264","7.686264","11.3556","15.625",
"25.09.2002 23:00:00","-0.554317","0.5865785","-6.291323","50.64684","-1.019702","0","0","0.5403418","4.231686","0","0","-3.654599","21.96554","23.14583","22.55569","0.540342","0","11.89594","0","0","11.3556","14.9625",
"26.09.2002","-1.458081","0.6197408","-7.183775","51.13251","-1.012147","0","0","0.5403418","4.205967","0","0","-4.000492","21.98923","23.00516","22.4972","0.540342","0","11.89594","0","0","11.3556","14.325",
"26.09.2002 01:00:00","-1.580764","0.6290923","-7.604077","51.35443","-1.06673","0","0","0.5403418","4.249595","0","0","-4.14319","21.78809","22.8665","22.3273","0.540342","0","11.89594","0","0","11.3556","13.85",
"26.09.2002 02:00:00","-1.64592","0.6349694","-7.879845","51.76438","-1.11576","0","0","0.5403418","4.28734","0","0","-4.232156","21.62148","22.73201","22.17675","0.540342","0","11.89594","0","0","11.3556","13.5125",
