"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"26.09.2002 03:00:00","-1.720465","0.6433269","-8.22835","51.73593","-1.166734","0","0","0.5403418","4.325323","0","0","-4.329624","21.44669","22.59577","22.02123","0.540342","0","11.89594","0","0","11.3556","13.15",
"26.09.2002 04:00:00","-1.733261","0.6434928","-8.297148","51.16374","-1.220549","0","0","0.5403418","4.361899","0","0","-4.358791","21.29269","22.4613","21.877","0.540342","0","11.89594","0","0","11.3556","12.9375",
"26.09.2002 05:00:00","-0.9428","0.6484295","-9.249228","49.95936","-1.216881","4.468142","0","0.5403418","4.33516","0","3.361911","-3.52375","21.52198","22.36135","21.94167","0.540342","0","11.89594","5.256638","5.256638","11.3556","12.775",
"26.09.2002 06:00:00","-1.30692","0.7699262","-13.19537","48.36171","-1.158055","1.634437","25.39606","2.701709","3.414528","0","0.9901161","-3.212532","21.86035","22.4123","22.13633","2.70171","25.39606","37.18226","1.922867","1.922867","9.084483","12.575",
"26.09.2002 07:00:00","-1.790996","0.5895551","-10.34537","47.77411","-1.140545","1.980787","12.69803","5.403418","2.533028","0.8511401","1.081235","-2.110234","21.99449","22.37447","22.18448","5.403417","12.69803","24.91481","2.330338","2.330338","6.813363","12.375",
"26.09.2002 08:00:00","-1.69888","0.5294033","-9.436842","48.70212","-1.129193","1.728846","12.69803","2.701709","1.688594","4.724935","1.158191","-1.339374","21.95387","22.40885","22.18136","2.70171","12.69803","19.94198","2.033937","2.033937","4.54224","12.8",
"26.09.2002 09:00:00","-1.400363","0.6617739","-11.44326","49.88482","-1.100706","1.566201","12.69803","2.701709","1.682602","9.610793","1.145904","-1.347296","21.90715","22.48647","22.19682","2.70171","12.69803","19.94198","1.842589","1.842589","4.54224","13.35",
"26.09.2002 10:00:00","-1.168975","0.879791","-15.13081","50.99355","-1.125323","4.48478","12.69803","2.701709","1.699843","13.51036","3.692661","-1.574157","21.92113","22.58852","22.25482","2.70171","12.69803","19.94198","5.276212","5.276212","4.54224","13.9375",
"26.09.2002 11:00:00","-0.790788","0.6379683","-9.321387","51.99157","-1.036529","0","12.69803","5.403418","2.522525","15.80926","0","-2.377594","22.10147","22.72156","22.41152","5.403417","12.69803","24.91481","0","0","6.813363","14.5125",
"26.09.2002 12:00:00","-0.058347","1.18986","-16.91493","53.29851","-1.015276","5.15926","12.69803","5.403418","3.347062","17.17289","4.983524","-2.709268","22.07349","22.86193","22.46771","5.403417","12.69803","27.18593","6.069718","6.069718","9.084483","14.95",
"26.09.2002 13:00:00","-0.458893","1.212451","-17.66198","52.7168","-0.9714242","6.65764","12.69803","2.701709","2.517615","16.97881","6.088182","-1.948236","22.24028","22.95839","22.59934","2.70171","12.69803","22.21311","7.832518","7.832518","6.813363","15.225",
"26.09.2002 14:00:00","-0.372059","1.184417","-17.26161","52.8693","-0.9520197","6.191433","12.69803","2.701709","1.673493","15.85627","5.807673","-1.271583","22.28586","23.03045","22.65815","2.70171","12.69803","19.94198","7.284039","7.284039","4.54224","15.425",
"26.09.2002 15:00:00","-0.350158","1.226125","-17.61958","52.93822","-0.9333161","6.646331","12.69803","2.701709","1.668214","13.39494","6.204736","-1.258346","22.34943","23.07129","22.71036","2.70171","12.69803","19.94198","7.819213","7.819213","4.54224","15.5625",
"26.09.2002 16:00:00","-0.270686","1.668672","-24.071","53.24366","-0.9329911","11.3676","12.69803","5.403418","2.521136","10.20744","10.26708","-1.769184","22.34972","23.07083","22.71028","5.403417","12.69803","24.91481","13.37365","13.37365","6.813363","15.5375",
"26.09.2002 17:00:00","-0.30181","1.65534","-23.95753","54.66191","-0.9248172","7.869549","12.69803","5.403418","3.331141","6.049773","6.796294","-2.663037","22.29946","23.04374","22.6716","5.403417","12.69803","27.18593","9.258292","9.258292","9.084483","15.25",
"26.09.2002 18:00:00","0.026475","1.721406","-25.97106","57.05209","-0.9472191","10.61512","25.39606","5.403418","3.347772","2.284762","9.722601","-2.545996","22.21098","23.03076","22.62087","5.403417","25.39606","39.88396","12.48837","12.48837","9.084483","14.9125",
"26.09.2002 19:00:00","-0.143813","1.775416","-29.48392","58.41171","-0.931389","13.63623","25.39606","5.403418","3.347545","0","12.38769","-2.737624","22.23666","22.967","22.60183","5.403417","25.39606","39.88396","16.04263","16.04263","9.084483","14.3625",
"26.09.2002 20:00:00","-0.331362","2.609147","-44.40124","59.32524","-0.8979299","24.40864","25.39606","2.701709","3.360609","0","24.84048","-2.587566","22.20684","22.91887","22.56285","2.70171","25.39606","37.18226","28.71605","28.71605","9.084483","14.0375",
"26.09.2002 21:00:00","-0.759436","0.8704866","-12.97503","59.40145","-0.9772958","1.626584","25.39606","2.701709","4.194733","0","1.589909","-4.366282","22.22216","22.89462","22.55839","2.70171","25.39606","39.45338","1.913628","1.913628","11.3556","13.75",
"26.09.2002 22:00:00","-1.415048","0.6883635","-9.79392","60.4747","-0.9966363","2.267599","0","2.701709","4.211557","0","1.268588","-3.5615","21.87792","22.72556","22.30174","2.70171","0","14.05731","2.667763","2.667763","11.3556","13.1625",
"26.09.2002 23:00:00","-1.914394","0.679188","-9.562001","61.54339","-1.129727","0","0","0.5403418","4.344635","0","0","-4.643207","21.27175","22.52575","21.89875","0.540342","0","11.89594","0","0","11.3556","12.4",
"27.09.2002","-2.284016","0.7077494","-10.94556","60.3648","-1.252396","0","0","0.5403418","4.438549","0","0","-5.012651","20.87138","22.31199","21.59169","0.540342","0","11.89594","0","0","11.3556","11.2875",
"27.09.2002 01:00:00","-2.129385","0.6935605","-10.14926","58.29427","-1.344641","0","0","0.5403418","4.499697","0","0","-4.772864","20.68364","22.13125","21.40745","0.540342","0","11.89594","0","0","11.3556","11.55",
"27.09.2002 02:00:00","-1.964369","0.6819955","-9.640857","57.81781","-1.361096","0","0","0.5403418","4.492452","0","0","-4.638301","20.6915","22.01228","21.35189","0.540342","0","11.89594","0","0","11.3556","11.8125",
"27.09.2002 03:00:00","-2.145839","0.7310315","-10.77511","58.46144","-1.415873","0","0","0.5403418","4.531875","0","0","-4.672458","20.45733","21.85711","21.15722","0.540342","0","11.89594","0","0","11.3556","11.5125",
"27.09.2002 04:00:00","-2.046812","0.7124275","-10.41742","58.50812","-1.478903","0","0","0.5403418","4.578032","0","0","-4.675226","20.28893","21.69715","20.99304","0.540342","0","11.89594","0","0","11.3556","11.3375",
"27.09.2002 05:00:00","-0.209603","0.7063783","-12.36538","55.15741","-1.392023","11.57662","0","0.5403418","4.455698","0","9.182029","-3.138999","21.11427","21.62127","21.36777","0.540342","0","11.89594","13.61954","13.61954","11.3556","11.175",
"27.09.2002 06:00:00","-1.172563","0.7243246","-14.15278","53.32964","-1.308444","5.601115","25.39606","2.701709","3.480021","0","4.216088","-2.981537","21.49563","21.70216","21.5989","2.70171","25.39606","37.18226","6.589547","6.589547","9.084483","11.0375",
"27.09.2002 07:00:00","-1.188448","0.7093691","-14.77193","52.71758","-1.289637","6.947396","12.69803","5.403418","2.594668","0.32758","5.911201","-2.218586","21.45746","21.70008","21.57877","5.403417","12.69803","24.91481","8.173407","8.173407","6.813363","11.0625",
"27.09.2002 08:00:00","-0.7587","0.6772541","-14.80743","52.7335","-1.327983","6.73732","12.69803","2.701709","1.746647","1.397501","6.053277","-1.426661","21.27477","21.67731","21.47604","2.70171","12.69803","19.94198","7.926259","7.926259","4.54224","11.1625",
"27.09.2002 09:00:00","-0.735338","0.6585024","-14.25892","52.58657","-1.34811","7.121257","12.69803","2.701709","1.752892","2.722486","6.439585","-1.418115","21.25982","21.63267","21.44625","2.70171","12.69803","19.94198","8.37795","8.37795","4.54224","11.2",
"27.09.2002 10:00:00","-0.905483","0.6170481","-13.53685","52.3957","-1.340585","7.296415","12.69803","2.701709","1.74799","3.836043","6.597733","-1.464643","21.31615","21.62052","21.46833","2.70171","12.69803","19.94198","8.584018","8.584018","4.54224","10.95",
"27.09.2002 11:00:00","-1.085404","0.616217","-11.99742","51.89594","-1.320781","5.566158","12.69803","5.403418","2.606874","4.726462","4.56071","-2.156443","21.46178","21.63261","21.54719","5.403417","12.69803","24.91481","6.548421","6.548421","6.813363","11.3625",
"27.09.2002 12:00:00","-1.219608","0.6398807","-10.88573","51.95884","-1.285445","4.356548","12.69803","5.403418","3.451666","5.23405","3.098283","-2.756523","21.56846","21.70683","21.63765","5.403417","12.69803","27.18593","5.12535","5.12535","9.084483","11.95",
"27.09.2002 13:00:00","-1.203016","0.5927103","-10.49996","52.06625","-1.270632","4.347274","12.69803","2.701709","2.588531","9.220495","3.425418","-2.01865","21.55394","21.80091","21.67742","2.70171","12.69803","22.21311","5.11444","5.11444","6.813363","12.1625",
"27.09.2002 14:00:00","-1.688395","0.5281719","-9.040411","51.1713","-1.161845","1.097133","12.69803","2.701709","1.700854","8.353264","0.6767884","-1.419534","21.94909","22.24667","22.09788","2.70171","12.69803","19.94198","1.290745","1.290745","4.54224","13.1375",
"27.09.2002 15:00:00","-0.406229","1.254672","-20.06585","52.81865","-1.103977","6.708276","12.69803","2.701709","1.682473","6.998138","7.253253","-1.466759","21.78607","22.48203","22.13405","2.70171","12.69803","19.94198","7.89209","7.89209","4.54224","14.2625",
"27.09.2002 16:00:00","-0.417094","1.643281","-25.74375","53.40515","-1.047728","13.87494","12.69803","5.403418","2.502419","12.9255","12.41826","-1.98777","22.14319","22.65489","22.39904","5.403417","12.69803","24.91481","16.32347","16.32347","6.813363","14.9125",
"27.09.2002 17:00:00","-0.206882","1.167986","-15.99399","53.14519","-0.9803053","4.094393","12.69803","5.403418","3.331128","9.442595","3.901289","-2.811082","22.33553","22.75732","22.54642","5.403417","12.69803","27.18593","4.816933","4.816933","9.084483","15.225",
"27.09.2002 18:00:00","-0.300268","2.049911","-31.38687","50.40399","-1.028162","13.8668","25.39606","5.403418","3.338243","4.115476","11.98733","-2.454138","22.18357","22.60085","22.39221","5.403417","25.39606","39.88396","16.31389","16.31389","9.084483","15.1125",
"27.09.2002 19:00:00","-0.283858","1.139499","-17.077","47.58798","-1.088358","5.158403","25.39606","5.403418","3.361295","0","4.783492","-2.849608","22.15034","22.49594","22.32314","5.403417","25.39606","39.88396","6.068709","6.068709","9.084483","14.6875",
"27.09.2002 20:00:00","-1.356045","1.271504","-22.0343","45.62895","-1.108243","9.580726","25.39606","2.701709","3.375684","0","7.761732","-3.013354","22.23209","22.44985","22.34097","2.70171","25.39606","37.18226","11.27144","11.27144","9.084483","14.0625",
"27.09.2002 21:00:00","-0.69123","1.300461","-21.64365","44.78474","-1.168445","9.746071","25.39606","2.701709","4.268294","0","10.51171","-3.630969","21.67803","22.40023","22.03913","2.70171","25.39606","39.45338","11.46596","11.46596","11.3556","13.3625",
"27.09.2002 22:00:00","-1.039132","0.6605988","-9.662944","44.02626","-1.238195","4.793434","0","2.701709","4.294604","0","3.351953","-3.201169","21.58897","22.23529","21.91213","2.70171","0","14.05731","5.639334","5.639334","11.3556","12.6625",
"27.09.2002 23:00:00","-1.709151","0.6675565","-9.603422","44.56758","-1.354242","0","0","0.5403418","4.413248","0","0","-4.685088","20.96373","22.04597","21.50485","0.540342","0","11.89594","0","0","11.3556","11.9625",
"28.09.2002","-2.042147","0.6758342","-9.935398","43.59929","-1.490561","0","0","0.5403418","4.519907","0","0","-4.808068","20.5051","21.83346","21.16928","0.540342","0","11.89594","0","0","11.3556","11.2625",
"28.09.2002 01:00:00","-2.183838","0.6841487","-10.66104","42.4432","-1.580014","0","0","0.5403418","4.579985","0","0","-5.056278","20.22593","21.63599","20.93096","0.540342","0","11.89594","0","0","11.3556","10.5",
"28.09.2002 02:00:00","-2.39029","0.6978226","-11.69505","42.78992","-1.662029","0","0","0.5403418","4.638844","0","0","-5.378975","19.92431","21.43561","20.67996","0.540342","0","11.89594","0","0","11.3556","9.575",
"28.09.2002 03:00:00","-2.703619","0.7217472","-13.04867","43.69695","-1.750277","0.040216","0","0.5403418","4.706752","0","0","-5.676179","19.57375","21.2197","20.39672","0.540342","0","11.89594","0.047313","0.047313","11.3556","8.575",
"28.09.2002 04:00:00","-2.671306","0.7339805","-14.03511","43.62895","-1.833062","1.458775","0","0.5403418","4.764605","0","5.880076E-02","-4.546213","19.33154","21.0046","20.16807","0.540342","0","11.89594","1.716206","1.716206","11.3556","7.8875",
"28.09.2002 05:00:00","-0.13693","0.7801381","-19.73532","38.91095","-1.645437","27.39628","0","0.5403418","4.519496","0","21.52543","-1.982315","21.01146","20.93582","20.97364","0.540342","0","11.89594","32.23091","32.23091","11.3556","7.325",
"28.09.2002 06:00:00","-0.513969","0.7578752","-21.13366","38.36475","-1.546152","15.97533","25.39606","2.701709","3.533098","0","12.62272","-2.578146","21.1301","21.03858","21.08434","2.70171","25.39606","37.18226","18.79451","18.79451","9.084483","6.85",
"28.09.2002 07:00:00","-0.465469","0.7175932","-21.11694","36.89949","-1.536447","16.46127","12.69803","5.403418","2.645869","4.598556","13.64754","-1.616107","21.11782","21.12308","21.12045","5.403417","12.69803","24.91481","19.3662","19.3662","6.813363","6.8875",
"28.09.2002 08:00:00","-0.759417","0.6587644","-19.69934","35.43252","-1.49608","13.09423","12.69803","2.701709","1.758871","6.030384","11.51031","-1.272592","21.198","21.39652","21.29726","2.70171","12.69803","19.94198","15.40498","15.40498","4.54224","7.4375",
"28.09.2002 09:00:00","-0.861801","0.6416419","-18.30676","34.95649","-1.480006","11.50927","12.69803","2.701709","1.755131","8.998004","10.26561","-1.500422","21.23153","21.48398","21.35775","2.70171","12.69803","19.94198","13.54033","13.54033","4.54224","8.0125",
"28.09.2002 10:00:00","-1.193807","0.6269798","-16.91333","34.49181","-1.435372","9.311599","12.69803","2.701709","1.745681","11.91199","8.461209","-1.778179","21.36505","21.6772","21.52113","2.70171","12.69803","19.94198","10.95482","10.95482","4.54224","8.7",
"28.09.2002 11:00:00","-1.463667","0.6622016","-16.26802","33.98819","-1.402781","8.29102","12.69803","5.403418","2.602131","12.59546","7.052896","-2.630241","21.48831","21.7752","21.63176","5.403417","12.69803","24.91481","9.754141","9.754141","6.813363","9.0625",
"28.09.2002 12:00:00","-2.004654","0.7010675","-15.63732","33.42198","-1.317547","6.617333","12.69803","5.403418","3.42727","10.55665","5.033081","-3.485015","21.75216","22.09478","21.92347","5.403417","12.69803","27.18593","7.785098","7.785098","9.084483","9.5375",
"28.09.2002 13:00:00","-1.876011","0.726821","-16.63984","32.8359","-1.261139","6.026362","12.69803","2.701709","2.544647","9.047749","4.910331","-2.469917","21.75646","22.2842","22.02033","2.70171","12.69803","22.21311","7.089838","7.089838","6.813363","10.2375",
"28.09.2002 14:00:00","-0.813521","0.7673553","-17.69628","32.6325","-1.312779","6.543393","12.69803","2.701709","1.723279","10.67942","5.779834","-1.395217","21.533","22.42551","21.97925","2.70171","12.69803","19.94198","7.698109","7.698109","4.54224","10.875",
"28.09.2002 15:00:00","-1.382405","0.9192566","-21.19795","32.39647","-1.24458","6.297418","12.69803","2.701709","1.723923","15.16588","5.387319","-1.32717","21.77002","22.60578","22.1879","2.70171","12.69803","19.94198","7.408727","7.408727","4.54224","11.2875",
"28.09.2002 16:00:00","-1.360499","0.9573332","-20.74096","32.74466","-1.160233","2.686969","12.69803","5.403418","2.536589","13.3407","2.456347","-3.020759","21.9959","22.91559","22.45574","5.403417","12.69803","24.91481","3.16114","3.16114","6.813363","11.4625",
"28.09.2002 17:00:00","-1.164186","0.9830998","-20.65955","33.96452","-1.134724","3.713209","12.69803","5.403418","3.349344","9.606593","2.913072","-3.596425","21.8947","22.95972","22.42721","5.403417","12.69803","27.18593","4.368481","4.368481","9.084483","11.25",
"28.09.2002 18:00:00","-1.370467","0.9743577","-21.9088","34.76924","-1.213258","5.932051","25.39606","5.403418","3.428353","3.916107","4.114294","-2.972649","21.81873","22.60682","22.21277","5.403417","25.39606","39.88396","6.978883","6.978883","9.084483","10.6",
"28.09.2002 19:00:00","-2.239848","0.9177237","-22.02869","34.87908","-1.207948","7.365126","25.39606","5.403418","3.393077","0","5.476086","-3.276823","21.94596","22.45486","22.20041","5.403417","25.39606","39.88396","8.664855","8.664855","9.084483","9.7375",
"28.09.2002 20:00:00","-2.161848","0.7192397","-16.78562","35.52301","-1.235738","7.495887","25.39606","2.701709","3.39592","0","5.855499","-3.6403","21.86234","22.39199","22.12716","2.70171","25.39606","37.18226","8.81869","8.81869","9.084483","9.15",
"28.09.2002 21:00:00","-1.848869","0.7992114","-18.57203","36.50865","-1.257561","8.526316","25.39606","2.701709","4.272055","0","6.405176","-4.602713","21.6929","22.33709","22.01499","2.70171","25.39606","39.45338","10.03096","10.03096","11.3556","8.75",
"28.09.2002 22:00:00","-1.062202","0.7661101","-17.99715","37.84206","-1.325006","13.55657","0","2.701709","4.339989","0","10.88479","-4.091334","21.30975","22.14965","21.7297","2.70171","0","14.05731","15.9489","15.9489","11.3556","8.2875",
"28.09.2002 23:00:00","-2.836462","0.7559193","-15.94385","40.40632","-1.508837","0","0","0.5403418","4.550869","0","0","-6.448743","20.26357","21.87832","21.07095","0.540342","0","11.89594","0","0","11.3556","7.85",
"29.09.2002","-3.409301","0.7530203","-15.3941","41.61591","-1.699569","0.569304","0","0.5403418","4.695747","0","0","-5.795455","19.64076","21.57667","20.60872","0.540342","0","11.89594","0.669769","0.669769","11.3556","7.3875",
"29.09.2002 01:00:00","-3.129303","0.7471856","-15.26622","41.71893","-1.765982","1.568388","0","0.5403418","4.730846","0","0","-4.758603","19.50665","21.34308","20.42486","0.540342","0","11.89594","1.845162","1.845162","11.3556","7.325",
"29.09.2002 02:00:00","-2.871115","0.7358013","-14.56028","42.26297","-1.811274","1.830902","0","0.5403418","4.75199","0","4.400875E-02","-4.35301","19.40879","21.13987","20.27433","0.540342","0","11.89594","2.154002","2.154002","11.3556","7.5875",
"29.09.2002 03:00:00","-2.647079","0.7268487","-13.88812","42.45078","-1.853385","1.980926","0","0.5403418","4.770994","0","0.2312075","-4.186422","19.31707","20.95189","20.13448","0.540342","0","11.89594","2.330501","2.330501","11.3556","7.8875",
"29.09.2002 04:00:00","-2.434156","0.7179246","-13.39468","42.28661","-1.895452","2.210604","0","0.5403418","4.789348","0","0.491334","-4.078888","19.22722","20.7778","20.00251","0.540342","0","11.89594","2.600711","2.600711","11.3556","8.0625",
"29.09.2002 05:00:00","-0.150768","0.75248","-17.61371","37.81572","-1.682533","26.33031","0","0.5403418","4.521777","0","20.71803","-1.81354","21.02289","20.736","20.87945","0.540342","0","11.89594","30.97684","30.97684","11.3556","8.225",
"29.09.2002 06:00:00","-0.475093","0.7092929","-17.38418","37.97567","-1.575521","12.43546","25.39606","2.701709","3.533303","0","9.917146","-2.786973","21.13109","20.86562","20.99836","2.70171","25.39606","37.18226","14.62994","14.62994","9.084483","8.3625",
"29.09.2002 07:00:00","-0.41694","0.6627087","-16.90688","38.40203","-1.562211","13.22198","12.69803","5.403418","2.64485","2.093713","10.65361","-1.336072","21.11612","20.8951","21.00561","5.403417","12.69803","24.91481","15.55528","15.55528","6.813363","8.5875",
"29.09.2002 08:00:00","-0.366281","0.5958241","-15.07145","38.79121","-1.548031","11.49873","12.69803","2.701709","1.765326","10.51804","9.889627","-0.826805","21.10741","21.00683","21.05712","2.70171","12.69803","19.94198","13.52792","13.52792","4.54224","9.3875",
"29.09.2002 09:00:00","-0.603456","0.5602308","-12.63941","39.45275","-1.498366","7.387231","12.69803","2.701709","1.760348","11.74054","6.486485","-1.316659","21.21388","21.25486","21.23437","2.70171","12.69803","19.94198","8.69086","8.69086","4.54224","10.55",
"29.09.2002 10:00:00","-1.102727","0.5313725","-10.33134","39.74275","-1.394092","3.961645","12.69803","2.701709","1.732731","11.74219","3.337994","-1.363258","21.55667","21.56748","21.56207","2.70171","12.69803","19.94198","4.660759","4.660759","4.54224","12",
"29.09.2002 11:00:00","-1.426819","0.5544655","-8.841734","39.53759","-1.327916","2.067369","12.69803","5.403418","2.564119","11.50827","1.240214","-1.902158","21.78906","21.70609","21.74757","5.403417","12.69803","24.91481","2.432199","2.432199","6.813363","13.0375",
"29.09.2002 12:00:00","-1.008837","0.7327431","-10.38536","39.83297","-1.255387","0.826731","12.69803","5.403418","3.37906","12.66395","0.6203542","-3.019922","21.84","22.02477","21.93239","5.403417","12.69803","27.18593","0.972625","0.972625","9.084483","14.05",
"29.09.2002 13:00:00","-0.178221","1.114315","-13.65871","39.91507","-1.204651","3.39538","12.69803","2.701709","2.523724","12.46787","3.350655","-1.763295","21.9981","22.31195","22.15503","2.70171","12.69803","22.21311","3.994565","3.994565","6.813363","15.875",
"29.09.2002 14:00:00","-0.213498","1.613481","-15.12429","39.26896","-1.109361","2.454039","12.69803","2.701709","1.673704","13.47256","2.279574","-0.9139208","22.35141","22.51968","22.43554","2.70171","12.69803","19.94198","2.887105","2.887105","4.54224","17.5125",
"29.09.2002 15:00:00","-0.055536","3.508876","-25.62334","39.70464","-1.034973","4.920234","12.69803","2.701709","1.668629","14.38889","5.318072","-0.7177128","22.25616","22.82868","22.54242","2.70171","12.69803","19.94198","5.78851","5.78851","4.54224","18.5",
"29.09.2002 16:00:00","0.283107","5.78411","-35.24572","39.99011","-1.044678","4.979937","12.69803","5.403418","2.560816","13.65753","5.399336","-0.9193655","22.18517","23.13778","22.66148","5.403417","12.69803","24.91481","5.85875","5.85875","6.813363","19.05",
"29.09.2002 17:00:00","0.328637","3.758672","-25.83715","40.79971","-1.003234","1.27066","12.69803","5.403418","3.306592","10.19134","1.136524","-1.373995","22.37059","23.20618","22.78839","5.403417","12.69803","27.18593","1.494894","1.494894","9.084483","18.8875",
"29.09.2002 18:00:00","0.386824","3.417159","-28.48574","41.71062","-1.031491","0.677911","25.39606","5.403418","3.410683","4.428934","0.5756494","-1.687085","22.37651","22.89165","22.63408","5.403417","25.39606","39.88396","0.797542","0.797542","9.084483","18.1375",
"29.09.2002 19:00:00","0.411898","1.560423","-17.10263","42.44534","-1.026751","3.20235","25.39606","5.403418","3.310881","0","2.923879","-1.999203","22.42717","22.75786","22.59252","5.403417","25.39606","39.88396","3.76747","3.76747","9.084483","17.1125",
"29.09.2002 20:00:00","0.067383","1.591599","-20.39145","43.46085","-1.014501","4.613489","25.39606","2.701709","3.320332","0","3.868465","-2.350063","22.45872","22.70595","22.58233","2.70171","25.39606","37.18226","5.427634","5.427634","9.084483","16.2625",
"29.09.2002 21:00:00","0.089717","1.371271","-18.52735","45.89695","-1.089505","6.875683","25.39606","2.701709","4.177182","0","5.808112","-3.095068","22.21209","22.66979","22.44094","2.70171","25.39606","39.45338","8.089039","8.089039","11.3556","15.5625",
"29.09.2002 22:00:00","-0.809747","1.263385","-16.63025","48.45337","-1.136687","8.069056","0","2.701709","4.282331","0","7.420138","-2.736879","21.69202","22.48777","22.0899","2.70171","0","14.05731","9.493007","9.493007","11.3556","14.925",
"29.09.2002 23:00:00","-1.341482","0.593882","-6.39233","50.59319","-1.199285","0","0","0.5403418","4.304318","0","0","-3.760226","21.47251","22.32822","21.90037","0.540342","0","11.89594","0","0","11.3556","14.2625",
"30.09.2002","-1.515102","0.612763","-7.067516","51.89621","-1.278568","0","0","0.5403418","4.383173","0","0","-3.968087","21.16932","22.16661","21.66797","0.540342","0","11.89594","0","0","11.3556","13.5625",
"30.09.2002 01:00:00","-1.728725","0.6352162","-8.076196","51.86642","-1.349356","0","0","0.5403418","4.439363","0","0","-4.287202","20.89506","22.00729","21.45118","0.540342","0","11.89594","0","0","11.3556","12.675",
"30.09.2002 02:00:00","-1.984911","0.6577257","-9.29973","51.70033","-1.431153","0","0","0.5403418","4.503285","0","0","-4.677749","20.58439","21.83748","21.21094","0.540342","0","11.89594","0","0","11.3556","11.6125",
"30.09.2002 03:00:00","-2.26473","0.6802054","-10.55251","51.54884","-1.51842","0","0","0.5403418","4.570529","0","0","-5.046493","20.25747","21.65465","20.95606","0.540342","0","11.89594","0","0","11.3556","10.575",
"30.09.2002 04:00:00","-2.475855","0.6960703","-11.42426","51.01052","-1.605949","0","0","0.5403418","4.634035","0","0","-5.279376","19.95833","21.46446","20.7114","0.540342","0","11.89594","0","0","11.3556","9.825",
"30.09.2002 05:00:00","-0.050761","0.7323365","-15.6516","46.15354","-1.504768","17.74953","0","0.5403418","4.485523","0","13.98944","-2.946524","21.0551","21.37574","21.21542","0.540342","0","11.89594","20.88181","20.88181","11.3556","9.2875",
"30.09.2002 06:00:00","-1.025206","0.7105622","-16.84859","43.53004","-1.421419","9.900203","25.39606","2.701709","3.500551","0","8.217915","-3.5224","21.35797","21.4647","21.41133","2.70171","25.39606","37.18226","11.6473","11.6473","9.084483","8.85",
"30.09.2002 07:00:00","-1.054498","0.6705763","-17.06065","41.92023","-1.405035","10.22543","12.69803","5.403418","2.617232","4.008332","8.947601","-2.661712","21.32619","21.55837","21.44228","5.403417","12.69803","24.91481","12.02991","12.02991","6.813363","8.7",
"30.09.2002 08:00:00","-1.615183","0.6060935","-15.23051","40.36566","-1.307635","6.116962","12.69803","2.701709","1.724655","7.974274","5.329283","-1.718777","21.68673","22.00849","21.84761","2.70171","12.69803","19.94198","7.196426","7.196426","4.54224","9.6375",
"30.09.2002 09:00:00","-1.606654","0.6550896","-14.60785","40.1001","-1.181923","1.397458","12.69803","2.701709","1.682908","11.89244","0.9578925","-1.785737","21.95623","22.41137","22.1838","2.70171","12.69803","19.94198","1.644068","1.644068","4.54224","11.2625",
"30.09.2002 10:00:00","-0.930612","0.8780394","-17.58214","40.21767","-1.135183","2.192862","12.69803","2.701709","1.694429","13.11759","1.995532","-1.763451","22.09588","22.69275","22.39432","2.70171","12.69803","19.94198","2.579837","2.579837","4.54224","12.9",
"30.09.2002 11:00:00","-0.291437","1.583065","-26.94961","40.28313","-1.077393","6.530959","12.69803","5.403418","2.512083","14.44541","5.941214","-2.178691","22.13325","22.89422","22.51374","5.403417","12.69803","24.91481","7.683481","7.683481","6.813363","14.3125",
"30.09.2002 12:00:00","-0.014136","1.632421","-23.27286","39.99861","-1.010203","6.320263","12.69803","5.403418","3.310218","14.09601","5.332002","-2.568549","22.40462","23.09169","22.74815","5.403417","12.69803","27.18593","7.435604","7.435604","9.084483","15.6125",
"30.09.2002 13:00:00","0.150888","1.427874","-16.83496","39.62893","-0.9789174","2.642118","12.69803","2.701709","2.486904","11.89086","2.60028","-1.683859","22.45194","23.21949","22.83572","2.70171","12.69803","22.21311","3.108374","3.108374","6.813363","16.725",
"30.09.2002 14:00:00","0.165018","1.445855","-15.30132","38.46398","-0.9633877","1.267343","12.69803","2.701709","1.650571","13.01062","1.265435","-1.00681","22.45581","23.35235","22.90408","2.70171","12.69803","19.94198","1.490992","1.490992","4.54224","17.4125",
"30.09.2002 15:00:00","0.365051","2.114902","-20.56914","37.39984","-0.9274663","0.127273","12.69803","2.701709","1.636544","14.19981","0.1110806","-0.9528888","22.46251","23.59161","23.02706","2.70171","12.69803","19.94198","0.149733","0.149733","4.54224","17.7875",
"30.09.2002 16:00:00","0.079517","3.890879","-37.7949","36.87159","-0.9181789","0.196604","12.69803","5.403418","2.551758","12.83397","0.1598871","-1.359125","22.23967","23.80732","23.02349","5.403417","12.69803","24.91481","0.231299","0.231299","6.813363","17.775",
"30.09.2002 17:00:00","0.128951","3.319078","-34.24817","35.15815","-0.960631","1.795885","12.69803","5.403418","3.358313","9.653277","1.823471","-1.981398","22.26492","23.83168","23.0483","5.403417","12.69803","27.18593","2.112806","2.112806","9.084483","17.2625",
"30.09.2002 18:00:00","0.505138","2.331847","-29.53662","34.67371","-0.9764724","3.884681","25.39606","5.403418","3.353977","4.425065","3.884698","-2.349541","22.37769","23.49332","22.93551","5.403417","25.39606","39.88396","4.570213","4.570213","9.084483","16.3125",
"30.09.2002 19:00:00","-0.112851","2.131168","-30.4834","35.45485","-1.028261","8.398599","25.39606","5.403418","3.315443","0","9.282953","-2.716027","22.27229","23.30768","22.78998","5.403417","25.39606","39.88396","9.880704","9.880704","9.084483","15.15",
"30.09.2002 20:00:00","-0.181216","1.197991","-20.37686","35.95617","-1.010989","1.463368","25.39606","2.701709","3.286358","0","1.322682","-3.246678","22.22092","23.22373","22.72232","2.70171","25.39606","37.18226","1.721609","1.721609","9.084483","14.0125",
"30.09.2002 21:00:00","-0.610503","1.374382","-25.5283","37.0623","-1.086947","2.906729","25.39606","2.701709","4.254755","0","2.306925","-4.426399","22.0897","23.08805","22.58888","2.70171","25.39606","39.45338","3.419681","3.419681","11.3556","12.85",
"30.09.2002 22:00:00","-1.635371","0.6881162","-11.6452","37.96","-1.131562","4.434321","0","2.701709","4.254532","0","2.922701","-3.799002","21.87286","22.86409","22.36848","2.70171","0","14.05731","5.216848","5.216848","11.3556","11.65",
"30.09.2002 23:00:00","-2.563694","0.7102578","-12.34526","38.98674","-1.256595","0","0","0.5403418","4.360184","0","0","-5.538393","21.17051","22.63688","21.90369","0.540342","0","11.89594","0","0","11.3556","10.5125",
"01.10.2002","-3.038598","0.7280877","-13.37477","38.13819","-1.41802","0","0","0.5403418","4.486545","0","0","-5.830992","20.63928","22.3736","21.50644","0.540342","0","11.89594","0","0","11.3556","9.4125",
"01.10.2002 01:00:00","-3.423102","0.7504168","-14.86184","36.80647","-0.400062","0","0","0.5403418","4.564316","0","0","-6.196504","20.25033","22.12684","21.18859","0.540342","0","11.89594","0","0","11.3556","8.3125",
"01.10.2002 02:00:00","-3.756898","0.7699453","-16.361","34.55281","-0.4925928","0.348373","0","0.5403418","4.645861","0","0","-6.208867","19.8565","21.86833","20.86242","0.540342","0","11.89594","0.409851","0.409851","11.3556","7.2125",
"01.10.2002 03:00:00","-3.635177","0.7887041","-18.32887","32.35138","-0.5707247","3.013454","0","0.5403418","4.705853","0","1.017476","-4.991969","19.60134","21.61355","20.60744","0.540342","0","11.89594","3.54524","3.54524","11.3556","6.1125",
"01.10.2002 04:00:00","-3.365114","0.800824","-19.82102","30.80812","-0.6298279","5.422178","0","0.5403418","4.746258","0","3.237442","-5.110719","19.41614","21.37828","20.39721","0.540342","0","11.89594","6.379033","6.379033","11.3556","5.325",
"01.10.2002 05:00:00","-0.146113","0.8459072","-26.23949","27.16366","-0.5099027","32.19698","0","0.5403418","4.515403","0","26.00526","-2.944154","21.00645","21.28102","21.14374","0.540342","0","11.89594","37.8788","37.8788","11.3556","4.7875",
"01.10.2002 06:00:00","-0.759821","0.8203198","-27.63087","26.54774","-0.4402306","21.70461","25.39606","2.701709","3.525797","0","17.42476","-2.684817","21.17345","21.36157","21.26751","2.70171","25.39606","37.18226","25.53484","25.53484","9.084483","4.35",
"01.10.2002 07:00:00","-0.695879","0.7848927","-28.21246","26.16655","-0.4340835","23.03157","12.69803","5.403418","2.640222","2.411148","19.54272","-1.794955","21.15746","21.39586","21.27666","5.403417","12.69803","24.91481","27.09596","27.09596","6.813363","4.1375",
"01.10.2002 08:00:00","-0.99923","0.7167746","-25.52092","25.96896","-0.4000894","17.74887","12.69803","2.701709","1.755907","6.056771","15.8063","-1.398374","21.23619","21.67912","21.45765","2.70171","12.69803","19.94198","20.88102","20.88102","4.54224","5.1",
"01.10.2002 09:00:00","-1.348271","0.6686098","-20.97583","26.61314","-0.3584948","11.72617","12.69803","2.701709","1.745269","10.64682","10.75107","-2.030452","21.39783","21.89805","21.64794","2.70171","12.69803","19.94198","13.7955","13.7955","4.54224","6.8875",
"01.10.2002 10:00:00","-2.039216","0.6225367","-16.54016","27.42882","-0.2667276","6.196732","12.69803","2.701709","1.710488","13.11582","5.37007","-1.822535","21.82372","22.24684","22.03528","2.70171","12.69803","19.94198","7.290273","7.290273","4.54224","9.0375",
"01.10.2002 11:00:00","-1.568411","0.6860096","-14.66247","28.43735","-0.2234471","2.565365","12.69803","5.403418","2.541487","13.53471","1.566237","-2.360436","21.83058","22.44214","22.13636","5.403417","12.69803","24.91481","3.018076","3.018076","6.813363","11.025",
"01.10.2002 12:00:00","-1.128275","1.168898","-24.00428","29.0875","-0.2346551","11.19506","12.69803","5.403418","3.442969","11.11853","10.11683","-2.397953","21.60801","22.52118","22.06459","5.403417","12.69803","27.18593","13.17066","13.17066","9.084483","12.075",
"01.10.2002 13:00:00","-0.877542","1.184686","-23.40033","28.92692","-0.2268689","9.150132","12.69803","2.701709","2.582756","7.539258","8.005806","-1.550244","21.6401","22.63029","22.13519","2.70171","12.69803","22.21311","10.76486","10.76486","6.813363","12.6125",
"01.10.2002 14:00:00","-1.051428","0.974777","-18.87237","28.56181","-0.2071847","6.325266","12.69803","2.701709","1.715454","8.486217","5.527251","-1.294078","21.79194","22.71731","22.25463","2.70171","12.69803","19.94198","7.441489","7.441489","4.54224","13.05",
"01.10.2002 15:00:00","-1.020192","0.9483914","-17.3767","28.56626","-0.1651716","3.536058","12.69803","2.701709","1.699052","11.13666","3.300069","-1.577522","21.96369","22.87349","22.41859","2.70171","12.69803","19.94198","4.160069","4.160069","4.54224","13.5125",
"01.10.2002 16:00:00","-0.415792","1.257057","-22.34302","28.70906","-0.1323551","2.775608","12.69803","5.403418","2.516434","12.43574","2.623177","-2.425536","22.05748","23.01611","22.5368","5.403417","12.69803","24.91481","3.265421","3.265421","6.813363","13.575",
"01.10.2002 17:00:00","-0.177822","2.099704","-39.99946","28.76426","-0.1359015","13.31289","12.69803","5.403418","3.427976","9.549041","13.27624","-2.757837","21.84068","23.14182","22.49125","5.403417","12.69803","27.18593","15.66223","15.66223","9.084483","13.125",
"01.10.2002 18:00:00","-0.938311","1.409069","-28.67215","28.57309","-0.1755193","4.947249","25.39606","5.403418","3.430757","5.058626","4.156203","-3.473484","21.90742","22.84331","22.37537","5.403417","25.39606","39.88396","5.820293","5.820293","9.084483","12.2125",
"01.10.2002 19:00:00","-1.433803","0.8943505","-19.34963","29.32911","-0.184094","3.390862","25.39606","5.403418","3.406667","0","2.022966","-3.186497","21.93164","22.65917","22.2954","5.403417","25.39606","39.88396","3.989249","3.989249","9.084483","10.9875",
"01.10.2002 20:00:00","-1.752584","0.7479612","-16.41676","30.70058","-0.1876681","4.786039","25.39606","2.701709","3.414779","0","3.280591","-3.385824","21.91304","22.57191","22.24247","2.70171","25.39606","37.18226","5.630634","5.630634","9.084483","10.125",
"01.10.2002 21:00:00","-1.727727","0.7803007","-16.86646","32.60034","-0.1910545","6.074582","25.39606","2.701709","4.238169","0","4.098139","-4.372037","21.81915","22.51532","22.16723","2.70171","25.39606","39.45338","7.146567","7.146567","11.3556","9.5875",
"01.10.2002 22:00:00","-1.197565","0.7444288","-16.30773","35.20634","-0.2330502","10.94664","0","2.701709","4.313594","0","8.876","-4.368501","21.43265","22.32139","21.87702","2.70171","0","14.05731","12.8784","12.8784","11.3556","9.025",
"01.10.2002 23:00:00","-2.655354","0.7430902","-14.98942","37.7495","-0.3521746","0","0","0.5403418","4.507948","0","0","-6.231918","20.49084","22.056","21.27342","0.540342","0","11.89594","0","0","11.3556","8.4875",
"02.10.2002","-3.246217","0.7412187","-14.62096","39.45375","-0.4775445","0","0","0.5403418","4.642908","0","0","-6.21402","19.89346","21.76764","20.83055","0.540342","0","11.89594","0","0","11.3556","7.925",
"02.10.2002 01:00:00","-3.267225","0.7441194","-14.69533","40.68408","-0.5314238","0.172993","0","0.5403418","4.695181","0","0","-6.036599","19.65767","21.52556","20.59161","0.540342","0","11.89594","0.203521","0.203521","11.3556","7.7",
"02.10.2002 02:00:00","-3.055521","0.7410247","-14.60961","40.42584","-0.5758744","1.017857","0","0.5403418","4.728515","0","0","-5.150199","19.51648","21.31016","20.41332","0.540342","0","11.89594","1.197479","1.197479","11.3556","7.6375",
"02.10.2002 03:00:00","-2.817746","0.7350798","-14.53434","41.14967","-0.6095243","1.8119","0","0.5403418","4.752381","0","9.149025E-02","-4.441401","19.40293","21.11559","20.25926","0.540342","0","11.89594","2.131647","2.131647","11.3556","7.5375",
"02.10.2002 04:00:00","-2.580126","0.7372927","-14.92157","43.10538","-0.6403034","3.149083","0","0.5403418","4.778783","0","1.286835","-4.376696","19.25912","20.89665","20.07789","0.540342","0","11.89594","3.704803","3.704803","11.3556","7.25",
"02.10.2002 05:00:00","-0.147097","0.7928334","-20.9085","39.6716","-0.4889692","30.27655","0","0.5403418","4.523757","0","23.96649","-1.870303","21.01186","20.8267","20.91928","0.540342","0","11.89594","35.61946","35.61946","11.3556","6.7875",
"02.10.2002 06:00:00","-0.46661","0.7502312","-20.61058","39.89275","-0.4102852","16.33971","25.39606","2.701709","3.53462","0","12.73381","-2.274732","21.12077","20.94646","21.03361","2.70171","25.39606","37.18226","19.22319","19.22319","9.084483","6.975",
"02.10.2002 07:00:00","-0.497883","0.6994649","-19.76509","40.28701","-0.3948985","16.01857","12.69803","5.403418","2.643845","0.397418","13.17546","-1.462613","21.13067","21.00857","21.06962","5.403417","12.69803","24.91481","18.84538","18.84538","6.813363","7.325",
"02.10.2002 08:00:00","-0.380317","0.6471538","-18.92415","40.85995","-0.3946782","15.91332","12.69803","2.701709","1.764987","2.194697","14.06213","-0.9466363","21.10188","21.01552","21.0587","2.70171","12.69803","19.94198","18.72155","18.72155","4.54224","7.65",
"02.10.2002 09:00:00","-0.387898","0.6332206","-17.81166","41.54779","-0.388705","14.47416","12.69803","2.701709","1.765596","4.501947","12.68638","-0.9156991","21.10673","21.04493","21.07583","2.70171","12.69803","19.94198","17.02842","17.02842","4.54224","8.1125",
"02.10.2002 10:00:00","-0.454903","0.6210045","-16.81842","42.39055","-0.3762499","13.11259","12.69803","2.701709","1.7639","6.517097","11.3849","-0.889988","21.12802","21.09352","21.11077","2.70171","12.69803","19.94198","15.42658","15.42658","4.54224","8.55",
"02.10.2002 11:00:00","-0.676499","0.6503073","-15.82056","43.42402","-0.3556708","10.63527","12.69803","5.403418","2.638863","8.338221","8.856131","-2.024847","21.19466","21.16724","21.18095","5.403417","12.69803","24.91481","12.51208","12.51208","6.813363","9.0125",
"02.10.2002 12:00:00","-0.766575","0.6831023","-15.06337","44.86861","-0.3331246","9.828775","12.69803","5.403418","3.510442","9.321457","7.831262","-2.932248","21.22396","21.24681","21.23539","5.403417","12.69803","27.18593","11.56327","11.56327","9.084483","9.3875",
"02.10.2002 13:00:00","-0.735164","0.6340973","-14.45635","46.13975","-0.3180798","9.943877","12.69803","2.701709","2.63259","9.557286","8.149002","-1.80815","21.21791","21.31016","21.26403","2.70171","12.69803","22.21311","11.69868","11.69868","6.813363","9.6875",
"02.10.2002 14:00:00","-0.828916","0.5865576","-13.98479","46.87571","-0.3057709","8.894709","12.69803","2.701709","1.753611","8.996555","7.912077","-1.37688","21.24848","21.35681","21.30264","2.70171","12.69803","19.94198","10.46436","10.46436","4.54224","9.925",
"02.10.2002 15:00:00","-0.889289","0.5850127","-13.76902","47.32937","-0.295735","8.56389","12.69803","2.701709","1.751249","7.904005","7.717062","-1.487946","21.26703","21.38868","21.32786","2.70171","12.69803","19.94198","10.07516","10.07516","4.54224","10.0625",
"02.10.2002 16:00:00","-1.043041","0.6301624","-13.8424","47.23652","-0.2862475","8.003987","12.69803","5.403418","2.619265","5.680446","6.86925","-2.379979","21.34575","21.40009","21.37292","5.403417","12.69803","24.91481","9.416455","9.416455","6.813363","10.1",
"02.10.2002 17:00:00","-1.022456","0.6774715","-14.22891","47.32429","-0.2862065","8.639635","12.69803","5.403418","3.489656","3.006322","7.100141","-3.214523","21.31932","21.38389","21.35161","5.403417","12.69803","27.18593","10.16428","10.16428","9.084483","9.9125",
"02.10.2002 18:00:00","-1.401627","0.6897755","-14.9598","46.92056","-0.2674912","7.412646","25.39606","5.403418","3.468103","0.9643559","5.840366","-3.369794","21.53305","21.41118","21.47212","5.403417","25.39606","39.88396","8.72076","8.72076","9.084483","9.675",
"02.10.2002 19:00:00","-1.55748","0.7050968","-15.84332","46.64011","-0.2500123","8.11668","25.39606","5.403418","3.445513","0","6.500211","-3.477407","21.57433","21.4348","21.50457","5.403417","25.39606","39.88396","9.549035","9.549035","9.084483","9.35",
"02.10.2002 20:00:00","-1.361972","0.7072927","-16.15367","46.45091","-0.2634212","9.139002","25.39606","2.701709","3.462043","0","7.492977","-3.486993","21.45659","21.44155","21.44907","2.70171","25.39606","37.18226","10.75177","10.75177","9.084483","9.1375",
"02.10.2002 21:00:00","-1.208539","0.7478489","-16.2435","46.35873","-0.2761064","9.425538","25.39606","2.701709","4.347309","0","7.350649","-4.359154","21.39181","21.44302","21.41741","2.70171","25.39606","39.45338","11.08887","11.08887","11.3556","9.0375",
"02.10.2002 22:00:00","-0.236344","0.7435104","-16.30473","47.08101","-0.3206169","16.42251","0","2.701709","4.404942","0","12.13432","-2.057657","21.06542","21.30775","21.18658","2.70171","0","14.05731","19.3206","19.3206","11.3556","8.875",
"02.10.2002 23:00:00","-2.036117","0.7247154","-13.62054","50.25783","-0.4532549","0","0","0.5403418","4.628203","0","0","-5.834623","19.87726","21.08452","20.48089","0.540342","0","11.89594","0","0","11.3556","8.675",
"03.10.2002","-2.356667","0.7075484","-12.33039","51.37675","-0.5985079","0.661478","0","0.5403418","4.779977","0","0","-4.887577","19.25657","20.83149","20.04403","0.540342","0","11.89594","0.778209","0.778209","11.3556","8.6",
"03.10.2002 01:00:00","-2.188413","0.7072902","-12.45047","51.17126","-0.6361893","1.559947","0","0.5403418","4.802229","0","8.300149E-02","-4.084714","19.15826","20.64144","19.89985","0.540342","0","11.89594","1.835232","1.835232","11.3556","8.475",
"03.10.2002 02:00:00","-2.012022","0.7069919","-12.58171","50.93443","-0.6701946","2.414906","0","0.5403418","4.824188","0","0.7395868","-3.901349","19.05158","20.47027","19.76093","0.540342","0","11.89594","2.841066","2.841066","11.3556","8.3375",
"03.10.2002 03:00:00","-1.84552","0.7057089","-12.6441","50.89116","-0.700662","3.105897","0","0.5403418","4.843641","0","1.413512","-3.884933","18.95433","20.31029","19.63231","0.540342","0","11.89594","3.653996","3.653996","11.3556","8.2375",
"03.10.2002 04:00:00","-1.687542","0.7057858","-12.7418","50.82103","-0.7296377","3.762782","0","0.5403418","4.86241","0","2.053744","-3.869895","18.85947","20.15805","19.50876","0.540342","0","11.89594","4.426802","4.426802","11.3556","8.1375",
"03.10.2002 05:00:00","-0.045182","0.7598682","-17.85722","44.2609","-0.5447431","31.68052","0","0.5403418","4.542703","0","25.5562","-1.52891","20.99322","20.14172","20.56747","0.540342","0","11.89594","37.2712","37.2712","11.3556","8.1",
"03.10.2002 06:00:00","-0.001305","0.7257817","-18.3865","44.08934","-0.4656808","16.25815","25.39606","2.701709","3.548916","0","12.5775","-1.764926","21.00035","20.27165","20.636","2.70171","25.39606","37.18226","19.12724","19.12724","9.084483","7.9125",
"03.10.2002 07:00:00","0","0.6813361","-18.18555","43.67238","-0.4641525","17.6659","12.69803","5.403418","2.661734","0.5143053","14.43222","-0.8260763","21","20.30924","20.65462","5.403417","12.69803","24.91481","20.78341","20.78341","6.813363","7.9875",
"03.10.2002 08:00:00","0","0.626007","-17.15609","43.40191","-0.4602998","17.26128","12.69803","2.701709","1.774489","3.055635","14.80126","-0.15855","21","20.36556","20.68278","2.70171","12.69803","19.94198","20.30739","20.30739","4.54224","8.4125",
"03.10.2002 09:00:00","0","0.6136594","-16.01745","43.00777","-0.4541313","15.24971","12.69803","2.701709","1.774489","6.19514","13.21332","-0.462817","21","20.44025","20.72013","2.70171","12.69803","19.94198","17.94084","17.94084","4.54224","8.975",
"03.10.2002 10:00:00","-0.019777","0.5960009","-14.71408","41.89608","-0.4501456","13.03019","12.69803","2.701709","1.774319","8.763731","11.42518","-0.7707572","21.00592","20.53552","20.77072","2.70171","12.69803","19.94198","15.32963","15.32963","4.54224","9.575",
"03.10.2002 11:00:00","-0.263997","0.6220794","-13.60057","41.0657","-0.4361119","10.19486","12.69803","5.403418","2.654279","10.74948","8.025349","-1.250632","21.08047","20.65078","20.86562","5.403417","12.69803","24.91481","11.99395","11.99395","6.813363","10.1125",
"03.10.2002 12:00:00","-0.423882","0.6485562","-12.51113","40.54881","-0.4159216","8.651191","12.69803","5.403418","3.527851","13.60396","6.547006","-2.243658","21.13289","20.79683","20.96486","5.403417","12.69803","27.18593","10.17787","10.17787","9.084483","10.675",
"03.10.2002 13:00:00","-0.451374","0.5938736","-11.68177","40.34364","-0.4029121","8.575235","12.69803","2.701709","2.642691","12.78493","6.654216","-1.215269","21.14526","20.90687","21.02606","2.70171","12.69803","22.21311","10.08851","10.08851","6.813363","11.0875",
"03.10.2002 14:00:00","-0.555852","0.5450451","-11.22297","40.19682","-0.3927815","7.674946","12.69803","2.701709","1.759581","10.73415","6.451872","-0.8260634","21.18162","20.97955","21.08058","2.70171","12.69803","19.94198","9.029348","9.029348","4.54224","11.325",
"03.10.2002 15:00:00","-0.623261","0.5439354","-11.03722","39.91048","-0.3847455","7.354061","12.69803","2.701709","1.756992","9.114717","6.279263","-0.9496583","21.20382","21.03169","21.11775","2.70171","12.69803","19.94198","8.651837","8.651837","4.54224","11.4625",
"03.10.2002 16:00:00","-0.777704","0.5861192","-11.09569","39.41198","-0.3773609","6.377571","12.69803","5.403418","2.628531","6.873195","5.384126","-2.073529","21.27322","21.06555","21.16938","5.403417","12.69803","24.91481","7.503025","7.503025","6.813363","11.4375",
"03.10.2002 17:00:00","-0.770671","0.6332526","-11.48892","39.88509","-0.3741958","6.977094","12.69803","5.403418","3.501887","3.511341","5.600401","-2.799125","21.2549","21.06304","21.15897","5.403417","12.69803","27.18593","8.208345","8.208345","9.084483","11.2125",
"03.10.2002 18:00:00","-1.117884","0.6497522","-12.41474","39.95023","-0.3509741","5.924417","25.39606","5.403418","3.478446","0.6457691","4.517881","-3.013612","21.47869","21.09698","21.28784","5.403417","25.39606","39.88396","6.969903","6.969903","9.084483","10.85",
"03.10.2002 19:00:00","-1.258306","0.6633711","-13.12243","40.36364","-0.3263929","6.438828","25.39606","5.403418","3.453137","0","4.993988","-3.11533","21.53852","21.13471","21.33661","5.403417","25.39606","39.88396","7.575092","7.575092","9.084483","10.575",
"03.10.2002 20:00:00","-1.102064","0.6667625","-13.41879","41.09885","-0.3314674","7.4193","25.39606","2.701709","3.468168","0","5.946828","-3.121884","21.41973","21.15561","21.28767","2.70171","25.39606","37.18226","8.728588","8.728588","9.084483","10.375",
"03.10.2002 21:00:00","-0.980435","0.7135592","-13.873","41.5731","-0.3403465","7.967121","25.39606","2.701709","4.35745","0","6.081458","-3.955324","21.34566","21.16792","21.25679","2.70171","25.39606","39.45338","9.373083","9.373083","11.3556","10.1125",
"03.10.2002 22:00:00","-0.152161","0.7081524","-13.99699","42.86706","-0.3789263","15.35474","0","2.701709","4.41199","0","11.03275","-1.488628","21.04469","21.04521","21.04495","2.70171","0","14.05731","18.06441","18.06441","11.3556","9.875",
