"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"03.10.2002 23:00:00","-1.679202","0.6882088","-11.65868","47.24677","-0.4954759","0","0","0.5403418","4.625991","0","0","-5.34814","19.89034","20.84773","20.36903","0.540342","0","11.89594","0","0","11.3556","9.6125",
"04.10.2002","-2.039173","0.6854279","-11.21338","51.0575","-0.6417821","0.775309","0","0.5403418","4.796138","0","0","-4.471986","19.14304","20.56764","19.85534","0.540342","0","11.89594","0.912128","0.912128","11.3556","9.0625",
"04.10.2002 01:00:00","-1.850396","0.6816598","-11.10564","52.09826","-0.6766812","1.491218","0","0.5403418","4.829238","0","5.734571E-04","-3.708587","19.036","20.39552","19.71576","0.540342","0","11.89594","1.754374","1.754374","11.3556","9.05",
"04.10.2002 02:00:00","-1.765289","0.6775555","-10.88883","52.79265","-0.6917259","1.755534","0","0.5403418","4.83829","0","0.227287","-3.601921","18.98943","20.27413","19.63177","0.540342","0","11.89594","2.065334","2.065334","11.3556","9.1375",
"04.10.2002 03:00:00","-1.646694","0.6828046","-11.1753","53.10219","-0.7157711","2.572613","0","0.5403418","4.855166","0","1.00784","-3.600229","18.8957","20.12887","19.51229","0.540342","0","11.89594","3.026603","3.026603","11.3556","8.975",
"04.10.2002 04:00:00","-1.507271","0.685232","-11.37033","52.37945","-0.7462801","3.257613","0","0.5403418","4.873912","0","1.670068","-3.598594","18.80179","19.98649","19.39414","0.540342","0","11.89594","3.832486","3.832486","11.3556","8.8375",
"04.10.2002 05:00:00","-0.045762","0.7417864","-16.35873","44.97588","-0.5578368","31.34917","0","0.5403418","4.545135","0","25.5155","-1.483818","20.99514","19.98004","20.48759","0.540342","0","11.89594","36.88139","36.88139","11.3556","8.8",
"04.10.2002 06:00:00","0","0.7013383","-16.49721","44.69463","-0.4758099","14.92438","25.39606","2.701709","3.548976","0","11.31689","-1.497307","21","20.14293","20.57146","2.70171","25.39606","37.18226","17.55809","17.55809","9.084483","8.7375",
"04.10.2002 07:00:00","0","0.6570914","-16.37862","45.04065","-0.4704082","16.61095","12.69803","5.403418","2.661734","0.5320249","13.29611","-0.5065084","21","20.18116","20.59058","5.403417","12.69803","24.91481","19.5423","19.5423","6.813363","8.7625",
"04.10.2002 08:00:00","0","0.6065581","-15.64108","45.33025","-0.4624356","16.67465","12.69803","2.701709","1.774489","3.84343","14.2001","0","21","20.23924","20.61962","2.70171","12.69803","19.94198","19.61723","19.61723","4.54224","9.1125",
"04.10.2002 09:00:00","0","0.5853918","-13.98819","45.35493","-0.4474878","13.38382","12.69803","2.701709","1.774489","10.88045","11.47215","-0.3929245","21","20.37855","20.68927","2.70171","12.69803","19.94198","15.74567","15.74567","4.54224","9.925",
"04.10.2002 10:00:00","-0.099428","0.5535934","-11.84976","44.97626","-0.4274243","9.740961","12.69803","2.701709","1.773002","16.37358","8.352275","-0.7018","21.0324","20.56814","20.80027","2.70171","12.69803","19.94198","11.45995","11.45995","4.54224","10.9875",
"04.10.2002 11:00:00","-0.438576","0.5730029","-10.2626","44.3828","-0.3982345","6.082441","12.69803","5.403418","2.646546","17.2233","5.030821","-1.835573","21.14975","20.74791","20.94883","5.403417","12.69803","24.91481","7.155813","7.155813","6.813363","11.9",
"04.10.2002 12:00:00","-0.655113","0.6007553","-9.231602","43.33092","-0.3686861","4.754947","12.69803","5.403418","3.508044","18.38333","3.588453","-2.448689","21.26399","20.93344","21.09871","5.403417","12.69803","27.18593","5.594055","5.594055","9.084483","12.575",
"04.10.2002 13:00:00","-0.709741","0.5462588","-8.448079","42.3959","-0.3532326","4.585824","12.69803","2.701709","2.623573","16.07701","3.760393","-1.742913","21.28222","21.06667","21.17444","2.70171","12.69803","22.21311","5.395087","5.395087","6.813363","13.05",
"04.10.2002 14:00:00","-0.779007","0.497351","-8.087012","41.32986","-0.3490994","4.223407","12.69803","2.701709","1.747259","12.07875","3.687806","-1.141405","21.32686","21.13858","21.23272","2.70171","12.69803","19.94198","4.968714","4.968714","4.54224","13.2625",
"04.10.2002 15:00:00","-0.837155","0.4974341","-8.125534","40.61822","-0.3433709","4.266484","12.69803","2.701709","1.743116","9.449136","3.728607","-1.151796","21.36169","21.18448","21.27308","2.70171","12.69803","19.94198","5.019393","5.019393","4.54224","13.2375",
"04.10.2002 16:00:00","-0.983512","0.5482711","-8.585477","40.4991","-0.3324698","4.027837","12.69803","5.403418","2.604644","6.259975","3.197525","-1.805851","21.46273","21.20436","21.33355","5.403417","12.69803","24.91481","4.738632","4.738632","6.813363","13.0125",
"04.10.2002 17:00:00","-0.999097","0.607973","-9.422148","40.80779","-0.3290807","4.970118","12.69803","5.403418","3.468186","2.632507","3.805157","-2.515628","21.4381","21.18919","21.31364","5.403417","12.69803","27.18593","5.847198","5.847198","9.084483","12.5875",
"04.10.2002 18:00:00","-1.321428","0.6286238","-10.52379","40.05009","-0.3124394","4.081169","25.39606","5.403418","3.447841","0.5761175","2.847515","-2.742418","21.64968","21.22346","21.43657","5.403417","25.39606","39.88396","4.801375","4.801375","9.084483","12.0875",
"04.10.2002 19:00:00","-1.464941","0.6462175","-11.46725","39.40268","-0.2951268","4.803068","25.39606","5.403418","3.423377","0","3.508908","-2.883837","21.69871","21.26089","21.4798","5.403417","25.39606","39.88396","5.650668","5.650668","9.084483","11.65",
"04.10.2002 20:00:00","-1.32381","0.6578136","-12.26485","39.07875","-0.3094366","6.245935","25.39606","2.701709","3.441917","0","4.888264","-2.953129","21.55827","21.27908","21.41868","2.70171","25.39606","37.18226","7.348159","7.348159","9.084483","11.1875",
"04.10.2002 21:00:00","-1.192889","0.7075674","-13.07306","38.47927","-0.3290085","7.1169","25.39606","2.701709","4.331311","0","5.33412","-3.811922","21.45845","21.28807","21.37326","2.70171","25.39606","39.45338","8.372824","8.372824","11.3556","10.6875",
"04.10.2002 22:00:00","-0.248278","0.7047564","-13.49446","38.70052","-0.3824241","13.98903","0","2.701709","4.400214","0","10.30366","-1.934622","21.07446","21.15776","21.11611","2.70171","0","14.05731","16.45769","16.45769","11.3556","10.25",
"04.10.2002 23:00:00","-1.765798","0.6920881","-11.62518","40.99895","-0.5114624","0","0","0.5403418","4.616535","0","0","-5.275477","19.94265","20.9481","20.44537","0.540342","0","11.89594","0","0","11.3556","9.7875",
"05.10.2002","-2.209533","0.6823218","-10.89409","42.12832","-0.6594576","0.166295","0","0.5403418","4.7773","0","0","-4.976098","19.25069","20.70206","19.97637","0.540342","0","11.89594","0.195641","0.195641","11.3556","9.35",
"05.10.2002 01:00:00","-2.048741","0.686597","-11.50972","42.79278","-0.6998193","1.554841","0","0.5403418","4.808225","0","0.158876","-3.921363","19.12458","20.5091","19.81684","0.540342","0","11.89594","1.829225","1.829225","11.3556","8.8875",
"05.10.2002 02:00:00","-1.889869","0.6969574","-12.41869","44.30441","-0.7283861","3.097582","0","0.5403418","4.834092","0","1.421776","-3.867168","18.99351","20.33341","19.66346","0.540342","0","11.89594","3.644214","3.644214","11.3556","8.325",
"05.10.2002 03:00:00","-1.726264","0.7094271","-13.37976","45.81377","-0.7556654","4.590874","0","0.5403418","4.860315","0","2.822282","-3.985596","18.86074","20.16325","19.512","0.540342","0","11.89594","5.401028","5.401028","11.3556","7.7875",
"05.10.2002 04:00:00","-1.554584","0.7201051","-14.11584","46.40421","-0.7850459","5.813381","0","0.5403418","4.885078","0","3.982181","-4.051813","18.73652","19.99844","19.36748","0.540342","0","11.89594","6.839272","6.839272","11.3556","7.4125",
"05.10.2002 05:00:00","-0.051019","0.7868891","-20.31895","39.60571","-0.5933158","36.61086","0","0.5403418","4.550303","0","30.03374","-1.674079","20.98524","19.9741","20.47967","0.540342","0","11.89594","43.07159","43.07159","11.3556","7.1125",
"05.10.2002 06:00:00","0","0.7548759","-21.0353","38.3709","-0.5131941","20.76988","25.39606","2.701709","3.548977","0","16.04109","-1.133321","21","20.12245","20.56123","2.70171","25.39606","37.18226","24.43516","24.43516","9.084483","6.875",
"05.10.2002 07:00:00","0","0.7153766","-21.21433","36.83022","-0.5159685","22.38519","12.69803","5.403418","2.661734","4.571327","18.13969","-0.1712921","21","20.18144","20.59072","5.403417","12.69803","24.91481","26.33553","26.33553","6.813363","6.8",
"05.10.2002 08:00:00","-0.027454","0.6451393","-18.85992","35.49879","-0.4896798","16.47491","12.69803","2.701709","1.774368","5.631165","14.43937","-0.7176297","21.00755","20.51908","20.76332","2.70171","12.69803","19.94198","19.38224","19.38224","4.54224","7.7375",
"05.10.2002 09:00:00","-0.376957","0.5936978","-14.89284","34.85542","-0.4549899","9.579171","12.69803","2.701709","1.767995","10.21105","8.40729","-1.242261","21.11765","20.80697","20.96231","2.70171","12.69803","19.94198","11.26961","11.26961","4.54224","9.4875",
"05.10.2002 10:00:00","-0.889701","0.5456892","-11.20501","34.24908","-0.3874665","4.619045","12.69803","2.701709","1.745179","12.12693","3.963354","-1.400353","21.42076","21.15267","21.28671","2.70171","12.69803","19.94198","5.434171","5.434171","4.54224","11.5125",
"05.10.2002 11:00:00","-1.361144","0.5477739","-8.369792","32.97349","-0.3193135","1.2018","12.69803","5.403418","2.570415","13.30517","0.507849","-1.923155","21.77137","21.42446","21.59792","5.403417","12.69803","24.91481","1.413882","1.413882","6.813363","13.3625",
"05.10.2002 12:00:00","-1.159481","0.736332","-9.035197","32.1349","-0.2609864","0.579217","12.69803","5.403418","3.371975","13.40331","0.5612466","-2.87042","21.93014","21.66947","21.79981","5.403417","12.69803","27.18593","0.681432","0.681432","9.084483","14.9375",
"05.10.2002 13:00:00","-0.474722","0.863717","-9.453517","32.01916","-0.264408","0.831419","12.69803","2.701709","2.555387","10.14491","0.9006901","-1.744471","21.9234","21.86567","21.89454","2.70171","12.69803","22.21311","0.97814","0.97814","6.813363","16.1875",
"05.10.2002 14:00:00","0.105293","1.397995","-14.49282","32.38064","-0.2383191","4.773169","12.69803","2.701709","1.691408","9.622913","5.011096","-0.921703","21.85424","22.03107","21.94266","2.70171","12.69803","19.94198","5.615493","5.615493","4.54224","16.975",
"05.10.2002 15:00:00","-0.142187","1.389367","-14.0988","32.40744","-0.1797447","6.174703","12.69803","2.701709","1.680758","10.2178","5.772898","-0.9004928","22.21462","22.18599","22.2003","2.70171","12.69803","19.94198","7.264357","7.264357","4.54224","17.325",
"05.10.2002 16:00:00","-0.038168","1.433382","-15.0269","32.91668","-0.1426972","5.919743","12.69803","5.403418","2.494037","11.05159","5.519928","-1.451948","22.39425","22.29314","22.34369","5.403417","12.69803","24.91481","6.964404","6.964404","6.813363","17.15",
"05.10.2002 17:00:00","-0.502355","1.031689","-11.92066","33.26023","-0.1433852","4.643373","12.69803","5.403418","3.338062","9.372188","4.161663","-2.376049","22.38124","22.23409","22.30766","5.403417","12.69803","27.18593","5.462792","5.462792","9.084483","16.3125",
"05.10.2002 18:00:00","-0.02032","1.735849","-24.33511","34.28706","-0.2059892","11.24724","25.39606","5.403418","3.366008","1.009262","11.69735","-2.512814","21.86079","22.1065","21.98364","5.403417","25.39606","39.88396","13.23205","13.23205","9.084483","15.025",
"05.10.2002 19:00:00","-1.431014","1.271823","-21.55938","34.16635","-0.1978648","9.106607","25.39606","5.403418","3.393273","0","7.422115","-2.911371","22.16934","22.06641","22.11787","5.403417","25.39606","39.88396","10.71365","10.71365","9.084483","14.1875",
"05.10.2002 20:00:00","-0.585243","1.224695","-20.0614","36.85662","-0.2242059","10.0952","25.39606","2.701709","3.42961","0","10.77097","-2.446255","21.60857","22.03979","21.82418","2.70171","25.39606","37.18226","11.87671","11.87671","9.084483","13.6875",
"05.10.2002 21:00:00","-1.488031","0.635919","-8.726511","37.10395","-0.2118957","1.498978","25.39606","2.701709","4.239614","0","0.184023","-3.233709","21.94223","22.0343","21.98827","2.70171","25.39606","39.45338","1.763504","1.763504","11.3556","13.1875",
"05.10.2002 22:00:00","-0.990018","0.6343536","-8.998272","39.49929","-0.2388748","5.788277","0","2.701709","4.29568","0","4.358169","-3.110633","21.48433","21.90858","21.69645","2.70171","0","14.05731","6.809738","6.809738","11.3556","12.75",
"05.10.2002 23:00:00","-1.662809","0.6282138","-8.132558","43.30616","-0.3414298","0","0","0.5403418","4.468741","0","0","-4.360632","20.67269","21.72505","21.19887","0.540342","0","11.89594","0","0","11.3556","12.2875",
"06.10.2002","-1.860309","0.6369507","-8.41879","45.50836","-0.4110321","0","0","0.5403418","4.558492","0","0","-4.455639","20.35197","21.53276","20.94237","0.540342","0","11.89594","0","0","11.3556","11.7875",
"06.10.2002 01:00:00","-1.949644","0.644215","-8.721669","46.80663","-0.4490779","0","0","0.5403418","4.601771","0","0","-4.543003","20.14276","21.36774","20.75525","0.540342","0","11.89594","0","0","11.3556","11.4125",
"06.10.2002 02:00:00","-1.99647","0.6502632","-8.971087","47.615","-0.4856583","0","0","0.5403418","4.639467","0","0","-4.604585","19.95999","21.20874","20.58437","0.540342","0","11.89594","0","0","11.3556","11.1125",
"06.10.2002 03:00:00","-2.03912","0.6554648","-9.210142","47.91635","-0.5245486","0","0","0.5403418","4.67617","0","0","-4.666626","19.77942","21.05256","20.41599","0.540342","0","11.89594","0","0","11.3556","10.8125",
"06.10.2002 04:00:00","-2.061355","0.6587085","-9.357826","47.92732","-0.5637161","0","0","0.5403418","4.710793","0","0","-4.701575","19.61006","20.89881","20.25444","0.540342","0","11.89594","0","0","11.3556","10.575",
"06.10.2002 05:00:00","-0.07889","0.6930703","-12.9802","43.51051","-0.4459349","18.8903","0","0.5403418","4.501126","0","14.80158","-2.118653","21.05833","20.84768","20.95301","0.540342","0","11.89594","22.22389","22.22389","11.3556","10.4375",
"06.10.2002 06:00:00","-0.680617","0.6598191","-13.40177","43.34611","-0.3738016","8.006276","25.39606","2.701709","3.514649","0","6.518302","-3.084946","21.26056","20.96797","21.11426","2.70171","25.39606","37.18226","9.419148","9.419148","9.084483","10.275",
"06.10.2002 07:00:00","-0.656068","0.6185804","-13.38074","44.15289","-0.3607349","8.9812","12.69803","5.403418","2.630261","0.3923662","7.635688","-2.071233","21.20489","20.98612","21.09551","5.403417","12.69803","24.91481","10.56611","10.56611","6.813363","10.2625",
"06.10.2002 08:00:00","-0.495437","0.5685965","-12.7895","44.50208","-0.3665264","9.392194","12.69803","2.701709","1.760342","2.300327","8.029301","-0.8438324","21.1534","20.99948","21.07644","2.70171","12.69803","19.94198","11.04964","11.04964","4.54224","10.55",
"06.10.2002 09:00:00","-0.502434","0.5570349","-12.00437","44.17038","-0.364934","8.317573","12.69803","2.701709","1.761011","4.366301","7.256771","-1.063911","21.15948","21.03778","21.09863","2.70171","12.69803","19.94198","9.78538","9.78538","4.54224","10.95",
"06.10.2002 10:00:00","-0.552739","0.5446925","-11.29632","44.02551","-0.3589513","7.326469","12.69803","2.701709","1.759308","5.767773","6.542004","-1.275044","21.18024","21.08563","21.13293","2.70171","12.69803","19.94198","8.619376","8.619376","4.54224","11.2875",
"06.10.2002 11:00:00","-0.772807","0.5681893","-10.35675","44.72203","-0.3302619","5.471869","12.69803","5.403418","2.62429","9.356367","4.50935","-2.02684","21.33972","21.1924","21.26606","5.403417","12.69803","24.91481","6.437493","6.437493","6.813363","11.775",
"06.10.2002 12:00:00","-0.912592","0.6021216","-9.813844","47.30741","-0.291141","4.999669","12.69803","5.403418","3.474522","7.010416","3.763354","-2.645479","21.4324","21.26378","21.34809","5.403417","12.69803","27.18593","5.881964","5.881964","9.084483","12.125",
"06.10.2002 13:00:00","-0.894421","0.5577882","-9.645808","50.54096","-0.2650153","5.303841","12.69803","2.701709","2.609009","8.530663","4.38365","-1.959177","21.39675","21.35819","21.37747","2.70171","12.69803","22.21311","6.239813","6.239813","6.813363","12.2",
"06.10.2002 14:00:00","-1.351846","0.4938142","-8.174827","52.06477","-0.1739541","2.415473","12.69803","2.701709","1.715747","10.04906","1.87566","-1.243587","21.79999","21.76209","21.78104","2.70171","12.69803","19.94198","2.841733","2.841733","4.54224","13.2625",
"06.10.2002 15:00:00","-0.977636","0.6368108","-9.450804","54.28822","-0.1115064","1.332762","12.69803","2.701709","1.689492","11.96233","1.047058","-1.225066","21.77307","21.94958","21.86132","2.70171","12.69803","19.94198","1.567955","1.567955","4.54224","14.4625",
"06.10.2002 16:00:00","-0.521974","1.388209","-19.52132","54.7777","-0.1002875","5.404121","12.69803","5.403418","2.557777","10.19393","5.765975","-1.918708","21.82778","22.06661","21.9472","5.403417","12.69803","24.91481","6.35779","6.35779","6.813363","15.05",
"06.10.2002 17:00:00","-0.642822","0.5335885","-5.802787","54.82222","-0.1230935","0","12.69803","5.403418","3.417313","10.04921","0","-2.81219","21.80291","22.0134","21.90816","5.403417","12.69803","27.18593","0","0","9.084483","15.075",
"06.10.2002 18:00:00","-0.750535","0.7057773","-9.292747","54.89904","-9.724157E-02","0.029489","25.39606","5.403418","3.36876","0.9255351","0","-3.022016","21.9242","21.98231","21.95325","5.403417","25.39606","39.88396","0.034693","0.034693","9.084483","14.625",
"06.10.2002 19:00:00","-0.456529","1.364862","-21.37391","55.12249","-0.1043244","7.62214","25.39606","5.403418","3.404679","0","7.338584","-2.695025","21.75027","21.97437","21.86232","5.403417","25.39606","39.88396","8.967224","8.967224","9.084483","14.275",
"06.10.2002 20:00:00","-1.265925","0.5786086","-7.462372","54.26992","-0.1112998","0.443683","25.39606","2.701709","3.388005","0","0","-2.850971","21.9578","21.96802","21.96291","2.70171","25.39606","37.18226","0.52198","0.52198","9.084483","14.075",
"06.10.2002 21:00:00","-0.865301","0.7823703","-10.72044","54.41131","-0.1095267","1.409556","25.39606","2.701709","4.235857","0","0.7011952","-3.398653","21.76591","21.98804","21.87697","2.70171","25.39606","39.45338","1.658301","1.658301","11.3556","13.875",
"06.10.2002 22:00:00","-0.840559","0.6164421","-7.617662","55.39497","-0.155827","4.595634","0","2.701709","4.305659","0","3.322355","-2.798668","21.47302","21.86195","21.66748","2.70171","0","14.05731","5.406628","5.406628","11.3556","13.675",
"06.10.2002 23:00:00","-1.428876","0.6078473","-6.707526","57.5821","-0.2395347","0","0","0.5403418","4.439282","0","0","-3.841018","20.82729","21.70958","21.26843","0.540342","0","11.89594","0","0","11.3556","13.475",
"07.10.2002","-1.509414","0.610338","-6.667963","57.69658","-0.306201","0","0","0.5403418","4.515157","0","0","-3.816957","20.58225","21.5514","21.06683","0.540342","0","11.89594","0","0","11.3556","13.275",
"07.10.2002 01:00:00","-1.540234","0.6138226","-6.774634","56.52021","-0.3461255","0","0","0.5403418","4.545314","0","0","-3.842241","20.43377","21.41773","20.92575","0.540342","0","11.89594","0","0","11.3556","13.075",
"07.10.2002 02:00:00","-1.532038","0.6135883","-6.848103","55.14061","-0.386506","0","0","0.5403418","4.573567","0","0","-3.875172","20.30086","21.28979","20.79532","0.540342","0","11.89594","0","0","11.3556","12.875",
"07.10.2002 03:00:00","-1.51634","0.6115323","-6.896414","54.43496","-0.4226732","0","0","0.5403418","4.599966","0","0","-3.912318","20.17514","21.16667","20.67091","0.540342","0","11.89594","0","0","11.3556","12.675",
"07.10.2002 04:00:00","-1.49075","0.6088551","-6.883975","54.69592","-0.4510413","0","0","0.5403418","4.62415","0","0","-3.923915","20.06068","21.04783","20.55425","0.540342","0","11.89594","0","0","11.3556","12.5375",
"07.10.2002 05:00:00","0.020025","0.6337966","-9.253088","51.46722","-0.3667023","12.12138","0","0.5403418","4.475581","0","9.780353","-2.566408","21.07685","20.99843","21.03764","0.540342","0","11.89594","14.26045","14.26045","11.3556","12.4375",
"07.10.2002 06:00:00","-0.81729","0.6072813","-9.777672","50.82104","-0.2944529","4.417365","25.39606","2.701709","3.488745","0","3.203316","-2.619988","21.46138","21.11316","21.28727","2.70171","25.39606","37.18226","5.1969","5.1969","9.084483","12.275",
"07.10.2002 07:00:00","-0.88183","0.5669601","-9.792379","52.08285","-0.2622159","5.258073","12.69803","5.403418","2.59638","0.3401408","4.345334","-1.964198","21.44865","21.14713","21.29789","5.403417","12.69803","24.91481","6.185968","6.185968","6.813363","12.2625",
"07.10.2002 08:00:00","-0.721987","0.5134052","-9.243621","53.63293","-0.2695075","5.38381","12.69803","2.701709","1.743408","1.932535","4.791092","-1.253759","21.32971","21.168","21.24886","2.70171","12.69803","19.94198","6.333894","6.333894","4.54224","12.4875",
"07.10.2002 09:00:00","-0.707097","0.5019963","-8.621326","54.43669","-0.2631426","4.705288","12.69803","2.701709","1.745819","3.94383","4.137614","-1.205992","21.34091","21.2104","21.27566","2.70171","12.69803","19.94198","5.535633","5.535633","4.54224","12.85",
"07.10.2002 10:00:00","-0.780758","0.4961748","-8.102612","54.83719","-0.2446039","4.053002","12.69803","2.701709","1.740589","6.013455","3.513921","-1.163393","21.40219","21.27637","21.33928","2.70171","12.69803","19.94198","4.768238","4.768238","4.54224","13.25",
"07.10.2002 11:00:00","-0.995294","0.5360667","-7.76963","54.09171","-0.2201158","2.844881","12.69803","5.403418","2.592889","7.108849","2.071981","-1.728605","21.57401","21.35779","21.4659","5.403417","12.69803","24.91481","3.346919","3.346919","6.813363","13.5875",
"07.10.2002 12:00:00","-1.134963","0.5766031","-7.527799","53.46827","-0.1954998","2.451196","12.69803","5.403418","3.432486","8.08088","1.453769","-2.279066","21.6709","21.45176","21.56133","5.403417","12.69803","27.18593","2.88376","2.88376","9.084483","13.825",
"07.10.2002 13:00:00","-1.094579","0.525301","-7.12854","53.24566","-0.1917508","2.696365","12.69803","2.701709","2.575882","7.998658","1.968645","-1.652963","21.62502","21.52532","21.57517","2.70171","12.69803","22.21311","3.172194","3.172194","6.813363","14.025",
"07.10.2002 14:00:00","-1.116861","0.4750277","-6.843056","53.27255","-0.1876085","2.352445","12.69803","2.701709","1.718327","7.347324","1.876398","-1.087702","21.64878","21.58055","21.61466","2.70171","12.69803","19.94198","2.767582","2.767582","4.54224","14.1625",
"07.10.2002 15:00:00","-1.171828","0.4760954","-6.831286","53.46454","-0.1769306","2.323088","12.69803","2.701709","1.71444","5.926735","1.849855","-1.089303","21.68129","21.61722","21.64925","2.70171","12.69803","19.94198","2.733045","2.733045","4.54224","14.2",
"07.10.2002 16:00:00","-1.334686","0.5259734","-7.009717","53.15324","-0.1628495","1.733589","12.69803","5.403418","2.560086","4.413927","1.024444","-1.670909","21.79879","21.64468","21.72174","5.403417","12.69803","24.91481","2.039516","2.039516","6.813363","14.2",
"07.10.2002 17:00:00","-1.381508","0.5732948","-7.177553","52.87819","-0.155204","1.944871","12.69803","5.403418","3.401447","2.241203","0.9902911","-2.25416","21.81995","21.65346","21.73671","5.403417","12.69803","27.18593","2.288084","2.288084","9.084483","14.1375",
"07.10.2002 18:00:00","-1.723224","0.6017031","-8.813462","52.84773","-0.1388193","1.751527","25.39606","5.403418","3.379586","0.3854295","0.6732091","-2.615647","22.00185","21.65937","21.83061","5.403417","25.39606","39.88396","2.06062","2.06062","9.084483","13.1625",
"07.10.2002 19:00:00","-1.84864","0.6142508","-9.335342","54.11619","-0.115476","2.097914","25.39606","5.403418","3.363576","0","0.9712577","-2.685465","22.03337","21.70438","21.86887","5.403417","25.39606","39.88396","2.468134","2.468134","9.084483","12.9125",
"07.10.2002 20:00:00","-1.740383","0.6105955","-8.955566","54.75228","-0.112753","2.450807","25.39606","2.701709","3.371074","0","1.360318","-2.585979","21.96008","21.7347","21.84739","2.70171","25.39606","37.18226","2.883302","2.883302","9.084483","13.1625",
"07.10.2002 21:00:00","-1.726771","0.6569667","-9.135895","54.37601","-0.1164108","2.449846","25.39606","2.701709","4.228395","0","1.072079","-3.247671","21.93064","21.78862","21.85963","2.70171","25.39606","39.45338","2.882172","2.882172","11.3556","13.075",
"07.10.2002 22:00:00","-0.855766","0.6418778","-9.021643","55.82052","-0.1800273","6.477804","0","2.701709","4.324457","0","5.042994","-3.060194","21.35586","21.65728","21.50657","2.70171","0","14.05731","7.620946","7.620946","11.3556","12.75",
"07.10.2002 23:00:00","-1.512576","0.6227667","-7.530494","59.1278","-0.2942078","0","0","0.5403418","4.50394","0","0","-4.135102","20.51439","21.50116","21.00777","0.540342","0","11.89594","0","0","11.3556","12.6",
"08.10.2002","-1.601776","0.62016","-7.325331","60.46605","-0.3568285","0","0","0.5403418","4.577098","0","0","-4.082411","20.28747","21.34131","20.81439","0.540342","0","11.89594","0","0","11.3556","12.475",
"08.10.2002 01:00:00","-1.706268","0.6316307","-7.712463","61.28594","-0.3918228","0","0","0.5403418","4.610772","0","0","-4.183701","20.09324","21.18325","20.63824","0.540342","0","11.89594","0","0","11.3556","12.0875",
"08.10.2002 02:00:00","-1.817273","0.6445253","-8.27885","61.50961","-0.4417126","0","0","0.5403418","4.66041","0","0","-4.348445","19.84703","21.01347","20.43025","0.540342","0","11.89594","0","0","11.3556","11.525",
"08.10.2002 03:00:00","-1.770662","0.6386715","-8.003859","60.76607","-0.4857343","0","0","0.5403418","4.69807","0","0","-4.259113","19.70378","20.87255","20.28817","0.540342","0","11.89594","0","0","11.3556","11.55",
"08.10.2002 04:00:00","-1.69792","0.6335943","-7.800575","59.73265","-0.5066786","0","0","0.5403418","4.705225","0","0","-4.191747","19.66496","20.77179","20.21838","0.540342","0","11.89594","0","0","11.3556","11.6375",
"08.10.2002 05:00:00","-0.038996","0.6672946","-10.91751","53.99936","-0.3881664","16.80415","0","0.5403418","4.494369","0","13.51735","-2.305546","21.09111","20.73506","20.91309","0.540342","0","11.89594","19.76959","19.76959","11.3556","11.6",
"08.10.2002 06:00:00","-0.679349","0.6365421","-11.22627","53.34034","-0.3186808","6.143474","25.39606","2.701709","3.507774","0","4.826901","-2.766122","21.31476","20.86204","21.0884","2.70171","25.39606","37.18226","7.227616","7.227616","9.084483","11.5375",
"08.10.2002 07:00:00","-0.682049","0.5962602","-11.25939","53.77453","-0.3041506","6.9776","12.69803","5.403418","2.622454","0.3228192","5.986328","-2.062895","21.25212","20.89166","21.07189","5.403417","12.69803","24.91481","8.208941","8.208941","6.813363","11.5",
"08.10.2002 08:00:00","-0.503881","0.5456899","-10.88019","54.09982","-0.3168283","7.635394","12.69803","2.701709","1.759085","1.845212","6.579686","-0.9356977","21.16342","20.90785","21.03563","2.70171","12.69803","19.94198","8.982817","8.982817","4.54224","11.625",
"08.10.2002 09:00:00","-0.497585","0.5330944","-10.21772","53.9957","-0.3150121","6.758289","12.69803","2.701709","1.760388","3.744218","5.938084","-1.10373","21.16614","20.94653","21.05633","2.70171","12.69803","19.94198","7.950928","7.950928","4.54224","11.95",
"08.10.2002 10:00:00","-0.546259","0.5232158","-9.622738","53.81863","-0.3076203","5.925632","12.69803","2.701709","1.758563","5.406104","5.31222","-1.245636","21.19083","21.00253","21.09668","2.70171","12.69803","19.94198","6.971332","6.971332","4.54224","12.2875",
"08.10.2002 11:00:00","-0.747118","0.5621474","-9.279663","53.57857","-0.2854533","4.779678","12.69803","5.403418","2.623205","6.446364","3.902174","-1.86393","21.34195","21.07416","21.20805","5.403417","12.69803","24.91481","5.623151","5.623151","6.813363","12.5875",
"08.10.2002 12:00:00","-0.864425","0.6040967","-9.111998","53.30151","-0.2641138","4.597324","12.69803","5.403418","3.476836","7.156234","3.45229","-2.466547","21.41346","21.14095","21.27721","5.403417","12.69803","27.18593","5.408617","5.408617","9.084483","12.7625",
"08.10.2002 13:00:00","-0.738452","0.577459","-10.18224","53.74377","-0.2760426","6.488674","12.69803","2.701709","2.620281","7.310789","5.440536","-1.838713","21.26677","21.14308","21.20493","2.70171","12.69803","22.21311","7.633734","7.633734","6.813363","12.05",
"08.10.2002 14:00:00","-0.660589","0.5149004","-9.263118","54.15781","-0.2821903","5.455996","12.69803","2.701709","1.753673","6.442152","4.8624","-1.240304","21.25547","21.15764","21.20656","2.70171","12.69803","19.94198","6.418819","6.418819","4.54224","12.475",
"08.10.2002 15:00:00","-0.729212","0.5065923","-8.417547","54.08009","-0.265307","4.481553","12.69803","2.701709","1.746639","5.296073","3.934371","-1.166655","21.33566","21.2056","21.27063","2.70171","12.69803","19.94198","5.272415","5.272415","4.54224","13.125",
"08.10.2002 16:00:00","-0.876681","0.55725","-8.887471","53.20877","-0.2582024","4.353822","12.69803","5.403418","2.607754","3.452163","3.50796","-1.828139","21.42707","21.19654","21.3118","5.403417","12.69803","24.91481","5.122144","5.122144","6.813363","12.8875",
"08.10.2002 17:00:00","-0.852857","0.5999401","-8.97476","53.07074","-0.2606156","4.580107","12.69803","5.403418","3.477012","1.804139","3.444185","-2.445698","21.40554","21.18789","21.29671","5.403417","12.69803","27.18593","5.388361","5.388361","9.084483","12.825",
"08.10.2002 18:00:00","-1.277738","0.6152912","-9.390772","51.61749","-0.2291921","2.775826","25.39606","5.403418","3.440032","0.2988371","1.641397","-2.570133","21.71248","21.27676","21.49462","5.403417","25.39606","39.88396","3.265678","3.265678","9.084483","12.8375",
"08.10.2002 19:00:00","-1.485682","0.6288915","-9.961577","50.92827","-0.2025445","3.136246","25.39606","5.403418","3.406714","0","1.971444","-2.668903","21.79982","21.34213","21.57097","5.403417","25.39606","39.88396","3.689701","3.689701","9.084483","12.6125",
"08.10.2002 20:00:00","-1.400945","0.6329548","-10.36808","50.4888","-0.2099282","4.207069","25.39606","2.701709","3.417615","0","3.000327","-2.712477","21.70544","21.38352","21.54448","2.70171","25.39606","37.18226","4.949493","4.949493","9.084483","12.3125",
"08.10.2002 21:00:00","-1.347837","0.6801586","-10.83011","50.07911","-0.2209693","4.696626","25.39606","2.701709","4.291891","0","3.137832","-3.459766","21.63931","21.41282","21.52607","2.70171","25.39606","39.45338","5.525442","5.525442","11.3556","12.0125",
"08.10.2002 22:00:00","-0.437291","0.6703464","-10.77565","50.50318","-0.2814876","9.823015","0","2.701709","4.377098","0","7.197384","-2.260949","21.15396","21.2963","21.22513","2.70171","0","14.05731","11.55649","11.55649","11.3556","11.775",
"08.10.2002 23:00:00","-1.395549","0.6582676","-9.316579","52.19081","-0.3970126","0","0","0.5403418","4.558251","0","0","-4.564764","20.26882","21.11723","20.69303","0.540342","0","11.89594","0","0","11.3556","11.5125",
"09.10.2002","-1.789951","0.6503105","-8.68242","51.86031","-0.5215249","0","0","0.5403418","4.689357","0","0","-4.42687","19.7085","20.91351","20.311","0.540342","0","11.89594","0","0","11.3556","11.2125",
"09.10.2002 01:00:00","-1.865441","0.6563622","-9.192744","50.76366","-0.5742981","0","0","0.5403418","4.727399","0","0","-4.608255","19.5113","20.74245","20.12687","0.540342","0","11.89594","0","0","11.3556","10.6625",
"09.10.2002 02:00:00","-2.012228","0.6677979","-9.992399","50.53029","-0.629967","0.151178","0","0.5403418","4.777242","0","0","-4.717869","19.253","20.56599","19.90949","0.540342","0","11.89594","0.177857","0.177857","11.3556","9.9",
"09.10.2002 03:00:00","-1.951518","0.6826079","-11.07779","50.79819","-0.6758838","1.653212","0","0.5403418","4.818345","0","0.2682557","-3.771238","19.06915","20.38951","19.72933","0.540342","0","11.89594","1.944955","1.944955","11.3556","9.1625",
"09.10.2002 04:00:00","-1.806145","0.6969681","-12.01262","50.67032","-0.711206","3.126072","0","0.5403418","4.845798","0","1.507119","-3.731859","18.93601","20.22459","19.5803","0.540342","0","11.89594","3.677732","3.677732","11.3556","8.65",
"09.10.2002 05:00:00","-0.044586","0.7588989","-17.78267","43.30641","-0.5413114","31.0336","0","0.5403418","4.539491","0","24.969","-1.469354","20.99353","20.19265","20.59309","0.540342","0","11.89594","36.51011","36.51011","11.3556","8.25",
"09.10.2002 06:00:00","-0.066435","0.7271986","-18.60314","41.87807","-0.4697022","16.04774","25.39606","2.701709","3.547006","0","12.42344","-1.823227","21.01772","20.32876","20.67324","2.70171","25.39606","37.18226","18.8797","18.8797","9.084483","7.9125",
"09.10.2002 07:00:00","-0.030575","0.6831974","-18.67913","41.06491","-0.4682653","17.03336","12.69803","5.403418","2.660876","1.088361","14.03581","-1.121615","21.00826","20.41084","20.70955","5.403417","12.69803","24.91481","20.03925","20.03925","6.813363","7.8",
"09.10.2002 08:00:00","-0.490088","0.6154832","-16.55862","40.93472","-0.4086376","10.44123","12.69803","2.701709","1.766079","6.623926","9.259191","-1.400316","21.15477","20.88","21.01738","2.70171","12.69803","19.94198","12.28379","12.28379","4.54224","8.7375",
"09.10.2002 09:00:00","-1.162883","0.5651883","-12.63459","40.50139","-0.3157868","4.154064","12.69803","2.701709","1.733984","10.87415","3.446288","-1.536738","21.58876","21.32445","21.4566","2.70171","12.69803","19.94198","4.887134","4.887134","4.54224","10.8",
"09.10.2002 10:00:00","-1.581111","0.5101459","-8.768349","40.50725","-0.2075647","0.236404","12.69803","2.701709","1.689601","12.68101","8.591162E-02","-1.683102","22.07512","21.72946","21.90229","2.70171","12.69803","19.94198","0.278122","0.278122","4.54224","13.2625",
"09.10.2002 11:00:00","0.024797","0.9289078","-12.58598","41.16624","-0.1486525","2.100473","12.69803","5.403418","2.501662","13.47851","1.900905","-1.947466","22.18914","22.03419","22.11167","5.403417","12.69803","24.91481","2.471145","2.471145","6.813363","15.7",
"09.10.2002 12:00:00","-0.086839","2.279436","-20.65829","41.42291","-7.857744E-02","1.848564","12.69803","5.403418","3.318642","13.54386","1.571493","-1.827831","22.52165","22.19739","22.35952","5.403417","12.69803","27.18593","2.174781","2.174781","9.084483","17.725",
"09.10.2002 13:00:00","0.058511","1.488241","-10.28846","42.20445","-4.138399E-02","0","12.69803","2.701709","2.452958","11.62691","0","-1.075717","22.53104","22.36348","22.44726","2.70171","12.69803","22.21311","0","0","6.813363","19.0875",
"09.10.2002 14:00:00","0.176913","1.593629","-7.712059","42.78859","-3.670812E-02","0.011204","12.69803","2.701709","1.645158","12.63583","0","-0.5744284","22.56134","22.51065","22.536","2.70171","12.69803","19.94198","0.013181","0.013181","4.54224","19.75",
"09.10.2002 15:00:00","0.067761","2.099236","-11.24736","42.48991","5.344078E-03","0","12.69803","2.701709","1.619995","13.98228","0","-0.5564224","22.57132","22.72539","22.64835","2.70171","12.69803","19.94198","0","0","4.54224","19.9",
"09.10.2002 16:00:00","0.124568","2.251417","-14.04267","42.12842","7.288329E-03","0","12.69803","5.403418","2.452486","10.94126","0","-0.9512182","22.56984","22.89937","22.73461","5.403417","12.69803","24.91481","0","0","6.813363","19.525",
"09.10.2002 17:00:00","0.38637","2.108195","-16.68375","41.73795","-6.369314E-03","4.488963","12.69803","5.403418","3.287031","6.638637","4.17024","-1.44956","22.47718","22.8172","22.64719","5.403417","12.69803","27.18593","5.281133","5.281133","9.084483","18.55",
"09.10.2002 18:00:00","0.30683","1.513057","-15.96032","40.67099","-4.734644E-02","2.020158","25.39606","5.403418","3.346647","1.447418","1.930329","-2.189478","22.53724","22.63647","22.58685","5.403417","25.39606","39.88396","2.376657","2.376657","9.084483","17.0375",
"09.10.2002 19:00:00","0.246462","1.645142","-20.88754","42.19125","-5.872169E-02","7.027089","25.39606","5.403418","3.34243","0","6.578866","-2.299167","22.26201","22.58956","22.42579","5.403417","25.39606","39.88396","8.267164","8.267164","9.084483","16.025",
"09.10.2002 20:00:00","-0.135113","1.464492","-20.44977","43.34958","-5.544943E-02","7.963256","25.39606","2.701709","3.333432","0","7.245174","-2.509765","22.23937","22.55533","22.39735","2.70171","25.39606","37.18226","9.368537","9.368537","9.084483","15.3625",
"09.10.2002 21:00:00","-0.514351","1.241385","-18.33139","44.02728","-6.120619E-02","6.101028","25.39606","2.701709","4.181869","0","5.427893","-3.463611","22.23414","22.53085","22.38249","2.70171","25.39606","39.45338","7.17768","7.17768","11.3556","14.725",
"09.10.2002 22:00:00","-1.137284","0.6111791","-7.341283","45.5861","-0.1229617","2.395043","0","2.701709","4.271304","0","1.336911","-2.953099","21.76623","22.363","22.06461","2.70171","0","14.05731","2.817698","2.817698","11.3556","14.0625",
"09.10.2002 23:00:00","-1.580896","0.6127321","-7.259205","47.70229","-0.1979729","0","0","0.5403418","4.359467","0","0","-4.057302","21.2132","22.19732","21.70526","0.540342","0","11.89594","0","0","11.3556","13.425",
"10.10.2002","-1.728735","0.6210066","-7.743955","49.99434","-0.2559035","0","0","0.5403418","4.437879","0","0","-4.250806","20.91939","22.02459","21.47199","0.540342","0","11.89594","0","0","11.3556","12.7625",
"10.10.2002 01:00:00","-1.886147","0.6368789","-8.309254","51.81388","-0.2927491","0","0","0.5403418","4.4871","0","0","-4.397796","20.68556","21.86428","21.27492","0.540342","0","11.89594","0","0","11.3556","12.25",
"10.10.2002 02:00:00","-1.973818","0.6463244","-8.698247","51.91936","-0.3359698","0","0","0.5403418","4.531353","0","0","-4.499207","20.48036","21.70474","21.09255","0.540342","0","11.89594","0","0","11.3556","11.85",
"10.10.2002 03:00:00","-2.079983","0.6582647","-9.211922","51.31663","-0.383824","0","0","0.5403418","4.573857","0","0","-4.6285","20.26849","21.54156","20.90502","0.540342","0","11.89594","0","0","11.3556","11.3875",
"10.10.2002 04:00:00","-2.100434","0.6592978","-9.375201","50.27255","-0.43582","0","0","0.5403418","4.616844","0","0","-4.688214","20.07491","21.37853","20.72672","0.540342","0","11.89594","0","0","11.3556","11.075",
"10.10.2002 05:00:00","-0.028666","0.6836138","-12.41498","46.63242","-0.3649042","14.13101","0","0.5403418","4.477296","0","11.45147","-3.150551","21.06758","21.3001","21.18384","0.540342","0","11.89594","16.62471","16.62471","11.3556","10.8125",
"10.10.2002 06:00:00","-0.998789","0.6574391","-13.05031","45.00931","-0.2991545","6.883008","25.39606","2.701709","3.489352","0","5.445986","-3.062841","21.44387","21.39219","21.41803","2.70171","25.39606","37.18226","8.097656","8.097656","9.084483","10.6375",
"10.10.2002 07:00:00","-1.065416","0.6192837","-13.14699","44.58705","-0.278446","7.340008","12.69803","5.403418","2.602629","1.171932","6.258555","-2.298796","21.4251","21.46191","21.4435","5.403417","12.69803","24.91481","8.635303","8.635303","6.813363","10.6",
"10.10.2002 08:00:00","-1.475229","0.5533549","-11.35537","43.13958","-0.2125677","3.537969","12.69803","2.701709","1.717121","6.752378","2.890546","-1.455944","21.7669","21.89415","21.83052","2.70171","12.69803","19.94198","4.162316","4.162316","4.54224","11.6625",
"10.10.2002 09:00:00","-1.049839","0.6653607","-11.3288","42.55695","-0.1502315","1.0272","12.69803","2.701709","1.684143","10.14658","0.8606783","-1.540578","21.89179","22.16651","22.02915","2.70171","12.69803","19.94198","1.208471","1.208471","4.54224","13.6125",
"10.10.2002 10:00:00","-0.131143","1.192798","-16.54164","41.68816","-0.1359144","6.024092","12.69803","2.701709","1.683358","11.74568","5.981672","-1.250826","21.99496","22.36981","22.18239","2.70171","12.69803","19.94198","7.087167","7.087167","4.54224","15.4625",
"10.10.2002 11:00:00","0.153118","3.366654","-31.79696","39.17197","-6.321975E-02","12.21684","12.69803","5.403418","2.514769","13.38357","11.248","-1.336201","22.43421","22.68694","22.56057","5.403417","12.69803","24.91481","14.37276","14.37276","6.813363","17.475",
"10.10.2002 12:00:00","0.14331","5.112103","-27.79842","38.89586","-3.909095E-02","1.764574","12.69803","5.403418","3.384864","13.41232","1.769659","-1.201864","22.46942","22.80978","22.6396","5.403417","12.69803","27.18593","2.075969","2.075969","9.084483","19.4875",
"10.10.2002 13:00:00","0.034129","3.510692","-11.11326","39.36385","7.663829E-03","0","12.69803","2.701709","2.450412","12.26721","0","-0.4991249","22.67411","22.96909","22.8216","2.70171","12.69803","22.21311","0","0","6.813363","21.075",
"10.10.2002 14:00:00","0.028402","11.75109","-14.30017","40.15252","5.530327E-02","0","12.69803","2.701709","1.607927","13.36096","0","-0.1655364","22.83277","23.14946","22.99111","2.70171","12.69803","19.94198","0","0","4.54224","22.0375",
"10.10.2002 15:00:00","-0.004428","15.84824","-14.00178","41.68542","0.1023129","0","12.69803","2.701709","1.600107","14.04155","0","-0.1018777","22.91411","23.38422","23.14917","2.70171","12.69803","19.94198","0","0","4.54224","22.425",
"10.10.2002 16:00:00","-0.004975","12.60404","-18.28907","41.34009","0.1353681","0","12.69803","5.403418","2.383181","11.22715","0","-0.2282995","22.98071","23.58564","23.28317","5.403417","12.69803","24.91481","0","0","6.813363","22.25",
"10.10.2002 17:00:00","0.073834","9.958278","-22.62057","41.173","9.432507E-02","0","12.69803","5.403418","3.233651","7.712912","0","-0.4587426","22.63907","23.53205","23.08556","5.403417","12.69803","27.18593","0","0","9.084483","21.5375",
"10.10.2002 18:00:00","0.165658","8.867146","-32.38354","41.80615","2.175171E-02","6.062993","25.39606","5.403418","3.356092","2.754071","5.738622","-0.7469585","22.25122","23.31746","22.78434","5.403417","25.39606","39.88396","7.132933","7.132933","9.084483","20.2",
"10.10.2002 19:00:00","0.165547","6.993928","-37.98233","42.55316","-1.186554E-02","5.692598","25.39606","5.403418","3.448186","0","5.508247","-1.172987","22.30465","23.1753","22.73998","5.403417","25.39606","39.88396","6.697175","6.697175","9.084483","19.225",
"10.10.2002 20:00:00","0.202635","3.388053","-23.97534","43.71961","2.391148E-02","3.715705","25.39606","2.701709","3.345656","0","3.716195","-1.474646","22.3351","23.11552","22.72531","2.70171","25.39606","37.18226","4.371417","4.371417","9.084483","18.625",
"10.10.2002 21:00:00","-0.030082","3.936895","-30.45343","44.34007","-1.518703E-03","10.75462","25.39606","2.701709","4.236292","0","10.36902","-2.00416","22.40584","23.06404","22.73494","2.70171","25.39606","39.45338","12.6525","12.6525","11.3556","18.025",
"10.10.2002 22:00:00","-0.204099","0.8418111","-6.901062","44.99486","2.318451E-02","1.13914","0","2.701709","4.092491","0","1.134709","-2.575664","22.40972","22.95123","22.68047","2.70171","0","14.05731","1.340165","1.340165","11.3556","17.425",
"10.10.2002 23:00:00","-0.988458","0.5466083","-4.220173","46.07877","-8.669919E-03","0","0","0.5403418","4.137827","0","0","-2.862927","22.25556","22.82447","22.54002","0.540342","0","11.89594","0","0","11.3556","16.7625",
"11.10.2002","-1.099204","0.5585884","-4.681603","46.95858","-5.134297E-02","0","0","0.5403418","4.201178","0","0","-3.064379","22.00388","22.70281","22.35335","0.540342","0","11.89594","0","0","11.3556","16.125",
"11.10.2002 01:00:00","-1.187963","0.570399","-5.144685","47.44152","-8.650079E-02","0","0","0.5403418","4.242883","0","0","-3.249358","21.82133","22.58498","22.20316","0.540342","0","11.89594","0","0","11.3556","15.5875",
"11.10.2002 02:00:00","-1.264065","0.5826511","-5.611364","48.17662","-0.1196002","0","0","0.5403418","4.283005","0","0","-3.416639","21.64192","22.46635","22.05414","0.540342","0","11.89594","0","0","11.3556","15.0875",
"11.10.2002 03:00:00","-1.361819","0.5947776","-6.137274","48.93062","-0.1535668","0","0","0.5403418","4.323774","0","0","-3.611946","21.45371","22.34438","21.89904","0.540342","0","11.89594","0","0","11.3556","14.525",
"11.10.2002 04:00:00","-1.423821","0.5990862","-6.362573","49.58345","-0.1870411","0","0","0.5403418","4.363261","0","0","-3.707462","21.28647","22.22077","21.75362","0.540342","0","11.89594","0","0","11.3556","14.175",
"11.10.2002 05:00:00","-0.787306","0.6061064","-7.282375","48.89901","-0.1857972","3.838498","0","0.5403418","4.343094","0","2.984994","-3.144494","21.47787","22.12479","21.80133","0.540342","0","11.89594","4.51588","4.51588","11.3556","13.9125",
"11.10.2002 06:00:00","-1.290594","0.7223002","-10.84431","47.36146","-0.1264152","0.401743","25.39606","2.701709","3.387233","0","0.2246671","-3.250983","21.90422","22.18659","22.04541","2.70171","25.39606","37.18226","0.472639","0.472639","9.084483","13.675",
"11.10.2002 07:00:00","-1.010255","0.5523114","-8.27543","46.7442","-0.1525996","1.079389","12.69803","5.403418","2.556915","2.794173","0.3090488","-1.786841","21.78078","22.18526","21.98302","5.403417","12.69803","24.91481","1.269869","1.269869","6.813363","13.6",
"11.10.2002 08:00:00","-1.196641","0.657289","-10.01086","46.08856","-8.717049E-02","0.739708","12.69803","2.701709","1.68043","4.63648","0.6553006","-1.489188","21.98182","22.43603","22.20893","2.70171","12.69803","19.94198","0.870245","0.870245","4.54224","14.35",
"11.10.2002 09:00:00","-0.029717","0.8217783","-10.4921","46.84229","-8.171449E-02","2.319468","12.69803","2.701709","1.681043","8.67454","2.378243","-1.252955","22.0306","22.62196","22.32628","2.70171","12.69803","19.94198","2.728786","2.728786","4.54224","15.7375",
"11.10.2002 10:00:00","-0.212371","1.761849","-18.45761","47.36895","-2.289009E-02","5.711589","12.69803","2.701709","1.687007","11.04731","5.477477","-0.8677934","22.24492","22.79833","22.52163","2.70171","12.69803","19.94198","6.719516","6.719516","4.54224","17.2375",
"11.10.2002 11:00:00","-0.174101","1.704828","-14.05319","47.62476","5.595781E-02","0.831562","12.69803","5.403418","2.449302","12.04626","0.7425002","-1.245782","22.6691","23.0045","22.8368","5.403417","12.69803","24.91481","0.978308","0.978308","6.813363","18.4875",
"11.10.2002 12:00:00","-0.059192","3.697168","-20.66319","49.55919","0.1051529","0","12.69803","5.403418","3.262905","12.6306","0","-1.143332","22.3885","23.2141","22.8013","5.403417","12.69803","27.18593","0","0","9.084483","19.65",
"11.10.2002 13:00:00","-0.0593","1.895939","-7.44477","48.59372","7.869187E-02","0","12.69803","2.701709","2.448985","10.28889","0","-0.6379147","22.6998","23.37503","23.03741","2.70171","12.69803","22.21311","0","0","6.813363","20.6625",
"11.10.2002 14:00:00","-0.015746","4.888626","-15.66022","48.54155","0.146286","0","12.69803","2.701709","1.605087","11.73518","0","-0.3013846","22.7562","23.50437","23.13029","2.70171","12.69803","19.94198","0","0","4.54224","21.3125",
"11.10.2002 15:00:00","-0.03814","4.940051","-12.95209","49.07547","0.1614231","0","12.69803","2.701709","1.613467","15.75573","0","-0.2558202","22.78777","23.57296","23.18036","2.70171","12.69803","19.94198","0","0","4.54224","21.5625",
"11.10.2002 16:00:00","0.013276","6.31721","-18.4361","50.32035","0.1715283","0","12.69803","5.403418","2.417787","12.5773","0","-0.4471477","22.77707","23.64884","23.21296","5.403417","12.69803","24.91481","0","0","6.813363","21.35",
"11.10.2002 17:00:00","-0.001231","5.025465","-17.47186","52.10523","0.1443025","0","12.69803","5.403418","3.260435","9.11001","0","-0.7264243","22.50083","23.58172","23.04128","5.403417","12.69803","27.18593","0","0","9.084483","20.7625",
"11.10.2002 18:00:00","-0.200293","4.173663","-25.04776","53.40622","0.1406273","0","25.39606","5.403418","3.250707","0.7499658","0","-1.149446","22.624","23.53013","23.07706","5.403417","25.39606","39.88396","0","0","9.084483","19.875",
"11.10.2002 19:00:00","0.119684","4.500734","-32.96637","54.55001","0.1455005","0","25.39606","5.403418","3.350772","0","0","-1.480328","22.53944","23.45786","22.99865","5.403417","25.39606","39.88396","0","0","9.084483","19",
"11.10.2002 20:00:00","-0.108058","4.329349","-35.00898","55.36108","0.114587","8.454684","25.39606","2.701709","3.33084","0","8.906468","-1.435621","22.15015","23.39975","22.77495","2.70171","25.39606","37.18226","9.946687","9.946687","9.084483","18.2",
