"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"11.10.2002 21:00:00","-0.03928","2.689159","-25.24464","53.2089","8.180496E-02","6.800355","25.39606","2.701709","4.170539","0","7.188346","-2.334993","22.25217","23.32811","22.79014","2.70171","25.39606","39.45338","8.000418","8.000418","11.3556","17.4",
"11.10.2002 22:00:00","-0.427495","1.124261","-12.27885","52.43956","6.921075E-02","4.468069","0","2.701709","4.191618","0","3.629691","-2.856717","22.40427","23.17099","22.78763","2.70171","0","14.05731","5.256552","5.256552","11.3556","16.6",
"11.10.2002 23:00:00","-0.624056","0.6608357","-6.744658","53.76125","0.0398145","0","0","0.5403418","4.170895","0","0","-3.238987","22.0625","23.02594","22.54422","0.540342","0","11.89594","0","0","11.3556","15.8625",
"12.10.2002","-1.421486","0.6000867","-6.13647","53.70916","1.294427E-02","0","0","0.5403418","4.198079","0","0","-3.605242","22.00125","22.89088","22.44606","0.540342","0","11.89594","0","0","11.3556","15.1",
"12.10.2002 01:00:00","-1.544749","0.6128589","-6.875309","53.83533","-3.513666E-02","0","0","0.5403418","4.253665","0","0","-3.895711","21.75864","22.75596","22.2573","0.540342","0","11.89594","0","0","11.3556","14.3",
"12.10.2002 02:00:00","-1.713294","0.6281059","-7.687344","53.96719","-8.260523E-02","0","0","0.5403418","4.30569","0","0","-4.186663","21.51737","22.61347","22.06542","0.540342","0","11.89594","0","0","11.3556","13.5",
"12.10.2002 03:00:00","-1.881124","0.6434628","-8.469844","54.17448","-0.1328748","0","0","0.5403418","4.360443","0","0","-4.440516","21.26781","22.46081","21.86431","0.540342","0","11.89594","0","0","11.3556","12.7625",
"12.10.2002 04:00:00","-1.994061","0.6532967","-8.966857","54.56529","-0.1792227","0","0","0.5403418","4.410866","0","0","-4.591381","21.04539","22.30582","21.6756","0.540342","0","11.89594","0","0","11.3556","12.25",
"12.10.2002 05:00:00","-0.827639","0.6675608","-10.84002","52.99097","-0.1692615","7.141382","0","0.5403418","4.371672","0","5.717118","-3.73834","21.39035","22.19763","21.79399","0.540342","0","11.89594","8.401626","8.401626","11.3556","11.7875",
"12.10.2002 06:00:00","-1.376832","0.7504921","-14.51748","51.20811","-0.1113271","3.347927","25.39606","2.701709","3.408442","0","1.990713","-2.942431","21.77572","22.25379","22.01475","2.70171","25.39606","37.18226","3.938737","3.938737","9.084483","11.475",
"12.10.2002 07:00:00","-0.964487","0.6061348","-12.00319","51.06187","-0.1446611","4.233218","12.69803","5.403418","2.578149","0.7320596","3.226032","-2.211817","21.62324","22.21981","21.92152","5.403417","12.69803","24.91481","4.980257","4.980257","6.813363","11.3375",
"12.10.2002 08:00:00","-1.611487","0.5566891","-11.30936","50.25901","-0.1130781","4.027272","12.69803","2.701709","1.703259","5.013391","3.383524","-1.457348","21.80771","22.23915","22.02344","2.70171","12.69803","19.94198","4.737967","4.737967","4.54224","11.7375",
"12.10.2002 09:00:00","-1.659684","0.533738","-9.781756","49.66471","-9.619405E-02","2.216206","12.69803","2.701709","1.697405","12.23395","1.63443","-1.352069","21.89567","22.34601","22.12084","2.70171","12.69803","19.94198","2.607301","2.607301","4.54224","12.625",
"12.10.2002 10:00:00","-1.042899","0.6590211","-10.95925","49.58861","-7.122379E-02","1.129976","12.69803","2.701709","1.688407","12.99915","0.9529463","-1.490764","21.82998","22.56635","22.19817","2.70171","12.69803","19.94198","1.329384","1.329384","4.54224","13.75",
"12.10.2002 11:00:00","-0.537547","1.081453","-15.95397","48.8531","-2.413371E-02","5.071937","12.69803","5.403418","2.519952","11.53858","4.628109","-2.091582","22.18666","22.81704","22.50185","5.403417","12.69803","24.91481","5.966985","5.966985","6.813363","15.0125",
"12.10.2002 12:00:00","0.03683","2.865867","-33.89072","48.91475","1.761273E-02","11.99196","12.69803","5.403418","3.384483","13.28321","10.90658","-1.964632","22.2452","23.04138","22.64329","5.403417","12.69803","27.18593","14.10819","14.10819","9.084483","16.5",
"12.10.2002 13:00:00","0.189334","4.66142","-37.81779","49.33265","5.233468E-02","15.13696","12.69803","2.701709","2.5339","11.08188","14.20062","-0.9814506","22.28613","23.18678","22.73646","2.70171","12.69803","22.21311","17.8082","17.8082","6.813363","17.975",
"12.10.2002 14:00:00","0.234524","4.788426","-26.81307","49.88302","6.705586E-02","0.7224","12.69803","2.701709","1.71183","14.35776","0.6988229","-0.6216494","22.48423","23.25022","22.86722","2.70171","12.69803","19.94198","0.849882","0.849882","4.54224","19.375",
"12.10.2002 15:00:00","0.17294","4.140989","-20.0369","50.80994","0.1152061","0","12.69803","2.701709","1.660472","13.78734","0","-0.5169392","22.56257","23.42765","22.99511","2.70171","12.69803","19.94198","0","0","4.54224","20.0875",
"12.10.2002 16:00:00","0.000152","7.075701","-33.17845","51.82549","0.1508907","0","12.69803","5.403418","2.486993","11.59078","0","-0.7268643","22.58175","23.63088","23.10632","5.403417","12.69803","24.91481","0","0","6.813363","20.2625",
"12.10.2002 17:00:00","0.119712","6.159657","-28.3826","53.77517","0.1256006","0","12.69803","5.403418","3.340742","8.87414","0","-0.9597099","22.28338","23.59226","22.93782","5.403417","12.69803","27.18593","0","0","9.084483","19.9875",
"12.10.2002 18:00:00","0.197297","5.904453","-38.20027","53.83834","0.1165159","0.004469","25.39606","5.403418","3.411955","1.694259","0","-1.406295","22.42419","23.34505","22.88462","5.403417","25.39606","39.88396","0.005258","0.005258","9.084483","19.05",
"12.10.2002 19:00:00","0.181989","3.4105","-30.18845","54.49759","9.586254E-02","0","25.39606","5.403418","3.410235","0","0","-1.762756","22.44036","23.20901","22.82469","5.403417","25.39606","39.88396","0","0","9.084483","18.225",
"12.10.2002 20:00:00","0.392707","2.458908","-24.56334","55.83027","0.1140973","1.049635","25.39606","2.701709","3.36549","0","0.8949313","-1.974272","22.51905","23.15113","22.83509","2.70171","25.39606","37.18226","1.234865","1.234865","9.084483","17.5625",
"12.10.2002 21:00:00","0.254417","1.256492","-13.63725","56.33754","0.1244237","0","25.39606","2.701709","4.10961","0","0","-2.954059","22.5718","23.14031","22.85605","2.70171","25.39606","39.45338","0","0","11.3556","16.925",
"12.10.2002 22:00:00","-0.657503","0.5619343","-5.236204","56.70814","0.1205999","0","0","2.701709","4.071669","0","0","-3.269815","22.51243","23.0156","22.76401","2.70171","0","14.05731","0","0","11.3556","16.2625",
"12.10.2002 23:00:00","-1.163202","0.578692","-5.487152","58.06223","5.896783E-02","0","0","0.5403418","4.163326","0","0","-3.398224","22.12005","22.87163","22.49584","0.540342","0","11.89594","0","0","11.3556","15.625",
"13.10.2002","-1.252798","0.5920899","-6.067757","58.28674","6.09087E-03","0","0","0.5403418","4.229969","0","0","-3.613638","21.87034","22.7358","22.30307","0.540342","0","11.89594","0","0","11.3556","14.9625",
"13.10.2002 01:00:00","-1.357279","0.603159","-6.526598","58.10126","-3.796374E-02","0","0","0.5403418","4.276421","0","0","-3.776229","21.67051","22.6052","22.13785","0.540342","0","11.89594","0","0","11.3556","14.45",
"13.10.2002 02:00:00","-1.443082","0.6131784","-6.963448","57.59338","-7.968156E-02","0","0","0.5403418","4.315892","0","0","-3.923132","21.49142","22.47665","21.98403","0.540342","0","11.89594","0","0","11.3556","13.9875",
"13.10.2002 03:00:00","-1.524033","0.6217065","-7.359798","56.9721","-0.1230082","0","0","0.5403418","4.356153","0","0","-4.055473","21.30998","22.34644","21.82821","0.540342","0","11.89594","0","0","11.3556","13.55",
"13.10.2002 04:00:00","-1.5388","0.6203031","-7.521461","56.75273","-0.1623643","0","0","0.5403418","4.391674","0","0","-4.150083","21.1561","22.21965","21.68787","0.540342","0","11.89594","0","0","11.3556","13.2125",
"13.10.2002 05:00:00","-0.726684","0.624841","-8.559985","56.44387","-0.1519057","4.689491","0","0.5403418","4.36164","0","3.64286","-3.445836","21.41187","22.12885","21.77036","0.540342","0","11.89594","5.517048","5.517048","11.3556","12.975",
"13.10.2002 06:00:00","-1.256912","0.7366413","-12.19117","55.93569","-8.276156E-02","1.343082","25.39606","2.701709","3.398478","0","0.6086987","-3.019936","21.84677","22.20073","22.02375","2.70171","25.39606","37.18226","1.580097","1.580097","9.084483","12.8375",
"13.10.2002 07:00:00","-0.908935","0.5617921","-9.288088","57.11259","-9.996994E-02","1.733393","12.69803","5.403418","2.565494","0.0918979","0.8759895","-1.936115","21.70602","22.18481","21.94542","5.403417","12.69803","24.91481","2.039286","2.039286","6.813363","12.8",
"13.10.2002 08:00:00","-1.527509","0.5216174","-9.147431","56.95446","-6.900664E-02","2.273847","12.69803","2.701709","1.696787","1.334702","1.711228","-1.307228","21.86709","22.17948","22.02328","2.70171","12.69803","19.94198","2.675114","2.675114","4.54224","12.925",
"13.10.2002 09:00:00","-1.517098","0.507789","-8.451668","57.15825","-6.189334E-02","1.475917","12.69803","2.701709","1.696282","5.593984","0.9399008","-1.258722","21.89288","22.22634","22.05961","2.70171","12.69803","19.94198","1.736373","1.736373","4.54224","13.3125",
"13.10.2002 10:00:00","-1.566887","0.4837385","-7.161479","57.30143","-3.045148E-02","0.129361","12.69803","2.701709","1.686299","13.16345","3.403507E-03","-1.515346","22.03329","22.36841","22.20085","2.70171","12.69803","19.94198","0.152189","0.152189","4.54224","14.1875",
"13.10.2002 11:00:00","-0.043662","1.022072","-13.95027","58.35707","-1.765157E-02","3.061446","12.69803","5.403418","2.521618","14.43533","3.073231","-1.973884","21.84472","22.52198","22.18335","5.403417","12.69803","24.91481","3.601701","3.601701","6.813363","15.1625",
"13.10.2002 12:00:00","-0.135734","1.324795","-17.32211","57.84768","1.073205E-02","6.052237","12.69803","5.403418","3.356784","8.257936","6.025687","-2.435089","22.10441","22.5682","22.33631","5.403417","12.69803","27.18593","7.120279","7.120279","9.084483","15.5625",
"13.10.2002 13:00:00","-0.389308","0.4807294","-5.554688","58.21288","5.187011E-03","0","12.69803","2.701709","2.523861","9.255208","0","-2.049273","22.12776","22.64987","22.38881","2.70171","12.69803","22.21311","0","0","6.813363","15.6",
"13.10.2002 14:00:00","-0.195736","1.663646","-20.65856","58.18716","8.324552E-02","5.342702","12.69803","2.701709","1.671038","9.559777","4.753709","-1.034667","22.28629","23.02279","22.65454","2.70171","12.69803","19.94198","6.285532","6.285532","4.54224","16.6625",
"13.10.2002 15:00:00","-0.178959","2.073829","-18.86606","57.77378","0.1370553","2.814924","12.69803","2.701709","1.644807","13.38915","2.540619","-0.8969101","22.60922","23.19731","22.90326","2.70171","12.69803","19.94198","3.311675","3.311675","4.54224","17.8625",
"13.10.2002 16:00:00","0.077623","2.914366","-25.96769","58.65026","0.163652","0","12.69803","5.403418","2.484347","10.03129","0","-1.30726","22.54902","23.35954","22.95428","5.403417","12.69803","24.91481","0","0","6.813363","18.3875",
"13.10.2002 17:00:00","-0.192655","2.847907","-21.92156","59.85168","0.1275322","4.167072","12.69803","5.403418","3.340273","6.701178","4.430017","-1.51638","22.2201","23.26329","22.74169","5.403417","12.69803","27.18593","4.902438","4.902438","9.084483","18.375",
"13.10.2002 18:00:00","0.14611","3.665066","-33.15826","59.65939","0.1009932","6.628258","25.39606","5.403418","3.327679","1.344944","6.98206","-1.66826","22.22202","23.13824","22.68013","5.403417","25.39606","39.88396","7.79795","7.79795","9.084483","17.8",
"13.10.2002 19:00:00","-0.040926","3.282892","-35.12002","58.84195","0.1094246","5.258401","25.39606","5.403418","3.403954","0","4.718274","-1.774495","22.40775","23.05162","22.72968","5.403417","25.39606","39.88396","6.186353","6.186353","9.084483","17.125",
"13.10.2002 20:00:00","0.189276","1.269793","-15.45278","58.21539","0.1234582","0.598863","25.39606","2.701709","3.307712","0","0.5601884","-2.468743","22.48651","23.02833","22.75742","2.70171","25.39606","37.18226","0.704545","0.704545","9.084483","16.4625",
"13.10.2002 21:00:00","0.054574","1.30896","-16.869","57.79739","0.1050977","1.054914","25.39606","2.701709","4.153444","0","0.9616013","-3.339863","22.42794","23.00023","22.71409","2.70171","25.39606","39.45338","1.241075","1.241075","11.3556","15.825",
"13.10.2002 22:00:00","-1.061255","0.5908837","-6.183924","58.36099","4.644398E-02","0","0","2.701709","4.20985","0","0","-3.6384","22.11582","22.82972","22.47277","2.70171","0","14.05731","0","0","11.3556","15.1625",
"13.10.2002 23:00:00","-1.408466","0.6078678","-6.659213","58.55383","-9.675057E-03","0","0","0.5403418","4.246345","0","0","-3.813133","21.75171","22.67473","22.21322","0.540342","0","11.89594","0","0","11.3556","14.4625",
"14.10.2002","-1.516195","0.6185749","-7.213506","58.28517","-6.792378E-02","0","0","0.5403418","4.311779","0","0","-4.014242","21.50142","22.52539","22.0134","0.540342","0","11.89594","0","0","11.3556","13.825",
"14.10.2002 01:00:00","-1.666218","0.632715","-7.955123","57.9519","-0.1182727","0","0","0.5403418","4.361352","0","0","-4.269264","21.26722","22.37708","21.82215","0.540342","0","11.89594","0","0","11.3556","13.1",
"14.10.2002 02:00:00","-1.812439","0.6442099","-8.679882","58.27623","-0.1681401","0","0","0.5403418","4.41443","0","0","-4.525971","21.02295","22.22335","21.62315","0.540342","0","11.89594","0","0","11.3556","12.3625",
"14.10.2002 03:00:00","-2.01109","0.662625","-9.586948","59.0018","-0.2159117","0","0","0.5403418","4.467247","0","0","-4.78963","20.76549","22.06188","21.41368","0.540342","0","11.89594","0","0","11.3556","11.6",
"14.10.2002 04:00:00","-2.152221","0.6742811","-10.16473","58.74209","-0.2704421","0","0","0.5403418","4.522155","0","0","-4.946425","20.51805","21.89392","21.20599","0.540342","0","11.89594","0","0","11.3556","11.05",
"14.10.2002 05:00:00","-0.399414","0.6934596","-12.71589","55.22261","-0.2374158","11.00333","0","0.5403418","4.437051","0","8.776349","-3.546117","21.1672","21.79539","21.48129","0.540342","0","11.89594","12.9451","12.9451","11.3556","10.7125",
"14.10.2002 06:00:00","-1.408858","0.6746567","-13.79727","52.4221","-0.1795858","5.848792","25.39606","2.701709","3.458375","0","4.37809","-3.21451","21.63766","21.86452","21.75109","2.70171","25.39606","37.18226","6.880932","6.880932","9.084483","10.4125",
"14.10.2002 07:00:00","-1.480438","0.6370927","-14.01864","51.15506","-0.1631713","6.629001","12.69803","5.403418","2.574598","0.576268","5.514093","-2.428327","21.62117","21.89978","21.76048","5.403417","12.69803","24.91481","7.798825","7.798825","6.813363","10.3",
"14.10.2002 08:00:00","-1.649669","0.5721182","-12.5939","50.14131","-0.1292637","4.162714","12.69803","2.701709","1.710307","4.977131","3.46613","-1.557728","21.78902","22.18851","21.98877","2.70171","12.69803","19.94198","4.897311","4.897311","4.54224","10.9875",
"14.10.2002 09:00:00","-1.149673","0.6616598","-12.90203","50.764","-7.965384E-02","1.279086","12.69803","2.701709","1.689814","9.296131","0.9318517","-1.593262","21.82168","22.45204","22.13686","2.70171","12.69803","19.94198","1.504807","1.504807","4.54224","12.4625",
"14.10.2002 10:00:00","-0.632931","1.110192","-18.77427","50.21273","-3.947755E-02","5.807961","12.69803","2.701709","1.687859","11.19212","5.32542","-1.456946","22.08109","22.6964","22.38874","2.70171","12.69803","19.94198","6.832895","6.832895","4.54224","14.225",
"14.10.2002 11:00:00","-0.21915","1.870509","-25.67105","48.62761","1.320761E-02","7.394521","12.69803","5.403418","2.505013","12.8571","6.370443","-1.715269","22.25036","22.92397","22.58717","5.403417","12.69803","24.91481","8.699437","8.699437","6.813363","15.9",
"14.10.2002 12:00:00","0.122777","1.361562","-13.9914","47.37678","5.532399E-02","0","12.69803","5.403418","3.302366","12.91013","0","-2.174369","22.58601","23.09559","22.8408","5.403417","12.69803","27.18593","0","0","9.084483","17.375",
"14.10.2002 13:00:00","0.013493","1.335712","-11.43755","47.72535","0.104775","0","12.69803","2.701709","2.428201","10.71509","0","-1.314002","22.7228","23.27406","22.99843","2.70171","12.69803","22.21311","0","0","6.813363","18.525",
"14.10.2002 14:00:00","-0.033969","2.21577","-16.47392","47.96063","0.112187","0","12.69803","2.701709","1.639121","13.90136","0","-0.703237","22.70703","23.39131","23.04917","2.70171","12.69803","19.94198","0","0","4.54224","19.3375",
"14.10.2002 15:00:00","-0.185185","3.468964","-20.33594","48.35512","0.1361752","0","12.69803","2.701709","1.6412","13.15759","0","-0.564818","22.49409","23.57396","23.03403","2.70171","12.69803","19.94198","0","0","4.54224","19.7875",
"14.10.2002 16:00:00","-0.168496","3.073046","-20.79849","48.70745","0.1176926","0","12.69803","5.403418","2.44733","9.920575","0","-0.9199552","22.58834","23.69747","23.1429","5.403417","12.69803","24.91481","0","0","6.813363","19.65",
"14.10.2002 17:00:00","-0.21309","2.983857","-21.38135","50.27658","0.1116235","0.285987","12.69803","5.403418","3.294143","5.980107","0.2696121","-1.402263","22.39766","23.60018","22.99892","5.403417","12.69803","27.18593","0.336455","0.336455","9.084483","19",
"14.10.2002 18:00:00","0.171319","3.087836","-28.47936","51.06238","0.101652","0.889001","25.39606","5.403418","3.320373","1.671622","0.9475012","-1.861302","22.43876","23.41907","22.92892","5.403417","25.39606","39.88396","1.045884","1.045884","9.084483","17.8875",
"14.10.2002 19:00:00","0.486356","2.120167","-24.74278","51.68039","9.807641E-02","0.573864","25.39606","5.403418","3.361134","0","0.4212934","-2.18761","22.4236","23.32102","22.87231","5.403417","25.39606","39.88396","0.675134","0.675134","9.084483","16.8375",
"14.10.2002 20:00:00","0.453989","2.05684","-27.86838","52.15998","0.0909071","4.605525","25.39606","2.701709","3.366742","0","4.07736","-2.333555","22.37733","23.24267","22.81","2.70171","25.39606","37.18226","5.418265","5.418265","9.084483","15.9375",
"14.10.2002 21:00:00","-0.053127","1.450086","-19.79712","51.72059","0.0439751","4.976188","25.39606","2.701709","4.158953","0","4.837615","-3.348451","22.14598","23.17795","22.66196","2.70171","25.39606","39.45338","5.854338","5.854338","11.3556","15.0375",
"14.10.2002 22:00:00","-0.506402","1.110663","-16.02998","51.89391","-5.000641E-03","4.346283","0","2.701709","4.212152","0","4.44706","-3.732487","21.83764","22.98976","22.4137","2.70171","0","14.05731","5.113274","5.113274","11.3556","14.1375",
"14.10.2002 23:00:00","-1.742578","0.6388817","-8.356739","52.54259","-0.0473754","0","0","0.5403418","4.265563","0","0","-4.400417","21.66758","22.80378","22.23568","0.540342","0","11.89594","0","0","11.3556","13.2375",
"15.10.2002","-2.001385","0.6591464","-9.348543","52.79795","-0.1111475","0","0","0.5403418","4.340873","0","0","-4.700013","21.3429","22.62206","21.98248","0.540342","0","11.89594","0","0","11.3556","12.3375",
"15.10.2002 01:00:00","-2.211892","0.6739898","-10.25317","52.58927","-0.172535","0","0","0.5403418","4.404668","0","0","-4.983488","21.05192","22.43983","21.74588","0.540342","0","11.89594","0","0","11.3556","11.5",
"15.10.2002 02:00:00","-2.420485","0.6892748","-11.17542","52.72471","-0.2313433","0","0","0.5403418","4.464878","0","0","-5.250496","20.76633","22.25252","21.50943","0.540342","0","11.89594","0","0","11.3556","10.7",
"15.10.2002 03:00:00","-2.659219","0.7060727","-12.22293","52.74707","-0.2937468","0","0","0.5403418","4.52767","0","0","-5.539285","20.46048","22.05534","21.25791","0.540342","0","11.89594","0","0","11.3556","9.8375",
"15.10.2002 04:00:00","-2.837352","0.7185006","-12.89081","52.2478","-0.3580333","0","0","0.5403418","4.589463","0","0","-5.694519","20.17436","21.8514","21.01288","0.540342","0","11.89594","0","0","11.3556","9.25",
"15.10.2002 05:00:00","-0.305538","0.7451228","-16.69585","47.37023","-0.3032027","16.42426","0","0.5403418","4.461562","0","13.02501","-3.551834","21.13536","21.74478","21.44007","0.540342","0","11.89594","19.32266","19.32266","11.3556","8.85",
"15.10.2002 06:00:00","-1.330327","0.722006","-17.77416","44.85875","-0.2464699","9.60565","25.39606","2.701709","3.478619","0","7.875115","-3.674215","21.49366","21.81225","21.65295","2.70171","25.39606","37.18226","11.30077","11.30077","9.084483","8.5125",
"15.10.2002 07:00:00","-1.335377","0.6845468","-18.01913","43.32628","-0.2396478","10.14906","12.69803","5.403418","2.599048","0.8624014","8.840178","-2.765495","21.45408","21.85461","21.65435","5.403417","12.69803","24.91481","11.94007","11.94007","6.813363","8.4",
"15.10.2002 08:00:00","-1.975295","0.624701","-16.36819","40.91491","-0.1701614","5.638299","12.69803","2.701709","1.71132","6.798991","4.826077","-1.802838","21.84552","22.33228","22.0889","2.70171","12.69803","19.94198","6.633293","6.633293","4.54224","9.275",
"15.10.2002 09:00:00","-1.195674","0.8302196","-19.48919","40.22882","-0.1242644","2.880916","12.69803","2.701709","1.702519","10.32236","2.271394","-1.710117","21.85997","22.6754","22.26769","2.70171","12.69803","19.94198","3.389313","3.389313","4.54224","11.175",
"15.10.2002 10:00:00","-0.627981","1.119368","-21.39425","39.38179","-6.679296E-02","3.87277","12.69803","2.701709","1.684204","12.07648","3.680398","-1.613532","22.1504","22.96733","22.55886","2.70171","12.69803","19.94198","4.5562","4.5562","4.54224","13.5",
"15.10.2002 11:00:00","-0.003542","1.743702","-24.06277","38.61251","-2.048541E-03","3.738719","12.69803","5.403418","2.472672","12.62339","3.230769","-1.974848","22.51078","23.21142","22.8611","5.403417","12.69803","24.91481","4.398493","4.398493","6.813363","15.775",
"15.10.2002 12:00:00","0.094222","2.132974","-21.03701","38.75246","0.0418056","0","12.69803","5.403418","3.267179","12.31856","0","-2.029316","22.60235","23.32797","22.96516","5.403417","12.69803","27.18593","0","0","9.084483","17.725",
"15.10.2002 13:00:00","0.008256","2.580553","-18.82964","37.94179","5.242098E-02","0","12.69803","2.701709","2.460235","13.56166","0","-1.029964","22.63863","23.4294","23.03402","2.70171","12.69803","22.21311","0","0","6.813363","19.3375",
"15.10.2002 14:00:00","-0.048621","3.281125","-17.29799","35.39827","0.0595335","0","12.69803","2.701709","1.618879","13.39466","0","-0.4884633","22.75016","23.58838","23.16927","2.70171","12.69803","19.94198","0","0","4.54224","20.4",
"15.10.2002 15:00:00","-0.093641","4.060442","-19.32641","34.32238","0.1058078","0","12.69803","2.701709","1.60566","12.2982","0","-0.4196146","22.90704","23.87471","23.39087","2.70171","12.69803","19.94198","0","0","4.54224","20.8875",
"15.10.2002 16:00:00","-0.083251","5.622101","-28.57187","34.73345","0.1500251","0","12.69803","5.403418","2.400006","10.7411","0","-0.6832991","23.00447","24.1217","23.56309","5.403417","12.69803","24.91481","0","0","6.813363","20.8125",
"15.10.2002 17:00:00","-0.143888","4.182895","-26.1452","36.292","0.1157048","0","12.69803","5.403418","3.226422","7.448015","0","-1.154494","22.72678","23.98356","23.35517","5.403417","12.69803","27.18593","0","0","9.084483","19.95",
"15.10.2002 18:00:00","-0.191628","3.640932","-31.60378","38.37046","6.300355E-02","0.15027","25.39606","5.403418","3.296093","2.273715","9.384628E-02","-1.612079","22.5109","23.71947","23.11519","5.403417","25.39606","39.88396","0.176788","0.176788","9.084483","18.5",
"15.10.2002 19:00:00","-0.190584","3.344999","-37.27229","40.47832","4.941496E-02","2.991801","25.39606","5.403418","3.397929","0","2.781424","-1.980586","22.39162","23.55865","22.97513","5.403417","25.39606","39.88396","3.519766","3.519766","9.084483","17.2125",
"15.10.2002 20:00:00","0.323772","2.69591","-33.84927","43.55471","2.259188E-02","11.5503","25.39606","2.701709","3.381881","0","11.98961","-2.111368","22.17505","23.43997","22.80751","2.70171","25.39606","37.18226","13.58859","13.58859","9.084483","16.1125",
"15.10.2002 21:00:00","0.21323","1.643115","-24.10694","43.06045","0.0390936","1.263414","25.39606","2.701709","4.179525","0","1.115138","-3.66177","22.37781","23.35381","22.86581","2.70171","25.39606","39.45338","1.486369","1.486369","11.3556","15.0125",
"15.10.2002 22:00:00","-0.796177","0.9131005","-13.66425","43.80508","-1.946682E-02","3.562257","0","2.701709","4.238609","0","3.094154","-3.972791","22.04745","23.14263","22.59504","2.70171","0","14.05731","4.190891","4.190891","11.3556","13.9125",
"15.10.2002 23:00:00","-1.940991","0.6525317","-9.130197","44.88092","-6.960681E-02","0","0","0.5403418","4.246731","0","0","-4.644277","21.73096","22.94467","22.33781","0.540342","0","11.89594","0","0","11.3556","12.8125",
"16.10.2002","-2.305245","0.6799829","-10.4548","45.03252","-0.143133","0","0","0.5403418","4.337733","0","0","-5.01215","21.33865","22.74201","22.04033","0.540342","0","11.89594","0","0","11.3556","11.7125",
"16.10.2002 01:00:00","-2.618773","0.7014642","-11.78658","43.92894","-0.2199492","0","0","0.5403418","4.415009","0","0","-5.395398","20.98066","22.53355","21.7571","0.540342","0","11.89594","0","0","11.3556","10.6125",
"16.10.2002 02:00:00","-2.902338","0.7188874","-13.03176","43.36591","-0.2952112","0","0","0.5403418","4.489223","0","0","-5.750025","20.63029","22.31597","21.47313","0.540342","0","11.89594","0","0","11.3556","9.575",
"16.10.2002 03:00:00","-3.222242","0.7383213","-14.4013","43.24593","-0.3694045","0","0","0.5403418","4.563327","0","0","-6.110588","20.26521","22.08647","21.17584","0.540342","0","11.89594","0","0","11.3556","8.5125",
"16.10.2002 04:00:00","-3.450533","0.7504095","-15.29945","43.23639","-0.4432197","0","0","0.5403418","4.636354","0","0","-6.339942","19.92223","21.84879","20.88551","0.540342","0","11.89594","0","0","11.3556","7.725",
"16.10.2002 05:00:00","-0.321446","0.7859854","-20.45276","39.63377","-0.3657587","21.31112","0","0.5403418","4.478425","0","16.99987","-3.540627","21.09261","21.73309","21.41285","0.540342","0","11.89594","25.07191","25.07191","11.3556","7.125",
"16.10.2002 06:00:00","-1.278007","0.7659571","-21.97082","38.54048","-0.2994611","13.43434","25.39606","2.701709","3.494029","0","11.44843","-4.135648","21.3813","21.79709","21.58919","2.70171","25.39606","37.18226","15.80511","15.80511","9.084483","6.65",
"16.10.2002 07:00:00","-1.224167","0.7284824","-22.2876","37.89258","-0.2955473","14.03182","12.69803","5.403418","2.617233","0.839628","12.49359","-3.079983","21.32067","21.82212","21.5714","5.403417","12.69803","24.91481","16.50803","16.50803","6.813363","6.5",
"16.10.2002 08:00:00","-1.870709","0.6727998","-20.76219","36.3769","-0.2273045","9.686425","12.69803","2.701709","1.72598","6.582708","8.734997","-2.043262","21.66723","22.2728","21.97001","2.70171","12.69803","19.94198","11.39579","11.39579","4.54224","7.25",
"16.10.2002 09:00:00","-2.297735","0.6734718","-18.44626","35.36376","-0.1491006","4.750223","12.69803","2.701709","1.688321","10.13951","3.915083","-1.868179","21.95843","22.61517","22.2868","2.70171","12.69803","19.94198","5.588498","5.588498","4.54224","8.95",
"16.10.2002 10:00:00","-0.822936","0.954458","-22.85816","35.26192","-0.1382793","2.210905","12.69803","2.701709","1.70136","11.78158","1.765538","-1.775255","21.78168","22.86923","22.32545","2.70171","12.69803","19.94198","2.601065","2.601065","4.54224","11.0125",
"16.10.2002 11:00:00","-0.791512","1.29268","-25.72147","33.76881","-6.901391E-02","5.247646","12.69803","5.403418","2.511019","12.39398","4.235927","-2.652761","22.19933","23.06988","22.63461","5.403417","12.69803","24.91481","6.173701","6.173701","6.813363","12.9875",
"16.10.2002 12:00:00","-0.30485","1.311359","-19.78354","33.21388","-8.156997E-02","2.666085","12.69803","5.403418","3.332249","12.21612","2.503678","-2.940149","22.20085","23.18393","22.69239","5.403417","12.69803","27.18593","3.136571","3.136571","9.084483","14.7625",
"16.10.2002 13:00:00","-0.270189","1.02405","-13.1224","32.80249","-4.244052E-02","0.723659","12.69803","2.701709","2.493789","13.6127","0.720006","-1.922201","22.39235","23.26542","22.82888","2.70171","12.69803","22.21311","0.851364","0.851364","6.813363","16.15",
"16.10.2002 14:00:00","0.325934","1.924728","-21.70255","33.89148","-4.478935E-02","2.513053","12.69803","2.701709","1.664392","13.50314","2.526448","-0.9913549","22.20884","23.37856","22.7937","2.70171","12.69803","19.94198","2.956533","2.956533","4.54224","17.0375",
"16.10.2002 15:00:00","0.19244","2.562703","-28.25021","34.18438","0.0205776","0","12.69803","2.701709","1.667524","12.07593","0","-1.051717","22.48856","23.59376","23.04116","2.70171","12.69803","19.94198","0","0","4.54224","17.425",
"16.10.2002 16:00:00","-0.050069","2.951643","-32.02779","36.16493","5.281822E-03","4.139774","12.69803","5.403418","2.528809","10.30459","4.281268","-1.370973","22.17509","23.70703","22.94106","5.403417","12.69803","24.91481","4.870322","4.870322","6.813363","17.1875",
"16.10.2002 17:00:00","0.521944","2.063239","-25.60163","36.86624","1.408148E-02","3.732249","12.69803","5.403418","3.294623","6.53607","3.748919","-2.356944","22.35291","23.56371","22.95831","5.403417","12.69803","27.18593","4.390881","4.390881","9.084483","16.3125",
"16.10.2002 18:00:00","0.357835","2.71499","-42.09618","38.48166","-1.310146E-02","11.47208","25.39606","5.403418","3.397092","1.745017","11.75425","-2.490309","22.17362","23.2978","22.73571","5.403417","25.39606","39.88396","13.49657","13.49657","9.084483","14.9",
"16.10.2002 19:00:00","-0.10241","1.435439","-24.44519","39.76972","-3.730861E-02","6.188255","25.39606","5.403418","3.348265","0","6.464157","-3.219963","22.16643","23.19158","22.67901","5.403417","25.39606","39.88396","7.2803","7.2803","9.084483","13.8625",
"16.10.2002 20:00:00","-0.555368","0.9073355","-16.15995","40.60415","-1.714175E-02","0.888178","25.39606","2.701709","3.321339","0","0.8042","-3.683395","22.2555","23.1318","22.69365","2.70171","25.39606","37.18226","1.044915","1.044915","9.084483","13.1625",
"16.10.2002 21:00:00","-0.839736","1.133572","-21.37776","41.96914","-3.513394E-02","4.28442","25.39606","2.701709","4.204744","0","3.621038","-4.415311","22.08164","23.0542","22.56792","2.70171","25.39606","39.45338","5.040494","5.040494","11.3556","12.4",
"16.10.2002 22:00:00","-1.50217","0.6808659","-11.48001","43.41637","-0.0891399","4.256777","0","2.701709","4.269745","0","2.637447","-3.669291","21.8238","22.84802","22.33591","2.70171","0","14.05731","5.007973","5.007973","11.3556","11.6625",
"16.10.2002 23:00:00","-2.383067","0.6915267","-11.50027","45.88336","-0.1598538","0","0","0.5403418","4.355691","0","0","-5.35434","21.18373","22.64289","21.91331","0.540342","0","11.89594","0","0","11.3556","10.9",
"17.10.2002","-2.664309","0.705012","-12.19267","46.88363","-0.2442053","0","0","0.5403418","4.456045","0","0","-5.542696","20.80754","22.41185","21.60969","0.540342","0","11.89594","0","0","11.3556","10.1625",
"17.10.2002 01:00:00","-2.829923","0.7154449","-12.71614","46.68924","-0.3051121","0","0","0.5403418","4.515739","0","0","-5.662932","20.52814","22.19868","21.36341","0.540342","0","11.89594","0","0","11.3556","9.65",
"17.10.2002 02:00:00","-2.921104","0.7213494","-13.13529","45.62511","-0.3668822","0","0","0.5403418","4.567813","0","0","-5.771594","20.27961","21.98932","21.13446","0.540342","0","11.89594","0","0","11.3556","9.1875",
"17.10.2002 03:00:00","-2.967526","0.7226","-13.42746","45.22887","-0.4258901","0","0","0.5403418","4.61772","0","0","-5.872713","20.04096","21.78071","20.91083","0.540342","0","11.89594","0","0","11.3556","8.75",
"17.10.2002 04:00:00","-2.949605","0.7196897","-13.45312","46.23199","-0.4735032","0","0","0.5403418","4.661846","0","0","-5.907378","19.83289","21.57729","20.70509","0.540342","0","11.89594","0","0","11.3556","8.475",
"17.10.2002 05:00:00","-0.115185","0.7521384","-17.64708","43.4767","-0.3751068","19.6417","0","0.5403418","4.488502","0","15.60979","-3.244093","21.0546","21.48782","21.27121","0.540342","0","11.89594","23.10788","23.10788","11.3556","8.275",
"17.10.2002 06:00:00","-1.057769","0.7247751","-18.41159","42.74987","-0.3029714","10.93502","25.39606","2.701709","3.5","0","9.143042","-3.734452","21.35546","21.57362","21.46454","2.70171","25.39606","37.18226","12.86473","12.86473","9.084483","8.075",
"17.10.2002 07:00:00","-1.034047","0.6830624","-18.37411","43.12951","-0.2883053","11.1877","12.69803","5.403418","2.618837","0.8988877","9.841981","-2.789233","21.30928","21.6219","21.46559","5.403417","12.69803","24.91481","13.162","13.162","6.813363","8.0625",
"17.10.2002 08:00:00","-1.645726","0.6226406","-16.63293","42.41848","-0.2106335","6.828735","12.69803","2.701709","1.72537","6.890392","5.994369","-1.810374","21.68126","22.08458","21.88292","2.70171","12.69803","19.94198","8.033806","8.033806","4.54224","8.975",
"17.10.2002 09:00:00","-1.391735","0.6719776","-15.61851","42.79016","-0.1377708","2.335166","12.69803","2.701709","1.692544","10.4207","1.655962","-1.610185","21.80449","22.39787","22.10118","2.70171","12.69803","19.94198","2.747254","2.747254","4.54224","10.8125",
"17.10.2002 10:00:00","-0.637699","0.94695","-18.62383","43.17811","-0.121188","3.338083","12.69803","2.701709","1.694455","11.45042","3.210353","-1.680972","21.84554","22.61367","22.22961","2.70171","12.69803","19.94198","3.927157","3.927157","4.54224","12.7875",
"17.10.2002 11:00:00","-0.504058","1.628456","-26.44178","42.43061","-5.692217E-02","9.561085","12.69803","5.403418","2.528435","12.63779","8.815681","-1.976395","22.14993","22.7922","22.47106","5.403417","12.69803","24.91481","11.24833","11.24833","6.813363","14.5",
"17.10.2002 12:00:00","-0.112905","1.279798","-15.91208","41.5973","-1.918761E-02","0.183079","12.69803","5.403418","3.33783","13.40113","0.1617157","-2.583807","22.36482","22.95888","22.66185","5.403417","12.69803","27.18593","0.215387","0.215387","9.084483","16.1",
"17.10.2002 13:00:00","0.003218","1.26683","-13.45184","40.76337","6.091897E-03","0","12.69803","2.701709","2.47894","10.70366","0","-1.624029","22.46364","23.09997","22.7818","2.70171","12.69803","22.21311","0","0","6.813363","17.2625",
"17.10.2002 14:00:00","0.071603","1.753789","-15.16991","39.8217","2.536856E-02","0.894174","12.69803","2.701709","1.645412","14.02165","0.8156498","-0.8860687","22.62774","23.21777","22.92275","2.70171","12.69803","19.94198","1.051969","1.051969","4.54224","18.1625",
"17.10.2002 15:00:00","0.012559","2.421365","-18.07274","40.4476","1.809391E-02","1.782181","12.69803","2.701709","1.646681","12.88654","1.964594","-0.7298687","22.29431","23.40768","22.85099","2.70171","12.69803","19.94198","2.096684","2.096684","4.54224","18.6875",
"17.10.2002 16:00:00","-0.057852","3.313983","-25.93765","40.54297","5.275561E-02","5.857515","12.69803","5.403418","2.463734","8.95706","6.104113","-1.128052","22.47046","23.43295","22.95171","5.403417","12.69803","24.91481","6.891193","6.891193","6.813363","18.3625",
"17.10.2002 17:00:00","-0.222209","2.056096","-20.4164","40.85316","-1.851102E-02","5.638162","12.69803","5.403418","3.318721","7.494642","4.965772","-1.815658","22.28394","23.22806","22.756","5.403417","12.69803","27.18593","6.633132","6.633132","9.084483","17.35",
"17.10.2002 18:00:00","0.054686","1.344879","-16.86096","40.49853","4.579082E-03","0.746285","25.39606","5.403418","3.318794","0.5610396","0.6805356","-2.554319","22.41739","23.15267","22.78503","5.403417","25.39606","39.88396","0.877983","0.877983","9.084483","16.0875",
"17.10.2002 19:00:00","-0.044498","1.261398","-18.39671","40.45135","3.685034E-03","0.941562","25.39606","5.403418","3.306325","0","0.9047469","-2.975026","22.4387","23.10583","22.77226","5.403417","25.39606","39.88396","1.10772","1.10772","9.084483","15.1625",
"17.10.2002 20:00:00","-0.290925","1.378834","-21.8081","41.35993","-2.670154E-02","5.833787","25.39606","2.701709","3.343479","0","5.411009","-2.859999","22.1498","23.0447","22.59725","2.70171","25.39606","37.18226","6.863279","6.863279","9.084483","14.4625",
"17.10.2002 21:00:00","-0.259871","1.478335","-25.08402","41.23074","-4.381085E-02","9.52681","25.39606","2.701709","4.231678","0","8.134931","-3.588126","22.12566","22.96527","22.54547","2.70171","25.39606","39.45338","11.20801","11.20801","11.3556","13.825",
"17.10.2002 22:00:00","-1.381778","0.6405657","-8.897642","42.23693","-8.339319E-02","1.92978","0","2.701709","4.205396","0","0.8810805","-3.495334","21.89564","22.78866","22.34215","2.70171","0","14.05731","2.270329","2.270329","11.3556","13.1625",
"17.10.2002 23:00:00","-1.897243","0.6509742","-9.121684","44.07484","-0.1525932","0","0","0.5403418","4.319987","0","0","-4.646385","21.38954","22.59859","21.99407","0.540342","0","11.89594","0","0","11.3556","12.4625",
"18.10.2002","-2.10601","0.6653112","-9.794177","44.70517","-0.2228579","0","0","0.5403418","4.403342","0","0","-4.842566","21.06659","22.40221","21.7344","0.540342","0","11.89594","0","0","11.3556","11.7625",
"18.10.2002 01:00:00","-2.278836","0.6778859","-10.53505","44.86547","-0.2782282","0","0","0.5403418","4.460386","0","0","-5.064572","20.79476","22.21513","21.50495","0.540342","0","11.89594","0","0","11.3556","11.0625",
"18.10.2002 02:00:00","-2.445324","0.690194","-11.30279","45.1904","-0.3335594","0","0","0.5403418","4.517146","0","0","-5.286856","20.52335","22.02453","21.27394","0.540342","0","11.89594","0","0","11.3556","10.3625",
"18.10.2002 03:00:00","-2.664998","0.7075205","-12.26333","45.26173","-0.3922593","0","0","0.5403418","4.576106","0","0","-5.529657","20.22927","21.82455","21.02691","0.540342","0","11.89594","0","0","11.3556","9.6",
"18.10.2002 04:00:00","-2.75538","0.7123785","-12.65932","44.75863","-0.4549592","0","0","0.5403418","4.634241","0","0","-5.644331","19.96594","21.62123","20.79359","0.540342","0","11.89594","0","0","11.3556","9.1125",
"18.10.2002 05:00:00","-0.122406","0.7403842","-16.62975","41.44277","-0.3767421","17.98629","0","0.5403418","4.48099","0","14.18512","-3.187601","21.07077","21.52712","21.29895","0.540342","0","11.89594","21.16034","21.16034","11.3556","8.75",
"18.10.2002 06:00:00","-1.107852","0.7171701","-17.68887","40.59582","-0.3083223","10.18337","25.39606","2.701709","3.494592","0","8.439491","-3.65402","21.39248","21.60643","21.49945","2.70171","25.39606","37.18226","11.98044","11.98044","9.084483","8.4125",
"18.10.2002 07:00:00","-1.089571","0.6790907","-17.90549","40.64196","-0.2954632","10.75691","12.69803","5.403418","2.613753","0.741959","9.437258","-2.747617","21.34021","21.64436","21.49229","5.403417","12.69803","24.91481","12.65519","12.65519","6.813363","8.3",
"18.10.2002 08:00:00","-1.561564","0.624863","-16.64637","39.68456","-0.2358405","7.418534","12.69803","2.701709","1.727999","5.715743","6.586568","-1.795297","21.62387","22.03448","21.82918","2.70171","12.69803","19.94198","8.727687","8.727687","4.54224","8.9875",
"18.10.2002 09:00:00","-2.003555","0.5895235","-13.78903","38.97948","-0.1690292","3.634063","12.69803","2.701709","1.697004","9.164961","2.903109","-1.656695","21.94143","22.2914","22.11641","2.70171","12.69803","19.94198","4.275368","4.275368","4.54224","10.4625",
"18.10.2002 10:00:00","-0.749382","0.8920208","-18.66331","40.27522","-0.1524159","3.537629","12.69803","2.701709","1.696789","11.04641","2.912708","-1.560815","21.7004","22.52547","22.11293","2.70171","12.69803","19.94198","4.161916","4.161916","4.54224","12.225",
"18.10.2002 11:00:00","-0.665818","0.9918186","-16.73864","39.16727","-9.376518E-02","2.697145","12.69803","5.403418","2.531594","12.59378","2.440087","-2.381213","22.16035","22.71944","22.43989","5.403417","12.69803","24.91481","3.173112","3.173112","6.813363","13.9625",
"18.10.2002 12:00:00","-0.019903","2.146033","-30.3296","39.16832","-7.855202E-02","7.539059","12.69803","5.403418","3.40045","12.97793","6.832193","-2.296911","22.07979","22.86604","22.47292","5.403417","12.69803","27.18593","8.869481","8.869481","9.084483","15.475",
"18.10.2002 13:00:00","0.186102","1.765355","-19.94875","38.29824","-7.147904E-02","5.910723","12.69803","2.701709","2.509456","11.79537","5.821971","-1.449986","22.1259","22.98205","22.55397","2.70171","12.69803","22.21311","6.953792","6.953792","6.813363","16.6875",
"18.10.2002 14:00:00","-0.016975","1.764482","-18.85852","37.089","-3.898435E-03","2.937189","12.69803","2.701709","1.65545","14.41245","2.52321","-0.9873406","22.51264","23.08887","22.80075","2.70171","12.69803","19.94198","3.455517","3.455517","4.54224","17.475",
"18.10.2002 15:00:00","0.035439","1.201476","-12.45861","36.76902","2.213988E-02","0","12.69803","2.701709","1.629474","12.51286","0","-1.004794","22.65766","23.31278","22.98522","2.70171","12.69803","19.94198","0","0","4.54224","17.825",
"18.10.2002 16:00:00","0.022072","3.016273","-29.55322","38.72609","-9.169107E-03","2.956242","12.69803","5.403418","2.516312","9.348055","2.97404","-1.331802","22.14761","23.37878","22.7632","5.403417","12.69803","24.91481","3.477933","3.477933","6.813363","17.5875",
"18.10.2002 17:00:00","-0.264617","2.163409","-22.97377","39.68287","-2.357736E-02","1.931176","12.69803","5.403418","3.379259","5.306453","1.85482","-2.170089","22.29199","23.26919","22.78059","5.403417","12.69803","27.18593","2.271972","2.271972","9.084483","16.8375",
"18.10.2002 18:00:00","-0.059706","1.27283","-17.06193","38.9642","-1.041431E-02","0.636712","25.39606","5.403418","3.29839","1.48069","0.592058","-2.744195","22.42627","23.08191","22.75409","5.403417","25.39606","39.88396","0.749073","0.749073","9.084483","15.6875",
"18.10.2002 19:00:00","-0.126559","1.460758","-22.93016","39.27762","-0.0244741","2.77075","25.39606","5.403418","3.29896","0","2.687163","-3.031861","22.26983","23.0185","22.64417","5.403417","25.39606","39.88396","3.259706","3.259706","9.084483","14.7",
"18.10.2002 20:00:00","-0.364042","1.541166","-26.87181","40.57002","-5.270002E-02","8.691243","25.39606","2.701709","3.398233","0","7.237435","-2.9089","22.05223","22.91885","22.48554","2.70171","25.39606","37.18226","10.22499","10.22499","9.084483","13.9625",
"18.10.2002 21:00:00","-0.380825","1.1282","-19.22104","41.31368","-9.280354E-02","4.440611","25.39606","2.701709","4.212721","0","4.081579","-4.11113","21.91115","22.85506","22.38311","2.70171","25.39606","39.45338","5.224248","5.224248","11.3556","13.2",
"18.10.2002 22:00:00","-1.117149","0.6612605","-10.05417","41.31813","-0.1334409","3.479971","0","2.701709","4.277829","0","2.003368","-3.337199","21.72314","22.65542","22.18928","2.70171","0","14.05731","4.094083","4.094083","11.3556","12.4625",
"18.10.2002 23:00:00","-2.051065","0.6728168","-10.16019","41.85759","-0.2049428","0","0","0.5403418","4.36273","0","0","-4.919875","21.15954","22.45309","21.80631","0.540342","0","11.89594","0","0","11.3556","11.7",
"19.10.2002","-2.259545","0.6809293","-10.79821","41.94716","-0.2929511","0","0","0.5403418","4.45955","0","0","-5.147802","20.80066","22.23416","21.51741","0.540342","0","11.89594","0","0","11.3556","10.9",
"19.10.2002 01:00:00","-2.412346","0.6891396","-11.43201","43.29193","-0.345804","0","0","0.5403418","4.51748","0","0","-5.355442","20.52443","22.03409","21.27926","0.540342","0","11.89594","0","0","11.3556","10.225",
"19.10.2002 02:00:00","-2.595999","0.7035197","-12.22324","45.00072","-0.3934987","0","0","0.5403418","4.573261","0","0","-5.558006","20.24844","21.83375","21.04109","0.540342","0","11.89594","0","0","11.3556","9.5625",
"19.10.2002 03:00:00","-2.801329","0.718708","-13.08341","45.77464","-0.4494703","0","0","0.5403418","4.63318","0","0","-5.768448","19.95219","21.62664","20.78941","0.540342","0","11.89594","0","0","11.3556","8.8625",
"19.10.2002 04:00:00","-2.924624","0.7267463","-13.59159","45.7818","-0.5087737","0","0","0.5403418","4.689725","0","0","-5.893463","19.68183","21.4172","20.54951","0.540342","0","11.89594","0","0","11.3556","8.35",
"19.10.2002 05:00:00","-0.106583","0.7633672","-18.38473","41.46355","-0.4100973","21.8739","0","0.5403418","4.500153","0","17.31795","-2.880794","21.03028","21.33","21.18014","0.540342","0","11.89594","25.734","25.734","11.3556","7.95",
"19.10.2002 06:00:00","-0.873067","0.7344329","-19.21105","40.68528","-0.3417293","12.02014","25.39606","2.701709","3.514576","0","10.17416","-3.801164","21.25475","21.4218","21.33828","2.70171","25.39606","37.18226","14.14134","14.14134","9.084483","7.675",
"19.10.2002 07:00:00","-0.802821","0.6962064","-19.48403","40.74323","-0.3361642","13.33524","12.69803","5.403418","2.630968","1.982548","11.4354","-2.364538","21.20983","21.41826","21.31404","5.403417","12.69803","24.91481","15.68852","15.68852","6.813363","7.5375",
"19.10.2002 08:00:00","-0.871495","0.6424341","-18.41392","40.57726","-0.3164472","11.34487","12.69803","2.701709","1.755245","6.084018","10.27559","-1.685578","21.24976","21.6258","21.43778","2.70171","12.69803","19.94198","13.34691","13.34691","4.54224","8",
"19.10.2002 09:00:00","-1.29535","0.615477","-15.9445","39.65188","-0.2679543","7.723408","12.69803","2.701709","1.736868","8.531988","6.908858","-1.733385","21.49357","21.86275","21.67816","2.70171","12.69803","19.94198","9.086362","9.086362","4.54224","9.2375",
"19.10.2002 10:00:00","-1.626382","0.5827968","-13.21813","38.69362","-0.2212695","4.79158","12.69803","2.701709","1.715495","10.41146","4.076728","-1.580699","21.71849","22.05792","21.8882","2.70171","12.69803","19.94198","5.637153","5.637153","4.54224","10.675",
"19.10.2002 11:00:00","-1.587561","0.7176775","-13.75119","38.1028","-0.1686393","2.096398","12.69803","5.403418","2.535082","12.1728","1.252196","-2.221242","21.87163","22.2599","22.06577","5.403417","12.69803","24.91481","2.46635","2.46635","6.813363","12.0125",
"19.10.2002 12:00:00","-0.57782","0.8846986","-14.47921","38.39051","-0.195341","3.097064","12.69803","5.403418","3.421466","12.78878","2.812725","-3.086599","21.65784","22.42385","22.04084","5.403417","12.69803","27.18593","3.643605","3.643605","9.084483","13.1875",
"19.10.2002 13:00:00","-0.926033","1.054062","-17.46624","37.66783","-0.1597691","6.255206","12.69803","2.701709","2.569984","10.18589","5.55441","-2.085754","21.83714","22.55465","22.19589","2.70171","12.69803","22.21311","7.359066","7.359066","6.813363","14.1",
"19.10.2002 14:00:00","-0.796777","1.096297","-17.4675","37.30329","-0.1349197","6.082422","12.69803","2.701709","1.703776","12.41305","5.665372","-1.320492","21.92469","22.6241","22.27439","2.70171","12.69803","19.94198","7.155791","7.155791","4.54224","14.7125",
"19.10.2002 15:00:00","-0.733855","0.9866545","-15.10299","37.28896","-0.1128696","3.75379","12.69803","2.701709","1.687437","14.14069","3.537375","-1.379488","22.05157","22.70336","22.37746","2.70171","12.69803","19.94198","4.416224","4.416224","4.54224","14.9",
"19.10.2002 16:00:00","-0.458968","0.9285027","-13.98503","37.91328","-8.337522E-02","2.107865","12.69803","5.403418","2.511671","8.783775","1.995657","-2.200454","22.16479","22.81229","22.48854","5.403417","12.69803","24.91481","2.479841","2.479841","6.813363","14.7125",
"19.10.2002 17:00:00","-0.662808","1.096601","-17.63717","38.87319","-0.1046051","5.25295","12.69803","5.403418","3.365196","7.742424","4.710381","-2.959906","22.02035","22.69391","22.35713","5.403417","12.69803","27.18593","6.179941","6.179941","9.084483","14.1",
"19.10.2002 18:00:00","-0.930098","1.021608","-18.06478","39.23168","-0.1166017","3.549738","25.39606","5.403418","3.384689","0.803845","3.190117","-3.366161","22.01776","22.58508","22.30142","5.403417","25.39606","39.88396","4.176163","4.176163","9.084483","13.175",
"19.10.2002 19:00:00","-1.117409","1.082895","-20.78111","39.95135","-0.1291143","5.476551","25.39606","5.403418","3.406975","0","4.448744","-3.018003","21.93199","22.52131","22.22665","5.403417","25.39606","39.88396","6.443001","6.443001","9.084483","12.4875",
"19.10.2002 20:00:00","-2.011663","0.8678926","-17.11666","39.99268","-0.1321238","5.358797","25.39606","2.701709","3.410547","0","3.519719","-2.827187","22.07273","22.46726","22.26999","2.70171","25.39606","37.18226","6.304467","6.304467","9.084483","11.9875",
