"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"19.10.2002 21:00:00","-1.009138","1.043003","-20.86638","41.49457","-0.1312272","6.123353","25.39606","2.701709","4.214322","0","4.326202","-3.28464","21.69829","22.44838","22.07333","2.70171","25.39606","39.45338","7.203945","7.203945","11.3556","11.4875",
"19.10.2002 22:00:00","-0.451039","0.6857453","-12.34406","43.00577","-0.2289738","7.740856","0","2.701709","4.371575","0","5.70349","-3.359043","21.29987","22.24899","21.77443","2.70171","0","14.05731","9.10689","9.10689","11.3556","10.925",
"19.10.2002 23:00:00","-2.190462","0.6883001","-11.44672","45.51213","-0.298756","0","0","0.5403418","4.473913","0","0","-5.325322","20.62139","22.03149","21.32644","0.540342","0","11.89594","0","0","11.3556","10.3875",
"20.10.2002","-2.460924","0.6964886","-11.72042","46.95699","-0.3853342","0","0","0.5403418","4.57394","0","0","-5.397963","20.25922","21.79377","21.02649","0.540342","0","11.89594","0","0","11.3556","9.8875",
"20.10.2002 01:00:00","-2.550832","0.6998721","-11.95039","47.08611","-0.439791","0","0","0.5403418","4.625132","0","0","-5.465266","20.01485","21.5883","20.80157","0.540342","0","11.89594","0","0","11.3556","9.5125",
"20.10.2002 02:00:00","-2.562115","0.6996354","-12.07701","47.78564","-0.4858122","0","0","0.5403418","4.666961","0","0","-5.515288","19.81145","21.39283","20.60214","0.540342","0","11.89594","0","0","11.3556","9.2125",
"20.10.2002 03:00:00","-2.619037","0.7043712","-12.38164","48.91305","-0.5290451","0","0","0.5403418","4.709104","0","0","-5.591959","19.59508","21.19885","20.39697","0.540342","0","11.89594","0","0","11.3556","8.85",
"20.10.2002 04:00:00","-2.605229","0.7056726","-12.46556","49.68426","-0.573166","0.198583","0","0.5403418","4.751112","0","0","-5.402666","19.39975","21.00711","20.20343","0.540342","0","11.89594","0.233627","0.233627","11.3556","8.6375",
"20.10.2002 05:00:00","-0.123594","0.7473322","-17.17198","44.69564","-0.4399795","23.89971","0","0.5403418","4.515199","0","18.5658","-1.901003","21.01514","20.94612","20.98063","0.540342","0","11.89594","28.11731","28.11731","11.3556","8.475",
"20.10.2002 06:00:00","-0.574591","0.7111082","-17.5438","44.00381","-0.3695345","11.7388","25.39606","2.701709","3.530065","0","9.660446","-3.257926","21.1572","21.06111","21.10915","2.70171","25.39606","37.18226","13.81036","13.81036","9.084483","8.3375",
"20.10.2002 07:00:00","-0.541232","0.6726399","-17.68491","44.11684","-0.3575291","12.76524","12.69803","5.403418","2.641423","0.7784039","10.54638","-1.791218","21.14732","21.11713","21.13223","5.403417","12.69803","24.91481","15.01793","15.01793","6.813363","8.3",
"20.10.2002 08:00:00","-1.068413","0.6133009","-16.16516","43.22333","-0.295564","8.072893","12.69803","2.701709","1.748367","5.950406","7.24402","-1.74155","21.39973","21.56155","21.48064","2.70171","12.69803","19.94198","9.497521","9.497521","4.54224","9.05",
"20.10.2002 09:00:00","-1.685162","0.5789065","-13.15727","42.36552","-0.2032131","3.527909","12.69803","2.701709","1.708067","9.805471","2.816752","-1.60042","21.85516","21.91199","21.88357","2.70171","12.69803","19.94198","4.150481","4.150481","4.54224","10.75",
"20.10.2002 10:00:00","-1.180263","0.6486691","-12.19486","42.18418","-0.1428417","0.352368","12.69803","2.701709","1.680338","11.38133","0.1357003","-1.667507","21.92703","22.20928","22.06816","2.70171","12.69803","19.94198","0.414551","0.414551","4.54224","12.875",
"20.10.2002 11:00:00","-0.501421","1.546441","-23.10355","40.65766","-8.947684E-02","5.139442","12.69803","5.403418","2.513079","12.34983","4.361856","-2.053463","22.23112","22.47238","22.35175","5.403417","12.69803","24.91481","6.046403","6.046403","6.813363","15.0125",
"20.10.2002 12:00:00","-0.062121","1.442786","-15.9118","39.64165","-7.392995E-02","2.000195","12.69803","5.403418","3.333122","11.86065","1.856387","-2.17809","22.40963","22.61965","22.51464","5.403417","12.69803","27.18593","2.35317","2.35317","9.084483","16.8625",
"20.10.2002 13:00:00","-0.048981","1.486937","-12.04309","39.15681","-2.286463E-02","0","12.69803","2.701709","2.480213","13.12403","0","-1.309514","22.63317","22.74808","22.69062","2.70171","12.69803","22.21311","0","0","6.813363","18.4375",
"20.10.2002 14:00:00","-0.012518","2.112075","-13.01549","38.39172","-0.0254628","0","12.69803","2.701709","1.652412","12.85715","0","-0.5966243","22.43077","22.91559","22.67318","2.70171","12.69803","19.94198","0","0","4.54224","19.5625",
"20.10.2002 15:00:00","-0.066143","2.93117","-17.17286","36.91318","2.595128E-02","0","12.69803","2.701709","1.622734","11.6373","0","-0.5460261","22.77587","23.19941","22.98764","2.70171","12.69803","19.94198","0","0","4.54224","20.15",
"20.10.2002 16:00:00","-0.26508","3.793401","-22.39689","38.20966","5.964172E-02","0","12.69803","5.403418","2.428332","9.830962","0","-0.8085029","22.6413","23.43964","23.04047","5.403417","12.69803","24.91481","0","0","6.813363","20.05",
"20.10.2002 17:00:00","0.086539","3.012594","-21.84455","39.47043","4.379121E-02","0","12.69803","5.403418","3.288557","5.810623","0","-1.413824","22.60967","23.34527","22.97747","5.403417","12.69803","27.18593","0","0","9.084483","19.2125",
"20.10.2002 18:00:00","0.058471","2.412913","-22.84388","40.41991","-1.000305E-02","0.58599","25.39606","5.403418","3.316242","1.962914","0.6208237","-1.863849","22.3257","23.09847","22.71208","5.403417","25.39606","39.88396","0.6894","0.6894","9.084483","17.8",
"20.10.2002 19:00:00","0.311939","2.193013","-24.95872","40.85374","-1.916813E-02","1.074437","25.39606","5.403418","3.365237","0","0.9784675","-2.213847","22.39986","22.9961","22.69798","5.403417","25.39606","39.88396","1.264044","1.264044","9.084483","16.825",
"20.10.2002 20:00:00","0.098087","1.319128","-16.33283","41.63948","-3.729458E-04","0.891886","25.39606","2.701709","3.342456","0","0.8769932","-2.578676","22.49338","22.92804","22.71071","2.70171","25.39606","37.18226","1.049278","1.049278","9.084483","16.225",
"20.10.2002 21:00:00","-0.153244","1.752766","-23.88731","42.16194","-2.016429E-02","7.621347","25.39606","2.701709","4.167859","0","6.464861","-3.026022","22.41865","22.88045","22.64955","2.70171","25.39606","39.45338","8.966291","8.966291","11.3556","15.625",
"20.10.2002 22:00:00","-1.029528","0.7486051","-8.75964","44.18729","-5.751036E-02","0.770009","0","2.701709","4.201943","0","0.6004982","-3.422804","21.95789","22.71103","22.33446","2.70171","0","14.05731","0.905893","0.905893","11.3556","15.025",
"20.10.2002 23:00:00","-1.343555","0.587069","-6.308074","47.07472","-0.1115656","0","0","0.5403418","4.265674","0","0","-3.776101","21.67284","22.54713","22.10999","0.540342","0","11.89594","0","0","11.3556","14.425",
"21.10.2002","-1.44879","0.6015468","-6.871202","49.89807","-0.1487097","0","0","0.5403418","4.329159","0","0","-3.960494","21.4216","22.39488","21.90824","0.540342","0","11.89594","0","0","11.3556","13.825",
"21.10.2002 01:00:00","-1.617572","0.6218389","-7.632157","51.61919","-0.1845837","0","0","0.5403418","4.379696","0","0","-4.183376","21.18328","22.24508","21.71418","0.540342","0","11.89594","0","0","11.3556","13.1625",
"21.10.2002 02:00:00","-1.743771","0.6340219","-8.262554","52.67303","-0.2267952","0","0","0.5403418","4.431278","0","0","-4.394343","20.94924","22.09303","21.52113","0.540342","0","11.89594","0","0","11.3556","12.525",
"21.10.2002 03:00:00","-1.884471","0.6475189","-8.972959","54.04139","-0.2670542","0","0","0.5403418","4.479348","0","0","-4.619719","20.71734","21.93855","21.32794","0.540342","0","11.89594","0","0","11.3556","11.8625",
"21.10.2002 04:00:00","-1.97917","0.6557531","-9.384687","55.13652","-0.3087953","0","0","0.5403418","4.527781","0","0","-4.741707","20.49995","21.78183","21.14089","0.540342","0","11.89594","0","0","11.3556","11.4125",
"21.10.2002 05:00:00","-0.32583","0.6786315","-11.86588","52.76233","-0.2666949","10.61536","0","0.5403418","4.441099","0","8.533622","-3.455613","21.14701","21.69079","21.4189","0.540342","0","11.89594","12.48866","12.48866","11.3556","11.1125",
"21.10.2002 06:00:00","-1.305562","0.6617501","-12.95319","50.44164","-0.2053261","5.477337","25.39606","2.701709","3.461891","0","4.062785","-3.092875","21.61845","21.76647","21.69246","2.70171","25.39606","37.18226","6.443926","6.443926","9.084483","10.8125",
"21.10.2002 07:00:00","-1.370765","0.6274322","-13.24049","49.47223","-0.1896957","6.489567","12.69803","5.403418","2.577231","1.255692","5.417286","-2.333748","21.59015","21.77375","21.68195","5.403417","12.69803","24.91481","7.634785","7.634785","6.813363","10.7",
"21.10.2002 08:00:00","-1.21681","0.5740298","-12.44273","48.22044","-0.2018733","5.97508","12.69803","2.701709","1.727098","9.11018","5.287033","-1.491189","21.53298","21.84618","21.68958","2.70171","12.69803","19.94198","7.029506","7.029506","4.54224","11.075",
"21.10.2002 09:00:00","-1.39014","0.5470085","-10.74601","46.13849","-0.1775837","3.536892","12.69803","2.701709","1.718002","7.639628","2.911833","-1.398572","21.70051","22.05531","21.87791","2.70171","12.69803","19.94198","4.161049","4.161049","4.54224","11.9875",
"21.10.2002 10:00:00","-1.635563","0.5176524","-8.919334","44.87534","-0.1374196","1.364149","12.69803","2.701709","1.697151","9.720577","0.8220626","-1.297812","21.91837","22.2314","22.07489","2.70171","12.69803","19.94198","1.604881","1.604881","4.54224","13.0875",
"21.10.2002 11:00:00","-0.724041","0.6593072","-9.91312","44.88435","-0.1065493","0.077497","12.69803","5.403418","2.528459","11.30583","5.183476E-02","-2.382718","21.9562","22.47111","22.21365","5.403417","12.69803","24.91481","0.091173","0.091173","6.813363","14.25",
"21.10.2002 12:00:00","-0.423553","1.208732","-16.75251","44.7184","-5.264361E-02","5.55851","12.69803","5.403418","3.352016","12.51567","5.003822","-2.537089","22.25899","22.65504","22.45701","5.403417","12.69803","27.18593","6.539423","6.539423","9.084483","15.3875",
"21.10.2002 13:00:00","-0.365741","1.885484","-23.42081","44.99619","-5.531194E-03","5.882139","12.69803","2.701709","2.507104","10.4275","5.017313","-1.68135","22.41121","22.80978","22.61049","2.70171","12.69803","22.21311","6.920164","6.920164","6.813363","16.3",
"21.10.2002 14:00:00","-0.027103","1.533318","-17.26407","45.09388","3.513045E-04","4.113703","12.69803","2.701709","1.676743","13.75484","3.741022","-1.018569","22.38672","22.87043","22.62857","2.70171","12.69803","19.94198","4.83965","4.83965","4.54224","16.9125",
"21.10.2002 15:00:00","-0.185594","1.539735","-16.36553","45.31595","3.590457E-03","2.680099","12.69803","2.701709","1.678039","14.03368","2.572986","-1.002632","22.30331","22.937","22.62015","2.70171","12.69803","19.94198","3.153058","3.153058","4.54224","17.1625",
"21.10.2002 16:00:00","-0.018294","1.397626","-14.87805","45.15696","6.353383E-03","2.535487","12.69803","5.403418","2.503111","12.39651","2.406536","-1.556972","22.41442","22.92647","22.67045","5.403417","12.69803","24.91481","2.982926","2.982926","6.813363","16.95",
"21.10.2002 17:00:00","0.126939","1.789891","-20.98863","44.78475","1.243763E-02","8.537326","12.69803","5.403418","3.290642","6.253124","9.040462","-2.303043","22.39076","22.8794","22.63508","5.403417","12.69803","27.18593","10.04391","10.04391","9.084483","16.3625",
"21.10.2002 18:00:00","0.099203","1.694964","-22.9988","44.70256","-3.964577E-02","4.379785","25.39606","5.403418","3.33737","0.4502214","4.147027","-2.443947","22.14396","22.83164","22.4878","5.403417","25.39606","39.88396","5.152688","5.152688","9.084483","15.6",
"21.10.2002 19:00:00","-0.189541","1.896969","-28.74953","44.35115","-5.700371E-02","7.270222","25.39606","5.403418","3.406627","0","6.584181","-2.64766","22.12002","22.76837","22.44419","5.403417","25.39606","39.88396","8.553202","8.553202","9.084483","14.8",
"21.10.2002 20:00:00","-0.428786","0.9324443","-14.70505","44.08795","-3.899312E-02","1.537837","25.39606","2.701709","3.311862","0","1.478692","-3.296466","22.18664","22.73106","22.45885","2.70171","25.39606","37.18226","1.80922","1.80922","9.084483","14.0625",
"21.10.2002 21:00:00","-0.618414","1.321984","-23.2077","43.86671","-6.097656E-02","6.731595","25.39606","2.701709","4.227897","0","6.289309","-3.893567","21.9754","22.67146","22.32343","2.70171","25.39606","39.45338","7.919524","7.919524","11.3556","13.3",
"21.10.2002 22:00:00","-0.898477","0.6560052","-9.858041","43.39161","-0.1592008","4.078595","0","2.701709","4.306","0","2.60802","-3.269273","21.61376","22.48123","22.0475","2.70171","0","14.05731","4.798347","4.798347","11.3556","12.5",
"21.10.2002 23:00:00","-1.913178","0.6675822","-9.869603","44.16005","-0.2261043","0","0","0.5403418","4.390953","0","0","-4.8266","21.03708","22.28738","21.66223","0.540342","0","11.89594","0","0","11.3556","11.7625",
"22.10.2002","-2.171994","0.6802524","-10.5472","43.72916","-0.3141037","0","0","0.5403418","4.485501","0","0","-5.03458","20.67773","22.0727","21.37522","0.540342","0","11.89594","0","0","11.3556","11",
"22.10.2002 01:00:00","-2.368316","0.69189","-11.30722","43.17331","-0.3781988","0","0","0.5403418","4.545895","0","0","-5.264303","20.38603","21.87321","21.12962","0.540342","0","11.89594","0","0","11.3556","10.2625",
"22.10.2002 02:00:00","-2.563505","0.7050722","-12.17432","43.04442","-0.4392373","0","0","0.5403418","4.604144","0","0","-5.508806","20.09683","21.67106","20.88395","0.540342","0","11.89594","0","0","11.3556","9.5",
"22.10.2002 03:00:00","-2.797152","0.7211974","-13.161","42.82149","-0.5041086","0","0","0.5403418","4.666303","0","0","-5.760304","19.7837","21.45912","20.62141","0.540342","0","11.89594","0","0","11.3556","8.7",
"22.10.2002 04:00:00","-2.899595","0.7290099","-13.72686","42.26203","-0.5694923","0.269834","0","0.5403418","4.725455","0","0","-5.631546","19.50938","21.24405","20.37672","0.540342","0","11.89594","0.317452","0.317452","11.3556","8.15",
"22.10.2002 05:00:00","-0.114584","0.7683283","-18.8321","37.78453","-0.4555385","24.0304","0","0.5403418","4.510515","0","18.92074","-2.467615","21.01479","21.16532","21.09006","0.540342","0","11.89594","28.27106","28.27106","11.3556","7.75",
"22.10.2002 06:00:00","-0.713116","0.7397801","-19.77009","37.06025","-0.3865584","13.24902","25.39606","2.701709","3.524718","0","11.06453","-3.536044","21.18554","21.26497","21.22525","2.70171","25.39606","37.18226","15.58708","15.58708","9.084483","7.4125",
"22.10.2002 07:00:00","-0.644961","0.7009214","-20.01202","36.82029","-0.3830901","14.93167","12.69803","5.403418","2.637612","0.7774702","12.32575","-1.713833","21.16709","21.25369","21.21039","5.403417","12.69803","24.91481","17.56668","17.56668","6.813363","7.3",
"22.10.2002 08:00:00","-0.548241","0.6474915","-19.14275","37.09484","-0.3801661","14.16576","12.69803","2.701709","1.762026","5.583165","12.42431","-1.069944","21.14542","21.32519","21.2353","2.70171","12.69803","19.94198","16.6656","16.6656","4.54224","7.6125",
"22.10.2002 09:00:00","-0.938233","0.6221823","-16.95405","37.64592","-0.3340563","9.580199","12.69803","2.701709","1.753217","7.65503","8.721548","-1.77771","21.29875","21.61243","21.45559","2.70171","12.69803","19.94198","11.27082","11.27082","4.54224","8.6125",
"22.10.2002 10:00:00","-1.374743","0.5977333","-14.41173","38.12129","-0.272582","6.359636","12.69803","2.701709","1.73141","10.37823","5.60043","-1.634188","21.55535","21.84754","21.70145","2.70171","12.69803","19.94198","7.481925","7.481925","4.54224","10.0375",
"22.10.2002 11:00:00","-1.916275","0.6175435","-12.06418","37.75591","-0.2036157","2.719668","12.69803","5.403418","2.552676","12.35096","1.736402","-2.252534","21.91593","22.09829","22.00711","5.403417","12.69803","24.91481","3.19961","3.19961","6.813363","11.5375",
"22.10.2002 12:00:00","-0.595924","1.219899","-21.08847","39.26949","-0.1776523","6.431209","12.69803","5.403418","3.386355","12.92465","6.200068","-2.883788","21.6697","22.3109","21.9903","5.403417","12.69803","27.18593","7.566129","7.566129","9.084483","13.1625",
"22.10.2002 13:00:00","-0.939385","1.370743","-19.87877","39.86687","-0.1608639","8.257028","12.69803","2.701709","2.544106","14.56483","6.322814","-2.060463","21.93466","22.42647","22.18056","2.70171","12.69803","22.21311","9.71415","9.71415","6.813363","14.675",
"22.10.2002 14:00:00","-0.663899","0.7853846","-10.61365","40.66814","-0.1141449","1.465145","12.69803","2.701709","1.693936","14.06995","1.50519","-1.321408","21.99936","22.55088","22.27512","2.70171","12.69803","19.94198","1.7237","1.7237","4.54224","15.575",
"22.10.2002 15:00:00","-0.525787","2.108426","-27.67146","41.34525","-7.456708E-02","17.58911","12.69803","2.701709","1.686306","11.77201","15.86853","-1.067009","22.15628","22.74205","22.44916","2.70171","12.69803","19.94198","20.69307","20.69307","4.54224","15.9875",
"22.10.2002 16:00:00","-0.223835","2.917275","-38.18546","42.47301","-3.397633E-02","21.62326","12.69803","5.403418","2.50753","9.096827","18.81159","-1.567853","22.19338","22.87042","22.5319","5.403417","12.69803","24.91481","25.43913","25.43913","6.813363","15.9125",
"22.10.2002 17:00:00","-0.764777","1.845775","-26.82087","43.08595","-5.924803E-02","12.90419","12.69803","5.403418","3.353218","7.120862","11.60409","-2.609381","22.1743","22.65923","22.41676","5.403417","12.69803","27.18593","15.1814","15.1814","9.084483","15.175",
"22.10.2002 18:00:00","-0.763122","0.8342502","-12.69749","43.10498","-9.950656E-02","1.537484","25.39606","5.403418","3.369206","0.7425951","1.509317","-3.314222","22.09155","22.55253","22.32204","5.403417","25.39606","39.88396","1.808805","1.808805","9.084483","14.05",
"22.10.2002 19:00:00","-1.968382","1.423923","-27.77672","43.28952","-6.764136E-02","11.1543","25.39606","5.403418","3.365828","0","8.879374","-3.110756","22.16225","22.50312","22.33269","5.403417","25.39606","39.88396","13.12271","13.12271","9.084483","13.2875",
"22.10.2002 20:00:00","-0.759549","0.9069771","-15.73596","44.87421","-0.1372106","3.629152","25.39606","2.701709","3.404166","0","2.77392","-2.697396","21.70834","22.46564","22.08699","2.70171","25.39606","37.18226","4.269591","4.269591","9.084483","12.7875",
"22.10.2002 21:00:00","-1.843125","0.6836384","-10.79616","44.37796","-0.1066606","1.763002","25.39606","2.701709","4.204052","0","0.2638279","-3.577449","22.03597","22.44381","22.23989","2.70171","25.39606","39.45338","2.07412","2.07412","11.3556","12.2875",
"22.10.2002 22:00:00","-0.768614","0.8087721","-14.20513","46.16366","-0.1624606","7.32408","0","2.701709","4.297681","0","5.682045","-3.365836","21.44409","22.28954","21.86681","2.70171","0","14.05731","8.616565","8.616565","11.3556","11.7875",
"22.10.2002 23:00:00","-2.088419","0.6767257","-10.2646","48.2808","-0.2564086","0","0","0.5403418","4.444007","0","0","-4.943901","20.77835","22.08542","21.43189","0.540342","0","11.89594","0","0","11.3556","11.2875",
"23.10.2002","-2.302783","0.6836981","-10.52846","48.46562","-0.3431874","0","0","0.5403418","4.537876","0","0","-5.027708","20.4407","21.86828","21.15449","0.540342","0","11.89594","0","0","11.3556","10.7875",
"23.10.2002 01:00:00","-2.427268","0.6958979","-10.95016","48.0354","-0.3980269","0","0","0.5403418","4.586261","0","0","-5.097247","20.20237","21.67741","20.93989","0.540342","0","11.89594","0","0","11.3556","10.4125",
"23.10.2002 02:00:00","-2.494101","0.7007658","-11.22558","47.76694","-0.450182","0","0","0.5403418","4.632797","0","0","-5.170084","19.98244","21.49196","20.7372","0.540342","0","11.89594","0","0","11.3556","10.05",
"23.10.2002 03:00:00","-2.522206","0.7012396","-11.40669","47.28664","-0.4984849","0","0","0.5403418","4.672512","0","0","-5.242385","19.78676","21.31197","20.54936","0.540342","0","11.89594","0","0","11.3556","9.7125",
"23.10.2002 04:00:00","-2.472043","0.6967689","-11.40484","47.15048","-0.543394","0","0","0.5403418","4.709266","0","0","-5.273439","19.61125","21.13632","20.37379","0.540342","0","11.89594","0","0","11.3556","9.475",
"23.10.2002 05:00:00","-0.104084","0.7325419","-15.51417","42.96829","-0.4299554","20.48089","0","0.5403418","4.503739","0","16.05617","-2.304228","21.02692","21.07171","21.04932","0.540342","0","11.89594","24.09517","24.09517","11.3556","9.275",
"23.10.2002 06:00:00","-0.813693","0.7109146","-16.30267","42.04225","-0.3599001","10.10776","25.39606","2.701709","3.516826","0","8.464087","-3.39112","21.24004","21.18072","21.21038","2.70171","25.39606","37.18226","11.89148","11.89148","9.084483","9.1375",
"23.10.2002 07:00:00","-0.768007","0.6733593","-16.44419","41.72874","-0.3544653","11.54422","12.69803","5.403418","2.631315","0.1155973","9.66438","-1.897169","21.20802","21.18142","21.19472","5.403417","12.69803","24.91481","13.58144","13.58144","6.813363","9.1",
"23.10.2002 08:00:00","-0.586287","0.6293055","-16.27216","41.39097","-0.3661358","12.3962","12.69803","2.701709","1.75959","1.212704","10.75548","-0.8542215","21.15976","21.16768","21.16372","2.70171","12.69803","19.94198","14.58377","14.58377","4.54224","9.1625",
"23.10.2002 09:00:00","-0.547304","0.6119864","-15.5354","41.51849","-0.3678178","11.46454","12.69803","2.701709","1.761259","3.264003","9.845229","-0.8416863","21.15424","21.17803","21.16613","2.70171","12.69803","19.94198","13.48769","13.48769","4.54224","9.325",
"23.10.2002 10:00:00","-0.531834","0.5985437","-14.87512","42.30062","-0.3632095","10.93287","12.69803","2.701709","1.760806","6.348196","9.349747","-0.8372894","21.1547","21.17991","21.1673","2.70171","12.69803","19.94198","12.8622","12.8622","4.54224","9.525",
"23.10.2002 11:00:00","-0.69898","0.6303727","-14.02668","43.12775","-0.3461187","8.555846","12.69803","5.403418","2.637197","9.327495","7.317972","-2.271362","21.21788","21.25033","21.23411","5.403417","12.69803","24.91481","10.0657","10.0657","6.813363","9.975",
"23.10.2002 12:00:00","-0.873781","0.6607111","-12.98967","43.42451","-0.3166018","7.20655","12.69803","5.403418","3.497295","11.33941","5.760581","-3.02344","21.31224","21.37392","21.34308","5.403417","12.69803","27.18593","8.478294","8.478294","9.084483","10.575",
"23.10.2002 13:00:00","-0.877243","0.6079412","-12.18118","43.98183","-0.3021268","6.929765","12.69803","2.701709","2.619831","11.21051","5.887681","-2.181611","21.31062","21.45346","21.38204","2.70171","12.69803","22.21311","8.152665","8.152665","6.813363","10.9875",
"23.10.2002 14:00:00","-0.971769","0.565466","-11.956","44.06829","-0.2920133","6.566373","12.69803","2.701709","1.744308","9.545926","5.884315","-1.440653","21.36042","21.49968","21.43005","2.70171","12.69803","19.94198","7.725145","7.725145","4.54224","11.1625",
"23.10.2002 15:00:00","-1.038338","0.562457","-11.7706","43.75584","-0.2844362","6.391846","12.69803","2.701709","1.740296","8.380695","5.716324","-1.433945","21.39501","21.53288","21.46395","2.70171","12.69803","19.94198","7.519819","7.519819","4.54224","11.2625",
"23.10.2002 16:00:00","-1.197396","0.6014363","-11.6989","43.83895","-0.2708966","5.712139","12.69803","5.403418","2.599527","6.635732","4.702462","-2.176284","21.50113","21.5561","21.52862","5.403417","12.69803","24.91481","6.720163","6.720163","6.813363","11.3",
"23.10.2002 17:00:00","-1.19879","0.6473367","-11.95199","44.67697","-0.2648894","6.233776","12.69803","5.403418","3.460034","2.706404","4.869371","-2.931282","21.48748","21.53579","21.51163","5.403417","12.69803","27.18593","7.333854","7.333854","9.084483","11.175",
"23.10.2002 18:00:00","-1.568161","0.6641696","-12.77559","45.01869","-0.2417421","5.120931","25.39606","5.403418","3.437987","0.2031145","3.721218","-3.093363","21.69932","21.55593","21.62762","5.403417","25.39606","39.88396","6.024625","6.024625","9.084483","10.9125",
"23.10.2002 19:00:00","-1.714646","0.6764026","-13.48247","45.16367","-0.2213001","5.64683","25.39606","5.403418","3.415178","0","4.204727","-3.196525","21.74552","21.5866","21.66606","5.403417","25.39606","39.88396","6.64333","6.64333","9.084483","10.6125",
"23.10.2002 20:00:00","-1.548969","0.6784596","-13.88232","46.02473","-0.2266976","6.739131","25.39606","2.701709","3.430086","0","5.255246","-3.233115","21.63232","21.60003","21.61617","2.70171","25.39606","37.18226","7.92839","7.92839","9.084483","10.3125",
"23.10.2002 21:00:00","-1.427481","0.7268294","-14.43624","46.51118","-0.2358755","7.398387","25.39606","2.701709","4.309912","0","5.492585","-4.106223","21.55564","21.60423","21.57993","2.70171","25.39606","39.45338","8.703984","8.703984","11.3556","10.0125",
"23.10.2002 22:00:00","-0.418799","0.7249161","-14.69224","47.43566","-0.2891443","13.45119","0","2.701709","4.385771","0","9.819882","-2.310938","21.12667","21.46693","21.2968","2.70171","0","14.05731","15.82494","15.82494","11.3556","9.7125",
"23.10.2002 23:00:00","-1.915161","0.7111645","-12.62862","49.82075","-0.4175853","0","0","0.5403418","4.593796","0","0","-5.550892","20.06953","21.25054","20.66003","0.540342","0","11.89594","0","0","11.3556","9.4125",
"24.10.2002","-2.373828","0.6982538","-11.70254","50.5687","-0.5556073","0","0","0.5403418","4.737235","0","0","-5.38553","19.45531","21.00526","20.23028","0.540342","0","11.89594","0","0","11.3556","9.1125",
"24.10.2002 01:00:00","-2.344989","0.6988507","-11.83226","51.14946","-0.6004764","0.36911","0","0.5403418","4.773791","0","0","-5.052288","19.28755","20.80886","20.04821","0.540342","0","11.89594","0.434247","0.434247","11.3556","8.875",
"24.10.2002 02:00:00","-2.182441","0.6986782","-11.95026","51.33081","-0.6353036","1.26873","0","0.5403418","4.800149","0","0","-4.163406","19.17144","20.63322","19.90233","0.540342","0","11.89594","1.492624","1.492624","11.3556","8.7375",
"24.10.2002 03:00:00","-2.026465","0.699943","-12.15173","51.57915","-0.6646235","2.117741","0","0.5403418","4.820285","0","0.4831439","-3.82895","19.0702","20.47105","19.77063","0.540342","0","11.89594","2.49146","2.49146","11.3556","8.575",
"24.10.2002 04:00:00","-1.86974","0.701405","-12.32873","51.63119","-0.6940375","2.868897","0","0.5403418","4.840545","0","1.210937","-3.824246","18.96984","20.31638","19.64311","0.540342","0","11.89594","3.375173","3.375173","11.3556","8.4375",
"24.10.2002 05:00:00","-0.044543","0.7525683","-17.26855","45.33907","-0.5191152","29.39535","0","0.5403418","4.536942","0","23.44717","-1.494629","20.9957","20.29368","20.64469","0.540342","0","11.89594","34.58277","34.58277","11.3556","8.4",
"24.10.2002 06:00:00","-0.170733","0.7162804","-17.54213","44.95156","-0.4385474","14.18795","25.39606","2.701709","3.543617","0","10.83354","-1.935068","21.04673","20.4403","20.74351","2.70171","25.39606","37.18226","16.69171","16.69171","9.084483","8.3375",
"24.10.2002 07:00:00","-0.061994","0.6764578","-17.64747","44.34398","-0.4401776","15.68602","12.69803","5.403418","2.657698","0","13.04577","-1.327635","21.01691","20.4591","20.73801","5.403417","12.69803","24.91481","18.45413","18.45413","6.813363","8.3",
"24.10.2002 08:00:00","-0.000038","0.6287758","-17.2774","43.68932","-0.4476264","16.54687","12.69803","2.701709","1.774364","0.9171522","14.44234","-0.5111455","21.00001","20.46475","20.73238","2.70171","12.69803","19.94198","19.46691","19.46691","4.54224","8.425",
"24.10.2002 09:00:00","0","0.6173866","-16.39899","43.24435","-0.4467649","15.2347","12.69803","2.701709","1.774489","3.375243","13.29931","-0.5991164","21","20.50236","20.75118","2.70171","12.69803","19.94198","17.92318","17.92318","4.54224","8.8125",
"24.10.2002 10:00:00","-0.007987","0.6047819","-15.35807","42.76556","-0.4434103","13.58179","12.69803","2.701709","1.774442","5.691516","11.93624","-0.7855207","21.00233","20.56227","20.7823","2.70171","12.69803","19.94198","15.97858","15.97858","4.54224","9.3125",
"24.10.2002 11:00:00","-0.205544","0.6341855","-14.44585","42.41873","-0.4322619","11.19161","12.69803","5.403418","2.65624","6.864042","8.852948","-1.189827","21.06075","20.63621","20.84847","5.403417","12.69803","24.91481","13.1666","13.1666","6.813363","9.75",
"24.10.2002 12:00:00","-0.287756","0.6677215","-13.7999","42.4035","-0.4200316","10.53197","12.69803","5.403418","3.534724","7.465579","7.858512","-1.902251","21.0861","20.71076","20.89843","5.403417","12.69803","27.18593","12.39056","12.39056","9.084483","10.0875",
"24.10.2002 13:00:00","-0.326577","0.6156996","-13.13731","42.91108","-0.4015511","10.07148","12.69803","2.701709","2.650324","10.47593","8.04174","-1.3142","21.09986","20.85844","20.97915","2.70171","12.69803","22.21311","11.84879","11.84879","6.813363","10.3875",
"24.10.2002 14:00:00","-0.966831","0.5469056","-10.99411","42.97161","-0.3381509","5.677102","12.69803","2.701709","1.750276","13.28355","5.026682","-1.374632","21.35492","21.20949","21.2822","2.70171","12.69803","19.94198","6.678944","6.678944","4.54224","11.625",
"24.10.2002 15:00:00","-1.386669","0.5227297","-9.115029","42.87374","-0.2726043","3.082955","12.69803","2.701709","1.724537","11.67725","2.518032","-1.261456","21.63498","21.47175","21.55337","2.70171","12.69803","19.94198","3.627006","3.627006","4.54224","12.8625",
"24.10.2002 16:00:00","-1.467608","0.7195523","-11.66529","43.41785","-0.2038174","2.649686","12.69803","5.403418","2.541379","8.718626","1.871775","-1.852522","21.85596","21.68871","21.77233","5.403417","12.69803","24.91481","3.117278","3.117278","6.813363","13.3875",
"24.10.2002 17:00:00","-1.133676","0.5991684","-8.569209","44.93843","-0.2313053","2.424369","12.69803","5.403418","3.417823","4.671279","1.356068","-2.4241","21.69377","21.63433","21.66405","5.403417","12.69803","27.18593","2.852199","2.852199","9.084483","13.3125",
"24.10.2002 18:00:00","-1.742519","0.6192034","-9.598713","45.54949","-0.2140501","2.592724","25.39606","5.403418","3.396502","1.278832","1.448971","-2.661288","21.89411","21.50229","21.6982","5.403417","25.39606","39.88396","3.050264","3.050264","9.084483","12.7625",
"24.10.2002 19:00:00","-1.803414","0.6391566","-10.61717","45.9957","-0.2044246","3.510422","25.39606","5.403418","3.389067","0","2.296153","-2.79918","21.8813","21.50951","21.6954","5.403417","25.39606","39.88396","4.129908","4.129908","9.084483","12.25",
"24.10.2002 20:00:00","-1.631265","0.6492398","-11.27359","46.21381","-0.2172724","4.825709","25.39606","2.701709","3.409522","0","3.556744","-2.84911","21.73397","21.51667","21.62532","2.70171","25.39606","37.18226","5.677305","5.677305","9.084483","11.85",
"24.10.2002 21:00:00","-1.494105","0.6978493","-11.82016","45.74037","-0.2358285","5.452094","25.39606","2.701709","4.290665","0","3.808037","-3.630543","21.64263","21.52243","21.58253","2.70171","25.39606","39.45338","6.414228","6.414228","11.3556","11.5125",
"24.10.2002 22:00:00","-0.506025","0.6941954","-12.068","46.32862","-0.295858","11.00869","0","2.701709","4.374481","0","8.100659","-2.305007","21.16623","21.38918","21.27771","2.70171","0","14.05731","12.9514","12.9514","11.3556","11.15",
"24.10.2002 23:00:00","-1.776958","0.6817256","-10.34406","48.83157","-0.4331225","0","0","0.5403418","4.586864","0","0","-4.868369","20.09924","21.18339","20.64131","0.540342","0","11.89594","0","0","11.3556","10.75",
"25.10.2002","-2.05333","0.6751605","-9.940024","49.83351","-0.5338517","0","0","0.5403418","4.692183","0","0","-4.813135","19.65648","20.97185","20.31417","0.540342","0","11.89594","0","0","11.3556","10.4125",
"25.10.2002 01:00:00","-2.105038","0.6767442","-10.19445","50.29525","-0.5868321","0","0","0.5403418","4.744904","0","0","-4.913425","19.42485","20.7868","20.10582","0.540342","0","11.89594","0","0","11.3556","9.9875",
"25.10.2002 02:00:00","-2.182031","0.6899307","-10.90901","50.29045","-0.6346173","0.587628","0","0.5403418","4.788721","0","0","-4.504066","19.20696","20.60683","19.9069","0.540342","0","11.89594","0.691327","0.691327","11.3556","9.425",
"25.10.2002 03:00:00","-2.042944","0.7008","-11.76017","49.17933","-0.6783051","2.086","0","0.5403418","4.819746","0","0.5075676","-3.717669","19.06768","20.43715","19.75242","0.540342","0","11.89594","2.454118","2.454118","11.3556","8.8875",
"25.10.2002 04:00:00","-1.879054","0.7059975","-12.31398","48.68201","-0.71523","3.195613","0","0.5403418","4.843083","0","1.550631","-3.787244","18.95402","20.28004","19.61703","0.540342","0","11.89594","3.759545","3.759545","11.3556","8.5125",
"25.10.2002 05:00:00","-0.046298","0.7668482","-17.93523","43.51016","-0.5361406","30.60047","0","0.5403418","4.538105","0","24.54629","-1.499198","20.99422","20.2536","20.62391","0.540342","0","11.89594","36.00055","36.00055","11.3556","8.2125",
"25.10.2002 06:00:00","-0.158435","0.7340135","-18.56902","43.81396","-0.4510003","15.68982","25.39606","2.701709","3.544157","0","12.07802","-1.825067","21.04198","20.39652","20.71925","2.70171","25.39606","37.18226","18.45861","18.45861","9.084483","7.975",
"25.10.2002 07:00:00","-0.03905","0.695286","-19.03081","43.42965","-0.4515175","17.59863","12.69803","5.403418","2.658576","0","14.80639","-1.355383","21.01032","20.41168","20.711","5.403417","12.69803","24.91481","20.70427","20.70427","6.813363","7.7125",
"25.10.2002 08:00:00","0","0.654827","-19.22216","42.63508","-0.459398","19.20878","12.69803","2.701709","1.774489","0.6910402","16.81435","-0.3914337","21","20.40961","20.7048","2.70171","12.69803","19.94198","22.59856","22.59856","4.54224","7.6",
"25.10.2002 09:00:00","0","0.6535791","-19.17604","42.03335","-0.4613124","18.97297","12.69803","2.701709","1.774489","2.456733","16.59354","-0.4066942","21","20.43052","20.71526","2.70171","12.69803","19.94198","22.32114","22.32114","4.54224","7.6",
"25.10.2002 10:00:00","0","0.6519092","-19.11564","41.73469","-0.4622468","19.03869","12.69803","2.701709","1.774489","4.243776","16.62906","-0.3765572","21","20.44225","20.72113","2.70171","12.69803","19.94198","22.39846","22.39846","4.54224","7.6",
"25.10.2002 11:00:00","0","0.6905016","-18.92512","41.7469","-0.4615761","17.61056","12.69803","5.403418","2.661734","5.600728","14.7116","-1.261416","21","20.45338","20.72669","5.403417","12.69803","24.91481","20.71831","20.71831","6.813363","7.6625",
"25.10.2002 12:00:00","-0.019987","0.7292317","-18.68637","42.07189","-0.4497103","16.82492","12.69803","5.403418","3.548497","6.3121","13.15468","-1.838274","21.00538","20.54989","20.77764","5.403417","12.69803","27.18593","19.79402","19.79402","9.084483","7.7625",
"25.10.2002 13:00:00","-0.000104","0.6891841","-18.67735","42.26214","-0.4446298","17.84829","12.69803","2.701709","2.661397","5.875848","14.90606","-1.174676","21.00003","20.58242","20.79122","2.70171","12.69803","22.21311","20.99799","20.99799","6.813363","7.8",
"25.10.2002 14:00:00","-0.028843","0.6491779","-18.72797","41.7367","-0.4442225","17.15986","12.69803","2.701709","1.774061","5.118412","15.332","-0.9171112","21.00772","20.60191","20.80481","2.70171","12.69803","19.94198","20.18807","20.18807","4.54224","7.8",
"25.10.2002 15:00:00","-0.042113","0.6511223","-18.88495","40.76558","-0.4480815","17.32633","12.69803","2.701709","1.773509","4.115026","15.4901","-0.9220088","21.01123","20.60972","20.81048","2.70171","12.69803","19.94198","20.38391","20.38391","4.54224","7.7375",
"25.10.2002 16:00:00","-0.078157","0.6989139","-19.51341","40.18642","-0.4562879","17.65747","12.69803","5.403418","2.659098","2.497508","14.84181","-1.415486","21.02063","20.56157","20.7911","5.403417","12.69803","24.91481","20.77349","20.77349","6.813363","7.45",
"25.10.2002 17:00:00","-0.000156","0.7450859","-19.89439","40.32777","-0.4631625","19.19666","12.69803","5.403418","3.548485","0.9975244","15.09773","-1.595567","21.00004","20.51579","20.75791","5.403417","12.69803","27.18593","22.58432","22.58432","9.084483","7.3",
"25.10.2002 18:00:00","-0.324559","0.7513001","-20.20274","39.88663","-0.454203","15.7542","25.39606","5.403418","3.538897","6.897949E-02","12.08044","-2.079926","21.08359","20.54119","20.81239","5.403417","25.39606","39.88396","18.53435","18.53435","9.084483","7.2375",
"25.10.2002 19:00:00","-0.370089","0.7786649","-22.46757","38.9463","-0.4525243","18.29395","25.39606","5.403418","3.532512","0","14.24965","-2.063494","21.09101","20.55973","20.82537","5.403417","25.39606","39.88396","21.5223","21.5223","9.084483","6.3875",
"25.10.2002 20:00:00","-0.172547","0.779089","-22.65595","37.99738","-0.4631546","19.96501","25.39606","2.701709","3.539463","0","15.89107","-2.058247","21.04231","20.56547","20.80389","2.70171","25.39606","37.18226","23.48825","23.48825","9.084483","6.275",
"25.10.2002 21:00:00","-0.051901","0.8199632","-22.67933","36.98555","-0.4733868","20.63369","25.39606","2.701709","4.431742","0","15.53593","-2.561005","21.01284","20.56586","20.78935","2.70171","25.39606","39.45338","24.27494","24.27494","11.3556","6.25",
"25.10.2002 22:00:00","-0.000057","0.8345841","-24.1538","35.50198","-0.4977448","33.55593","0","2.701709","4.436054","0","25.61197","0","21.00001","20.43402","20.71702","2.70171","0","14.05731","39.47756","39.47756","11.3556","5.6625",
"25.10.2002 23:00:00","-2.145535","0.8195315","-21.6095","38.71909","-0.6879979","8.472348","0","0.5403418","4.754336","0","6.602307","-5.682432","19.08912","20.19145","19.64028","0.540342","0","11.89594","9.967468","9.967468","11.3556","4.525",
"26.10.2002","-1.210864","0.792093","-20.02372","39.25774","-0.8681057","10.97201","0","0.5403418","4.942785","0","8.662113","-4.856086","18.44294","19.91433","19.17864","0.540342","0","11.89594","12.90825","12.90825","11.3556","4.625",
"26.10.2002 01:00:00","-1.060205","0.7757084","-18.7322","38.61979","-0.8988391","10.59265","0","0.5403418","4.951433","0","8.368921","-4.659142","18.39881","19.72691","19.06286","0.540342","0","11.89594","12.46194","12.46194","11.3556","5.125",
"26.10.2002 02:00:00","-0.932255","0.7812196","-19.32786","38.67395","-0.9232878","11.49156","0","0.5403418","4.964306","0","9.215002","-4.722727","18.3225","19.58473","18.95362","0.540342","0","11.89594","13.51949","13.51949","11.3556","4.825",
"26.10.2002 03:00:00","-0.693694","0.794375","-20.62019","39.03579","-0.9567962","13.38888","0","0.5403418","4.988391","0","10.87439","-4.724848","18.18837","19.4063","18.79733","0.540342","0","11.89594","15.75163","15.75163","11.3556","4.225",
"26.10.2002 04:00:00","-0.460099","0.8032279","-21.55183","38.49107","-0.988134","15.58795","0","0.5403418","5.005091","0","12.1565","-3.981207","18.1146","19.23364","18.67413","0.540342","0","11.89594","18.33877","18.33877","11.3556","3.8125",
"26.10.2002 05:00:00","0.043281","0.8831808","-29.65606","31.63176","-0.7412728","64.08836","0","0.5403418","4.579949","0","53.7189","-0.2662435","20.92891","19.24042","20.08466","0.540342","0","11.89594","75.39806","75.39806","11.3556","3.5125",
"26.10.2002 06:00:00","-0.000001","0.8548402","-30.70921","30.41376","-0.6300918","40.37439","25.39606","2.701709","3.548979","0","33.03915","0","21","19.43935","20.21967","2.70171","25.39606","37.18226","47.49928","47.49928","9.084483","3.275",
"26.10.2002 07:00:00","0","0.8176156","-31.35367","29.02421","-0.6329295","42.00248","12.69803","5.403418","2.661734","0","36.42057","0","21","19.4916","20.2458","5.403417","12.69803","24.91481","49.41468","49.41468","6.813363","3.0125",
"26.10.2002 08:00:00","0","0.7685214","-30.66195","27.99272","-0.6349272","41.55386","12.69803","2.701709","1.774489","1.463669","37.87223","0","21","19.5403","20.27015","2.70171","12.69803","19.94198","48.88689","48.88689","4.54224","3.2125",
"26.10.2002 09:00:00","0","0.7633358","-30.2213","27.64001","-0.6334284","40.52459","12.69803","2.701709","1.774489","1.589127","36.86795","0","21","19.5838","20.2919","2.70171","12.69803","19.94198","47.67599","47.67599","4.54224","3.3375",
"26.10.2002 10:00:00","0","0.7642747","-30.33329","27.53959","-0.6294916","40.0759","12.69803","2.701709","1.774489","2.488675","36.41153","0","21","19.6301","20.31505","2.70171","12.69803","19.94198","47.14813","47.14813","4.54224","3.3",
"26.10.2002 11:00:00","0","0.8085272","-30.36705","27.05338","-0.6253256","38.48221","12.69803","5.403418","2.661734","3.73319","33.01362","0","21","19.68548","20.34274","5.403417","12.69803","24.91481","45.27319","45.27319","6.813363","3.3625",
"26.10.2002 12:00:00","0","0.8465519","-29.95535","25.40354","-0.6246411","38.09047","12.69803","5.403418","3.548979","7.506385","30.87097","0","21","19.77726","20.38863","5.403417","12.69803","27.18593","44.81232","44.81232","9.084483","3.525",
"26.10.2002 13:00:00","0","0.7939354","-28.91262","24.09208","-0.6111982","34.98013","12.69803","2.701709","2.661734","11.65357","29.69157","-0.0285647","21","19.9954","20.4977","2.70171","12.69803","22.21311","41.15309","41.15309","6.813363","3.85",
"26.10.2002 14:00:00","-0.170324","0.7200356","-25.66897","23.59529","-0.5765764","25.43554","12.69803","2.701709","1.772928","14.17874","23.11823","-1.000806","21.04096","20.34888","20.69492","2.70171","12.69803","19.94198","29.92416","29.92416","4.54224","5",
"26.10.2002 15:00:00","-0.815702","0.6913713","-22.72132","23.53323","-0.5235777","19.40268","12.69803","2.701709","1.760278","13.48895","17.3564","-1.065044","21.20194","20.69053","20.94623","2.70171","12.69803","19.94198","22.82668","22.82668","4.54224","6.1625",
"26.10.2002 16:00:00","-1.182202","0.722445","-21.63967","23.88367","-0.4856167","15.83224","12.69803","5.403418","2.625247","9.654524","13.05931","-1.780267","21.29651","20.90097","21.09874","5.403417","12.69803","24.91481","18.62617","18.62617","6.813363","6.625",
"26.10.2002 17:00:00","-1.12679","0.7681111","-21.96802","24.53348","-0.4820442","18.70783","12.69803","5.403418","3.493539","5.878149","14.71141","-2.114895","21.28038","20.8558","21.06809","5.403417","12.69803","27.18593","22.00922","22.00922","9.084483","6.5125",
"26.10.2002 18:00:00","-0.789469","0.782005","-23.32692","25.09317","-0.5171705","19.51678","25.39606","5.403418","3.515119","1.675613","15.36923","-2.154824","21.19242","20.62591","20.90917","5.403417","25.39606","39.88396","22.96092","22.96092","9.084483","5.9625",
"26.10.2002 19:00:00","-0.65479","0.7914647","-24.28856","25.29753","-0.5238241","20.57797","25.39606","5.403418","3.519512","0","16.32293","-2.193997","21.15729","20.58044","20.86886","5.403417","25.39606","39.88396","24.20938","24.20938","9.084483","5.575",
"26.10.2002 20:00:00","-0.308709","0.7933771","-24.67618","25.72496","-0.5341924","22.35402","25.39606","2.701709","3.532162","0","18.04311","-2.187284","21.07411","20.5498","20.81195","2.70171","25.39606","37.18226","26.29884","26.29884","9.084483","5.375",
"26.10.2002 21:00:00","-0.051957","0.8391813","-25.17171","26.20337","-0.5431857","23.53895","25.39606","2.701709","4.430799","0","18.03883","-2.693902","21.01244","20.52518","20.76881","2.70171","25.39606","39.45338","27.69288","27.69288","11.3556","5.175",
"26.10.2002 22:00:00","-0.000001","0.8435245","-25.5602","26.32634","-0.5594437","35.27266","0","2.701709","4.436222","0","27.01873","0","21","20.38487","20.69244","2.70171","0","14.05731","41.49725","41.49725","11.3556","5.0375",
"26.10.2002 23:00:00","-2.131039","0.8055283","-20.65266","29.42698","-0.7406753","7.675489","0","0.5403418","4.750728","0","5.868504","-5.562148","19.11801","20.14509","19.63155","0.540342","0","11.89594","9.029987","9.029987","11.3556","4.875",
"27.10.2002","-1.234758","0.7861587","-19.78765","30.49756","-0.9133912","10.91293","0","0.5403418","4.935273","0","8.615253","-4.839148","18.46577","19.86863","19.1672","0.540342","0","11.89594","12.83874","12.83874","11.3556","4.675",
"27.10.2002 01:00:00","-1.019893","0.783691","-19.77875","31.06341","-0.9477993","11.73359","0","0.5403418","4.955027","0","9.421988","-4.814805","18.36855","19.66009","19.01432","0.540342","0","11.89594","13.80423","13.80423","11.3556","4.6",
"27.10.2002 02:00:00","-0.784649","0.7800891","-19.61705","31.94869","-0.9773677","12.22411","0","0.5403418","4.975924","0","9.912537","-4.759707","18.2608","19.472","18.8664","0.540342","0","11.89594","14.3813","14.3813","11.3556","4.6",
"27.10.2002 03:00:00","-0.573597","0.774565","-19.30388","32.75272","-1.00434","12.51341","0","0.5403418","4.994376","0","10.1957","-4.672546","18.1638","19.29818","18.73099","0.540342","0","11.89594","14.72166","14.72166","11.3556","4.6625",
"27.10.2002 04:00:00","-0.383802","0.7724454","-19.16536","33.53466","-1.026364","13.39712","0","0.5403418","5.007894","0","10.55339","-4.094716","18.10103","19.1359","18.61847","0.540342","0","11.89594","15.76132","15.76132","11.3556","4.7",
"27.10.2002 05:00:00","0.044112","0.8461688","-26.11416","28.31553","-0.7705416","60.70321","0","0.5403418","4.580461","0","50.91714","-0.2207059","20.92963","19.15895","20.04429","0.540342","0","11.89594","71.41555","71.41555","11.3556","4.7",
"27.10.2002 06:00:00","-0.000001","0.8072096","-26.16603","28.47039","-0.6501629","35.86407","25.39606","2.701709","3.548979","0","29.13856","0","21","19.3795","20.18975","2.70171","25.39606","37.18226","42.19302","42.19302","9.084483","4.7625",
"27.10.2002 07:00:00","0","0.7640327","-26.02471","29.01833","-0.6401029","36.44448","12.69803","5.403418","2.661734","0","31.40913","0","21","19.45015","20.22507","5.403417","12.69803","24.91481","42.87586","42.87586","6.813363","4.8",
"27.10.2002 08:00:00","0","0.7185362","-25.55157","29.47843","-0.6308977","36.23784","12.69803","2.701709","1.774489","1.33734","32.92046","0","21","19.50875","20.25437","2.70171","12.69803","19.94198","42.63276","42.63276","4.54224","4.9875",
"27.10.2002 09:00:00","0","0.7040511","-24.11063","29.55424","-0.6201187","33.38757","12.69803","2.701709","1.774489","4.954082","30.18444","0","21","19.60689","20.30345","2.70171","12.69803","19.94198","39.27949","39.27949","4.54224","5.5375",
"27.10.2002 10:00:00","0","0.6851681","-22.31675","29.60161","-0.607648","29.90313","12.69803","2.701709","1.774489","7.889504","26.845","0","21","19.72635","20.36317","2.70171","12.69803","19.94198","35.18016","35.18016","4.54224","6.2375",
"27.10.2002 11:00:00","0","0.7103854","-20.87044","29.78682","-0.5944079","25.48627","12.69803","5.403418","2.661734","9.203715","21.07698","0","21","19.84933","20.42467","5.403417","12.69803","24.91481","29.98385","29.98385","6.813363","6.8125",
"27.10.2002 12:00:00","0","0.7390221","-19.78541","30.35269","-0.5785418","23.53102","12.69803","5.403418","3.548979","10.69863","17.89004","-5.864622E-02","21","19.9775","20.48875","5.403417","12.69803","27.18593","27.68356","27.68356","9.084483","7.25",
"27.10.2002 13:00:00","0","0.6898236","-19.03171","30.85987","-0.5647085","22.88707","12.69803","2.701709","2.661734","10.501","18.71814","0","21","20.07717","20.53859","2.70171","12.69803","22.21311","26.92597","26.92597","6.813363","7.5875",
"27.10.2002 14:00:00","0","0.6425478","-18.49723","30.80988","-0.5560445","20.6643","12.69803","2.701709","1.774489","9.867558","17.93459","0","21","20.15786","20.57893","2.70171","12.69803","19.94198","24.31095","24.31095","4.54224","7.825",
"27.10.2002 15:00:00","0","0.6394446","-18.28929","30.66416","-0.5530772","20.05996","12.69803","2.701709","1.774489","7.06227","17.34542","-2.088712E-04","21","20.19685","20.59842","2.70171","12.69803","19.94198","23.59995","23.59995","4.54224","7.9",
"27.10.2002 16:00:00","0","0.6834719","-18.55223","30.85144","-0.5509784","18.83179","12.69803","5.403418","2.661734","4.493119","15.63269","-0.9129366","21","20.21254","20.60627","5.403417","12.69803","24.91481","22.15505","22.15505","6.813363","7.775",
"27.10.2002 17:00:00","0","0.7319948","-19.16208","31.39919","-0.549711","20.5273","12.69803","5.403418","3.548979","1.627484","15.88938","-0.9544652","21","20.19784","20.59892","5.403417","12.69803","27.18593","24.14977","24.14977","9.084483","7.5125",
"27.10.2002 18:00:00","-0.153253","0.7463803","-20.17544","31.62611","-0.54008","17.1214","25.39606","5.403418","3.544092","0","13.29583","-1.93158","21.03992","20.22974","20.63483","5.403417","25.39606","39.88396","20.14282","20.14282","9.084483","7.15",
