"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"27.10.2002 19:00:00","-0.157307","0.7586483","-21.10178","30.85975","-0.5385551","17.91376","25.39606","5.403418","3.541664","0","13.99768","-1.978413","21.04017","20.25839","20.64928","5.403417","25.39606","39.88396","21.07501","21.07501","9.084483","6.8125",
"27.10.2002 20:00:00","-0.01214","0.7655146","-21.7977","29.77689","-0.5475148","20.23577","25.39606","2.701709","3.546824","0","15.98597","-1.751449","21.00307","20.27184","20.63746","2.70171","25.39606","37.18226","23.80679","23.80679","9.084483","6.5125",
"27.10.2002 21:00:00","0","0.8089889","-22.32749","29.47917","-0.5515296","21.74695","25.39606","2.701709","4.436224","0","15.92894","-1.843889","21","20.28781","20.6439","2.70171","25.39606","39.45338","25.58464","25.58464","11.3556","6.2125",
"27.10.2002 22:00:00","0","0.8184547","-23.23367","30.57654","-0.558459","34.34764","0","2.701709","4.436224","0","26.49725","0","21","20.16587","20.58293","2.70171","0","14.05731","40.40899","40.40899","11.3556","5.85",
"27.10.2002 23:00:00","-1.945248","0.782801","-18.73096","35.12164","-0.7293618","6.373641","0","0.5403418","4.751427","0","4.76116","-5.370749","19.11234","19.97316","19.54275","0.540342","0","11.89594","7.498401","7.498401","11.3556","5.6375",
"28.10.2002","-1.122857","0.7667976","-18.0266","37.00614","-0.897118","9.936097","0","0.5403418","4.938554","0","7.763379","-4.584233","18.45031","19.72539","19.08785","0.540342","0","11.89594","11.68953","11.68953","11.3556","5.4125",
"28.10.2002 01:00:00","-0.891788","0.7753201","-18.86004","36.79089","-0.9374238","11.42043","0","0.5403418","4.964199","0","9.174395","-4.660285","18.31402","19.53058","18.9223","0.540342","0","11.89594","13.4358","13.4358","11.3556","4.9875",
"28.10.2002 02:00:00","-0.643311","0.7865079","-20.01128","36.54931","-0.9757949","13.20519","0","0.5403418","4.989786","0","10.73758","-4.659533","18.18031","19.34556","18.76294","0.540342","0","11.89594","15.53552","15.53552","11.3556","4.425",
"28.10.2002 03:00:00","-0.401939","0.8007112","-21.39538","35.86104","-1.00937","15.93298","0","0.5403418","5.007364","0","12.40293","-3.864419","18.10102","19.16885","18.63493","0.540342","0","11.89594","18.74469","18.74469","11.3556","3.825",
"28.10.2002 04:00:00","-0.200753","0.8089225","-22.32078","35.19626","-1.036844","18.16097","0","0.5403418","5.017205","0","13.62071","-3.040928","18.04981","19.0063","18.52805","0.540342","0","11.89594","21.36585","21.36585","11.3556","3.4125",
"28.10.2002 05:00:00","0.05418","0.88994","-30.66838","29.32504","-0.7796323","67.90124","0","0.5403418","4.582841","0","57.21219","-0.2577905","20.92547","19.02977","19.97762","0.540342","0","11.89594","79.88381","79.88381","11.3556","3.05",
"28.10.2002 06:00:00","-0.000001","0.8617322","-31.80512","29.0013","-0.6592914","44.07948","25.39606","2.701709","3.548979","0","36.53446","0","21","19.24834","20.12417","2.70171","25.39606","37.18226","51.85821","51.85821","9.084483","2.775",
"28.10.2002 07:00:00","0","0.8270982","-32.57324","28.48295","-0.6552489","45.53087","12.69803","5.403418","2.661734","0","39.79127","0","21","19.31507","20.15754","5.403417","12.69803","24.91481","53.56573","53.56573","6.813363","2.5125",
"28.10.2002 08:00:00","0","0.7893121","-33.0463","27.93059","-0.6536646","46.27728","12.69803","2.701709","1.774489","0.9354791","42.41422","0","21","19.36371","20.18186","2.70171","12.69803","19.94198","54.44385","54.44385","4.54224","2.3375",
"28.10.2002 09:00:00","0","0.7861527","-32.7435","27.60015","-0.6480392","44.93613","12.69803","2.701709","1.774489","3.916763","41.09065","0","21","19.44232","20.22116","2.70171","12.69803","19.94198","52.86604","52.86604","4.54224","2.425",
"28.10.2002 10:00:00","0","0.7791134","-32.06613","27.65721","-0.6381264","42.89787","12.69803","2.701709","1.774489","6.839726","39.09169","0","21","19.54377","20.27188","2.70171","12.69803","19.94198","50.46808","50.46808","4.54224","2.625",
"28.10.2002 11:00:00","0","0.8197003","-31.79018","27.94635","-0.6244069","40.25949","12.69803","5.403418","2.661734","8.907963","34.59745","0","21","19.65768","20.32884","5.403417","12.69803","24.91481","47.36411","47.36411","6.813363","2.7625",
"28.10.2002 12:00:00","0","0.8620449","-31.76936","27.42352","-0.6148703","40.09059","12.69803","5.403418","3.548979","10.30125","32.5608","0","21","19.77148","20.38574","5.403417","12.69803","27.18593","47.1654","47.1654","9.084483","2.8",
"28.10.2002 13:00:00","0","0.8199852","-31.73564","26.69509","-0.6105415","39.96204","12.69803","2.701709","2.661734","9.859654","34.31524","0","21","19.85509","20.42754","2.70171","12.69803","22.21311","47.01416","47.01416","6.813363","2.8",
"28.10.2002 14:00:00","0","0.7763934","-31.63348","26.16663","-0.6080207","37.90448","12.69803","2.701709","1.774489","8.852603","34.13811","0","21","19.91623","20.45811","2.70171","12.69803","19.94198","44.5935","44.5935","4.54224","2.8",
"28.10.2002 15:00:00","0","0.7770573","-31.77471","26.16603","-0.6050096","37.69865","12.69803","2.701709","1.774489","7.14931","33.91858","0","21","19.95189","20.47594","2.70171","12.69803","19.94198","44.35135","44.35135","4.54224","2.7375",
"28.10.2002 16:00:00","0","0.8221723","-32.23476","26.45948","-0.6029867","37.30314","12.69803","5.403418","2.661734","4.35204","31.58138","0","21","19.95961","20.4798","5.403417","12.69803","24.91481","43.88604","43.88604","6.813363","2.575",
"28.10.2002 17:00:00","0","0.8700875","-33.00474","27.11353","-0.6016473","39.77692","12.69803","5.403418","3.548979","1.546035","32.03754","0","21","19.93933","20.46967","5.403417","12.69803","27.18593","46.79638","46.79638","9.084483","2.3125",
"28.10.2002 18:00:00","0","0.8783934","-33.93129","27.80039","-0.5946193","35.60828","25.39606","5.403418","3.548979","0","28.91881","-1.174938","21","19.96638","20.48319","5.403417","25.39606","39.88396","41.8921","41.8921","9.084483","2.0125",
"28.10.2002 19:00:00","0","0.8748919","-33.52251","28.35566","-0.5883626","34.86568","25.39606","5.403418","3.548979","0","28.19586","-1.139125","21","19.99464","20.49732","5.403417","25.39606","39.88396","41.01844","41.01844","9.084483","2.15",
"28.10.2002 20:00:00","0","0.8661016","-32.51606","28.96388","-0.5827022","35.67297","25.39606","2.701709","3.548979","0","28.37841","-0.3760534","21","20.01571","20.50785","2.70171","25.39606","37.18226","41.96821","41.96821","9.084483","2.4875",
"28.10.2002 21:00:00","0","0.9032053","-32.01482","29.68227","-0.5828363","37.5142","25.39606","2.701709","4.436224","0","28.17167","-0.1564084","21","19.97492","20.48746","2.70171","25.39606","39.45338","44.13435","44.13435","11.3556","2.6625",
"28.10.2002 22:00:00","0","0.8885669","-30.42821","30.51521","-0.5844615","45.94813","0","2.701709","4.436224","0","36.72372","0","21","19.91337","20.45668","2.70171","0","14.05731","54.05663","54.05663","11.3556","3.2",
"28.10.2002 23:00:00","-1.888735","0.8262677","-22.94293","35.78329","-0.7707278","10.83446","0","0.5403418","4.78284","0","8.855454","-5.85826","18.90273","19.74216","19.32245","0.540342","0","11.89594","12.74643","12.74643","11.3556","3.75",
"29.10.2002","-0.770323","0.7903789","-20.57737","38.50768","-0.9451534","13.11232","0","0.5403418","4.980418","0","10.7183","-4.910454","18.23659","19.48816","18.86238","0.540342","0","11.89594","15.42626","15.42626","11.3556","4.15",
"29.10.2002 01:00:00","-0.571795","0.7770902","-19.50519","39.84417","-0.970989","12.86657","0","0.5403418","4.996412","0","10.4941","-4.684243","18.15492","19.30044","18.72768","0.540342","0","11.89594","15.13714","15.13714","11.3556","4.55",
"29.10.2002 02:00:00","-0.395977","0.7668371","-18.6721","40.9543","-0.9900781","13.05209","0","0.5403418","5.007447","0","10.32739","-4.132339","18.10551","19.13362","18.61956","0.540342","0","11.89594","15.3554","15.3554","11.3556","4.8875",
"29.10.2002 03:00:00","-0.26197","0.7540226","-17.65772","41.71917","-1.005995","12.92596","0","0.5403418","5.014044","0","9.924734","-3.618946","18.07146","18.98546","18.52846","0.540342","0","11.89594","15.20701","15.20701","11.3556","5.3125",
"29.10.2002 04:00:00","-0.150139","0.7412152","-16.73679","42.64706","-1.019461","12.77427","0","0.5403418","5.019469","0","9.539274","-3.177487","18.04198","18.85186","18.44692","0.540342","0","11.89594","15.02856","15.02856","11.3556","5.6875",
"29.10.2002 05:00:00","0.051061","0.8115682","-22.80853","36.3861","-0.7513818","59.59115","0","0.5403418","4.582895","0","50.45291","-0.293055","20.92825","18.90527","19.91676","0.540342","0","11.89594","70.10724","70.10724","11.3556","5.925",
"29.10.2002 06:00:00","0","0.7698789","-22.55066","37.00282","-0.6232425","34.35234","25.39606","2.701709","3.548979","0","28.17359","0","21","19.15453","20.07727","2.70171","25.39606","37.18226","40.41452","40.41452","9.084483","6.125",
"29.10.2002 07:00:00","0","0.7239988","-22.08394","37.65911","-0.6092129","34.3092","12.69803","5.403418","2.661734","0","29.73783","0","21","19.24924","20.12462","5.403417","12.69803","24.91481","40.36376","40.36376","6.813363","6.325",
"29.10.2002 08:00:00","0","0.6772324","-21.4967","37.67118","-0.6001243","33.83696","12.69803","2.701709","1.774489","1.338623","30.84539","0","21","19.32811","20.16406","2.70171","12.69803","19.94198","39.80819","39.80819","4.54224","6.5875",
"29.10.2002 09:00:00","0","0.6537219","-19.41991","37.28432","-0.5897629","29.94458","12.69803","2.701709","1.774489","5.11841","27.13269","0","21","19.44962","20.22481","2.70171","12.69803","19.94198","35.22891","35.22891","4.54224","7.45",
"29.10.2002 10:00:00","0","0.6272964","-17.30547","36.98185","-0.5788072","25.92823","12.69803","2.701709","1.774489","7.063128","23.2997","0","21","19.57844","20.28922","2.70171","12.69803","19.94198","30.5038","30.5038","4.54224","8.3375",
"29.10.2002 11:00:00","0","0.6538712","-16.06947","36.92208","-0.5656168","21.34588","12.69803","5.403418","2.661734","8.501772","17.58414","0","21","19.71158","20.35579","5.403417","12.69803","24.91481","25.1128","25.1128","6.813363","8.9125",
"29.10.2002 12:00:00","0","0.6784459","-14.83809","36.75358","-0.5517892","18.70449","12.69803","5.403418","3.548979","10.75021","13.94694","-2.614122E-02","21","19.85885","20.42943","5.403417","12.69803","27.18593","22.00528","22.00528","9.084483","9.475",
"29.10.2002 13:00:00","0","0.6166371","-13.507","37.05721","-0.536419","17.12118","12.69803","2.701709","2.661734","12.01982","13.71772","0","21","19.9981","20.49905","2.70171","12.69803","22.21311","20.14256","20.14256","6.813363","10.075",
"29.10.2002 14:00:00","0","0.5594733","-12.50645","37.64335","-0.5217736","14.25255","12.69803","2.701709","1.774489","11.04877","12.13796","-5.683061E-02","21","20.10978","20.55489","2.70171","12.69803","19.94198","16.7677","16.7677","4.54224","10.55",
"29.10.2002 15:00:00","0","0.5554349","-12.22335","38.29431","-0.5124151","13.38126","12.69803","2.701709","1.774489","7.306306","11.51517","-0.2741765","21","20.16351","20.58175","2.70171","12.69803","19.94198","15.74265","15.74265","4.54224","10.7",
"29.10.2002 16:00:00","-0.036939","0.6028739","-12.53191","38.81433","-0.5053285","11.97602","12.69803","5.403418","2.660655","4.422836","9.810622","-1.086899","21.01171","20.18915","20.60043","5.403417","12.69803","24.91481","14.08943","14.08943","6.813363","10.575",
"29.10.2002 17:00:00","-0.004491","0.6522587","-13.14034","39.47665","-0.5023323","13.03612","12.69803","5.403418","3.548157","2.102031","9.946615","-1.380241","21.00141","20.19172","20.59657","5.403417","12.69803","27.18593","15.33661","15.33661","9.084483","10.25",
"29.10.2002 18:00:00","-0.309044","0.6667905","-14.03726","40.27339","-0.484525","10.25523","25.39606","5.403418","3.537683","0","7.834944","-2.254431","21.09316","20.23517","20.66417","5.403417","25.39606","39.88396","12.06498","12.06498","9.084483","9.85",
"29.10.2002 19:00:00","-0.368251","0.6772134","-14.60241","40.69178","-0.4704978","10.54125","25.39606","5.403418","3.530014","0","8.112017","-2.339852","21.10884","20.28295","20.6959","5.403417","25.39606","39.88396","12.40147","12.40147","9.084483","9.6375",
"29.10.2002 20:00:00","-0.22755","0.6786479","-14.77519","40.86749","-0.4700684","11.90686","25.39606","2.701709","3.535068","0","8.853225","-1.740359","21.06709","20.31623","20.69166","2.70171","25.39606","37.18226","14.00807","14.00807","9.084483","9.5375",
"29.10.2002 21:00:00","-0.157955","0.7225555","-14.97969","41.22516","-0.4691565","12.27841","25.39606","2.701709","4.425405","0","8.705652","-2.460891","21.04639","20.34552","20.69596","2.70171","25.39606","39.45338","14.44518","14.44518","11.3556","9.4375",
"29.10.2002 22:00:00","-0.000645","0.7255654","-15.2008","41.40406","-0.4828808","22.88324","0","2.701709","4.433871","0","16.82696","0","21.00019","20.2495","20.62484","2.70171","0","14.05731","26.92146","26.92146","11.3556","9.3375",
"29.10.2002 23:00:00","-1.560617","0.6913972","-11.72704","45.39757","-0.6247522","0.766354","0","0.5403418","4.699319","0","0.3897293","-4.911649","19.47142","20.07272","19.77207","0.540342","0","11.89594","0.901593","0.901593","11.3556","9.3",
"30.10.2002","-1.309602","0.6654081","-10.44202","47.31743","-0.7924001","3.037638","0","0.5403418","4.88258","0","1.519914","-3.423392","18.74212","19.85382","19.29797","0.540342","0","11.89594","3.573692","3.573692","11.3556","9.2375",
"30.10.2002 01:00:00","-1.186021","0.6703762","-10.87243","47.84249","-0.8206214","3.965607","0","0.5403418","4.90038","0","2.398174","-3.480212","18.65965","19.69157","19.17561","0.540342","0","11.89594","4.66542","4.66542","11.3556","8.95",
"30.10.2002 02:00:00","-1.035082","0.6778559","-11.41909","48.2354","-0.8486891","4.992281","0","0.5403418","4.921772","0","3.367344","-3.540372","18.55001","19.5415","19.04576","0.540342","0","11.89594","5.873272","5.873272","11.3556","8.6125",
"30.10.2002 03:00:00","-0.887355","0.6821684","-11.85706","48.37685","-0.8763109","5.855424","0","0.5403418","4.940945","0","4.177833","-3.59232","18.45007","19.40017","18.92512","0.540342","0","11.89594","6.888734","6.888734","11.3556","8.3125",
"30.10.2002 04:00:00","-0.742538","0.684054","-12.09111","48.7256","-0.9011093","6.486066","0","0.5403418","4.958542","0","4.778472","-3.605716","18.35924","19.26601","18.81262","0.540342","0","11.89594","7.630666","7.630666","11.3556","8.1375",
"30.10.2002 05:00:00","0.000791","0.7594309","-18.06554","41.42169","-0.6690482","41.48309","0","0.5403418","4.569261","0","34.03718","-0.572296","20.95272","19.29203","20.12237","0.540342","0","11.89594","48.80363","48.80363","11.3556","7.975",
"30.10.2002 06:00:00","0","0.7248764","-18.52621","41.28595","-0.5612954","24.80588","25.39606","2.701709","3.548979","0","19.33592","0","21","19.5029","20.25145","2.70171","25.39606","37.18226","29.18339","29.18339","9.084483","7.8375",
"30.10.2002 07:00:00","0","0.6865692","-18.77139","41.1927","-0.554767","26.27462","12.69803","5.403418","2.661734","0","22.14167","0","21","19.56948","20.28474","5.403417","12.69803","24.91481","30.91132","30.91132","6.813363","7.7375",
"30.10.2002 08:00:00","0","0.6337519","-17.92559","40.98255","-0.5481992","25.76405","12.69803","2.701709","1.774489","2.940127","23.07742","0","21","19.64792","20.32396","2.70171","12.69803","19.94198","30.31065","30.31065","4.54224","8.075",
"30.10.2002 09:00:00","0","0.6135224","-16.55205","41.51391","-0.5321791","22.52803","12.69803","2.701709","1.774489","8.941448","19.94905","0","21","19.78926","20.39463","2.70171","12.69803","19.94198","26.50356","26.50356","4.54224","8.6125",
"30.10.2002 10:00:00","0","0.5881841","-14.81382","43.13305","-0.4881436","15.84639","12.69803","2.701709","1.774489","8.623995","13.54407","-0.1231399","21","20.14012","20.57006","2.70171","12.69803","19.94198","18.64281","18.64281","4.54224","9.3625",
"30.10.2002 11:00:00","-0.243618","0.6019829","-12.77483","45.13578","-0.4413557","9.341133","12.69803","5.403418","2.655895","10.5617","7.358333","-1.357448","21.07787","20.41963","20.74875","5.403417","12.69803","24.91481","10.98957","10.98957","6.813363","10.3875",
"30.10.2002 12:00:00","-0.578234","0.6229851","-11.10469","46.60597","-0.3933373","7.176544","12.69803","5.403418","3.519774","12.25086","5.460505","-2.378166","21.19095","20.6278","20.90938","5.403417","12.69803","27.18593","8.442993","8.442993","9.084483","11.3625",
"30.10.2002 13:00:00","-0.667329","0.5667728","-9.950652","47.03684","-0.3689259","7.400675","12.69803","2.701709","2.632033","14.68673","5.673248","-1.130937","21.22651","20.74382","20.98517","2.70171","12.69803","22.21311","8.706676","8.706676","6.813363","12.075",
"30.10.2002 14:00:00","-0.596319","0.524326","-9.884587","46.63793","-0.3740633","7.727609","12.69803","2.701709","1.75597","11.1841","6.494656","-0.6596588","21.2028","20.72876","20.96578","2.70171","12.69803","19.94198","9.091305","9.091305","4.54224","12.1125",
"30.10.2002 15:00:00","-0.555636","0.5396091","-10.8613","46.15405","-0.3828372","8.946251","12.69803","2.701709","1.758125","4.402783","7.636956","-0.6936265","21.18288","20.70465","20.94377","2.70171","12.69803","19.94198","10.525","10.525","4.54224","11.5625",
"30.10.2002 16:00:00","-0.635383","0.5986004","-11.96429","45.71275","-0.385742","8.945413","12.69803","5.403418","2.636197","3.205621","7.166698","-1.41111","21.20125","20.69333","20.94729","5.403417","12.69803","24.91481","10.52402","10.52402","6.813363","10.9875",
"30.10.2002 17:00:00","-0.540573","0.6566575","-13.00234","45.41181","-0.3933108","10.50324","12.69803","5.403418","3.517843","0.6507411","7.883308","-1.824641","21.16561","20.65896","20.91228","5.403417","12.69803","27.18593","12.35676","12.35676","9.084483","10.4875",
"30.10.2002 18:00:00","-0.85285","0.6742085","-14.12487","44.2837","-0.3866578","8.454891","25.39606","5.403418","3.506672","0","6.928907","-3.174681","21.28032","20.69146","20.98589","5.403417","25.39606","39.88396","9.946931","9.946931","9.084483","9.9875",
"30.10.2002 19:00:00","-0.914772","0.6861011","-14.93846","43.43864","-0.3819569","9.042024","25.39606","5.403418","3.497885","0","7.464243","-3.279526","21.28404","20.72828","21.00616","5.403417","25.39606","39.88396","10.63768","10.63768","9.084483","9.6125",
"30.10.2002 20:00:00","-0.736035","0.6920603","-15.57608","43.04339","-0.3914583","10.96257","25.39606","2.701709","3.508571","0","8.659057","-2.673571","21.21","20.74883","20.97941","2.70171","25.39606","37.18226","12.89714","12.89714","9.084483","9.25",
"30.10.2002 21:00:00","-0.626723","0.7441359","-16.34908","42.87267","-0.3970861","12.20946","25.39606","2.701709","4.396441","0","9.047323","-3.213708","21.17543","20.76415","20.96979","2.70171","25.39606","39.45338","14.36406","14.36406","11.3556","8.9125",
"30.10.2002 22:00:00","-0.042967","0.7493436","-16.92148","42.57126","-0.4288508","21.62452","0","2.701709","4.427041","0","15.81901","-0.6336607","21.01138","20.64608","20.82873","2.70171","0","14.05731","25.4406","25.4406","11.3556","8.6125",
"30.10.2002 23:00:00","-2.001899","0.7238895","-13.80317","46.13367","-0.5812421","1.239192","0","0.5403418","4.696379","0","0.6031394","-5.217482","19.50846","20.43643","19.97245","0.540342","0","11.89594","1.457873","1.457873","11.3556","8.25",
"31.10.2002","-1.749655","0.7111903","-13.22697","47.43589","-0.7381032","4.467429","0","0.5403418","4.857803","0","2.721196","-3.949304","18.86886","20.20194","19.5354","0.540342","0","11.89594","5.255799","5.255799","11.3556","7.9125",
"31.10.2002 01:00:00","-1.594248","0.7190081","-13.95001","47.25677","-0.774031","5.80383","0","0.5403418","4.879213","0","3.983849","-4.041416","18.7638","20.0221","19.39295","0.540342","0","11.89594","6.828035","6.828035","11.3556","7.4875",
"31.10.2002 02:00:00","-1.41087","0.7309655","-14.89621","47.07177","-0.8094944","7.267845","0","0.5403418","4.904293","0","5.363115","-4.146999","18.63448","19.85198","19.24323","0.540342","0","11.89594","8.550406","8.550406","11.3556","6.9875",
"31.10.2002 03:00:00","-1.219913","0.7410066","-15.73132","45.93095","-0.8481431","8.563083","0","0.5403418","4.928379","0","6.584278","-4.232826","18.51001","19.68766","19.09883","0.540342","0","11.89594","10.07421","10.07421","11.3556","6.55",
"31.10.2002 04:00:00","-1.024039","0.7476001","-16.35052","44.17595","-0.8885143","9.621503","0","0.5403418","4.95048","0","7.586053","-4.287948","18.39484","19.52799","18.96142","0.540342","0","11.89594","11.31942","11.31942","11.3556","6.2125",
"31.10.2002 05:00:00","-0.825759","0.7490179","-16.68717","42.18326","-0.9291637","10.39364","0","0.5403418","4.970675","0","8.317173","-4.31298","18.28951","19.37334","18.83142","0.540342","0","11.89594","12.22782","12.22782","11.3556","5.975",
"31.10.2002 06:00:00","0.01225","0.8213721","-23.49583","34.69841","-0.7022063","54.11236","0","0.5403418","4.572741","0","45.30165","-0.4903501","20.9415","19.38089","20.16119","0.540342","0","11.89594","63.6616","63.6616","11.3556","5.775",
"31.10.2002 07:00:00","0","0.7857438","-23.97966","33.71093","-0.5977135","30.4552","25.39606","2.701709","3.548979","0","24.08595","0","21","19.57604","20.28802","2.70171","25.39606","37.18226","35.82964","35.82964","9.084483","5.6375",
"31.10.2002 08:00:00","0","0.7362445","-23.33413","33.59403","-0.5828625","29.39164","12.69803","5.403418","2.661734","4.344678","24.67826","0","21","19.73856","20.36928","5.403417","12.69803","24.91481","34.5784","34.5784","6.813363","5.85",
"31.10.2002 09:00:00","0","0.6699531","-21.14899","33.90826","-0.5437516","22.62923","12.69803","2.701709","1.774489","6.703786","19.65867","0","21","20.10877","20.55438","2.70171","12.69803","19.94198","26.62262","26.62262","4.54224","6.6875",
"31.10.2002 10:00:00","0","0.6486736","-19.25581","34.54561","-0.5336114","20.76602","12.69803","2.701709","1.774489","9.548833","18.02462","-6.571764E-02","21","20.17243","20.58622","2.70171","12.69803","19.94198","24.43062","24.43062","4.54224","7.475",
"31.10.2002 11:00:00","-0.019179","0.6302223","-17.71615","35.00845","-0.5114781","16.9518","12.69803","2.701709","1.774258","10.32408","15.11209","-0.8314019","21.00535","20.35641","20.68088","2.70171","12.69803","19.94198","19.94329","19.94329","4.54224","8.1375",
"31.10.2002 12:00:00","-0.149409","0.6600463","-16.73446","35.58639","-0.5023876","15.41082","12.69803","5.403418","2.657725","14.4427","12.83412","-1.30164","21.04223","20.37637","20.7093","5.403417","12.69803","24.91481","18.13039","18.13039","6.813363","8.5875",
"31.10.2002 13:00:00","-0.203757","0.7048982","-16.86034","36.04721","-0.4894398","15.81001","12.69803","5.403418","3.539787","11.20497","12.37257","-1.74383","21.05709","20.44242","20.74975","5.403417","12.69803","27.18593","18.60001","18.60001","9.084483","8.575",
"31.10.2002 14:00:00","-0.378573","0.6633978","-16.61398","35.62389","-0.4632704","15.32411","12.69803","2.701709","2.649063","14.09645","12.78511","-1.305103","21.10596","20.64734","20.87665","2.70171","12.69803","22.21311","18.02836","18.02836","6.813363","8.75",
"31.10.2002 15:00:00","-0.337882","0.6192133","-16.40408","34.55783","-0.4709971","15.03243","12.69803","2.701709","1.766015","9.704687","13.35198","-0.8616214","21.09505","20.62943","20.86224","2.70171","12.69803","19.94198","17.68521","17.68521","4.54224","8.8375",
"31.10.2002 16:00:00","-0.288102","0.6308414","-17.3268","33.53694","-0.4835414","16.32751","12.69803","2.701709","1.767006","2.762521","14.59083","-0.8866435","21.07944","20.5816","20.83052","2.70171","12.69803","19.94198","19.20884","19.20884","4.54224","8.425",
"31.10.2002 17:00:00","-0.288008","0.686582","-18.5384","32.42618","-0.4968064","16.84377","12.69803","5.403418","2.65182","0.5811498","14.12767","-1.384643","21.07733","20.53071","20.80402","5.403417","12.69803","24.91481","19.8162","19.8162","6.813363","7.8875",
"31.10.2002 18:00:00","-0.110684","0.7386351","-19.51955","31.77734","-0.5105088","18.5429","12.69803","5.403418","3.541358","0","14.80065","-1.886222","21.02925","20.48369","20.75647","5.403417","12.69803","27.18593","21.81517","21.81517","9.084483","7.45",
"31.10.2002 19:00:00","-0.42398","0.751997","-20.6513","31.03122","-0.5074975","16.20534","25.39606","5.403418","3.535039","0","12.54464","-2.192863","21.10897","20.50573","20.80735","5.403417","25.39606","39.88396","19.0651","19.0651","9.084483","6.9875",
"31.10.2002 20:00:00","-0.453045","0.7649485","-21.855","30.72246","-0.5031165","17.41952","25.39606","5.403418","3.528491","0","13.43492","-2.079004","21.1141","20.52768","20.82089","5.403417","25.39606","39.88396","20.49355","20.49355","9.084483","6.4875",
"31.10.2002 21:00:00","-0.23928","0.7782478","-23.10563","30.79549","-0.5078384","20.21216","25.39606","2.701709","3.53585","0","16.06577","-2.099933","21.0591","20.53259","20.79584","2.70171","25.39606","37.18226","23.77901","23.77901","9.084483","5.9875",
"31.10.2002 22:00:00","-0.06514","0.8336424","-24.4195","30.41789","-0.5160455","22.30749","25.39606","2.701709","4.43068","0","16.95474","-2.688764","21.01578","20.53153","20.77365","2.70171","25.39606","39.45338","26.2441","26.2441","11.3556","5.4875",
"31.10.2002 23:00:00","-0.000083","0.8480141","-25.77971","29.46672","-0.537115","35.06472","0","2.701709","4.435978","0","26.78383","0","21.00002","20.40368","20.70185","2.70171","0","14.05731","41.25261","41.25261","11.3556","4.9875",
"01.11.2002","-2.202582","0.8191449","-21.66647","31.83786","-0.724786","8.58842","0","0.5403418","4.751389","0","6.730235","-5.705696","19.10848","20.16807","19.63828","0.540342","0","11.89594","10.10402","10.10402","11.3556","4.4875",
"01.11.2002 01:00:00","-1.274388","0.8085711","-21.66767","31.66494","-0.9062698","12.65968","0","0.5403418","4.939372","0","10.23338","-5.08699","18.44005","19.89145","19.16575","0.540342","0","11.89594","14.89374","14.89374","11.3556","3.925",
"01.11.2002 02:00:00","-1.03356","0.8192674","-22.9453","31.20431","-0.9505247","14.66594","0","0.5403418","4.963934","0","12.13615","-5.225163","18.3098","19.67479","18.99229","0.540342","0","11.89594","17.25405","17.25405","11.3556","3.325",
"01.11.2002 03:00:00","-0.728051","0.8312721","-24.39916","31.11017","-0.9917623","17.13405","0","0.5403418","4.991408","0","14.00943","-4.903604","18.17603","19.47025","18.82314","0.540342","0","11.89594","20.15771","20.15771","11.3556","2.6625",
"01.11.2002 04:00:00","-0.473067","0.8424811","-25.55633","31.00839","-1.021363","19.87188","0","0.5403418","5.00571","0","15.53122","-3.884126","18.11076","19.28061","18.69568","0.540342","0","11.89594","23.37868","23.37868","11.3556","2.2125",
"01.11.2002 05:00:00","-0.246762","0.85172","-26.51783","30.27415","-1.049498","22.24422","0","0.5403418","5.015652","0","16.87374","-3.011412","18.05703","19.10386","18.58045","0.540342","0","11.89594","26.16967","26.16967","11.3556","1.85",
"01.11.2002 06:00:00","0.055181","0.9273074","-35.06778","24.92679","-0.7968835","72.35591","0","0.5403418","4.582628","0","60.93074","-0.3013836","20.92391","19.11355","20.01873","0.540342","0","11.89594","85.12461","85.12461","11.3556","1.575",
"01.11.2002 07:00:00","-0.000003","0.8968219","-36.14474","24.87074","-0.6772693","48.26538","25.39606","2.701709","3.54898","0","40.11997","0","21","19.31914","20.15957","2.70171","25.39606","37.18226","56.78281","56.78281","9.084483","1.3125",
"01.11.2002 08:00:00","0","0.8563946","-36.27019","25.13441","-0.6692519","48.87139","12.69803","5.403418","2.661734","0.7266886","42.74527","0","21","19.38452","20.19226","5.403417","12.69803","24.91481","57.49575","57.49575","6.813363","1.2625",
"01.11.2002 09:00:00","0","0.8096284","-35.58129","25.30622","-0.6610143","47.96461","12.69803","2.701709","1.774489","3.083229","43.92731","0","21","19.45227","20.22614","2.70171","12.69803","19.94198","56.42897","56.42897","4.54224","1.4875",
"01.11.2002 10:00:00","0","0.8042936","-34.77031","25.07399","-0.6530334","45.99015","12.69803","2.701709","1.774489","5.479416","42.01764","0","21","19.53621","20.26811","2.70171","12.69803","19.94198","54.10606","54.10606","4.54224","1.7875",
"01.11.2002 11:00:00","0","0.7961614","-33.83548","24.41294","-0.6473788","43.79847","12.69803","2.701709","1.774489","7.300357","39.88802","0","21","19.6284","20.3142","2.70171","12.69803","19.94198","51.52761","51.52761","4.54224","2.0875",
"01.11.2002 12:00:00","0","0.8308943","-33.09763","24.1604","-0.6406206","41.05455","12.69803","5.403418","2.661734","7.740575","35.26164","0","21","19.71656","20.35828","5.403417","12.69803","24.91481","48.29947","48.29947","6.813363","2.325",
"01.11.2002 13:00:00","0","0.8697262","-32.73326","24.0818","-0.6327558","40.96822","12.69803","5.403418","3.548979","8.104301","33.30349","0","21","19.79749","20.39875","5.403417","12.69803","27.18593","48.1979","48.1979","9.084483","2.4625",
"01.11.2002 14:00:00","0","0.826126","-32.56315","23.84189","-0.6293761","41.10775","12.69803","2.701709","2.661734","6.720457","35.36987","0","21","19.84382","20.42191","2.70171","12.69803","22.21311","48.36205","48.36205","6.813363","2.5",
"01.11.2002 15:00:00","0","0.7862218","-32.63547","23.56264","-0.628503","39.70418","12.69803","2.701709","1.774489","5.066411","35.88084","0","21","19.86343","20.43172","2.70171","12.69803","19.94198","46.7108","46.7108","4.54224","2.5",
"01.11.2002 16:00:00","0","0.7876385","-32.93056","22.97994","-0.6324119","40.10962","12.69803","2.701709","1.774489","3.152958","36.25911","0","21","19.86125","20.43062","2.70171","12.69803","19.94198","47.18778","47.18778","4.54224","2.375",
"01.11.2002 17:00:00","0","0.8366312","-33.8838","23.09605","-0.6363378","41.01696","12.69803","5.403418","2.661734","1.185339","35.13925","0","21","19.82502","20.41251","5.403417","12.69803","24.91481","48.25525","48.25525","6.813363","2.05",
"01.11.2002 18:00:00","0","0.8905286","-35.45127","23.51059","-0.6434519","45.84499","12.69803","5.403418","3.548979","0","37.78857","0","21","19.73635","20.36818","5.403417","12.69803","27.18593","53.93528","53.93528","9.084483","1.525",
"01.11.2002 19:00:00","0","0.8956667","-36.00836","24.1043","-0.6326232","40.32619","25.39606","5.403418","3.548979","0","32.37613","-0.1729849","21","19.80559","20.40279","5.403417","25.39606","39.88396","47.44258","47.44258","9.084483","1.3625",
"01.11.2002 20:00:00","0","0.9033697","-36.90894","24.27704","-0.6243457","40.26284","25.39606","5.403418","3.548979","0","32.40701","-0.3808404","21","19.872","20.436","5.403417","25.39606","39.88396","47.36805","47.36805","9.084483","1.0875",
"01.11.2002 21:00:00","0","0.9154707","-38.34869","24.29337","-0.6227086","44.02488","25.39606","2.701709","3.548979","0","35.60917","0","21","19.88375","20.44188","2.70171","25.39606","37.18226","51.79398","51.79398","9.084483","0.65",
"01.11.2002 22:00:00","0","0.9674454","-39.67481","24.01943","-0.6231026","47.05802","25.39606","2.701709","4.436224","0","36.33453","0","21","19.89244","20.44622","2.70171","25.39606","39.45338","55.36238","55.36238","11.3556","0.25",
"01.11.2002 23:00:00","0","0.9779686","-41.13235","23.65493","-0.6368577","60.16823","0","2.701709","4.436224","0","49.20759","0","21","19.77907","20.38953","2.70171","0","14.05731","70.78616","70.78616","11.3556","-0.2125",
"02.11.2002","-1.856349","0.9337738","-34.86604","27.26052","-0.8680612","23.7101","0","0.5403418","4.834021","0","19.87384","-6.119452","18.61506","19.52905","19.07205","0.540342","0","11.89594","27.89425","27.89425","11.3556","-0.65",
"02.11.2002 01:00:00","-0.167715","0.92181","-34.50104","28.18696","-1.045925","30.06648","0","0.5403418","5.015412","0","23.56979","-3.30631","18.03483","19.22934","18.63208","0.540342","0","11.89594","35.37234","35.37234","11.3556","-0.925",
"02.11.2002 02:00:00","-0.005042","0.9262901","-35.0932","28.05851","-1.080063","32.91711","0","0.5403418","5.027508","0","25.85804","-2.827482","18.00104","19.00226","18.50165","0.540342","0","11.89594","38.72601","38.72601","11.3556","-1.125",
"02.11.2002 03:00:00","0","0.9313941","-35.7217","27.72771","-1.102481","35.85416","0","0.5403418","5.028387","0","27.85964","-1.992912","18","18.80249","18.40125","0.540342","0","11.89594","42.18137","42.18137","11.3556","-1.325",
"02.11.2002 04:00:00","0","0.9329655","-35.94893","27.3817","-1.122288","38.14866","0","0.5403418","5.028387","0","29.26963","-1.146396","18","18.62528","18.31264","0.540342","0","11.89594","44.88078","44.88078","11.3556","-1.4",
"02.11.2002 05:00:00","0","0.9338694","-36.12079","27.23543","-1.139506","40.17072","0","0.5403418","5.028387","0","30.48727","-0.3747787","18","18.46575","18.23287","0.540342","0","11.89594","47.25966","47.25966","11.3556","-1.4625",
"02.11.2002 06:00:00","0.079084","1.004003","-45.0956","22.83537","-0.8737328","92.77154","0","0.5403418","4.584361","0","79.49544","-0.2300069","20.91366","18.50638","19.71002","0.540342","0","11.89594","109.143","109.143","11.3556","-1.5",
"02.11.2002 07:00:00","-0.000011","0.9717425","-45.70819","22.71461","-0.7475736","67.52831","25.39606","2.701709","3.548981","0","58.22948","0","21","18.74546","19.87273","2.70171","25.39606","37.18226","79.44507","79.44507","9.084483","-1.5",
"02.11.2002 08:00:00","0","0.9091104","-42.78141","22.36746","-0.7181663","60.48652","12.69803","5.403418","2.661734","4.964464","53.78246","0","21","19.0554","20.0277","5.403417","12.69803","24.91481","71.16062","71.16062","6.813363","-0.625",
"02.11.2002 09:00:00","0","0.8176219","-36.54662","22.36457","-0.6589119","43.31624","12.69803","2.701709","1.774489","8.907889","39.23784","0","21","19.6439","20.32195","2.70171","12.69803","19.94198","50.96028","50.96028","4.54224","1.275",
"02.11.2002 10:00:00","0","0.7575014","-29.62141","22.53556","-0.6183029","29.06243","12.69803","2.701709","1.774489","10.8812","25.66672","-0.2014735","21","20.03122","20.51561","2.70171","12.69803","19.94198","34.1911","34.1911","4.54224","3.6",
"02.11.2002 11:00:00","0","0.7038643","-24.09549","22.42002","-0.6058879","23.42125","12.69803","2.701709","1.774489","11.38821","20.83959","-0.5963154","21","20.155","20.5775","2.70171","12.69803","19.94198","27.55441","27.55441","4.54224","5.625",
"02.11.2002 12:00:00","-0.018967","0.718181","-21.66389","22.45085","-0.6058022","22.01075","12.69803","5.403418","2.661661","11.3497","18.84566","-1.318173","21.00484","20.16004","20.58244","5.403417","12.69803","24.91481","25.895","25.895","6.813363","6.55",
"02.11.2002 13:00:00","-0.213741","0.7338783","-19.54971","23.24103","-0.5812642","19.52008","12.69803","5.403418","3.54067","11.85015","15.76419","-1.900478","21.05664","20.30702","20.68183","5.403417","12.69803","27.18593","22.9648","22.9648","9.084483","7.3875",
"02.11.2002 14:00:00","-0.00051","0.713356","-21.32374","24.38715","-0.5973712","25.12476","12.69803","2.701709","2.660051","4.788815","21.19786","-0.5180276","21.00014","20.1227","20.56142","2.70171","12.69803","22.21311","29.55854","29.55854","6.813363","6.675",
"02.11.2002 15:00:00","0","0.717404","-25.41797","24.26324","-0.6014037","29.21405","12.69803","2.701709","1.774489","5.174815","25.9332","0","21","20.08674","20.54337","2.70171","12.69803","19.94198","34.36947","34.36947","4.54224","5.125",
"02.11.2002 16:00:00","0","0.7370604","-27.46413","23.37522","-0.5955314","30.18899","12.69803","2.701709","1.774489","9.753308","27.0058","-0.25839","21","20.19222","20.59611","2.70171","12.69803","19.94198","35.51645","35.51645","4.54224","4.35",
"02.11.2002 17:00:00","0","0.7953393","-29.49276","23.11704","-0.6086862","32.87786","12.69803","5.403418","2.661734","2.32527","27.73319","-0.2609403","21","20.09249","20.54624","5.403417","12.69803","24.91481","38.67984","38.67984","6.813363","3.575",
"02.11.2002 18:00:00","0","0.8612312","-32.2158","23.53159","-0.6133012","38.0084","12.69803","5.403418","3.548979","0","30.4478","-3.357992E-02","21","20.02763","20.51382","5.403417","12.69803","27.18593","44.71577","44.71577","9.084483","2.6375",
"02.11.2002 19:00:00","0","0.8676359","-32.87289","23.71991","-0.6096525","33.59437","25.39606","5.403418","3.548979","0","27.32891","-1.416723","21","20.04804","20.52402","5.403417","25.39606","39.88396","39.52278","39.52278","9.084483","2.425",
"02.11.2002 20:00:00","0","0.864293","-32.46403","23.80698","-0.6069905","32.955","25.39606","5.403418","3.548979","0","26.6462","-1.3166","21","20.06815","20.53408","5.403417","25.39606","39.88396","38.77058","38.77058","9.084483","2.5625",
"02.11.2002 21:00:00","0","0.862909","-32.21411","23.69351","-0.606052","34.74951","25.39606","2.701709","3.548979","0","27.67765","-0.5095854","21","20.07918","20.53959","2.70171","25.39606","37.18226","40.88178","40.88178","9.084483","2.6625",
"02.11.2002 22:00:00","0","0.9004003","-31.75229","23.2936","-0.6066014","35.33977","25.39606","2.701709","4.436224","0","26.63384","-0.6844894","21","20.09443","20.54722","2.70171","25.39606","39.45338","41.5762","41.5762","11.3556","2.825",
"02.11.2002 23:00:00","0","0.8960753","-31.30592","22.93063","-0.6198039","45.99921","0","2.701709","4.436224","0","36.68157","0","21","19.98899","20.4945","2.70171","0","14.05731","54.11671","54.11671","11.3556","2.9625",
"03.11.2002","-1.90488","0.8437803","-24.75665","26.20809","-0.8211089","12.40839","0","0.5403418","4.789552","0","10.28311","-6.0307","18.86088","19.76489","19.31289","0.540342","0","11.89594","14.59811","14.59811","11.3556","3.0625",
"03.11.2002 01:00:00","-0.716254","0.8223107","-23.60062","27.54253","-1.004705","15.92652","0","0.5403418","4.9893","0","13.17545","-5.110679","18.18167","19.48638","18.83403","0.540342","0","11.89594","18.73708","18.73708","11.3556","2.975",
"03.11.2002 02:00:00","-0.44757","0.8278579","-24.11401","27.27813","-1.040462","18.0921","0","0.5403418","5.006016","0","14.31153","-4.143744","18.10702","19.2738","18.69041","0.540342","0","11.89594","21.28482","21.28482","11.3556","2.775",
"03.11.2002 03:00:00","-0.138171","0.833116","-24.93014","27.23468","-1.07577","21.19077","0","0.5403418","5.018609","0","16.0446","-2.944373","18.03286","19.03232","18.53259","0.540342","0","11.89594","24.93032","24.93032","11.3556","2.3875",
"03.11.2002 04:00:00","-0.000005","0.8448452","-26.20033","28.53288","-1.096923","24.77488","0","0.5403418","5.028374","0","18.62467","-2.18279","18","18.83774","18.41887","0.540342","0","11.89594","29.14692","29.14692","11.3556","1.8875",
"03.11.2002 05:00:00","0","0.8422343","-25.78076","29.15837","-1.107171","25.626","0","0.5403418","5.028387","0","19.09837","-1.706391","18","18.69592","18.34796","0.540342","0","11.89594","30.14823","30.14823","11.3556","2.075",
"03.11.2002 06:00:00","0.064465","0.9096465","-33.16172","24.67156","-0.8367956","74.97649","0","0.5403418","4.584308","0","63.77522","-0.2713227","20.92153","18.76","19.84076","0.540342","0","11.89594","88.20765","88.20765","11.3556","2.175",
"03.11.2002 07:00:00","-0.000002","0.8719879","-33.41666","25.60688","-0.7033524","48.89446","25.39606","2.701709","3.54898","0","41.09309","0","21","19.03436","20.01718","2.70171","25.39606","37.18226","57.5229","57.5229","9.084483","2.1625",
"03.11.2002 08:00:00","0","0.8302059","-33.20438","26.52488","-0.6877369","48.73667","12.69803","5.403418","2.661734","0.5009288","42.91862","0","21","19.12619","20.0631","5.403417","12.69803","24.91481","57.33726","57.33726","6.813363","2.2625",
"03.11.2002 09:00:00","0","0.7819629","-32.364","26.76323","-0.6780127","47.61226","12.69803","2.701709","1.774489","2.048419","43.79227","0","21","19.20272","20.10136","2.70171","12.69803","19.94198","56.01442","56.01442","4.54224","2.55",
"03.11.2002 10:00:00","0","0.7711819","-31.16573","27.17111","-0.6672912","45.15812","12.69803","2.701709","1.774489","3.620995","41.4198","0","21","19.28813","20.14406","2.70171","12.69803","19.94198","53.1272","53.1272","4.54224","2.95",
"03.11.2002 11:00:00","0","0.7644782","-30.27601","27.44211","-0.6560555","42.99552","12.69803","2.701709","1.774489","4.991624","39.32888","0","21","19.37715","20.18857","2.70171","12.69803","19.94198","50.58297","50.58297","4.54224","3.2875",
"03.11.2002 12:00:00","0","0.8007925","-29.64168","27.33313","-0.6471466","40.14388","12.69803","5.403418","2.661734","5.777453","34.71894","0","21","19.46821","20.2341","5.403417","12.69803","24.91481","47.22809","47.22809","6.813363","3.525",
"03.11.2002 13:00:00","0","0.8383234","-29.12895","27.24241","-0.6390751","39.64361","12.69803","5.403418","3.548979","6.14317","32.49436","0","21","19.55311","20.27655","5.403417","12.69803","27.18593","46.63954","46.63954","9.084483","3.725",
"03.11.2002 14:00:00","0","0.7910389","-28.54114","27.02987","-0.634392","39.27798","12.69803","2.701709","2.661734","5.227237","33.97793","0","21","19.60922","20.30461","2.70171","12.69803","22.21311","46.2094","46.2094","6.813363","3.925",
"03.11.2002 15:00:00","0","0.7474599","-28.33037","26.81612","-0.6323928","37.53464","12.69803","2.701709","1.774489","3.914135","34.01635","0","21","19.64145","20.32073","2.70171","12.69803","19.94198","44.15841","44.15841","4.54224","4",
"03.11.2002 16:00:00","0","0.7528755","-28.67695","26.64724","-0.6322731","37.80739","12.69803","2.701709","1.774489","2.445039","34.27623","0","21","19.65343","20.32671","2.70171","12.69803","19.94198","44.47928","44.47928","4.54224","3.9375",
"03.11.2002 17:00:00","0","0.8012992","-29.26897","26.61062","-0.6326333","37.49077","12.69803","5.403418","2.661734","0.8596187","32.14374","0","21","19.65465","20.32733","5.403417","12.69803","24.91481","44.10678","44.10678","6.813363","3.775",
"03.11.2002 18:00:00","0","0.8460979","-29.88119","26.82441","-0.6320886","39.45662","12.69803","5.403418","3.548979","0","32.21708","0","21","19.65217","20.32608","5.403417","12.69803","27.18593","46.41955","46.41955","9.084483","3.5125",
"03.11.2002 19:00:00","0","0.8514028","-30.5351","26.99108","-0.6243905","34.54786","25.39606","5.403418","3.548979","0","27.21503","-2.132129E-03","21","19.71116","20.35558","5.403417","25.39606","39.88396","40.64454","40.64454","9.084483","3.275",
"03.11.2002 20:00:00","0","0.8609592","-31.43205","26.43884","-0.6224321","35.12175","25.39606","5.403418","3.548979","0","27.73767","-5.679518E-02","21","19.75388","20.37694","5.403417","25.39606","39.88396","41.31971","41.31971","9.084483","3.0125",
"03.11.2002 21:00:00","0","0.8698513","-32.37771","25.84123","-0.6233209","38.08244","25.39606","2.701709","3.548979","0","30.51701","0","21","19.78321","20.39161","2.70171","25.39606","37.18226","44.80287","44.80287","9.084483","2.7125",
"03.11.2002 22:00:00","0","0.9191335","-33.29961","25.64526","-0.6221091","40.17402","25.39606","2.701709","4.436224","0","30.56222","0","21","19.81146","20.40573","2.70171","25.39606","39.45338","47.26355","47.26355","11.3556","2.4125",
"03.11.2002 23:00:00","0","0.9302377","-34.26489","25.46034","-0.6329283","52.50232","0","2.701709","4.436224","0","42.77093","0","21","19.71437","20.35718","2.70171","0","14.05731","61.76743","61.76743","11.3556","2.175",
"04.11.2002","-1.76062","0.8824338","-28.11996","29.08043","-0.8498974","16.82018","0","0.5403418","4.816379","0","13.91545","-5.760609","18.69835","19.49205","19.0952","0.540342","0","11.89594","19.78845","19.78845","11.3556","1.9125",
"04.11.2002 01:00:00","-0.344758","0.8693045","-28.03181","29.68149","-1.03683","23.16604","0","0.5403418","5.010602","0","17.84316","-3.289036","18.07704","19.21251","18.64478","0.540342","0","11.89594","27.25416","27.25416","11.3556","1.425",
"04.11.2002 02:00:00","-0.059739","0.8856143","-29.77021","29.18339","-1.071692","26.87367","0","0.5403418","5.023551","0","20.84077","-2.853959","18.01308","18.99856","18.50582","0.540342","0","11.89594","31.61609","31.61609","11.3556","0.825",
"04.11.2002 03:00:00","0","0.8960238","-31.29387","28.74388","-1.097244","30.67609","0","0.5403418","5.028386","0","23.69235","-2.206369","18","18.80619","18.4031","0.540342","0","11.89594","36.08951","36.08951","11.3556","0.225",
"04.11.2002 04:00:00","0","0.9098093","-32.78386","28.39737","-1.116245","34.3151","0","0.5403418","5.028387","0","26.35504","-1.470695","18","18.63228","18.31614","0.540342","0","11.89594","40.3707","40.3707","11.3556","-0.25",
"04.11.2002 05:00:00","0","0.9220595","-34.09775","27.23484","-1.13704","37.62677","0","0.5403418","5.028387","0","28.71814","-0.7222103","18","18.47346","18.23673","0.540342","0","11.89594","44.26678","44.26678","11.3556","-0.65",
"04.11.2002 06:00:00","0.073918","1.002877","-43.94204","21.73821","-0.8777394","90.94625","0","0.5403418","4.584358","0","78.0825","-0.3156029","20.91506","18.51253","19.71379","0.540342","0","11.89594","106.9956","106.9956","11.3556","-0.925",
"04.11.2002 07:00:00","-0.00001","0.9798549","-45.59348","20.69119","-0.7582588","67.09762","25.39606","2.701709","3.548981","0","57.93594","0","21","18.74845","19.87422","2.70171","25.39606","37.18226","78.93837","78.93837","9.084483","-1.1875",
"04.11.2002 08:00:00","0","0.917933","-43.67157","20.21365","-0.734778","61.9267","12.69803","5.403418","2.661734","2.771976","55.17115","0","21","19.01911","20.00955","5.403417","12.69803","24.91481","72.85493","72.85493","6.813363","-0.8",
"04.11.2002 09:00:00","0","0.8246063","-36.65833","20.35425","-0.679108","45.30062","12.69803","2.701709","1.774489","8.441654","41.25889","0","21","19.56237","20.28119","2.70171","12.69803","19.94198","53.29485","53.29485","4.54224","1.4375",
"04.11.2002 10:00:00","0","0.787506","-30.85436","20.35513","-0.6607386","37.28279","12.69803","2.701709","1.774489","9.005078","33.70094","0","21","19.74129","20.37065","2.70171","12.69803","19.94198","43.8621","43.8621","4.54224","3.6625",
"04.11.2002 11:00:00","0","0.7916996","-27.98603","20.52676","-0.6430628","32.09324","12.69803","2.701709","1.774489","10.28701","28.8619","0","21","19.90741","20.4537","2.70171","12.69803","19.94198","37.75675","37.75675","4.54224","5.3625",
"04.11.2002 12:00:00","0","0.7844334","-24.42664","20.97442","-0.6389917","27.8706","12.69803","5.403418","2.661734","13.65557","23.39963","-6.335574E-02","21","19.92691","20.46345","5.403417","12.69803","24.91481","32.78894","32.78894","6.813363","6.375",
"04.11.2002 13:00:00","0","0.7877071","-21.89418","21.71315","-0.6181602","23.99902","12.69803","5.403418","3.548979","14.33616","19.18897","-0.9362305","21","20.08966","20.54483","5.403417","12.69803","27.18593","28.23414","28.23414","9.084483","7.1",
"04.11.2002 14:00:00","0","0.735935","-20.85403","22.15128","-0.605004","23.24365","12.69803","2.701709","2.661734","13.59901","19.61908","-0.5533444","21","20.18624","20.59312","2.70171","12.69803","22.21311","27.34548","27.34548","6.813363","7.525",
"04.11.2002 15:00:00","-0.029472","0.6653451","-19.72948","22.24118","-0.590221","19.77459","12.69803","2.701709","1.774395","11.86255","17.77431","-0.7713299","21.00765","20.31942","20.66353","2.70171","12.69803","19.94198","23.26422","23.26422","4.54224","7.6",
"04.11.2002 16:00:00","-0.467671","0.656571","-19.42591","22.07445","-0.559464","17.53246","12.69803","2.701709","1.766739","9.629841","15.68607","-0.9488062","21.12133","20.51515","20.81824","2.70171","12.69803","19.94198","20.62642","20.62642","4.54224","7.6",
"04.11.2002 17:00:00","-0.387868","0.7170348","-21.2079","22.23746","-0.5622799","19.2677","12.69803","5.403418","2.645225","3.966232","16.34282","-1.493567","21.09802","20.43943","20.76873","5.403417","12.69803","24.91481","22.66788","22.66788","6.813363","6.85",
"04.11.2002 18:00:00","-0.000573","0.7944266","-24.71294","22.7162","-0.5995008","27.42811","12.69803","5.403418","3.547218","0","22.0494","-1.045963","21.00014","20.19715","20.59864","5.403417","12.69803","27.18593","32.26836","32.26836","9.084483","5.4625",
"04.11.2002 19:00:00","-0.019911","0.8157389","-26.8613","23.09049","-0.5989499","25.18199","25.39606","5.403418","3.548191","0","20.65276","-2.234359","21.00459","20.18672","20.59565","5.403417","25.39606","39.88396","29.62587","29.62587","9.084483","4.65",
