"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"04.11.2002 20:00:00","-0.000001","0.8248146","-27.78889","23.32067","-0.5978796","26.31063","25.39606","5.403418","3.548976","0","21.40589","-1.995432","21","20.18529","20.59265","5.403417","25.39606","39.88396","30.95368","30.95368","9.084483","4.3125",
"04.11.2002 21:00:00","0","0.8349352","-28.81895","23.22893","-0.5986269","29.7879","25.39606","2.701709","3.548979","0","23.79755","-1.059255","21","20.18087","20.59043","2.70171","25.39606","37.18226","35.04458","35.04458","9.084483","3.95",
"04.11.2002 22:00:00","0","0.8859277","-29.92147","23.22048","-0.5986543","32.29465","25.39606","2.701709","4.436224","0","24.40755","-1.130626","21","20.18241","20.5912","2.70171","25.39606","39.45338","37.99371","37.99371","11.3556","3.55",
"04.11.2002 23:00:00","0","0.8951097","-31.01039","23.10949","-0.6113117","44.92377","0","2.701709","4.436224","0","35.70264","0","21","20.06328","20.53164","2.70171","0","14.05731","52.8515","52.8515","11.3556","3.15",
"05.11.2002","-1.998285","0.8544082","-25.63352","26.26456","-0.8125876","13.05651","0","0.5403418","4.786621","0","10.88005","-6.11088","18.87364","19.8264","19.35002","0.540342","0","11.89594","15.3606","15.3606","11.3556","2.8125",
"05.11.2002 01:00:00","-0.772038","0.8375687","-24.78295","27.1047","-1.0005","16.9346","0","0.5403418","4.988682","0","14.07498","-5.177751","18.18668","19.53685","18.86177","0.540342","0","11.89594","19.92306","19.92306","11.3556","2.6375",
"05.11.2002 02:00:00","-0.504044","0.8446107","-25.1065","26.55699","-1.038349","18.94792","0","0.5403418","5.004387","0","15.04527","-4.11612","18.11609","19.31798","18.71704","0.540342","0","11.89594","22.29167","22.29167","11.3556","2.6",
"05.11.2002 03:00:00","-0.28028","0.8360088","-24.76317","26.6565","-1.065588","19.97922","0","0.5403418","5.014452","0","15.33873","-3.355509","18.06551","19.13142","18.59846","0.540342","0","11.89594","23.50496","23.50496","11.3556","2.6",
"05.11.2002 04:00:00","-0.093678","0.8278117","-24.43436","28.21748","-1.081936","20.80951","0","0.5403418","5.022458","0","15.60487","-2.772804","18.02233","18.96597","18.49415","0.540342","0","11.89594","24.48178","24.48178","11.3556","2.6",
"05.11.2002 05:00:00","-0.000122","0.8305725","-24.53326","29.91825","-1.093035","22.34899","0","0.5403418","5.028077","0","16.67428","-2.292342","18.00003","18.80971","18.40487","0.540342","0","11.89594","26.29293","26.29293","11.3556","2.6",
"05.11.2002 06:00:00","0.063681","0.9042771","-32.12958","25.67784","-0.8218212","72.32415","0","0.5403418","4.584304","0","61.37637","-0.2660297","20.92208","18.848","19.88504","0.540342","0","11.89594","85.08723","85.08723","11.3556","2.6625",
"05.11.2002 07:00:00","-0.000002","0.8681579","-32.36052","26.07194","-0.6942098","46.97241","25.39606","2.701709","3.548979","0","39.39932","0","21","19.08523","20.04262","2.70171","25.39606","37.18226","55.26166","55.26166","9.084483","2.7",
"05.11.2002 08:00:00","0","0.8328529","-32.50964","26.17531","-0.6841804","47.32631","12.69803","5.403418","2.661734","0.8157606","41.6658","0","21","19.17307","20.08653","5.403417","12.69803","24.91481","55.67801","55.67801","6.813363","2.7625",
"05.11.2002 09:00:00","0","0.7781015","-30.83624","26.09894","-0.6743276","45.01425","12.69803","2.701709","1.774489","4.03628","41.36449","0","21","19.27285","20.13643","2.70171","12.69803","19.94198","52.95794","52.95794","4.54224","3.3625",
"05.11.2002 10:00:00","0","0.7690204","-28.75809","25.82585","-0.6622381","40.95648","12.69803","2.701709","1.774489","7.897328","37.50799","0","21","19.40243","20.20122","2.70171","12.69803","19.94198","48.1841","48.1841","4.54224","4.325",
"05.11.2002 11:00:00","0","0.764039","-26.943","25.08217","-0.6514136","37.00814","12.69803","2.701709","1.774489","10.94689","33.7548","0","21","19.54713","20.27357","2.70171","12.69803","19.94198","43.53899","43.53899","4.54224","5.2625",
"05.11.2002 12:00:00","0","0.7865642","-25.01045","24.65901","-0.641911","32.03669","12.69803","5.403418","2.661734","10.98532","27.37501","0","21","19.67518","20.33759","5.403417","12.69803","24.91481","37.69022","37.69022","6.813363","5.975",
"05.11.2002 13:00:00","0","0.8111017","-23.50117","24.98886","-0.6295087","29.86509","12.69803","5.403418","3.548979","10.67171","23.8709","0","21","19.78529","20.39264","5.403417","12.69803","27.18593","35.1354","35.1354","9.084483","6.5125",
"05.11.2002 14:00:00","0","0.8129642","-24.52777","25.2239","-0.6203986","31.2498","12.69803","2.701709","2.661734","9.143749","26.85153","0","21","19.85593","20.42797","2.70171","12.69803","22.21311","36.76447","36.76447","6.813363","6.825",
"05.11.2002 15:00:00","0","0.811406","-25.93191","25.28573","-0.6168931","31.49547","12.69803","2.701709","1.774489","6.317473","28.56504","0","21","19.88609","20.44304","2.70171","12.69803","19.94198","37.0535","37.0535","4.54224","6.8375",
"05.11.2002 16:00:00","0","0.7487739","-24.08209","25.49655","-0.615565","29.69334","12.69803","2.701709","1.774489","3.430599","26.71578","0","21","19.88976","20.44488","2.70171","12.69803","19.94198","34.93335","34.93335","4.54224","6.6125",
"05.11.2002 17:00:00","0","0.7774462","-24.44456","25.79567","-0.6156785","29.21218","12.69803","5.403418","2.661734","0.5301209","24.59564","0","21","19.87105","20.43553","5.403417","12.69803","24.91481","34.36727","34.36727","6.813363","6.125",
"05.11.2002 18:00:00","0","0.8076613","-24.80644","26.00012","-0.6157203","30.89709","12.69803","5.403418","3.548979","0","24.54505","0","21","19.85863","20.42931","5.403417","12.69803","27.18593","36.34951","36.34951","9.084483","5.65",
"05.11.2002 19:00:00","0","0.8057318","-25.69094","26.73054","-0.6121343","27.43725","25.39606","5.403418","3.548979","0","21.53821","-0.7041697","21","19.86555","20.43277","5.403417","25.39606","39.88396","32.27912","32.27912","9.084483","5.0625",
"05.11.2002 20:00:00","0","0.8184717","-26.64215","28.39684","-0.5976709","27.79653","25.39606","5.403418","3.548979","0","21.99813","-0.9157673","21","19.91684","20.45842","5.403417","25.39606","39.88396","32.7018","32.7018","9.084483","4.8",
"05.11.2002 21:00:00","0","0.8387496","-28.01032","29.24813","-0.5846862","30.59031","25.39606","2.701709","3.548979","0","24.21621","-0.4635004","21","19.97391","20.48695","2.70171","25.39606","37.18226","35.98859","35.98859","9.084483","4.4875",
"05.11.2002 22:00:00","0","0.8796774","-28.64533","28.9593","-0.5827497","32.24878","25.39606","2.701709","4.436224","0","24.23969","-0.731952","21","20.00249","20.50125","2.70171","25.39606","39.45338","37.93974","37.93974","11.3556","4.1125",
"05.11.2002 23:00:00","0","0.8851448","-29.51173","28.83723","-0.5935811","44.46247","0","2.701709","4.436224","0","35.53641","0","21","19.90552","20.45276","2.70171","0","14.05731","52.30879","52.30879","11.3556","3.75",
"06.11.2002","-1.912986","0.8471522","-24.46465","32.58617","-0.7956234","12.50412","0","0.5403418","4.791044","0","10.39145","-5.897007","18.84611","19.68738","19.26674","0.540342","0","11.89594","14.71073","14.71073","11.3556","3.35",
"06.11.2002 01:00:00","-0.66024","0.8353996","-24.51306","33.02225","-0.9881947","17.75664","0","0.5403418","4.995508","0","14.33023","-4.541173","18.15468","19.41058","18.78263","0.540342","0","11.89594","20.89016","20.89016","11.3556","2.7625",
"06.11.2002 02:00:00","-0.375368","0.8518038","-26.31579","32.30067","-1.025807","21.52312","0","0.5403418","5.009649","0","16.50188","-3.270694","18.08584","19.1982","18.64202","0.540342","0","11.89594","25.32131","25.32131","11.3556","2.0625",
"06.11.2002 03:00:00","-0.103552","0.8692967","-28.22697","31.64463","-1.057264","25.06816","0","0.5403418","5.021473","0","19.33248","-2.883274","18.02315","19.00457","18.51386","0.540342","0","11.89594","29.49195","29.49195","11.3556","1.3625",
"06.11.2002 04:00:00","-0.000011","0.8814115","-29.63806","30.74643","-1.084436","28.48858","0","0.5403418","5.02836","0","21.9678","-2.347605","18","18.82669","18.41335","0.540342","0","11.89594","33.51597","33.51597","11.3556","0.85",
"06.11.2002 05:00:00","0","0.8915709","-30.79751","29.84171","-1.105908","31.61309","0","0.5403418","5.028387","0","24.24335","-1.704062","18","18.66241","18.3312","0.540342","0","11.89594","37.19187","37.19187","11.3556","0.45",
"06.11.2002 06:00:00","0.068658","0.9756951","-40.4065","24.578","-0.8431275","84.21255","0","0.5403418","4.584333","0","71.93616","-0.3001494","20.9178","18.69551","19.80666","0.540342","0","11.89594","99.07358","99.07358","11.3556","0.175",
"06.11.2002 07:00:00","-0.000006","0.9457839","-41.61337","24.11249","-0.7205843","59.83752","25.39606","2.701709","3.54898","0","51.11958","0","21","18.92785","19.96392","2.70171","25.39606","37.18226","70.39709","70.39709","9.084483","-0.0875",
"06.11.2002 08:00:00","0","0.9063797","-41.81234","23.40895","-0.7073247","58.92118","12.69803","5.403418","2.661734","2.789255","52.37148","0","21","19.0917","20.04585","5.403417","12.69803","24.91481","69.31905","69.31905","6.813363","-0.1375",
"06.11.2002 09:00:00","0","0.8282498","-37.20543","22.37766","-0.6666954","47.0303","12.69803","2.701709","1.774489","6.585777","42.95472","0","21","19.55307","20.27654","2.70171","12.69803","19.94198","55.32976","55.32976","4.54224","1.275",
"06.11.2002 10:00:00","0","0.7704119","-30.29154","22.26578","-0.6286976","32.33263","12.69803","2.701709","1.774489","9.397316","28.75208","-1.811047E-02","21","19.9488","20.4744","2.70171","12.69803","19.94198","38.03838","38.03838","4.54224","3.6",
"06.11.2002 11:00:00","0","0.7199583","-24.11408","23.01307","-0.6010644","22.4577","12.69803","2.701709","1.774489","11.22835","20.04393","-0.6762134","21","20.18255","20.59128","2.70171","12.69803","19.94198","26.42082","26.42082","4.54224","6.0625",
"06.11.2002 12:00:00","-0.189539","0.6995389","-19.24337","23.83489","-0.5867705","18.01982","12.69803","5.403418","2.657813","12.20916","15.29104","-1.379341","21.04965","20.23723","20.64344","5.403417","12.69803","24.91481","21.19979","21.19979","6.813363","7.8125",
"06.11.2002 13:00:00","-0.459208","0.696637","-16.03193","25.1033","-0.5555099","14.86928","12.69803","5.403418","3.530725","13.05642","11.58661","-1.693241","21.12894","20.38321","20.75608","5.403417","12.69803","27.18593","17.49327","17.49327","9.084483","9.1125",
"06.11.2002 14:00:00","-0.685111","0.6213208","-13.51694","26.39213","-0.5151389","12.06745","12.69803","2.701709","2.636074","13.02063","9.850102","-1.172262","21.2043","20.5769","20.8906","2.70171","12.69803","22.21311","14.197","14.197","6.813363","10.2875",
"06.11.2002 15:00:00","-0.648039","0.5751397","-13.0097","26.48495","-0.5018792","10.50348","12.69803","2.701709","1.757363","11.31988","9.066216","-0.760007","21.19515","20.68231","20.93873","2.70171","12.69803","19.94198","12.35703","12.35703","4.54224","10.575",
"06.11.2002 16:00:00","-0.78886","0.5997853","-14.50109","25.92515","-0.497063","12.31853","12.69803","2.701709","1.754504","7.742015","10.79322","-0.810341","21.22564","20.71735","20.97149","2.70171","12.69803","19.94198","14.49239","14.49239","4.54224","9.9375",
"06.11.2002 17:00:00","-0.453349","0.6732579","-17.36775","25.7419","-0.5305156","16.17862","12.69803","5.403418","2.642469","2.272675","13.60091","-1.328371","21.12284","20.51203","20.81744","5.403417","12.69803","24.91481","19.03367","19.03367","6.813363","8.5375",
"06.11.2002 18:00:00","-0.167441","0.7378833","-19.57403","25.78567","-0.5509071","19.3734","12.69803","5.403418","3.538092","0","15.65734","-1.877999","21.04367","20.42134","20.7325","5.403417","12.69803","27.18593","22.79224","22.79224","9.084483","7.525",
"06.11.2002 19:00:00","-0.426279","0.7563856","-21.19767","25.56591","-0.5486248","17.56163","25.39606","5.403418","3.534719","0","13.66306","-1.995783","21.10735","20.42455","20.76595","5.403417","25.39606","39.88396","20.66075","20.66075","9.084483","6.8625",
"06.11.2002 20:00:00","-0.409989","0.7750168","-22.84931","25.17696","-0.5468155","19.2569","25.39606","5.403418","3.530416","0","15.18357","-2.080696","21.10017","20.43233","20.76624","5.403417","25.39606","39.88396","22.65517","22.65517","9.084483","6.225",
"06.11.2002 21:00:00","-0.155439","0.7878768","-24.27724","24.90282","-0.5560114","22.22617","25.39606","2.701709","3.539415","0","17.98677","-2.137202","21.03727","20.42929","20.73328","2.70171","25.39606","37.18226","26.14843","26.14843","9.084483","5.625",
"06.11.2002 22:00:00","-0.006871","0.8451815","-25.88925","24.96462","-0.5628853","24.90675","25.39606","2.701709","4.434756","0","19.1632","-2.517844","21.00163","20.42242","20.71202","2.70171","25.39606","39.45338","29.30206","29.30206","11.3556","5.025",
"06.11.2002 23:00:00","0","0.860683","-27.51003","24.9747","-0.5770068","38.21408","0","2.701709","4.436224","0","29.64419","0","21","20.29445","20.64722","2.70171","0","14.05731","44.95774","44.95774","11.3556","4.425",
"07.11.2002","-2.19782","0.8325174","-23.38523","28.3192","-0.7635322","10.48451","0","0.5403418","4.763197","0","8.541521","-5.907288","19.02705","20.05935","19.5432","0.540342","0","11.89594","12.33472","12.33472","11.3556","3.825",
"07.11.2002 01:00:00","-1.178843","0.8239944","-23.42693","28.78895","-0.943754","14.8232","0","0.5403418","4.955584","0","12.28941","-5.25861","18.35596","19.77858","19.06727","0.540342","0","11.89594","17.43906","17.43906","11.3556","3.2875",
"07.11.2002 02:00:00","-0.874962","0.8304741","-24.41673","28.32257","-0.9905881","16.74837","0","0.5403418","4.983476","0","13.89572","-5.1241","18.21274","19.55946","18.8861","0.540342","0","11.89594","19.70396","19.70396","11.3556","2.7875",
"07.11.2002 03:00:00","-0.594008","0.8374814","-25.49686","28.56152","-1.02272","19.43165","0","0.5403418","5.000411","0","15.41491","-4.180951","18.13843","19.35932","18.74887","0.540342","0","11.89594","22.86077","22.86077","11.3556","2.2875",
"07.11.2002 04:00:00","-0.356563","0.8441534","-26.27743","29.34648","-1.045756","21.66941","0","0.5403418","5.011003","0","16.58813","-3.250428","18.08234","19.17417","18.62826","0.540342","0","11.89594","25.49343","25.49343","11.3556","1.975",
"07.11.2002 05:00:00","-0.133454","0.8510797","-26.99709","30.15875","-1.065943","23.68992","0","0.5403418","5.020571","0","18.07379","-2.824733","18.03054","19.00148","18.51601","0.540342","0","11.89594","27.87049","27.87049","11.3556","1.7125",
"07.11.2002 06:00:00","0.058719","0.9274023","-35.61904","25.57124","-0.8045987","74.32041","0","0.5403418","4.583786","0","62.77575","-0.28751","20.92229","19.01795","19.97012","0.540342","0","11.89594","87.43579","87.43579","11.3556","1.475",
"07.11.2002 07:00:00","-0.000003","0.8945999","-36.35308","26.01263","-0.6799184","49.59325","25.39606","2.701709","3.54898","0","41.45422","0","21","19.2326","20.1163","2.70171","25.39606","37.18226","58.34501","58.34501","9.084483","1.3375",
"07.11.2002 08:00:00","0","0.8542736","-36.33661","26.517","-0.6610586","48.77586","12.69803","5.403418","2.661734","2.968623","42.67812","0","21","19.38702","20.19351","5.403417","12.69803","24.91481","57.38336","57.38336","6.813363","1.3625",
"07.11.2002 09:00:00","0","0.7794935","-32.51362","26.97585","-0.6105294","37.49663","12.69803","2.701709","1.774489","6.513679","33.68343","0","21","19.85686","20.42843","2.70171","12.69803","19.94198","44.11368","44.11368","4.54224","2.5875",
"07.11.2002 10:00:00","-0.028988","0.7154159","-25.70198","27.70629","-0.5660657","23.30208","12.69803","2.701709","1.774352","9.938174","20.80778","-0.824351","21.00713","20.25118","20.62916","2.70171","12.69803","19.94198","27.41421","27.41421","4.54224","4.9875",
"07.11.2002 11:00:00","-0.322332","0.6530121","-19.8003","28.47655","-0.5308977","15.62239","12.69803","2.701709","1.769572","11.18108","13.73129","-0.9628335","21.08575","20.47745","20.7816","2.70171","12.69803","19.94198","18.37929","18.37929","4.54224","7.3125",
"07.11.2002 12:00:00","-0.883506","0.630098","-14.58121","29.34411","-0.4847957","9.518535","12.69803","5.403418","2.632812","12.20362","7.77468","-1.862578","21.26208","20.67202","20.96705","5.403417","12.69803","24.91481","11.19828","11.19828","6.813363","9.6625",
"07.11.2002 13:00:00","-1.014196","0.626665","-11.3032","30.56163","-0.454239","7.492777","12.69803","5.403418","3.493318","12.97336","5.619653","-2.262896","21.32693","20.77513","21.05103","5.403417","12.69803","27.18593","8.815031","8.815031","9.084483","11.35",
"07.11.2002 14:00:00","-1.017477","0.5680745","-10.07884","30.97085","-0.4326181","7.055406","12.69803","2.701709","2.61558","12.60212","5.53742","-1.370075","21.33975","20.90559","21.12267","2.70171","12.69803","22.21311","8.300478","8.300478","6.813363","12.05",
"07.11.2002 15:00:00","-0.875939","0.534889","-10.58661","30.8376","-0.4354829","7.562273","12.69803","2.701709","1.74793","11.74278","6.373856","-0.7857895","21.28817","20.93845","21.11331","2.70171","12.69803","19.94198","8.896791","8.896791","4.54224","11.7625",
"07.11.2002 16:00:00","-0.722776","0.5674703","-12.75172","30.50076","-0.4545551","10.79646","12.69803","2.701709","1.753402","6.806429","9.364126","-0.7633539","21.22275","20.84995","21.03635","2.70171","12.69803","19.94198","12.70172","12.70172","4.54224","10.625",
"07.11.2002 17:00:00","-0.715083","0.6515409","-15.92125","30.15271","-0.4713954","13.57782","12.69803","5.403418","2.63492","0.6594429","11.1129","-1.296661","21.20244","20.75482","20.97863","5.403417","12.69803","24.91481","15.9739","15.9739","6.813363","9.1",
"07.11.2002 18:00:00","-0.508781","0.7150332","-17.67973","30.04053","-0.4858689","16.08818","12.69803","5.403418","3.521621","0","12.58554","-1.810996","21.13831","20.68305","20.91068","5.403417","12.69803","27.18593","18.92727","18.92727","9.084483","8.3125",
"07.11.2002 19:00:00","-0.788576","0.7249274","-18.41911","29.35773","-0.4845511","13.28445","25.39606","5.403418","3.517022","0","10.56442","-2.747734","21.21022","20.69245","20.95133","5.403417","25.39606","39.88396","15.62876","15.62876","9.084483","8.0125",
"07.11.2002 20:00:00","-0.792953","0.7308511","-19.04083","29.05465","-0.4819424","13.82584","25.39606","5.403418","3.511413","0","10.94397","-2.711426","21.20925","20.7085","20.95887","5.403417","25.39606","39.88396","16.26569","16.26569","9.084483","7.7125",
"07.11.2002 21:00:00","-0.57434","0.7392132","-19.84756","29.65893","-0.4850504","16.10244","25.39606","2.701709","3.519764","0","12.33287","-1.949521","21.14967","20.71208","20.93088","2.70171","25.39606","37.18226","18.94405","18.94405","9.084483","7.35",
"07.11.2002 22:00:00","-0.41929","0.7883467","-20.62186","30.31838","-0.4877013","17.46084","25.39606","2.701709","4.410893","0","12.68637","-2.528658","21.10789","20.71442","20.91115","2.70171","25.39606","39.45338","20.54216","20.54216","11.3556","7.0125",
"07.11.2002 23:00:00","-0.001712","0.7950348","-21.3045","31.19545","-0.507606","27.89525","0","2.701709","4.430805","0","20.91786","-0.4249437","21.00044","20.58904","20.79474","2.70171","0","14.05731","32.81794","32.81794","11.3556","6.7125",
"08.11.2002","-2.219847","0.7668015","-17.4163","34.92119","-0.6704788","4.584364","0","0.5403418","4.72202","0","3.459016","-5.558231","19.31446","20.36353","19.83899","0.540342","0","11.89594","5.393369","5.393369","11.3556","6.4125",
"08.11.2002 01:00:00","-1.640831","0.7549545","-16.93325","35.81896","-0.8297691","7.913441","0","0.5403418","4.890144","0","5.862617","-4.472445","18.70254","20.1088","19.40567","0.540342","0","11.89594","9.309931","9.309931","11.3556","6.1125",
"08.11.2002 02:00:00","-1.447228","0.7593372","-17.45351","35.29923","-0.8687705","9.218196","0","0.5403418","4.91154","0","7.115093","-4.519851","18.59543","19.91173","19.25358","0.540342","0","11.89594","10.84494","10.84494","11.3556","5.8125",
"08.11.2002 03:00:00","-1.216419","0.7630214","-18.04018","35.41837","-0.904757","10.39551","0","0.5403418","4.935721","0","8.228571","-4.579728","18.47051","19.72894","19.09973","0.540342","0","11.89594","12.23001","12.23001","11.3556","5.45",
"08.11.2002 04:00:00","-0.995486","0.763845","-18.32801","36.07694","-0.9350882","11.22327","0","0.5403418","4.957902","0","9.019441","-4.594342","18.35677","19.55711","18.95694","0.540342","0","11.89594","13.20385","13.20385","11.3556","5.2375",
"08.11.2002 05:00:00","-0.790428","0.7651622","-18.56562","36.73116","-0.9624282","11.94846","0","0.5403418","4.977326","0","9.716531","-4.596681","18.25198","19.39252","18.82225","0.540342","0","11.89594","14.05701","14.05701","11.3556","5.075",
"08.11.2002 06:00:00","0.023437","0.8375019","-25.58854","31.39185","-0.7238669","56.80665","0","0.5403418","4.574627","0","47.52643","-0.5073051","20.9366","19.39533","20.16596","0.540342","0","11.89594","66.83136","66.83136","11.3556","4.9375",
"08.11.2002 07:00:00","0","0.8038391","-26.1061","31.61886","-0.6101919","32.90441","25.39606","2.701709","3.548979","0","26.20497","0","21","19.58833","20.29416","2.70171","25.39606","37.18226","38.71106","38.71106","9.084483","4.8375",
"08.11.2002 08:00:00","0","0.7605191","-25.87013","31.7973","-0.5974434","32.95463","12.69803","5.403418","2.661734","3.682379","27.95707","0","21","19.70012","20.35006","5.403417","12.69803","24.91481","38.77015","38.77015","6.813363","4.925",
"08.11.2002 09:00:00","0","0.6845578","-22.64465","32.00212","-0.5603378","25.36584","12.69803","2.701709","1.774489","5.743587","22.28065","0","21","20.05532","20.52766","2.70171","12.69803","19.94198","29.84216","29.84216","4.54224","6.125",
"08.11.2002 10:00:00","0","0.6373007","-18.5154","32.7075","-0.540934","19.19965","12.69803","2.701709","1.774489","8.528699","16.56392","-0.1030565","21","20.20991","20.60496","2.70171","12.69803","19.94198","22.58782","22.58782","4.54224","7.8",
"08.11.2002 11:00:00","-0.049725","0.5950408","-15.193","33.49148","-0.5167176","13.60217","12.69803","2.701709","1.774084","9.041848","11.92744","-0.7616268","21.015","20.39449","20.70475","2.70171","12.69803","19.94198","16.00255","16.00255","4.54224","9.275",
"08.11.2002 12:00:00","-0.459674","0.595798","-12.25128","34.3222","-0.4790429","8.542449","12.69803","5.403418","2.647195","11.74615","6.799627","-1.498284","21.14733","20.57671","20.86202","5.403417","12.69803","24.91481","10.04994","10.04994","6.813363","10.7375",
"08.11.2002 13:00:00","-0.645156","0.6125457","-10.47616","35.28267","-0.4474036","6.79919","12.69803","5.403418","3.514156","13.52588","5.167651","-2.303434","21.2167","20.71205","20.96437","5.403417","12.69803","27.18593","7.999047","7.999047","9.084483","11.7375",
"08.11.2002 14:00:00","-0.765569","0.5543297","-9.314924","35.50949","-0.4197952","6.019558","12.69803","2.701709","2.627104","12.48244","4.870174","-1.599119","21.2657","20.87304","21.06937","2.70171","12.69803","22.21311","7.081833","7.081833","6.813363","12.4375",
"08.11.2002 15:00:00","-0.779192","0.5078294","-8.916087","35.1466","-0.4120371","5.36776","12.69803","2.701709","1.750489","12.18163","4.79439","-1.20651","21.27692","20.94578","21.11135","2.70171","12.69803","19.94198","6.315012","6.315012","4.54224","12.7",
"08.11.2002 16:00:00","-0.781067","0.5204228","-9.663503","34.43346","-0.4169491","6.720192","12.69803","2.701709","1.750125","8.911165","5.730182","-0.878558","21.26771","20.93518","21.10145","2.70171","12.69803","19.94198","7.906108","7.906108","4.54224","12.2625",
"08.11.2002 17:00:00","-0.772545","0.5900592","-11.56137","34.3294","-0.4317549","8.094767","12.69803","5.403418","2.628833","0.8902874","6.599298","-1.636752","21.24789","20.84458","21.04623","5.403417","12.69803","24.91481","9.523255","9.523255","6.813363","11.1875",
"08.11.2002 18:00:00","-0.635669","0.6473538","-12.77173","35.24672","-0.4384982","9.841416","12.69803","5.403418","3.511875","0","7.46041","-2.05657","21.19765","20.79172","20.99468","5.403417","12.69803","27.18593","11.57814","11.57814","9.084483","10.5125",
"08.11.2002 19:00:00","-0.929869","0.6584353","-13.47796","36.48312","-0.4167482","7.647721","25.39606","5.403418","3.497199","0","6.152954","-3.131711","21.34819","20.82133","21.08476","5.403417","25.39606","39.88396","8.997319","8.997319","9.084483","10.2125",
"08.11.2002 20:00:00","-1.020197","0.673059","-14.26246","37.94676","-0.3929171","8.225331","25.39606","5.403418","3.482088","0","6.689492","-3.226861","21.37345","20.85747","21.11546","5.403417","25.39606","39.88396","9.67686","9.67686","9.084483","9.9125",
"08.11.2002 21:00:00","-0.849595","0.679212","-14.77845","39.21961","-0.3953258","9.586057","25.39606","2.701709","3.498133","0","7.820669","-3.074821","21.25559","20.87764","21.06661","2.70171","25.39606","37.18226","11.27772","11.27772","9.084483","9.6125",
"08.11.2002 22:00:00","-0.734493","0.7274779","-15.36692","40.3765","-0.3961262","10.59867","25.39606","2.701709","4.388659","0","8.058873","-3.644873","21.21146","20.89458","21.05302","2.70171","25.39606","39.45338","12.46902","12.46902","11.3556","9.3125",
"08.11.2002 23:00:00","-0.073644","0.7302663","-15.84798","41.67939","-0.4205705","19.44605","0","2.701709","4.423034","0","14.2046","-1.002286","21.02069","20.77844","20.89957","2.70171","0","14.05731","22.8777","22.8777","11.3556","9.0125",
"09.11.2002","-1.968315","0.7088888","-12.96939","46.38244","-0.5554174","0.689595","0","0.5403418","4.675779","0","0.2822537","-5.266089","19.62116","20.57346","20.09731","0.540342","0","11.89594","0.811288","0.811288","11.3556","8.7125",
"09.11.2002 01:00:00","-1.888759","0.6971754","-12.30938","48.8727","-0.7020509","3.191648","0","0.5403418","4.835085","0","1.529943","-3.837264","18.98476","20.34355","19.66416","0.540342","0","11.89594","3.75488","3.75488","11.3556","8.4125",
"09.11.2002 02:00:00","-1.743893","0.7016879","-12.68904","49.49689","-0.7314101","4.13899","0","0.5403418","4.855595","0","2.436698","-3.870714","18.88971","20.17038","19.53004","0.540342","0","11.89594","4.8694","4.8694","11.3556","8.175",
"09.11.2002 03:00:00","-1.588182","0.7089409","-13.17197","49.40601","-0.7620872","5.175126","0","0.5403418","4.877134","0","3.429627","-3.904591","18.77973","20.00956","19.39464","0.540342","0","11.89594","6.088384","6.088384","11.3556","7.9125",
"09.11.2002 04:00:00","-1.416067","0.709196","-13.36827","48.59441","-0.7961492","5.885041","0","0.5403418","4.897615","0","4.108451","-3.911604","18.67817","19.85748","19.26782","0.540342","0","11.89594","6.923578","6.923578","11.3556","7.7375",
"09.11.2002 05:00:00","-1.252967","0.7057455","-13.37534","48.57252","-0.8243243","6.372787","0","0.5403418","4.914654","0","4.577413","-3.900217","18.59115","19.71509","19.15312","0.540342","0","11.89594","7.497396","7.497396","11.3556","7.6375",
"09.11.2002 06:00:00","-0.057434","0.7697775","-19.07904","42.26231","-0.6111705","37.77296","0","0.5403418","4.557026","0","31.09615","-1.444049","20.97746","19.71746","20.34746","0.540342","0","11.89594","44.43877","44.43877","11.3556","7.5375",
"09.11.2002 07:00:00","0","0.7348394","-19.47338","42.70671","-0.5134758","21.12978","25.39606","2.701709","3.548978","0","16.07236","-0.5832675","21","19.89447","20.44724","2.70171","25.39606","37.18226","24.85856","24.85856","9.084483","7.4375",
"09.11.2002 08:00:00","0","0.6952056","-19.58119","42.7726","-0.5071133","22.68566","12.69803","5.403418","2.661734","1.044476","18.44414","0","21","19.94699","20.47349","5.403417","12.69803","24.91481","26.689","26.689","6.813363","7.4",
"09.11.2002 09:00:00","0","0.6341013","-17.86543","42.45893","-0.4983271","21.0384","12.69803","2.701709","1.774489","6.294233","18.36821","0","21","20.0445","20.52225","2.70171","12.69803","19.94198","24.75105","24.75105","4.54224","8.15",
"09.11.2002 10:00:00","0","0.5984769","-15.23254","42.07916","-0.4861736","16.4946","12.69803","2.701709","1.774489","11.22349","14.11145","-5.270551E-02","21","20.19123","20.59562","2.70171","12.69803","19.94198","19.40541","19.40541","4.54224","9.2875",
"09.11.2002 11:00:00","-0.015123","0.5632219","-12.93305","42.69495","-0.4662403","12.24155","12.69803","2.701709","1.774403","14.92039","10.64709","-0.6291804","21.00488","20.36383","20.68435","2.70171","12.69803","19.94198","14.40182","14.40182","4.54224","10.325",
"09.11.2002 12:00:00","-0.297324","0.5808696","-11.21143","43.69755","-0.4333879","8.275115","12.69803","5.403418","2.652785","15.71033","6.484621","-1.280191","21.0987","20.53358","20.81614","5.403417","12.69803","24.91481","9.735429","9.735429","6.813363","11.2625",
"09.11.2002 13:00:00","-0.48291","0.6100798","-10.18106","44.18362","-0.403497","6.762502","12.69803","5.403418","3.522606","14.51439","5.169445","-2.256918","21.16356","20.6776","20.92058","5.403417","12.69803","27.18593","7.955885","7.955885","9.084483","11.9125",
"09.11.2002 14:00:00","-0.494323","0.5626273","-9.694636","44.03714","-0.3899793","7.092593","12.69803","2.701709","2.639173","12.66616","5.561127","-1.259556","21.16928","20.77911","20.9742","2.70171","12.69803","22.21311","8.344227","8.344227","6.813363","12.225",
"09.11.2002 15:00:00","-0.565067","0.52077","-9.600061","43.16756","-0.3859375","6.640593","12.69803","2.701709","1.758226","10.26721","5.640946","-0.8500008","21.19347","20.84064","21.01705","2.70171","12.69803","19.94198","7.812462","7.812462","4.54224","12.3",
"09.11.2002 16:00:00","-0.582209","0.5247846","-9.966293","42.39833","-0.3887189","7.143599","12.69803","2.701709","1.757054","5.976813","6.008193","-0.7677342","21.19753","20.84987","21.0237","2.70171","12.69803","19.94198","8.404234","8.404234","4.54224","12.05",
"09.11.2002 17:00:00","-0.656979","0.5871972","-11.2027","42.30814","-0.3929187","7.542059","12.69803","5.403418","2.634328","0.9273471","6.244231","-1.763772","21.21279","20.80697","21.00988","5.403417","12.69803","24.91481","8.873011","8.873011","6.813363","11.4",
"09.11.2002 18:00:00","-0.563257","0.6409299","-12.006","42.26415","-0.3999341","8.803933","12.69803","5.403418","3.516028","0","6.748828","-2.189163","21.17778","20.77101","20.9744","5.403417","12.69803","27.18593","10.35757","10.35757","9.084483","10.975",
"09.11.2002 19:00:00","-0.883575","0.6492423","-12.51669","42.05605","-0.3808055","6.688357","25.39606","5.403418","3.496106","0","5.270552","-2.989504","21.36657","20.81396","21.09026","5.403417","25.39606","39.88396","7.868655","7.868655","9.084483","10.775",
"09.11.2002 20:00:00","-1.008436","0.6599343","-13.05277","42.37812","-0.3586619","7.044023","25.39606","5.403418","3.475219","0","5.598834","-3.066705","21.41785","20.86264","21.14025","5.403417","25.39606","39.88396","8.287086","8.287086","9.084483","10.575",
"09.11.2002 21:00:00","-0.87264","0.6626627","-13.33103","42.91503","-0.3628907","8.010466","25.39606","2.701709","3.488285","0","6.537214","-3.07716","21.30884","20.89244","21.10064","2.70171","25.39606","37.18226","9.424078","9.424078","9.084483","10.375",
"09.11.2002 22:00:00","-0.772384","0.7084205","-13.67532","43.37477","-0.3704877","8.470021","25.39606","2.701709","4.381692","0","6.594822","-3.879236","21.23779","20.9143","21.07604","2.70171","25.39606","39.45338","9.96473","9.96473","11.3556","10.175",
"09.11.2002 23:00:00","-0.08735","0.7094159","-13.95865","43.73713","-0.4030898","16.98009","0","2.701709","4.420877","0","12.13558","-0.8993229","21.02553","20.79968","20.91261","2.70171","0","14.05731","19.97658","19.97658","11.3556","9.975",
"10.11.2002","-1.714789","0.6863825","-11.30553","47.06477","-0.5306535","0","0","0.5403418","4.647799","0","0","-5.198553","19.76653","20.61021","20.18837","0.540342","0","11.89594","0","0","11.3556","9.775",
"10.11.2002 01:00:00","-1.880829","0.6695308","-10.18324","48.74448","-0.6832403","1.060144","0","0.5403418","4.816063","0","7.248136E-02","-3.923851","19.07894","20.38422","19.73158","0.540342","0","11.89594","1.247228","1.247228","11.3556","9.6375",
"10.11.2002 02:00:00","-1.721478","0.6634333","-10.14185","48.90677","-0.715709","1.58349","0","0.5403418","4.835335","0","0.1367386","-3.475543","18.99887","20.21875","19.60881","0.540342","0","11.89594","1.862929","1.862929","11.3556","9.5375",
"10.11.2002 03:00:00","-1.58973","0.6645455","-10.25344","50.11745","-0.7370629","2.275518","0","0.5403418","4.85278","0","0.7912109","-3.443668","18.90974","20.07003","19.48989","0.540342","0","11.89594","2.67708","2.67708","11.3556","9.4375",
"10.11.2002 04:00:00","-1.456931","0.6656698","-10.36676","50.42755","-0.7614942","2.884581","0","0.5403418","4.870567","0","1.383165","-3.43204","18.81991","19.92893","19.37442","0.540342","0","11.89594","3.393625","3.393625","11.3556","9.3375",
"10.11.2002 05:00:00","-1.33049","0.6665911","-10.40573","50.47638","-0.785742","3.369493","0","0.5403418","4.886949","0","1.863029","-3.40191","18.73698","19.79508","19.26603","0.540342","0","11.89594","3.964109","3.964109","11.3556","9.3",
"10.11.2002 06:00:00","-0.044433","0.7273224","-15.30883","43.07265","-0.5890758","31.82309","0","0.5403418","4.548243","0","26.15695","-1.423899","20.99549","19.7989","20.3972","0.540342","0","11.89594","37.43893","37.43893","11.3556","9.3",
"10.11.2002 07:00:00","-0.000001","0.6886016","-15.48931","42.19811","-0.506852","15.41407","25.39606","2.701709","3.548976","0","11.44128","-0.9163393","21","19.97137","20.48569","2.70171","25.39606","37.18226","18.1342","18.1342","9.084483","9.2375",
"10.11.2002 08:00:00","0","0.6447563","-15.38207","41.47327","-0.5066559","17.02519","12.69803","5.403418","2.661734","0.6598231","13.38946","-0.0224533","21","20.01844","20.50922","5.403417","12.69803","24.91481","20.02963","20.02963","6.813363","9.2625",
"10.11.2002 09:00:00","0","0.5886825","-14.3442","40.94444","-0.503039","16.6716","12.69803","2.701709","1.774489","3.728901","14.33214","0","21","20.08563","20.54281","2.70171","12.69803","19.94198","19.61365","19.61365","4.54224","9.7375",
"10.11.2002 10:00:00","0","0.5625407","-12.684","40.69381","-0.4938469","13.57947","12.69803","2.701709","1.774489","7.953618","11.42855","-3.205739E-02","21","20.19802","20.59901","2.70171","12.69803","19.94198","15.97585","15.97585","4.54224","10.5",
"10.11.2002 11:00:00","-0.011426","0.5376757","-10.89634","40.63357","-0.4765921","9.941437","12.69803","2.701709","1.774428","13.11745","8.505131","-0.5400037","21.00387","20.36066","20.68226","2.70171","12.69803","19.94198","11.69581","11.69581","4.54224","11.4875",
"10.11.2002 12:00:00","-0.269549","0.5547855","-9.325684","39.37035","-0.458346","6.140126","12.69803","5.403418","2.653194","13.42104","4.957728","-1.526916","21.09499","20.51312","20.80406","5.403417","12.69803","24.91481","7.223678","7.223678","6.813363","12.4",
"10.11.2002 13:00:00","-0.428175","0.5815385","-8.498801","38.55875","-0.440827","4.991655","12.69803","5.403418","3.523482","11.59952","3.856651","-2.302455","21.16068","20.6339","20.89729","5.403417","12.69803","27.18593","5.872536","5.872536","9.084483","12.8875",
"10.11.2002 14:00:00","-0.415257","0.5310107","-8.064427","38.20482","-0.4331388","5.387173","12.69803","2.701709","2.640517","9.558994","4.333492","-1.448219","21.15356","20.71468","20.93412","2.70171","12.69803","22.21311","6.337851","6.337851","6.813363","13.125",
"10.11.2002 15:00:00","-0.439529","0.4939844","-8.265659","37.88496","-0.4333535","5.529735","12.69803","2.701709","1.760662","5.391813","4.757448","-0.9199839","21.16091","20.7313","20.94611","2.70171","12.69803","19.94198","6.50557","6.50557","4.54224","13.0125",
"10.11.2002 16:00:00","-0.425377","0.5107006","-9.059114","37.02017","-0.4397895","6.50257","12.69803","2.701709","1.761031","2.575005","5.491782","-0.7661898","21.14971","20.7159","20.93281","2.70171","12.69803","19.94198","7.650082","7.650082","4.54224","12.5875",
"10.11.2002 17:00:00","-0.488847","0.5657347","-9.903215","35.90711","-0.4487083","6.300759","12.69803","5.403418","2.640682","0.4086668","5.320333","-1.846979","21.16728","20.68775","20.92752","5.403417","12.69803","24.91481","7.412658","7.412658","6.813363","12.0875",
"10.11.2002 18:00:00","-0.420939","0.6151935","-10.36628","35.37141","-0.4562443","7.057802","12.69803","5.403418","3.522874","0","5.515503","-2.31878","21.14096","20.66507","20.90302","5.403417","12.69803","27.18593","8.303297","8.303297","9.084483","11.8375",
"10.11.2002 19:00:00","-0.734897","0.6216855","-10.63026","34.10554","-0.4386246","5.063244","25.39606","5.403418","3.498445","0","3.79225","-2.698308","21.36477","20.71715","21.04096","5.403417","25.39606","39.88396","5.956758","5.956758","9.084483","11.8",
"10.11.2002 20:00:00","-0.870299","0.6275931","-10.85817","33.5139","-0.418036","5.110589","25.39606","5.403418","3.472714","0","3.830657","-2.745198","21.43726","20.77711","21.10719","5.403417","25.39606","39.88396","6.012458","6.012458","9.084483","11.7375",
"10.11.2002 21:00:00","-0.764371","0.6277044","-10.94785","33.4638","-0.4216487","5.890785","25.39606","2.701709","3.481609","0","4.59683","-2.738995","21.35637","20.81703","21.0867","2.70171","25.39606","37.18226","6.930336","6.930336","9.084483","11.6375",
"10.11.2002 22:00:00","-0.705977","0.6644389","-10.87282","33.93591","-0.4238705","5.906503","25.39606","2.701709","4.364522","0","4.280658","-3.421602","21.32719","20.85229","21.08974","2.70171","25.39606","39.45338","6.948827","6.948827","11.3556","11.6",
"10.11.2002 23:00:00","-0.090003","0.6542951","-10.65167","35.866","-0.4537617","12.81925","0","2.701709","4.414435","0","8.881119","-0.9912768","21.03084","20.75031","20.89058","2.70171","0","14.05731","15.08147","15.08147","11.3556","11.5375",
"11.11.2002","-1.243028","0.6266435","-8.286459","40.06942","-0.570443","0","0","0.5403418","4.627836","0","0","-4.352859","19.88221","20.58544","20.23382","0.540342","0","11.89594","0","0","11.3556","11.5",
"11.11.2002 01:00:00","-1.395572","0.6140158","-7.604009","43.03827","-0.6638506","0","0","0.5403418","4.739419","0","0","-4.182421","19.42608","20.41035","19.91822","0.540342","0","11.89594","0","0","11.3556","11.375",
"11.11.2002 02:00:00","-1.364617","0.6075456","-7.396939","46.49931","-0.691608","0","0","0.5403418","4.7845","0","0","-4.138027","19.25962","20.26451","19.76207","0.540342","0","11.89594","0","0","11.3556","11.3",
"11.11.2002 03:00:00","-1.351001","0.6064524","-7.273595","49.77979","-0.7011998","0","0","0.5403418","4.805642","0","0","-4.08522","19.15158","20.13762","19.6446","0.540342","0","11.89594","0","0","11.3556","11.3",
"11.11.2002 04:00:00","-1.367377","0.6119199","-7.32085","52.04868","-0.7155513","0","0","0.5403418","4.827581","0","0","-4.058487","19.03282","20.01499","19.5239","0.540342","0","11.89594","0","0","11.3556","11.2375",
"11.11.2002 05:00:00","-1.35361","0.6136056","-7.28826","52.72996","-0.7392188","0.080636","0","0.5403418","4.851102","0","0","-3.93865","18.91857","19.8951","19.40684","0.540342","0","11.89594","0.094866","0.094866","11.3556","11.2",
"11.11.2002 06:00:00","-0.02871","0.6725281","-11.66417","46.50141","-0.5563911","26.07712","0","0.5403418","4.539055","0","21.20348","-1.208438","20.99863","19.88199","20.44031","0.540342","0","11.89594","30.67896","30.67896","11.3556","11.0125",
"11.11.2002 07:00:00","-0.000524","0.63858","-12.07122","47.21507","-0.473408","10.85728","25.39606","2.701709","3.548976","0","7.839916","-1.216144","21.00017","20.0289","20.51454","2.70171","25.39606","37.18226","12.77327","12.77327","9.084483","10.8375",
"11.11.2002 08:00:00","-0.000006","0.6124049","-12.89122","47.11807","-0.4687316","13.88099","12.69803","5.403418","2.661712","0.2932096","10.88799","-0.2874","21","20.06364","20.53182","5.403417","12.69803","24.91481","16.33057","16.33057","6.813363","10.4875",
"11.11.2002 09:00:00","0","0.5561522","-11.8371","46.10949","-0.4694855","13.83539","12.69803","2.701709","1.774489","1.513354","11.76694","0","21","20.10695","20.55347","2.70171","12.69803","19.94198","16.27693","16.27693","4.54224","11.05",
"11.11.2002 10:00:00","0","0.5291634","-10.3012","45.33734","-0.4646568","10.7007","12.69803","2.701709","1.774489","3.058472","8.854968","-6.613632E-02","21","20.20745","20.60373","2.70171","12.69803","19.94198","12.58905","12.58905","4.54224","11.8125",
"11.11.2002 11:00:00","0","0.5137651","-9.537815","45.33273","-0.4585949","9.118589","12.69803","2.701709","1.774489","4.372877","7.638744","-0.3552297","21","20.27704","20.63852","2.70171","12.69803","19.94198","10.72775","10.72775","4.54224","12.1875",
"11.11.2002 12:00:00","-0.126665","0.547874","-9.120385","45.78337","-0.4448699","6.74921","12.69803","5.403418","2.657914","4.856693","5.250637","-1.194431","21.04531","20.35023","20.69777","5.403417","12.69803","24.91481","7.940247","7.940247","6.813363","12.425",
"11.11.2002 13:00:00","-0.20441","0.5833017","-8.713224","46.65106","-0.4274381","6.086596","12.69803","5.403418","3.537057","4.939101","4.527573","-1.935006","21.07402","20.42294","20.74848","5.403417","12.69803","27.18593","7.160701","7.160701","9.084483","12.6875",
"11.11.2002 14:00:00","-0.150519","0.5409608","-8.513591","47.57319","-0.41741","6.895899","12.69803","2.701709","2.653578","4.402439","5.219939","-0.8841209","21.0544","20.47223","20.76332","2.70171","12.69803","22.21311","8.112822","8.112822","6.813363","12.8625",
"11.11.2002 15:00:00","-0.173201","0.4978994","-8.444925","47.95251","-0.4120373","6.546698","12.69803","2.701709","1.769417","3.298357","5.421811","-0.5757853","21.06267","20.49956","20.78112","2.70171","12.69803","19.94198","7.701998","7.701998","4.54224","12.9",
"11.11.2002 16:00:00","-0.18168","0.5002335","-8.560422","48.0518","-0.4091158","6.623969","12.69803","2.701709","1.768793","1.72846","5.490537","-0.5807953","21.06562","20.5104","20.78801","2.70171","12.69803","19.94198","7.792905","7.792905","4.54224","12.8375",
"11.11.2002 17:00:00","-0.290813","0.5462983","-8.829207","47.95934","-0.4053665","5.622004","12.69803","5.403418","2.649731","0.2930583","4.686681","-1.698863","21.10396","20.51394","20.80895","5.403417","12.69803","24.91481","6.614123","6.614123","6.813363","12.675",
"11.11.2002 18:00:00","-0.257419","0.5992113","-9.426411","47.87792","-0.4072123","6.773834","12.69803","5.403418","3.531683","0","5.118405","-1.985263","21.08969","20.49082","20.79026","5.403417","12.69803","27.18593","7.969217","7.969217","9.084483","12.35",
"11.11.2002 19:00:00","-0.602267","0.6055471","-9.79431","47.13009","-0.3821215","4.526065","25.39606","5.403418","3.5078","0","3.304007","-2.577216","21.31598","20.58572","20.95085","5.403417","25.39606","39.88396","5.324782","5.324782","9.084483","12.2",
"11.11.2002 20:00:00","-0.779554","0.6144338","-10.15312","47.49551","-0.3514473","4.646924","25.39606","5.403418","3.479714","0","3.407446","-2.647199","21.40003","20.66646","21.03324","5.403417","25.39606","39.88396","5.466969","5.466969","9.084483","12.075",
"11.11.2002 21:00:00","-0.708928","0.6209852","-10.50457","48.0058","-0.348783","5.618476","25.39606","2.701709","3.487475","0","4.352","-2.671638","21.3244","20.71969","21.02204","2.70171","25.39606","37.18226","6.609972","6.609972","9.084483","11.875",
"11.11.2002 22:00:00","-0.674549","0.6676294","-10.84797","48.05206","-0.3512463","5.982628","25.39606","2.701709","4.371785","0","4.365351","-3.391979","21.29136","20.76149","21.02642","2.70171","25.39606","39.45338","7.038386","7.038386","11.3556","11.675",
"11.11.2002 23:00:00","-0.080549","0.6654022","-10.995","48.57225","-0.3865455","13.61825","0","2.701709","4.417549","0","9.456164","-0.8087565","21.02555","20.66308","20.84431","2.70171","0","14.05731","16.02147","16.02147","11.3556","11.475",
"12.11.2002","-1.30893","0.6409473","-8.738161","51.93315","-0.5192229","0","0","0.5403418","4.640246","0","0","-4.442282","19.80095","20.49655","20.14875","0.540342","0","11.89594","0","0","11.3556","11.275",
"12.11.2002 01:00:00","-1.652385","0.6479645","-8.777984","52.88384","-0.6432375","0.043702","0","0.5403418","4.775348","0","0","-4.417386","19.20123","20.29904","19.75014","0.540342","0","11.89594","0.051414","0.051414","11.3556","10.6375",
"12.11.2002 02:00:00","-1.647251","0.6694189","-10.10615","51.6441","-0.7141271","1.75436","0","0.5403418","4.843253","0","0.4173862","-3.484822","18.93932","20.11217","19.52575","0.540342","0","11.89594","2.063953","2.063953","11.3556","9.675",
"12.11.2002 03:00:00","-1.502349","0.6942053","-11.83598","49.35211","-0.7648411","3.997866","0","0.5403418","4.874836","0","2.385956","-3.641536","18.78001","19.94248","19.36124","0.540342","0","11.89594","4.703372","4.703372","11.3556","8.675",
"12.11.2002 04:00:00","-1.318462","0.7069167","-12.97418","46.90776","-0.8145182","5.613905","0","0.5403418","4.903429","0","3.88382","-3.804327","18.64007","19.7801","19.21008","0.540342","0","11.89594","6.604594","6.604594","11.3556","7.9875",
"12.11.2002 05:00:00","-1.147729","0.7206318","-13.94947","44.17857","-0.8601754","7.015039","0","0.5403418","4.926866","0","5.20291","-3.910619","18.51675","19.62049","19.06862","0.540342","0","11.89594","8.252987","8.252987","11.3556","7.4875",
"12.11.2002 06:00:00","-0.051956","0.7935403","-20.61215","34.95834","-0.6643552","41.07069","0","0.5403418","4.561898","0","33.87701","-1.212491","20.96911","19.60983","20.28947","0.540342","0","11.89594","48.31845","48.31845","11.3556","7.05",
"12.11.2002 07:00:00","0","0.7621437","-21.61263","32.53542","-0.5819149","25.23039","25.39606","2.701709","3.548978","0","19.28872","0","21","19.7785","20.38925","2.70171","25.39606","37.18226","29.68282","29.68282","9.084483","6.65",
"12.11.2002 08:00:00","0","0.7206636","-21.73924","30.96076","-0.5798285","25.78255","12.69803","5.403418","2.661734","3.045432","21.29963","0","21","19.90034","20.45017","5.403417","12.69803","24.91481","30.3324","30.3324","6.813363","6.5625",
"12.11.2002 09:00:00","-0.01297","0.6497427","-19.27909","30.07237","-0.5428736","17.55901","12.69803","2.701709","1.774489","6.196693","15.27297","-0.503643","21.00355","20.32207","20.66281","2.70171","12.69803","19.94198","20.65766","20.65766","4.54224","7.5375",
"12.11.2002 10:00:00","-0.317077","0.6066117","-15.75302","29.65965","-0.5069487","10.55925","12.69803","2.701709","1.769087","8.414145","9.129939","-1.055521","21.09177","20.61906","20.85541","2.70171","12.69803","19.94198","12.42264","12.42264","4.54224","9.1",
"12.11.2002 11:00:00","-0.549177","0.5682571","-12.79458","29.26024","-0.4809143","7.451898","12.69803","2.701709","1.76092","9.59632","6.686494","-1.429542","21.16999","20.77325","20.97162","2.70171","12.69803","19.94198","8.766939","8.766939","4.54224","10.575",
"12.11.2002 12:00:00","-0.75187","0.5824665","-10.91044","28.63752","-0.4671813","6.111453","12.69803","5.403418","2.629625","12.08202","5.138844","-2.031699","21.26915","20.82766","21.0484","5.403417","12.69803","24.91481","7.189945","7.189945","6.813363","11.6",
"12.11.2002 13:00:00","-0.833917","0.6072879","-9.909454","28.38082","-0.4530897","5.558928","12.69803","5.403418","3.497356","13.74801","4.337861","-2.57128","21.3042","20.92261","21.11341","5.403417","12.69803","27.18593","6.539915","6.539915","9.084483","12.15",
"12.11.2002 14:00:00","-0.777851","0.5598691","-9.592726","28.40973","-0.4469734","6.35359","12.69803","2.701709","2.62422","15.72004","5.153239","-1.586092","21.26789","20.99528","21.13158","2.70171","12.69803","22.21311","7.474812","7.474812","6.813363","12.3",
"12.11.2002 15:00:00","-0.816096","0.5234474","-9.836296","28.20164","-0.4410211","6.170773","12.69803","2.701709","1.750333","11.82102","5.441996","-1.155996","21.27586","21.07061","21.17323","2.70171","12.69803","19.94198","7.259732","7.259732","4.54224","12.175",
"12.11.2002 16:00:00","-0.756804","0.5378563","-10.75212","27.73317","-0.4512601","7.646749","12.69803","2.701709","1.751994","5.745695","6.503631","-0.8417341","21.24785","21.02186","21.13486","2.70171","12.69803","19.94198","8.996176","8.996176","4.54224","11.6625",
