"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"12.11.2002 17:00:00","-0.788096","0.6042624","-12.43578","27.56516","-0.4619402","8.59744","12.69803","5.403418","2.629544","0.5377076","7.119252","-1.774181","21.24464","20.94921","21.09693","5.403417","12.69803","24.91481","10.11464","10.11464","6.813363","10.775",
"12.11.2002 18:00:00","-0.639256","0.6692715","-14.17303","28.02836","-0.4713247","11.00818","12.69803","5.403418","3.512906","0","8.398657","-2.067499","21.18926","20.89116","21.04021","5.403417","12.69803","27.18593","12.9508","12.9508","9.084483","9.9",
"12.11.2002 19:00:00","-0.933945","0.6929119","-15.9226","28.76754","-0.4595746","9.654456","25.39606","5.403418","3.505055","0","8.010483","-3.404558","21.2823","20.90652","21.09441","5.403417","25.39606","39.88396","11.35818","11.35818","9.084483","9.1",
"12.11.2002 20:00:00","-0.972105","0.7177517","-17.78003","29.72919","-0.449358","11.49732","25.39606","5.403418","3.501106","0","9.48525","-3.360222","21.26194","20.92271","21.09233","5.403417","25.39606","39.88396","13.52627","13.52627","9.084483","8.3",
"12.11.2002 21:00:00","-0.756884","0.7413855","-19.71223","30.60259","-0.4522167","15.12059","25.39606","2.701709","3.511362","0","11.79959","-2.357845","21.19558","20.92081","21.0582","2.70171","25.39606","37.18226","17.78892","17.78892","9.084483","7.5",
"12.11.2002 22:00:00","-0.580487","0.8066449","-21.76336","31.74479","-0.4541019","18.03434","25.39606","2.701709","4.402345","0","13.2535","-2.705246","21.14338","20.91112","21.02725","2.70171","25.39606","39.45338","21.21688","21.21688","11.3556","6.7",
"12.11.2002 23:00:00","-0.028142","0.8276471","-23.79418","32.26008","-0.480079","29.88417","0","2.701709","4.429232","0","22.52262","-0.4645149","21.0063","20.77014","20.88822","2.70171","0","14.05731","35.15784","35.15784","11.3556","5.9",
"13.11.2002","-2.483162","0.8100256","-20.73747","35.75231","-0.6525528","7.055114","0","0.5403418","4.723134","0","5.316683","-5.610927","19.2819","20.52155","19.90172","0.540342","0","11.89594","8.300134","8.300134","11.3556","5.1",
"13.11.2002 01:00:00","-1.779552","0.8003865","-20.82232","36.37074","-0.8172318","10.69866","0","0.5403418","4.896263","0","8.366644","-5.017408","18.66916","20.24245","19.4558","0.540342","0","11.89594","12.58666","12.58666","11.3556","4.4875",
"13.11.2002 02:00:00","-1.543429","0.8116266","-22.14127","35.78855","-0.8614452","12.8328","0","0.5403418","4.921","0","10.39369","-5.163002","18.53541","20.02036","19.27788","0.540342","0","11.89594","15.09741","15.09741","11.3556","3.8625",
"13.11.2002 03:00:00","-1.23206","0.8230191","-23.50913","35.23196","-0.9088435","14.81304","0","0.5403418","4.952483","0","12.26375","-5.296977","18.37141","19.8031","19.08725","0.540342","0","11.89594","17.4271","17.4271","11.3556","3.225",
"13.11.2002 04:00:00","-0.924095","0.82882","-24.34387","35.21756","-0.9511287","16.36707","0","0.5403418","4.980806","0","13.6225","-5.241973","18.2289","19.59712","18.91301","0.540342","0","11.89594","19.25538","19.25538","11.3556","2.8125",
"13.11.2002 05:00:00","-0.656491","0.833273","-25.00136","35.42503","-0.9811845","18.40436","0","0.5403418","4.997655","0","14.73361","-4.429926","18.1538","19.40636","18.78008","0.540342","0","11.89594","21.65218","21.65218","11.3556","2.5125",
"13.11.2002 06:00:00","0.036006","0.9100552","-33.5143","29.21343","-0.7386826","67.0853","0","0.5403418","4.578239","0","56.09357","-0.3097804","20.92928","19.39177","20.16053","0.540342","0","11.89594","78.92389","78.92389","11.3556","2.2125",
"13.11.2002 07:00:00","-0.000002","0.8787192","-34.48342","28.02784","-0.6316202","43.24007","25.39606","2.701709","3.54898","0","35.3689","0","21","19.56727","20.28364","2.70171","25.39606","37.18226","50.87067","50.87067","9.084483","1.975",
"13.11.2002 08:00:00","0","0.8343174","-34.34599","27.58376","-0.6140062","41.20051","12.69803","5.403418","2.661734","1.742817","35.28793","0","21","19.77922","20.38961","5.403417","12.69803","24.91481","48.4712","48.4712","6.813363","1.9625",
"13.11.2002 09:00:00","-0.089409","0.7493694","-29.4473","27.9049","-0.5483796","25.09871","12.69803","2.701709","1.774009","8.500448","22.38605","-0.8906016","21.02071","20.40005","20.71038","2.70171","12.69803","19.94198","29.52789","29.52789","4.54224","3.625",
"13.11.2002 10:00:00","-0.654897","0.6768372","-21.97011","28.15545","-0.4926297","13.68412","12.69803","2.701709","1.763533","10.69239","12.16998","-1.529668","21.16866","20.77231","20.97049","2.70171","12.69803","19.94198","16.09896","16.09896","4.54224","6.475",
"13.11.2002 11:00:00","-1.05514","0.6054947","-15.57296","28.325","-0.4401812","7.465852","12.69803","2.701709","1.746024","11.33323","6.661313","-1.688709","21.3843","21.01634","21.20032","2.70171","12.69803","19.94198","8.783356","8.783356","4.54224","9.35",
"13.11.2002 12:00:00","-1.397186","0.5879448","-11.0747","28.65304","-0.4011547","4.811087","12.69803","5.403418","2.588925","11.12027","3.848829","-2.105237","21.58136","21.09638","21.33887","5.403417","12.69803","24.91481","5.660102","5.660102","6.813363","11.7125",
"13.11.2002 13:00:00","-1.499729","0.5899935","-8.281666","29.50575","-0.3741686","3.089129","12.69803","5.403418","3.436551","10.89105","2.044075","-2.361952","21.65596","21.20794","21.43195","5.403417","12.69803","27.18593","3.634269","3.634269","9.084483","13.4375",
"13.11.2002 14:00:00","-1.546444","0.5512046","-7.273935","30.30971","-0.3435683","2.560039","12.69803","2.701709","2.567506","10.47884","1.88001","-1.578974","21.70191","21.361","21.53145","2.70171","12.69803","22.21311","3.011811","3.011811","6.813363","14.4375",
"13.11.2002 15:00:00","-1.198935","0.640942","-9.425967","30.57656","-0.326019","1.41366","12.69803","2.701709","1.713729","9.680797","0.9787472","-1.001765","21.63075","21.53137","21.58106","2.70171","12.69803","19.94198","1.663129","1.663129","4.54224","14.7",
"13.11.2002 16:00:00","-0.453054","0.9191879","-15.44253","30.68641","-0.3716195","4.139251","12.69803","2.701709","1.745629","7.393194","3.399949","-0.7651001","21.21487","21.53558","21.37523","2.70171","12.69803","19.94198","4.869707","4.869707","4.54224","13.95",
"13.11.2002 17:00:00","-0.393008","0.7532597","-13.88701","30.55166","-0.4316737","6.755813","12.69803","5.403418","2.651994","2.086119","5.422399","-1.424819","21.12367","21.27693","21.2003","5.403417","12.69803","24.91481","7.948015","7.948015","6.813363","12.25",
"13.11.2002 18:00:00","-0.906905","0.6911698","-13.23651","30.42427","-0.4184026","8.467332","12.69803","5.403418","3.50169","0","6.883533","-2.622434","21.27265","21.17574","21.22419","5.403417","12.69803","27.18593","9.961567","9.961567","9.084483","11.125",
"13.11.2002 19:00:00","-1.313345","0.6877365","-13.98287","30.01493","-0.4007274","7.36706","25.39606","5.403418","3.477753","0","5.921307","-3.092147","21.47365","21.18527","21.32946","5.403417","25.39606","39.88396","8.66713","8.66713","9.084483","10.525",
"13.11.2002 20:00:00","-1.424238","0.6880367","-14.78184","29.47435","-0.3864987","8.175271","25.39606","5.403418","3.456799","0","6.647093","-3.274293","21.51343","21.20796","21.36069","5.403417","25.39606","39.88396","9.617966","9.617966","9.084483","9.925",
"13.11.2002 21:00:00","-1.214348","0.6978263","-15.81053","29.1024","-0.4023784","9.835679","25.39606","2.701709","3.475016","0","8.2249","-3.381545","21.37343","21.20903","21.29123","2.70171","25.39606","37.18226","11.57139","11.57139","9.084483","9.325",
"13.11.2002 22:00:00","-1.010836","0.7506766","-16.96013","28.69435","-0.4225525","11.31831","25.39606","2.701709","4.371997","0","8.962791","-4.143722","21.27583","21.19826","21.23705","2.70171","25.39606","39.45338","13.31566","13.31566","11.3556","8.725",
"13.11.2002 23:00:00","-0.129815","0.7602707","-18.10181","28.5963","-0.4641975","20.74166","0","2.701709","4.417425","0","15.55522","-1.493456","21.03446","21.05064","21.04255","2.70171","0","14.05731","24.40195","24.40195","11.3556","8.125",
"14.11.2002","-2.374415","0.74658","-15.5232","30.81228","-0.6185617","1.433483","0","0.5403418","4.6788","0","0.6827355","-5.508412","19.61442","20.80109","20.20775","0.540342","0","11.89594","1.686451","1.686451","11.3556","7.525",
"14.11.2002 01:00:00","-2.214573","0.7413956","-15.36358","31.85162","-0.7614451","4.996128","0","0.5403418","4.81987","0","3.10731","-4.314569","19.03056","20.53932","19.78494","0.540342","0","11.89594","5.877798","5.877798","11.3556","7.05",
"14.11.2002 02:00:00","-1.992825","0.755532","-16.27319","32.15624","-0.8044432","6.596631","0","0.5403418","4.855146","0","4.638841","-4.375468","18.88168","20.3302","19.60594","0.540342","0","11.89594","7.760742","7.760742","11.3556","6.65",
"14.11.2002 03:00:00","-1.755764","0.7608018","-16.93465","32.57182","-0.8411936","7.915726","0","0.5403418","4.883533","0","5.888278","-4.441996","18.74337","20.14074","19.44205","0.540342","0","11.89594","9.312619","9.312619","11.3556","6.25",
"14.11.2002 04:00:00","-1.529534","0.7592377","-17.22882","32.95182","-0.8722796","8.822314","0","0.5403418","4.905946","0","6.748618","-4.477582","18.62828","19.9636","19.29594","0.540342","0","11.89594","10.37919","10.37919","11.3556","5.975",
"14.11.2002 05:00:00","-1.324189","0.7628775","-17.49053","32.69154","-0.9053494","9.641205","0","0.5403418","4.927564","0","7.544234","-4.467629","18.51774","19.79314","19.15544","0.540342","0","11.89594","11.34259","11.34259","11.3556","5.8375",
"14.11.2002 06:00:00","-0.062248","0.8237333","-23.77947","27.6197","-0.6936941","43.43127","0","0.5403418","4.56108","0","35.6079","-1.258926","20.96798","19.77653","20.37226","0.540342","0","11.89594","51.09561","51.09561","11.3556","5.7375",
"14.11.2002 07:00:00","0","0.7874413","-24.16369","26.91238","-0.6009436","26.53546","25.39606","2.701709","3.548978","0","20.4982","-0.3184424","21","19.93702","20.46851","2.70171","25.39606","37.18226","31.21819","31.21819","9.084483","5.6375",
"14.11.2002 08:00:00","0","0.7448097","-24.05357","26.25392","-0.6018896","27.93634","12.69803","5.403418","2.661734","0.4856906","23.17804","0","21","19.96694","20.48347","5.403417","12.69803","24.91481","32.86628","32.86628","6.813363","5.6625",
"14.11.2002 09:00:00","0","0.6924617","-23.07031","25.63234","-0.6022597","27.67923","12.69803","2.701709","1.774489","1.97969","24.58024","0","21","19.99883","20.49942","2.70171","12.69803","19.94198","32.5638","32.5638","4.54224","6.0125",
"14.11.2002 10:00:00","0","0.6817688","-22.18434","25.16756","-0.6027039","26.38763","12.69803","2.701709","1.774489","2.200331","23.35203","0","21","20.02694","20.51347","2.70171","12.69803","19.94198","31.04426","31.04426","4.54224","6.325",
"14.11.2002 11:00:00","0","0.6767179","-21.68965","25.07362","-0.5995576","25.41981","12.69803","2.701709","1.774489","3.593052","22.42609","0","21","20.06493","20.53247","2.70171","12.69803","19.94198","29.90566","29.90566","4.54224","6.525",
"14.11.2002 12:00:00","0","0.708536","-20.86552","25.01595","-0.5928631","22.39542","12.69803","5.403418","2.661734","6.445469","18.09032","-8.586243E-02","21","20.13705","20.56853","5.403417","12.69803","24.91481","26.34755","26.34755","6.813363","6.85",
"14.11.2002 13:00:00","-0.02408","0.733798","-19.45192","25.34513","-0.571261","19.32883","12.69803","5.403418","3.548979","10.59695","14.94743","-1.233394","21.00647","20.33196","20.66921","5.403417","12.69803","27.18593","22.7398","22.7398","9.084483","7.4375",
"14.11.2002 14:00:00","-0.450549","0.6493157","-15.82014","25.29014","-0.5230514","13.19461","12.69803","2.701709","2.649608","13.32205","10.72806","-1.274804","21.13039","20.67771","20.90405","2.70171","12.69803","22.21311","15.52307","15.52307","6.813363","9.075",
"14.11.2002 15:00:00","-0.692976","0.5649291","-12.74122","25.33608","-0.4894064","8.260584","12.69803","2.701709","1.757068","10.7057","7.19357","-1.146708","21.21795","20.87508","21.04652","2.70171","12.69803","19.94198","9.718334","9.718334","4.54224","10.525",
"14.11.2002 16:00:00","-0.836765","0.5554418","-11.96466","25.95282","-0.4736132","8.395896","12.69803","2.701709","1.750558","7.032487","7.357957","-1.095726","21.2699","20.90401","21.08695","2.70171","12.69803","19.94198","9.877524","9.877524","4.54224","10.9625",
"14.11.2002 17:00:00","-0.625571","0.6092566","-12.85144","26.52454","-0.4962951","9.843135","12.69803","5.403418","2.634266","1.601521","7.760984","-1.238958","21.19359","20.73158","20.96258","5.403417","12.69803","24.91481","11.58016","11.58016","6.813363","10.5",
"14.11.2002 18:00:00","-0.456439","0.6665981","-14.05272","27.40647","-0.5054904","11.66685","12.69803","5.403418","3.522421","0","8.653233","-1.645617","21.13703","20.66729","20.90216","5.403417","12.69803","27.18593","13.72571","13.72571","9.084483","9.8875",
"14.11.2002 19:00:00","-0.724179","0.6848379","-15.30105","27.94262","-0.4957619","9.523412","25.39606","5.403418","3.516875","0","7.834206","-3.234318","21.21063","20.68272","20.94668","5.403417","25.39606","39.88396","11.20402","11.20402","9.084483","9.325",
"14.11.2002 20:00:00","-0.740297","0.7027475","-16.55391","28.2568","-0.4878733","10.8282","25.39606","5.403418","3.511796","0","8.769775","-3.08588","21.20671","20.70078","20.95374","5.403417","25.39606","39.88396","12.73907","12.73907","9.084483","8.7875",
"14.11.2002 21:00:00","-0.534283","0.7195269","-17.85774","28.03362","-0.4945287","13.72568","25.39606","2.701709","3.520487","0","10.54484","-2.16878","21.14489","20.70284","20.92386","2.70171","25.39606","37.18226","16.14786","16.14786","9.084483","8.225",
"14.11.2002 22:00:00","-0.380137","0.7717983","-18.98219","27.69335","-0.5042087","15.47796","25.39606","2.701709","4.412252","0","11.24517","-2.711537","21.10116","20.70267","20.90192","2.70171","25.39606","39.45338","18.20937","18.20937","11.3556","7.6875",
"14.11.2002 23:00:00","-0.00152","0.7821611","-20.05831","28.23044","-0.5267587","26.55491","0","2.701709","4.431252","0","19.72553","-0.320269","21.0004","20.57318","20.78679","2.70171","0","14.05731","31.24107","31.24107","11.3556","7.1875",
"15.11.2002","-2.125102","0.7625689","-16.93971","31.39271","-0.6899402","4.104326","0","0.5403418","4.721577","0","2.997967","-5.46351","19.3209","20.34037","19.83064","0.540342","0","11.89594","4.828619","4.828619","11.3556","6.625",
"15.11.2002 01:00:00","-1.556762","0.7598802","-17.13338","31.48941","-0.8576736","7.915183","0","0.5403418","4.895123","0","5.853284","-4.481164","18.66969","20.0729","19.37129","0.540342","0","11.89594","9.31198","9.31198","11.3556","6.025",
"15.11.2002 02:00:00","-1.336396","0.7731095","-18.54043","30.06201","-0.9068843","10.05004","0","0.5403418","4.922105","0","7.861955","-4.658175","18.53174","19.86141","19.19657","0.540342","0","11.89594","11.82358","11.82358","11.3556","5.3",
"15.11.2002 03:00:00","-1.062935","0.7869464","-20.02614","29.49678","-0.9523475","12.09419","0","0.5403418","4.95259","0","9.779431","-4.828667","18.37259","19.65916","19.01587","0.540342","0","11.89594","14.22845","14.22845","11.3556","4.5625",
"15.11.2002 04:00:00","-0.788411","0.7959598","-21.05344","28.86725","-0.9949223","13.64621","0","0.5403418","4.980537","0","11.24364","-4.929111","18.22719","19.46474","18.84596","0.540342","0","11.89594","16.05436","16.05436","11.3556","4.05",
"15.11.2002 05:00:00","-0.527575","0.8012919","-21.83135","28.52243","-1.03089","15.56247","0","0.5403418","5.001327","0","12.4204","-4.346922","18.1314","19.28","18.7057","0.540342","0","11.89594","18.30879","18.30879","11.3556","3.65",
"15.11.2002 06:00:00","0.040212","0.8811632","-30.03381","23.9162","-0.7832294","64.15444","0","0.5403418","4.579321","0","53.67901","-0.2390516","20.92959","19.27687","20.10323","0.540342","0","11.89594","75.47582","75.47582","11.3556","3.3125",
"15.11.2002 07:00:00","-0.000001","0.8532743","-31.2104","23.4134","-0.6698123","40.71744","25.39606","2.701709","3.548979","0","33.28396","0","21","19.4676","20.2338","2.70171","25.39606","37.18226","47.90286","47.90286","9.084483","3.0125",
"15.11.2002 08:00:00","0","0.8146353","-31.62601","23.11999","-0.6621388","41.4752","12.69803","5.403418","2.661734","2.946524","35.84263","0","21","19.56564","20.28282","5.403417","12.69803","24.91481","48.79436","48.79436","6.813363","2.8375",
"15.11.2002 09:00:00","0","0.751613","-29.43036","23.51883","-0.6280915","35.42883","12.69803","2.701709","1.774489","4.762869","31.81709","0","21","19.88815","20.44408","2.70171","12.69803","19.94198","41.68098","41.68098","4.54224","3.55",
"15.11.2002 10:00:00","0","0.72252","-26.31544","24.49901","-0.6105877","30.80871","12.69803","2.701709","1.774489","7.482716","27.4325","0","21","20.00485","20.50242","2.70171","12.69803","19.94198","36.24554","36.24554","4.54224","4.6875",
"15.11.2002 11:00:00","0","0.6961704","-23.62864","25.04918","-0.5903019","25.87198","12.69803","2.701709","1.774489","9.348044","22.71116","0","21","20.16468","20.58234","2.70171","12.69803","19.94198","30.43762","30.43762","4.54224","5.725",
"15.11.2002 12:00:00","0","0.7147155","-21.54846","25.6171","-0.577658","21.42856","12.69803","5.403418","2.661734","12.78762","18.04634","-1.108114","21","20.25894","20.62947","5.403417","12.69803","24.91481","25.21007","25.21007","6.813363","6.5375",
"15.11.2002 13:00:00","-0.009537","0.7407038","-20.16165","26.4053","-0.5623466","19.78264","12.69803","5.403418","3.548823","14.27564","15.91537","-1.88325","21.00251","20.36308","20.6828","5.403417","12.69803","27.18593","23.2737","23.2737","9.084483","7.1125",
"15.11.2002 14:00:00","-0.000138","0.6946101","-19.6238","26.81562","-0.5510287","19.90597","12.69803","2.701709","2.661521","14.70041","16.99345","-1.321201","21.00004","20.43935","20.71969","2.70171","12.69803","22.21311","23.41879","23.41879","6.813363","7.3625",
"15.11.2002 15:00:00","-0.071153","0.6536309","-19.57061","26.54783","-0.5436556","18.91796","12.69803","2.701709","1.77343","13.12556","17.04241","-0.9427125","21.01881","20.50458","20.76169","2.70171","12.69803","19.94198","22.25643","22.25643","4.54224","7.4",
"15.11.2002 16:00:00","-0.083097","0.6613129","-20.28684","26.20528","-0.5442152","19.76408","12.69803","2.701709","1.772361","7.921053","17.84478","-0.964797","21.0217","20.50664","20.76417","2.70171","12.69803","19.94198","23.25186","23.25186","4.54224","7.0875",
"15.11.2002 17:00:00","-0.054183","0.7238626","-22.1707","26.13581","-0.5537837","21.31895","12.69803","5.403418","2.6596","0.7113132","18.28599","-1.522245","21.0137","20.42913","20.72142","5.403417","12.69803","24.91481","25.08112","25.08112","6.813363","6.3375",
"15.11.2002 18:00:00","-0.000041","0.7759649","-23.27835","26.11901","-0.562324","23.97472","12.69803","5.403418","3.548855","0","19.11835","-1.404467","21.00001","20.3718","20.68591","5.403417","12.69803","27.18593","28.20555","28.20555","9.084483","5.875",
"15.11.2002 19:00:00","-0.191948","0.783572","-23.97159","26.58233","-0.5538494","20.44909","25.39606","5.403418","3.543185","0","16.20191","-2.143551","21.04677","20.39016","20.71846","5.403417","25.39606","39.88396","24.05775","24.05775","9.084483","5.6125",
"15.11.2002 20:00:00","-0.188076","0.7906539","-24.61417","27.21154","-0.5466944","21.00197","25.39606","5.403418","3.540729","0","16.68819","-2.176086","21.04535","20.4078","20.72658","5.403417","25.39606","39.88396","24.7082","24.7082","9.084483","5.375",
"15.11.2002 21:00:00","-0.018978","0.7973946","-25.29279","27.92056","-0.5460463","23.30277","25.39606","2.701709","3.546328","0","18.73891","-2.018018","21.00455","20.4135","20.70902","2.70171","25.39606","37.18226","27.41503","27.41503","9.084483","5.1125",
"15.11.2002 22:00:00","0","0.8466504","-25.99258","28.20373","-0.5451023","25.20827","25.39606","2.701709","4.436224","0","18.97376","-2.111225","21","20.41842","20.70921","2.70171","25.39606","39.45338","29.65679","29.65679","11.3556","4.875",
"15.11.2002 23:00:00","0","0.8539141","-26.70952","28.02514","-0.5576373","37.24345","0","2.701709","4.436224","0","28.76608","0","21","20.30203","20.65101","2.70171","0","14.05731","43.81582","43.81582","11.3556","4.6125",
"16.11.2002","-2.098029","0.8148819","-21.74409","31.66275","-0.7414365","8.722382","0","0.5403418","4.75807","0","6.85042","-5.728162","19.06608","20.07734","19.57171","0.540342","0","11.89594","10.26163","10.26163","11.3556","4.375",
"16.11.2002 01:00:00","-1.125217","0.7920017","-20.55261","33.74685","-0.912578","11.76903","0","0.5403418","4.947581","0","9.4037","-4.940302","18.40475","19.81074","19.10774","0.540342","0","11.89594","13.84592","13.84592","11.3556","4.3",
"16.11.2002 02:00:00","-0.938008","0.7886015","-20.30843","34.74847","-0.9411045","12.3666","0","0.5403418","4.964217","0","10.01218","-4.876431","18.32121","19.61051","18.96586","0.540342","0","11.89594","14.54894","14.54894","11.3556","4.3625",
"16.11.2002 03:00:00","-0.716042","0.7840572","-19.96582","35.43116","-0.9695357","12.69392","0","0.5403418","4.983665","0","10.35741","-4.790687","18.22074","19.42839","18.82456","0.540342","0","11.89594","14.93403","14.93403","11.3556","4.4625",
"16.11.2002 04:00:00","-0.514997","0.7796212","-19.63848","35.51196","-0.9977396","13.13365","0","0.5403418","5.000474","0","10.62733","-4.524264","18.13574","19.25915","18.69744","0.540342","0","11.89594","15.45136","15.45136","11.3556","4.5625",
"16.11.2002 05:00:00","-0.346065","0.7746118","-19.31818","35.28677","-1.021803","13.90154","0","0.5403418","5.010197","0","10.82599","-3.880075","18.09053","19.10389","18.59721","0.540342","0","11.89594","16.35475","16.35475","11.3556","4.6625",
"16.11.2002 06:00:00","0.045457","0.8462129","-26.14859","29.63409","-0.7658709","61.01445","0","0.5403418","4.580834","0","51.26003","-0.2655148","20.92911","19.13071","20.02991","0.540342","0","11.89594","71.7817","71.7817","11.3556","4.7",
"16.11.2002 07:00:00","-0.000001","0.8114763","-26.47193","29.37575","-0.6467798","36.49096","25.39606","2.701709","3.548979","0","29.74293","0","21","19.35022","20.17511","2.70171","25.39606","37.18226","42.93054","42.93054","9.084483","4.7",
"16.11.2002 08:00:00","0","0.766588","-26.21757","29.0743","-0.641233","36.90261","12.69803","5.403418","2.661734","0.4452345","31.8585","0","21","19.42478","20.21239","5.403417","12.69803","24.91481","43.41484","43.41484","6.813363","4.7625",
"16.11.2002 09:00:00","0","0.7131276","-25.06414","29.1345","-0.6334664","35.73373","12.69803","2.701709","1.774489","2.548223","32.45559","0","21","19.50076","20.25038","2.70171","12.69803","19.94198","42.03969","42.03969","4.54224","5.175",
"16.11.2002 10:00:00","0","0.6954902","-23.34015","29.18554","-0.6233381","32.59504","12.69803","2.701709","1.774489","4.862552","29.45444","0","21","19.5967","20.29835","2.70171","12.69803","19.94198","38.3471","38.3471","4.54224","5.8375",
"16.11.2002 11:00:00","0","0.6775904","-21.60864","29.10289","-0.6128558","29.36214","12.69803","2.701709","1.774489","6.626829","26.36769","0","21","19.70082","20.35041","2.70171","12.69803","19.94198","34.54369","34.54369","4.54224","6.5375",
"16.11.2002 12:00:00","0","0.7032861","-20.20163","28.88626","-0.6031571","25.13797","12.69803","5.403418","2.661734","7.64848","20.82523","0","21","19.80903","20.40452","5.403417","12.69803","24.91481","29.57409","29.57409","6.813363","7.1125",
"16.11.2002 13:00:00","0","0.7319922","-19.13644","28.94262","-0.5929975","23.48612","12.69803","5.403418","3.548979","8.054833","17.91549","0","21","19.91015","20.45508","5.403417","12.69803","27.18593","27.63073","27.63073","9.084483","7.55",
"16.11.2002 14:00:00","0","0.6836696","-18.51107","29.02216","-0.5849484","23.33927","12.69803","2.701709","2.661734","7.163563","19.24761","0","21","19.98067","20.49034","2.70171","12.69803","22.21311","27.45796","27.45796","6.813363","7.825",
"16.11.2002 15:00:00","0","0.639375","-18.30758","28.86533","-0.5819414","21.97406","12.69803","2.701709","1.774489","5.15738","19.2613","0","21","20.01797","20.50898","2.70171","12.69803","19.94198","25.85184","25.85184","4.54224","7.9",
"16.11.2002 16:00:00","0","0.6434764","-18.61944","28.7671","-0.5819598","22.30891","12.69803","2.701709","1.774489","2.623392","19.57095","0","21","20.02293","20.51147","2.70171","12.69803","19.94198","26.24578","26.24578","4.54224","7.775",
"16.11.2002 17:00:00","0","0.6902207","-19.35238","29.12054","-0.5828187","21.94367","12.69803","5.403418","2.661734","0.3053419","17.70953","0","21","20.01116","20.50558","5.403417","12.69803","24.91481","25.81608","25.81608","6.813363","7.3875",
"16.11.2002 18:00:00","0","0.7416309","-20.33176","31.10302","-0.5804049","25.35232","12.69803","5.403418","3.548979","0","19.51984","0","21","19.93852","20.46926","5.403417","12.69803","27.18593","29.82627","29.82627","9.084483","6.95",
"16.11.2002 19:00:00","0","0.7432991","-20.33479","33.1429","-0.5589668","19.10882","25.39606","5.403418","3.548979","0","14.78425","-1.49076","21","20.02359","20.5118","5.403417","25.39606","39.88396","22.48096","22.48096","9.084483","6.9875",
"16.11.2002 20:00:00","0","0.7488633","-20.54862","34.2051","-0.542169","18.15362","25.39606","5.403418","3.548979","0","14.2166","-1.880653","21","20.1066","20.5533","5.403417","25.39606","39.88396","21.3572","21.3572","9.084483","6.975",
"16.11.2002 21:00:00","0","0.7526296","-20.88422","34.14496","-0.538125","20.37142","25.39606","2.701709","3.548979","0","15.74063","-1.244497","21","20.14232","20.57116","2.70171","25.39606","37.18226","23.96638","23.96638","9.084483","6.8375",
"16.11.2002 22:00:00","0","0.7959372","-21.10312","34.45741","-0.5336121","21.20276","25.39606","2.701709","4.436224","0","15.31332","-1.508091","21","20.17499","20.5875","2.70171","25.39606","39.45338","24.94442","24.94442","11.3556","6.7375",
"16.11.2002 23:00:00","0","0.7997593","-21.38941","34.72218","-0.5410748","32.58192","0","2.701709","4.436224","0","25.13651","0","21","20.08306","20.54153","2.70171","0","14.05731","38.33167","38.33167","11.3556","6.6375",
"17.11.2002","-1.830082","0.7610277","-16.84777","38.93923","-0.7135175","5.007522","0","0.5403418","4.747832","0","3.818834","-5.347709","19.14202","19.88731","19.51466","0.540342","0","11.89594","5.891202","5.891202","11.3556","6.5375",
"17.11.2002 01:00:00","-1.064445","0.739924","-15.90394","40.17289","-0.8868583","8.348014","0","0.5403418","4.936393","0","6.33971","-4.262173","18.46354","19.6471","19.05532","0.540342","0","11.89594","9.821193","9.821193","11.3556","6.375",
"17.11.2002 02:00:00","-0.857826","0.7422782","-16.2053","39.97738","-0.9246914","9.308767","0","0.5403418","4.959338","0","7.266217","-4.270064","18.34633","19.46493","18.90563","0.540342","0","11.89594","10.95149","10.95149","11.3556","6.175",
"17.11.2002 03:00:00","-0.657463","0.7423691","-16.44771","39.94175","-0.9571292","10.0949","0","0.5403418","4.979822","0","8.016794","-4.283754","18.24035","19.29861","18.76948","0.540342","0","11.89594","11.87636","11.87636","11.3556","5.975",
"17.11.2002 04:00:00","-0.473194","0.7423313","-16.60435","40.37672","-0.9845254","10.77494","0","0.5403418","4.998109","0","8.62972","-4.237898","18.14391","19.14292","18.64342","0.540342","0","11.89594","12.6764","12.6764","11.3556","5.8375",
"17.11.2002 05:00:00","-0.305062","0.7448233","-16.81149","40.45298","-1.007815","11.92719","0","0.5403418","5.011079","0","9.221016","-3.69638","18.08448","18.99582","18.54015","0.540342","0","11.89594","14.032","14.032","11.3556","5.7375",
"17.11.2002 06:00:00","0.046095","0.821133","-23.55893","33.56153","-0.7524195","58.86467","0","0.5403418","4.581159","0","49.63728","-0.270358","20.92966","19.0314","19.98053","0.540342","0","11.89594","69.25256","69.25256","11.3556","5.7",
"17.11.2002 07:00:00","0","0.7896057","-24.09105","32.62371","-0.6355182","34.75826","25.39606","2.701709","3.548979","0","28.39885","0","21","19.25869","20.12934","2.70171","25.39606","37.18226","40.89207","40.89207","9.084483","5.6375",
"17.11.2002 08:00:00","0","0.7484218","-24.1558","31.08259","-0.6360996","35.53821","12.69803","5.403418","2.661734","0.4806244","30.75766","0","21","19.33926","20.16963","5.403417","12.69803","24.91481","41.80967","41.80967","6.813363","5.6",
"17.11.2002 09:00:00","0","0.693801","-23.06796","30.02808","-0.6346152","34.40818","12.69803","2.701709","1.774489","2.902042","31.29701","0","21","19.42476","20.21238","2.70171","12.69803","19.94198","40.48021","40.48021","4.54224","5.975",
"17.11.2002 10:00:00","0","0.673923","-21.3357","29.60783","-0.6260524","30.99112","12.69803","2.701709","1.774489","6.229423","28.01619","0","21","19.54167","20.27083","2.70171","12.69803","19.94198","36.46014","36.46014","4.54224","6.6375",
"17.11.2002 11:00:00","0","0.6554387","-19.75213","29.58851","-0.6131153","27.55316","12.69803","2.701709","1.774489","8.816862","24.70969","0","21","19.67419","20.3371","2.70171","12.69803","19.94198","32.41547","32.41547","4.54224","7.275",
"17.11.2002 12:00:00","0","0.6781721","-18.27894","30.04053","-0.5975311","22.82555","12.69803","5.403418","2.661734","9.922831","18.74431","0","21","19.81004","20.40502","5.403417","12.69803","24.91481","26.8536","26.8536","6.813363","7.875",
"17.11.2002 13:00:00","0","0.7085948","-17.35653","31.01202","-0.5800149","21.04087","12.69803","5.403418","3.548979","9.825563","15.83736","-6.725006E-02","21","19.92887","20.46443","5.403417","12.69803","27.18593","24.75396","24.75396","9.084483","8.2875",
"17.11.2002 14:00:00","0","0.6629804","-16.89605","31.53307","-0.5676326","21.04847","12.69803","2.701709","2.661734","8.413539","17.1708","0","21","20.00893","20.50446","2.70171","12.69803","22.21311","24.7629","24.7629","6.813363","8.525",
"17.11.2002 15:00:00","0","0.6222874","-16.8125","31.255","-0.5638559","19.85481","12.69803","2.701709","1.774489","6.039122","17.28719","0","21","20.04993","20.52497","2.70171","12.69803","19.94198","23.35861","23.35861","4.54224","8.6",
"17.11.2002 16:00:00","0","0.6282032","-17.25389","30.37427","-0.5682009","20.35855","12.69803","2.701709","1.774489","3.035432","17.75306","0","21","20.05346","20.52673","2.70171","12.69803","19.94198","23.95124","23.95124","4.54224","8.4125",
"17.11.2002 17:00:00","0","0.6787313","-18.05213","29.59288","-0.5751536","20.07774","12.69803","5.403418","2.661734","0.3345003","16.2082","-0.1523245","21","20.03483","20.51741","5.403417","12.69803","24.91481","23.62087","23.62087","6.813363","8.05",
"17.11.2002 18:00:00","0","0.7278711","-18.78499","29.27045","-0.5792101","21.88676","12.69803","5.403418","3.548979","0","16.49755","-0.1143295","21","20.02203","20.51101","5.403417","12.69803","27.18593","25.74912","25.74912","9.084483","7.7125",
"17.11.2002 19:00:00","0","0.7312543","-19.32382","29.90767","-0.57194","17.02892","25.39606","5.403418","3.548979","0","13.22096","-1.826805","21","20.07523","20.53762","5.403417","25.39606","39.88396","20.03402","20.03402","9.084483","7.4125",
"17.11.2002 20:00:00","-0.002722","0.7364736","-19.84178","31.87079","-0.5569689","17.21573","25.39606","5.403418","3.54894","0","13.3865","-1.907976","21.00072","20.12114","20.56093","5.403417","25.39606","39.88396","20.25381","20.25381","9.084483","7.175",
"17.11.2002 21:00:00","-0.000026","0.7519549","-20.85805","33.42693","-0.5427441","20.25534","25.39606","2.701709","3.548893","0","15.65374","-1.266938","21.00001","20.15176","20.57589","2.70171","25.39606","37.18226","23.8298","23.8298","9.084483","6.85",
"17.11.2002 22:00:00","0","0.8023326","-21.58949","33.6754","-0.5371838","21.73016","25.39606","2.701709","4.436224","0","15.7839","-1.532663","21","20.1821","20.59105","2.70171","25.39606","39.45338","25.5649","25.5649","11.3556","6.575",
"17.11.2002 23:00:00","0","0.8081419","-22.10172","33.95468","-0.5451059","33.40506","0","2.701709","4.436224","0","25.82446","0","21","20.08903","20.54451","2.70171","0","14.05731","39.30007","39.30007","11.3556","6.375",
"18.11.2002","-1.881907","0.7730436","-17.79391","38.22319","-0.7199829","5.857377","0","0.5403418","4.751324","0","4.380698","-5.267245","19.11368","19.89076","19.50222","0.540342","0","11.89594","6.891032","6.891032","11.3556","6.1125",
"18.11.2002 01:00:00","-1.061065","0.7590927","-17.25518","39.24178","-0.89571","9.637276","0","0.5403418","4.942898","0","7.5339","-4.436278","18.42595","19.64421","19.03508","0.540342","0","11.89594","11.33797","11.33797","11.3556","5.8125",
"18.11.2002 02:00:00","-0.803233","0.7652197","-17.9936","38.42057","-0.9432461","11.20358","0","0.5403418","4.969493","0","9.025464","-4.504845","18.277","19.42857","18.85279","0.540342","0","11.89594","13.18068","13.18068","11.3556","5.3875",
"18.11.2002 03:00:00","-0.581063","0.7667686","-18.3641","38.3443","-0.9778884","11.9929","0","0.5403418","4.995109","0","9.748449","-4.509778","18.16673","19.27786","18.72229","0.540342","0","11.89594","14.10929","14.10929","11.3556","5.1375",
"18.11.2002 04:00:00","-0.411939","0.769584","-18.59116","37.993","-1.003763","13.27835","0","0.5403418","5.006437","0","10.39707","-3.893159","18.10842","19.11926","18.61384","0.540342","0","11.89594","15.62159","15.62159","11.3556","5.0375",
"18.11.2002 05:00:00","-0.247564","0.7739323","-18.97029","37.65853","-1.026894","14.76261","0","0.5403418","5.014738","0","11.13293","-3.205635","18.06468","18.96939","18.51704","0.540342","0","11.89594","17.36777","17.36777","11.3556","4.875",
"18.11.2002 06:00:00","0.050283","0.8511331","-26.27071","31.43596","-0.7692662","62.69492","0","0.5403418","4.582094","0","52.95626","-0.2992277","20.9274","19.00302","19.96521","0.540342","0","11.89594","73.75873","73.75873","11.3556","4.7375",
"18.11.2002 07:00:00","-0.000001","0.8156292","-26.73183","31.41605","-0.6474036","38.22795","25.39606","2.701709","3.548979","0","31.44601","0","21","19.23237","20.11618","2.70171","25.39606","37.18226","44.97406","44.97406","9.084483","4.6375",
"18.11.2002 08:00:00","0","0.7739081","-26.77526","31.54608","-0.6381002","38.84217","12.69803","5.403418","2.661734","0.4809293","33.744","0","21","19.31471","20.15736","5.403417","12.69803","24.91481","45.69667","45.69667","6.813363","4.6",
"18.11.2002 09:00:00","0","0.7225954","-25.86168","31.57047","-0.6295044","37.80883","12.69803","2.701709","1.774489","2.831813","34.47341","0","21","19.39881","20.19941","2.70171","12.69803","19.94198","44.48097","44.48097","4.54224","4.9125",
"18.11.2002 10:00:00","0","0.7102296","-24.57304","31.64098","-0.6177461","34.98678","12.69803","2.701709","1.774489","5.673948","31.75704","0","21","19.50633","20.25317","2.70171","12.69803","19.94198","41.16092","41.16092","4.54224","5.4125",
"18.11.2002 11:00:00","0","0.695267","-23.21844","31.28614","-0.6074902","31.95782","12.69803","2.701709","1.774489","8.045729","28.83117","0","21","19.62628","20.31314","2.70171","12.69803","19.94198","37.59743","37.59743","4.54224","5.9125",
"18.11.2002 12:00:00","0","0.7210934","-21.7886","31.42059","-0.5931075","27.38044","12.69803","5.403418","2.661734","10.62621","22.86453","0","21","19.76642","20.38321","5.403417","12.69803","24.91481","32.21229","32.21229","6.813363","6.475",
"18.11.2002 13:00:00","0","0.7507365","-20.66406","31.64983","-0.5787135","25.40249","12.69803","5.403418","3.548979","11.05314","19.58665","-7.894834E-03","21","19.89407","20.44703","5.403417","12.69803","27.18593","29.88528","29.88528","9.084483","6.95",
"18.11.2002 14:00:00","0","0.7044309","-20.18089","31.61652","-0.5715783","25.43391","12.69803","2.701709","2.661734","7.884164","21.13402","0","21","19.9584","20.4792","2.70171","12.69803","22.21311","29.92224","29.92224","6.813363","7.1625",
"18.11.2002 15:00:00","0","0.6619068","-20.18092","31.2565","-0.5707133","24.32344","12.69803","2.701709","1.774489","5.287263","21.45075","0","21","19.9876","20.4938","2.70171","12.69803","19.94198","28.61581","28.61581","4.54224","7.1375",
"18.11.2002 16:00:00","0","0.667703","-20.72125","31.2625","-0.5712334","24.9805","12.69803","2.701709","1.774489","2.682794","22.0605","0","21","19.98728","20.49364","2.70171","12.69803","19.94198","29.38883","29.38883","4.54224","6.9125",
"18.11.2002 17:00:00","0","0.7192252","-21.63511","31.43863","-0.572296","24.98072","12.69803","5.403418","2.661734","0.2707889","20.48812","0","21","19.96869","20.48435","5.403417","12.69803","24.91481","29.38908","29.38908","6.813363","6.55",
"18.11.2002 18:00:00","0","0.7647196","-22.1167","31.85484","-0.5712852","26.58081","12.69803","5.403418","3.548979","0","20.50048","0","21","19.9599","20.47995","5.403417","12.69803","27.18593","31.27154","31.27154","9.084483","6.3375",
"18.11.2002 19:00:00","0","0.7670127","-22.36037","32.65874","-0.5612971","21.29909","25.39606","5.403418","3.548979","0","16.74014","-1.565247","21","20.01507","20.50754","5.403417","25.39606","39.88396","25.05775","25.05775","9.084483","6.2375",
"18.11.2002 20:00:00","0","0.7700992","-22.63487","33.48624","-0.5515205","21.15553","25.39606","5.403418","3.548979","0","16.66618","-1.676833","21","20.0608","20.5304","5.403417","25.39606","39.88396","24.88887","24.88887","9.084483","6.1375",
"18.11.2002 21:00:00","0","0.7735407","-22.9247","34.03238","-0.5444907","23.33822","25.39606","2.701709","3.548979","0","18.15888","-1.028173","21","20.09355","20.54678","2.70171","25.39606","37.18226","27.45673","27.45673","9.084483","6.0375",
"18.11.2002 22:00:00","0","0.8174616","-23.18846","34.49775","-0.5386195","24.30125","25.39606","2.701709","4.436224","0","17.78918","-1.300294","21","20.12516","20.56258","2.70171","25.39606","39.45338","28.58971","28.58971","11.3556","5.9375",
"18.11.2002 23:00:00","0","0.8205777","-23.46993","34.96925","-0.5451484","35.69987","0","2.701709","4.436224","0","27.83714","0","21","20.03259","20.51629","2.70171","0","14.05731","41.99985","41.99985","11.3556","5.8375",
"19.11.2002","-1.873132","0.7793131","-18.57476","39.83372","-0.7226512","6.747049","0","0.5403418","4.757971","0","5.090344","-5.260668","19.06871","19.83378","19.45124","0.540342","0","11.89594","7.937705","7.937705","11.3556","5.7375",
"19.11.2002 01:00:00","-0.989341","0.7581291","-17.44515","41.84859","-0.8954954","10.05532","0","0.5403418","4.950953","0","7.929668","-4.457278","18.38716","19.58762","18.98739","0.540342","0","11.89594","11.82979","11.82979","11.3556","5.7",
"19.11.2002 02:00:00","-0.776831","0.7548151","-17.30921","41.84352","-0.9314648","10.60844","0","0.5403418","4.972417","0","8.481948","-4.40095","18.2789","19.40393","18.84142","0.540342","0","11.89594","12.48052","12.48052","11.3556","5.7",
"19.11.2002 03:00:00","-0.581942","0.7501083","-17.13903","42.3846","-0.9594582","11.01453","0","0.5403418","4.990402","0","8.887239","-4.352447","18.18557","19.23849","18.71203","0.540342","0","11.89594","12.95827","12.95827","11.3556","5.7",
"19.11.2002 04:00:00","-0.406314","0.744698","-16.87164","43.05817","-0.9827402","11.48719","0","0.5403418","5.005486","0","9.129591","-4.051829","18.11195","19.08548","18.59872","0.540342","0","11.89594","13.51434","13.51434","11.3556","5.7625",
"19.11.2002 05:00:00","-0.262358","0.7432979","-16.78321","43.5451","-1.000518","12.38023","0","0.5403418","5.013611","0","9.456447","-3.4457","18.07222","18.94364","18.50793","0.540342","0","11.89594","14.56498","14.56498","11.3556","5.8",
"19.11.2002 06:00:00","0.047376","0.8140974","-23.18893","36.90872","-0.7392566","59.01087","0","0.5403418","4.581652","0","49.85707","-0.2933479","20.92917","18.98574","19.95745","0.540342","0","11.89594","69.42455","69.42455","11.3556","5.8625",
"19.11.2002 07:00:00","0","0.7760826","-23.31494","37.69406","-0.6123808","34.3261","25.39606","2.701709","3.548979","0","28.05335","0","21","19.22187","20.11094","2.70171","25.39606","37.18226","40.38364","40.38364","9.084483","5.9",
"19.11.2002 08:00:00","0","0.7363154","-23.37539","38.20058","-0.5959435","34.51782","12.69803","5.403418","2.661734","1.982755","29.81412","0","21","19.34613","20.17307","5.403417","12.69803","24.91481","40.6092","40.6092","6.813363","5.9",
"19.11.2002 09:00:00","0","0.6652376","-20.78383","38.51489","-0.5503148","26.01449","12.69803","2.701709","1.774489","5.023964","23.0842","0","21","19.77767","20.38883","2.70171","12.69803","19.94198","30.60528","30.60528","4.54224","6.9",
"19.11.2002 10:00:00","-0.036991","0.6042299","-15.86375","39.35497","-0.5049222","13.55688","12.69803","2.701709","1.774263","8.121582","11.63784","-0.5784725","21.01112","20.17659","20.59386","2.70171","12.69803","19.94198","15.94926","15.94926","4.54224","9",
"19.11.2002 11:00:00","-0.295471","0.5375934","-11.22625","40.39129","-0.4658732","7.078268","12.69803","2.701709","1.767879","9.335176","5.890705","-0.8557286","21.09848","20.40331","20.75089","2.70171","12.69803","19.94198","8.327374","8.327374","4.54224","11.275",
"19.11.2002 12:00:00","-0.488667","0.5228599","-8.05868","41.95855","-0.4392039","4.370487","12.69803","5.403418","2.640473","10.62258","3.491286","-1.663806","21.18455","20.46655","20.82555","5.403417","12.69803","24.91481","5.14175","5.14175","6.813363","13.0375",
"19.11.2002 13:00:00","-0.595031","0.5325919","-6.383437","43.72554","-0.4038428","3.010575","12.69803","5.403418","3.506941","12.77243","2.061306","-2.00965","21.27028","20.6021","20.93619","5.403417","12.69803","27.18593","3.541853","3.541853","9.084483","14.1625",
"19.11.2002 14:00:00","-0.622059","0.4747346","-5.413165","44.83127","-0.370394","2.5478","12.69803","2.701709","2.619966","11.34521","1.917232","-1.359411","21.31105","20.74886","21.02996","2.70171","12.69803","22.21311","2.997412","2.997412","6.813363","14.9375",
"19.11.2002 15:00:00","-0.650844","0.4312404","-5.263058","45.12843","-0.3567088","2.344205","12.69803","2.701709","1.745388","10.43498","1.933099","-0.8951754","21.34834","20.83395","21.09114","2.70171","12.69803","19.94198","2.757888","2.757888","4.54224","15.075",
"19.11.2002 16:00:00","-0.732782","0.4557647","-6.163177","45.34684","-0.3527583","3.510044","12.69803","2.701709","1.74336","8.489254","3.059469","-0.9717513","21.33222","20.83055","21.08138","2.70171","12.69803","19.94198","4.129464","4.129464","4.54224","14.5",
"19.11.2002 17:00:00","-0.70207","0.5764177","-8.860533","44.69978","-0.3704484","4.970132","12.69803","5.403418","2.623498","1.034614","4.014539","-1.524473","21.27434","20.76079","21.01756","5.403417","12.69803","24.91481","5.847214","5.847214","6.813363","13.325",
"19.11.2002 18:00:00","-0.55324","0.6301931","-9.801748","43.08105","-0.3970675","6.229573","12.69803","5.403418","3.514715","0","4.725362","-2.036938","21.18997","20.71532","20.95264","5.403417","12.69803","27.18593","7.32891","7.32891","9.084483","12.675",
"19.11.2002 19:00:00","-0.953401","0.6438641","-10.41516","41.36275","-0.3803872","4.675218","25.39606","5.403418","3.485965","0","3.494381","-2.544181","21.42966","20.76455","21.09711","5.403417","25.39606","39.88396","5.500257","5.500257","9.084483","12.475",
"19.11.2002 20:00:00","-1.058334","0.6385112","-10.61016","41.25351","-0.3604726","4.777952","25.39606","5.403418","3.463498","0","3.559","-2.643049","21.49345","20.82537","21.15941","5.403417","25.39606","39.88396","5.62112","5.62112","9.084483","12.2125",
"19.11.2002 21:00:00","-0.870517","0.664037","-11.46709","42.40574","-0.3583523","5.56865","25.39606","2.701709","3.473891","0","4.317328","-2.658716","21.37178","20.86831","21.12004","2.70171","25.39606","37.18226","6.551353","6.551353","9.084483","11.975",
"19.11.2002 22:00:00","-0.785898","0.7236837","-12.08832","42.86776","-0.3721055","6.344025","25.39606","2.701709","4.377295","0","4.747024","-3.340535","21.27023","20.89641","21.08332","2.70171","25.39606","39.45338","7.463559","7.463559","11.3556","11.775",
"19.11.2002 23:00:00","-0.119536","0.7286998","-12.50743","43.18387","-0.4037654","14.5566","0","2.701709","4.415078","0","10.43579","-0.8278768","21.03489","20.79214","20.91352","2.70171","0","14.05731","17.12542","17.12542","11.3556","11.5125",
"20.11.2002","-1.326557","0.6793893","-9.762932","46.00126","-0.5189152","0","0","0.5403418","4.621283","0","0","-4.50112","19.92762","20.62955","20.27858","0.540342","0","11.89594","0","0","11.3556","11.275",
"20.11.2002 01:00:00","-1.796569","0.6534902","-8.554598","47.78405","-0.6596223","0","0","0.5403418","4.779851","0","0","-4.313468","19.24249","20.42923","19.83586","0.540342","0","11.89594","0","0","11.3556","10.95",
"20.11.2002 02:00:00","-1.820963","0.6640355","-9.102941","48.78146","-0.7001798","0.610038","0","0.5403418","4.81667","0","0","-3.854413","19.06979","20.25208","19.66093","0.540342","0","11.89594","0.717692","0.717692","11.3556","10.4875",
"20.11.2002 03:00:00","-1.709212","0.6758267","-9.797043","48.7994","-0.7333305","1.849216","0","0.5403418","4.84585","0","0.4723143","-3.248767","18.94436","20.10769","19.52603","0.540342","0","11.89594","2.175548","2.175548","11.3556","10.05",
"20.11.2002 04:00:00","-1.590105","0.6811804","-10.20089","48.053","-0.7640043","2.724154","0","0.5403418","4.864214","0","1.300037","-3.294602","18.85028","19.96868","19.40948","0.540342","0","11.89594","3.204887","3.204887","11.3556","9.775",
"20.11.2002 05:00:00","-1.420128","0.6670249","-10.02881","47.81427","-0.7908838","3.068107","0","0.5403418","4.880488","0","1.619627","-3.301665","18.77353","19.83877","19.30615","0.540342","0","11.89594","3.609538","3.609538","11.3556","9.6375",
"20.11.2002 06:00:00","-0.046865","0.7278889","-15.08959","41.57305","-0.5934298","31.07781","0","0.5403418","4.545814","0","25.50327","-1.397298","20.99684","19.8384","20.41762","0.540342","0","11.89594","36.56213","36.56213","11.3556","9.475",
"20.11.2002 07:00:00","-0.000001","0.6915196","-15.42848","41.59523","-0.5086761","14.84062","25.39606","2.701709","3.548976","0","11.36725","-1.377823","21","20.00617","20.50308","2.70171","25.39606","37.18226","17.45956","17.45956","9.084483","9.3375",
"20.11.2002 08:00:00","0","0.6742194","-16.26718","42.24627","-0.5010877","17.58616","12.69803","5.403418","2.661734","0.1897497","14.17393","-0.2573146","21","20.04481","20.5224","5.403417","12.69803","24.91481","20.6896","20.6896","6.813363","9.2375",
"20.11.2002 09:00:00","0","0.6451072","-16.58692","42.15506","-0.4971136","19.15339","12.69803","2.701709","1.774489","1.246604","16.71461","0","21","20.07492","20.53746","2.70171","12.69803","19.94198","22.5334","22.5334","4.54224","9.2625",
"20.11.2002 10:00:00","0","0.7010065","-18.07322","41.20285","-0.4972764","20.19291","12.69803","2.701709","1.774489","2.654792","17.77753","0","21","20.11666","20.55833","2.70171","12.69803","19.94198","23.75636","23.75636","4.54224","9.3625",
"20.11.2002 11:00:00","0","0.795992","-20.67266","39.79757","-0.5009844","22.31169","12.69803","2.701709","1.774489","3.562479","19.91702","0","21","20.16102","20.58051","2.70171","12.69803","19.94198","26.24904","26.24904","4.54224","9.4625",
"20.11.2002 12:00:00","0","0.7872914","-19.04337","39.00045","-0.5013855","18.534","12.69803","5.403418","2.661734","4.267447","14.98752","-0.0155502","21","20.21351","20.60676","5.403417","12.69803","24.91481","21.80471","21.80471","6.813363","9.5625",
"20.11.2002 13:00:00","0","0.7666717","-17.1953","38.66922","-0.4993373","16.78374","12.69803","5.403418","3.548979","4.009516","12.54151","-0.4923346","21","20.25815","20.62908","5.403417","12.69803","27.18593","19.74558","19.74558","9.084483","9.6",
"20.11.2002 14:00:00","0","0.654446","-15.16731","38.7445","-0.4967107","16.07219","12.69803","2.701709","2.661734","3.410529","13.00144","-0.482374","21","20.28572","20.64286","2.70171","12.69803","22.21311","18.90846","18.90846","6.813363","9.6",
"20.11.2002 15:00:00","0","0.6039626","-14.91267","39.2261","-0.4928628","15.14538","12.69803","2.701709","1.774489","2.497349","13.11019","-0.3344212","21","20.2986","20.6493","2.70171","12.69803","19.94198","17.8181","17.8181","4.54224","9.6",
"20.11.2002 16:00:00","0","0.6087106","-15.2188","39.64936","-0.49038","15.55166","12.69803","2.701709","1.774489","1.240518","13.43108","-0.2745256","21","20.29593","20.64796","2.70171","12.69803","19.94198","18.29607","18.29607","4.54224","9.475",
