"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"20.11.2002 17:00:00","0","0.6491924","-15.37748","39.82917","-0.4894712","14.25595","12.69803","5.403418","2.661734","0.1665372","11.74014","-1.118924","21","20.291","20.6455","5.403417","12.69803","24.91481","16.7717","16.7717","6.813363","9.3375",
"20.11.2002 18:00:00","0","0.6929046","-15.83201","40.04266","-0.4929337","16.2247","12.69803","5.403418","3.548979","0","12.26148","-1.00436","21","20.24978","20.62489","5.403417","12.69803","27.18593","19.08787","19.08787","9.084483","9.05",
"20.11.2002 19:00:00","-0.220758","0.7122293","-17.05438","40.36118","-0.4810449","13.45001","25.39606","5.403418","3.541737","0","10.23509","-1.970118","21.06053","20.28715","20.67384","5.403417","25.39606","39.88396","15.82354","15.82354","9.084483","8.5875",
"20.11.2002 20:00:00","-0.290482","0.7215235","-17.52176","40.14132","-0.4724524","13.76466","25.39606","5.403418","3.535774","0","10.50274","-1.981077","21.07845","20.33004","20.70424","5.403417","25.39606","39.88396","16.19373","16.19373","9.084483","8.4625",
"20.11.2002 21:00:00","-0.1521","0.7226898","-17.68834","39.35937","-0.4769005","15.3305","25.39606","2.701709","3.539622","0","11.83771","-1.767319","21.04107","20.35192","20.6965","2.70171","25.39606","37.18226","18.03588","18.03588","9.084483","8.375",
"20.11.2002 22:00:00","-0.061584","0.7664345","-18.23018","38.22585","-0.4866004","16.35309","25.39606","2.701709","4.43161","0","11.87357","-2.252125","21.0166","20.36919","20.6929","2.70171","25.39606","39.45338","19.23893","19.23893","11.3556","8.05",
"20.11.2002 23:00:00","-0.000198","0.7931131","-20.63022","37.75701","-0.5040069","30.28896","0","2.701709","4.435573","0","23.04009","0","21.00005","20.25739","20.62872","2.70171","0","14.05731","35.63408","35.63408","11.3556","7.025",
"21.11.2002","-1.948507","0.7567643","-16.32116","41.64945","-0.6762218","4.465892","0","0.5403418","4.738608","0","3.395649","-5.32741","19.20474","20.04759","19.62616","0.540342","0","11.89594","5.253991","5.253991","11.3556","6.875",
"21.11.2002 01:00:00","-1.224045","0.7243741","-14.55317","42.47407","-0.8458639","6.823216","0","0.5403418","4.919835","0","4.938509","-4.064137","18.55983","19.82057","19.1902","0.540342","0","11.89594","8.027313","8.027313","11.3556","7.1",
"21.11.2002 02:00:00","-1.15961","0.7371578","-15.57207","42.43748","-0.8703671","8.241792","0","0.5403418","4.930451","0","6.271078","-4.204549","18.49795","19.67687","19.08741","0.540342","0","11.89594","9.696226","9.696226","11.3556","6.6",
"21.11.2002 03:00:00","-0.946981","0.7601501","-17.32303","42.19684","-0.9087811","10.43676","0","0.5403418","4.957932","0","8.329228","-4.401556","18.34491","19.49845","18.92168","0.540342","0","11.89594","12.27854","12.27854","11.3556","5.8",
"21.11.2002 04:00:00","-0.710131","0.7760211","-18.66062","41.46047","-0.9497222","12.23458","0","0.5403418","4.985256","0","9.982177","-4.499945","18.20383","19.32443","18.76413","0.540342","0","11.89594","14.39362","14.39362","11.3556","5.1875",
"21.11.2002 05:00:00","-0.481946","0.7818487","-19.48745","40.55028","-0.9838623","14.17206","0","0.5403418","5.003387","0","11.12783","-3.890468","18.12355","19.16045","18.642","0.540342","0","11.89594","16.67302","16.67302","11.3556","4.75",
"21.11.2002 06:00:00","0.040894","0.8634076","-27.41762","33.16091","-0.7385838","61.98154","0","0.5403418","4.579539","0","52.12141","-0.2950955","20.9298","19.1712","20.0505","0.540342","0","11.89594","72.91946","72.91946","11.3556","4.4125",
"21.11.2002 07:00:00","-0.000001","0.8392633","-28.81887","31.69963","-0.6291457","38.80291","25.39606","2.701709","3.548979","0","31.78669","0","21","19.37173","20.18587","2.70171","25.39606","37.18226","45.65048","45.65048","9.084483","4.05",
"21.11.2002 08:00:00","0","0.7992182","-29.13077","30.32954","-0.6301556","39.88418","12.69803","5.403418","2.661734","1.919219","34.57536","0","21","19.44455","20.22228","5.403417","12.69803","24.91481","46.92257","46.92257","6.813363","3.9",
"21.11.2002 09:00:00","0","0.7359269","-27.26335","29.48543","-0.6097844","35.43581","12.69803","2.701709","1.774489","6.825565","32.01074","0","21","19.70383","20.35192","2.70171","12.69803","19.94198","41.68919","41.68919","4.54224","4.4625",
"21.11.2002 10:00:00","0","0.6998564","-23.98037","29.53046","-0.5831837","27.96547","12.69803","2.701709","1.774489","7.161037","24.77651","0","21","19.97378","20.48689","2.70171","12.69803","19.94198","32.90055","32.90055","4.54224","5.6125",
"21.11.2002 11:00:00","0","0.669552","-20.97459","29.69535","-0.56151","22.01265","12.69803","2.701709","1.774489","8.463078","19.21175","-0.1291778","21","20.16882","20.58441","2.70171","12.69803","19.94198","25.89724","25.89724","4.54224","6.85",
"21.11.2002 12:00:00","-0.100241","0.6805037","-18.39387","29.27998","-0.5502946","17.27692","12.69803","5.403418","2.659767","11.94771","14.56925","-1.363483","21.02735","20.28152","20.65443","5.403417","12.69803","24.91481","20.32579","20.32579","6.813363","7.925",
"21.11.2002 13:00:00","-0.275515","0.6973108","-16.41842","29.51266","-0.5284202","15.08634","12.69803","5.403418","3.537682","12.95196","11.71686","-1.718037","21.07793","20.42517","20.75155","5.403417","12.69803","27.18593","17.74863","17.74863","9.084483","8.8",
"21.11.2002 14:00:00","-0.266488","0.642547","-15.27346","29.59017","-0.5140538","14.3845","12.69803","2.701709","2.650676","11.34891","11.97278","-1.231365","21.07711","20.52881","20.80296","2.70171","12.69803","22.21311","16.92295","16.92295","6.813363","9.35",
"21.11.2002 15:00:00","-0.336492","0.5968977","-15.02075","29.3385","-0.5087776","13.37818","12.69803","2.701709","1.766953","10.22771","11.7814","-0.8192534","21.09835","20.59095","20.84465","2.70171","12.69803","19.94198","15.73903","15.73903","4.54224","9.4375",
"21.11.2002 16:00:00","-0.38137","0.6082131","-15.81376","29.45939","-0.5073119","14.93938","12.69803","2.701709","1.764448","8.660607","13.29405","-0.8456005","21.10907","20.56741","20.83824","2.70171","12.69803","19.94198","17.57574","17.57574","4.54224","9.0875",
"21.11.2002 17:00:00","-0.283883","0.6732104","-17.65944","29.69129","-0.5191157","16.29095","12.69803","5.403418","2.650962","1.194306","13.65524","-1.342903","21.07773","20.48124","20.77948","5.403417","12.69803","24.91481","19.16583","19.16583","6.813363","8.275",
"21.11.2002 18:00:00","-0.080982","0.7291744","-18.92865","29.96536","-0.530006","18.33224","12.69803","5.403418","3.542528","0","14.66294","-1.845191","21.02163","20.41888","20.72026","5.403417","12.69803","27.18593","21.56735","21.56735","9.084483","7.7125",
"21.11.2002 19:00:00","-0.377161","0.7375286","-19.72653","30.19259","-0.522411","15.57642","25.39606","5.403418","3.536733","0","11.98169","-2.105239","21.0989","20.4391","20.769","5.403417","25.39606","39.88396","18.3252","18.3252","9.084483","7.35",
"21.11.2002 20:00:00","-0.408578","0.7479418","-20.5755","31.09555","-0.5101741","16.32828","25.39606","5.403418","3.530141","0","12.53746","-2.052656","21.10533","20.46403","20.78468","5.403417","25.39606","39.88396","19.20973","19.20973","9.084483","7.0125",
"21.11.2002 21:00:00","-0.215025","0.7575815","-21.3589","31.75974","-0.5096195","18.54029","25.39606","2.701709","3.536859","0","14.59194","-1.998005","21.05461","20.47475","20.76468","2.70171","25.39606","37.18226","21.81211","21.81211","9.084483","6.7125",
"21.11.2002 22:00:00","-0.078876","0.8055072","-22.05104","32.15221","-0.511975","19.81632","25.39606","2.701709","4.430344","0","14.77666","-2.531777","21.01984","20.48337","20.7516","2.70171","25.39606","39.45338","23.31332","23.31332","11.3556","6.4125",
"21.11.2002 23:00:00","-0.000213","0.8154004","-22.96655","32.42494","-0.5250847","31.86278","0","2.701709","4.435563","0","24.11813","0","21.00005","20.36657","20.68331","2.70171","0","14.05731","37.48561","37.48561","11.3556","6.05",
"22.11.2002","-2.111788","0.7849491","-18.84194","36.14178","-0.6979831","6.137178","0","0.5403418","4.740057","0","4.609867","-5.455835","19.18447","20.14761","19.66604","0.540342","0","11.89594","7.22021","7.22021","11.3556","5.7125",
"22.11.2002 01:00:00","-1.310304","0.76375","-17.80073","37.23724","-0.8680215","9.260373","0","0.5403418","4.923434","0","7.119243","-4.5631","18.53337","19.89271","19.21304","0.540342","0","11.89594","10.89456","10.89456","11.3556","5.6",
"22.11.2002 02:00:00","-1.135542","0.7610289","-17.68356","37.17813","-0.9010332","9.950494","0","0.5403418","4.939846","0","7.809588","-4.520434","18.45179","19.70148","19.07663","0.540342","0","11.89594","11.70646","11.70646","11.3556","5.6",
"22.11.2002 03:00:00","-0.924534","0.7568806","-17.51513","37.21707","-0.932749","10.41033","0","0.5403418","4.959456","0","8.269122","-4.468105","18.35138","19.52684","18.93911","0.540342","0","11.89594","12.24744","12.24744","11.3556","5.6",
"22.11.2002 04:00:00","-0.734999","0.7539314","-17.38685","37.34566","-0.9612401","10.82502","0","0.5403418","4.977008","0","8.684319","-4.419455","18.2578","19.36402","18.81091","0.540342","0","11.89594","12.73532","12.73532","11.3556","5.6",
"22.11.2002 05:00:00","-0.554473","0.7500232","-17.2306","37.37308","-0.9889144","11.16144","0","0.5403418","4.993638","0","9.020251","-4.373143","18.16882","19.21033","18.68958","0.540342","0","11.89594","13.13111","13.13111","11.3556","5.6",
"22.11.2002 06:00:00","0.035076","0.818922","-23.69441","31.87031","-0.7410055","56.53149","0","0.5403418","4.578071","0","47.37363","-0.3346736","20.93325","19.23222","20.08274","0.540342","0","11.89594","66.50763","66.50763","11.3556","5.6",
"22.11.2002 07:00:00","0","0.7840714","-23.99137","32.62661","-0.6194077","32.23784","25.39606","2.701709","3.548979","0","25.85152","0","21","19.44483","20.22242","2.70171","25.39606","37.18226","37.92688","37.92688","9.084483","5.6",
"22.11.2002 08:00:00","0","0.7448766","-24.06419","32.75763","-0.6104962","33.20631","12.69803","5.403418","2.661734","0.3999314","28.41877","0","21","19.51323","20.25661","5.403417","12.69803","24.91481","39.06625","39.06625","6.813363","5.6",
"22.11.2002 09:00:00","0","0.6917112","-23.02492","32.61167","-0.604116","32.31512","12.69803","2.701709","1.774489","2.616562","29.19936","0","21","19.58582","20.29291","2.70171","12.69803","19.94198","38.01778","38.01778","4.54224","5.975",
"22.11.2002 10:00:00","0","0.6694481","-21.11059","32.99943","-0.591738","28.842","12.69803","2.701709","1.774489","5.931684","25.87451","0","21","19.6936","20.3468","2.70171","12.69803","19.94198","33.93177","33.93177","4.54224","6.7",
"22.11.2002 11:00:00","0","0.6485732","-19.21651","33.62597","-0.5749129","25.16757","12.69803","2.701709","1.774489","8.85597","22.36662","0","21","19.82125","20.41063","2.70171","12.69803","19.94198","29.60891","29.60891","4.54224","7.5",
"22.11.2002 12:00:00","0","0.6710154","-17.55795","34.01561","-0.5586604","20.27857","12.69803","5.403418","2.661734","10.33774","16.31837","-1.061534E-02","21","19.95486","20.47743","5.403417","12.69803","24.91481","23.85713","23.85713","6.813363","8.2375",
"22.11.2002 13:00:00","0","0.6945571","-16.21823","34.54516","-0.5439447","18.01274","12.69803","5.403418","3.548979","10.33807","13.60615","-0.6522402","21","20.0744","20.5372","5.403417","12.69803","27.18593","21.19146","21.19146","9.084483","8.8125",
"22.11.2002 14:00:00","0","0.6487303","-15.66546","35.03412","-0.532001","18.03952","12.69803","2.701709","2.661734","8.741621","14.48839","-0.1426889","21","20.15148","20.57574","2.70171","12.69803","22.21311","21.22296","21.22296","6.813363","9.125",
"22.11.2002 15:00:00","0","0.605373","-15.50758","34.47606","-0.5306525","16.89816","12.69803","2.701709","1.774489","6.124799","14.55384","-0.1025949","21","20.18816","20.59408","2.70171","12.69803","19.94198","19.88019","19.88019","4.54224","9.2",
"22.11.2002 16:00:00","0","0.6084952","-15.85074","34.19908","-0.5331724","17.36519","12.69803","2.701709","1.774489","2.955251","14.92255","-4.423202E-02","21","20.18649","20.59325","2.70171","12.69803","19.94198","20.42964","20.42964","4.54224","9.0125",
"22.11.2002 17:00:00","0","0.6619282","-16.79498","34.29326","-0.5353858","17.22417","12.69803","5.403418","2.661734","0.2884576","14.1019","-0.740325","21","20.16384","20.58192","5.403417","12.69803","24.91481","20.26374","20.26374","6.813363","8.5875",
"22.11.2002 18:00:00","0","0.7113658","-17.47956","34.67601","-0.5351189","18.91458","12.69803","5.403418","3.548979","0","14.35749","-0.7241593","21","20.14988","20.57494","5.403417","12.69803","27.18593","22.25244","22.25244","9.084483","8.275",
"22.11.2002 19:00:00","-0.142576","0.7206651","-18.05831","34.9472","-0.523574","14.75742","25.39606","5.403418","3.544365","0","11.18354","-1.804937","21.03872","20.20189","20.62031","5.403417","25.39606","39.88396","17.36167","17.36167","9.084483","8.075",
"22.11.2002 20:00:00","-0.184949","0.7246991","-18.4729","34.72932","-0.5173864","14.92603","25.39606","5.403418","3.540548","0","11.29492","-1.83738","21.04992","20.24843","20.64918","5.403417","25.39606","39.88396","17.56003","17.56003","9.084483","7.875",
"22.11.2002 21:00:00","-0.041357","0.7258766","-18.79716","35.72939","-0.5137218","16.53609","25.39606","2.701709","3.544913","0","12.84509","-1.849016","21.01115","20.28029","20.64572","2.70171","25.39606","37.18226","19.45422","19.45422","9.084483","7.675",
"22.11.2002 22:00:00","-0.000046","0.7686693","-19.04353","37.83648","-0.5026206","17.27998","25.39606","2.701709","4.436069","0","12.46716","-2.182633","21.00001","20.31046","20.65524","2.70171","25.39606","39.45338","20.32938","20.32938","11.3556","7.5375",
"22.11.2002 23:00:00","0","0.7798569","-19.65826","39.67163","-0.4995709","29.02271","0","2.701709","4.436224","0","21.94749","0","21","20.21583","20.60791","2.70171","0","14.05731","34.14436","34.14436","11.3556","7.375",
"23.11.2002","-1.883018","0.7490222","-15.73523","44.28143","-0.660362","3.878163","0","0.5403418","4.732522","0","2.875627","-5.267136","19.24828","20.02267","19.63548","0.540342","0","11.89594","4.562545","4.562545","11.3556","7.175",
"23.11.2002 01:00:00","-1.22376","0.7301101","-14.87673","45.66112","-0.832626","7.006102","0","0.5403418","4.918997","0","5.098777","-4.106262","18.55135","19.78826","19.16981","0.540342","0","11.89594","8.242473","8.242473","11.3556","6.975",
"23.11.2002 02:00:00","-1.06444","0.7306265","-15.13396","45.60092","-0.8658051","7.977839","0","0.5403418","4.937196","0","6.035142","-4.130913","18.46645","19.61318","19.03982","0.540342","0","11.89594","9.385693","9.385693","11.3556","6.775",
"23.11.2002 03:00:00","-0.879677","0.7347318","-15.57264","46.01606","-0.8952324","8.950095","0","0.5403418","4.957417","0","6.961831","-4.16612","18.35944","19.45148","18.90546","0.540342","0","11.89594","10.52952","10.52952","11.3556","6.5125",
"23.11.2002 04:00:00","-0.698016","0.7354858","-15.79951","46.39455","-0.922865","9.652385","0","0.5403418","4.976841","0","7.634179","-4.174407","18.25851","19.29924","18.77888","0.540342","0","11.89594","11.35575","11.35575","11.3556","6.3375",
"23.11.2002 05:00:00","-0.530962","0.7341881","-15.86972","46.55655","-0.9487508","10.16209","0","0.5403418","4.993453","0","8.126842","-4.162793","18.1695","19.15536","18.66243","0.540342","0","11.89594","11.9554","11.9554","11.3556","6.2375",
"23.11.2002 06:00:00","0.035575","0.8081115","-22.37613","39.16444","-0.7020271","55.38973","0","0.5403418","4.578084","0","46.5309","-0.3253749","20.93364","19.18237","20.05801","0.540342","0","11.89594","65.16439","65.16439","11.3556","6.2",
"23.11.2002 07:00:00","0","0.7751536","-22.83852","38.94868","-0.5854145","31.33847","25.39606","2.701709","3.548979","0","25.16732","0","21","19.39942","20.19971","2.70171","25.39606","37.18226","36.86879","36.86879","9.084483","6.1375",
"23.11.2002 08:00:00","0","0.7332796","-22.78062","38.78282","-0.5787473","32.11688","12.69803","5.403418","2.661734","0.4894527","27.49464","0","21","19.47574","20.23787","5.403417","12.69803","24.91481","37.78456","37.78456","6.813363","6.1625",
"23.11.2002 09:00:00","0","0.6773394","-21.52624","38.87647","-0.5682247","30.6779","12.69803","2.701709","1.774489","4.604805","27.69368","0","21","19.57729","20.28865","2.70171","12.69803","19.94198","36.09165","36.09165","4.54224","6.6375",
"23.11.2002 10:00:00","0","0.6477346","-19.10959","39.28916","-0.5477859","25.73715","12.69803","2.701709","1.774489","10.31448","22.94877","0","21","19.7596","20.3798","2.70171","12.69803","19.94198","30.27899","30.27899","4.54224","7.5875",
"23.11.2002 11:00:00","0","0.6136566","-16.32351","40.02772","-0.5171444","19.31017","12.69803","2.701709","1.774489","12.06303","16.77585","0","21","20.01933","20.50967","2.70171","12.69803","19.94198","22.71785","22.71785","4.54224","8.8125",
"23.11.2002 12:00:00","-0.018106","0.6237605","-13.96258","40.83301","-0.4964197","13.42034","12.69803","5.403418","2.661581","11.60438","10.99889","-1.034465","21.00556","20.17413","20.58985","5.403417","12.69803","24.91481","15.78864","15.78864","6.813363","9.925",
"23.11.2002 13:00:00","-0.148099","0.6442769","-12.40002","41.33959","-0.4737454","11.19582","12.69803","5.403418","3.54279","12.68556","8.35262","-1.442355","21.04672","20.31195","20.67934","5.403417","12.69803","27.18593","13.17155","13.17155","9.084483","10.7375",
"23.11.2002 14:00:00","-0.111756","0.590054","-11.46297","41.13832","-0.4645532","10.9816","12.69803","2.701709","2.656363","14.48793","8.957282","-1.025327","21.03608","20.39564","20.71586","2.70171","12.69803","22.21311","12.91953","12.91953","6.813363","11.25",
"23.11.2002 15:00:00","-0.198628","0.5424108","-11.06019","40.39675","-0.4593323","9.966429","12.69803","2.701709","1.769581","10.61765","8.646426","-0.6747751","21.06499","20.46354","20.76427","2.70171","12.69803","19.94198","11.72521","11.72521","4.54224","11.4625",
"23.11.2002 16:00:00","-0.20311","0.55272","-11.63739","39.44639","-0.4636371","10.69329","12.69803","2.701709","1.768535","4.621328","9.33689","-0.6936967","21.06503","20.45521","20.76012","2.70171","12.69803","19.94198","12.58034","12.58034","4.54224","11.1875",
"23.11.2002 17:00:00","-0.245811","0.6151326","-12.93873","37.78321","-0.4765716","11.15528","12.69803","5.403418","2.652446","0.3940167","8.991936","-1.108339","21.07514","20.41211","20.74362","5.403417","12.69803","24.91481","13.12387","13.12387","6.813363","10.5625",
"23.11.2002 18:00:00","-0.128057","0.6732857","-14.20377","36.1502","-0.4931049","12.97205","12.69803","5.403418","3.540341","0","9.911199","-1.549955","21.03791","20.37971","20.70881","5.403417","12.69803","27.18593","15.26123","15.26123","9.084483","9.925",
"23.11.2002 19:00:00","-0.43136","0.6921733","-15.53197","34.65549","-0.4924482","10.81818","25.39606","5.403418","3.532877","0","8.553868","-2.630626","21.12228","20.41564","20.76896","5.403417","25.39606","39.88396","12.72727","12.72727","9.084483","9.325",
"23.11.2002 20:00:00","-0.482698","0.7071614","-16.79521","33.66673","-0.489994","12.04706","25.39606","5.403418","3.525388","0","9.451563","-2.552654","21.13342","20.45283","20.79313","5.403417","25.39606","39.88396","14.173","14.173","9.084483","8.725",
"23.11.2002 21:00:00","-0.309942","0.7258378","-18.22746","33.40321","-0.495519","15.01291","25.39606","2.701709","3.531825","0","11.45407","-1.815879","21.08286","20.46921","20.77604","2.70171","25.39606","37.18226","17.66225","17.66225","9.084483","8.125",
"23.11.2002 22:00:00","-0.180492","0.7842837","-19.66768","33.31333","-0.5014868","17.10135","25.39606","2.701709","4.42448","0","12.44489","-2.354513","21.04659","20.47826","20.76242","2.70171","25.39606","39.45338","20.11924","20.11924","11.3556","7.525",
"23.11.2002 23:00:00","-0.000653","0.8027042","-21.20234","33.47865","-0.5183186","29.51183","0","2.701709","4.434155","0","22.21858","0","21.00016","20.36254","20.68135","2.70171","0","14.05731","34.7198","34.7198","11.3556","6.925",
"24.11.2002","-2.097295","0.7755595","-17.72681","37.15315","-0.6880881","5.173344","0","0.5403418","4.734641","0","3.945447","-5.457736","19.2226","20.14867","19.68564","0.540342","0","11.89594","6.086287","6.086287","11.3556","6.325",
"24.11.2002 01:00:00","-1.348764","0.7701211","-18.21851","38.36101","-0.8618977","9.686382","0","0.5403418","4.922169","0","7.522677","-4.603412","18.5254","19.89078","19.20809","0.540342","0","11.89594","11.39574","11.39574","11.3556","5.475",
"24.11.2002 02:00:00","-1.129541","0.7958429","-20.49589","38.67709","-0.9039428","12.59739","0","0.5403418","4.951048","0","10.26111","-4.869938","18.37318","19.68212","19.02765","0.540342","0","11.89594","14.82045","14.82045","11.3556","4.475",
"24.11.2002 03:00:00","-0.822824","0.822364","-23.02926","38.72739","-0.9474661","15.89807","0","0.5403418","4.984069","0","13.03383","-4.804827","18.20654","19.47875","18.84265","0.540342","0","11.89594","18.70362","18.70362","11.3556","3.4125",
"24.11.2002 04:00:00","-0.534677","0.8416057","-25.01983","38.01338","-0.9834697","19.50731","0","0.5403418","5.002996","0","15.24857","-3.772567","18.12379","19.28591","18.70485","0.540342","0","11.89594","22.94977","22.94977","11.3556","2.625",
"24.11.2002 05:00:00","-0.285591","0.8609476","-26.79093","36.90928","-1.015354","22.81701","0","0.5403418","5.014064","0","17.39536","-2.886359","18.0641","19.10326","18.58368","0.540342","0","11.89594","26.84355","26.84355","11.3556","2.025",
"24.11.2002 06:00:00","0.055316","0.9391617","-35.94838","30.13915","-0.7663051","73.58165","0","0.5403418","4.582422","0","62.15089","-0.3335221","20.92326","19.10488","20.01407","0.540342","0","11.89594","86.56665","86.56665","11.3556","1.55",
"24.11.2002 07:00:00","-0.000003","0.9132991","-37.65405","29.1301","-0.6519152","50.12873","25.39606","2.701709","3.54898","0","41.88792","0","21","19.30422","20.15211","2.70171","25.39606","37.18226","58.97497","58.97497","9.084483","1.0875",
"24.11.2002 08:00:00","0","0.8771281","-38.3791","28.16038","-0.6467242","50.82955","12.69803","5.403418","2.661734","0.6158771","44.57155","0","21","19.4127","20.20635","5.403417","12.69803","24.91481","59.79947","59.79947","6.813363","0.8375",
"24.11.2002 09:00:00","0","0.8170593","-36.33031","27.62597","-0.6078102","42.50071","12.69803","2.701709","1.774489","5.153124","38.44737","0","21","19.83544","20.41772","2.70171","12.69803","19.94198","50.00083","50.00083","4.54224","1.425",
"24.11.2002 10:00:00","0","0.7903285","-32.78147","28.10186","-0.5740693","33.1682","12.69803","2.701709","1.774489","7.644577","29.51977","-0.1490996","21","20.15264","20.57632","2.70171","12.69803","19.94198","39.02141","39.02141","4.54224","2.675",
"24.11.2002 11:00:00","0","0.752677","-28.78178","29.32176","-0.552029","27.30299","12.69803","2.701709","1.774489","8.770465","24.68962","-0.9085738","21","20.30549","20.65274","2.70171","12.69803","19.94198","32.12117","32.12117","4.54224","4.0125",
"24.11.2002 12:00:00","-0.168677","0.7614588","-25.60158","30.85463","-0.5353766","24.31652","12.69803","5.403418","2.658421","10.0921","21.02329","-1.657364","21.0396","20.34866","20.69413","5.403417","12.69803","24.91481","28.60767","28.60767","6.813363","5.125",
"24.11.2002 13:00:00","-0.217449","0.7780403","-23.36036","32.51678","-0.5146745","22.83055","12.69803","5.403418","3.539975","11.27763","18.66239","-2.104243","21.05299","20.42321","20.7381","5.403417","12.69803","27.18593","26.85946","26.85946","9.084483","5.9375",
"24.11.2002 14:00:00","-0.12827","0.7251134","-22.21924","34.02085","-0.4985486","22.08938","12.69803","2.701709","2.656234","10.56411","19.0567","-1.525751","21.03189","20.49851","20.7652","2.70171","12.69803","22.21311","25.98751","25.98751","6.813363","6.3875",
"24.11.2002 15:00:00","-0.208167","0.6828796","-22.09399","34.55138","-0.4889222","20.98042","12.69803","2.701709","1.770991","9.419323","18.9664","-1.018228","21.05197","20.54827","20.80012","2.70171","12.69803","19.94198","24.68285","24.68285","4.54224","6.4375",
"24.11.2002 16:00:00","-0.144315","0.6998212","-23.55223","34.52732","-0.4958186","23.71189","12.69803","2.701709","1.770199","6.970407","21.62397","-1.05208","21.03523","20.46771","20.75147","2.70171","12.69803","19.94198","27.89635","27.89635","4.54224","5.9",
"24.11.2002 17:00:00","-0.005043","0.7668183","-26.1393","34.32324","-0.5126249","26.22067","12.69803","5.403418","2.661404","0.7605388","22.75611","-1.540861","21.00119","20.3732","20.6872","5.403417","12.69803","24.91481","30.84785","30.84785","6.813363","4.9125",
"24.11.2002 18:00:00","0","0.82048","-27.52396","34.08706","-0.5210704","29.48522","12.69803","5.403418","3.548979","0","23.87389","-1.285939","21","20.3124","20.6562","5.403417","12.69803","27.18593","34.6885","34.6885","9.084483","4.375",
"24.11.2002 19:00:00","-0.120725","0.8262766","-28.09223","34.04524","-0.5163425","25.45547","25.39606","5.403418","3.545578","0","20.80453","-2.339423","21.02741","20.33225","20.67983","5.403417","25.39606","39.88396","29.94761","29.94761","9.084483","4.175",
"24.11.2002 20:00:00","-0.109486","0.8311664","-28.6274","33.57522","-0.515909","25.86923","25.39606","5.403418","3.54436","0","21.16427","-2.365899","21.0247","20.34995","20.68732","5.403417","25.39606","39.88396","30.43438","30.43438","9.084483","3.975",
"24.11.2002 21:00:00","-0.000338","0.8349415","-29.11984","33.20885","-0.5207799","28.23249","25.39606","2.701709","3.548001","0","23.01962","-1.930817","21.00008","20.35493","20.67751","2.70171","25.39606","37.18226","33.21469","33.21469","9.084483","3.775",
"24.11.2002 22:00:00","0","0.8812958","-29.67772","33.13591","-0.5218282","30.12364","25.39606","2.701709","4.436224","0","23.09764","-2.006846","21","20.36057","20.68028","2.70171","25.39606","39.45338","35.43957","35.43957","11.3556","3.575",
"24.11.2002 23:00:00","0","0.8881021","-30.31075","33.10636","-0.5338743","42.10803","0","2.701709","4.436224","0","32.97561","0","21","20.24287","20.62144","2.70171","0","14.05731","49.53886","49.53886","11.3556","3.375",
"25.11.2002","-2.16287","0.8498829","-24.91324","37.29629","-0.7275017","11.8049","0","0.5403418","4.773208","0","9.740544","-6.104561","18.96332","20.01266","19.48799","0.540342","0","11.89594","13.88812","13.88812","11.3556","3.175",
"25.11.2002 01:00:00","-1.040525","0.831471","-23.8439","38.1147","-0.91146","15.33365","0","0.5403418","4.966079","0","12.76094","-5.305887","18.29816","19.71309","19.00562","0.540342","0","11.89594","18.03958","18.03958","11.3556","3.1",
"25.11.2002 02:00:00","-0.76957","0.8185959","-22.72624","37.9483","-0.9528358","15.05905","0","0.5403418","4.990923","0","12.54993","-5.120061","18.1913","19.51544","18.85337","0.540342","0","11.89594","17.71653","17.71653","11.3556","3.475",
"25.11.2002 03:00:00","-0.611211","0.8031079","-21.5123","38.45907","-0.9735729","14.79824","0","0.5403418","4.998637","0","12.01837","-4.61543","18.15089","19.35113","18.75101","0.540342","0","11.89594","17.4097","17.4097","11.3556","3.8875",
"25.11.2002 04:00:00","-0.441994","0.7940581","-20.73017","39.3036","-0.9918362","15.11732","0","0.5403418","5.006492","0","11.87802","-3.980937","18.11098","19.18896","18.64997","0.540342","0","11.89594","17.78508","17.78508","11.3556","4.1875",
"25.11.2002 05:00:00","-0.289075","0.7909729","-20.35378","39.98851","-1.00837","15.76522","0","0.5403418","5.013414","0","12.03128","-3.375562","18.07306","19.038","18.55553","0.540342","0","11.89594","18.54732","18.54732","11.3556","4.3625",
"25.11.2002 06:00:00","0.049677","0.8589923","-26.99788","33.68338","-0.7494889","62.84261","0","0.5403418","4.58164","0","52.99689","-0.3077471","20.92749","19.06781","19.99765","0.540342","0","11.89594","73.93247","73.93247","11.3556","4.525",
"25.11.2002 07:00:00","-0.000001","0.8175196","-26.71664","33.98938","-0.6265413","37.42721","25.39606","2.701709","3.548979","0","30.67439","0","21","19.29329","20.14664","2.70171","25.39606","37.18226","44.03202","44.03202","9.084483","4.725",
"25.11.2002 08:00:00","0","0.7725168","-26.33068","34.33311","-0.615832","37.58672","12.69803","5.403418","2.661734","0.2437729","32.56627","0","21","19.37281","20.18641","5.403417","12.69803","24.91481","44.21967","44.21967","6.813363","4.8625",
"25.11.2002 09:00:00","0","0.7189728","-25.16652","33.98295","-0.6089941","36.38826","12.69803","2.701709","1.774489","2.30019","33.12883","0","21","19.45003","20.22502","2.70171","12.69803","19.94198","42.80972","42.80972","4.54224","5.275",
"25.11.2002 10:00:00","0","0.7012396","-23.23504","33.22323","-0.60337","33.01846","12.69803","2.701709","1.774489","4.84847","29.92325","0","21","19.54643","20.27321","2.70171","12.69803","19.94198","38.84525","38.84525","4.54224","6.0625",
"25.11.2002 11:00:00","0","0.682476","-21.16875","32.33533","-0.5965612","29.26083","12.69803","2.701709","1.774489","7.576451","26.3538","0","21","19.66198","20.33099","2.70171","12.69803","19.94198","34.42451","34.42451","4.54224","6.9625",
"25.11.2002 12:00:00","0","0.69243","-18.86238","31.62912","-0.5884569","23.71282","12.69803","5.403418","2.661734","9.258277","19.60972","0","21","19.7918","20.3959","5.403417","12.69803","24.91481","27.89744","27.89744","6.813363","7.8",
"25.11.2002 13:00:00","0","0.7128394","-17.31897","32.00516","-0.5764399","21.30742","12.69803","5.403418","3.548979","8.996617","16.0868","0","21","19.90219","20.45109","5.403417","12.69803","27.18593","25.06755","25.06755","9.084483","8.4125",
"25.11.2002 14:00:00","0","0.6578189","-16.29681","32.69234","-0.5644563","20.71058","12.69803","2.701709","2.661734","7.732666","16.93041","0","21","19.97911","20.48956","2.70171","12.69803","22.21311","24.36539","24.36539","6.813363","8.85",
"25.11.2002 15:00:00","0","0.6141362","-16.02448","33.14373","-0.5576448","19.38839","12.69803","2.701709","1.774489","5.010996","16.89979","0","21","20.01411","20.50705","2.70171","12.69803","19.94198","22.80987","22.80987","4.54224","9",
"25.11.2002 16:00:00","0","0.6208296","-16.48175","33.26034","-0.5562888","19.89364","12.69803","2.701709","1.774489","2.385313","17.3663","0","21","20.01797","20.50898","2.70171","12.69803","19.94198","23.40429","23.40429","4.54224","8.8125",
"25.11.2002 17:00:00","0","0.6735516","-17.42077","33.52208","-0.5562907","19.64031","12.69803","5.403418","2.661734","0.2478137","15.7372","-2.141832E-02","21","20.00736","20.50368","5.403417","12.69803","24.91481","23.10625","23.10625","6.813363","8.3875",
"25.11.2002 18:00:00","0","0.7255234","-18.19953","33.85667","-0.554396","21.34906","12.69803","5.403418","3.548979","0","16.04479","-5.528884E-02","21","20.00289","20.50144","5.403417","12.69803","27.18593","25.11654","25.11654","9.084483","8.075",
"25.11.2002 19:00:00","-0.007704","0.7325326","-18.71421","33.56523","-0.5490355","16.38874","25.39606","5.403418","3.548832","0","12.75533","-1.810387","21.00204","20.06207","20.53205","5.403417","25.39606","39.88396","19.28087","19.28087","9.084483","7.875",
"25.11.2002 20:00:00","-0.031749","0.7427254","-19.43374","32.90364","-0.5467213","16.84882","25.39606","5.403418","3.547778","0","13.15079","-1.855603","21.00826","20.10996","20.55911","5.403417","25.39606","39.88396","19.82214","19.82214","9.084483","7.6125",
"25.11.2002 21:00:00","-0.00013","0.7500697","-20.03233","31.96344","-0.5491836","19.25414","25.39606","2.701709","3.548549","0","14.96985","-1.361468","21.00003","20.14357","20.5718","2.70171","25.39606","37.18226","22.65193","22.65193","9.084483","7.375",
"25.11.2002 22:00:00","0","0.7920521","-20.35425","31.28874","-0.5509444","20.18705","25.39606","2.701709","4.436224","0","14.6451","-1.620334","21","20.17715","20.58858","2.70171","25.39606","39.45338","23.74947","23.74947","11.3556","7.175",
"25.11.2002 23:00:00","0","0.7974086","-20.8408","31.09572","-0.5618461","31.8482","0","2.701709","4.436224","0","24.58821","0","21","20.08374","20.54187","2.70171","0","14.05731","37.46847","37.46847","11.3556","6.975",
"26.11.2002","-1.860634","0.7640367","-16.64364","34.43106","-0.735292","4.940343","0","0.5403418","4.745818","0","3.7849","-5.255498","19.15331","19.88791","19.52061","0.540342","0","11.89594","5.812168","5.812168","11.3556","6.775",
"26.11.2002 01:00:00","-1.092478","0.7489817","-16.26992","35.0252","-0.9127069","8.772018","0","0.5403418","4.936883","0","6.75832","-4.269751","18.4554","19.64557","19.05048","0.540342","0","11.89594","10.32002","10.32002","11.3556","6.325",
"26.11.2002 02:00:00","-0.859493","0.7567689","-17.20407","34.49098","-0.9560282","10.33528","0","0.5403418","4.964093","0","8.22886","-4.3822","18.31586","19.45802","18.88694","0.540342","0","11.89594","12.15915","12.15915","11.3556","5.7875",
"26.11.2002 03:00:00","-0.627636","0.7664443","-18.26637","34.14939","-0.9934071","11.94733","0","0.5403418","4.988493","0","9.689821","-4.454633","18.18687","19.28146","18.73416","0.540342","0","11.89594","14.05568","14.05568","11.3556","5.225",
"26.11.2002 04:00:00","-0.404855","0.7727783","-18.96491","33.7893","-1.025228","13.74816","0","0.5403418","5.006717","0","10.75499","-3.856985","18.1059","19.11447","18.61019","0.540342","0","11.89594","16.1743","16.1743","11.3556","4.875",
"26.11.2002 05:00:00","-0.229082","0.7768965","-19.48813","33.47687","-1.049012","15.41553","0","0.5403418","5.015535","0","11.61147","-3.157409","18.05964","18.96083","18.51023","0.540342","0","11.89594","18.13592","18.13592","11.3556","4.6125",
"26.11.2002 06:00:00","0.051083","0.8554292","-27.08931","27.92793","-0.7912407","63.90549","0","0.5403418","4.582367","0","53.9683","-0.2916864","20.9269","18.99128","19.95909","0.540342","0","11.89594","75.18292","75.18292","11.3556","4.375",
"26.11.2002 07:00:00","-0.000001","0.8237653","-27.88539","27.76635","-0.670371","39.85851","25.39606","2.701709","3.548979","0","32.89378","0","21","19.21577","20.10788","2.70171","25.39606","37.18226","46.89236","46.89236","9.084483","4.175",
"26.11.2002 08:00:00","0","0.7858327","-28.25491","27.72892","-0.6629582","40.90384","12.69803","5.403418","2.661734","0.2321818","35.63723","0","21","19.29025","20.14512","5.403417","12.69803","24.91481","48.12216","48.12216","6.813363","4.0375",
"26.11.2002 09:00:00","0","0.7369785","-27.5817","27.73131","-0.6556545","40.19378","12.69803","2.701709","1.774489","2.31864","36.7247","0","21","19.36541","20.18271","2.70171","12.69803","19.94198","47.28681","47.28681","4.54224","4.25",
"26.11.2002 10:00:00","0","0.7233526","-26.26499","28.16333","-0.6432127","37.40478","12.69803","2.701709","1.774489","5.044985","34.03057","0","21","19.46749","20.23375","2.70171","12.69803","19.94198","44.00562","44.00562","4.54224","4.7125",
"26.11.2002 11:00:00","0","0.711598","-25.093","28.65403","-0.63016","34.81633","12.69803","2.701709","1.774489","6.107938","31.5323","0","21","19.56744","20.28372","2.70171","12.69803","19.94198","40.96039","40.96039","4.54224","5.15",
"26.11.2002 12:00:00","0","0.7463226","-24.40634","29.24277","-0.6178989","31.79152","12.69803","5.403418","2.661734","5.714683","26.9514","0","21","19.65448","20.32724","5.403417","12.69803","24.91481","37.40179","37.40179","6.813363","5.425",
"26.11.2002 13:00:00","0","0.7856188","-24.11952","29.64555","-0.6026223","30.88583","12.69803","5.403418","3.548979","7.288425","24.49129","0","21","19.77658","20.38829","5.403417","12.69803","27.18593","36.33627","36.33627","9.084483","5.5625",
"26.11.2002 14:00:00","0","0.7217221","-21.96534","29.6538","-0.5726506","25.69869","12.69803","2.701709","2.661734","9.690568","21.16681","0","21","20.0638","20.5319","2.70171","12.69803","22.21311","30.23375","30.23375","6.813363","6.4125",
"26.11.2002 15:00:00","-0.001883","0.6596897","-20.02647","29.33921","-0.5597331","20.58064","12.69803","2.701709","1.774489","9.26123","18.22731","-0.5017306","21.0005","20.20192","20.60121","2.70171","12.69803","19.94198","24.21252","24.21252","4.54224","7.2125",
"26.11.2002 16:00:00","-0.063027","0.6525065","-19.4138","28.71222","-0.5596629","20.66191","12.69803","2.701709","1.773009","5.703296","18.64709","-0.7921016","21.0167","20.21682","20.61676","2.70171","12.69803","19.94198","24.30813","24.30813","4.54224","7.4625",
"26.11.2002 17:00:00","-0.000001","0.7045864","-20.3679","28.41643","-0.5770646","22.2379","12.69803","5.403418","2.661731","1.398177","18.57485","-0.6650287","21","20.08904","20.54452","5.403417","12.69803","24.91481","26.16224","26.16224","6.813363","7.0625",
"26.11.2002 18:00:00","0","0.756578","-21.40876","28.29394","-0.5835871","24.90649","12.69803","5.403418","3.548979","0","19.31911","-0.3715128","21","20.03919","20.5196","5.403417","12.69803","27.18593","29.30175","29.30175","9.084483","6.6125",
"26.11.2002 19:00:00","0","0.7639745","-22.12356","28.78703","-0.5782583","20.52257","25.39606","5.403418","3.548979","0","16.25912","-1.821799","21","20.06866","20.53433","5.403417","25.39606","39.88396","24.1442","24.1442","9.084483","6.3125",
"26.11.2002 20:00:00","0","0.775951","-23.11785","29.11753","-0.5732161","21.52468","25.39606","5.403418","3.548979","0","16.97472","-1.68363","21","20.09204","20.54602","5.403417","25.39606","39.88396","25.32314","25.32314","9.084483","5.95",
"26.11.2002 21:00:00","0","0.7849057","-23.97664","29.03095","-0.5718671","24.60027","25.39606","2.701709","3.548979","0","19.09047","-0.8635854","21","20.10801","20.554","2.70171","25.39606","37.18226","28.9415","28.9415","9.084483","5.6125",
"26.11.2002 22:00:00","0","0.832231","-24.67848","29.43641","-0.5686097","26.30027","25.39606","2.701709","4.436224","0","19.20199","-1.028105","21","20.12749","20.56374","2.70171","25.39606","39.45338","30.9415","30.9415","11.3556","5.3125",
"26.11.2002 23:00:00","0","0.8406655","-25.4828","30.29352","-0.5740901","38.43797","0","2.701709","4.436224","0","30.15593","0","21","20.02567","20.51284","2.70171","0","14.05731","45.22115","45.22115","11.3556","5.0125",
"27.11.2002","-1.87873","0.8055701","-20.84428","34.68261","-0.7586972","8.782195","0","0.5403418","4.769341","0","6.956543","-5.564926","18.99226","19.81276","19.40251","0.540342","0","11.89594","10.33199","10.33199","11.3556","4.7125",
"27.11.2002 01:00:00","-0.878903","0.7857087","-20.01087","35.97988","-0.9395871","12.39231","0","0.5403418","4.966418","0","10.05722","-4.829955","18.30242","19.55116","18.92679","0.540342","0","11.89594","14.57918","14.57918","11.3556","4.475",
"27.11.2002 02:00:00","-0.632282","0.7862525","-20.27431","36.58128","-0.9766005","13.37903","0","0.5403418","4.990133","0","10.97156","-4.798274","18.17878","19.35292","18.76585","0.540342","0","11.89594","15.74003","15.74003","11.3556","4.275",
"27.11.2002 03:00:00","-0.401093","0.7909297","-20.81214","37.37131","-1.003447","15.16407","0","0.5403418","5.007316","0","11.97311","-4.111655","18.10232","19.17221","18.63726","0.540342","0","11.89594","17.84008","17.84008","11.3556","4.0125",
"27.11.2002 04:00:00","-0.216644","0.7951828","-21.22078","37.89128","-1.023916","16.80402","0","0.5403418","5.016439","0","12.78057","-3.345529","18.05492","19.0081","18.53151","0.540342","0","11.89594","19.76944","19.76944","11.3556","3.8375",
"27.11.2002 05:00:00","-0.052307","0.7977773","-21.46046","38.12609","-1.043459","18.14301","0","0.5403418","5.024265","0","13.40248","-2.657977","18.01323","18.85715","18.43519","0.540342","0","11.89594","21.34472","21.34472","11.3556","3.7375",
"27.11.2002 06:00:00","0.058958","0.8726252","-28.85053","31.78978","-0.7797378","67.465","0","0.5403418","4.584291","0","57.08652","-0.2702189","20.92428","18.89749","19.91088","0.540342","0","11.89594","79.37058","79.37058","11.3556","3.7",
"27.11.2002 07:00:00","-0.000001","0.8366467","-29.24812","31.80916","-0.6550232","42.58508","25.39606","2.701709","3.548979","0","35.3861","0","21","19.13656","20.06828","2.70171","25.39606","37.18226","50.10009","50.10009","9.084483","3.6375",
"27.11.2002 08:00:00","0","0.7964876","-29.35673","32.16718","-0.6441832","43.06878","12.69803","5.403418","2.661734","0.1152261","37.65767","0","21","19.22171","20.11085","5.403417","12.69803","24.91481","50.66916","50.66916","6.813363","3.6",
"27.11.2002 09:00:00","0","0.7555538","-29.26331","32.00305","-0.6372441","42.99918","12.69803","2.701709","1.774489","1.177551","39.40689","0","21","19.28961","20.14481","2.70171","12.69803","19.94198","50.58727","50.58727","4.54224","3.6625",
"27.11.2002 10:00:00","0","0.7481018","-28.5589","31.5601","-0.6320786","41.17478","12.69803","2.701709","1.774489","2.701683","37.62775","0","21","19.36873","20.18437","2.70171","12.69803","19.94198","48.44092","48.44092","4.54224","3.8875",
"27.11.2002 11:00:00","0","0.7488499","-28.71101","31.64616","-0.6312109","41.73226","12.69803","2.701709","1.774489","3.878511","38.16847","0","21","19.37895","20.18947","2.70171","12.69803","19.94198","49.09677","49.09677","4.54224","3.8125",
"27.11.2002 12:00:00","0","0.781957","-27.81579","31.98393","-0.6204126","38.42726","12.69803","5.403418","2.661734","4.901278","33.18262","0","21","19.46862","20.23431","5.403417","12.69803","24.91481","45.20854","45.20854","6.813363","4.1375",
"27.11.2002 13:00:00","0","0.8108519","-26.55267","32.60853","-0.6043435","36.05965","12.69803","5.403418","3.548979","5.013159","29.25081","0","21","19.59559","20.2978","5.403417","12.69803","27.18593","42.42312","42.42312","9.084483","4.5875",
"27.11.2002 14:00:00","0","0.7654533","-26.10293","33.32015","-0.5935556","35.85453","12.69803","2.701709","2.661734","4.44223","30.8021","0","21","19.65658","20.32829","2.70171","12.69803","22.21311","42.1818","42.1818","6.813363","4.7625",
"27.11.2002 15:00:00","0","0.7245948","-26.06345","33.50222","-0.5875163","34.26226","12.69803","2.701709","1.774489","3.404141","30.90295","0","21","19.6965","20.34825","2.70171","12.69803","19.94198","40.30855","40.30855","4.54224","4.8",
"27.11.2002 16:00:00","0","0.7263888","-26.23639","33.30555","-0.5869415","34.29777","12.69803","2.701709","1.774489","1.584045","30.9257","0","21","19.71119","20.35559","2.70171","12.69803","19.94198","40.35032","40.35032","4.54224","4.7375",
"27.11.2002 17:00:00","0","0.7718931","-26.66726","33.23682","-0.5872171","33.68079","12.69803","5.403418","2.661734","0.1897873","28.57203","0","21","19.71573","20.35786","5.403417","12.69803","24.91481","39.62446","39.62446","6.813363","4.575",
"27.11.2002 18:00:00","0","0.820259","-27.28147","33.17153","-0.5868778","35.47118","12.69803","5.403418","3.548979","0","28.57979","0","21","19.7197","20.35985","5.403417","12.69803","27.18593","41.73079","41.73079","9.084483","4.375",
"27.11.2002 19:00:00","0","0.8303065","-28.34573","32.80012","-0.5855366","31.65603","25.39606","5.403418","3.548979","0","24.78506","-0.1822704","21","19.75221","20.37611","5.403417","25.39606","39.88396","37.24239","37.24239","9.084483","3.9875",
"27.11.2002 20:00:00","0","0.8344522","-28.73043","32.42681","-0.5809684","31.22286","25.39606","5.403418","3.548979","0","24.60212","-0.4821322","21","19.81606","20.40803","5.403417","25.39606","39.88396","36.73278","36.73278","9.084483","3.8625",
"27.11.2002 21:00:00","0","0.8411644","-29.37892","31.59404","-0.5798708","33.4233","25.39606","2.701709","3.548979","0","26.24169","-5.301151E-03","21","19.8684","20.4342","2.70171","25.39606","37.18226","39.32153","39.32153","9.084483","3.65",
"27.11.2002 22:00:00","0","0.887943","-29.97573","30.62809","-0.5823738","35.00472","25.39606","2.701709","4.436224","0","26.16952","-0.2564336","21","19.90052","20.45026","2.70171","25.39606","39.45338","41.18202","41.18202","11.3556","3.4375",
"27.11.2002 23:00:00","0","0.8897625","-30.33375","30.04507","-0.5961537","46.57624","0","2.701709","4.436224","0","37.39912","0","21","19.80895","20.40448","2.70171","0","14.05731","54.79557","54.79557","11.3556","3.275",
"28.11.2002","-1.802193","0.8439919","-24.60097","34.45932","-0.8002994","13.02208","0","0.5403418","4.797639","0","10.73728","-5.852878","18.80637","19.59597","19.20117","0.540342","0","11.89594","15.32008","15.32008","11.3556","3.075",
"28.11.2002 01:00:00","-0.468991","0.8370974","-24.9183","35.71029","-0.9945205","19.37956","0","0.5403418","5.002141","0","15.22863","-3.968187","18.1113","19.27698","18.69414","0.540342","0","11.89594","22.79948","22.79948","11.3556","2.4375",
"28.11.2002 02:00:00","-0.170311","0.8446624","-25.75837","35.376","-1.030966","22.06002","0","0.5403418","5.019198","0","16.6589","-2.853897","18.03988","19.06932","18.5546","0.540342","0","11.89594","25.95296","25.95296","11.3556","2.1",
"28.11.2002 03:00:00","-0.055708","0.8508693","-26.41847","34.77756","-1.051508","23.54616","0","0.5403418","5.024679","0","17.90366","-2.725984","18.01298","18.93367","18.47332","0.540342","0","11.89594","27.70136","27.70136","11.3556","1.85",
"28.11.2002 04:00:00","-0.000002","0.8569313","-27.11966","34.14249","-1.074089","25.991","0","0.5403418","5.028383","0","19.69716","-2.209212","18","18.77051","18.38525","0.540342","0","11.89594","30.57764","30.57764","11.3556","1.575",
"28.11.2002 05:00:00","0","0.8618488","-27.65642","33.77114","-1.09155","28.21507","0","0.5403418","5.028387","0","21.20617","-1.596396","18","18.61937","18.30969","0.540342","0","11.89594","33.1942","33.1942","11.3556","1.375",
"28.11.2002 06:00:00","0.06758","0.9382123","-36.24977","28.00384","-0.8261076","79.52087","0","0.5403418","4.58432","0","67.78157","-0.2859494","20.91961","18.6638","19.7917","0.540342","0","11.89594","93.55396","93.55396","11.3556","1.175",
"28.11.2002 07:00:00","-0.000004","0.9074306","-37.22502","27.61819","-0.7022027","55.08219","25.39606","2.701709","3.54898","0","46.79457","0","21","18.9058","19.9529","2.70171","25.39606","37.18226","64.80258","64.80258","9.084483","0.975",
"28.11.2002 08:00:00","0","0.8680043","-37.45981","27.13135","-0.6960992","55.38626","12.69803","5.403418","2.661734","0.115276","49.14819","0","21","18.99167","19.99583","5.403417","12.69803","24.91481","65.16031","65.16031","6.813363","0.9",
"28.11.2002 09:00:00","0","0.8240277","-37.21012","26.5998","-0.6923829","54.8462","12.69803","2.701709","1.774489","1.17767","50.69976","0","21","19.06071","20.03036","2.70171","12.69803","19.94198","64.52493","64.52493","4.54224","0.9625",
"28.11.2002 10:00:00","0","0.8224277","-36.94349","26.14621","-0.6870521","53.49687","12.69803","2.701709","1.774489","2.772009","49.37297","0","21","19.13799","20.069","2.70171","12.69803","19.94198","62.9375","62.9375","4.54224","1.0625",
"28.11.2002 11:00:00","0","0.8188625","-36.46466","25.35144","-0.6830578","51.86645","12.69803","2.701709","1.774489","4.124969","47.77768","0","21","19.21971","20.10985","2.70171","12.69803","19.94198","61.01935","61.01935","4.54224","1.225",
"28.11.2002 12:00:00","0","0.8563357","-36.02078","24.62855","-0.6790496","49.50977","12.69803","5.403418","2.661734","4.836511","43.42011","0","21","19.3041","20.15205","5.403417","12.69803","24.91481","58.2468","58.2468","6.813363","1.3625",
"28.11.2002 13:00:00","0","0.8971696","-35.9273","24.0288","-0.6747273","49.78748","12.69803","5.403418","3.548979","5.195692","41.68624","0","21","19.38201","20.191","5.403417","12.69803","27.18593","58.5735","58.5735","9.084483","1.4",
"28.11.2002 14:00:00","0","0.8549111","-35.7713","23.19579","-0.674134","49.73297","12.69803","2.701709","2.661734","4.266028","43.67911","0","21","19.43084","20.21542","2.70171","12.69803","22.21311","58.50938","58.50938","6.813363","1.4625",
"28.11.2002 15:00:00","0","0.8130783","-35.79857","22.18967","-0.6775638","48.0715","12.69803","2.701709","1.774489","2.888581","44.03033","0","21","19.45617","20.22808","2.70171","12.69803","19.94198","56.55471","56.55471","4.54224","1.4375",
"28.11.2002 16:00:00","0","0.8139994","-36.03502","21.55424","-0.6812341","48.2764","12.69803","2.701709","1.774489","1.473373","44.21365","0","21","19.46394","20.23197","2.70171","12.69803","19.94198","56.79576","56.79576","4.54224","1.3375",
