"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"28.11.2002 17:00:00","0","0.8578665","-36.3557","21.31578","-0.6832066","47.97055","12.69803","5.403418","2.661734","0.1840128","41.84623","0","21","19.46252","20.23126","5.403417","12.69803","24.91481","56.43595","56.43595","6.813363","1.2375",
"28.11.2002 18:00:00","0","0.9046738","-37.05672","21.26062","-0.6840225","50.28135","12.69803","5.403418","3.548979","0","42.02181","0","21","19.46126","20.23063","5.403417","12.69803","27.18593","59.15452","59.15452","9.084483","1.0125",
"28.11.2002 19:00:00","0","0.9102871","-37.79028","21.46562","-0.6770405","45.4361","25.39606","5.403418","3.548979","0","37.07685","0","21","19.52036","20.26018","5.403417","25.39606","39.88396","53.45424","53.45424","9.084483","0.775",
"28.11.2002 20:00:00","0","0.9169849","-38.63411","21.69994","-0.6708387","45.85778","25.39606","5.403418","3.548979","0","37.38986","0","21","19.56711","20.28356","5.403417","25.39606","39.88396","53.95034","53.95034","9.084483","0.5125",
"28.11.2002 21:00:00","0","0.922803","-39.39334","21.84271","-0.6663947","48.50306","25.39606","2.701709","3.548979","0","39.93753","0","21","19.6008","20.3004","2.70171","25.39606","37.18226","57.06242","57.06242","9.084483","0.275",
"28.11.2002 22:00:00","0","0.9724296","-40.58524","22.15665","-0.6620851","51.1093","25.39606","2.701709","4.436224","0","40.19781","0","21","19.6311","20.31555","2.70171","25.39606","39.45338","60.12859","60.12859","11.3556","-0.1125",
"28.11.2002 23:00:00","0","0.9759513","-41.14197","22.97193","-0.6672398","62.94553","0","2.701709","4.436224","0","51.93135","0","21","19.53946","20.26973","2.70171","0","14.05731","74.05356","74.05356","11.3556","-0.3",
"29.11.2002","-1.65288","0.9266725","-34.1755","27.53825","-0.894931","24.42056","0","0.5403418","4.840868","0","20.2417","-5.668793","18.5671","19.30831","18.9377","0.540342","0","11.89594","28.73007","28.73007","11.3556","-0.4875",
"29.11.2002 01:00:00","-0.051185","0.9153126","-33.78061","28.70413","-1.068594","31.30891","0","0.5403418","5.021039","0","24.46205","-2.840629","18.01075","19.02344","18.51709","0.540342","0","11.89594","36.83401","36.83401","11.3556","-0.725",
"29.11.2002 02:00:00","0","0.9222089","-34.59389","28.53162","-1.097719","34.46363","0","0.5403418","5.028387","0","26.81666","-2.16798","18","18.81104","18.40552","0.540342","0","11.89594","40.54545","40.54545","11.3556","-0.9875",
"29.11.2002 03:00:00","0","0.9318506","-35.73726","28.01617","-1.118847","37.84096","0","0.5403418","5.028387","0","29.19802","-1.356507","18","18.62483","18.31241","0.540342","0","11.89594","44.51878","44.51878","11.3556","-1.35",
"29.11.2002 04:00:00","0","0.9386039","-36.59024","27.35181","-1.138888","40.70572","0","0.5403418","5.028387","0","31.12838","-0.56233","18","18.45901","18.22951","0.540342","0","11.89594","47.88908","47.88908","11.3556","-1.625",
"29.11.2002 05:00:00","0","0.9415368","-37.00329","26.80256","-1.156901","42.8583","0","0.5403418","5.028387","0","32.67189","-0.0234312","18","18.31001","18.155","0.540342","0","11.89594","50.42153","50.42153","11.3556","-1.7625",
"29.11.2002 06:00:00","0.086221","1.012981","-46.39078","22.16528","-0.891959","95.93932","0","0.5403418","4.584375","0","82.42149","-0.2200137","20.91161","18.36453","19.63807","0.540342","0","11.89594","112.8698","112.8698","11.3556","-1.925",
"29.11.2002 07:00:00","-0.000013","0.9804611","-47.28149","21.83397","-0.7658084","71.04188","25.39606","2.701709","3.548981","0","61.51227","0","21","18.61722","19.80861","2.70171","25.39606","37.18226","83.57868","83.57868","9.084483","-2.0625",
"29.11.2002 08:00:00","0","0.9413767","-47.61711","21.48861","-0.7577792","70.89552","12.69803","5.403418","2.661734","0.8097289","63.71755","0","21","18.71432","19.85716","5.403417","12.69803","24.91481","83.4065","83.4065","6.813363","-2.1625",
"29.11.2002 09:00:00","0","0.8934264","-46.67073","21.04802","-0.7462259","68.27081","12.69803","2.701709","1.774489","6.957713","63.54302","0","21","18.85234","19.92617","2.70171","12.69803","19.94198","80.3186","80.3186","4.54224","-1.8875",
"29.11.2002 10:00:00","0","0.8754717","-44.27886","20.64296","-0.7238766","62.20906","12.69803","2.701709","1.774489","10.70004","57.62257","0","21","19.09982","20.04991","2.70171","12.69803","19.94198","73.18713","73.18713","4.54224","-1.2",
"29.11.2002 11:00:00","0","0.8565018","-41.79302","20.58244","-0.7031643","56.51476","12.69803","2.701709","1.774489","11.82105","52.08001","0","21","19.31161","20.15581","2.70171","12.69803","19.94198","66.48795","66.48795","4.54224","-0.4625",
"29.11.2002 12:00:00","0","0.878917","-39.34557","20.70207","-0.6849809","50.76989","12.69803","5.403418","2.661734","11.86366","44.3548","0","21","19.48538","20.24269","5.403417","12.69803","24.91481","59.72929","59.72929","6.813363","0.3",
"29.11.2002 13:00:00","0","0.9037246","-37.36573","21.03213","-0.6695082","48.25065","12.69803","5.403418","3.548979","11.82944","39.94728","0","21","19.62373","20.31187","5.403417","12.69803","27.18593","56.76547","56.76547","9.084483","0.9125",
"29.11.2002 14:00:00","0","0.8530899","-36.19537","21.63231","-0.6613576","47.20539","12.69803","2.701709","2.661734","14.64638","41.09275","0","21","19.66898","20.33449","2.70171","12.69803","22.21311","55.53576","55.53576","6.813363","1.2875",
"29.11.2002 15:00:00","0","0.8112521","-36.06406","21.99907","-0.6530029","45.00578","12.69803","2.701709","1.774489","11.04707","40.94074","0","21","19.72592","20.36296","2.70171","12.69803","19.94198","52.94797","52.94797","4.54224","1.3375",
"29.11.2002 16:00:00","0","0.8179225","-36.92461","22.32124","-0.6526422","46.15591","12.69803","2.701709","1.774489","5.133661","42.03046","0","21","19.71221","20.35611","2.70171","12.69803","19.94198","54.30106","54.30106","4.54224","1.05",
"29.11.2002 17:00:00","0","0.8739552","-38.78202","22.84135","-0.6554167","48.27437","12.69803","5.403418","2.661734","0.4221854","41.90348","0","21","19.65767","20.32883","5.403417","12.69803","24.91481","56.79337","56.79337","6.813363","0.4625",
"29.11.2002 18:00:00","0","0.9276018","-40.28753","23.31126","-0.6562564","52.04949","12.69803","5.403418","3.548979","0","43.37092","0","21","19.61915","20.30958","5.403417","12.69803","27.18593","61.2347","61.2347","9.084483","0.0125",
"29.11.2002 19:00:00","0","0.9363025","-41.32561","23.36234","-0.6521496","47.9426","25.39606","5.403418","3.548979","0","39.14175","0","21","19.64936","20.32468","5.403417","25.39606","39.88396","56.40306","56.40306","9.084483","-0.2875",
"29.11.2002 20:00:00","0","0.9448632","-42.36955","22.96737","-0.6516042","48.9408","25.39606","5.403418","3.548979","0","40.01938","0","21","19.67108","20.33554","5.403417","25.39606","39.88396","57.57741","57.57741","9.084483","-0.5875",
"29.11.2002 21:00:00","0","0.9527721","-43.39058","22.18298","-0.6546625","52.20036","25.39606","2.701709","3.548979","0","43.15903","0","21","19.68214","20.34107","2.70171","25.39606","37.18226","61.41219","61.41219","9.084483","-0.8875",
"29.11.2002 22:00:00","0","1.001301","-44.39619","21.32817","-0.6585863","54.94535","25.39606","2.701709","4.436224","0","43.49149","0","21","19.69379","20.3469","2.70171","25.39606","39.45338","64.64159","64.64159","11.3556","-1.1875",
"29.11.2002 23:00:00","0","1.007416","-45.33942","20.68116","-0.6740572","67.44531","0","2.701709","4.436224","0","55.83585","0","21","19.58501","20.2925","2.70171","0","14.05731","79.34743","79.34743","11.3556","-1.4875",
"30.11.2002","-1.697012","0.957169","-38.0453","23.94274","-0.9128612","28.38403","0","0.5403418","4.844124","0","23.58203","-5.652116","18.53799","19.3371","18.93755","0.540342","0","11.89594","33.39297","33.39297","11.3556","-1.725",
"30.11.2002 01:00:00","-0.036218","0.9437695","-37.35062","24.57278","-1.087618","35.3106","0","0.5403418","5.022346","0","27.90687","-2.858342","18.00727","19.039","18.52314","0.540342","0","11.89594","41.54188","41.54188","11.3556","-1.8625",
"30.11.2002 02:00:00","0","0.9445081","-37.45452","24.06415","-1.118636","37.72175","0","0.5403418","5.028387","0","29.57009","-2.123418","18","18.81867","18.40933","0.540342","0","11.89594","44.37853","44.37853","11.3556","-1.9",
"30.11.2002 03:00:00","0","0.9467371","-37.68275","23.47363","-1.14079","40.15604","0","0.5403418","5.028387","0","31.07098","-1.218325","18","18.62664","18.31332","0.540342","0","11.89594","47.2424","47.2424","11.3556","-1.9625",
"30.11.2002 04:00:00","0","0.9474984","-37.78986","22.62485","-1.162172","42.2226","0","0.5403418","5.028387","0","32.28036","-0.3786497","18","18.45637","18.22818","0.540342","0","11.89594","49.67364","49.67364","11.3556","-2",
"30.11.2002 05:00:00","0","0.9481653","-37.93969","22.10758","-1.180711","44.12616","0","0.5403418","5.028387","0","33.77254","0","18","18.30369","18.15185","0.540342","0","11.89594","51.91312","51.91312","11.3556","-2.0625",
"30.11.2002 06:00:00","0.090417","1.016977","-47.00312","18.27275","-0.9157712","96.95204","0","0.5403418","4.58438","0","83.34999","-0.2219158","20.9103","18.35578","19.63304","0.540342","0","11.89594","114.0612","114.0612","11.3556","-2.1",
"30.11.2002 07:00:00","-0.000014","0.982864","-47.63735","17.80184","-0.7903724","71.68549","25.39606","2.701709","3.548982","0","62.1273","0","21","18.60743","19.80371","2.70171","25.39606","37.18226","84.33586","84.33586","9.084483","-2.1625",
"30.11.2002 08:00:00","0","0.9421407","-47.73292","17.34587","-0.7837108","71.32538","12.69803","5.403418","2.661734","0.3886119","64.14478","0","21","18.69917","19.84958","5.403417","12.69803","24.91481","83.91222","83.91222","6.813363","-2.2",
"30.11.2002 09:00:00","0","0.8890787","-46.2747","17.24026","-0.775167","68.65013","12.69803","2.701709","1.774489","3.459285","63.93665","0","21","18.79932","19.89966","2.70171","12.69803","19.94198","80.76486","80.76486","4.54224","-1.825",
"30.11.2002 10:00:00","0","0.8685992","-43.54412","17.93098","-0.7565963","63.49784","12.69803","2.701709","1.774489","8.671465","58.94486","0","21","18.95136","19.97568","2.70171","12.69803","19.94198","74.70333","74.70333","4.54224","-1.0375",
"30.11.2002 11:00:00","0","0.8439163","-40.33504","18.88482","-0.7339972","57.57305","12.69803","2.701709","1.774489","12.05116","53.21665","0","21","19.12253","20.06127","2.70171","12.69803","19.94198","67.733","67.733","4.54224","-0.075",
"30.11.2002 12:00:00","0","0.8626481","-37.51983","20.30651","-0.709819","51.54673","12.69803","5.403418","2.661734","12.74187","45.28015","0","21","19.28483","20.14242","5.403417","12.69803","24.91481","60.64322","60.64322","6.813363","0.8",
"30.11.2002 13:00:00","0","0.8908691","-35.74053","21.7054","-0.6864803","49.00978","12.69803","5.403418","3.548979","12.64095","40.9104","0","21","19.42712","20.21356","5.403417","12.69803","27.18593","57.65856","57.65856","9.084483","1.4125",
"30.11.2002 14:00:00","0","0.842283","-34.69488","22.20065","-0.6716335","47.23968","12.69803","2.701709","2.661734","11.34599","41.28361","0","21","19.52992","20.26496","2.70171","12.69803","22.21311","55.57609","55.57609","6.813363","1.7875",
"30.11.2002 15:00:00","0","0.7991958","-34.39748","22.02218","-0.6666492","44.92156","12.69803","2.701709","1.774489","8.223796","40.97523","0","21","19.58125","20.29062","2.70171","12.69803","19.94198","52.8489","52.8489","4.54224","1.9",
"30.11.2002 16:00:00","0","0.8046165","-35.11044","21.6453","-0.669208","45.76885","12.69803","2.701709","1.774489","3.957007","41.77011","0","21","19.57965","20.28983","2.70171","12.69803","19.94198","53.8457","53.8457","4.54224","1.65",
"30.11.2002 17:00:00","0","0.8599688","-36.88753","21.69482","-0.6731781","47.51269","12.69803","5.403418","2.661734","0.3535746","41.3314","0","21","19.5444","20.2722","5.403417","12.69803","24.91481","55.89728","55.89728","6.813363","1.0625",
"30.11.2002 18:00:00","0","0.9028103","-37.10692","22.0588","-0.673535","49.52862","12.69803","5.403418","3.548979","0","41.25449","0","21","19.52402","20.26201","5.403417","12.69803","27.18593","58.26896","58.26896","9.084483","0.9875",
"30.11.2002 19:00:00","0","0.8969483","-36.37342","22.59465","-0.6654228","43.12756","25.39606","5.403418","3.548979","0","34.95035","0","21","19.57306","20.28653","5.403417","25.39606","39.88396","50.73831","50.73831","9.084483","1.225",
"30.11.2002 20:00:00","0","0.8897296","-35.53546","23.18137","-0.6578419","41.67329","25.39606","5.403418","3.548979","0","33.60182","0","21","19.61563","20.30782","5.403417","25.39606","39.88396","49.0274","49.0274","9.084483","1.4875",
"30.11.2002 21:00:00","0","0.8812515","-34.57824","24.07753","-0.6495557","42.34379","25.39606","2.701709","3.548979","0","34.39247","0","21","19.64974","20.32487","2.70171","25.39606","37.18226","49.81622","49.81622","9.084483","1.7875",
"30.11.2002 22:00:00","0","0.9150575","-33.68466","25.28136","-0.6391187","42.2259","25.39606","2.701709","4.436224","0","32.43924","0","21","19.68597","20.34299","2.70171","25.39606","39.45338","49.67753","49.67753","11.3556","2.0875",
"30.11.2002 23:00:00","0","0.9094824","-32.88667","26.23342","-0.6412602","52.30973","0","2.701709","4.436224","0","42.68092","0","21","19.60109","20.30055","2.70171","0","14.05731","61.54086","61.54086","11.3556","2.3875",
"01.12.2002","-1.610115","0.8494297","-25.49255","30.59968","-0.85175","14.73635","0","0.5403418","4.814247","0","12.06769","-5.607373","18.71145","19.39013","19.05079","0.540342","0","11.89594","17.33689","17.33689","11.3556","2.6875",
"01.12.2002 01:00:00","-0.316002","0.8229399","-23.7858","31.91661","-1.03565","18.83489","0","0.5403418","5.010583","0","14.64633","-3.684005","18.07628","19.12181","18.59905","0.540342","0","11.89594","22.15869","22.15869","11.3556","2.8625",
"01.12.2002 02:00:00","-0.083027","0.8194515","-23.5002","31.54461","-1.066804","20.01423","0","0.5403418","5.022333","0","15.01927","-2.795441","18.02014","18.9251","18.47262","0.540342","0","11.89594","23.54615","23.54615","11.3556","2.9625",
"01.12.2002 03:00:00","-0.000031","0.8136474","-23.12377","31.3649","-1.090127","21.16537","0","0.5403418","5.028307","0","15.57054","-2.134997","18.00001","18.75396","18.37699","0.540342","0","11.89594","24.90043","24.90043","11.3556","3.0625",
"01.12.2002 04:00:00","0","0.8126667","-23.12366","31.98525","-1.107998","23.71671","0","0.5403418","5.028387","0","17.19246","-1.220895","18","18.55786","18.27893","0.540342","0","11.89594","27.90202","27.90202","11.3556","3.0375",
"01.12.2002 05:00:00","0","0.8087249","-22.64652","32.71198","-1.115966","24.26978","0","0.5403418","5.028387","0","17.43195","-0.79535","18","18.4395","18.21975","0.540342","0","11.89594","28.55268","28.55268","11.3556","3.25",
"01.12.2002 06:00:00","0.066578","0.8764318","-29.46942","27.54933","-0.8415542","72.84891","0","0.5403418","4.584306","0","62.30677","-0.2653347","20.92144","18.54253","19.73199","0.540342","0","11.89594","85.7046","85.7046","11.3556","3.4625",
"01.12.2002 07:00:00","-0.000001","0.8382506","-29.50258","27.88811","-0.7116525","47.49396","25.39606","2.701709","3.548979","0","40.27392","0","21","18.80684","19.90342","2.70171","25.39606","37.18226","55.87525","55.87525","9.084483","3.5625",
"01.12.2002 08:00:00","0","0.7975595","-29.46126","27.83173","-0.700765","47.481","12.69803","5.403418","2.661734","0.1505685","42.07999","0","21","18.90858","19.95429","5.403417","12.69803","24.91481","55.86","55.86","6.813363","3.6",
"01.12.2002 09:00:00","0","0.7471929","-28.54025","27.41678","-0.6939839","46.16462","12.69803","2.701709","1.774489","1.757236","42.62787","0","21","18.99876","19.99938","2.70171","12.69803","19.94198","54.31132","54.31132","4.54224","3.9125",
"01.12.2002 10:00:00","0","0.7245001","-26.25848","27.31846","-0.6827873","41.9651","12.69803","2.701709","1.774489","4.802715","38.59553","0","21","19.12052","20.06026","2.70171","12.69803","19.94198","49.3707","49.3707","4.54224","4.725",
"01.12.2002 11:00:00","0","0.6996465","-23.88336","27.57393","-0.6685683","37.54483","12.69803","2.701709","1.774489","6.727764","34.35474","0","21","19.25175","20.12588","2.70171","12.69803","19.94198","44.17038","44.17038","4.54224","5.6",
"01.12.2002 12:00:00","0","0.7214224","-22.11462","28.44548","-0.6511125","32.57462","12.69803","5.403418","2.661734","7.492678","27.99656","0","21","19.38232","20.19116","5.403417","12.69803","24.91481","38.32308","38.32308","6.813363","6.275",
"01.12.2002 13:00:00","0","0.7462844","-20.63081","29.78161","-0.6305792","30.00851","12.69803","5.403418","3.548979","8.330153","24.15098","0","21","19.51158","20.25579","5.403417","12.69803","27.18593","35.30413","35.30413","9.084483","6.875",
"01.12.2002 14:00:00","0","0.7010368","-19.79656","30.18844","-0.6149291","29.06067","12.69803","2.701709","2.661734","8.140255","24.82651","0","21","19.61085","20.30542","2.70171","12.69803","22.21311","34.18902","34.18902","6.813363","7.35",
"01.12.2002 15:00:00","0","0.6550501","-19.2378","28.26095","-0.6168925","26.78536","12.69803","2.701709","1.774489","6.849497","24.02286","0","21","19.6812","20.3406","2.70171","12.69803","19.94198","31.51219","31.51219","4.54224","7.625",
"01.12.2002 16:00:00","0","0.6490908","-19.01866","26.5892","-0.6258106","26.30454","12.69803","2.701709","1.774489","3.398059","23.5414","0","21","19.70474","20.35237","2.70171","12.69803","19.94198","30.94652","30.94652","4.54224","7.6375",
"01.12.2002 17:00:00","0","0.6977848","-19.86523","26.24089","-0.630677","26.06005","12.69803","5.403418","2.661734","0.3183422","21.7832","0","21","19.6966","20.3483","5.403417","12.69803","24.91481","30.65889","30.65889","6.813363","7.225",
"01.12.2002 18:00:00","0","0.7518088","-20.91361","26.60615","-0.6292687","28.22434","12.69803","5.403418","3.548979","0","22.35309","0","21","19.69221","20.34611","5.403417","12.69803","27.18593","33.2051","33.2051","9.084483","6.8125",
"01.12.2002 19:00:00","0","0.7627826","-21.75339","26.46347","-0.6230865","23.5729","25.39606","5.403418","3.548979","0","18.01733","-0.4371373","21","19.75019","20.37509","5.403417","25.39606","39.88396","27.73283","27.73283","9.084483","6.5125",
"01.12.2002 20:00:00","0","0.7672461","-22.46245","26.4433","-0.6195858","23.88747","25.39606","5.403418","3.548979","0","18.27519","-0.5385476","21","19.80069","20.40035","5.403417","25.39606","39.88396","28.10291","28.10291","9.084483","6.15",
"01.12.2002 21:00:00","0","0.7734318","-23.20718","28.01952","-0.6080949","26.52411","25.39606","2.701709","3.548979","0","20.22747","0","21","19.83991","20.41995","2.70171","25.39606","37.18226","31.20483","31.20483","9.084483","5.8125",
"01.12.2002 22:00:00","0","0.8261178","-24.10682","29.72626","-0.5936061","28.16024","25.39606","2.701709","4.436224","0","20.3372","-0.2005786","21","19.87718","20.43859","2.70171","25.39606","39.45338","33.12969","33.12969","11.3556","5.5125",
"01.12.2002 23:00:00","0","0.8374948","-25.02166","30.47529","-0.596436","40.31054","0","2.701709","4.436224","0","32.13617","0","21","19.79025","20.39512","2.70171","0","14.05731","47.42416","47.42416","11.3556","5.2125",
"02.12.2002","-1.73073","0.8007333","-20.41944","34.56732","-0.7892697","9.294265","0","0.5403418","4.781725","0","7.454136","-5.442","18.91262","19.5876","19.25011","0.540342","0","11.89594","10.93443","10.93443","11.3556","4.85",
"02.12.2002 01:00:00","-0.637069","0.7940337","-20.65752","34.90133","-0.9828635","14.18774","0","0.5403418","4.989627","0","11.5758","-4.622574","18.17216","19.32111","18.74664","0.540342","0","11.89594","16.69146","16.69146","11.3556","4.2",
"02.12.2002 02:00:00","-0.341236","0.8159404","-22.8518","33.18059","-1.029191","18.16486","0","0.5403418","5.009883","0","14.02457","-3.52435","18.08348","19.1132","18.59834","0.540342","0","11.89594","21.37042","21.37042","11.3556","3.275",
"02.12.2002 03:00:00","-0.079963","0.8383753","-25.29983","32.2728","-1.063255","22.35418","0","0.5403418","5.022367","0","16.91647","-2.710279","18.01902","18.92366","18.47134","0.540342","0","11.89594","26.29904","26.29904","11.3556","2.275",
"02.12.2002 04:00:00","-0.000003","0.8573555","-27.29585","31.87079","-1.087499","26.43071","0","0.5403418","5.028379","0","20.04905","-2.141929","18","18.74964","18.37482","0.540342","0","11.89594","31.09496","31.09496","11.3556","1.525",
"02.12.2002 05:00:00","0","0.8753982","-29.07005","31.03296","-1.106873","30.28336","0","0.5403418","5.028387","0","22.88788","-1.431502","18","18.59016","18.29508","0.540342","0","11.89594","35.62748","35.62748","11.3556","0.925",
"02.12.2002 06:00:00","0.069678","0.9569585","-38.63897","25.07654","-0.8463363","82.95743","0","0.5403418","4.58433","0","70.83704","-0.2950465","20.91821","18.62942","19.77381","0.540342","0","11.89594","97.59698","97.59698","11.3556","0.45",
"02.12.2002 07:00:00","-0.000005","0.9305806","-40.37673","24.54489","-0.7244242","59.31366","25.39606","2.701709","3.54898","0","50.62323","0","21","18.86679","19.9334","2.70171","25.39606","37.18226","69.78078","69.78078","9.084483","-0.0125",
"02.12.2002 08:00:00","0","0.895223","-41.1679","24.38558","-0.7172462","60.17758","12.69803","5.403418","2.661734","0.1742581","53.5817","0","21","18.94909","19.97454","5.403417","12.69803","24.91481","70.79715","70.79715","6.813363","-0.2625",
"02.12.2002 09:00:00","0","0.8547727","-41.28005","24.18276","-0.7109903","59.85387","12.69803","2.701709","1.774489","1.827781","55.44885","0","21","19.02145","20.01073","2.70171","12.69803","19.94198","70.41632","70.41632","4.54224","-0.3",
"02.12.2002 10:00:00","0","0.8533812","-41.08268","23.98067","-0.702893","58.3628","12.69803","2.701709","1.774489","4.412079","53.97093","0","21","19.1136","20.0568","2.70171","12.69803","19.94198","68.66212","68.66212","4.54224","-0.2375",
"02.12.2002 11:00:00","0","0.8502676","-40.7221","23.89808","-0.6935347","56.59477","12.69803","2.701709","1.774489","6.367287","52.22244","0","21","19.21407","20.10703","2.70171","12.69803","19.94198","66.58208","66.58208","4.54224","-0.1375",
"02.12.2002 12:00:00","0","0.8905746","-40.5987","24.20856","-0.6819869","54.50105","12.69803","5.403418","2.661734","7.200968","47.95333","0","21","19.315","20.1575","5.403417","12.69803","24.91481","64.11888","64.11888","6.813363","-0.1",
"02.12.2002 13:00:00","0","0.9327284","-40.64433","24.68962","-0.6703188","54.94345","12.69803","5.403418","3.548979","7.361396","46.21262","0","21","19.40352","20.20176","5.403417","12.69803","27.18593","64.63935","64.63935","9.084483","-0.1",
"02.12.2002 14:00:00","0","0.8934769","-40.86988","25.02911","-0.6610627","54.93298","12.69803","2.701709","2.661734","7.013889","48.36583","0","21","19.46967","20.23483","2.70171","12.69803","22.21311","64.62703","64.62703","6.813363","-0.1625",
"02.12.2002 15:00:00","0","0.8547052","-41.19557","24.9803","-0.6569096","53.2488","12.69803","2.701709","1.774489","5.595625","48.85048","0","21","19.50828","20.25414","2.70171","12.69803","19.94198","62.64565","62.64565","4.54224","-0.2625",
"02.12.2002 16:00:00","0","0.8584663","-41.713","24.7552","-0.656807","53.69305","12.69803","2.701709","1.774489","3.556151","49.26164","0","21","19.52107","20.26053","2.70171","12.69803","19.94198","63.1683","63.1683","4.54224","-0.425",
"02.12.2002 17:00:00","0","0.9173464","-43.93446","24.30374","-0.6613874","55.99754","12.69803","5.403418","2.661734","0.4565193","49.15765","0","21","19.49618","20.24809","5.403417","12.69803","24.91481","65.87946","65.87946","6.813363","-1.0625",
"02.12.2002 18:00:00","0","0.9503568","-42.91435","23.59836","-0.6669269","56.68076","12.69803","5.403418","3.548979","0","47.67858","0","21","19.48542","20.24271","5.403417","12.69803","27.18593","66.68325","66.68325","9.084483","-0.775",
"02.12.2002 19:00:00","0","0.9327818","-40.74676","23.6244","-0.6619403","48.52616","25.39606","5.403418","3.548979","0","39.77757","0","21","19.54383","20.27192","5.403417","25.39606","39.88396","57.08959","57.08959","9.084483","-0.15",
"02.12.2002 20:00:00","0","0.9166842","-38.78678","24.25546","-0.6538969","45.67097","25.39606","5.403418","3.548979","0","37.16074","0","21","19.59463","20.29731","5.403417","25.39606","39.88396","53.73056","53.73056","9.084483","0.4375",
"02.12.2002 21:00:00","0","0.9002203","-36.76016","25.36805","-0.6435097","44.99154","25.39606","2.701709","3.548979","0","36.74128","0","21","19.63681","20.31841","2.70171","25.39606","37.18226","52.93122","52.93122","9.084483","1.075",
"02.12.2002 22:00:00","0","0.9284379","-35.13279","26.6651","-0.6316912","43.98341","25.39606","2.701709","4.436224","0","33.94631","0","21","19.67958","20.33979","2.70171","25.39606","39.45338","51.7452","51.7452","11.3556","1.6125",
"02.12.2002 23:00:00","0","0.9163668","-33.65366","27.87321","-0.6322201","53.17838","0","2.701709","4.436224","0","43.39766","0","21","19.60132","20.30066","2.70171","0","14.05731","62.5628","62.5628","11.3556","2.1125",
"03.12.2002","-1.627218","0.8495112","-25.48341","33.18784","-0.8387882","14.70811","0","0.5403418","4.814185","0","12.04947","-5.630368","18.71224","19.39761","19.05493","0.540342","0","11.89594","17.30366","17.30366","11.3556","2.675",
"03.12.2002 01:00:00","-0.353323","0.8142669","-22.87058","35.71115","-1.015558","17.74982","0","0.5403418","5.009163","0","13.86957","-3.826061","18.08649","19.1416","18.61404","0.540342","0","11.89594","20.88214","20.88214","11.3556","3.2125",
"03.12.2002 02:00:00","-0.16939","0.7965145","-21.26711","36.65517","-1.037019","17.32873","0","0.5403418","5.018828","0","13.11688","-3.148871","18.04268","18.96083","18.50175","0.540342","0","11.89594","20.38674","20.38674","11.3556","3.8375",
"03.12.2002 03:00:00","-0.04279","0.7770313","-19.55119","37.20309","-1.054225","16.39058","0","0.5403418","5.025105","0","12.14811","-2.73922","18.01112","18.80571","18.40842","0.540342","0","11.89594","19.28303","19.28303","11.3556","4.5375",
"03.12.2002 04:00:00","-0.000014","0.7627402","-18.3366","37.39139","-1.069414","16.19186","0","0.5403418","5.02835","0","11.52248","-2.040922","18","18.6675","18.33375","0.540342","0","11.89594","19.04925","19.04925","11.3556","5.05",
"03.12.2002 05:00:00","0","0.7472317","-17.19175","37.75203","-1.080612","16.01965","0","0.5403418","5.028387","0","11.02164","-1.475034","18","18.5464","18.2732","0.540342","0","11.89594","18.84665","18.84665","11.3556","5.5125",
"03.12.2002 06:00:00","0.059814","0.8092237","-22.80475","32.5681","-0.8051937","63.46935","0","0.5403418","4.584289","0","54.25272","-0.2943176","20.92517","18.62259","19.77388","0.540342","0","11.89594","74.66982","74.66982","11.3556","5.8875",
"03.12.2002 07:00:00","0","0.7683836","-22.51891","34.48098","-0.6661115","37.93866","25.39606","2.701709","3.548979","0","31.75934","0","21","18.8949","19.94745","2.70171","25.39606","37.18226","44.63372","44.63372","9.084483","6.125",
"03.12.2002 08:00:00","0","0.7302384","-22.52383","35.54993","-0.6477058","38.35262","12.69803","5.403418","2.661734","9.777364E-02","33.74621","0","21","18.99387","19.99693","5.403417","12.69803","24.91481","45.12073","45.12073","6.813363","6.2",
"03.12.2002 09:00:00","0","0.6815687","-21.87734","35.5122","-0.6421835","38.50249","12.69803","2.701709","1.774489","0.934284","35.48396","0","21","19.04018","20.02009","2.70171","12.69803","19.94198","45.29705","45.29705","4.54224","6.45",
"03.12.2002 10:00:00","0","0.6644996","-20.57968","35.65574","-0.6324229","35.68525","12.69803","2.701709","1.774489","2.61447","32.75924","0","21","19.138","20.069","2.70171","12.69803","19.94198","41.98264","41.98264","4.54224","6.9125",
"03.12.2002 11:00:00","0","0.6375867","-18.24152","36.36232","-0.6165833","31.40757","12.69803","2.701709","1.774489","4.236895","28.68986","0","21","19.25423","20.12712","2.70171","12.69803","19.94198","36.95008","36.95008","4.54224","7.9125",
"03.12.2002 12:00:00","0","0.6481534","-15.76375","36.76354","-0.5970483","24.57103","12.69803","5.403418","2.661734","5.295837","20.84179","0","21","19.42092","20.21046","5.403417","12.69803","24.91481","28.90709","28.90709","6.813363","9.025",
"03.12.2002 13:00:00","0","0.6660349","-14.11117","37.51631","-0.5818543","21.71644","12.69803","5.403418","3.548979","5.183785","17.05251","0","21","19.53402","20.26701","5.403417","12.69803","27.18593","25.54875","25.54875","9.084483","9.775",
"03.12.2002 14:00:00","0","0.6121791","-13.25323","38.46922","-0.5670013","21.183","12.69803","2.701709","2.661734","4.766018","17.81243","0","21","19.62314","20.31157","2.70171","12.69803","22.21311","24.92118","24.92118","6.813363","10.1875",
"03.12.2002 15:00:00","0","0.5639945","-12.78301","39.15855","-0.5559045","19.3484","12.69803","2.701709","1.774489","3.568921","17.15042","0","21","19.68771","20.34385","2.70171","12.69803","19.94198","22.76282","22.76282","4.54224","10.425",
"03.12.2002 16:00:00","0","0.5669724","-12.92466","39.59961","-0.5494232","19.09681","12.69803","2.701709","1.774489","1.578759","16.88909","0","21","19.7221","20.36105","2.70171","12.69803","19.94198","22.46683","22.46683","4.54224","10.375",
"03.12.2002 17:00:00","0","0.6203999","-13.65365","39.75218","-0.5459952","18.05564","12.69803","5.403418","2.661734","0.1495075","14.64466","0","21","19.74254","20.37127","5.403417","12.69803","24.91481","21.24193","21.24193","6.813363","10.05",
"03.12.2002 18:00:00","0","0.6690533","-14.12343","39.63943","-0.5441201","18.90817","12.69803","5.403418","3.548979","0","14.27287","0","21","19.76481","20.3824","5.403417","12.69803","27.18593","22.24491","22.24491","9.084483","9.8375",
"03.12.2002 19:00:00","0","0.698669","-16.3603","39.46631","-0.5436447","16.96679","25.39606","5.403418","3.548979","0","12.75591","-0.8572972","21","19.77904","20.38952","5.403417","25.39606","39.88396","19.96093","19.96093","9.084483","8.8",
"03.12.2002 20:00:00","0","0.7034659","-16.718","39.2739","-0.538628","16.73147","25.39606","5.403418","3.548979","0","12.68623","-1.090209","21","19.83872","20.41936","5.403417","25.39606","39.88396","19.68408","19.68408","9.084483","8.6375",
"03.12.2002 21:00:00","0","0.6875386","-15.5518","39.16732","-0.5339331","16.8452","25.39606","2.701709","3.548979","0","12.52638","-0.6042954","21","19.89449","20.44724","2.70171","25.39606","37.18226","19.81788","19.81788","9.084483","9.15",
"03.12.2002 22:00:00","0","0.7241606","-15.13573","39.31145","-0.5279591","16.38132","25.39606","2.701709","4.436224","0","11.34559","-1.006452","21","19.94462","20.47231","2.70171","25.39606","39.45338","19.27215","19.27215","11.3556","9.3625",
"03.12.2002 23:00:00","0","0.7282491","-15.45497","39.18586","-0.5362329","27.67046","0","2.701709","4.436224","0","21.5536","0","21","19.86945","20.43472","2.70171","0","14.05731","32.55348","32.55348","11.3556","9.2125",
"04.12.2002","-1.465024","0.6884446","-11.6097","43.46896","-0.6884628","1.613814","0","0.5403418","4.728931","0","0.9734151","-4.591623","19.29796","19.73187","19.51491","0.540342","0","11.89594","1.898605","1.898605","11.3556","9.225",
"04.12.2002 01:00:00","-1.050693","0.6675815","-10.7339","44.93143","-0.8589081","4.497731","0","0.5403418","4.916691","0","2.938884","-3.412141","18.55848","19.55314","19.05581","0.540342","0","11.89594","5.291448","5.291448","11.3556","8.9875",
"04.12.2002 02:00:00","-0.916297","0.6786379","-11.56573","44.90094","-0.8915671","5.788122","0","0.5403418","4.937408","0","4.143058","-3.535285","18.46288","19.39498","18.92893","0.540342","0","11.89594","6.809556","6.809556","11.3556","8.4875",
"04.12.2002 03:00:00","-0.748706","0.6915059","-12.53897","44.74102","-0.9237007","7.158486","0","0.5403418","4.960111","0","5.41665","-3.667085","18.34231","19.24559","18.79395","0.540342","0","11.89594","8.421748","8.421748","11.3556","7.925",
"04.12.2002 04:00:00","-0.580221","0.6986403","-13.12903","44.28428","-0.9553404","8.120301","0","0.5403418","4.981156","0","6.318815","-3.731591","18.23429","19.10354","18.66891","0.540342","0","11.89594","9.553295","9.553295","11.3556","7.575",
"04.12.2002 05:00:00","-0.424518","0.7025243","-13.53927","43.54498","-0.985381","8.901354","0","0.5403418","4.998449","0","7.027917","-3.746926","18.1419","18.96866","18.55528","0.540342","0","11.89594","10.47218","10.47218","11.3556","7.3125",
"04.12.2002 06:00:00","0.038497","0.7849803","-20.3113","36.15828","-0.7379621","54.71644","0","0.5403418","4.579332","0","46.17291","-0.2204298","20.93315","19.00696","19.97006","0.540342","0","11.89594","64.37229","64.37229","11.3556","7.0125",
"04.12.2002 07:00:00","0","0.7538933","-21.07261","35.74894","-0.6207904","31.22574","25.39606","2.701709","3.548979","0","25.32399","0","21","19.23769","20.11884","2.70171","25.39606","37.18226","36.73617","36.73617","9.084483","6.775",
"04.12.2002 08:00:00","0","0.71672","-21.52082","35.79135","-0.6125709","32.54549","12.69803","5.403418","2.661734","0","28.05527","0","21","19.31979","20.15989","5.403417","12.69803","24.91481","38.2888","38.2888","6.813363","6.575",
"04.12.2002 09:00:00","0","0.6751482","-21.43802","35.72846","-0.6061647","32.92569","12.69803","2.701709","1.774489","0.5521165","29.94362","0","21","19.38163","20.19082","2.70171","12.69803","19.94198","38.73611","38.73611","4.54224","6.625",
"04.12.2002 10:00:00","0","0.6670777","-20.85499","35.6064","-0.6002617","31.37816","12.69803","2.701709","1.774489","1.565375","28.43544","0","21","19.45213","20.22606","2.70171","12.69803","19.94198","36.91549","36.91549","4.54224","6.825",
"04.12.2002 11:00:00","0","0.6661231","-20.62145","35.75132","-0.5916738","30.21054","12.69803","2.701709","1.774489","2.632247","27.29905","0","21","19.52345","20.26172","2.70171","12.69803","19.94198","35.54182","35.54182","4.54224","6.9625",
"04.12.2002 12:00:00","0","0.6987946","-19.99647","35.51186","-0.5841439","27.01727","12.69803","5.403418","2.661734","4.371993","22.71694","0","21","19.61583","20.30792","5.403417","12.69803","24.91481","31.78503","31.78503","6.813363","7.1875",
"04.12.2002 13:00:00","0","0.7309608","-19.34423","36.47422","-0.5653026","25.23177","12.69803","5.403418","3.548979","7.428479","19.61088","-1.910399E-02","21","19.76064","20.38032","5.403417","12.69803","27.18593","29.68444","29.68444","9.084483","7.425",
"04.12.2002 14:00:00","0","0.6625181","-17.05405","37.49639","-0.5275693","19.79526","12.69803","2.701709","2.661734","9.840512","16.04303","-0.1619588","21","20.06472","20.53236","2.70171","12.69803","22.21311","23.28854","23.28854","6.813363","8.4375",
"04.12.2002 15:00:00","-0.022857","0.5959911","-15.03214","37.94531","-0.509541","14.98458","12.69803","2.701709","1.774369","8.794248","13.25643","-0.6876756","21.00681","20.20358","20.60519","2.70171","12.69803","19.94198","17.62892","17.62892","4.54224","9.375",
"04.12.2002 16:00:00","-0.114058","0.5934243","-14.66507","37.74941","-0.5045325","15.60309","12.69803","2.701709","1.771242","6.017134","14.02625","-0.7965979","21.03378","20.20816","20.62097","2.70171","12.69803","19.94198","18.35658","18.35658","4.54224","9.6",
"04.12.2002 17:00:00","-0.000057","0.6456097","-15.47295","37.20212","-0.5214161","16.02566","12.69803","5.403418","2.66153","1.138728","13.47301","-1.112718","21.00002","20.11833","20.55918","5.403417","12.69803","24.91481","18.85372","18.85372","6.813363","9.225",
"04.12.2002 18:00:00","0","0.7037379","-16.78654","36.62318","-0.529321","18.68334","12.69803","5.403418","3.548979","0","14.45245","-0.9042414","21","20.07857","20.53929","5.403417","12.69803","27.18593","21.98041","21.98041","9.084483","8.625",
"04.12.2002 19:00:00","-0.138829","0.7179976","-17.97739","36.20195","-0.524618","15.42095","25.39606","5.403418","3.544275","0","11.84803","-1.803846","21.03788","20.11679","20.57734","5.403417","25.39606","39.88396","18.14229","18.14229","9.084483","8.0875",
"04.12.2002 20:00:00","-0.128822","0.73369","-19.20318","36.06684","-0.5205934","16.47681","25.39606","5.403418","3.542575","0","12.76727","-1.871401","21.03423","20.15009","20.59216","5.403417","25.39606","39.88396","19.38448","19.38448","9.084483","7.5875",
"04.12.2002 21:00:00","-0.004942","0.7504385","-20.59812","35.36019","-0.5258112","19.64869","25.39606","2.701709","3.547421","0","15.43031","-1.578503","21.00129","20.16796","20.58463","2.70171","25.39606","37.18226","23.11611","23.11611","9.084483","7.025",
"04.12.2002 22:00:00","0","0.8063462","-21.92569","34.28973","-0.5313694","22.05528","25.39606","2.701709","4.436224","0","16.19261","-1.659028","21","20.18508","20.59254","2.70171","25.39606","39.45338","25.94739","25.94739","11.3556","6.4875",
"04.12.2002 23:00:00","0","0.8231757","-23.41539","33.00529","-0.5492508","35.09159","0","2.701709","4.436224","0","27.29194","0","21","20.07845","20.53922","2.70171","0","14.05731","41.28422","41.28422","11.3556","5.925",
"05.12.2002","-1.937158","0.7924051","-19.47662","35.81139","-0.7383167","7.585684","0","0.5403418","4.758233","0","5.881511","-5.382815","19.06311","19.86757","19.46534","0.540342","0","11.89594","8.924335","8.924335","11.3556","5.3875",
"05.12.2002 01:00:00","-1.012338","0.7768447","-19.17777","36.33391","-0.9217377","11.67888","0","0.5403418","4.953419","0","9.415124","-4.722645","18.36857","19.60998","18.98927","0.540342","0","11.89594","13.73986","13.73986","11.3556","4.8875",
"05.12.2002 02:00:00","-0.755153","0.7845013","-20.11564","36.63791","-0.9631765","13.23912","0","0.5403418","4.980319","0","10.88795","-4.820951","18.22603","19.41036","18.8182","0.540342","0","11.89594","15.57543","15.57543","11.3556","4.3875",
"05.12.2002 03:00:00","-0.497853","0.797084","-21.28267","37.00335","-0.9953777","15.57248","0","0.5403418","5.002313","0","12.42282","-4.226971","18.12523","19.22411","18.67467","0.540342","0","11.89594","18.32056","18.32056","11.3556","3.8875",
"05.12.2002 04:00:00","-0.287818","0.8068058","-22.20619","36.31008","-1.02315","17.84358","0","0.5403418","5.013232","0","13.6584","-3.355811","18.07124","19.05371","18.56247","0.540342","0","11.89594","20.99244","20.99244","11.3556","3.5125",
"05.12.2002 05:00:00","-0.10205","0.8098671","-22.68587","35.76863","-1.048681","19.46485","0","0.5403418","5.021852","0","14.50764","-2.683433","18.02516","18.89798","18.46157","0.540342","0","11.89594","22.89983","22.89983","11.3556","3.275",
"05.12.2002 06:00:00","0.057121","0.8881268","-30.8071","29.97342","-0.7872844","69.3468","0","0.5403418","4.583899","0","58.59924","-0.2593057","20.92418","18.92975","19.92697","0.540342","0","11.89594","81.58447","81.58447","11.3556","3.0125",
"05.12.2002 07:00:00","-0.000001","0.858445","-31.8099","30.14244","-0.662563","45.20595","25.39606","2.701709","3.548979","0","37.65462","0","21","19.15849","20.07924","2.70171","25.39606","37.18226","53.18346","53.18346","9.084483","2.775",
"05.12.2002 08:00:00","0","0.8224162","-32.39764","30.2685","-0.6537927","46.2775","12.69803","5.403418","2.661734","0","40.55153","0","21","19.23483","20.11742","5.403417","12.69803","24.91481","54.44411","54.44411","6.813363","2.575",
"05.12.2002 09:00:00","0","0.7816903","-32.33054","30.05536","-0.6486577","46.32313","12.69803","2.701709","1.774489","0.7434387","42.51807","0","21","19.29024","20.14512","2.70171","12.69803","19.94198","54.4978","54.4978","4.54224","2.625",
"05.12.2002 10:00:00","0","0.7740672","-31.41226","29.35637","-0.645011","44.36867","12.69803","2.701709","1.774489","2.597026","40.63216","0","21","19.36251","20.18125","2.70171","12.69803","19.94198","52.19844","52.19844","4.54224","2.95",
"05.12.2002 11:00:00","0","0.7653591","-30.43565","28.60069","-0.6418434","42.32781","12.69803","2.701709","1.774489","3.714153","38.66208","0","21","19.43718","20.21859","2.70171","12.69803","19.94198","49.79743","49.79743","4.54224","3.2875",
"05.12.2002 12:00:00","0","0.7999561","-29.73736","27.89213","-0.6385595","39.62377","12.69803","5.403418","2.661734","4.142696","34.20012","0","21","19.51247","20.25624","5.403417","12.69803","24.91481","46.6162","46.6162","6.813363","3.525",
"05.12.2002 13:00:00","0","0.8375641","-29.34723","27.33669","-0.6296635","38.79711","12.69803","5.403418","3.548979","6.669277","31.62393","0","21","19.63371","20.31686","5.403417","12.69803","27.18593","45.64365","45.64365","9.084483","3.6625",
"05.12.2002 14:00:00","0","0.7714856","-26.68265","26.64751","-0.6028398","32.65341","12.69803","2.701709","2.661734","9.720283","27.57785","0","21","19.93205","20.46603","2.70171","12.69803","22.21311","38.41578","38.41578","6.813363","4.6375",
"05.12.2002 15:00:00","0","0.7049768","-24.06326","25.57113","-0.5945837","26.43879","12.69803","2.701709","1.774489","8.508578","23.34881","-8.551282E-02","21","20.06857","20.53429","2.70171","12.69803","19.94198","31.10446","31.10446","4.54224","5.6375",
"05.12.2002 16:00:00","0","0.697335","-23.45519","24.41701","-0.6017054","26.60354","12.69803","2.701709","1.774489","5.21383","23.83746","-0.3691416","21","20.07035","20.53518","2.70171","12.69803","19.94198","31.29829","31.29829","4.54224","5.8375",
"05.12.2002 17:00:00","0","0.7485285","-24.48818","23.91914","-0.6185333","28.57583","12.69803","5.403418","2.661734","1.234784","23.80628","-6.057682E-02","21","19.94301","20.47151","5.403417","12.69803","24.91481","33.61863","33.61863","6.813363","5.425",
"05.12.2002 18:00:00","0","0.8005906","-25.67323","23.87831","-0.6246073","31.60645","12.69803","5.403418","3.548979","0","24.96727","0","21","19.89499","20.4475","5.403417","12.69803","27.18593","37.18406","37.18406","9.084483","4.95",
"05.12.2002 19:00:00","0","0.8114747","-26.7621","24.36939","-0.6190289","27.65344","25.39606","5.403418","3.548979","0","21.93201","-1.083838","21","19.92352","20.46176","5.403417","25.39606","39.88396","32.53345","32.53345","9.084483","4.55",
"05.12.2002 20:00:00","0","0.8235092","-27.92099","24.52686","-0.6151772","28.84076","25.39606","5.403418","3.548979","0","22.81637","-0.9448779","21","19.94585","20.47293","5.403417","25.39606","39.88396","33.93031","33.93031","9.084483","4.15",
"05.12.2002 21:00:00","0","0.8348214","-29.07296","24.34369","-0.6144657","32.27749","25.39606","2.701709","3.548979","0","25.25546","-0.1107745","21","19.95895","20.47947","2.70171","25.39606","37.18226","37.97352","37.97352","9.084483","3.75",
"05.12.2002 22:00:00","0","0.887076","-30.23868","23.95296","-0.6150088","34.73608","25.39606","2.701709","4.436224","0","25.8691","-0.2531464","21","19.97397","20.48698","2.70171","25.39606","39.45338","40.86598","40.86598","11.3556","3.35",
"05.12.2002 23:00:00","0","0.8956333","-31.20237","23.43947","-0.6288338","47.16473","0","2.701709","4.436224","0","37.87381","0","21","19.86772","20.43386","2.70171","0","14.05731","55.48792","55.48792","11.3556","3.0125",
"06.12.2002","-1.818152","0.8542258","-25.80844","26.44286","-0.8377615","13.96595","0","0.5403418","4.799414","0","11.55747","-5.924485","18.79526","19.6396","19.21743","0.540342","0","11.89594","16.43053","16.43053","11.3556","2.65",
"06.12.2002 01:00:00","-0.541902","0.8371593","-25.24411","27.2565","-1.027543","18.67028","0","0.5403418","5.000755","0","15.04081","-4.547146","18.12759","19.35693","18.74226","0.540342","0","11.89594","21.96503","21.96503","11.3556","2.3125",
"06.12.2002 02:00:00","-0.272969","0.8426088","-25.94675","27.86037","-1.057969","21.1929","0","0.5403418","5.01396","0","16.28943","-3.396453","18.06385","19.1454","18.60463","0.540342","0","11.89594","24.93282","24.93282","11.3556","2.0125",
"06.12.2002 03:00:00","-0.047795","0.8501551","-26.74549","28.57798","-1.081091","23.51783","0","0.5403418","5.024511","0","17.8199","-2.729783","18.01109","18.95574","18.48342","0.540342","0","11.89594","27.66803","27.66803","11.3556","1.7125",
"06.12.2002 04:00:00","0","0.8532763","-27.16125","29.18027","-1.098415","25.74475","0","0.5403418","5.028386","0","19.37628","-2.147352","18","18.78689","18.39345","0.540342","0","11.89594","30.28794","30.28794","11.3556","1.5375",
"06.12.2002 05:00:00","0","0.8577706","-27.51334","29.99629","-1.109424","27.88115","0","0.5403418","5.028387","0","20.7612","-1.445783","18","18.63574","18.31787","0.540342","0","11.89594","32.80135","32.80135","11.3556","1.4375",
"06.12.2002 06:00:00","0.069638","0.9359113","-36.11963","24.94872","-0.8421898","79.45245","0","0.5403418","4.584319","0","67.76604","-0.2841665","20.91917","18.68034","19.79975","0.540342","0","11.89594","93.47346","93.47346","11.3556","1.275",
"06.12.2002 07:00:00","-0.000004","0.9014874","-36.67163","24.35591","-0.7192271","54.24888","25.39606","2.701709","3.54898","0","46.06342","0","21","18.92562","19.96281","2.70171","25.39606","37.18226","63.82221","63.82221","9.084483","1.2",
"06.12.2002 08:00:00","0","0.8604959","-36.79473","23.91761","-0.7132099","54.41325","12.69803","5.403418","2.661734","0","48.25364","0","21","19.0128","20.0064","5.403417","12.69803","24.91481","64.01558","64.01558","6.813363","1.1375",
"06.12.2002 09:00:00","0","0.8180484","-36.56739","23.49459","-0.709417","54.04029","12.69803","2.701709","1.774489","0.5174578","49.95289","0","21","19.07289","20.03645","2.70171","12.69803","19.94198","63.57682","63.57682","4.54224","1.225",
"06.12.2002 10:00:00","0","0.8132833","-35.96181","22.91942","-0.7062904","52.50384","12.69803","2.701709","1.774489","1.426063","48.45841","0","21","19.13657","20.06829","2.70171","12.69803","19.94198","61.76923","61.76923","4.54224","1.425",
"06.12.2002 11:00:00","0","0.8045707","-35.16923","22.76567","-0.7014177","50.70439","12.69803","2.701709","1.774489","2.322756","46.69656","0","21","19.20526","20.10263","2.70171","12.69803","19.94198","59.65222","59.65222","4.54224","1.625",
"06.12.2002 12:00:00","0","0.8420513","-34.62752","23.33762","-0.6914157","48.40193","12.69803","5.403418","2.661734","2.703052","42.45439","0","21","19.27344","20.13672","5.403417","12.69803","24.91481","56.94344","56.94344","6.813363","1.825",
"06.12.2002 13:00:00","0","0.8816433","-34.30205","23.36523","-0.6802595","48.03789","12.69803","5.403418","3.548979","6.409892","40.16842","0","21","19.37371","20.18686","5.403417","12.69803","27.18593","56.51516","56.51516","9.084483","1.9625",
"06.12.2002 14:00:00","0","0.8123872","-31.07102","23.13955","-0.6483151","40.76534","12.69803","2.701709","2.661734","9.69348","35.20462","0","21","19.69701","20.34851","2.70171","12.69803","22.21311","47.95921","47.95921","6.813363","3.0625",
"06.12.2002 15:00:00","0","0.7411489","-27.82534","22.76951","-0.6361157","33.60019","12.69803","2.701709","1.774489","8.591473","30.12799","0","21","19.83723","20.41862","2.70171","12.69803","19.94198","39.52964","39.52964","4.54224","4.2",
"06.12.2002 16:00:00","0","0.7308553","-26.8008","22.5251","-0.6355773","32.79984","12.69803","2.701709","1.774489","5.364044","29.40229","0","21","19.85921","20.4296","2.70171","12.69803","19.94198","38.58805","38.58805","4.54224","4.5625",
"06.12.2002 17:00:00","0","0.7820029","-27.77953","22.37336","-0.6490818","34.80302","12.69803","5.403418","2.661734","1.316525","29.60365","0","21","19.73603","20.36801","5.403417","12.69803","24.91481","40.94472","40.94472","6.813363","4.225",
"06.12.2002 18:00:00","0","0.8352836","-28.99062","22.08578","-0.6548222","37.92899","12.69803","5.403418","3.548979","0","30.82847","0","21","19.69387","20.34694","5.403417","12.69803","27.18593","44.62233","44.62233","9.084483","3.8125",
"06.12.2002 19:00:00","0","0.842384","-29.81388","21.73695","-0.6532641","33.54766","25.39606","5.403418","3.548979","0","26.40333","-8.208707E-02","21","19.73044","20.36522","5.403417","25.39606","39.88396","39.46784","39.46784","9.084483","3.5125",
"06.12.2002 20:00:00","0","0.8495546","-30.6515","21.59768","-0.6511298","34.22994","25.39606","5.403418","3.548979","0","26.90352","-0.023815","21","19.76144","20.38072","5.403417","25.39606","39.88396","40.27052","40.27052","9.084483","3.2125",
"06.12.2002 21:00:00","0","0.8588955","-31.70835","21.37625","-0.6501128","37.43978","25.39606","2.701709","3.548979","0","29.94184","0","21","19.78179","20.3909","2.70171","25.39606","37.18226","44.0468","44.0468","9.084483","2.85",
