"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.12.2002 22:00:00","0","0.9093201","-32.73746","20.93019","-0.6502811","39.74703","25.39606","2.701709","4.436224","0","30.20469","0","21","19.80163","20.40082","2.70171","25.39606","39.45338","46.76122","46.76122","11.3556","2.5125",
"06.12.2002 23:00:00","0","0.9161872","-33.59955","20.2313","-0.6647803","52.05632","0","2.701709","4.436224","0","42.36187","0","21","19.69931","20.34966","2.70171","0","14.05731","61.24274","61.24274","11.3556","2.2125",
"07.12.2002","-1.680923","0.8702353","-27.6711","22.88286","-0.883874","16.50198","0","0.5403418","4.816259","0","13.59997","-5.74917","18.6986","19.46796","19.08328","0.540342","0","11.89594","19.4141","19.4141","11.3556","1.9125",
"07.12.2002 01:00:00","-0.299117","0.8548803","-27.154","23.42381","-1.072322","22.20956","0","0.5403418","5.011886","0","17.16285","-3.451554","18.06846","19.17994","18.6242","0.540342","0","11.89594","26.1289","26.1289","11.3556","1.6125",
"07.12.2002 02:00:00","-0.038772","0.8621474","-28.06997","23.48412","-1.104922","25.04005","0","0.5403418","5.02477","0","19.10696","-2.721426","18.00881","18.96384","18.48632","0.540342","0","11.89594","29.45888","29.45888","11.3556","1.25",
"07.12.2002 03:00:00","0","0.873037","-29.22091","23.5059","-1.126693","28.42272","0","0.5403418","5.028387","0","21.56058","-1.992272","18","18.77114","18.38557","0.540342","0","11.89594","33.4385","33.4385","11.3556","0.85",
"07.12.2002 04:00:00","0","0.8808464","-30.04015","23.12795","-1.145461","31.35774","0","0.5403418","5.028387","0","23.52047","-1.156429","18","18.60032","18.30016","0.540342","0","11.89594","36.89145","36.89145","11.3556","0.575",
"07.12.2002 05:00:00","0","0.8859999","-30.62177","22.64066","-1.163467","33.78297","0","0.5403418","5.028387","0","25.10216","-0.4152751","18","18.44716","18.22358","0.540342","0","11.89594","39.74467","39.74467","11.3556","0.375",
"07.12.2002 06:00:00","0.074403","0.9611587","-39.56085","18.68067","-0.8982289","86.19968","0","0.5403418","4.584341","0","73.9009","-0.2765198","20.91652","18.49547","19.706","0.540342","0","11.89594","101.4114","101.4114","11.3556","0.175",
"07.12.2002 07:00:00","-0.000006","0.9291218","-40.39235","18.21035","-0.7740165","61.34204","25.39606","2.701709","3.54898","0","52.69209","0","21","18.74312","19.87156","2.70171","25.39606","37.18226","72.16712","72.16712","9.084483","0.0375",
"07.12.2002 08:00:00","0","0.8911834","-40.87561","17.67718","-0.7684588","61.74453","12.69803","5.403418","2.661734","0","55.20588","0","21","18.83011","19.91505","5.403417","12.69803","24.91481","72.64063","72.64063","6.813363","-0.125",
"07.12.2002 09:00:00","0","0.8354635","-39.05959","17.4078","-0.7557423","58.31877","12.69803","2.701709","1.774489","5.403817","54.07185","0","21","18.97585","19.98792","2.70171","12.69803","19.94198","68.61033","68.61033","4.54224","0.425",
"07.12.2002 10:00:00","0","0.7974994","-34.51675","17.59184","-0.7129842","47.05915","12.69803","2.701709","1.774489","5.995958","43.10664","0","21","19.39479","20.1974","2.70171","12.69803","19.94198","55.36369","55.36369","4.54224","1.8625",
"07.12.2002 11:00:00","0","0.7524021","-29.26683","18.19168","-0.6887687","38.22136","12.69803","2.701709","1.774489","7.871613","34.64581","0","21","19.59947","20.29973","2.70171","12.69803","19.94198","44.9663","44.9663","4.54224","3.6875",
"07.12.2002 12:00:00","0","0.7775413","-27.4905","18.60937","-0.6975423","37.54039","12.69803","5.403418","2.661734","10.81974","32.37953","0","21","19.48697","20.24348","5.403417","12.69803","24.91481","44.16516","44.16516","6.813363","4.3375",
"07.12.2002 13:00:00","0","0.8164257","-27.16031","18.99772","-0.6804644","36.37073","12.69803","5.403418","3.548979","12.14548","29.55171","0","21","19.63202","20.31601","5.403417","12.69803","27.18593","42.7891","42.7891","9.084483","4.4875",
"07.12.2002 14:00:00","0","0.7595288","-25.51939","19.29129","-0.6564804","32.74568","12.69803","2.701709","2.661734","9.30688","27.81981","0","21","19.84866","20.42433","2.70171","12.69803","22.21311","38.52433","38.52433","6.813363","5.1",
"07.12.2002 15:00:00","0","0.7019078","-24.08666","19.7649","-0.6425557","28.14936","12.69803","2.701709","1.774489","9.217673","24.96372","0","21","19.96233","20.48116","2.70171","12.69803","19.94198","33.11689","33.11689","4.54224","5.5875",
"07.12.2002 16:00:00","0","0.6990095","-23.89474","20.64005","-0.6329806","27.85166","12.69803","2.701709","1.774489","5.73817","24.68177","-6.550093E-03","21","20.00998","20.50499","2.70171","12.69803","19.94198","32.76666","32.76666","4.54224","5.6375",
"07.12.2002 17:00:00","0","0.7581003","-25.65918","21.69565","-0.6427194","31.06803","12.69803","5.403418","2.661734","1.61637","26.09692","0","21","19.85641","20.4282","5.403417","12.69803","24.91481","36.55062","36.55062","6.813363","4.975",
"07.12.2002 18:00:00","0","0.8144061","-27.19096","22.87819","-0.6411486","34.58791","12.69803","5.403418","3.548979","0","27.72568","0","21","19.80442","20.40221","5.403417","12.69803","27.18593","40.69165","40.69165","9.084483","4.4125",
"07.12.2002 19:00:00","0","0.8215064","-27.98211","24.05597","-0.6309211","30.21656","25.39606","5.403418","3.548979","0","23.79328","-0.5655136","21","19.83621","20.41811","5.403417","25.39606","39.88396","35.5489","35.5489","9.084483","4.1125",
"07.12.2002 20:00:00","0","0.8295217","-28.82393","25.16593","-0.6212192","30.93115","25.39606","5.403418","3.548979","0","24.31167","-0.4942604","21","19.86382","20.43191","5.403417","25.39606","39.88396","36.38959","36.38959","9.084483","3.8125",
"07.12.2002 21:00:00","0","0.8393692","-29.75862","25.81634","-0.6148887","34.03974","25.39606","2.701709","3.548979","0","26.80297","0","21","19.88045","20.44022","2.70171","25.39606","37.18226","40.04675","40.04675","9.084483","3.5125",
"07.12.2002 22:00:00","0","0.8873564","-30.57609","26.33288","-0.6102095","36.04473","25.39606","2.701709","4.436224","0","26.83999","0","21","19.89987","20.44994","2.70171","25.39606","39.45338","42.40556","42.40556","11.3556","3.2125",
"07.12.2002 23:00:00","0","0.8965957","-31.5106","26.97665","-0.6164758","48.39236","0","2.701709","4.436224","0","39.03504","0","21","19.79737","20.39868","2.70171","0","14.05731","56.9322","56.9322","11.3556","2.9125",
"08.12.2002","-1.767086","0.8542331","-25.93424","30.99655","-0.8243267","14.38733","0","0.5403418","4.804043","0","11.86121","-5.820105","18.76796","19.5721","19.17003","0.540342","0","11.89594","16.92627","16.92627","11.3556","2.6125",
"08.12.2002 01:00:00","-0.466469","0.8365891","-25.19302","31.93327","-1.013401","19.11076","0","0.5403418","5.004166","0","15.22933","-4.2616","18.10955","19.29109","18.70032","0.540342","0","11.89594","22.48325","22.48325","11.3556","2.375",
"08.12.2002 02:00:00","-0.205473","0.8394835","-25.52903","31.68063","-1.046343","21.19967","0","0.5403418","5.016984","0","16.15913","-3.139621","18.04809","19.08206","18.56508","0.540342","0","11.89594","24.94079","24.94079","11.3556","2.2375",
"08.12.2002 03:00:00","-0.018959","0.8390242","-25.67241","31.40544","-1.073726","22.80279","0","0.5403418","5.026354","0","17.16509","-2.572842","18.00444","18.89765","18.45105","0.540342","0","11.89594","26.82682","26.82682","11.3556","2.1375",
"08.12.2002 04:00:00","0","0.8382746","-25.70112","31.86101","-1.090564","24.59756","0","0.5403418","5.028387","0","18.28996","-1.921698","18","18.73277","18.36639","0.540342","0","11.89594","28.9383","28.9383","11.3556","2.1",
"08.12.2002 05:00:00","0","0.8394514","-25.74642","32.40941","-1.102493","26.28782","0","0.5403418","5.028387","0","19.30567","-1.245829","18","18.58575","18.29287","0.540342","0","11.89594","30.92685","30.92685","11.3556","2.1",
"08.12.2002 06:00:00","0.068529","0.9109977","-33.51922","27.31083","-0.8334377","76.85007","0","0.5403418","4.584313","0","65.5789","-0.2736226","20.91998","18.63848","19.77923","0.540342","0","11.89594","90.41184","90.41184","11.3556","2.1",
"08.12.2002 07:00:00","-0.000002","0.8739751","-33.78795","27.80159","-0.704233","51.44544","25.39606","2.701709","3.54898","0","43.61668","0","21","18.89014","19.94507","2.70171","25.39606","37.18226","60.52404","60.52404","9.084483","2.1",
"08.12.2002 08:00:00","0","0.8333738","-33.81006","28.33083","-0.6912254","51.48096","12.69803","5.403418","2.661734","0","45.60998","0","21","18.98285","19.99143","5.403417","12.69803","24.91481","60.56584","60.56584","6.813363","2.1",
"08.12.2002 09:00:00","0","0.7789938","-32.19322","28.30616","-0.6699786","47.61085","12.69803","2.701709","1.774489","4.104226","43.81465","0","21","19.18534","20.09267","2.70171","12.69803","19.94198","56.01278","56.01278","4.54224","2.6625",
"08.12.2002 10:00:00","0","0.7357156","-27.39359","27.84799","-0.6276156","35.41184","12.69803","2.701709","1.774489","6.558368","31.97208","0","21","19.62263","20.31131","2.70171","12.69803","19.94198","41.66099","41.66099","4.54224","4.375",
"08.12.2002 11:00:00","0","0.6980822","-23.54782","27.0121","-0.6197379","30.15434","12.69803","2.701709","1.774489","6.930685","27.01626","0","21","19.74405","20.37203","2.70171","12.69803","19.94198","35.47569","35.47569","4.54224","5.825",
"08.12.2002 12:00:00","0","0.7057703","-20.53147","26.28785","-0.6121535","24.02233","12.69803","5.403418","2.661734","9.483","19.70247","-2.024169E-02","21","19.86577","20.43289","5.403417","12.69803","24.91481","28.26156","28.26156","6.813363","7.0125",
"08.12.2002 13:00:00","0","0.7363994","-19.53995","25.86988","-0.6182173","24.76998","12.69803","5.403418","3.548979","11.73104","19.16513","-3.433937E-03","21","19.83138","20.41569","5.403417","12.69803","27.18593","29.14115","29.14115","9.084483","7.4375",
"08.12.2002 14:00:00","0","0.6915483","-19.10975","24.92697","-0.610482","24.26946","12.69803","2.701709","2.661734","12.22578","20.13299","0","21","19.95096","20.47548","2.70171","12.69803","22.21311","28.5523","28.5523","6.813363","7.65",
"08.12.2002 15:00:00","0","0.6644698","-20.37665","23.52831","-0.6222914","25.41164","12.69803","2.701709","1.774489","3.058486","22.54411","0","21","19.9137","20.45685","2.70171","12.69803","19.94198","29.89605","29.89605","4.54224","7.1125",
"08.12.2002 16:00:00","0","0.6822464","-22.09192","22.36987","-0.6306826","27.48463","12.69803","2.701709","1.774489","3.06325","24.46678","0","21","19.90442","20.45221","2.70171","12.69803","19.94198","32.33486","32.33486","4.54224","6.3875",
"08.12.2002 17:00:00","0","0.7409496","-23.8169","21.68514","-0.6390051","28.70811","12.69803","5.403418","2.661734","0.3707952","23.96748","0","21","19.86949","20.43475","5.403417","12.69803","24.91481","33.77425","33.77425","6.813363","5.7",
"08.12.2002 18:00:00","0","0.7961946","-25.24106","21.36549","-0.6441762","31.75976","12.69803","5.403418","3.548979","0","25.21195","0","21","19.84173","20.42087","5.403417","12.69803","27.18593","37.36442","37.36442","9.084483","5.15",
"08.12.2002 19:00:00","0","0.8052855","-26.25348","21.34244","-0.6407319","27.56244","25.39606","5.403418","3.548979","0","21.56093","-0.7147604","21","19.882","20.441","5.403417","25.39606","39.88396","32.4264","32.4264","9.084483","4.75",
"08.12.2002 20:00:00","0","0.8163654","-27.36818","21.57798","-0.6361833","28.57872","25.39606","5.403418","3.548979","0","22.38552","-0.6875668","21","19.91276","20.45638","5.403417","25.39606","39.88396","33.62203","33.62203","9.084483","4.35",
"08.12.2002 21:00:00","0","0.8292906","-28.58448","21.28042","-0.6351185","32.0307","25.39606","2.701709","3.548979","0","24.9897","0","21","19.92949","20.46474","2.70171","25.39606","37.18226","37.68317","37.68317","9.084483","3.95",
"08.12.2002 22:00:00","0","0.8811987","-29.7385","20.44544","-0.6380784","34.45229","25.39606","2.701709","4.436224","0","25.50892","-6.192317E-02","21","19.94529","20.47264","2.70171","25.39606","39.45338","40.5321","40.5321","11.3556","3.55",
"08.12.2002 23:00:00","0","0.8906088","-30.84862","19.7296","-0.653554","47.08743","0","2.701709","4.436224","0","37.87841","0","21","19.83865","20.41932","2.70171","0","14.05731","55.39697","55.39697","11.3556","3.15",
"09.12.2002","-1.781191","0.8499695","-25.57371","22.10599","-0.8635638","13.81415","0","0.5403418","4.800518","0","11.40819","-5.862549","18.78886","19.60974","19.1993","0.540342","0","11.89594","16.25194","16.25194","11.3556","2.75",
"09.12.2002 01:00:00","-0.490333","0.8388426","-25.65765","22.69083","-1.055076","19.32759","0","0.5403418","5.002759","0","15.45125","-4.361883","18.11482","19.32247","18.71865","0.540342","0","11.89594","22.73833","22.73833","11.3556","2.1625",
"09.12.2002 02:00:00","-0.184755","0.8562855","-27.63557","23.39974","-1.086961","23.3567","0","0.5403418","5.017483","0","17.85945","-3.098574","18.04228","19.10232","18.5723","0.540342","0","11.89594","27.47847","27.47847","11.3556","1.4",
"09.12.2002 03:00:00","-0.001177","0.8750082","-29.69409","24.17643","-1.110332","27.50606","0","0.5403418","5.02759","0","21.1037","-2.552881","18.00026","18.90312","18.45169","0.540342","0","11.89594","32.36007","32.36007","11.3556","0.6625",
"09.12.2002 04:00:00","0","0.8878863","-31.15896","24.75607","-1.126092","31.26058","0","0.5403418","5.028387","0","23.78516","-1.746628","18","18.72618","18.36309","0.540342","0","11.89594","36.77715","36.77715","11.3556","0.15",
"09.12.2002 05:00:00","0","0.9015934","-32.61032","25.2247","-1.139438","34.82706","0","0.5403418","5.028387","0","26.333","-0.9636515","18","18.56601","18.283","0.540342","0","11.89594","40.97301","40.97301","11.3556","-0.3125",
"09.12.2002 06:00:00","0.07365","0.9812458","-42.50245","21.05999","-0.8736563","88.26588","0","0.5403418","4.584343","0","75.492","-0.3064415","20.91593","18.60571","19.76082","0.540342","0","11.89594","103.8422","103.8422","11.3556","-0.75",
"09.12.2002 07:00:00","-0.000008","0.9542999","-44.04281","21.06366","-0.7476241","64.01392","25.39606","2.701709","3.54898","0","54.88936","0","21","18.84355","19.92178","2.70171","25.39606","37.18226","75.3105","75.3105","9.084483","-1.0875",
"09.12.2002 08:00:00","0","0.9217114","-45.11982","20.58144","-0.7418047","65.12348","12.69803","5.403418","2.661734","0","58.19007","0","21","18.9208","19.9604","5.403417","12.69803","24.91481","76.61586","76.61586","6.813363","-1.3875",
"09.12.2002 09:00:00","0","0.8763404","-44.60059","19.86071","-0.7303526","62.82219","12.69803","2.701709","1.774489","3.989461","58.22789","0","21","19.07598","20.03799","2.70171","12.69803","19.94198","73.90845","73.90845","4.54224","-1.25",
"09.12.2002 10:00:00","0","0.8441734","-40.36236","19.40013","-0.6864998","50.85767","12.69803","2.701709","1.774489","6.286836","46.52682","0","21","19.5377","20.26885","2.70171","12.69803","19.94198","59.83256","59.83256","4.54224","0.025",
"09.12.2002 11:00:00","0","0.8015596","-35.0673","19.05024","-0.6625593","40.81082","12.69803","2.701709","1.774489","7.923373","36.82579","0","21","19.7948","20.3974","2.70171","12.69803","19.94198","48.01273","48.01273","4.54224","1.7",
"09.12.2002 12:00:00","0","0.8096907","-31.23481","18.97219","-0.6544246","35.34695","12.69803","5.403418","2.661734","9.146088","29.80068","-3.245291E-02","21","19.88245","20.44123","5.403417","12.69803","24.91481","41.58464","41.58464","6.813363","2.9875",
"09.12.2002 13:00:00","0","0.8246179","-28.42869","19.08047","-0.6472659","33.2228","12.69803","5.403418","3.548979","9.964186","26.75308","-0.5674809","21","19.95091","20.47545","5.403417","12.69803","27.18593","39.08565","39.08565","9.084483","3.9625",
"09.12.2002 14:00:00","0","0.7682878","-26.90471","19.57341","-0.6356217","31.96231","12.69803","2.701709","2.661734","8.729181","26.8445","0","21","20.04082","20.52041","2.70171","12.69803","22.21311","37.60273","37.60273","6.813363","4.4875",
"09.12.2002 15:00:00","0","0.7285549","-27.07173","20.26877","-0.6281868","30.65127","12.69803","2.701709","1.774489","8.171925","27.22254","0","21","20.07493","20.53747","2.70171","12.69803","19.94198","36.06031","36.06031","4.54224","4.4125",
"09.12.2002 16:00:00","0","0.7473642","-28.99083","20.92127","-0.6306058","33.89777","12.69803","2.701709","1.774489","5.818006","30.32977","0","21","20.01131","20.50566","2.70171","12.69803","19.94198","39.87972","39.87972","4.54224","3.7375",
"09.12.2002 17:00:00","0","0.818494","-32.20912","21.24715","-0.6377681","37.79791","12.69803","5.403418","2.661734","0.5739993","32.11084","0","21","19.91702","20.45851","5.403417","12.69803","24.91481","44.46813","44.46813","6.813363","2.65",
"09.12.2002 18:00:00","0","0.8755571","-33.97042","21.18177","-0.6432271","41.83212","12.69803","5.403418","3.548979","0","34.01414","0","21","19.86239","20.4312","5.403417","12.69803","27.18593","49.21426","49.21426","9.084483","2.075",
"09.12.2002 19:00:00","0","0.8821772","-34.75419","20.92829","-0.6425701","37.6071","25.39606","5.403418","3.548979","0","30.29798","-0.618254","21","19.88233","20.44117","5.403417","25.39606","39.88396","44.24365","44.24365","9.084483","1.8125",
"09.12.2002 20:00:00","0","0.8888503","-35.50304","20.63927","-0.642562","38.39143","25.39606","5.403418","3.548979","0","30.80612","-0.4381594","21","19.89705","20.44852","5.403417","25.39606","39.88396","45.16638","45.16638","9.084483","1.575",
"09.12.2002 21:00:00","0","0.89415","-36.12292","20.12217","-0.6447036","41.2663","25.39606","2.701709","3.548979","0","33.16235","0","21","19.90378","20.45189","2.70171","25.39606","37.18226","48.54859","48.54859","9.084483","1.375",
"09.12.2002 22:00:00","0","0.9411318","-36.89824","19.78748","-0.6462388","43.55708","25.39606","2.701709","4.436224","0","33.29079","0","21","19.91315","20.45658","2.70171","25.39606","39.45338","51.24363","51.24363","11.3556","1.1125",
"09.12.2002 23:00:00","0","0.9464352","-37.59873","19.78611","-0.657957","55.72118","0","2.701709","4.436224","0","45.33165","0","21","19.80275","20.40137","2.70171","0","14.05731","65.55434","65.55434","11.3556","0.875",
"10.12.2002","-1.774404","0.8971688","-30.97336","23.29817","-0.8770041","19.16046","0","0.5403418","4.821131","0","16.05233","-6.180909","18.67007","19.56404","19.11706","0.540342","0","11.89594","22.54172","22.54172","11.3556","0.675",
"10.12.2002 01:00:00","-0.34795","0.8783143","-29.90197","25.28541","-1.054513","24.4926","0","0.5403418","5.010858","0","19.00939","-3.54783","18.0768","19.27494","18.67587","0.540342","0","11.89594","28.81483","28.81483","11.3556","0.6",
"10.12.2002 02:00:00","-0.081779","0.8759018","-29.68064","26.23282","-1.080735","25.87757","0","0.5403418","5.022598","0","19.88704","-2.979534","18.01811","19.06239","18.54025","0.540342","0","11.89594","30.44419","30.44419","11.3556","0.6625",
"10.12.2002 03:00:00","-0.000003","0.8733357","-29.38962","26.92332","-1.100086","27.38751","0","0.5403418","5.028379","0","20.87945","-2.401276","18","18.87574","18.43787","0.540342","0","11.89594","32.22059","32.22059","11.3556","0.7625",
"10.12.2002 04:00:00","0","0.8718467","-29.1467","27.17251","-1.115122","28.95428","0","0.5403418","5.028387","0","21.76603","-1.66815","18","18.71061","18.3553","0.540342","0","11.89594","34.06386","34.06386","11.3556","0.8625",
"10.12.2002 05:00:00","0","0.8678742","-28.79736","27.36988","-1.129403","30.19718","0","0.5403418","5.028387","0","22.38908","-0.9998967","18","18.56499","18.28249","0.540342","0","11.89594","35.5261","35.5261","11.3556","0.9625",
"10.12.2002 06:00:00","0.071251","0.9348553","-36.51846","23.51293","-0.8584777","80.79362","0","0.5403418","4.584321","0","68.97887","-0.2886543","20.91849","18.62","19.76925","0.540342","0","11.89594","95.05131","95.05131","11.3556","1.0625",
"10.12.2002 07:00:00","-0.000003","0.8969594","-36.56881","24.35545","-0.7265667","54.93455","25.39606","2.701709","3.54898","0","46.72543","0","21","18.87353","19.93677","2.70171","25.39606","37.18226","64.62889","64.62889","9.084483","1.1625",
"10.12.2002 08:00:00","0","0.8549034","-36.32982","24.86264","-0.7131663","54.54733","12.69803","5.403418","2.661734","0","48.42313","0","21","18.96724","19.98362","5.403417","12.69803","24.91481","64.17333","64.17333","6.813363","1.2625",
"10.12.2002 09:00:00","0","0.8099508","-35.83521","24.8245","-0.7053763","53.67318","12.69803","2.701709","1.774489","1.18348","49.62408","0","21","19.04095","20.02047","2.70171","12.69803","19.94198","63.14491","63.14491","4.54224","1.425",
"10.12.2002 10:00:00","0","0.7863888","-32.99465","24.65455","-0.6934756","48.84545","12.69803","2.701709","1.774489","5.843905","44.99382","0","21","19.16629","20.08315","2.70171","12.69803","19.94198","57.46524","57.46524","4.54224","2.375",
"10.12.2002 11:00:00","0","0.7583924","-29.82248","24.30872","-0.6815458","43.51179","12.69803","2.701709","1.774489","8.354941","39.88544","0","21","19.30273","20.15136","2.70171","12.69803","19.94198","51.19033","51.19033","4.54224","3.4625",
"10.12.2002 12:00:00","0","0.7771742","-27.45251","24.19013","-0.6672694","37.83485","12.69803","5.403418","2.661734","10.83676","32.65471","0","21","19.45479","20.2274","5.403417","12.69803","24.91481","44.5116","44.5116","6.813363","4.3",
"10.12.2002 13:00:00","0","0.7915877","-24.86861","24.60712","-0.6478916","33.63768","12.69803","5.403418","3.548979","13.87529","27.10846","0","21","19.63216","20.31608","5.403417","12.69803","27.18593","39.57374","39.57374","9.084483","5.225",
"10.12.2002 14:00:00","0","0.7339866","-23.24837","25.50718","-0.6320637","31.63988","12.69803","2.701709","2.661734","10.58272","26.93629","0","21","19.73484","20.36742","2.70171","12.69803","22.21311","37.22339","37.22339","6.813363","5.85",
"10.12.2002 15:00:00","0","0.6919056","-23.17197","26.04033","-0.6249192","30.1835","12.69803","2.701709","1.774489","5.976967","27.05204","0","21","19.77032","20.38516","2.70171","12.69803","19.94198","35.51","35.51","4.54224","5.875",
"10.12.2002 16:00:00","0","0.7048345","-24.26772","26.38116","-0.6231645","31.53849","12.69803","2.701709","1.774489","2.294476","28.32888","0","21","19.76133","20.38067","2.70171","12.69803","19.94198","37.10411","37.10411","4.54224","5.4875",
"10.12.2002 17:00:00","0","0.7650696","-26.01398","25.99563","-0.6270183","32.71196","12.69803","5.403418","2.661734","0.173194","27.70693","0","21","19.73699","20.36849","5.403417","12.69803","24.91481","38.48465","38.48465","6.813363","4.8625",
"10.12.2002 18:00:00","0","0.8178452","-27.11283","25.2507","-0.632652","35.3221","12.69803","5.403418","3.548979","0","28.49193","0","21","19.72023","20.36012","5.403417","12.69803","27.18593","41.5554","41.5554","9.084483","4.475",
"10.12.2002 19:00:00","0","0.8252951","-27.85409","24.15353","-0.6339244","30.70829","25.39606","5.403418","3.548979","0","24.03343","-0.2629191","21","19.76681","20.38341","5.403417","25.39606","39.88396","36.12741","36.12741","9.084483","4.2125",
"10.12.2002 20:00:00","0","0.8305125","-28.46727","23.05419","-0.6369089","31.05415","25.39606","5.403418","3.548979","0","24.2987","-0.279929","21","19.804","20.402","5.403417","25.39606","39.88396","36.53429","36.53429","9.084483","3.975",
"10.12.2002 21:00:00","0","0.836126","-29.14648","22.32441","-0.6392437","33.78148","25.39606","2.701709","3.548979","0","26.63809","0","21","19.82921","20.4146","2.70171","25.39606","37.18226","39.74291","39.74291","9.084483","3.7125",
"10.12.2002 22:00:00","0","0.8821921","-29.75722","22.11217","-0.6387634","35.4474","25.39606","2.701709","4.436224","0","26.39318","0","21","19.85506","20.42753","2.70171","25.39606","39.45338","41.70282","41.70282","11.3556","3.475",
"10.12.2002 23:00:00","0","0.8878002","-30.44839","22.44609","-0.6472202","47.45757","0","2.701709","4.436224","0","38.26497","0","21","19.75964","20.37982","2.70171","0","14.05731","55.83243","55.83243","11.3556","3.2125",
"11.12.2002","-1.727391","0.8451242","-24.96937","26.24957","-0.851608","13.59962","0","0.5403418","4.802561","0","11.15211","-5.740712","18.77692","19.54109","19.15901","0.540342","0","11.89594","15.99955","15.99955","11.3556","2.9125",
"11.12.2002 01:00:00","-0.453523","0.8322263","-24.71507","27.66454","-1.038051","18.78647","0","0.5403418","5.004183","0","14.91132","-4.201291","18.10802","19.26444","18.68623","0.540342","0","11.89594","22.10173","22.10173","11.3556","2.4875",
"11.12.2002 02:00:00","-0.174927","0.844959","-26.12621","28.33246","-1.067661","22.10327","0","0.5403418","5.017985","0","16.77961","-3.010689","18.04096","19.05611","18.54853","0.540342","0","11.89594","26.00385","26.00385","11.3556","1.925",
"11.12.2002 03:00:00","-0.000324","0.8724887","-29.11676","29.25086","-1.096609","28.72328","0","0.5403418","5.027587","0","21.89454","-2.055343","18.00007","18.79709","18.39858","0.540342","0","11.89594","33.79209","33.79209","11.3556","0.825",
"11.12.2002 04:00:00","0","0.8833123","-30.04635","29.57834","-1.110029","31.40104","0","0.5403418","5.028387","0","23.85062","-1.469367","18","18.64037","18.32018","0.540342","0","11.89594","36.94239","36.94239","11.3556","0.55",
"11.12.2002 05:00:00","0","0.8837225","-30.01675","28.55508","-1.123766","31.89677","0","0.5403418","5.028387","0","24.07144","-1.178314","18","18.54404","18.27202","0.540342","0","11.89594","37.52561","37.52561","11.3556","0.575",
"11.12.2002 06:00:00","0.069764","0.9579573","-38.92538","23.45775","-0.8604242","83.71503","0","0.5403418","4.584332","0","71.52041","-0.2974179","20.91803","18.59303","19.75553","0.540342","0","11.89594","98.48828","98.48828","11.3556","0.3125",
"11.12.2002 07:00:00","-0.000005","0.9315888","-40.59463","23.57657","-0.734233","60.03468","25.39606","2.701709","3.54898","0","51.30237","0","21","18.83464","19.91732","2.70171","25.39606","37.18226","70.62902","70.62902","9.084483","-0.1125",
"11.12.2002 08:00:00","0","0.8991514","-41.66173","23.67987","-0.7248529","61.19196","12.69803","5.403418","2.661734","0","54.54747","0","21","18.91624","19.95812","5.403417","12.69803","24.91481","71.99055","71.99055","6.813363","-0.425",
"11.12.2002 09:00:00","0","0.8628","-42.31017","23.40393","-0.7199376","61.58905","12.69803","2.701709","1.774489","0.9441485","57.11807","0","21","18.9774","19.9887","2.70171","12.69803","19.94198","72.4577","72.4577","4.54224","-0.625",
"11.12.2002 10:00:00","0","0.8578876","-41.69888","23.21445","-0.7127649","59.75872","12.69803","2.701709","1.774489","3.465613","55.3234","0","21","19.06205","20.03102","2.70171","12.69803","19.94198","70.30438","70.30438","4.54224","-0.45",
"11.12.2002 11:00:00","0","0.8506336","-40.77331","23.20431","-0.7035999","57.47189","12.69803","2.701709","1.774489","5.342772","53.09285","0","21","19.15557","20.07778","2.70171","12.69803","19.94198","67.61398","67.61398","4.54224","-0.175",
"11.12.2002 12:00:00","0","0.8883813","-40.31719","23.44852","-0.692875","55.07829","12.69803","5.403418","2.661734","6.280681","48.55175","0","21","19.251","20.1255","5.403417","12.69803","24.91481","64.79799","64.79799","6.813363","-0.0375",
"11.12.2002 13:00:00","0","0.9312031","-40.3203","23.57248","-0.6824826","55.44818","12.69803","5.403418","3.548979","6.829284","46.76778","0","21","19.33891","20.16945","5.403417","12.69803","27.18593","65.23315","65.23315","9.084483","0",
"11.12.2002 14:00:00","0","0.8910763","-40.38069","22.87831","-0.679091","55.30192","12.69803","2.701709","2.661734","6.44591","48.79466","0","21","19.4019","20.20095","2.70171","12.69803","22.21311","65.06107","65.06107","6.813363","0",
"11.12.2002 15:00:00","0","0.8500902","-40.51965","22.01535","-0.6811488","53.53082","12.69803","2.701709","1.774489","4.563476","49.17926","0","21","19.43326","20.21663","2.70171","12.69803","19.94198","62.97744","62.97744","4.54224","-0.0625",
"11.12.2002 16:00:00","0","0.8504117","-40.73326","21.59608","-0.6843441","53.78194","12.69803","2.701709","1.774489","2.012662","49.40773","0","21","19.43539","20.2177","2.70171","12.69803","19.94198","63.27287","63.27287","4.54224","-0.1625",
"11.12.2002 17:00:00","0","0.8974099","-41.47926","21.74301","-0.6851047","54.22391","12.69803","5.403418","2.661734","0.1606614","47.5932","0","21","19.42452","20.21226","5.403417","12.69803","24.91481","63.79283","63.79283","6.813363","-0.3875",
"11.12.2002 18:00:00","0","0.9424706","-42.0282","22.04906","-0.6841035","56.54737","12.69803","5.403418","3.548979","0","47.63168","0","21","19.42058","20.21029","5.403417","12.69803","27.18593","66.52632","66.52632","9.084483","-0.5625",
"11.12.2002 19:00:00","0","0.9451276","-42.3714","22.6431","-0.6747584","51.23809","25.39606","5.403418","3.548979","0","42.28006","0","21","19.47891","20.23945","5.403417","25.39606","39.88396","60.28011","60.28011","9.084483","-0.6625",
"11.12.2002 20:00:00","0","0.9485968","-42.76049","22.9755","-0.6675718","51.12088","25.39606","5.403418","3.548979","0","42.12288","0","21","19.52511","20.26255","5.403417","25.39606","39.88396","60.14222","60.14222","9.084483","-0.7625",
"11.12.2002 21:00:00","0","0.9521884","-43.15816","22.93434","-0.6639538","53.36472","25.39606","2.701709","3.548979","0","44.32844","0","21","19.55706","20.27853","2.70171","25.39606","37.18226","62.78202","62.78202","9.084483","-0.8625",
"11.12.2002 22:00:00","0","0.9972458","-43.69431","22.71208","-0.6622828","55.29993","25.39606","2.701709","4.436224","0","43.92023","0","21","19.58731","20.29365","2.70171","25.39606","39.45338","65.05875","65.05875","11.3556","-1.025",
"11.12.2002 23:00:00","0","0.9983049","-43.90635","22.73873","-0.6717896","66.72341","0","2.701709","4.436224","0","55.30312","0","21","19.49623","20.24811","2.70171","0","14.05731","78.49813","78.49813","11.3556","-1.1",
"12.12.2002","-1.618811","0.9467699","-36.46878","26.47073","-0.9080083","27.17159","0","0.5403418","4.84573","0","22.4339","-5.462215","18.53099","19.2626","18.89679","0.540342","0","11.89594","31.96658","31.96658","11.3556","-1.225",
"12.12.2002 01:00:00","-0.027474","0.9268576","-35.12953","26.86357","-1.082766","33.38366","0","0.5403418","5.022974","0","26.18252","-2.712942","18.00562","18.98093","18.49328","0.540342","0","11.89594","39.2749","39.2749","11.3556","-1.175",
"12.12.2002 02:00:00","0","0.9191644","-34.28255","27.06668","-1.109145","34.44741","0","0.5403418","5.028387","0","26.74435","-2.072782","18","18.77768","18.38884","0.540342","0","11.89594","40.52636","40.52636","11.3556","-0.9125",
"12.12.2002 03:00:00","0","0.9131797","-33.45972","27.19834","-1.125752","35.33343","0","0.5403418","5.028387","0","27.04683","-1.330792","18","18.60251","18.30125","0.540342","0","11.89594","41.56875","41.56875","11.3556","-0.6125",
"12.12.2002 04:00:00","0","0.9111677","-33.16667","26.69684","-1.143363","36.70872","0","0.5403418","5.028387","0","27.75663","-0.6037347","18","18.44643","18.22322","0.540342","0","11.89594","43.18673","43.18673","11.3556","-0.5",
"12.12.2002 05:00:00","0","0.9049186","-32.54519","26.18554","-1.160252","37.46572","0","0.5403418","5.028387","0","28.06154","-5.685959E-02","18","18.30948","18.15474","0.540342","0","11.89594","44.07733","44.07733","11.3556","-0.3125",
"12.12.2002 06:00:00","0.078672","0.9674146","-40.17862","21.93988","-0.8919877","88.22308","0","0.5403418","4.58435","0","75.69833","-0.2040113","20.91525","18.37716","19.6462","0.540342","0","11.89594","103.7919","103.7919","11.3556","-0.075",
"12.12.2002 07:00:00","-0.000006","0.928317","-40.1217","21.90118","-0.7630866","62.36187","25.39606","2.701709","3.54898","0","53.70932","0","21","18.64259","19.82129","2.70171","25.39606","37.18226","73.36691","73.36691","9.084483","0.0625",
"12.12.2002 08:00:00","0","0.8814633","-39.51978","21.95396","-0.7526278","61.27172","12.69803","5.403418","2.661734","0","54.82918","0","21","18.7468","19.8734","5.403417","12.69803","24.91481","72.08438","72.08438","6.813363","0.225",
"12.12.2002 09:00:00","0","0.8337533","-38.68919","22.26686","-0.7430387","59.86371","12.69803","2.701709","1.774489","0.5019268","55.62282","0","21","18.82333","19.91166","2.70171","12.69803","19.94198","70.42789","70.42789","4.54224","0.4875",
"12.12.2002 10:00:00","0","0.826363","-37.6353","22.21476","-0.7348139","57.59524","12.69803","2.701709","1.774489","1.46874","53.43124","0","21","18.9013","19.95065","2.70171","12.69803","19.94198","67.75911","67.75911","4.54224","0.85",
"12.12.2002 11:00:00","0","0.8144113","-36.29953","22.05783","-0.7278855","54.98603","12.69803","2.701709","1.774489","2.398097","50.90273","0","21","18.9827","19.99135","2.70171","12.69803","19.94198","64.68945","64.68945","4.54224","1.25",
"12.12.2002 12:00:00","0","0.8475723","-35.29127","22.41492","-0.7178952","51.96397","12.69803","5.403418","2.661734","2.906826","45.94402","0","21","19.0651","20.03255","5.403417","12.69803","24.91481","61.13408","61.13408","6.813363","1.5875",
"12.12.2002 13:00:00","0","0.883913","-34.62947","22.61123","-0.7051801","51.06983","12.69803","5.403418","3.548979","6.877246","43.14365","0","21","19.1757","20.08785","5.403417","12.69803","27.18593","60.08215","60.08215","9.084483","1.825",
"12.12.2002 14:00:00","0","0.8037866","-30.41262","22.97873","-0.6689852","42.47733","12.69803","2.701709","2.661734","11.91927","36.95702","0","21","19.51818","20.25909","2.70171","12.69803","22.21311","49.97333","49.97333","6.813363","3.2125",
"12.12.2002 15:00:00","0","0.729023","-26.49982","23.50466","-0.6513031","34.91376","12.69803","2.701709","1.774489","11.19318","31.54258","0","21","19.65041","20.3252","2.70171","12.69803","19.94198","41.07501","41.07501","4.54224","4.6875",
"12.12.2002 16:00:00","0","0.7203194","-25.38067","22.50256","-0.6550832","33.96092","12.69803","2.701709","1.774489","7.734069","30.6917","0","21","19.65359","20.32679","2.70171","12.69803","19.94198","39.95403","39.95403","4.54224","5.1625",
"12.12.2002 17:00:00","0","0.7666135","-26.13456","21.56115","-0.6690126","34.80075","12.69803","5.403418","2.661734","0.8493121","29.78862","0","21","19.58206","20.29103","5.403417","12.69803","24.91481","40.94206","40.94206","6.813363","4.825",
"12.12.2002 18:00:00","0","0.8181326","-27.23542","21.55328","-0.6727034","37.53519","12.69803","5.403418","3.548979","0","30.68034","0","21","19.55701","20.2785","5.403417","12.69803","27.18593","44.15905","44.15905","9.084483","4.4125",
"12.12.2002 19:00:00","0","0.8261181","-28.06988","21.74834","-0.6666455","32.97721","25.39606","5.403418","3.548979","0","25.9973","0","21","19.60579","20.30289","5.403417","25.39606","39.88396","38.79672","38.79672","9.084483","4.1125",
"12.12.2002 20:00:00","0","0.8340017","-28.91263","22.06416","-0.6607201","33.50116","25.39606","5.403418","3.548979","0","26.39577","0","21","19.64757","20.32379","5.403417","25.39606","39.88396","39.41312","39.41312","9.084483","3.8125",
"12.12.2002 21:00:00","0","0.8417144","-29.7595","22.44474","-0.6552888","36.31898","25.39606","2.701709","3.548979","0","29.08927","0","21","19.67872","20.33936","2.70171","25.39606","37.18226","42.72822","42.72822","9.084483","3.5125",
"12.12.2002 22:00:00","0","0.8932024","-30.73569","22.76266","-0.650081","38.32824","25.39606","2.701709","4.436224","0","29.13739","0","21","19.70976","20.35488","2.70171","25.39606","39.45338","45.09204","45.09204","11.3556","3.2125",
"12.12.2002 23:00:00","0","0.9026642","-31.68829","22.701","-0.6590816","50.62909","0","2.701709","4.436224","0","41.28832","0","21","19.6174","20.3087","2.70171","0","14.05731","59.56364","59.56364","11.3556","2.9125",
"13.12.2002","-1.726176","0.8592282","-26.02909","25.5864","-0.8771983","15.16021","0","0.5403418","4.819336","0","12.77388","-5.924511","18.728","19.39709","19.06255","0.540342","0","11.89594","17.83554","17.83554","11.3556","2.6125",
"13.12.2002 01:00:00","-0.26338","0.8512493","-26.1202","25.56119","-1.063409","21.89026","0","0.5403418","5.009449","0","16.6788","-3.021129","18.06051","19.11878","18.58965","0.540342","0","11.89594","25.75324","25.75324","11.3556","2.125",
"13.12.2002 02:00:00","-0.032007","0.870306","-28.12389","24.5328","-1.104932","25.85304","0","0.5403418","5.025561","0","19.88497","-2.60691","18.00721","18.90413","18.45567","0.540342","0","11.89594","30.41534","30.41534","11.3556","1.4",
"13.12.2002 03:00:00","0","0.8967032","-30.5396","23.303","-1.132238","30.6945","0","0.5403418","5.028387","0","23.6272","-1.880355","18","18.71288","18.35644","0.540342","0","11.89594","36.11118","36.11118","11.3556","0.6625",
"13.12.2002 04:00:00","0","0.9033491","-31.74489","22.39964","-1.154676","34.04245","0","0.5403418","5.028387","0","25.95581","-1.12665","18","18.54428","18.27214","0.540342","0","11.89594","40.04995","40.04995","11.3556","0.15",
"13.12.2002 05:00:00","0","0.913089","-33.02738","22.38725","-1.170851","37.226","0","0.5403418","5.028387","0","28.20243","-0.4300745","18","18.39426","18.19713","0.540342","0","11.89594","43.79529","43.79529","11.3556","-0.3125",
"13.12.2002 06:00:00","0.075577","0.9954401","-43.12397","18.81318","-0.9033642","90.87657","0","0.5403418","4.584356","0","78.0782","-0.2861316","20.91506","18.44243","19.67875","0.540342","0","11.89594","106.9136","106.9136","11.3556","-0.75",
"13.12.2002 07:00:00","-0.000009","0.9686971","-44.69058","18.48451","-0.7779693","66.8989","25.39606","2.701709","3.548981","0","57.78392","0","21","18.68869","19.84434","2.70171","25.39606","37.18226","78.70459","78.70459","9.084483","-1.0875",
"13.12.2002 08:00:00","0","0.9324444","-45.57354","17.78918","-0.7728687","67.62464","12.69803","5.403418","2.661734","0","60.69649","0","21","18.7762","19.8881","5.403417","12.69803","24.91481","79.55841","79.55841","6.813363","-1.3875",
"13.12.2002 09:00:00","0","0.8886329","-45.39762","17.07355","-0.7683144","66.65839","12.69803","2.701709","1.774489","3.144559","62.04259","0","21","18.86323","19.93162","2.70171","12.69803","19.94198","78.42164","78.42164","4.54224","-1.375",
"13.12.2002 10:00:00","0","0.8709176","-43.02097","16.55287","-0.7508976","61.22736","12.69803","2.701709","1.774489","11.77709","56.75485","0","21","19.07113","20.03556","2.70171","12.69803","19.94198","72.03219","72.03219","4.54224","-0.675",
"13.12.2002 11:00:00","0","0.8460062","-39.86412","16.54963","-0.7252708","54.2182","12.69803","2.701709","1.774489","12.65777","49.93786","0","21","19.33051","20.16525","2.70171","12.69803","19.94198","63.78611","63.78611","4.54224","0.2625",
"13.12.2002 12:00:00","0","0.8684902","-37.44751","16.96825","-0.7051803","48.39768","12.69803","5.403418","2.661734","13.71352","42.2155","0","21","19.51015","20.25508","5.403417","12.69803","24.91481","56.93845","56.93845","6.813363","1.0375",
"13.12.2002 13:00:00","0","0.8950521","-35.66542","17.72673","-0.6867946","46.03416","12.69803","5.403418","3.548979","13.92782","38.02765","0","21","19.64973","20.32486","5.403417","12.69803","27.18593","54.15784","54.15784","9.084483","1.6125",
"13.12.2002 14:00:00","0","0.8423283","-34.53269","18.23225","-0.6748207","44.63746","12.69803","2.701709","2.661734","15.02534","38.7304","0","21","19.73021","20.3651","2.70171","12.69803","22.21311","52.51467","52.51467","6.813363","1.925",
"13.12.2002 15:00:00","0","0.7999846","-34.45049","18.24822","-0.6698183","42.75103","12.69803","2.701709","1.774489","12.53797","38.8157","0","21","19.773","20.3865","2.70171","12.69803","19.94198","50.29533","50.29533","4.54224","1.9375",
"13.12.2002 16:00:00","0","0.8084011","-35.49918","18.17127","-0.6731824","44.31326","12.69803","2.701709","1.774489","5.943122","40.30556","0","21","19.74483","20.37242","2.70171","12.69803","19.94198","52.13325","52.13325","4.54224","1.5875",
"13.12.2002 17:00:00","0","0.867562","-37.68057","18.15679","-0.6804074","46.92735","12.69803","5.403418","2.661734","0.437309","40.70383","0","21","19.67568","20.33784","5.403417","12.69803","24.91481","55.20864","55.20864","6.813363","0.9",
"13.12.2002 18:00:00","0","0.9208037","-39.10955","18.12193","-0.685042","50.64004","12.69803","5.403418","3.548979","0","42.16787","0","21","19.63174","20.31587","5.403417","12.69803","27.18593","59.57652","59.57652","9.084483","0.475",
"13.12.2002 19:00:00","0","0.9241225","-39.54859","18.17435","-0.6818718","45.83006","25.39606","5.403418","3.548979","0","37.29796","0","21","19.66306","20.33153","5.403417","25.39606","39.88396","53.91772","53.91772","9.084483","0.3375",
"13.12.2002 20:00:00","0","0.9268368","-39.88669","18.58503","-0.6771422","45.93431","25.39606","5.403418","3.548979","0","37.35889","0","21","19.68982","20.34491","5.403417","25.39606","39.88396","54.04037","54.04037","9.084483","0.2375",
"13.12.2002 21:00:00","0","0.9293867","-40.33779","18.98329","-0.6728003","48.457","25.39606","2.701709","3.548979","0","39.81543","0","21","19.70663","20.35331","2.70171","25.39606","37.18226","57.00823","57.00823","9.084483","0.075",
"13.12.2002 22:00:00","0","0.9776456","-40.99179","19.12039","-0.6698834","50.57723","25.39606","2.701709","4.436224","0","39.70689","0","21","19.72339","20.36169","2.70171","25.39606","39.45338","59.50264","59.50264","11.3556","-0.0625",
"13.12.2002 23:00:00","0","0.9841331","-41.66019","18.89219","-0.6814559","62.68001","0","2.701709","4.436224","0","51.73019","0","21","19.61731","20.30865","2.70171","0","14.05731","73.7412","73.7412","11.3556","-0.225",
"14.12.2002","-1.744495","0.9337641","-34.4678","21.64191","-0.9157649","24.32743","0","0.5403418","4.839096","0","20.32401","-5.770409","18.5805","19.37655","18.97853","0.540342","0","11.89594","28.6205","28.6205","11.3556","-0.3625",
"14.12.2002 01:00:00","-0.072583","0.9075357","-32.7849","22.69738","-1.090701","29.42811","0","0.5403418","5.019557","0","23.05212","-3.069907","18.01509","19.09161","18.55334","0.540342","0","11.89594","34.6213","34.6213","11.3556","-0.275",
"14.12.2002 02:00:00","0","0.9024019","-31.96932","23.34951","-1.116815","30.58895","0","0.5403418","5.028387","0","23.7591","-2.438853","18","18.88285","18.44143","0.540342","0","11.89594","35.987","35.987","11.3556","0.05",
"14.12.2002 03:00:00","0","0.891247","-30.76384","23.54887","-1.133601","31.03304","0","0.5403418","5.028387","0","23.72456","-1.754057","18","18.70507","18.35254","0.540342","0","11.89594","36.50946","36.50946","11.3556","0.45",
"14.12.2002 04:00:00","0","0.8799079","-29.7854","24.09948","-1.147547","31.61766","0","0.5403418","5.028387","0","23.76261","-1.069734","18","18.54878","18.27439","0.540342","0","11.89594","37.19724","37.19724","11.3556","0.725",
"14.12.2002 05:00:00","0","0.8756738","-29.15201","25.12398","-1.156848","32.35037","0","0.5403418","5.028387","0","24.02722","-0.4674129","18","18.40975","18.20487","0.540342","0","11.89594","38.05926","38.05926","11.3556","0.9875",
"14.12.2002 06:00:00","0.073515","0.9399135","-36.43914","21.80686","-0.8835104","82.47139","0","0.5403418","4.58433","0","70.75025","-0.2803535","20.91757","18.47575","19.69666","0.540342","0","11.89594","97.02516","97.02516","11.3556","1.2875",
"14.12.2002 07:00:00","-0.000004","0.8980591","-36.04726","22.94302","-0.7488461","56.2152","25.39606","2.701709","3.54898","0","48.15884","0","21","18.73895","19.86947","2.70171","25.39606","37.18226","66.13553","66.13553","9.084483","1.525",
"14.12.2002 08:00:00","0","0.8521193","-35.44153","23.74803","-0.7332923","55.31173","12.69803","5.403418","2.661734","0","49.32961","0","21","18.84116","19.92058","5.403417","12.69803","24.91481","65.07261","65.07261","6.813363","1.725",
"14.12.2002 09:00:00","0","0.804998","-34.44324","24.37334","-0.70484","51.39564","12.69803","2.701709","1.774489","3.184648","47.48808","0","21","19.08022","20.04011","2.70171","12.69803","19.94198","60.46545","60.46545","4.54224","2.1125",
"14.12.2002 10:00:00","0","0.76738","-28.90115","24.54084","-0.6415229","34.37136","12.69803","2.701709","1.774489","10.46536","30.9172","0","21","19.68775","20.34388","2.70171","12.69803","19.94198","40.43689","40.43689","4.54224","4.3",
"14.12.2002 11:00:00","0","0.7697436","-24.61481","24.63627","-0.6074551","23.856","12.69803","2.701709","1.774489","13.04212","20.9207","0","21","20.01758","20.50879","2.70171","12.69803","19.94198","28.06588","28.06588","4.54224","6.8125",
"14.12.2002 12:00:00","0","0.7953832","-20.21465","25.13017","-0.5907523","17.7936","12.69803","5.403418","2.661734","13.93624","14.37523","-0.2752758","21","20.15783","20.57891","5.403417","12.69803","24.91481","20.93365","20.93365","6.813363","9.1",
"14.12.2002 13:00:00","0","0.9010023","-21.77985","25.50983","-0.6083407","24.68754","12.69803","5.403418","3.548979","12.36748","19.85358","0","21","19.95836","20.47918","5.403417","12.69803","27.18593","29.04416","29.04416","9.084483","9.3125",
"14.12.2002 14:00:00","0","0.8459041","-21.97344","25.04823","-0.600072","25.62702","12.69803","2.701709","2.661734","12.68186","21.89668","0","21","20.05096","20.52548","2.70171","12.69803","22.21311","30.14944","30.14944","6.813363","8.9625",
"14.12.2002 15:00:00","0","0.7309871","-21.07573","23.95259","-0.6145434","25.34917","12.69803","2.701709","1.774489","2.901206","22.6898","0","21","19.9694","20.4847","2.70171","12.69803","19.94198","29.82255","29.82255","4.54224","8.125",
"14.12.2002 16:00:00","0","0.7277349","-22.85278","23.27012","-0.6245173","28.02797","12.69803","2.701709","1.774489","0.9076174","25.1284","0","21","19.92219","20.46109","2.70171","12.69803","19.94198","32.97407","32.97407","4.54224","6.975",
"14.12.2002 17:00:00","0","0.7870262","-24.96217","23.36586","-0.6277878","29.5482","12.69803","5.403418","2.661734","8.356746E-02","24.92707","0","21","19.8924","20.4462","5.403417","12.69803","24.91481","34.76259","34.76259","6.813363","6.1",
"14.12.2002 18:00:00","0","0.8169223","-24.92916","23.57831","-0.6278552","30.70966","12.69803","5.403418","3.548979","0","24.45","0","21","19.8807","20.44035","5.403417","12.69803","27.18593","36.12902","36.12902","9.084483","5.8625",
"14.12.2002 19:00:00","0","0.8021496","-24.09885","23.7816","-0.6203955","24.14238","25.39606","5.403418","3.548979","0","19.03794","-1.087826","21","19.93871","20.46935","5.403417","25.39606","39.88396","28.4028","28.4028","9.084483","6.025",
"14.12.2002 20:00:00","0","0.8175712","-24.45163","23.70105","-0.6157933","23.90978","25.39606","5.403418","3.548979","0","18.90586","-1.131766","21","19.98644","20.49322","5.403417","25.39606","39.88396","28.12915","28.12915","9.084483","6.1625",
"14.12.2002 21:00:00","0","0.8614559","-25.80518","23.66241","-0.6123386","26.97379","25.39606","2.701709","3.548979","0","20.91695","-1.045026E-02","21","20.02224","20.51112","2.70171","25.39606","37.18226","31.73386","31.73386","9.084483","6.325",
"14.12.2002 22:00:00","0","0.9730619","-28.03095","23.68581","-0.6087773","29.5984","25.39606","2.701709","4.436224","0","22.1171","0","21","20.05928","20.52964","2.70171","25.39606","39.45338","34.82165","34.82165","11.3556","6.525",
"14.12.2002 23:00:00","0","0.9050159","-25.30469","24.15527","-0.6151975","37.70951","0","2.701709","4.436224","0","30.29573","0","21","19.97679","20.4884","2.70171","0","14.05731","44.36413","44.36413","11.3556","6.6625",
"15.12.2002","-1.118432","0.9369913","-21.81094","28.22031","-0.8088428","5.355352","0","0.5403418","4.799417","0","3.918919","-4.757174","18.80326","19.77646","19.28986","0.540342","0","11.89594","6.300414","6.300414","11.3556","6.825",
"15.12.2002 01:00:00","-0.211922","0.8993708","-20.15193","29.77391","-1.015664","9.650778","0","0.5403418","5.02251","0","6.900898","-3.156344","18.06701","19.50207","18.78454","0.540342","0","11.89594","11.35385","11.35385","11.3556","6.65",
"15.12.2002 02:00:00","-0.554815","0.8124437","-18.36303","30.44206","-1.01628","11.11147","0","0.5403418","4.997881","0","9.074945","-4.161711","18.16786","19.31539","18.74162","0.540342","0","11.89594","13.07231","13.07231","11.3556","6.1875",
"15.12.2002 03:00:00","-0.418083","0.8081768","-18.96949","30.83422","-1.037739","13.07677","0","0.5403418","5.007151","0","10.35226","-3.699721","18.10435","19.14595","18.62515","0.540342","0","11.89594","15.38444","15.38444","11.3556","5.6875",
