"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"15.12.2002 04:00:00","-0.23571","0.8046877","-19.42916","30.94854","-1.058806","14.80234","0","0.5403418","5.015434","0","11.25439","-3.046373","18.0591","18.98934","18.52422","0.540342","0","11.89594","17.41452","17.41452","11.3556","5.3125",
"15.12.2002 05:00:00","-0.117735","0.789393","-19.28483","31.04375","-1.077867","15.91212","0","0.5403418","5.021787","0","11.73286","-2.524236","18.02999","18.84617","18.43808","0.540342","0","11.89594","18.72013","18.72013","11.3556","5.075",
"15.12.2002 06:00:00","0.054646","0.8671322","-26.92191","26.32723","-0.8128369","64.82722","0","0.5403418","4.583406","0","55.08998","-0.2939562","20.92587","18.8861","19.90599","0.540342","0","11.89594","76.26731","76.26731","11.3556","4.8125",
"15.12.2002 07:00:00","-0.000001","0.8303221","-27.55564","26.77024","-0.6869453","40.57826","25.39606","2.701709","3.548979","0","33.77713","0","21","19.12057","20.06029","2.70171","25.39606","37.18226","47.73912","47.73912","9.084483","4.575",
"15.12.2002 08:00:00","0","0.7864842","-27.77468","27.52518","-0.674296","41.3941","12.69803","5.403418","2.661734","0","36.22858","0","21","19.20306","20.10153","5.403417","12.69803","24.91481","48.69893","48.69893","6.813363","4.375",
"15.12.2002 09:00:00","0","0.7503318","-27.99962","28.13469","-0.6639701","41.85159","12.69803","2.701709","1.774489","0.7619881","38.4054","0","21","19.26467","20.13234","2.70171","12.69803","19.94198","49.23717","49.23717","4.54224","4.3625",
"15.12.2002 10:00:00","0","0.7444888","-27.17045","28.4187","-0.6534759","39.84075","12.69803","2.701709","1.774489","3.049923","36.46752","0","21","19.34776","20.17388","2.70171","12.69803","19.94198","46.87148","46.87148","4.54224","4.7125",
"15.12.2002 11:00:00","0","0.7420598","-26.44181","28.40973","-0.644361","37.91534","12.69803","2.701709","1.774489","4.308161","34.62127","0","21","19.43215","20.21607","2.70171","12.69803","19.94198","44.60629","44.60629","4.54224","5.0875",
"15.12.2002 12:00:00","0","0.7762994","-25.77357","28.20461","-0.6369392","34.92044","12.69803","5.403418","2.661734","5.025081","30.05278","0","21","19.51837","20.25918","5.403417","12.69803","24.91481","41.08287","41.08287","6.813363","5.325",
"15.12.2002 13:00:00","0","0.8076756","-25.06021","28.682","-0.6222581","33.465","12.69803","5.403418","3.548979","7.965885","27.05121","0","21","19.64915","20.32458","5.403417","12.69803","27.18593","39.37058","39.37058","9.084483","5.525",
"15.12.2002 14:00:00","0","0.7375338","-22.37677","29.61226","-0.5875634","27.76759","12.69803","2.701709","2.661734","9.454143","23.27297","0","21","19.93124","20.46562","2.70171","12.69803","22.21311","32.66776","32.66776","6.813363","6.5375",
"15.12.2002 15:00:00","0","0.6634292","-19.79416","29.97889","-0.5730162","22.06008","12.69803","2.701709","1.774489","8.337847","19.28286","-2.635073E-02","21","20.04942","20.52471","2.70171","12.69803","19.94198","25.95303","25.95303","4.54224","7.475",
"15.12.2002 16:00:00","0","0.6520751","-19.17075","30.8243","-0.5695859","22.26271","12.69803","2.701709","1.774489","6.117347","19.55171","-6.061121E-02","21","20.04155","20.52078","2.70171","12.69803","19.94198","26.19143","26.19143","4.54224","7.6375",
"15.12.2002 17:00:00","0","0.7099811","-20.53022","31.68692","-0.5735263","23.88335","12.69803","5.403418","2.661734","0.9275925","19.61804","-0.057011","21","19.94907","20.47454","5.403417","12.69803","24.91481","28.09806","28.09806","6.813363","7.1",
"15.12.2002 18:00:00","0","0.7579156","-21.20855","32.15348","-0.5734187","25.90807","12.69803","5.403418","3.548979","0","20.02013","0","21","19.9204","20.4602","5.403417","12.69803","27.18593","30.48008","30.48008","9.084483","6.8",
"15.12.2002 19:00:00","0","0.7556022","-21.12448","32.77661","-0.5648311","20.29185","25.39606","5.403418","3.548979","0","15.90546","-1.50403","21","19.97105","20.48552","5.403417","25.39606","39.88396","23.87277","23.87277","9.084483","6.8",
"15.12.2002 20:00:00","0","0.7557808","-21.12955","33.51194","-0.5560451","19.84062","25.39606","5.403418","3.548979","0","15.52181","-1.573001","21","20.01557","20.50779","5.403417","25.39606","39.88396","23.3419","23.3419","9.084483","6.8",
"15.12.2002 21:00:00","0","0.7601545","-21.28447","33.86489","-0.5493854","21.84825","25.39606","2.701709","3.548979","0","16.86684","-0.9060441","21","20.04785","20.52393","2.70171","25.39606","37.18226","25.70382","25.70382","9.084483","6.8",
"15.12.2002 22:00:00","0","0.8039432","-21.37562","33.37847","-0.5481853","22.44796","25.39606","2.701709","4.436224","0","16.28823","-1.199462","21","20.08257","20.54129","2.70171","25.39606","39.45338","26.40936","26.40936","11.3556","6.8",
"15.12.2002 23:00:00","0","0.8031831","-21.34776","33.37676","-0.5581465","33.40076","0","2.701709","4.436224","0","26.03962","0","21","19.9962","20.4981","2.70171","0","14.05731","39.295","39.295","11.3556","6.8",
"16.12.2002","-1.814023","0.7612808","-16.62645","37.94598","-0.7291955","5.283444","0","0.5403418","4.750142","0","4.043542","-5.181916","19.12467","19.80784","19.46626","0.540342","0","11.89594","6.215816","6.215816","11.3556","6.7375",
"16.12.2002 01:00:00","-1.02621","0.7328963","-15.14217","39.6986","-0.8997726","8.171227","0","0.5403418","4.940197","0","6.240748","-4.097964","18.44881","19.57623","19.01252","0.540342","0","11.89594","9.613208","9.613208","11.3556","6.825",
"16.12.2002 02:00:00","-0.838845","0.7167163","-14.31188","40.3149","-0.9290516","8.031102","0","0.5403418","4.957342","0","6.142624","-3.965298","18.36789","19.40993","18.88891","0.540342","0","11.89594","9.448356","9.448356","11.3556","7.0875",
"16.12.2002 03:00:00","-0.688673","0.7039193","-13.63326","42.40944","-0.9438295","7.914246","0","0.5403418","4.969947","0","6.065631","-3.850831","18.30341","19.26438","18.78389","0.540342","0","11.89594","9.310878","9.310878","11.3556","7.325",
"16.12.2002 04:00:00","-0.561655","0.6946495","-13.11146","44.99532","-0.9537233","7.873454","0","0.5403418","4.981579","0","6.056628","-3.751678","18.24184","19.13301","18.68742","0.540342","0","11.89594","9.262887","9.262887","11.3556","7.525",
"16.12.2002 05:00:00","-0.44776","0.6890268","-12.7706","48.11355","-0.9585698","7.914667","0","0.5403418","4.992721","0","6.122561","-3.674331","18.17953","19.01059","18.59506","0.540342","0","11.89594","9.311373","9.311373","11.3556","7.6625",
"16.12.2002 06:00:00","0.035698","0.7618682","-18.37728","41.85753","-0.6992767","51.50467","0","0.5403418","4.577273","0","43.45025","-0.2580054","20.93619","19.06175","19.99897","0.540342","0","11.89594","60.59372","60.59372","11.3556","7.825",
"16.12.2002 07:00:00","0","0.72254","-18.20558","43.14048","-0.5726736","26.92946","25.39606","2.701709","3.548979","0","21.52885","0","21","19.30287","20.15143","2.70171","25.39606","37.18226","31.68173","31.68173","9.084483","8.025",
"16.12.2002 08:00:00","0","0.6792051","-17.94658","44.03426","-0.5570897","27.40989","12.69803","5.403418","2.661734","0","23.40273","0","21","19.39449","20.19725","5.403417","12.69803","24.91481","32.24693","32.24693","6.813363","8.1625",
"16.12.2002 09:00:00","0","0.6344471","-17.52307","44.4843","-0.5470887","27.47891","12.69803","2.701709","1.774489","0.3964217","24.85362","0","21","19.4626","20.2313","2.70171","12.69803","19.94198","32.32813","32.32813","4.54224","8.3875",
"16.12.2002 10:00:00","0","0.6268083","-16.95427","44.72542","-0.5380257","25.95196","12.69803","2.701709","1.774489","1.124434","23.37753","0","21","19.53275","20.26638","2.70171","12.69803","19.94198","30.53172","30.53172","4.54224","8.625",
"16.12.2002 11:00:00","0","0.6146263","-16.05641","44.62874","-0.5310056","24.02347","12.69803","2.701709","1.774489","1.903245","21.52914","0","21","19.60626","20.30313","2.70171","12.69803","19.94198","28.2629","28.2629","4.54224","9.0125",
"16.12.2002 12:00:00","0","0.6462138","-15.26725","44.79468","-0.522339","20.60819","12.69803","5.403418","2.661734","2.393462","16.98466","0","21","19.6838","20.3419","5.403417","12.69803","24.91481","24.24492","24.24492","6.813363","9.3875",
"16.12.2002 13:00:00","0","0.685143","-14.88446","44.40663","-0.5130597","19.51251","12.69803","5.403418","3.548979","5.690757","14.78628","0","21","19.78358","20.39179","5.403417","12.69803","27.18593","22.9559","22.9559","9.084483","9.625",
"16.12.2002 14:00:00","0","0.5986101","-11.89134","43.49443","-0.4904867","14.10451","12.69803","2.701709","2.661734","9.536864","11.08043","-7.128955E-02","21","20.06029","20.53014","2.70171","12.69803","22.21311","16.59354","16.59354","6.813363","11.075",
"16.12.2002 15:00:00","-0.015177","0.5133814","-9.197077","43.04861","-0.4783752","8.838185","12.69803","2.701709","1.77438","8.669477","7.56146","-0.4851565","21.00539","20.19844","20.60192","2.70171","12.69803","19.94198","10.39786","10.39786","4.54224","12.525",
"16.12.2002 16:00:00","-0.056363","0.5023645","-8.495615","41.76561","-0.4805942","8.414863","12.69803","2.701709","1.772476","6.528351","7.302651","-0.5617305","21.02008","20.21784","20.61896","2.70171","12.69803","19.94198","9.899838","9.899838","4.54224","12.9625",
"16.12.2002 17:00:00","-0.080785","0.5568632","-9.134057","41.08123","-0.490693","8.255517","12.69803","5.403418","2.658905","0.7778192","6.516089","-0.8799268","21.02794","20.16765","20.5978","5.403417","12.69803","24.91481","9.712374","9.712374","6.813363","12.625",
"16.12.2002 18:00:00","-0.020522","0.6153002","-9.962209","40.41328","-0.4969905","9.367348","12.69803","5.403418","3.546603","0","6.918966","-1.204656","21.00688","20.15326","20.58007","5.403417","12.69803","27.18593","11.02041","11.02041","9.084483","12.2125",
"16.12.2002 19:00:00","-0.325815","0.6216159","-10.45166","39.35994","-0.4877661","6.185069","25.39606","5.403418","3.535393","0","4.927381","-2.566616","21.11395","20.21646","20.66521","5.403417","25.39606","39.88396","7.276552","7.276552","9.084483","11.9125",
"16.12.2002 20:00:00","-0.416897","0.6356353","-11.20454","38.92385","-0.4760154","6.625315","25.39606","5.403418","3.524481","0","5.318108","-2.677605","21.14027","20.27972","20.70999","5.403417","25.39606","39.88396","7.794488","7.794488","9.084483","11.55",
"16.12.2002 21:00:00","-0.311525","0.6527657","-12.02239","38.24111","-0.4795302","8.638228","25.39606","2.701709","3.530144","0","6.580997","-2.047352","21.09542","20.32381","20.70962","2.70171","25.39606","37.18226","10.16262","10.16262","9.084483","11.2125",
"16.12.2002 22:00:00","-0.268931","0.7062759","-12.70496","37.47659","-0.4835311","9.417098","25.39606","2.701709","4.418146","0","6.785585","-2.646445","21.08088","20.3628","20.72184","2.70171","25.39606","39.45338","11.07893","11.07893","11.3556","10.9125",
"16.12.2002 23:00:00","-0.001119","0.7100232","-13.18353","36.96157","-0.5047683","19.77698","0","2.701709","4.431973","0","14.52517","-0.1324383","21.00034","20.27257","20.63645","2.70171","0","14.05731","23.26704","23.26704","11.3556","10.6125",
"17.12.2002","-1.530673","0.6846421","-10.4023","40.00406","-0.6624168","0","0","0.5403418","4.703634","0","0","-4.757019","19.41293","20.09958","19.75626","0.540342","0","11.89594","0","0","11.3556","10.25",
"17.12.2002 01:00:00","-1.508985","0.6874684","-10.71449","40.41518","-0.8105116","3.064576","0","0.5403418","4.861005","0","1.591752","-3.365238","18.79936","19.88497","19.34216","0.540342","0","11.89594","3.605384","3.605384","11.3556","9.475",
"17.12.2002 02:00:00","-1.266903","0.7107901","-12.70004","39.60967","-0.8639717","5.536338","0","0.5403418","4.907509","0","3.860978","-3.67467","18.60586","19.70547","19.15566","0.540342","0","11.89594","6.513339","6.513339","11.3556","8.2875",
"17.12.2002 03:00:00","-1.063528","0.7519281","-15.38352","38.22208","-0.9132848","8.497107","0","0.5403418","4.942194","0","6.607635","-4.004776","18.4203","19.53072","18.97551","0.540342","0","11.89594","9.996596","9.996596","11.3556","7.05",
"17.12.2002 04:00:00","-0.817333","0.7608811","-16.82342","37.17562","-0.9583305","10.46775","0","0.5403418","4.97353","0","8.42602","-4.23132","18.26881","19.36145","18.81513","0.540342","0","11.89594","12.315","12.315","11.3556","6.1625",
"17.12.2002 05:00:00","-0.605445","0.7769392","-18.29632","35.80606","-0.9968951","12.70544","0","0.5403418","4.994905","0","10.20249","-4.073247","18.15938","19.19853","18.67896","0.540342","0","11.89594","14.94758","14.94758","11.3556","5.4625",
"17.12.2002 06:00:00","0.035498","0.8624502","-26.80843","28.83968","-0.7589019","60.67592","0","0.5403418","4.578329","0","51.07699","-0.327932","20.93141","19.20263","20.06702","0.540342","0","11.89594","71.38344","71.38344","11.3556","4.7625",
"17.12.2002 07:00:00","-0.000001","0.8427188","-28.83622","26.659","-0.655637","38.3955","25.39606","2.701709","3.548979","0","31.42252","0","21","19.39645","20.19822","2.70171","25.39606","37.18226","45.17117","45.17117","9.084483","4.125",
"17.12.2002 08:00:00","0","0.8143026","-30.3135","25.37759","-0.6598454","41.08833","12.69803","5.403418","2.661734","0","35.68686","0","21","19.44715","20.22358","5.403417","12.69803","24.91481","48.33921","48.33921","6.813363","3.5875",
"17.12.2002 09:00:00","0","0.7722791","-30.60073","25.01909","-0.6556665","41.56728","12.69803","2.701709","1.774489","4.416459","37.92685","0","21","19.5167","20.25835","2.70171","12.69803","19.94198","48.90268","48.90268","4.54224","3.4",
"17.12.2002 10:00:00","0","0.7635525","-29.46814","24.70524","-0.6242613","35.91291","12.69803","2.701709","1.774489","6.588288","32.36411","0","21","19.84117","20.42058","2.70171","12.69803","19.94198","42.25048","42.25048","4.54224","3.8375",
"17.12.2002 11:00:00","0","0.7499152","-27.70236","24.60608","-0.605592","31.22281","12.69803","2.701709","1.774489","6.796206","27.81581","0","21","20.03848","20.51924","2.70171","12.69803","19.94198","36.73272","36.73272","4.54224","4.5375",
"17.12.2002 12:00:00","0","0.770241","-26.00852","25.64756","-0.5959578","28.02595","12.69803","5.403418","2.661734","10.69728","23.61037","-0.5394508","21","20.089","20.5445","5.403417","12.69803","24.91481","32.9717","32.9717","6.813363","5.05",
"17.12.2002 13:00:00","0","0.8075304","-25.41128","27.23857","-0.5790566","27.77463","12.69803","5.403418","3.548979","10.99167","22.35587","-1.075146","21","20.16513","20.58257","5.403417","12.69803","27.18593","32.67603","32.67603","9.084483","5.325",
"17.12.2002 14:00:00","0","0.7651618","-25.23892","28.54752","-0.5696178","28.93965","12.69803","2.701709","2.661734","13.13523","24.19783","-0.107209","21","20.17535","20.58768","2.70171","12.69803","22.21311","34.04665","34.04665","6.813363","5.4",
"17.12.2002 15:00:00","0","0.7341134","-26.04482","29.25608","-0.563053","28.79323","12.69803","2.701709","1.774489","7.956257","25.51023","0","21","20.18601","20.59301","2.70171","12.69803","19.94198","33.87439","33.87439","4.54224","5.15",
"17.12.2002 16:00:00","0","0.7476836","-27.46819","28.86779","-0.5682169","30.91831","12.69803","2.701709","1.774489","3.101762","27.52956","0","21","20.14311","20.57156","2.70171","12.69803","19.94198","36.37448","36.37448","4.54224","4.625",
"17.12.2002 17:00:00","0","0.8251859","-30.14053","27.7733","-0.5799976","33.51502","12.69803","5.403418","2.661734","0.2258154","28.32085","-9.229194E-02","21","20.08408","20.54204","5.403417","12.69803","24.91481","39.42944","39.42944","6.813363","3.9625",
"17.12.2002 18:00:00","0","0.8673831","-30.75786","26.77767","-0.5907602","35.93652","12.69803","5.403418","3.548979","0","28.75521","-3.478145E-03","21","20.04472","20.52236","5.403417","12.69803","27.18593","42.27825","42.27825","9.084483","3.6375",
"17.12.2002 19:00:00","0","0.874715","-31.25611","26.51989","-0.5896157","31.1583","25.39606","5.403418","3.548979","0","25.46221","-1.531716","21","20.07816","20.53908","5.403417","25.39606","39.88396","36.65683","36.65683","9.084483","3.5375",
"17.12.2002 20:00:00","0","0.8758534","-31.48374","26.58923","-0.5870766","31.17181","25.39606","5.403418","3.548979","0","25.46221","-1.562001","21","20.10561","20.5528","5.403417","25.39606","39.88396","36.67271","36.67271","9.084483","3.4375",
"17.12.2002 21:00:00","0","0.867511","-31.28947","27.14681","-0.5823332","33.01737","25.39606","2.701709","3.548979","0","26.56902","-0.8653521","21","20.12333","20.56166","2.70171","25.39606","37.18226","38.84397","38.84397","9.084483","3.3375",
"17.12.2002 22:00:00","0","0.9155946","-31.88901","27.56646","-0.5779124","34.79662","25.39606","2.701709","4.436224","0","26.6518","-1.079788","21","20.13873","20.56937","2.70171","25.39606","39.45338","40.93719","40.93719","11.3556","3.175",
"17.12.2002 23:00:00","0","0.9165788","-32.17637","27.7247","-0.587643","46.35067","0","2.701709","4.436224","0","37.05639","0","21","20.03191","20.51595","2.70171","0","14.05731","54.5302","54.5302","11.3556","3.0375",
"18.12.2002","-2.025647","0.8756437","-26.24915","31.8163","-0.7889185","13.41854","0","0.5403418","4.791494","0","11.18373","-5.985795","18.84103","19.8058","19.32341","0.540342","0","11.89594","15.78652","15.78652","11.3556","2.9375",
"18.12.2002 01:00:00","-0.736073","0.8588125","-24.67346","33.016","-0.9760852","16.5522","0","0.5403418","4.994427","0","13.76232","-4.953051","18.16915","19.53083","18.84999","0.540342","0","11.89594","19.47318","19.47318","11.3556","3.2125",
"18.12.2002 02:00:00","-0.479466","0.8599219","-23.77256","32.9076","-1.005998","16.72827","0","0.5403418","5.004212","0","13.42536","-4.118501","18.11096","19.33322","18.72209","0.540342","0","11.89594","19.68032","19.68032","11.3556","3.775",
"18.12.2002 03:00:00","-0.291444","0.8394893","-22.06086","33.04772","-1.030498","16.14936","0","0.5403418","5.014536","0","12.41714","-3.35788","18.07088","19.16097","18.61592","0.540342","0","11.89594","18.99924","18.99924","11.3556","4.375",
"18.12.2002 04:00:00","-0.019212","0.902339","-23.3847","33.56203","-1.05224","17.97937","0","0.5403418","5.025126","0","12.73653","-1.568764","18.00491","19.00477","18.50484","0.540342","0","11.89594","21.15221","21.15221","11.3556","4.85",
"18.12.2002 05:00:00","0","0.8819703","-22.12949","34.28352","-1.065318","18.06559","0","0.5403418","5.028387","0","12.86809","-1.43679","18","18.86376","18.43188","0.540342","0","11.89594","21.25363","21.25363","11.3556","5.1875",
"18.12.2002 06:00:00","0.064551","0.9513935","-28.93522","29.08914","-0.7949669","66.26153","0","0.5403418","4.584296","0","56.84586","-0.278135","20.924","18.91426","19.91913","0.540342","0","11.89594","77.95474","77.95474","11.3556","5.55",
"18.12.2002 07:00:00","-0.000001","0.9276097","-29.05942","29.72896","-0.6653105","40.98906","25.39606","2.701709","3.548979","0","34.72777","0","21","19.15997","20.07998","2.70171","25.39606","37.18226","48.22242","48.22242","9.084483","5.8875",
"18.12.2002 08:00:00","0","0.8073346","-25.62688","29.84256","-0.6543103","37.95482","12.69803","5.403418","2.661734","0","33.33389","0","21","19.25294","20.12647","5.403417","12.69803","24.91481","44.65274","44.65274","6.813363","6.125",
"18.12.2002 09:00:00","0","0.7396516","-24.09106","29.79631","-0.6470422","36.54163","12.69803","2.701709","1.774489","1.230224","33.52696","0","21","19.32843","20.16422","2.70171","12.69803","19.94198","42.99017","42.99017","4.54224","6.45",
"18.12.2002 10:00:00","0","0.6930411","-20.44441","30.08507","-0.6321518","30.78494","12.69803","2.701709","1.774489","6.272355","28.03345","0","21","19.4632","20.2316","2.70171","12.69803","19.94198","36.21758","36.21758","4.54224","7.725",
"18.12.2002 11:00:00","0","0.665143","-16.92984","30.60887","-0.6116564","24.58509","12.69803","2.701709","1.774489","10.77207","22.19279","0","21","19.63732","20.31866","2.70171","12.69803","19.94198","28.92364","28.92364","4.54224","9.4625",
"18.12.2002 12:00:00","0","0.7569744","-16.08691","31.37325","-0.5904421","19.58535","12.69803","5.403418","2.661734","11.93022","16.44833","0","21","19.80256","20.40128","5.403417","12.69803","24.91481","23.04159","23.04159","6.813363","10.9125",
"18.12.2002 13:00:00","0","0.7542","-13.4471","31.9","-0.5725702","15.21389","12.69803","5.403418","3.548979","11.41113","11.46864","0","21","19.94229","20.47114","5.403417","12.69803","27.18593","17.89869","17.89869","9.084483","11.9625",
"18.12.2002 14:00:00","0","0.649022","-11.10202","31.95361","-0.5606899","13.29057","12.69803","2.701709","2.661734","10.12807","10.68523","0","21","20.04639","20.5232","2.70171","12.69803","22.21311","15.63596","15.63596","6.813363","12.6125",
"18.12.2002 15:00:00","0","0.5735019","-10.07084","31.48801","-0.5563541","11.25805","12.69803","2.701709","1.774489","7.614987","9.573313","0","21","20.11041","20.5552","2.70171","12.69803","19.94198","13.24477","13.24477","4.54224","12.8625",
"18.12.2002 16:00:00","0","0.5694669","-10.32579","30.83152","-0.5586272","11.48663","12.69803","2.701709","1.774489","3.623562","9.745737","0","21","20.1231","20.56155","2.70171","12.69803","19.94198","13.51369","13.51369","4.54224","12.5875",
"18.12.2002 17:00:00","0","0.6159084","-11.36687","30.08839","-0.5651959","11.16739","12.69803","5.403418","2.661734","0.2669358","8.89542","-0.5738178","21","20.10377","20.55189","5.403417","12.69803","24.91481","13.13811","13.13811","6.813363","11.8375",
"18.12.2002 18:00:00","0","0.6765174","-12.40924","29.67054","-0.5686811","12.86265","12.69803","5.403418","3.548979","0","9.321344","-0.4446302","21","20.09842","20.54921","5.403417","12.69803","27.18593","15.13253","15.13253","9.084483","11.375",
"18.12.2002 19:00:00","-0.151413","0.6829956","-12.83376","29.28721","-0.5596111","8.503037","25.39606","5.403418","3.543187","0","6.307882","-1.894909","21.04814","20.16441","20.60627","5.403417","25.39606","39.88396","10.00357","10.00357","9.084483","11.175",
"18.12.2002 20:00:00","-0.171313","0.7135308","-13.87176","28.74788","-0.5533827","9.019065","25.39606","5.403418","3.539377","0","6.545761","-1.69997","21.0534","20.22301","20.6382","5.403417","25.39606","39.88396","10.61067","10.61067","9.084483","10.975",
"18.12.2002 21:00:00","-0.014716","0.7824184","-15.92189","27.53332","-0.5603958","12.18031","25.39606","2.701709","3.54604","0","8.575424","-0.625089","21.00457","20.26272","20.63364","2.70171","25.39606","37.18226","14.32978","14.32978","9.084483","10.775",
"18.12.2002 22:00:00","-0.011241","0.7769167","-14.997","25.95997","-0.5685237","11.60648","25.39606","2.701709","4.436189","0","7.923999","-1.709365","21.00329","20.2993","20.65129","2.70171","25.39606","39.45338","13.65469","13.65469","11.3556","10.575",
"18.12.2002 23:00:00","-0.000191","0.7363578","-14.28336","25.14375","-0.5829585","21.84626","0","2.701709","4.435539","0","16.32567","0","21.00006","20.21208","20.60607","2.70171","0","14.05731","25.70149","25.70149","11.3556","10.3125",
"19.12.2002","-1.513353","0.6961872","-10.82119","27.42945","-0.7439996","0.086364","0","0.5403418","4.715658","0","0","-4.707099","19.34033","20.03837","19.68935","0.540342","0","11.89594","0.101605","0.101605","11.3556","10.075",
"19.12.2002 01:00:00","-1.406394","0.6837723","-10.52432","28.11473","-0.8877447","3.048786","0","0.5403418","4.870354","0","1.594682","-3.304926","18.76293","19.82384","19.29338","0.540342","0","11.89594","3.586807","3.586807","11.3556","9.5625",
"19.12.2002 02:00:00","-1.179764","0.6871176","-11.40561","28.71452","-0.9278688","4.5756","0","0.5403418","4.908416","0","3.000346","-3.470042","18.61544","19.6553","19.13537","0.540342","0","11.89594","5.383059","5.383059","11.3556","8.8625",
"19.12.2002 03:00:00","-1.005659","0.7014906","-12.66483","29.63832","-0.9568103","6.247323","0","0.5403418","4.933204","0","4.540169","-3.663403","18.47997","19.49657","18.98827","0.540342","0","11.89594","7.349792","7.349792","11.3556","8.1",
"19.12.2002 04:00:00","-0.823172","0.7142653","-13.65357","30.66953","-0.9848373","7.620214","0","0.5403418","4.958606","0","5.817937","-3.787273","18.35133","19.34441","18.84787","0.540342","0","11.89594","8.964957","8.964957","11.3556","7.55",
"19.12.2002 05:00:00","-0.655662","0.7269047","-14.56694","31.46519","-1.009702","8.964454","0","0.5403418","4.979092","0","7.082978","-3.891304","18.24264","19.19851","18.72058","0.540342","0","11.89594","10.54642","10.54642","11.3556","7.0875",
"19.12.2002 06:00:00","0.030359","0.8122783","-21.8679","26.52893","-0.7698534","53.99742","0","0.5403418","4.575065","0","45.47744","-0.3397816","20.93712","19.21664","20.07688","0.540342","0","11.89594","63.52638","63.52638","11.3556","6.65",
"19.12.2002 07:00:00","0","0.7848483","-22.94275","25.66168","-0.660566","31.08142","25.39606","2.701709","3.548979","0","25.01104","0","21","19.42211","20.21105","2.70171","25.39606","37.18226","36.56638","36.56638","9.084483","6.3125",
"19.12.2002 08:00:00","0","0.745665","-23.48356","25.00294","-0.658776","32.79372","12.69803","5.403418","2.661734","0","28.14466","0","21","19.48516","20.24258","5.403417","12.69803","24.91481","38.58084","38.58084","6.813363","6.0125",
"19.12.2002 09:00:00","0","0.7067308","-23.74302","24.97802","-0.6538259","33.5983","12.69803","2.701709","1.774489","2.07035","30.47375","0","21","19.54302","20.27151","2.70171","12.69803","19.94198","39.52742","39.52742","4.54224","5.9",
"19.12.2002 10:00:00","0","0.6994649","-22.69168","25.33594","-0.6367656","30.59999","12.69803","2.701709","1.774489","10.33497","27.57795","0","21","19.69434","20.34717","2.70171","12.69803","19.94198","35.99999","35.99999","4.54224","6.4",
"19.12.2002 11:00:00","0","0.6838316","-21.00152","25.61788","-0.6152708","26.39526","12.69803","2.701709","1.774489","12.192","23.52796","0","21","19.882","20.441","2.70171","12.69803","19.94198","31.05324","31.05324","4.54224","7.1375",
"19.12.2002 12:00:00","0","0.7009152","-19.32468","25.34432","-0.6064948","22.0778","12.69803","5.403418","2.661734","13.16872","17.97849","-2.228551E-02","21","19.97878","20.48939","5.403417","12.69803","24.91481","25.97388","25.97388","6.813363","7.7125",
"19.12.2002 13:00:00","0","0.733876","-18.60356","25.19994","-0.596324","20.71476","12.69803","5.403418","3.548979","12.59264","15.98995","-0.6427756","21","20.09095","20.54548","5.403417","12.69803","27.18593","24.3703","24.3703","9.084483","8.025",
"19.12.2002 14:00:00","0","0.6838036","-18.1155","25.34241","-0.5882559","20.82969","12.69803","2.701709","2.661734","10.78019","16.92929","-0.0843474","21","20.16552","20.58276","2.70171","12.69803","22.21311","24.50551","24.50551","6.813363","8.1625",
"19.12.2002 15:00:00","0","0.6412537","-18.10197","25.72521","-0.5824473","19.78555","12.69803","2.701709","1.774489","8.002842","17.13143","-8.236513E-03","21","20.20159","20.6008","2.70171","12.69803","19.94198","23.27711","23.27711","4.54224","8.1375",
"19.12.2002 16:00:00","0","0.6528929","-18.89066","25.94121","-0.5826588","20.93236","12.69803","2.701709","1.774489","3.427203","18.21159","0","21","20.18257","20.59129","2.70171","12.69803","19.94198","24.62631","24.62631","4.54224","7.85",
"19.12.2002 17:00:00","0","0.7261204","-20.74808","25.74673","-0.58763","22.11453","12.69803","5.403418","2.661734","0.2492508","18.31418","-0.4422051","21","20.13972","20.56986","5.403417","12.69803","24.91481","26.01709","26.01709","6.813363","7.325",
"19.12.2002 18:00:00","0","0.7831371","-21.9313","25.36078","-0.5927181","24.65016","12.69803","5.403418","3.548979","0","19.16867","-0.3452068","21","20.11197","20.55599","5.403417","12.69803","27.18593","29.00019","29.00019","9.084483","6.9125",
"19.12.2002 19:00:00","-0.001939","0.8018522","-23.07564","25.26949","-0.5897713","20.56477","25.39606","5.403418","3.548898","0","16.27941","-1.669135","21.00047","20.15259","20.57653","5.403417","25.39606","39.88396","24.19385","24.19385","9.084483","6.6125",
"19.12.2002 20:00:00","0","0.9199687","-27.9338","25.70824","-0.5845385","25.29436","25.39606","5.403418","3.548979","0","19.38422","-0.1686898","21","20.18387","20.59193","5.403417","25.39606","39.88396","29.75807","29.75807","9.084483","6.3125",
"19.12.2002 21:00:00","0","0.9919689","-31.20533","26.01394","-0.5801012","30.71046","25.39606","2.701709","3.548979","0","24.50929","0","21","20.20456","20.60228","2.70171","25.39606","37.18226","36.12996","36.12996","9.084483","6.0125",
"19.12.2002 22:00:00","0","1.026636","-31.57495","26.38558","-0.5764846","32.00622","25.39606","2.701709","4.436224","0","24.09492","0","21","20.22626","20.61313","2.70171","25.39606","39.45338","37.65438","37.65438","11.3556","5.7125",
"19.12.2002 23:00:00","0","1.048011","-33.16536","27.22669","-0.5821335","44.94582","0","2.701709","4.436224","0","36.84647","0","21","20.12274","20.56137","2.70171","0","14.05731","52.87743","52.87743","11.3556","5.35",
"20.12.2002","-0.797762","1.126835","-31.39922","31.92424","-0.8131602","10.1412","0","0.5403418","4.852435","0","7.712869","-4.571525","18.53901","19.87671","19.20786","0.540342","0","11.89594","11.93083","11.93083","11.3556","5.0125",
"20.12.2002 01:00:00","-0.00002","1.406908","-40.27875","32.78324","-0.9970239","27.80771","0","0.5403418","5.02834","0","20.99615","0","18","19.58014","18.79007","0.540342","0","11.89594","32.71495","32.71495","11.3556","4.8375",
"20.12.2002 02:00:00","0","1.190555","-33.70068","33.70082","-1.021898","24.98684","0","0.5403418","5.028387","0","18.0193","0","18","19.32763","18.66382","0.540342","0","11.89594","29.39628","29.39628","11.3556","4.55",
"20.12.2002 03:00:00","0","1.128672","-31.07111","35.31995","-1.031546","24.22523","0","0.5403418","5.028387","0","17.37289","0","18","19.15511","18.57756","0.540342","0","11.89594","28.50027","28.50027","11.3556","4.775",
"20.12.2002 04:00:00","0","1.216649","-33.78948","36.55664","-1.041219","28.66794","0","0.5403418","5.028387","0","21.86479","0","18","18.99942","18.49971","0.540342","0","11.89594","33.72699","33.72699","11.3556","4.875",
"20.12.2002 05:00:00","0","1.091456","-29.36007","37.73522","-1.047816","25.42797","0","0.5403418","5.028387","0","18.68416","0","18","18.87291","18.43646","0.540342","0","11.89594","29.91526","29.91526","11.3556","4.9875",
"20.12.2002 06:00:00","0.074977","1.048373","-33.41069","32.22107","-0.7760224","70.72975","0","0.5403418","4.584313","0","60.99636","-0.2300912","20.91842","18.9318","19.92511","0.540342","0","11.89594","83.21147","83.21147","11.3556","5.1625",
"20.12.2002 07:00:00","0","0.9352835","-30.59143","33.23288","-0.6436839","42.6548","25.39606","2.701709","3.548979","0","36.10013","0","21","19.17371","20.08685","2.70171","25.39606","37.18226","50.18211","50.18211","9.084483","5.2",
"20.12.2002 08:00:00","0","0.865765","-29.46495","33.45634","-0.632163","42.04907","12.69803","5.403418","2.661734","0","37.13541","0","21","19.2605","20.13025","5.403417","12.69803","24.91481","49.4695","49.4695","6.813363","5.2",
"20.12.2002 09:00:00","0","0.785408","-27.68825","33.15853","-0.6268134","40.49248","12.69803","2.701709","1.774489","0.7457258","37.243","0","21","19.32584","20.16292","2.70171","12.69803","19.94198","47.63821","47.63821","4.54224","5.325",
"20.12.2002 10:00:00","0","0.7430552","-25.06529","32.81141","-0.6194417","36.47672","12.69803","2.701709","1.774489","3.439768","33.34644","0","21","19.41967","20.20983","2.70171","12.69803","19.94198","42.91378","42.91378","4.54224","5.9",
"20.12.2002 11:00:00","0","0.7033297","-22.30496","32.49201","-0.6100458","32.07801","12.69803","2.701709","1.774489","5.854486","29.11454","0","21","19.52932","20.26466","2.70171","12.69803","19.94198","37.73884","37.73884","4.54224","6.7",
"20.12.2002 12:00:00","0","0.7189133","-20.36784","32.32214","-0.5999998","27.13444","12.69803","5.403418","2.661734","7.158551","22.89709","0","21","19.64485","20.32242","5.403417","12.69803","24.91481","31.92287","31.92287","6.813363","7.375",
"20.12.2002 13:00:00","0","0.7532125","-19.51426","32.93082","-0.5882881","25.77207","12.69803","5.403418","3.548979","6.370809","20.29041","0","21","19.73467","20.36734","5.403417","12.69803","27.18593","30.32008","30.32008","9.084483","7.7875",
"20.12.2002 14:00:00","0","0.7082713","-19.13573","33.61997","-0.5775043","26.00274","12.69803","2.701709","2.661734","5.49877","21.946","0","21","19.79639","20.3982","2.70171","12.69803","22.21311","30.59146","30.59146","6.813363","7.9625",
"20.12.2002 15:00:00","0","0.6588646","-18.81656","33.9162","-0.5711688","24.49432","12.69803","2.701709","1.774489","4.040365","21.79781","0","21","19.83558","20.41779","2.70171","12.69803","19.94198","28.81685","28.81685","4.54224","8",
"20.12.2002 16:00:00","0","0.670449","-19.37864","33.14082","-0.5720641","25.03293","12.69803","2.701709","1.774489","1.888993","22.31883","0","21","19.84468","20.42234","2.70171","12.69803","19.94198","29.4505","29.4505","4.54224","7.875",
"20.12.2002 17:00:00","0","0.719641","-20.12627","30.31109","-0.5873045","24.59679","12.69803","5.403418","2.661734","0.1727589","20.42857","0","21","19.84024","20.42012","5.403417","12.69803","24.91481","28.9374","28.9374","6.813363","7.55",
"20.12.2002 18:00:00","0","0.7687505","-20.9029","27.9395","-0.6028348","26.32698","12.69803","5.403418","3.548979","0","20.62519","0","21","19.84227","20.42114","5.403417","12.69803","27.18593","30.97292","30.97292","9.084483","7.2125",
"20.12.2002 19:00:00","0","0.7667377","-21.19311","27.50798","-0.602208","20.97972","25.39606","5.403418","3.548979","0","16.2963","-1.129293","21","19.90969","20.45485","5.403417","25.39606","39.88396","24.68202","24.68202","9.084483","6.975",
"20.12.2002 20:00:00","0","0.7666805","-21.49345","29.44359","-0.5873998","20.74791","25.39606","5.403418","3.548979","0","16.18377","-1.336546","21","19.96654","20.48327","5.403417","25.39606","39.88396","24.4093","24.4093","9.084483","6.775",
"20.12.2002 21:00:00","0","0.7761505","-22.13756","31.44899","-0.5702602","23.20734","25.39606","2.701709","3.548979","0","17.99207","-0.7675164","21","20.00856","20.50428","2.70171","25.39606","37.18226","27.30275","27.30275","9.084483","6.575",
"20.12.2002 22:00:00","0","0.8207762","-22.56505","32.48624","-0.5586209","24.20638","25.39606","2.701709","4.436224","0","17.73763","-1.11124","21","20.04904","20.52452","2.70171","25.39606","39.45338","28.47809","28.47809","11.3556","6.375",
"20.12.2002 23:00:00","0","0.8266329","-23.18865","32.71797","-0.5649461","35.97528","0","2.701709","4.436224","0","28.26384","0","21","19.96308","20.48154","2.70171","0","14.05731","42.32386","42.32386","11.3556","6.1125",
"21.12.2002","-1.855149","0.7849001","-18.46743","36.65925","-0.7468078","6.864488","0","0.5403418","4.761572","0","5.22767","-5.190156","19.0442","19.76841","19.4063","0.540342","0","11.89594","8.075869","8.075869","11.3556","5.875",
"21.12.2002 01:00:00","-0.925855","0.7839843","-19.0163","37.2945","-0.9320594","11.76306","0","0.5403418","4.962273","0","9.539887","-4.616986","18.31237","19.51575","18.91406","0.540342","0","11.89594","13.8389","13.8389","11.3556","5.1125",
"21.12.2002 02:00:00","-0.622065","0.8092294","-21.57297","35.82165","-0.9844466","15.3957","0","0.5403418","4.994166","0","12.34237","-4.303123","18.15503","19.30958","18.7323","0.540342","0","11.89594","18.11258","18.11258","11.3556","3.95",
"21.12.2002 03:00:00","-0.331909","0.840066","-24.60952","33.74141","-1.026525","20.28148","0","0.5403418","5.011197","0","15.45711","-3.108366","18.07774","19.1152","18.59647","0.540342","0","11.89594","23.86056","23.86056","11.3556","2.75",
"21.12.2002 04:00:00","-0.07209","0.856666","-26.7198","32.05878","-1.062618","24.00173","0","0.5403418","5.023057","0","18.38953","-2.745598","18.01654","18.93532","18.47593","0.540342","0","11.89594","28.23733","28.23733","11.3556","1.8625",
"21.12.2002 05:00:00","-0.000002","0.8747991","-28.76224","31.04541","-1.089185","28.09981","0","0.5403418","5.028381","0","21.55728","-2.19848","18","18.76756","18.38378","0.540342","0","11.89594","33.05861","33.05861","11.3556","1.1",
"21.12.2002 06:00:00","0.062646","0.9680839","-39.40621","24.85036","-0.8300037","81.52201","0","0.5403418","4.584329","0","69.3896","-0.2950362","20.91986","18.78725","19.85356","0.540342","0","11.89594","95.90825","95.90825","11.3556","0.3625",
"21.12.2002 07:00:00","-0.000006","0.9445366","-41.52931","22.54804","-0.7194608","58.64083","25.39606","2.701709","3.54898","0","49.88457","0","21","19.00544","20.00272","2.70171","25.39606","37.18226","68.98922","68.98922","9.084483","-0.2125",
"21.12.2002 08:00:00","0","0.9121996","-42.99257","20.96195","-0.7235249","60.5815","12.69803","5.403418","2.661734","0","53.85787","0","21","19.06945","20.03472","5.403417","12.69803","24.91481","71.27235","71.27235","6.813363","-0.7125",
"21.12.2002 09:00:00","0","0.8778113","-43.98521","19.8181","-0.7262428","61.6216","12.69803","2.701709","1.774489","0.974166","57.07526","0","21","19.11325","20.05663","2.70171","12.69803","19.94198","72.496","72.496","4.54224","-1.025",
"21.12.2002 10:00:00","0","0.8788978","-44.19554","19.02432","-0.7233199","60.75973","12.69803","2.701709","1.774489","4.746133","56.1968","0","21","19.19549","20.09775","2.70171","12.69803","19.94198","71.48203","71.48203","4.54224","-1.1",
"21.12.2002 11:00:00","0","0.8791665","-44.21111","18.73091","-0.7150283","59.39005","12.69803","2.701709","1.774489","8.056149","54.82684","0","21","19.29934","20.14967","2.70171","12.69803","19.94198","69.87064","69.87064","4.54224","-1.1",
"21.12.2002 12:00:00","0","0.9175979","-44.06104","18.71179","-0.7043285","57.26391","12.69803","5.403418","2.661734","9.767509","50.41812","0","21","19.4108","20.2054","5.403417","12.69803","24.91481","67.36931","67.36931","6.813363","-1.1",
"21.12.2002 13:00:00","0","0.9609223","-44.30693","19.16685","-0.6925851","57.96837","12.69803","5.403418","3.548979","10.02913","48.81157","0","21","19.50699","20.25349","5.403417","12.69803","27.18593","68.19807","68.19807","9.084483","-1.1625",
"21.12.2002 14:00:00","0","0.9201267","-44.52798","19.99522","-0.6814419","57.88281","12.69803","2.701709","2.661734","9.07309","50.97919","0","21","19.5733","20.28665","2.70171","12.69803","22.21311","68.09742","68.09742","6.813363","-1.2625",
"21.12.2002 15:00:00","0","0.8821264","-45.03347","21.00618","-0.6724544","56.4209","12.69803","2.701709","1.774489","6.503549","51.78408","0","21","19.6014","20.3007","2.70171","12.69803","19.94198","66.37753","66.37753","4.54224","-1.425",
"21.12.2002 16:00:00","0","0.8891593","-45.83595","21.46287","-0.6698714","57.48479","12.69803","2.701709","1.774489","3.14031","52.80933","0","21","19.58955","20.29478","2.70171","12.69803","19.94198","67.62917","67.62917","4.54224","-1.625",
"21.12.2002 17:00:00","0","0.9380262","-46.81108","21.23373","-0.6740737","58.64996","12.69803","5.403418","2.661734","0.2603301","51.55859","0","21","19.55406","20.27703","5.403417","12.69803","24.91481","68.99995","68.99995","6.813363","-1.8875",
"21.12.2002 18:00:00","0","0.9857939","-47.55245","20.85729","-0.679075","61.63252","12.69803","5.403418","3.548979","0","52.10544","0","21","19.52777","20.26388","5.403417","12.69803","27.18593","72.50884","72.50884","9.084483","-2.0625",
"21.12.2002 19:00:00","0","0.9883074","-47.90674","20.58382","-0.6767209","56.61972","25.39606","5.403418","3.548979","0","47.05197","0","21","19.56683","20.28341","5.403417","25.39606","39.88396","66.61144","66.61144","9.084483","-2.1625",
"21.12.2002 20:00:00","0","0.9903097","-48.23248","20.2794","-0.6753006","56.633","25.39606","5.403418","3.548979","0","47.02422","0","21","19.59875","20.29937","5.403417","25.39606","39.88396","66.62705","66.62705","9.084483","-2.2625",
"21.12.2002 21:00:00","0","0.9894749","-48.39288","20.25858","-0.6738104","58.73842","25.39606","2.701709","3.548979","0","49.08483","0","21","19.62132","20.31066","2.70171","25.39606","37.18226","69.10402","69.10402","9.084483","-2.3625",
"21.12.2002 22:00:00","0","1.032188","-48.69311","20.66969","-0.6695683","60.67059","25.39606","2.701709","4.436224","0","48.55254","0","21","19.64189","20.32095","2.70171","25.39606","39.45338","71.37717","71.37717","11.3556","-2.4625",
"21.12.2002 23:00:00","0","1.035117","-49.07504","20.7261","-0.6787809","72.37826","0","2.701709","4.436224","0","60.21295","0","21","19.54074","20.27037","2.70171","0","14.05731","85.15089","85.15089","11.3556","-2.5625",
"22.12.2002","-1.61731","0.9801332","-40.8454","23.97831","-0.9220952","31.78675","0","0.5403418","4.84947","0","26.52378","-5.618568","18.48878","19.2949","18.89184","0.540342","0","11.89594","37.39618","37.39618","11.3556","-2.6",
"22.12.2002 01:00:00","-0.064508","0.9580953","-38.83876","24.60696","-1.091703","37.34779","0","0.5403418","5.021863","0","29.743","-2.882247","18.01262","19.00484","18.50873","0.540342","0","11.89594","43.93858","43.93858","11.3556","-2.2875",
"22.12.2002 02:00:00","0","0.9409333","-36.78839","25.12622","-1.116983","37.19965","0","0.5403418","5.028387","0","29.07812","-2.039193","18","18.79913","18.39956","0.540342","0","11.89594","43.7643","43.7643","11.3556","-1.6625",
"22.12.2002 03:00:00","0","0.9231305","-34.73693","26.16926","-1.129847","36.64037","0","0.5403418","5.028387","0","28.1211","-1.315479","18","18.62714","18.31357","0.540342","0","11.89594","43.10632","43.10632","11.3556","-1.025",
"22.12.2002 04:00:00","0","0.9111953","-33.3068","27.36175","-1.139302","36.58955","0","0.5403418","5.028387","0","27.65267","-0.6546805","18","18.47649","18.23825","0.540342","0","11.89594","43.04653","43.04653","11.3556","-0.55",
"22.12.2002 05:00:00","0","0.8985426","-31.89659","28.43648","-1.147173","36.31583","0","0.5403418","5.028387","0","27.07671","-0.1151347","18","18.34512","18.17256","0.540342","0","11.89594","42.7245","42.7245","11.3556","-0.0875",
"22.12.2002 06:00:00","0.076255","0.9569796","-38.87585","24.48044","-0.8738996","86.2061","0","0.5403418","4.584342","0","73.92915","-0.2354979","20.91618","18.41614","19.66616","0.540342","0","11.89594","101.4189","101.4189","11.3556","0.35",
"22.12.2002 07:00:00","-0.000005","0.9133429","-38.2038","25.21606","-0.7403588","59.54868","25.39606","2.701709","3.54898","0","51.14159","0","21","18.68503","19.84251","2.70171","25.39606","37.18226","70.05727","70.05727","9.084483","0.6875",
"22.12.2002 08:00:00","0","0.8663328","-37.34811","25.52249","-0.7266414","58.17864","12.69803","5.403418","2.661734","0","51.96938","0","21","18.79172","19.89586","5.403417","12.69803","24.91481","68.44547","68.44547","6.813363","0.9875",
"22.12.2002 09:00:00","0","0.8190808","-36.48904","24.96393","-0.72102","56.81985","12.69803","2.701709","1.774489","0.4315581","52.74532","0","21","18.86771","19.93386","2.70171","12.69803","19.94198","66.84688","66.84688","4.54224","1.2875",
"22.12.2002 10:00:00","0","0.8056722","-34.82823","23.95453","-0.7183339","53.82316","12.69803","2.701709","1.774489","1.804392","49.86319","0","21","18.9512","19.9756","2.70171","12.69803","19.94198","63.32138","63.32138","4.54224","1.8375",
"22.12.2002 11:00:00","0","0.7815575","-32.22183","23.3206","-0.7129991","49.58824","12.69803","2.701709","1.774489","3.561891","45.7966","0","21","19.05046","20.02523","2.70171","12.69803","19.94198","58.3391","58.3391","4.54224","2.6625",
"22.12.2002 12:00:00","0","0.8024378","-30.07043","23.60952","-0.7027299","44.92294","12.69803","5.403418","2.661734","3.995677","39.45313","0","21","19.14848","20.07424","5.403417","12.69803","24.91481","52.85051","52.85051","6.813363","3.375",
"22.12.2002 13:00:00","0","0.8340707","-28.74333","24.00015","-0.6880136","43.0303","12.69803","5.403418","3.548979","6.946958","35.96804","0","21","19.2611","20.13055","5.403417","12.69803","27.18593","50.62387","50.62387","9.084483","3.9125",
"22.12.2002 14:00:00","0","0.7500101","-24.28272","23.17538","-0.6636385","35.30922","12.69803","2.701709","2.661734","10.44545","30.53922","0","21","19.53409","20.26705","2.70171","12.69803","22.21311","41.54026","41.54026","6.813363","5.6",
"22.12.2002 15:00:00","0","0.6694131","-20.58086","22.05953","-0.6587735","28.76535","12.69803","2.701709","1.774489","8.42621","25.88858","0","21","19.64417","20.32208","2.70171","12.69803","19.94198","33.84158","33.84158","4.54224","7.0625",
"22.12.2002 16:00:00","0","0.6551375","-19.41801","20.80259","-0.6657916","27.53757","12.69803","2.701709","1.774489","5.716077","24.75741","0","21","19.64767","20.32384","2.70171","12.69803","19.94198","32.39715","32.39715","4.54224","7.525",
"22.12.2002 17:00:00","0","0.7064265","-20.39896","19.77525","-0.676596","27.88787","12.69803","5.403418","2.661734","0.5915853","23.58572","0","21","19.60696","20.30348","5.403417","12.69803","24.91481","32.80927","32.80927","6.813363","7.1",
"22.12.2002 18:00:00","0","0.7586929","-21.52685","19.44013","-0.6812592","30.28914","12.69803","5.403418","3.548979","0","24.34728","0","21","19.59375","20.29688","5.403417","12.69803","27.18593","35.63429","35.63429","9.084483","6.6125",
"22.12.2002 19:00:00","0","0.7651855","-22.13141","19.77473","-0.6739036","25.37516","25.39606","5.403418","3.548979","0","19.33427","0","21","19.65036","20.32518","5.403417","25.39606","39.88396","29.85313","29.85313","9.084483","6.375",
"22.12.2002 20:00:00","0","0.7732406","-22.84113","19.82162","-0.6681904","25.69343","25.39606","5.403418","3.548979","0","19.54638","0","21","19.69706","20.34853","5.403417","25.39606","39.88396","30.22756","30.22756","9.084483","6.1125",
"22.12.2002 21:00:00","0","0.7791979","-23.44308","19.55764","-0.6659607","28.19506","25.39606","2.701709","3.548979","0","21.95068","0","21","19.73213","20.36606","2.70171","25.39606","37.18226","33.17066","33.17066","9.084483","5.875",
"22.12.2002 22:00:00","0","0.8275545","-24.14683","19.3274","-0.6638138","29.63309","25.39606","2.701709","4.436224","0","21.6939","0","21","19.76645","20.38322","2.70171","25.39606","39.45338","34.86246","34.86246","11.3556","5.6125",
"22.12.2002 23:00:00","0","0.833493","-24.76528","18.95726","-0.6748884","41.49522","0","2.701709","4.436224","0","33.43596","0","21","19.67818","20.33909","2.70171","0","14.05731","48.81791","48.81791","11.3556","5.375",
"23.12.2002","-1.599507","0.7903942","-19.81146","21.38512","-0.8730507","9.031178","0","0.5403418","4.788056","0","7.232472","-5.305277","18.87451","19.47285","19.17368","0.540342","0","11.89594","10.62492","10.62492","11.3556","5.1125",
"23.12.2002 01:00:00","-0.474262","0.7892971","-20.76091","22.08652","-1.067295","14.98929","0","0.5403418","4.999255","0","11.98863","-4.224771","18.1216","19.19804","18.65982","0.540342","0","11.89594","17.63446","17.63446","11.3556","4.125",
"23.12.2002 02:00:00","-0.134377","0.8287428","-24.60475","21.7226","-1.107181","21.04433","0","0.5403418","5.018772","0","15.98325","-2.90354","18.0323","18.9783","18.5053","0.540342","0","11.89594","24.75804","24.75804","11.3556","2.6",
"23.12.2002 03:00:00","-0.000031","0.8685936","-28.79471","21.26546","-1.136807","28.01474","0","0.5403418","5.028311","0","21.37288","-2.097773","18.00001","18.77521","18.38761","0.540342","0","11.89594","32.95852","32.95852","11.3556","1.0625",
"23.12.2002 04:00:00","0","0.8986012","-32.09657","20.78145","-1.157623","33.96051","0","0.5403418","5.028387","0","25.92563","-1.282147","18","18.59321","18.29661","0.540342","0","11.89594","39.95354","39.95354","11.3556","-0.0625",
"23.12.2002 05:00:00","0","0.9208983","-34.7905","20.11714","-1.177264","39.00134","0","0.5403418","5.028387","0","29.69978","-0.4773458","18","18.43011","18.21506","0.540342","0","11.89594","45.88392","45.88392","11.3556","-0.9625",
"23.12.2002 06:00:00","0.078535","1.008779","-46.26692","16.39403","-0.9147821","94.49237","0","0.5403418","4.584366","0","81.09731","-0.2503002","20.91327","18.46686","19.69007","0.540342","0","11.89594","111.1675","111.1675","11.3556","-1.8",
"23.12.2002 07:00:00","-0.000013","0.9907855","-49.24475","15.83127","-0.792222","72.05011","25.39606","2.701709","3.548981","0","62.34404","0","21","18.70111","19.85055","2.70171","25.39606","37.18226","84.76484","84.76484","9.084483","-2.5375",
