"Date/Time","Internal Natural vent.","Mech Vent + Nat Vent + Infiltration","External Infiltration","Relative Humidity","Fanger PMV","Zone Heating","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"23.12.2002 08:00:00","0","0.9651163","-51.52498","15.04488","-0.7890284","74.40356","12.69803","5.403418","2.661734","0","66.92989","0","21","18.7738","19.8869","5.403417","12.69803","24.91481","87.5336","87.5336","6.813363","-3.175",
"23.12.2002 09:00:00","0","0.9269925","-52.0544","14.13663","-0.7751912","72.39411","12.69803","2.701709","1.774489","3.496766","67.37733","0","21","18.96579","19.9829","2.70171","12.69803","19.94198","85.16954","85.16954","4.54224","-3.3375",
"23.12.2002 10:00:00","0","0.8938298","-47.40637","13.87002","-0.7178927","56.76249","12.69803","2.701709","1.774489","7.628448","52.00854","0","21","19.55673","20.27836","2.70171","12.69803","19.94198","66.7794","66.7794","4.54224","-2.05",
"23.12.2002 11:00:00","0","0.8482372","-41.2421","14.34416","-0.6811309","43.44279","12.69803","2.701709","1.774489","9.492272","39.06039","0","21","19.89917","20.44958","2.70171","12.69803","19.94198","51.10916","51.10916","4.54224","-0.2375",
"23.12.2002 12:00:00","0","0.8511627","-36.42863","15.32374","-0.6683742","38.42507","12.69803","5.403418","2.661734","9.211959","33.46876","-1.149979","21","19.97276","20.48638","5.403417","12.69803","24.91481","45.20597","45.20597","6.813363","1.275",
"23.12.2002 13:00:00","0","0.8643647","-33.01843","16.37375","-0.6601788","37.44826","12.69803","5.403418","3.548979","10.26506","30.99119","-1.210997","21","19.99173","20.49586","5.403417","12.69803","27.18593","44.05678","44.05678","9.084483","2.425",
"23.12.2002 14:00:00","0","0.8096446","-31.26224","16.98607","-0.6453265","35.94865","12.69803","2.701709","2.661734","8.714903","30.66296","-0.2708153","21","20.09103","20.54552","2.70171","12.69803","22.21311","42.29254","42.29254","6.813363","3.05",
"23.12.2002 15:00:00","0","0.7670199","-31.00806","16.91429","-0.6365803","32.77441","12.69803","2.701709","1.774489","9.040731","29.77123","-0.683121","21","20.17348","20.58674","2.70171","12.69803","19.94198","38.55814","38.55814","4.54224","3.1375",
"23.12.2002 16:00:00","0","0.7815738","-32.71656","16.7745","-0.6404619","35.98483","12.69803","2.701709","1.774489","5.031144","32.72925","-0.5548467","21","20.14527","20.57264","2.70171","12.69803","19.94198","42.33509","42.33509","4.54224","2.5375",
"23.12.2002 17:00:00","0","0.8536872","-36.52718","16.99863","-0.6613647","42.62496","12.69803","5.403418","2.661734","1.592244","36.55112","-3.840251E-02","21","19.93602","20.46801","5.403417","12.69803","24.91481","50.14701","50.14701","6.813363","1.2625",
"23.12.2002 18:00:00","0","0.9211497","-39.7444","17.68655","-0.6666175","48.85587","12.69803","5.403418","3.548979","0","40.29235","0","21","19.84886","20.42443","5.403417","12.69803","27.18593","57.47749","57.47749","9.084483","0.2625",
"23.12.2002 19:00:00","0","0.9406635","-42.1187","18.14019","-0.6630619","46.66147","25.39606","5.403418","3.548979","0","38.15636","-0.3454653","21","19.84992","20.42496","5.403417","25.39606","39.88396","54.89585","54.89585","9.084483","-0.4375",
"23.12.2002 20:00:00","0","0.957936","-44.4348","17.96754","-0.6632541","49.41641","25.39606","5.403418","3.548979","0","40.34687","-6.683632E-02","21","19.84918","20.42459","5.403417","25.39606","39.88396","58.13695","58.13695","9.084483","-1.1375",
"23.12.2002 21:00:00","0","0.9739429","-46.73685","17.50442","-0.6668292","54.39688","25.39606","2.701709","3.548979","0","44.97206","0","21","19.84069","20.42035","2.70171","25.39606","37.18226","63.99633","63.99633","9.084483","-1.8375",
"23.12.2002 22:00:00","0","1.029705","-48.89375","17.37283","-0.6687242","58.78789","25.39606","2.701709","4.436224","0","46.67675","0","21","19.83558","20.41779","2.70171","25.39606","39.45338","69.16223","69.16223","11.3556","-2.475",
"23.12.2002 23:00:00","0","1.047326","-51.31787","17.2387","-0.68213","73.18327","0","2.701709","4.436224","0","60.73583","0","21","19.70744","20.35372","2.70171","0","14.05731","86.09797","86.09797","11.3556","-3.1375",
"24.12.2002","-1.714981","1.009147","-45.11492","19.6714","-0.9297287","35.51098","0","0.5403418","4.849048","0","29.82903","-5.829857","18.48424","19.43647","18.96035","0.540342","0","11.89594","41.77763","41.77763","11.3556","-3.8375",
"24.12.2002 01:00:00","-0.077134","1.003542","-45.19467","19.6062","-1.10284","43.42207","0","0.5403418","5.021287","0","35.21339","-3.228235","18.01428","19.12085","18.56757","0.540342","0","11.89594","51.0848","51.0848","11.3556","-4.1625",
"24.12.2002 02:00:00","0","1.00265","-45.19569","18.742","-1.137668","46.10705","0","0.5403418","5.028387","0","36.87107","-2.212914","18","18.88706","18.44353","0.540342","0","11.89594","54.24359","54.24359","11.3556","-4.2",
"24.12.2002 03:00:00","0","0.9991683","-44.97302","18.95069","-1.158468","48.16857","0","0.5403418","5.028387","0","37.97083","-1.257741","18","18.68849","18.34425","0.540342","0","11.89594","56.6689","56.6689","11.3556","-4.2",
"24.12.2002 04:00:00","0","0.9983824","-44.901","20.13241","-1.171102","50.12239","0","0.5403418","5.028387","0","39.05381","-0.3907813","18","18.51389","18.25694","0.540342","0","11.89594","58.96752","58.96752","11.3556","-4.2",
"24.12.2002 05:00:00","0","1.001013","-45.02155","20.99566","-1.181914","52.04436","0","0.5403418","5.028387","0","40.58908","0","18","18.35549","18.17774","0.540342","0","11.89594","61.22866","61.22866","11.3556","-4.2",
"24.12.2002 06:00:00","0.094373","1.066826","-54.47017","17.70749","-0.9157541","105.2212","0","0.5403418","4.584412","0","90.38739","-0.1412423","20.90433","18.40323","19.65378","0.540342","0","11.89594","123.7896","123.7896","11.3556","-4.2",
"24.12.2002 07:00:00","-0.000027","1.031383","-54.91607","17.93269","-0.7862697","79.3578","25.39606","2.701709","3.548983","0","68.95327","0","20.99999","18.65042","19.82521","2.70171","25.39606","37.18226","93.36211","93.36211","9.084483","-4.2",
"24.12.2002 08:00:00","0","0.9900454","-54.87079","17.97212","-0.7769037","78.69896","12.69803","5.403418","2.661734","0","70.89549","0","21","18.7361","19.86805","5.403417","12.69803","24.91481","92.58701","92.58701","6.813363","-4.2",
"24.12.2002 09:00:00","0","0.9469914","-54.58396","17.93939","-0.7707861","77.60952","12.69803","2.701709","1.774489","0.6586819","72.41953","0","21","18.79808","19.89904","2.70171","12.69803","19.94198","91.30532","91.30532","4.54224","-4.1375",
"24.12.2002 10:00:00","0","0.9352382","-52.79969","17.95776","-0.7621027","74.43848","12.69803","2.701709","1.774489","3.346215","69.34621","0","21","18.88435","19.94217","2.70171","12.69803","19.94198","87.57469","87.57469","4.54224","-3.6625",
"24.12.2002 11:00:00","0","0.9146976","-49.78088","18.12488","-0.7504841","69.63895","12.69803","2.701709","1.774489","6.040307","64.71586","0","21","18.99224","19.99612","2.70171","12.69803","19.94198","81.92817","81.92817","4.54224","-2.8375",
"24.12.2002 12:00:00","0","0.9416435","-47.56738","18.39606","-0.73759","65.31433","12.69803","5.403418","2.661734","7.265008","58.13362","0","21","19.10197","20.05099","5.403417","12.69803","24.91481","76.84039","76.84039","6.813363","-2.1875",
"24.12.2002 13:00:00","0","0.972885","-46.07585","18.39217","-0.7273723","64.00813","12.69803","5.403418","3.548979","7.634259","54.61494","0","21","19.2014","20.1007","5.403417","12.69803","27.18593","75.30369","75.30369","9.084483","-1.75",
"24.12.2002 14:00:00","0","0.9239389","-45.07943","18.54203","-0.7206008","62.5076","12.69803","2.701709","2.661734","5.986399","55.54546","0","21","19.26162","20.13081","2.70171","12.69803","22.21311","73.53835","73.53835","6.813363","-1.475",
"24.12.2002 15:00:00","0","0.8811584","-44.84988","18.70409","-0.7161593","60.14185","12.69803","2.701709","1.774489","4.317284","55.51608","0","21","19.29383","20.14692","2.70171","12.69803","19.94198","70.75512","70.75512","4.54224","-1.4",
"24.12.2002 16:00:00","0","0.8866981","-45.54771","18.57597","-0.7159007","60.86578","12.69803","2.701709","1.774489","2.322894","56.20287","0","21","19.29916","20.14958","2.70171","12.69803","19.94198","71.6068","71.6068","4.54224","-1.5875",
"24.12.2002 17:00:00","0","0.9368779","-46.80468","18.26974","-0.7190858","62.06188","12.69803","5.403418","2.661734","0.2076059","54.95627","0","21","19.28525","20.14263","5.403417","12.69803","24.91481","73.01398","73.01398","6.813363","-1.95",
"24.12.2002 18:00:00","0","0.9860803","-47.9707","18.08601","-0.7213613","65.32577","12.69803","5.403418","3.548979","0","55.71278","0","21","19.27573","20.13787","5.403417","12.69803","27.18593","76.85384","76.85384","9.084483","-2.2875",
"24.12.2002 19:00:00","0","0.9912063","-48.77252","18.02692","-0.7166023","60.61548","25.39606","5.403418","3.548979","0","50.90315","0","21","19.32803","20.16401","5.403417","25.39606","39.88396","71.31233","71.31233","9.084483","-2.525",
"24.12.2002 20:00:00","0","0.997821","-49.72187","18.06662","-0.7122632","61.21712","25.39606","5.403418","3.548979","0","51.39743","0","21","19.36782","20.18391","5.403417","25.39606","39.88396","72.02015","72.02015","9.084483","-2.7875",
"24.12.2002 21:00:00","0","1.005732","-50.83736","17.85686","-0.7104803","64.35744","25.39606","2.701709","3.548979","0","54.41653","0","21","19.39323","20.19662","2.70171","25.39606","37.18226","75.71464","75.71464","9.084483","-3.0875",
"24.12.2002 22:00:00","0","1.05961","-52.79808","17.63448","-0.7099627","68.29134","25.39606","2.701709","4.436224","0","55.58019","0","21","19.41453","20.20727","2.70171","25.39606","39.45338","80.34274","80.34274","11.3556","-3.6375",
"24.12.2002 23:00:00","0","1.063486","-53.34341","17.53928","-0.7201834","80.2","0","2.701709","4.436224","0","67.42104","0","21","19.31778","20.15889","2.70171","0","14.05731","94.35293","94.35293","11.3556","-3.775",
"25.12.2002","-1.378187","1.009863","-45.12119","20.26366","-0.9714656","37.94939","0","0.5403418","4.859173","0","31.81587","-5.397879","18.40856","19.07281","18.74068","0.540342","0","11.89594","44.64634","44.64634","11.3556","-3.95",
"25.12.2002 01:00:00","-0.000563","1.002471","-45.04644","20.59194","-1.138327","47.08057","0","0.5403418","5.027298","0","37.64428","-2.031961","18.00009","18.77392","18.387","0.540342","0","11.89594","55.3889","55.3889","11.3556","-4.225",
"25.12.2002 02:00:00","0","1.011089","-46.2093","20.42797","-1.163559","50.98959","0","0.5403418","5.028387","0","40.2795","-0.9229819","18","18.5555","18.27775","0.540342","0","11.89594","59.98776","59.98776","11.3556","-4.55",
"25.12.2002 03:00:00","0","1.022795","-47.8515","20.02763","-1.184503","55.08599","0","0.5403418","5.028387","0","43.29966","-8.294832E-02","18","18.36575","18.18288","0.540342","0","11.89594","64.80704","64.80704","11.3556","-5.0125",
"25.12.2002 04:00:00","0","1.030698","-48.97891","19.60553","-1.203802","58.32423","0","0.5403418","5.028387","0","46.29457","0","18","18.1966","18.0983","0.540342","0","11.89594","68.61674","68.61674","11.3556","-5.325",
"25.12.2002 05:00:00","0","1.037035","-49.92064","19.30506","-1.220606","61.03047","0","0.5403418","5.028387","0","48.86633","0","18","18.0462","18.0231","0.540342","0","11.89594","71.80056","71.80056","11.3556","-5.5875",
"25.12.2002 06:00:00","0.108251","1.106775","-60.63148","16.00619","-0.9561697","116.198","0","0.5403418","4.58447","0","100.3257","0","20.89764","18.1044","19.50102","0.540342","0","11.89594","136.7036","136.7036","11.3556","-5.825",
"25.12.2002 07:00:00","-0.000047","1.076024","-61.93146","15.75286","-0.8278359","91.59643","25.39606","2.701709","3.548986","0","80.44845","0","20.99999","18.36287","19.68143","2.70171","25.39606","37.18226","107.7605","107.7605","9.084483","-6.025",
"25.12.2002 08:00:00","0","1.039014","-62.67905","15.41693","-0.8201904","91.44238","12.69803","5.403418","2.661734","0","83.02029","0","21","18.45719","19.7286","5.403417","12.69803","24.91481","107.5793","107.5793","6.813363","-6.225",
"25.12.2002 09:00:00","0","0.9972468","-62.67031","15.0401","-0.8134426","90.12456","12.69803","2.701709","1.774489","2.364447","84.50696","0","21","18.5409","19.77045","2.70171","12.69803","19.94198","106.0289","106.0289","4.54224","-6.2375",
"25.12.2002 10:00:00","0","0.9784968","-59.77041","14.95215","-0.7846813","82.69966","12.69803","2.701709","1.774489","8.428759","77.22941","0","21","18.83745","19.91872","2.70171","12.69803","19.94198","97.29372","97.29372","4.54224","-5.5125",
"25.12.2002 11:00:00","0","0.9467596","-54.73451","15.19754","-0.7424869","70.89152","12.69803","2.701709","1.774489","9.0327","65.70054","0","21","19.23989","20.11995","2.70171","12.69803","19.94198","83.40179","83.40179","4.54224","-4.1625",
"25.12.2002 12:00:00","0","0.9614041","-50.69655","15.23994","-0.7346369","65.68237","12.69803","5.403418","2.661734","12.23734","58.24514","0","21","19.3132","20.1566","5.403417","12.69803","24.91481","77.27337","77.27337","6.813363","-3.0375",
"25.12.2002 13:00:00","0","0.9838055","-47.98111","15.35309","-0.7227528","63.06809","12.69803","5.403418","3.548979","14.35763","53.47219","0","21","19.4245","20.21225","5.403417","12.69803","27.18593","74.19775","74.19775","9.084483","-2.2625",
"25.12.2002 14:00:00","0","0.9310958","-46.3793","15.47249","-0.7149693","60.8908","12.69803","2.701709","2.661734","14.48996","53.83027","0","21","19.49575","20.24788","2.70171","12.69803","22.21311","71.63623","71.63623","6.813363","-1.8125",
"25.12.2002 15:00:00","0","0.8891315","-46.21681","15.75632","-0.7092277","58.55256","12.69803","2.701709","1.774489","12.39884","53.85579","0","21","19.53498","20.26749","2.70171","12.69803","19.94198","68.88536","68.88536","4.54224","-1.7625",
"25.12.2002 16:00:00","0","0.9004061","-47.70589","15.63874","-0.7118117","60.55801","12.69803","2.701709","1.774489","7.36796","55.77842","0","21","19.50932","20.25466","2.70171","12.69803","19.94198","71.24472","71.24472","4.54224","-2.175",
"25.12.2002 17:00:00","0","0.9605331","-50.47156","15.22908","-0.7221245","64.35038","12.69803","5.403418","2.661734","0.5573308","56.93845","0","21","19.43069","20.21535","5.403417","12.69803","24.91481","75.70633","75.70633","6.813363","-2.9625",
"25.12.2002 18:00:00","0","1.012979","-52.13542","15.06228","-0.7287984","68.84141","12.69803","5.403418","3.548979","0","58.76624","0","21","19.38037","20.19019","5.403417","12.69803","27.18593","80.98988","80.98988","9.084483","-3.425",
"25.12.2002 19:00:00","0","1.016515","-52.63882","15.08557","-0.7258659","64.15096","25.39606","5.403418","3.548979","0","54.02077","0","21","19.40681","20.20341","5.403417","25.39606","39.88396","75.47172","75.47172","9.084483","-3.5625",
"25.12.2002 20:00:00","0","1.020128","-53.20306","14.89003","-0.7246079","64.56312","25.39606","5.403418","3.548979","0","54.36673","0","21","19.42838","20.21419","5.403417","25.39606","39.88396","75.9566","75.9566","9.084483","-3.725",
"25.12.2002 21:00:00","0","1.023454","-53.69808","14.67295","-0.7245741","67.17557","25.39606","2.701709","3.548979","0","56.92382","0","21","19.44052","20.22026","2.70171","25.39606","37.18226","79.03009","79.03009","9.084483","-3.8625",
"25.12.2002 22:00:00","0","1.068681","-54.30367","14.41853","-0.7248173","69.7009","25.39606","2.701709","4.436224","0","56.80413","0","21","19.45342","20.22671","2.70171","25.39606","39.45338","82.00105","82.00105","11.3556","-4.025",
"25.12.2002 23:00:00","0","1.072356","-54.82556","14.12428","-0.7372935","81.72698","0","2.701709","4.436224","0","68.76229","0","21","19.34572","20.17286","2.70171","0","14.05731","96.14939","96.14939","11.3556","-4.1625",
"26.12.2002","-1.364324","1.019262","-46.47501","16.00216","-0.9917896","39.3003","0","0.5403418","4.860324","0","33.05456","-5.451437","18.39898","19.08892","18.74395","0.540342","0","11.89594","46.23565","46.23565","11.3556","-4.325",
"26.12.2002 01:00:00","-0.000457","1.005396","-45.48014","15.65911","-1.161057","47.46166","0","0.5403418","5.027537","0","37.94107","-1.990027","18.00007","18.7836","18.39183","0.540342","0","11.89594","55.83725","55.83725","11.3556","-4.3375",
"26.12.2002 02:00:00","0","1.001875","-45.07112","15.37394","-1.187598","49.58942","0","0.5403418","5.028387","0","38.9563","-0.8259073","18","18.56435","18.28218","0.540342","0","11.89594","58.3405","58.3405","11.3556","-4.2375",
"26.12.2002 03:00:00","0","0.9983104","-44.66095","15.51988","-1.206374","51.27483","0","0.5403418","5.028387","0","39.90907","-4.471111E-02","18","18.378","18.189","0.540342","0","11.89594","60.32333","60.32333","11.3556","-4.1375",
"26.12.2002 04:00:00","0","0.9948933","-44.26016","16.2723","-1.219769","52.63132","0","0.5403418","5.028387","0","41.26743","0","18","18.21637","18.10818","0.540342","0","11.89594","61.9192","61.9192","11.3556","-4.0375",
"26.12.2002 05:00:00","0","0.9938254","-43.99139","17.11945","-1.229832","53.84679","0","0.5403418","5.028387","0","42.53646","0","18","18.07166","18.03583","0.540342","0","11.89594","63.34916","63.34916","11.3556","-3.9375",
"26.12.2002 06:00:00","0.106257","1.058616","-53.21358","14.65355","-0.9608952","107.0937","0","0.5403418","4.584425","0","92.34719","-6.879482E-02","20.90238","18.13773","19.52005","0.540342","0","11.89594","125.9926","125.9926","11.3556","-3.9",
"26.12.2002 07:00:00","-0.000025","1.02157","-53.44222","15.06954","-0.8285318","81.37741","25.39606","2.701709","3.548983","0","71.13036","0","20.99999","18.40531","19.70265","2.70171","25.39606","37.18226","95.73813","95.73813","9.084483","-3.8375",
"26.12.2002 08:00:00","0","0.9787793","-53.11402","15.17236","-0.8170307","80.152","12.69803","5.403418","2.661734","0","72.4989","0","21","18.5064","19.7532","5.403417","12.69803","24.91481","94.29647","94.29647","6.813363","-3.7375",
"26.12.2002 09:00:00","0","0.9359614","-52.78563","14.9002","-0.8101655","78.87168","12.69803","2.701709","1.774489","0.8829201","73.79147","0","21","18.58069","19.79035","2.70171","12.69803","19.94198","92.79022","92.79022","4.54224","-3.6375",
"26.12.2002 10:00:00","0","0.9216272","-50.63193","14.42842","-0.8018664","74.93424","12.69803","2.701709","1.774489","4.530228","69.97826","0","21","18.68992","19.84496","2.70171","12.69803","19.94198","88.15793","88.15793","4.54224","-3.0375",
"26.12.2002 11:00:00","0","0.895901","-46.9832","14.12105","-0.7886125","68.78351","12.69803","2.701709","1.774489","9.519684","64.03812","0","21","18.84276","19.92138","2.70171","12.69803","19.94198","80.92178","80.92178","4.54224","-2.0125",
"26.12.2002 12:00:00","0","0.9116174","-43.58038","14.29215","-0.7720051","62.24949","12.69803","5.403418","2.661734","11.6691","55.43037","0","21","19.00558","20.00279","5.403417","12.69803","24.91481","73.2347","73.2347","6.813363","-1.0375",
"26.12.2002 13:00:00","0","0.9366804","-41.42332","14.97682","-0.7553647","59.5899","12.69803","5.403418","3.548979","10.9603","50.76416","0","21","19.13514","20.06757","5.403417","12.69803","27.18593","70.10577","70.10577","9.084483","-0.3875",
"26.12.2002 14:00:00","0","0.8874674","-40.2679","15.48362","-0.7414658","57.47962","12.69803","2.701709","2.661734","10.20917","50.97749","0","21","19.23541","20.1177","2.70171","12.69803","22.21311","67.62308","67.62308","6.813363","-0.0125",
"26.12.2002 15:00:00","0","0.8453407","-40.11953","15.50107","-0.7369174","55.26494","12.69803","2.701709","1.774489","6.287794","50.94073","0","21","19.27373","20.13687","2.70171","12.69803","19.94198","65.01758","65.01758","4.54224","0.0375",
"26.12.2002 16:00:00","0","0.8503075","-40.8137","15.4652","-0.7369065","56.00634","12.69803","2.701709","1.774489","3.154265","51.63504","0","21","19.27759","20.13879","2.70171","12.69803","19.94198","65.88981","65.88981","4.54224","-0.1875",
"26.12.2002 17:00:00","0","0.9038094","-42.425","15.6209","-0.7383341","57.55405","12.69803","5.403418","2.661734","0.3219206","50.84651","0","21","19.25691","20.12845","5.403417","12.69803","24.91481","67.71066","67.71066","6.813363","-0.675",
"26.12.2002 18:00:00","0","0.9524606","-43.39833","15.84721","-0.738337","60.50935","12.69803","5.403418","3.548979","0","51.44722","0","21","19.2448","20.1224","5.403417","12.69803","27.18593","71.18747","71.18747","9.084483","-0.9625",
"26.12.2002 19:00:00","0","0.9552796","-43.75076","16.0783","-0.7312987","55.25255","25.39606","5.403418","3.548979","0","46.14939","0","21","19.29918","20.14959","5.403417","25.39606","39.88396","65.00299","65.00299","9.084483","-1.0625",
"26.12.2002 20:00:00","0","0.9564296","-44.01206","16.39749","-0.7252009","54.97613","25.39606","5.403418","3.548979","0","45.82704","0","21","19.34564","20.17282","5.403417","25.39606","39.88396","64.6778","64.6778","9.084483","-1.1625",
"26.12.2002 21:00:00","0","0.9562659","-44.07632","17.27746","-0.7170512","56.77049","25.39606","2.701709","3.548979","0","47.60096","0","21","19.3818","20.1909","2.70171","25.39606","37.18226","66.78881","66.78881","9.084483","-1.2",
"26.12.2002 22:00:00","0","1.003685","-44.79783","18.28663","-0.7075472","58.88358","25.39606","2.701709","4.436224","0","47.32635","0","21","19.41458","20.20729","2.70171","25.39606","39.45338","69.2748","69.2748","11.3556","-1.3875",
"26.12.2002 23:00:00","0","1.007299","-45.09902","18.65244","-0.7131409","70.37715","0","2.701709","4.436224","0","58.79963","0","21","19.3262","20.1631","2.70171","0","14.05731","82.79665","82.79665","11.3556","-1.4375",
"27.12.2002","-1.44208","0.9487625","-36.89166","21.71927","-0.9547142","28.7523","0","0.5403418","4.852206","0","23.87056","-5.369287","18.47985","19.09587","18.78786","0.540342","0","11.89594","33.82623","33.82623","11.3556","-1.4",
"27.12.2002 01:00:00","-0.000896","0.9367383","-36.37958","22.54879","-1.123917","36.82759","0","0.5403418","5.024922","0","28.68285","-1.968466","18.00016","18.81058","18.40537","0.540342","0","11.89594","43.32658","43.32658","11.3556","-1.5875",
"27.12.2002 02:00:00","0","0.9425819","-37.11146","22.87311","-1.147649","39.70029","0","0.5403418","5.028387","0","30.82188","-1.358951","18","18.60259","18.30129","0.540342","0","11.89594","46.70623","46.70623","11.3556","-1.825",
"27.12.2002 03:00:00","0","0.9468104","-37.69912","23.57674","-1.162484","42.36135","0","0.5403418","5.028387","0","32.51336","-0.4959271","18","18.42694","18.21347","0.540342","0","11.89594","49.83688","49.83688","11.3556","-2.025",
"27.12.2002 04:00:00","0","0.9544735","-38.46727","24.13512","-1.174894","45.00919","0","0.5403418","5.028387","0","34.56627","0","18","18.26972","18.13486","0.540342","0","11.89594","52.95199","52.95199","11.3556","-2.225",
"27.12.2002 05:00:00","0","0.957927","-38.90557","23.98909","-1.189412","47.01236","0","0.5403418","5.028387","0","36.49785","0","18","18.12987","18.06493","0.540342","0","11.89594","55.30867","55.30867","11.3556","-2.3625",
"27.12.2002 06:00:00","0.095708","1.026831","-48.19503","20.18318","-0.9213308","100.0546","0","0.5403418","4.584394","0","86.24322","-0.2248055","20.90825","18.1981","19.55317","0.540342","0","11.89594","117.7113","117.7113","11.3556","-2.4625",
"27.12.2002 07:00:00","-0.000016","0.9941947","-49.01136","20.17294","-0.7915134","75.21099","25.39606","2.701709","3.548982","0","65.4785","0","21","18.46591","19.73295","2.70171","25.39606","37.18226","88.48352","88.48352","9.084483","-2.5625",
"27.12.2002 08:00:00","0","0.9561347","-49.40485","19.71923","-0.7826296","74.95138","12.69803","5.403418","2.661734","0","67.62524","0","21","18.56683","19.78342","5.403417","12.69803","24.91481","88.17809","88.17809","6.813363","-2.6625",
"27.12.2002 09:00:00","0","0.9136871","-49.27749","18.79732","-0.7801436","74.00266","12.69803","2.701709","1.774489","0.9466889","69.12428","0","21","18.64273","19.82137","2.70171","12.69803","19.94198","87.06195","87.06195","4.54224","-2.6375",
"27.12.2002 10:00:00","0","0.9002917","-47.51105","18.23052","-0.7735624","70.55082","12.69803","2.701709","1.774489","4.186175","65.76859","0","21","18.74964","19.87482","2.70171","12.69803","19.94198","83.00096","83.00096","4.54224","-2.1625",
"27.12.2002 11:00:00","0","0.8886776","-45.79778","18.06375","-0.7634385","67.09339","12.69803","2.701709","1.774489","6.185087","62.418","0","21","18.86094","19.93047","2.70171","12.69803","19.94198","78.93339","78.93339","4.54224","-1.65",
"27.12.2002 12:00:00","0","0.9206172","-44.47269","17.74035","-0.7526414","63.40986","12.69803","5.403418","2.661734","8.183043","56.52272","0","21","18.98467","19.99234","5.403417","12.69803","24.91481","74.59983","74.59983","6.813363","-1.25",
"27.12.2002 13:00:00","0","0.9504943","-43.05329","17.64363","-0.7402853","61.59474","12.69803","5.403418","3.548979","10.30283","52.5738","0","21","19.11916","20.05958","5.403417","12.69803","27.18593","72.4644","72.4644","9.084483","-0.85",
"27.12.2002 14:00:00","0","0.9029644","-42.16644","17.81796","-0.7297885","59.86715","12.69803","2.701709","2.661734","9.210584","53.18713","0","21","19.21103","20.10551","2.70171","12.69803","22.21311","70.43194","70.43194","6.813363","-0.575",
"27.12.2002 15:00:00","0","0.8584293","-41.71618","17.65006","-0.7242236","56.97057","12.69803","2.701709","1.774489","7.4904","52.54575","0","21","19.27179","20.13589","2.70171","12.69803","19.94198","67.02421","67.02421","4.54224","-0.4375",
"27.12.2002 16:00:00","0","0.859507","-41.94379","17.62826","-0.7233623","57.06624","12.69803","2.701709","1.774489","3.969514","52.62171","0","21","19.28665","20.14333","2.70171","12.69803","19.94198","67.13676","67.13676","4.54224","-0.525",
"27.12.2002 17:00:00","0","0.9101885","-43.09668","17.94921","-0.723776","58.12025","12.69803","5.403418","2.661734","0.3785205","51.35325","0","21","19.26684","20.13342","5.403417","12.69803","24.91481","68.37676","68.37676","6.813363","-0.85",
"27.12.2002 18:00:00","0","0.9587826","-44.04728","18.20838","-0.7230875","61.02476","12.69803","5.403418","3.548979","0","51.88954","0","21","19.25717","20.12858","5.403417","12.69803","27.18593","71.79385","71.79385","9.084483","-1.125",
"27.12.2002 19:00:00","0","0.9631346","-44.56208","18.39237","-0.7161977","55.9298","25.39606","5.403418","3.548979","0","46.73767","0","21","19.31281","20.1564","5.403417","25.39606","39.88396","65.79977","65.79977","9.084483","-1.2625",
"27.12.2002 20:00:00","0","0.9647325","-44.85029","18.50818","-0.7106656","55.67539","25.39606","5.403418","3.548979","0","46.44184","0","21","19.35977","20.17989","5.403417","25.39606","39.88396","65.50047","65.50047","9.084483","-1.3625",
"27.12.2002 21:00:00","0","0.9694115","-45.56527","18.6389","-0.7066183","58.25724","25.39606","2.701709","3.548979","0","48.92963","0","21","19.39292","20.19646","2.70171","25.39606","37.18226","68.53793","68.53793","9.084483","-1.5875",
"27.12.2002 22:00:00","0","1.012871","-45.91849","19.03721","-0.7014663","59.99625","25.39606","2.701709","4.436224","0","48.27538","0","21","19.42602","20.21301","2.70171","25.39606","39.45338","70.58382","70.58382","11.3556","-1.7",
"27.12.2002 23:00:00","0","1.021953","-47.07357","19.47592","-0.7078933","72.5835","0","2.701709","4.436224","0","60.70407","0","21","19.33273","20.16636","2.70171","0","14.05731","85.39235","85.39235","11.3556","-2.0125",
"28.12.2002","-1.458391","0.9676432","-39.09079","22.77013","-0.9511256","31.26142","0","0.5403418","4.853531","0","26.0391","-5.369963","18.46191","19.098","18.77995","0.540342","0","11.89594","36.77815","36.77815","11.3556","-2.075",
"28.12.2002 01:00:00","-0.000852","0.9549649","-38.28266","22.98528","-1.120686","39.13381","0","0.5403418","5.025337","0","30.71871","-1.971861","18.00015","18.81195","18.40605","0.540342","0","11.89594","46.03977","46.03977","11.3556","-2.125",
"28.12.2002 02:00:00","0","0.9538792","-38.24898","22.07657","-1.149795","41.04867","0","0.5403418","5.028387","0","32.04821","-1.391438","18","18.60514","18.30257","0.540342","0","11.89594","48.29255","48.29255","11.3556","-2.1375",
"28.12.2002 03:00:00","0","0.9531786","-38.25994","21.83908","-1.169967","43.0394","0","0.5403418","5.028387","0","33.15099","-0.5196615","18","18.42829","18.21414","0.540342","0","11.89594","50.63459","50.63459","11.3556","-2.1625",
"28.12.2002 04:00:00","0","0.954566","-38.40071","22.10203","-1.184685","44.9416","0","0.5403418","5.028387","0","34.51811","-2.760541E-03","18","18.27164","18.13582","0.540342","0","11.89594","52.87247","52.87247","11.3556","-2.2",
"28.12.2002 05:00:00","0","0.9565554","-38.501","21.98984","-1.198838","46.53879","0","0.5403418","5.028387","0","36.11588","0","18","18.1313","18.06565","0.540342","0","11.89594","54.75151","54.75151","11.3556","-2.2",
"28.12.2002 06:00:00","0.095284","1.024774","-47.6336","18.17262","-0.9326584","99.36272","0","0.5403418","4.584393","0","85.66919","-0.222894","20.90888","18.1973","19.55309","0.540342","0","11.89594","116.8973","116.8973","11.3556","-2.2625",
"28.12.2002 07:00:00","-0.000016","0.9890255","-48.13277","17.96046","-0.8046046","74.2453","25.39606","2.701709","3.548982","0","64.62747","0","21","18.46444","19.73222","2.70171","25.39606","37.18226","87.34742","87.34742","9.084483","-2.3",
"28.12.2002 08:00:00","0","0.9466352","-48.0624","17.85727","-0.7946404","73.48687","12.69803","5.403418","2.661734","0","66.27164","0","21","18.56716","19.78358","5.403417","12.69803","24.91481","86.45514","86.45514","6.813363","-2.3",
"28.12.2002 09:00:00","0","0.9033082","-47.80887","17.95012","-0.7866544","72.42674","12.69803","2.701709","1.774489","0.6080834","67.62833","0","21","18.64306","19.82153","2.70171","12.69803","19.94198","85.20793","85.20793","4.54224","-2.2375",
"28.12.2002 10:00:00","0","0.8957421","-46.65485","18.09914","-0.776219","69.79037","12.69803","2.701709","1.774489","2.964183","65.06448","0","21","18.73753","19.86876","2.70171","12.69803","19.94198","82.1063","82.1063","4.54224","-1.8875",
"28.12.2002 11:00:00","0","0.8844278","-44.99945","18.07842","-0.7646683","66.38838","12.69803","2.701709","1.774489","5.839548","61.76688","0","21","18.84937","19.92468","2.70171","12.69803","19.94198","78.10397","78.10397","4.54224","-1.3875",
"28.12.2002 12:00:00","0","0.9114354","-43.09162","18.07325","-0.7516183","61.9036","12.69803","5.403418","2.661734","8.489455","55.14395","0","21","18.98273","19.99137","5.403417","12.69803","24.91481","72.82777","72.82777","6.813363","-0.825",
"28.12.2002 13:00:00","0","0.9418992","-41.81925","18.65199","-0.7374308","60.45893","12.69803","5.403418","3.548979","8.577548","51.58606","0","21","19.09839","20.0492","5.403417","12.69803","27.18593","71.12814","71.12814","9.084483","-0.475",
"28.12.2002 14:00:00","0","0.8907599","-40.66481","19.56806","-0.7240018","58.60456","12.69803","2.701709","2.661734","7.207155","52.04741","0","21","19.17922","20.08961","2.70171","12.69803","22.21311","68.94653","68.94653","6.813363","-0.15",
"28.12.2002 15:00:00","0","0.8457059","-40.18048","20.37162","-0.7142746","55.90831","12.69803","2.701709","1.774489","4.826477","51.56783","0","21","19.22367","20.11183","2.70171","12.69803","19.94198","65.77448","65.77448","4.54224","0",
"28.12.2002 16:00:00","0","0.8517633","-40.86739","20.68639","-0.7105688","56.53281","12.69803","2.701709","1.774489","2.21693","52.15519","0","21","19.2344","20.1172","2.70171","12.69803","19.94198","66.50919","66.50919","4.54224","-0.1875",
"28.12.2002 17:00:00","0","0.9023405","-42.07824","20.6562","-0.710758","57.37189","12.69803","5.403418","2.661734","0.2513373","50.69439","0","21","19.2316","20.1158","5.403417","12.69803","24.91481","67.49635","67.49635","6.813363","-0.55",
"28.12.2002 18:00:00","0","0.9468047","-42.55373","20.6887","-0.7105226","59.52508","12.69803","5.403418","3.548979","0","50.55875","0","21","19.23492","20.11746","5.403417","12.69803","27.18593","70.0295","70.0295","9.084483","-0.7",
"28.12.2002 19:00:00","0","0.9456058","-42.4955","21.055","-0.702228","53.63819","25.39606","5.403418","3.548979","0","44.6677","0","21","19.30111","20.15056","5.403417","25.39606","39.88396","63.10374","63.10374","9.084483","-0.7",
"28.12.2002 20:00:00","0","0.9460076","-42.52402","21.70254","-0.6929088","52.97337","25.39606","5.403418","3.548979","0","44.00232","0","21","19.3558","20.1779","5.403417","25.39606","39.88396","62.32161","62.32161","9.084483","-0.7",
"28.12.2002 21:00:00","0","0.947693","-42.62228","22.01572","-0.6862957","54.74382","25.39606","2.701709","3.548979","0","45.7752","0","21","19.39599","20.19799","2.70171","25.39606","37.18226","64.4045","64.4045","9.084483","-0.7",
"28.12.2002 22:00:00","0","0.9929805","-42.97478","21.85903","-0.6827505","56.33334","25.39606","2.701709","4.436224","0","45.09647","0","21","19.43254","20.21627","2.70171","25.39606","39.45338","66.27453","66.27453","11.3556","-0.7625",
"28.12.2002 23:00:00","0","0.997031","-43.52643","21.36961","-0.6944522","68.1422","0","2.701709","4.436224","0","56.8208","0","21","19.34569","20.17284","2.70171","0","14.05731","80.16728","80.16728","11.3556","-0.925",
"29.12.2002","-1.499948","0.9506798","-36.84862","24.63865","-0.9359065","28.70529","0","0.5403418","4.850173","0","23.8335","-5.347896","18.49497","19.11444","18.80471","0.540342","0","11.89594","33.77093","33.77093","11.3556","-1.3125",
"29.12.2002 01:00:00","-0.006072","0.9262696","-34.81908","24.64085","-1.10922","34.75071","0","0.5403418","5.024561","0","27.09369","-2.156043","18.00121","18.83748","18.41935","0.540342","0","11.89594","40.88318","40.88318","11.3556","-1",
"29.12.2002 02:00:00","0","0.9167082","-33.81779","24.17638","-1.136621","35.40734","0","0.5403418","5.028387","0","27.39478","-1.643845","18","18.63898","18.31949","0.540342","0","11.89594","41.65569","41.65569","11.3556","-0.7",
"29.12.2002 03:00:00","0","0.9162002","-33.79988","23.99653","-1.155406","37.2943","0","0.5403418","5.028387","0","28.46821","-0.8299483","18","18.46502","18.23251","0.540342","0","11.89594","43.87564","43.87564","11.3556","-0.7",
"29.12.2002 04:00:00","0","0.9175581","-33.87032","23.93464","-1.171251","39.03584","0","0.5403418","5.028387","0","29.51111","-0.1309827","18","18.31266","18.15633","0.540342","0","11.89594","45.92451","45.92451","11.3556","-0.7",
"29.12.2002 05:00:00","0","0.9160683","-33.80557","23.91553","-1.184954","40.38214","0","0.5403418","5.028387","0","30.72671","0","18","18.17859","18.08929","0.540342","0","11.89594","47.5084","47.5084","11.3556","-0.7",
"29.12.2002 06:00:00","0.086243","0.982654","-42.13253","20.04743","-0.9162356","91.96682","0","0.5403418","4.584364","0","79.14094","-0.2086594","20.91303","18.24962","19.58133","0.540342","0","11.89594","108.1963","108.1963","11.3556","-0.6375",
"29.12.2002 07:00:00","-0.000008","0.9457898","-42.39309","20.0828","-0.7868007","66.79562","25.39606","2.701709","3.548981","0","57.87329","0","21","18.51844","19.75922","2.70171","25.39606","37.18226","78.58309","78.58309","9.084483","-0.6",
"29.12.2002 08:00:00","0","0.90487","-42.41158","20.07509","-0.7759264","66.29811","12.69803","5.403418","2.661734","0","59.60546","0","21","18.62284","19.81142","5.403417","12.69803","24.91481","77.99778","77.99778","6.813363","-0.6",
"29.12.2002 09:00:00","0","0.8595912","-41.94911","20.14407","-0.766629","64.99842","12.69803","2.701709","1.774489","1.830866","60.56104","0","21","18.71296","19.85648","2.70171","12.69803","19.94198","76.46874","76.46874","4.54224","-0.475",
"29.12.2002 10:00:00","0","0.8366594","-39.04404","20.5484","-0.7477981","59.42608","12.69803","2.701709","1.774489","8.71377","55.16991","0","21","18.88202","19.94101","2.70171","12.69803","19.94198","69.91304","69.91304","4.54224","0.4125",
"29.12.2002 11:00:00","0","0.810643","-35.54863","20.86768","-0.7269338","53.10004","12.69803","2.701709","1.774489","12.59549","49.09077","0","21","19.05916","20.02958","2.70171","12.69803","19.94198","62.47064","62.47064","4.54224","1.5875",
"29.12.2002 12:00:00","0","0.8259127","-32.35039","20.2135","-0.7105523","46.09937","12.69803","5.403418","2.661734","15.44003","40.42955","0","21","19.24949","20.12475","5.403417","12.69803","24.91481","54.23455","54.23455","6.813363","2.6875",
"29.12.2002 13:00:00","0","0.8448724","-29.87908","19.67985","-0.6972015","42.25731","12.69803","5.403418","3.548979","15.70269","35.04815","0","21","19.41659","20.20829","5.403417","12.69803","27.18593","49.71448","49.71448","9.084483","3.5375",
"29.12.2002 14:00:00","0","0.7906846","-28.4467","19.29856","-0.6873766","40.0709","12.69803","2.701709","2.661734","13.98997","34.82238","0","21","19.53612","20.26806","2.70171","12.69803","22.21311","47.14223","47.14223","6.813363","4.05",
"29.12.2002 15:00:00","0","0.7465879","-28.07052","19.19816","-0.682757","37.81498","12.69803","2.701709","1.774489","9.900609","34.34425","0","21","19.59446","20.29723","2.70171","12.69803","19.94198","44.48822","44.48822","4.54224","4.2",
"29.12.2002 16:00:00","0","0.7556363","-28.98684","19.61138","-0.6811918","38.92218","12.69803","2.701709","1.774489","4.515998","35.38659","0","21","19.58992","20.29496","2.70171","12.69803","19.94198","45.7908","45.7908","4.54224","3.8875",
"29.12.2002 17:00:00","0","0.815042","-30.97731","19.92859","-0.6830218","40.72561","12.69803","5.403418","2.661734","0.4067544","35.21064","0","21","19.55139","20.27569","5.403417","12.69803","24.91481","47.91248","47.91248","6.813363","3.2",
"29.12.2002 18:00:00","0","0.8674188","-32.01201","20.18571","-0.6834549","43.42455","12.69803","5.403418","3.548979","0","35.94724","0","21","19.5324","20.2662","5.403417","12.69803","27.18593","51.0877","51.0877","9.084483","2.9",
"29.12.2002 19:00:00","0","0.8655484","-31.93018","20.54612","-0.6759883","37.69506","25.39606","5.403418","3.548979","0","30.21524","0","21","19.58694","20.29347","5.403417","25.39606","39.88396","44.34713","44.34713","9.084483","2.9",
"29.12.2002 20:00:00","0","0.8630229","-31.81859","21.10887","-0.668162","37.0298","25.39606","5.403418","3.548979","0","29.54813","0","21","19.63354","20.31677","5.403417","25.39606","39.88396","43.56447","43.56447","9.084483","2.9",
"29.12.2002 21:00:00","0","0.8674406","-32.02303","21.65749","-0.6611334","38.99117","25.39606","2.701709","3.548979","0","31.50963","0","21","19.66863","20.33431","2.70171","25.39606","37.18226","45.87196","45.87196","9.084483","2.9",
"29.12.2002 22:00:00","0","0.9063138","-31.92509","22.14059","-0.654669","39.72211","25.39606","2.701709","4.436224","0","30.36907","0","21","19.70497","20.35249","2.70171","25.39606","39.45338","46.7319","46.7319","11.3556","2.9",
"29.12.2002 23:00:00","0","0.9012837","-31.58961","22.71362","-0.6600056","50.39619","0","2.701709","4.436224","0","41.07373","0","21","19.62025","20.31012","2.70171","0","14.05731","59.28963","59.28963","11.3556","2.9625",
"30.12.2002","-1.674982","0.8457566","-24.92477","26.62761","-0.8670964","14.28381","0","0.5403418","4.809754","0","11.67703","-5.515523","18.73781","19.41201","19.07491","0.540342","0","11.89594","16.80449","16.80449","11.3556","3",
"30.12.2002 01:00:00","-0.375591","0.8255876","-23.83754","28.1072","-1.050977","19.00746","0","0.5403418","5.008027","0","14.81623","-3.643974","18.08966","19.14542","18.61754","0.540342","0","11.89594","22.36171","22.36171","11.3556","2.9375",
"30.12.2002 02:00:00","-0.139256","0.825427","-23.79394","28.87663","-1.077113","20.45368","0","0.5403418","5.019965","0","15.40544","-2.74606","18.03319","18.9512","18.4922","0.540342","0","11.89594","24.06315","24.06315","11.3556","2.9625",
"30.12.2002 03:00:00","-0.004154","0.8223097","-23.61874","29.55181","-1.096283","21.64353","0","0.5403418","5.027532","0","16.21321","-2.328114","18.001","18.78075","18.39087","0.540342","0","11.89594","25.46297","25.46297","11.3556","3",
"30.12.2002 04:00:00","0","0.8214274","-23.58763","29.92938","-1.110319","23.17636","0","0.5403418","5.028387","0","17.17056","-1.752355","18","18.62801","18.314","0.540342","0","11.89594","27.26631","27.26631","11.3556","3",
"30.12.2002 05:00:00","0","0.822977","-23.55065","30.13744","-1.122975","24.56708","0","0.5403418","5.028387","0","18.01323","-1.170949","18","18.49042","18.24521","0.540342","0","11.89594","28.90245","28.90245","11.3556","3.0625",
"30.12.2002 06:00:00","0.067023","0.897909","-31.14498","25.20709","-0.8540559","74.66782","0","0.5403418","4.58431","0","63.92642","-0.2591766","20.92092","18.55209","19.7365","0.540342","0","11.89594","87.84449","87.84449","11.3556","3.1",
"30.12.2002 07:00:00","-0.000002","0.8583329","-31.18218","25.09165","-0.7268078","49.28851","25.39606","2.701709","3.54898","0","41.91255","0","21","18.81254","19.90627","2.70171","25.39606","37.18226","57.98648","57.98648","9.084483","3.1625",
"30.12.2002 08:00:00","0","0.8135429","-30.84528","24.65496","-0.7189026","48.94888","12.69803","5.403418","2.661734","0","43.44836","0","21","18.91222","19.95611","5.403417","12.69803","24.91481","57.58691","57.58691","6.813363","3.2625",
"30.12.2002 09:00:00","0","0.7685601","-30.39284","23.96327","-0.7130401","48.11488","12.69803","2.701709","1.774489","2.600273","44.48392","0","21","19.00366","20.00183","2.70171","12.69803","19.94198","56.60574","56.60574","4.54224","3.425",
"30.12.2002 10:00:00","0","0.7400058","-27.36269","22.83388","-0.6952283","41.56993","12.69803","2.701709","1.774489","10.74238","38.16205","0","21","19.2428","20.1214","2.70171","12.69803","19.94198","48.9058","48.9058","4.54224","4.5",
"30.12.2002 11:00:00","0","0.694553","-23.10423","22.20816","-0.6701249","32.79359","12.69803","2.701709","1.774489","10.54154","29.70077","0","21","19.53797","20.26898","2.70171","12.69803","19.94198","38.58069","38.58069","4.54224","6.0375",
"30.12.2002 12:00:00","0","0.6940436","-19.47032","22.69606","-0.6463844","24.31712","12.69803","5.403418","2.661734","11.4119","20.12005","0","21","19.75885","20.37943","5.403417","12.69803","24.91481","28.60837","28.60837","6.813363","7.475",
"30.12.2002 13:00:00","0","0.7064075","-16.9177","23.85487","-0.627562","20.72516","12.69803","5.403418","3.548979","14.55599","15.76603","-0.1615365","21","19.88101","20.4405","5.403417","12.69803","27.18593","24.38255","24.38255","9.084483","8.625",
"30.12.2002 14:00:00","0","0.6449075","-15.28947","24.64561","-0.6105294","19.23796","12.69803","2.701709","2.661734","14.07677","15.63139","0","21","19.9913","20.49565","2.70171","12.69803","22.21311","22.63289","22.63289","6.813363","9.375",
"30.12.2002 15:00:00","0","0.5994378","-14.94662","24.67922","-0.6075843","18.20833","12.69803","2.701709","1.774489","11.21915","15.83852","0","21","20.00828","20.50414","2.70171","12.69803","19.94198","21.42156","21.42156","4.54224","9.5375",
"30.12.2002 16:00:00","0","0.6131603","-15.98014","24.51856","-0.6105412","19.59828","12.69803","2.701709","1.774489","4.500991","17.12888","0","21","19.99178","20.49589","2.70171","12.69803","19.94198","23.0568","23.0568","4.54224","9.0625",
"30.12.2002 17:00:00","0","0.6754106","-17.76715","24.80717","-0.6138605","20.72691","12.69803","5.403418","2.661734","0.3995741","16.80884","-4.191775E-02","21","19.947","20.4735","5.403417","12.69803","24.91481","24.38461","24.38461","6.813363","8.2375",
"30.12.2002 18:00:00","0","0.7357283","-19.31812","25.19364","-0.614588","23.63948","12.69803","5.403418","3.548979","0","18.08894","0","21","19.92118","20.46059","5.403417","12.69803","27.18593","27.81115","27.81115","9.084483","7.5875",
"30.12.2002 19:00:00","0","0.7497209","-20.52841","25.80222","-0.6063217","19.63491","25.39606","5.403418","3.548979","0","15.36428","-1.487032","21","19.96539","20.48269","5.403417","25.39606","39.88396","23.09989","23.09989","9.084483","7.0875",
"30.12.2002 20:00:00","0","0.7642726","-21.79282","25.99922","-0.6010525","20.80137","25.39606","5.403418","3.548979","0","16.35013","-1.513124","21","20.00046","20.50023","5.403417","25.39606","39.88396","24.4722","24.4722","9.084483","6.5875",
"30.12.2002 21:00:00","0","0.7799934","-23.13802","26.12859","-0.5978183","24.32273","25.39606","2.701709","3.548979","0","18.95651","-0.805333","21","20.02496","20.51248","2.70171","25.39606","37.18226","28.61497","28.61497","9.084483","6.0875",
"30.12.2002 22:00:00","0","0.8385197","-24.59085","26.31168","-0.5943352","26.78279","25.39606","2.701709","4.436224","0","19.84039","-1.029793","21","20.04858","20.52429","2.70171","25.39606","39.45338","31.50916","31.50916","11.3556","5.5875",
"30.12.2002 23:00:00","0","0.8503421","-25.86134","26.3026","-0.6043059","39.52428","0","2.701709","4.436224","0","31.29699","0","21","19.94811","20.47406","2.70171","0","14.05731","46.49916","46.49916","11.3556","5.0875",
"31.12.2002","-1.915368","0.8169931","-21.49612","29.39241","-0.7960779","9.789272","0","0.5403418","4.774452","0","7.954204","-5.58312","18.95426","19.73658","19.34542","0.540342","0","11.89594","11.51679","11.51679","11.3556","4.5875",
"31.12.2002 01:00:00","-0.805699","0.8047125","-21.60676","29.523","-0.9886927","14.45978","0","0.5403418","4.979859","0","11.95916","-4.909129","18.22382","19.46833","18.84608","0.540342","0","11.89594","17.01151","17.01151","11.3556","3.9",
"31.12.2002 02:00:00","-0.510771","0.8258711","-23.7155","29.62649","-1.029269","18.27821","0","0.5403418","5.002558","0","14.39243","-3.916944","18.1217","19.25591","18.6888","0.540342","0","11.89594","21.50378","21.50378","11.3556","3.0375",
"31.12.2002 03:00:00","-0.236045","0.8495038","-26.09421","29.75881","-1.057532","22.38795","0","0.5403418","5.015656","0","17.07393","-2.917361","18.05422","19.06","18.55711","0.540342","0","11.89594","26.33876","26.33876","11.3556","2.1375",
"31.12.2002 04:00:00","-0.019004","0.86713","-27.90223","29.47401","-1.084446","25.86132","0","0.5403418","5.026265","0","19.97006","-2.649318","18.00425","18.88099","18.44262","0.540342","0","11.89594","30.42509","30.42509","11.3556","1.4875",
"31.12.2002 05:00:00","0","0.8807579","-29.33785","28.92218","-1.105009","29.30637","0","0.5403418","5.028387","0","22.52301","-2.009469","18","18.71571","18.35786","0.540342","0","11.89594","34.47809","34.47809","11.3556","0.9875",
"31.12.2002 06:00:00","0.066608","0.9667469","-39.25842","23.57907","-0.8437536","82.12426","0","0.5403418","4.584329","0","70.02917","-0.2940038","20.91885","18.74313","19.83099","0.540342","0","11.89594","96.61678","96.61678","11.3556","0.4875",
"31.12.2002 07:00:00","-0.000006","0.9383812","-40.72959","23.02588","-0.7227191","58.16804","25.39606","2.701709","3.54898","0","49.53507","0","21","18.97018","19.98509","2.70171","25.39606","37.18226","68.43299","68.43299","9.084483","0.1125",
"31.12.2002 08:00:00","0","0.9007523","-41.61944","22.82349","-0.7173494","59.37953","12.69803","5.403418","2.661734","0","52.78899","0","21","19.04149","20.02074","5.403417","12.69803","24.91481","69.85828","69.85828","6.813363","-0.25",
"31.12.2002 09:00:00","0","0.8590228","-41.75391","23.05228","-0.7094328","59.18907","12.69803","2.701709","1.774489","2.657219","54.776","0","21","19.11","20.055","2.70171","12.69803","19.94198","69.6342","69.6342","4.54224","-0.3375",
"31.12.2002 10:00:00","0","0.8501974","-40.36106","23.30384","-0.6701897","52.05762","12.69803","2.701709","1.774489","9.029779","47.74314","0","21","19.48028","20.24014","2.70171","12.69803","19.94198","61.24426","61.24426","4.54224","0.1375",
"31.12.2002 11:00:00","0","0.8140186","-36.0315","23.4577","-0.6134905","37.07932","12.69803","2.701709","1.774489","13.15323","33.19577","-0.1571834","21","20.02607","20.51304","2.70171","12.69803","19.94198","43.62272","43.62272","4.54224","1.4625",
"31.12.2002 12:00:00","0","0.8220633","-31.95259","23.62166","-0.6041613","32.68196","12.69803","5.403418","2.661734","13.35688","28.39015","-1.337938","21","20.1069","20.55345","5.403417","12.69803","24.91481","38.44936","38.44936","6.813363","2.85",
"31.12.2002 13:00:00","0","0.8611499","-31.61455","23.5129","-0.6239828","38.08789","12.69803","5.403418","3.548979","11.01652","30.74386","-0.1025705","21","19.91552","20.45776","5.403417","12.69803","27.18593","44.80928","44.80928","9.084483","2.9875",
"31.12.2002 14:00:00","0","0.8323319","-33.17611","23.49365","-0.6260858","41.03931","12.69803","2.701709","2.661734","8.215991","35.27573","0","21","19.90281","20.4514","2.70171","12.69803","22.21311","48.28155","48.28155","6.813363","2.425",
"31.12.2002 15:00:00","0","0.8041179","-34.87106","24.19002","-0.62287","41.70166","12.69803","2.701709","1.774489","7.153486","37.73275","0","21","19.90157","20.45078","2.70171","12.69803","19.94198","49.06078","49.06078","4.54224","1.825",
"31.12.2002 16:00:00","0","0.8148147","-36.03414","24.87865","-0.6124859","42.3494","12.69803","2.701709","1.774489","7.863538","38.30906","0","21","19.95945","20.47973","2.70171","12.69803","19.94198","49.82281","49.82281","4.54224","1.475",
"31.12.2002 17:00:00","0","0.8715498","-37.65486","25.21583","-0.6194612","44.62893","12.69803","5.403418","2.661734","0.9389626","38.4299","0","21","19.86788","20.43394","5.403417","12.69803","24.91481","52.50461","52.50461","6.813363","1.025",
"31.12.2002 18:00:00","0","0.9184179","-38.61017","25.43904","-0.6229926","47.8272","12.69803","5.403418","3.548979","0","39.41752","0","21","19.81948","20.40974","5.403417","12.69803","27.18593","56.26728","56.26728","9.084483","0.675",
"31.12.2002 19:00:00","0","0.9245199","-39.30773","25.41174","-0.6198726","43.38421","25.39606","5.403418","3.548979","0","35.16923","-0.2754544","21","19.84532","20.42266","5.403417","25.39606","39.88396","51.04025","51.04025","9.084483","0.475",
"31.12.2002 20:00:00","0","0.9287282","-39.91202","25.08344","-0.6195343","43.86724","25.39606","5.403418","3.548979","0","35.55118","-0.257595","21","19.86711","20.43356","5.403417","25.39606","39.88396","51.60852","51.60852","9.084483","0.275",
"31.12.2002 21:00:00","0","0.9350567","-40.75412","24.83965","-0.6196601","46.89249","25.39606","2.701709","3.548979","0","38.2132","0","21","19.87837","20.43919","2.70171","25.39606","37.18226","55.16763","55.16763","9.084483","0.0125",
"31.12.2002 22:00:00","0","0.9814965","-41.5046","24.19557","-0.6217028","49.23006","25.39606","2.701709","4.436224","0","38.26371","0","21","19.88956","20.44478","2.70171","25.39606","39.45338","57.91771","57.91771","11.3556","-0.225",
"31.12.2002 23:00:00","0","0.9849826","-42.08687","23.35706","-0.6380394","61.25658","0","2.701709","4.436224","0","50.19042","0","21","19.77836","20.38918","2.70171","0","14.05731","72.06657","72.06657","11.3556","-0.425",
"01.01.2003","-1.883368","0.9360527","-35.0596","26.3467","-0.8716359","23.96314","0","0.5403418","4.833892","0","20.14112","-6.115875","18.61642","19.53051","19.07346","0.540342","0","11.89594","28.19193","28.19193","11.3556","-0.625",

