"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
,"kW","kW","ac/h","kW","kW","%","","kW","kW","kW","kW","kW","kW","kW","kW","°C","°C","°C","kW","kW","kW","kW","kW","kW","kW","°C",
"01.01.2002 01:00:00","-3.280795","0","0.405483","-32.94605","0","34.03975","-0.6739933","0","0","0","3.819746","20.46874","0","0","-23.87641","19.38944","20.35271","19.87108","3.819745","0","42.63365","0","0","0","38.8139","9.0625",
"01.01.2002 02:00:00","-3.760906","0","0.4064285","-33.44615","0","34.5139","-0.7197604","0","0","0","3.819746","20.64351","0","0","-24.31339","19.16342","20.19927","19.68134","3.819745","0","42.63365","0","0","0","38.8139","8.675",
"01.01.2002 03:00:00","-4.082402","0","0.4081986","-33.73713","0","34.86592","-0.7490481","0","0","0","3.819746","20.75376","0","0","-24.49482","19.02102","20.08112","19.55107","3.819745","0","42.63365","0","0","0","38.8139","8.475",
"01.01.2002 04:00:00","-4.36771","0","0.4090911","-33.78665","0","34.90191","-0.7748256","0","0","0","3.819746","20.84184","0","0","-24.58336","18.90229","19.98029","19.44129","3.819745","0","42.63365","0","0","0","38.8139","8.3375",
"01.01.2002 05:00:00","-4.59781","0","0.4094915","-33.73698","0","34.8079","-0.7969601","0","0","0","3.819746","20.91087","0","0","-24.62737","18.80503","19.89087","19.34795","3.819745","0","42.63365","0","0","0","38.8139","8.2375",
"01.01.2002 06:00:00","-8.681446","0","0.432788","-40.05061","0","31.71601","-0.6687087","88.3466","0","0","3.819746","19.69378","0","64.32574","-8.000535","20.23847","19.91898","20.07873","3.819745","0","42.63365","103.9372","103.9372","0","38.8139","8.1375",
"01.01.2002 07:00:00","-2.51726","0","0.405839","-47.48004","0","30.24514","-0.544798","74.56174","0","110.4788","13.2222","15.36978","0","61.08193","-12.89393","20.91195","20.17269","20.54232","13.2222","110.4788","154.7521","87.71969","87.71969","0","31.05112","8.1",
"01.01.2002 08:00:00","-2.785819","0","0.5078265","-47.43397","0","30.25944","-0.5099016","24.79594","52.88878","77.1001","38.19746","28.54644","0","12.59398","-27.51189","20.89458","20.32868","20.61163","38.19746","129.9889","196.6256","29.17169","29.17169","0","28.43927","8.1",
"01.01.2002 09:00:00","-2.610271","0","0.6057084","-46.39328","0","30.70292","-0.5032812","34.09978","52.88878","77.1001","26.44439","41.78145","16.00336","17.63941","-38.91535","20.86164","20.44269","20.65216","26.44439","129.9889","182.2607","40.1174","40.1174","0","25.82742","8.225",
"01.01.2002 10:00:00","-2.355394","0","0.5946425","-41.74724","0","31.07243","-0.4492859","12.52894","52.88878","77.1001","26.44439","41.62424","69.68958","7.994376","-47.70063","21.01291","20.85128","20.9321","26.44439","129.9889","182.2607","14.73993","14.73993","0","25.82742","9.1125",
"01.01.2002 11:00:00","-0.992147","0","0.5844864","-37.85357","0","30.87181","-0.3574307","2.94856","52.88878","77.1001","26.44439","40.12299","108.1112","1.290149","-48.9471","21.43734","21.2955","21.36642","26.44439","129.9889","182.2607","3.468894","3.468894","0","25.82742","10.35",
"01.01.2002 12:00:00","-0.958737","0","0.7438329","-34.63308","0","30.32453","-0.2476599","0","52.88878","77.1001","38.19746","57.85432","134.6958","0","-72.62226","21.99744","21.73783","21.86764","38.19746","129.9889","206.9275","0","0","0","38.74113","11.4875",
"01.01.2002 13:00:00","0.064852","0","0.7716259","-32.76784","0","30.30012","-0.1615091","0","52.88878","77.1001","38.19746","59.39793","137.6869","0","-75.69257","22.37212","22.01008","22.1911","38.19746","129.9889","214.6902","0","0","0","46.50391","12.3375",
"01.01.2002 14:00:00","2.198903","0","0.7940475","-38.72678","0","30.71204","-0.1640342","2.052932","52.88878","77.1001","26.44439","54.5582","127.0745","2.031269","-69.71243","22.18593","22.08002","22.13297","26.44439","129.9889","195.1744","2.415214","2.415214","0","38.74113","12.7875",
"01.01.2002 15:00:00","2.509688","0","0.562187","-30.96342","0","30.72011","-0.1692262","0","52.88878","77.1001","26.44439","35.68952","68.97825","0","-47.56478","22.33609","21.9006","22.11835","26.44439","129.9889","182.2607","0","0","0","25.82742","12.9",
"01.01.2002 16:00:00","2.569333","0","0.5627347","-31.28262","0","31.66667","-0.217035","0","52.88878","77.1001","26.44439","35.94393","36.8023","0","-47.88642","22.06576","21.62064","21.8432","26.44439","129.9889","182.2607","0","0","0","25.82742","12.5875",
"01.01.2002 17:00:00","1.531493","0","0.7350963","-32.45951","0","32.85217","-0.2706804","0","52.88878","77.1001","38.19746","55.74896","3.294497","0","-71.75294","21.80582","21.39008","21.59795","38.19746","129.9889","206.9275","0","0","0","38.74113","11.9625",
"01.01.2002 18:00:00","0.217829","0","0.907005","-33.03189","0","34.46619","-0.3121196","1.003141","52.88878","77.1001","38.19746","77.29795","0","0","-93.26554","21.48893","21.27355","21.38124","38.19746","129.9889","219.8412","1.180166","1.180166","0","51.65483","11.45",
"01.01.2002 19:00:00","-0.334329","0","0.780993","-35.93614","0","34.42516","-0.2930863","0","52.88878","137.8047","38.19746","61.89793","0","0","-78.98143","21.77651","21.2941","21.53531","38.19746","190.6935","275.3948","0","0","0","46.50391","11.1125",
"01.01.2002 20:00:00","-3.319437","0","0.3833508","-35.60559","0","34.55255","-0.2921125","0","5.288878","113.2114","24.97526","14.75972","0","0","-19.96129","21.62","21.212","21.416","24.97526","118.5003","174.5266","0","0","0","31.05112","10.8125",
"01.01.2002 21:00:00","-4.775905","0","0.3847194","-34.92786","0","34.47664","-0.3440739","2.76622","5.288878","113.2114","13.2222","14.87972","0","0","-17.39259","21.30912","21.11453","21.21183","13.2222","118.5003","162.7736","3.254376","3.254376","0","31.05112","10.5125",
"01.01.2002 22:00:00","-5.385651","0","0.419435","-35.33036","0","33.99255","-0.3792458","5.043111","5.288878","113.2114","13.2222","18.72667","0","0","-20.60989","21.1439","21.03435","21.08912","13.2222","118.5003","170.5364","5.933072","5.933072","0","38.8139","10.2125",
"01.01.2002 23:00:00","-4.378958","0","0.4171718","-35.19562","0","33.85121","-0.4534117","34.54555","5.288878","2.732587","13.2222","19.11704","0","17.39205","-7.994222","20.67849","20.79353","20.73601","13.2222","8.021465","60.05757","40.64181","40.64181","0","38.8139","9.9125",
"02.01.2002","-3.426903","0","0.4082341","-32.97603","0","34.201","-0.5699624","0","5.288878","2.732587","3.819746","19.92631","0","0","-23.7671","19.88105","20.56069","20.22087","3.819745","8.021465","50.65511","0","0","0","38.8139","9.6125",
"02.01.2002 01:00:00","-3.398965","0","0.4074409","-32.73266","0","34.08962","-0.6644754","0","0","0","3.819746","20.39556","0","0","-23.6717","19.4174","20.35277","19.88508","3.819745","0","42.63365","0","0","0","38.8139","9.1875",
"02.01.2002 02:00:00","-3.78488","0","0.4103661","-33.77409","0","33.47086","-0.7248164","0","0","0","3.819746","20.64298","0","0","-24.26548","19.15658","20.18416","19.67037","3.819745","0","42.63365","0","0","0","38.8139","8.6875",
"02.01.2002 03:00:00","-4.246158","0","0.4144201","-35.19563","0","32.87196","-0.7679222","0","0","0","3.819746","20.79121","0","0","-25.00797","18.96105","20.04665","19.50385","3.819745","0","42.63365","0","0","0","38.8139","8.1875",
"02.01.2002 04:00:00","-4.670116","0","0.4169943","-36.11394","0","32.55824","-0.8038318","0","0","0","3.819746","20.91306","0","0","-25.54025","18.79844","19.92748","19.36296","3.819745","0","42.63365","0","0","0","38.8139","7.8125",
"02.01.2002 05:00:00","-5.029787","0","0.4187683","-36.78348","0","32.46401","-0.8332288","0","0","0","3.819746","21.01087","0","0","-25.95793","18.66278","19.8214","19.24209","3.819745","0","42.63365","0","0","0","38.8139","7.5125",
"02.01.2002 06:00:00","-9.698281","0","0.4457315","-44.748","0","29.63676","-0.6984586","97.45724","0","0","3.819746","19.72338","0","70.84557","-7.738523","20.1787","19.84305","20.01087","3.819745","0","42.63365","114.6556","114.6556","0","38.8139","7.2125",
"02.01.2002 07:00:00","-2.739789","0","0.4214279","-54.22445","0","28.38473","-0.5697421","86.3148","0","110.4788","13.2222","15.39256","0","70.43438","-12.53767","20.86434","20.09547","20.4799","13.2222","110.4788","154.7521","101.5468","101.5468","0","31.05112","6.975",
"02.01.2002 08:00:00","-2.804702","0","0.5265126","-55.67304","0","28.59376","-0.5329076","41.29669","52.88878","77.1001","38.19746","28.57322","0","17.19193","-19.78826","20.86386","20.24703","20.55545","38.19746","129.9889","196.6256","48.58434","48.58434","0","28.43927","6.775",
"02.01.2002 09:00:00","-2.638037","0","0.6291788","-56.17054","0","28.98048","-0.5292946","56.96135","52.88878","77.1001","26.44439","41.7942","5.661756","25.10147","-30.4728","20.82981","20.31441","20.57211","26.44439","129.9889","182.2607","67.01335","67.01335","0","25.82742","6.7",
"02.01.2002 10:00:00","-2.617362","0","0.6257249","-54.71685","0","29.27156","-0.5169501","48.75889","52.88878","77.1001","26.44439","41.79876","29.57788","22.4025","-35.138","20.83158","20.43981","20.63569","26.44439","129.9889","182.2607","57.36341","57.36341","0","25.82742","6.8875",
"02.01.2002 11:00:00","-2.680749","0","0.6209613","-52.33876","0","29.97998","-0.496062","36.95505","52.88878","77.1001","26.44439","41.78976","51.52729","18.85135","-41.7719","20.85187","20.58739","20.71963","26.44439","129.9889","182.2607","43.47652","43.47652","0","25.82742","7.25",
"02.01.2002 12:00:00","-2.845321","0","0.7848474","-50.657","0","30.95133","-0.4744085","34.10514","52.88878","77.1001","38.19746","62.66013","57.90035","10.43911","-64.34257","20.89224","20.70928","20.80076","38.19746","129.9889","206.9275","40.12369","40.12369","0","38.74113","7.525",
"02.01.2002 13:00:00","-2.826932","0","0.8181443","-50.41698","0","32.09689","-0.4637801","33.74429","52.88878","77.1001","38.19746","66.49118","46.13511","9.626849","-69.47155","20.88482","20.73481","20.80981","38.19746","129.9889","214.6902","39.69916","39.69916","0","46.50391","7.6",
"02.01.2002 14:00:00","-2.69205","0","0.7862774","-50.57577","0","32.67651","-0.4632582","38.328","52.88878","77.1001","26.44439","62.67134","42.1541","15.5646","-64.68581","20.85777","20.73171","20.79474","26.44439","129.9889","195.1744","45.09177","45.09177","0","38.74113","7.6",
"02.01.2002 15:00:00","-2.700232","0","0.6193717","-50.87225","0","32.88596","-0.4656425","26.42566","52.88878","77.1001","26.44439","41.78497","35.05154","17.73364","-49.91159","20.85922","20.70353","20.78138","26.44439","129.9889","182.2607","31.08901","31.08901","0","25.82742","7.5375",
"02.01.2002 16:00:00","-2.667403","0","0.6202181","-51.44333","0","33.21488","-0.4705348","30.38071","52.88878","77.1001","26.44439","41.78588","19.00841","19.24315","-47.92393","20.85127","20.64184","20.74656","26.44439","129.9889","182.2607","35.742","35.742","0","25.82742","7.4375",
"02.01.2002 17:00:00","-2.740086","0","0.7902595","-52.92558","0","33.69667","-0.4749129","43.38518","52.88878","77.1001","38.19746","62.67855","2.207703","15.1469","-61.92493","20.85917","20.5743","20.71673","38.19746","129.9889","206.9275","51.04139","51.04139","0","38.74113","7.2125",
"02.01.2002 18:00:00","-2.679099","0","0.9606941","-55.03553","0","34.78066","-0.4737489","64.19775","52.88878","77.1001","38.19746","83.57788","0","15.23955","-74.62083","20.84138","20.54799","20.69469","38.19746","129.9889","219.8412","75.52676","75.52676","0","51.65483","6.85",
"02.01.2002 19:00:00","-3.000944","0","0.8339691","-58.4045","0","36.02383","-0.4729868","50.98259","52.88878","137.8047","38.19746","66.50179","0","10.51057","-62.18658","20.89225","20.43257","20.66241","38.19746","190.6935","275.3948","59.97951","59.97951","0","46.50391","6.3875",
"02.01.2002 20:00:00","-6.674382","0","0.4339832","-56.41311","0","36.85021","-0.4985661","24.81063","5.288878","113.2114","24.97526","15.35275","0","13.23358","-15.36666","20.62149","20.33997","20.48073","24.97526","118.5003","174.5266","29.18898","29.18898","0","31.05112","6.2",
"02.01.2002 21:00:00","-8.922351","0","0.4340757","-55.07202","0","37.11667","-0.5195366","28.61766","5.288878","113.2114","13.2222","15.33601","0","16.57058","-15.22968","20.43563","20.37143","20.40353","13.2222","118.5003","162.7736","33.66784","33.66784","0","31.05112","6.0125",
"02.01.2002 22:00:00","-10.14681","0","0.467941","-55.34007","0","37.77763","-0.5410394","34.46857","5.288878","113.2114","13.2222","19.20291","0","17.85092","-18.11379","20.31117","20.30761","20.30939","13.2222","118.5003","170.5364","40.55126","40.55126","0","38.8139","5.7125",
"02.01.2002 23:00:00","-10.71065","0","0.4711187","-56.43872","0","38.40831","-0.5749704","83.77988","5.288878","2.732587","13.2222","19.27781","0","49.7735","-1.169682","20.17306","20.09322","20.13314","13.2222","8.021465","60.05757","98.56457","98.56457","0","38.8139","5.4125",
"03.01.2002","-9.372856","0","0.4593315","-51.87668","0","41.27771","-0.7025448","0.651808","5.288878","2.732587","3.819746","20.39405","0","0","-31.91106","18.94311","19.83514","19.38913","3.819745","8.021465","50.65511","0.766833","0.766833","0","38.8139","5.1125",
"03.01.2002 01:00:00","-7.439186","0","0.4492751","-48.87245","0","42.84637","-0.8597203","4.752866","0","0","3.819746","21.25729","0","0","-26.35324","18.21366","19.55818","18.88592","3.819745","0","42.63365","5.591607","5.591607","0","38.8139","4.9375",
"03.01.2002 02:00:00","-7.233845","0","0.4478169","-48.24891","0","42.9114","-0.9010317","9.29783","0","0","3.819746","21.3794","0","1.90773","-23.52322","18.07364","19.39383","18.73373","3.819745","0","42.63365","10.93862","10.93862","0","38.8139","4.9",
"03.01.2002 03:00:00","-6.825543","0","0.4474274","-48.40658","0","42.82351","-0.9222454","13.72291","0","0","3.819746","21.44712","0","6.298153","-23.45853","18.01217","19.28105","18.64661","3.819745","0","42.63365","16.14459","16.14459","0","38.8139","4.8375",
"03.01.2002 04:00:00","-6.501178","0","0.4469754","-48.47956","0","42.7213","-0.9382296","16.94583","0","0","3.819746","21.4967","0","9.500404","-23.39241","17.96682","19.19107","18.57894","3.819745","0","42.63365","19.93628","19.93628","0","38.8139","4.8",
"03.01.2002 05:00:00","-6.233797","0","0.4461504","-48.34362","0","42.66282","-0.9512475","19.38768","0","0","3.819746","21.53462","0","11.94239","-23.28973","17.93088","19.11418","18.52253","3.819745","0","42.63365","22.80903","22.80903","0","38.8139","4.8",
"03.01.2002 06:00:00","-12.82948","0","0.4742957","-57.45825","0","37.81823","-0.7622142","173.5683","0","0","3.819746","19.85997","0","136.187","-3.87176","19.95466","19.20074","19.5777","3.819745","0","42.63365","204.198","204.198","0","38.8139","4.8625",
"03.01.2002 07:00:00","-2.720163","0","0.4474161","-68.40917","0","35.71135","-0.5948226","116.9547","0","110.4788","13.2222","15.4372","0","92.54211","-8.394539","20.80159","19.51659","20.15909","13.2222","110.4788","154.7521","137.5938","137.5938","0","31.05112","4.9",
"03.01.2002 08:00:00","-2.669465","0","0.549075","-68.55103","0","35.88276","-0.5550465","82.36967","52.88878","77.1001","38.19746","28.62339","0","36.60712","-4.130821","20.80003","19.69404","20.24703","38.19746","129.9889","196.6256","96.90549","96.90549","0","28.43927","4.9",
"03.01.2002 09:00:00","-2.653579","0","0.6471252","-66.78865","0","36.27584","-0.5398014","93.07263","52.88878","77.1001","26.44439","41.81172","16.21151","40.15598","-16.67272","20.8009","19.8367","20.3188","26.44439","129.9889","182.2607","109.4972","109.4972","0","25.82742","5.15",
"03.01.2002 10:00:00","-2.790822","0","0.6273424","-56.41755","0","36.56084","-0.4849166","49.26859","52.88878","77.1001","26.44439","41.79546","62.1211","19.60936","-32.9754","20.85966","20.32255","20.5911","26.44439","129.9889","182.2607","57.96305","57.96305","0","25.82742","6.675",
"03.01.2002 11:00:00","-2.620828","0","0.6061057","-45.67566","0","36.28835","-0.4177292","12.86409","52.88878","77.1001","26.44439","41.61744","97.31097","8.325869","-50.3392","21.05689","20.79664","20.92676","26.44439","129.9889","182.2607","15.13422","15.13422","0","25.82742","8.5625",
"03.01.2002 12:00:00","-2.261167","0","0.757543","-39.15704","0","35.27412","-0.3438228","3.517935","52.88878","77.1001","38.19746","60.72869","115.0522","0.3635571","-72.83915","21.4307","21.13629","21.28349","38.19746","129.9889","206.9275","4.138747","4.138747","0","38.74113","10.075",
"03.01.2002 13:00:00","-1.041773","0","0.7788365","-35.21784","0","34.70087","-0.2863141","0.671005","52.88878","77.1001","38.19746","62.46891","119.5676","0","-77.15845","21.69869","21.36608","21.53239","38.19746","129.9889","214.6902","0.789418","0.789418","0","46.50391","11.1625",
"03.01.2002 14:00:00","-0.07468","0","0.7389261","-33.23646","0","34.23814","-0.2259727","0","52.88878","77.1001","26.44439","56.77369","133.3123","0","-72.42053","21.98337","21.64739","21.81538","26.44439","129.9889","195.1744","0","0","0","38.74113","11.875",
"03.01.2002 15:00:00","0.682559","0","0.5704102","-33.27139","0","33.91834","-0.192218","0","52.88878","77.1001","26.44439","36.53827","83.82426","0","-49.09613","22.18024","21.66256","21.9214","26.44439","129.9889","182.2607","0","0","0","25.82742","12.1625",
"03.01.2002 16:00:00","1.121113","0","0.5705702","-33.22241","0","34.53792","-0.2731859","1.736713","52.88878","77.1001","26.44439","37.05748","39.10669","0.4143804","-47.4435","21.75116","21.22377","21.48746","26.44439","129.9889","182.2607","2.043192","2.043192","0","25.82742","11.8875",
"03.01.2002 17:00:00","0.747489","0","0.74468","-35.75128","0","34.71339","-0.3647437","6.946852","52.88878","77.1001","38.19746","57.81232","4.115408","1.724386","-68.82851","21.34922","20.88895","21.11909","38.19746","129.9889","206.9275","8.172767","8.172767","0","38.74113","10.95",
"03.01.2002 18:00:00","-0.991213","0","0.9194738","-38.30724","0","34.76241","-0.4175884","14.59445","52.88878","77.1001","38.19746","80.49768","0","4.874727","-89.99401","21.07447","20.731","20.90273","38.19746","129.9889","219.8412","17.16994","17.16994","0","51.65483","10.0625",
"03.01.2002 19:00:00","-1.547065","0","0.7950236","-41.95525","0","34.05127","-0.4218291","5.97622","52.88878","137.8047","38.19746","64.86313","0","0.7203886","-79.05838","21.18549","20.7213","20.95339","38.19746","190.6935","275.3948","7.030847","7.030847","0","46.50391","9.425",
"03.01.2002 20:00:00","-4.581109","0","0.4036491","-43.47478","0","33.74673","-0.4405643","9.988416","5.288878","113.2114","24.97526","15.15415","0","4.482538","-17.23182","20.98864","20.59916","20.7939","24.97526","118.5003","174.5266","11.75108","11.75108","0","31.05112","8.7625",
"03.01.2002 21:00:00","-6.495765","0","0.4104607","-45.10577","0","33.02575","-0.4953991","18.05871","5.288878","113.2114","13.2222","15.23093","0","10.36218","-16.05025","20.69266","20.47766","20.58516","13.2222","118.5003","162.7736","21.24554","21.24554","0","31.05112","8.0625",
"03.01.2002 22:00:00","-7.85402","0","0.4488721","-47.46993","0","32.3931","-0.5370893","24.71005","5.288878","113.2114","13.2222","19.15536","0","12.63154","-18.95726","20.49645","20.37398","20.43522","13.2222","118.5003","170.5364","29.07066","29.07066","0","38.8139","7.3625",
"03.01.2002 23:00:00","-8.688553","0","0.4552568","-50.31048","0","32.14821","-0.5876986","75.41914","5.288878","2.732587","13.2222","19.27133","0","44.43191","-1.293205","20.30265","20.12858","20.21561","13.2222","8.021465","60.05757","88.72839","88.72839","0","38.8139","6.6625",
"04.01.2002","-7.880341","0","0.4487811","-48.26179","0","33.99497","-0.7187923","0.037188","5.288878","2.732587","3.819746","20.33369","0","0","-30.69324","19.09104","19.85547","19.47325","3.819745","8.021465","50.65511","0.043751","0.043751","0","38.8139","5.9625",
"04.01.2002 01:00:00","-6.785389","0","0.447032","-48.64302","0","34.65873","-0.8923718","5.358932","0","0","3.819746","21.26044","0","0.2319903","-25.42085","18.25103","19.54418","18.89761","3.819745","0","42.63365","6.304626","6.304626","0","38.8139","5.1375",
"04.01.2002 02:00:00","-7.145428","0","0.4584024","-53.71377","0","33.73944","-0.9574688","15.48242","0","0","3.819746","21.43875","0","7.676517","-24.59448","18.00377","19.32422","18.664","3.819745","0","42.63365","18.21462","18.21462","0","38.8139","4.1125",
"04.01.2002 03:00:00","-6.631856","0","0.4702624","-60.25461","0","32.41743","-1.00015","29.14743","0","0","3.819746","21.57356","0","20.76491","-25.98243","17.87162","19.1524","18.51201","3.819745","0","42.63365","34.2911","34.2911","0","38.8139","3.075",
"04.01.2002 04:00:00","-6.19213","0","0.4780568","-65.08095","0","30.97555","-1.034656","39.87621","0","0","3.819746","21.67924","0","30.26847","-26.16869","17.77809","19.01332","18.3957","3.819745","0","42.63365","46.91318","46.91318","0","38.8139","2.325",
"04.01.2002 05:00:00","-6.142692","0","0.4837109","-68.94556","0","29.85214","-1.059894","49.91758","0","0","3.819746","21.73813","0","37.94963","-24.9988","17.72445","18.89632","18.31039","3.819745","0","42.63365","58.72656","58.72656","0","38.8139","1.725",
"04.01.2002 06:00:00","-14.79648","0","0.5214143","-85.42881","0","25.62334","-0.8591796","233.6853","0","0","3.819746","19.91558","0","187.6324","-4.538508","19.93943","18.96802","19.45373","3.819745","0","42.63365","274.9238","274.9238","0","38.8139","1.125",
"04.01.2002 07:00:00","-3.240352","0","0.501591","-102.4942","0","23.69723","-0.6877885","176.9548","0","110.4788","13.2222","15.43888","0","140.9684","-4.531493","20.79243","19.27785","20.03514","13.2222","110.4788","154.7521","208.182","208.182","0","31.05112","0.65",
"04.01.2002 08:00:00","-3.169106","0","0.6070319","-106.0612","0","23.32601","-0.6524687","154.3863","52.88878","77.1001","38.19746","28.6253","0","90.61272","-0.7981445","20.8","19.43796","20.11898","38.19746","129.9889","196.6256","181.6309","181.6309","0","28.43927","0.25",
"04.01.2002 09:00:00","-3.179082","0","0.7082725","-106.7034","0","23.47874","-0.639276","174.7641","52.88878","77.1001","26.44439","41.81172","13.61199","82.91739","-0.4271079","20.8","19.57558","20.18779","26.44439","129.9889","182.2607","205.6049","205.6049","0","25.82742","0.1625",
"04.01.2002 10:00:00","-3.178447","0","0.6947458","-97.63512","0","24.0096","-0.5844609","126.9763","52.88878","77.1001","26.44439","41.80939","68.55732","45.03756","-5.617791","20.81662","20.09566","20.45614","26.44439","129.9889","182.2607","149.3838","149.3838","0","25.82742","1.2",
"04.01.2002 11:00:00","-3.782791","0","0.6759564","-84.88146","0","24.76378","-0.5075918","69.33812","52.88878","77.1001","26.44439","41.76661","120.5359","22.03285","-33.06423","20.93022","20.7104","20.82031","26.44439","129.9889","182.2607","81.57425","81.57425","0","25.82742","2.8",
"04.01.2002 12:00:00","-5.703006","0","0.8264303","-74.5141","0","25.43791","-0.429385","48.1553","52.88878","77.1001","38.19746","62.49447","150.716","12.88476","-75.58984","21.19522","21.17126","21.18324","38.19746","129.9889","206.9275","56.65329","56.65329","0","38.74113","4.275",
"04.01.2002 13:00:00","-7.343899","0","0.8497546","-67.74622","0","26.03441","-0.3493347","21.87652","52.88878","77.1001","38.19746","65.99982","169.3313","9.210107","-98.63041","21.44797","21.56111","21.50454","38.19746","129.9889","214.6902","25.73708","25.73708","0","46.50391","5.3625",
"04.01.2002 14:00:00","-6.854442","0","0.8123385","-64.91425","0","26.63889","-0.3040347","14.73098","52.88878","77.1001","26.44439","61.59944","176.4985","9.657743","-97.05272","21.58944","21.77191","21.68068","26.44439","129.9889","195.1744","17.33057","17.33057","0","38.74113","5.95",
"04.01.2002 15:00:00","-6.218326","0","0.6474673","-65.88691","0","26.71825","-0.2877148","14.4054","52.88878","77.1001","26.44439","39.89141","103.5318","11.04335","-66.37572","21.73583","21.68905","21.71244","26.44439","129.9889","182.2607","16.94753","16.94753","0","25.82742","6.0375",
"04.01.2002 16:00:00","-4.783841","0","0.6448313","-65.30914","0","27.76417","-0.4158217","32.0838","52.88878","77.1001","26.44439","41.28328","46.2294","22.56629","-58.74901","21.07108","20.99781","21.03445","26.44439","129.9889","182.2607","37.74565","37.74565","0","25.82742","5.5625",
"04.01.2002 17:00:00","-2.963437","0","0.8230373","-72.41487","0","27.8995","-0.5114881","78.58231","52.88878","77.1001","38.19746","62.68368","7.312711","25.42715","-55.60752","20.83615","20.544","20.69008","38.19746","129.9889","206.9275","92.44978","92.44978","0","38.74113","4.4875",
"04.01.2002 18:00:00","-2.818771","0","0.997184","-77.62917","0","27.8546","-0.5366628","122.0737","52.88878","77.1001","38.19746","83.61969","0","30.01628","-59.66268","20.80006","20.36146","20.58076","38.19746","129.9889","219.8412","143.6161","143.6161","0","51.65483","3.75",
"04.01.2002 19:00:00","-3.188339","0","0.8694723","-80.99031","0","28.28892","-0.5314862","92.43299","52.88878","137.8047","38.19746","66.54298","0","19.05483","-51.7678","20.85292","20.35034","20.60163","38.19746","190.6935","275.3948","108.7447","108.7447","0","46.50391","3.2875",
"04.01.2002 20:00:00","-9.603462","0","0.4743699","-78.64583","0","29.36781","-0.5743693","45.82708","5.288878","113.2114","24.97526","15.38013","0","26.18809","-13.294","20.42539","20.18533","20.30536","24.97526","118.5003","174.5266","53.9142","53.9142","0","31.05112","2.7875",
"04.01.2002 21:00:00","-13.29276","0","0.4780304","-77.9366","0","29.60571","-0.6322137","59.90936","5.288878","113.2114","13.2222","15.40996","0","34.91582","-8.629927","20.12053","20.03482","20.07768","13.2222","118.5003","162.7736","70.48161","70.48161","0","31.05112","2.35",
"04.01.2002 22:00:00","-14.78547","0","0.5156039","-79.95662","0","29.32222","-0.6656047","75.7272","5.288878","113.2114","13.2222","19.29597","0","42.6479","-9.930525","20.00083","19.91943","19.96013","13.2222","118.5003","170.5364","89.09082","89.09082","0","38.8139","1.8875",
"04.01.2002 23:00:00","-15.01503","0","0.5212145","-83.37361","0","28.64742","-0.6932157","137.7798","5.288878","2.732587","13.2222","19.2986","0","93.82653","0","20","19.68624","19.84312","13.2222","8.021465","60.05757","162.0939","162.0939","0","38.8139","1.45",
"05.01.2002","-11.80823","0","0.5069488","-77.94586","0","30.82034","-0.8467633","32.44681","5.288878","2.732587","3.819746","20.67331","0","26.91238","-35.26867","18.48795","19.40161","18.94478","3.819745","8.021465","50.65511","38.17272","38.17272","0","38.8139","0.9875",
"05.01.2002 01:00:00","-6.922965","0","0.4982708","-76.04472","0","31.37077","-1.017624","49.65099","0","0","3.819746","21.6379","0","39.98687","-29.60131","17.79593","19.09496","18.44544","3.819745","0","42.63365","58.41294","58.41294","0","38.8139","0.8",
"05.01.2002 02:00:00","-6.360749","0","0.4984017","-76.2691","0","30.17195","-1.056974","57.64543","0","0","3.819746","21.75294","0","45.11613","-26.61616","17.71001","18.92419","18.3171","3.819745","0","42.63365","67.81815","67.81815","0","38.8139","0.7375",
"05.01.2002 03:00:00","-6.225352","0","0.4975654","-76.215","0","28.99097","-1.077675","63.95611","0","0","3.819746","21.78223","0","48.3483","-23.55493","17.68956","18.81415","18.25185","3.819745","0","42.63365","75.24248","75.24248","0","38.8139","0.7",
"05.01.2002 04:00:00","-6.138245","0","0.4969117","-76.02502","0","28.1863","-1.091867","68.28557","0","0","3.819746","21.79525","0","50.73698","-21.57204","17.67744","18.7307","18.20407","3.819745","0","42.63365","80.33595","80.33595","0","38.8139","0.7",
"05.01.2002 05:00:00","-6.063036","0","0.4965608","-75.9035","0","27.57296","-1.103928","72.15246","0","0","3.819746","21.806","0","52.91489","-19.84723","17.66676","18.65508","18.16092","3.819745","0","42.63365","84.88524","84.88524","0","38.8139","0.7",
"05.01.2002 06:00:00","-14.87073","0","0.5267216","-88.07273","0","24.00516","-0.8907126","249.9596","0","0","3.819746","19.92695","0","202.3467","-4.174671","19.93597","18.76587","19.35092","3.819745","0","42.63365","294.0701","294.0701","0","38.8139","0.7",
"05.01.2002 07:00:00","-3.211145","0","0.5011519","-101.2036","0","22.94665","-0.7110934","185.4258","0","110.4788","13.2222","15.43888","0","148.0715","-3.085434","20.7923","19.09848","19.94539","13.2222","110.4788","154.7521","218.148","218.148","0","31.05112","0.7",
"05.01.2002 08:00:00","-3.096174","0","0.6023787","-100.9081","0","23.29532","-0.6695266","155.7272","52.88878","77.1001","38.19746","28.6253","0","92.76384","0","20.8","19.27804","20.03902","38.19746","129.9889","196.6256","183.2085","183.2085","0","28.43927","0.7625",
"05.01.2002 09:00:00","-3.091256","0","0.7029428","-100.0833","0","23.88217","-0.6586883","176.1543","52.88878","77.1001","26.44439","41.81172","4.543488","87.08009","0","20.8","19.36322","20.08161","26.44439","129.9889","182.2607","207.2403","207.2403","0","25.82742","0.8625",
"05.01.2002 10:00:00","-3.053499","0","0.6983457","-96.66414","0","24.4068","-0.6441151","163.9734","52.88878","77.1001","26.44439","41.81172","22.43249","76.80217","0","20.8","19.48219","20.14109","26.44439","129.9889","182.2607","192.9099","192.9099","0","25.82742","1.275",
"05.01.2002 11:00:00","-2.992751","0","0.6912372","-91.73226","0","24.83909","-0.6284938","149.015","52.88878","77.1001","26.44439","41.81172","39.05767","64.8791","-0.2829901","20.8","19.61625","20.20812","26.44439","129.9889","182.2607","175.3117","175.3117","0","25.82742","1.875",
"05.01.2002 12:00:00","-2.937806","0","0.8516979","-87.40091","0","25.45257","-0.6117763","152.0399","52.88878","77.1001","38.19746","62.71758","50.79322","48.04874","-18.96386","20.8","19.75567","20.27784","38.19746","129.9889","206.9275","178.8705","178.8705","0","38.74113","2.4125",
"05.01.2002 13:00:00","-2.90624","0","0.8808107","-84.6235","0","25.95415","-0.5991867","146.9073","52.88878","77.1001","38.19746","66.5773","54.38314","42.99234","-24.62251","20.8","19.84914","20.32457","38.19746","129.9889","214.6902","172.8322","172.8322","0","46.50391","2.7875",
"05.01.2002 14:00:00","-2.882182","0","0.8454019","-82.82722","0","26.04827","-0.5952423","145.4248","52.88878","77.1001","26.44439","62.71758","49.12757","51.22641","-24.51","20.8","19.88043","20.34022","26.44439","129.9889","195.1744","171.088","171.088","0","38.74113","3.025",
"05.01.2002 15:00:00","-2.867597","0","0.6766454","-81.77585","0","25.94382","-0.5979177","120.1545","52.88878","77.1001","26.44439","41.81172","37.12775","54.58849","-12.92991","20.8","19.85534","20.32767","26.44439","129.9889","182.2607","141.3582","141.3582","0","25.82742","3.1625",
"05.01.2002 16:00:00","-2.875953","0","0.6775587","-82.46234","0","25.62679","-0.6061935","125.1809","52.88878","77.1001","26.44439","41.81172","19.00292","58.04543","-11.7545","20.8","19.79059","20.2953","26.44439","129.9889","182.2607","147.2717","147.2717","0","25.82742","3.075",
"05.01.2002 17:00:00","-2.909125","0","0.8480322","-84.66936","0","25.41835","-0.6145252","149.0754","52.88878","77.1001","38.19746","62.71758","1.919822","51.26675","-22.32423","20.8","19.72123","20.26061","38.19746","129.9889","206.9275","175.3828","175.3828","0","38.74113","2.8125",
"05.01.2002 18:00:00","-2.928311","0","1.017031","-86.70321","0","25.65536","-0.6170055","180.8055","52.88878","77.1001","38.19746","83.62344","0","51.31978","-33.55011","20.8","19.69926","20.24963","38.19746","129.9889","219.8412","212.7123","212.7123","0","51.65483","2.5125",
"05.01.2002 19:00:00","-2.962645","0","0.8865538","-89.08409","0","26.67863","-0.6054575","138.4073","52.88878","137.8047","38.19746","66.5773","0","33.79972","-28.24201","20.8","19.75739","20.27869","38.19746","190.6935","275.3948","162.8321","162.8321","0","46.50391","2.2125",
"05.01.2002 20:00:00","-12.66104","0","0.4864293","-82.78553","0","28.13534","-0.6924282","87.73531","5.288878","113.2114","24.97526","15.43883","0","56.24012","-3.058671","20.15067","19.34754","19.7491","24.97526","118.5003","174.5266","103.218","103.218","0","31.05112","1.7875",
"05.01.2002 21:00:00","-14.89758","0","0.4872407","-81.51542","0","28.05643","-0.7356694","110.8377","5.288878","113.2114","13.2222","15.43888","0","78.50534","-2.43627","20.00005","19.3048","19.65243","13.2222","118.5003","162.7736","130.3973","130.3973","0","31.05112","1.6625",
"05.01.2002 22:00:00","-14.93043","0","0.5209337","-82.2468","0","27.5254","-0.7312601","111.3821","5.288878","113.2114","13.2222","19.2986","0","72.90132","-5.194317","20","19.37006","19.68503","13.2222","118.5003","170.5364","131.0377","131.0377","0","38.8139","1.575",
"05.01.2002 23:00:00","-15.06279","0","0.5240623","-84.32628","0","26.92334","-0.7531372","169.3904","5.288878","2.732587","13.2222","19.2986","0","125.1512","0","20","19.17996","19.58998","13.2222","8.021465","60.05757","199.2829","199.2829","0","38.8139","1.3125",
"06.01.2002","-10.68052","0","0.505634","-76.84597","0","29.132","-0.9198722","44.95633","5.288878","2.732587","3.819746","20.83332","0","38.12495","-33.3952","18.36054","18.91161","18.63608","3.819745","8.021465","50.65511","52.8898","52.8898","0","38.8139","1.075",
"06.01.2002 01:00:00","-6.080479","0","0.4981758","-76.28714","0","29.48243","-1.089059","73.67645","0","0","3.819746","21.75942","0","53.21716","-18.65898","17.6642","18.61561","18.1399","3.819745","0","42.63365","86.67818","86.67818","0","38.8139","0.6875",
"06.01.2002 02:00:00","-5.955058","0","0.5037825","-79.98772","0","28.5611","-1.123991","86.73936","0","0","3.819746","21.8393","0","61.339","-14.72683","17.62868","18.4463","18.03749","3.819745","0","42.63365","102.0463","102.0463","0","38.8139","0.1875",
"06.01.2002 03:00:00","-5.911569","0","0.5097352","-83.8632","0","27.6657","-1.143427","98.17942","0","0","3.819746","21.86567","0","69.2066","-12.19744","17.60484","18.32787","17.96636","3.819745","0","42.63365","115.5052","115.5052","0","38.8139","-0.3125",
"06.01.2002 04:00:00","-5.957396","0","0.514093","-86.80646","0","26.75456","-1.158254","107.7478","0","0","3.819746","21.87465","0","75.7274","-9.967813","17.6","18.23373","17.91687","3.819745","0","42.63365","126.7621","126.7621","0","38.8139","-0.6875",
"06.01.2002 05:00:00","-6.005709","0","0.5167676","-88.68729","0","25.94893","-1.170041","114.8528","0","0","3.819746","21.87465","0","80.60673","-8.268413","17.6","18.15464","17.87732","3.819745","0","42.63365","135.121","135.121","0","38.8139","-0.925",
"06.01.2002 06:00:00","-15.8357","0","0.5509841","-104.3904","0","22.14377","-0.9533443","304.2215","0","0","3.819746","19.94279","0","250.2331","-2.432668","19.92414","18.26336","19.09375","3.819745","0","42.63365","357.9076","357.9076","0","38.8139","-1.1875",
"06.01.2002 07:00:00","-3.481282","0","0.5300596","-121.1841","0","20.19089","-0.7757918","244.9991","0","110.4788","13.2222","15.43888","0","200.7472","0","20.79144","18.58733","19.68939","13.2222","110.4788","154.7521","288.2343","288.2343","0","31.05112","-1.425",
"06.01.2002 08:00:00","-3.374065","0","0.6344274","-123.5413","0","18.74723","-0.7448264","223.1259","52.88878","77.1001","38.19746","28.6253","0","152.7528","0","20.8","18.75245","19.77623","38.19746","129.9889","196.6256","262.501","262.501","0","28.43927","-1.625",
"06.01.2002 09:00:00","-3.3583","0","0.7331277","-122.6691","0","17.64228","-0.7405206","243.7285","52.88878","77.1001","26.44439","41.81172","15.44965","143.7045","0","20.8","18.87808","19.83904","26.44439","129.9889","182.2607","286.7393","286.7393","0","25.82742","-1.575",
"06.01.2002 10:00:00","-3.251328","0","0.7195171","-113.1203","0","17.35467","-0.6998243","198.1533","52.88878","77.1001","26.44439","41.81172","59.63474","102.7539","0","20.8","19.31764","20.05882","26.44439","129.9889","182.2607","233.1215","233.1215","0","25.82742","-0.5625",
"06.01.2002 11:00:00","-3.106118","0","0.7014263","-100.4992","0","17.38128","-0.6526092","146.0488","52.88878","77.1001","26.44439","41.81172","96.14334","60.28317","-3.057795","20.8","19.80163","20.30081","26.44439","129.9889","182.2607","171.8221","171.8221","0","25.82742","0.875",
"06.01.2002 12:00:00","-3.1403","0","0.8514073","-89.99986","0","17.77785","-0.6159813","125.0699","52.88878","77.1001","38.19746","62.70805","121.2091","33.50721","-32.97994","20.8255","20.13915","20.48233","38.19746","129.9889","206.9275","147.1411","147.1411","0","38.74113","2.15",
"06.01.2002 13:00:00","-3.259064","0","0.8727773","-82.69345","0","18.29647","-0.5811087","98.01588","52.88878","77.1001","38.19746","66.52566","133.1344","24.15267","-52.29777","20.85993","20.40655","20.63324","38.19746","129.9889","214.6902","115.3128","115.3128","0","46.50391","3.1",
"06.01.2002 14:00:00","-3.182848","0","0.8322192","-77.84309","0","19.06689","-0.563351","82.67602","52.88878","77.1001","26.44439","62.67147","136.0567","26.08115","-57.33468","20.85999","20.53498","20.69749","26.44439","129.9889","195.1744","97.2659","97.2659","0","38.74113","3.7125",
"06.01.2002 15:00:00","-2.981512","0","0.6648018","-76.81735","0","19.84766","-0.5832078","77.09549","52.88878","77.1001","26.44439","41.79354","78.85662","38.86331","-37.12396","20.82988","20.31955","20.57471","26.44439","129.9889","182.2607","90.70058","90.70058","0","25.82742","3.8375",
"06.01.2002 16:00:00","-2.856001","0","0.671217","-80.53645","0","20.11167","-0.6278009","113.5455","52.88878","77.1001","26.44439","41.81022","39.15211","57.84743","-21.76767","20.80002","19.90063","20.35033","26.44439","129.9889","182.2607","133.583","133.583","0","25.82742","3.3625",
"06.01.2002 17:00:00","-2.950583","0","0.8484319","-87.59003","0","20.2327","-0.6538432","159.1455","52.88878","77.1001","38.19746","62.71758","3.71963","60.97606","-24.13045","20.8","19.63893","20.21947","38.19746","129.9889","206.9275","187.23","187.23","0","38.74113","2.475",
"06.01.2002 18:00:00","-3.012891","0","1.021571","-92.19969","0","20.38419","-0.6621701","201.3043","52.88878","77.1001","38.19746","83.62344","0","64.13004","-31.04468","20.8","19.54542","20.17271","38.19746","129.9889","219.8412","236.8286","236.8286","0","51.65483","1.9125",
"06.01.2002 19:00:00","-3.042836","0","0.8920192","-94.66599","0","20.23229","-0.6596225","159.753","52.88878","137.8047","38.19746","66.5773","0","45.2501","-22.41599","20.8","19.57311","20.18655","38.19746","190.6935","275.3948","187.9447","187.9447","0","46.50391","1.6125",
"06.01.2002 20:00:00","-12.38729","0","0.4920745","-87.47012","0","20.57666","-0.7235913","85.1311","5.288878","113.2114","24.97526","15.43888","0","54.18994","-4.383312","20.185","19.41431","19.79966","24.97526","118.5003","174.5266","100.1542","100.1542","0","31.05112","1.3125",
"06.01.2002 21:00:00","-15.26321","0","0.4944024","-86.90276","0","19.99405","-0.7811008","114.7637","5.288878","113.2114","13.2222","15.43888","0","80.93455","-2.002777","20.00012","19.27404","19.63708","13.2222","118.5003","162.7736","135.0161","135.0161","0","31.05112","1.0125",
"06.01.2002 22:00:00","-15.37545","0","0.5298698","-89.16888","0","19.23003","-0.7935967","131.8882","5.288878","113.2114","13.2222","19.2986","0","89.03307","-2.651079","20","19.19721","19.59861","13.2222","118.5003","170.5364","155.1625","155.1625","0","38.8139","0.7125",
"06.01.2002 23:00:00","-15.52376","0","0.5334975","-91.59806","0","18.64861","-0.8170758","191.8384","5.288878","2.732587","13.2222","19.2986","0","145.6788","0","20","18.99223","19.49611","13.2222","8.021465","60.05757","225.6923","225.6923","0","38.8139","0.4125",
"07.01.2002","-10.23603","0","0.5149828","-83.907","0","20.13567","-0.9951985","56.54132","5.288878","2.732587","3.819746","20.92867","0","48.76385","-34.19829","18.24681","18.707","18.47691","3.819745","8.021465","50.65511","66.5192","66.5192","0","38.8139","0.1125",
"07.01.2002 01:00:00","-5.951405","0","0.5060294","-82.28223","0","20.00337","-1.163204","91.27348","0","0","3.819746","21.82813","0","63.98598","-13.43108","17.61856","18.41123","18.01489","3.819745","0","42.63365","107.3806","107.3806","0","38.8139","-0.125",
"07.01.2002 02:00:00","-5.861283","0","0.5073252","-83.54754","0","19.37544","-1.190675","100.5022","0","0","3.819746","21.87281","0","70.01378","-10.62587","17.60043","18.26311","17.93177","3.819745","0","42.63365","118.2379","118.2379","0","38.8139","-0.325",
"07.01.2002 03:00:00","-5.879105","0","0.5085242","-84.49616","0","19.18609","-1.201838","107.49","0","0","3.819746","21.87465","0","74.43269","-8.366925","17.6","18.16674","17.88337","3.819745","0","42.63365","126.4589","126.4589","0","38.8139","-0.4625",
"07.01.2002 04:00:00","-5.906602","0","0.5101242","-85.36232","0","19.15204","-1.209841","113.2507","0","0","3.819746","21.87465","0","78.8513","-7.242228","17.6","18.08726","17.84363","3.819745","0","42.63365","133.2361","133.2361","0","38.8139","-0.5625",
"07.01.2002 05:00:00","-5.923119","0","0.5112118","-86.1077","0","19.04783","-1.217199","118.078","0","0","3.819746","21.87465","0","82.78339","-6.573785","17.6","18.01828","17.80914","3.819745","0","42.63365","138.9153","138.9153","0","38.8139","-0.6625",
"07.01.2002 06:00:00","-15.54086","0","0.5436468","-100.1873","0","16.69473","-0.9960573","305.8913","0","0","3.819746","19.94281","0","252.5711","-2.140853","19.92364","18.14063","19.03214","3.819745","0","42.63365","359.8721","359.8721","0","38.8139","-0.7625",
"07.01.2002 07:00:00","-3.380431","0","0.5186491","-114.339","0","15.98328","-0.8123336","243.0309","0","110.4788","13.2222","15.43888","0","199.9","0","20.79161","18.48541","19.63851","13.2222","110.4788","154.7521","285.9187","285.9187","0","31.05112","-0.8",
"07.01.2002 08:00:00","-3.258794","0","0.6206161","-115.0911","0","16.46848","-0.7696627","216.7164","52.88878","77.1001","38.19746","28.6253","0","148.6721","0","20.8","18.66976","19.73488","38.19746","129.9889","196.6256","254.9605","254.9605","0","28.43927","-0.8625",
"07.01.2002 09:00:00","-3.26128","0","0.7214539","-114.865","0","17.27252","-0.756086","238.5622","52.88878","77.1001","26.44439","41.81172","9.138314","141.835","0","20.8","18.77224","19.78612","26.44439","129.9889","182.2607","280.6614","280.6614","0","25.82742","-0.8375",
"07.01.2002 10:00:00","-3.177168","0","0.7110065","-107.2815","0","18.23334","-0.7273067","211.1371","52.88878","77.1001","26.44439","41.81172","55.38848","118.2942","0","20.8","19.01374","19.90687","26.44439","129.9889","182.2607","248.3966","248.3966","0","25.82742","0.0125",
"07.01.2002 11:00:00","-3.049468","0","0.6955795","-96.62606","0","19.3567","-0.6887189","174.1367","52.88878","77.1001","26.44439","41.81172","90.11374","86.93861","0","20.8","19.34378","20.07189","26.44439","129.9889","182.2607","204.8667","204.8667","0","25.82742","1.25",
"07.01.2002 12:00:00","-2.941602","0","0.848673","-87.87909","0","20.82173","-0.6484067","156.4069","52.88878","77.1001","38.19746","62.71758","90.08974","52.30246","-19.33914","20.8","19.672","20.236","38.19746","129.9889","206.9275","184.0082","184.0082","0","38.74113","2.325",
"07.01.2002 13:00:00","-2.851058","0","0.8704273","-80.99783","0","22.34634","-0.6216189","135.9431","52.88878","77.1001","38.19746","66.5773","100.3804","42.46103","-31.97599","20.8","19.85611","20.32805","38.19746","129.9889","214.6902","159.933","159.933","0","46.50391","3.2",
"07.01.2002 14:00:00","-2.804035","0","0.8324187","-77.0789","0","23.5505","-0.6058429","126.9377","52.88878","77.1001","26.44439","62.71758","93.39001","48.64374","-35.37545","20.8","19.93589","20.36794","26.44439","129.9889","195.1744","149.3385","149.3385","0","38.74113","3.75",
"07.01.2002 15:00:00","-2.784892","0","0.6642262","-75.64386","0","23.79127","-0.6111487","106.9274","52.88878","77.1001","26.44439","41.81172","67.58105","54.04578","-21.90524","20.8","19.85651","20.32826","26.44439","129.9889","182.2607","125.7969","125.7969","0","25.82742","3.9625",
"07.01.2002 16:00:00","-2.807287","0","0.6672478","-77.30563","0","23.76621","-0.6326622","124.388","52.88878","77.1001","26.44439","41.81172","40.83578","66.05464","-17.41351","20.8","19.64073","20.22036","26.44439","129.9889","182.2607","146.3388","146.3388","0","25.82742","3.75",
"07.01.2002 17:00:00","-2.875873","0","0.8419769","-82.32539","0","23.75399","-0.651695","160.1573","52.88878","77.1001","38.19746","62.71758","4.654108","65.5452","-23.49401","20.8","19.4544","20.1272","38.19746","129.9889","206.9275","188.4203","188.4203","0","38.74113","3.1",
"07.01.2002 18:00:00","-2.924057","0","1.01425","-86.03693","0","24.12108","-0.656953","197.4686","52.88878","77.1001","38.19746","83.62344","0","67.73318","-32.27449","20.8","19.38888","20.09444","38.19746","129.9889","219.8412","232.3161","232.3161","0","51.65483","2.6125",
"07.01.2002 19:00:00","-2.943646","0","0.8829156","-87.74587","0","24.84271","-0.6481335","154.2421","52.88878","137.8047","38.19746","66.5773","0","46.40469","-23.7379","20.8","19.4386","20.1193","38.19746","190.6935","275.3948","181.4613","181.4613","0","46.50391","2.375",
"07.01.2002 20:00:00","-11.76187","0","0.4819088","-80.96073","0","26.24303","-0.704071","85.33717","5.288878","113.2114","24.97526","15.43888","0","54.5484","-3.167226","20.20181","19.29456","19.74819","24.97526","118.5003","174.5266","100.3967","100.3967","0","31.05112","2.1125",
"07.01.2002 21:00:00","-14.78452","0","0.4853794","-80.47453","0","26.19313","-0.758432","112.0201","5.288878","113.2114","13.2222","15.43883","0","78.36064","-0.8074487","20.00419","19.16196","19.58307","13.2222","118.5003","162.7736","131.7884","131.7884","0","31.05112","1.8125",
"07.01.2002 22:00:00","-14.98017","0","0.5218709","-82.80406","0","25.34657","-0.7710017","129.2628","5.288878","113.2114","13.2222","19.2986","0","86.96452","-1.466425","20","19.08887","19.54443","13.2222","118.5003","170.5364","152.0739","152.0739","0","38.8139","1.5125",
"07.01.2002 23:00:00","-15.07096","0","0.5244021","-84.57903","0","24.47243","-0.7951573","187.9416","5.288878","2.732587","13.2222","19.2986","0","143.6568","0","20","18.89147","19.44573","13.2222","8.021465","60.05757","221.1078","221.1078","0","38.8139","1.275",
"08.01.2002","-9.683711","0","0.5046023","-76.77685","0","26.54336","-0.9731154","50.1","5.288878","2.732587","3.819746","20.93144","0","42.99704","-32.91595","18.24553","18.61473","18.43013","3.819745","8.021465","50.65511","58.94118","58.94118","0","38.8139","1.0125",
"08.01.2002 01:00:00","-5.73756","0","0.4967844","-75.74635","0","26.58954","-1.141648","85.6124","0","0","3.819746","21.83324","0","59.3474","-12.61617","17.61394","18.31982","17.96688","3.819745","0","42.63365","100.7205","100.7205","0","38.8139","0.7125",
"08.01.2002 02:00:00","-5.708458","0","0.5000049","-77.87619","0","25.4889","-1.170877","96.73661","0","0","3.819746","21.87445","0","66.55024","-9.315499","17.6","18.16838","17.88419","3.819745","0","42.63365","113.8078","113.8078","0","38.8139","0.4125",
"08.01.2002 03:00:00","-5.779154","0","0.5042713","-80.58833","0","24.65538","-1.185275","106.7152","0","0","3.819746","21.87465","0","73.41734","-7.011859","17.6","18.06614","17.83307","3.819745","0","42.63365","125.5473","125.5473","0","38.8139","0.05",
"08.01.2002 04:00:00","-5.824034","0","0.5069687","-82.23563","0","23.97871","-1.19653","113.5615","0","0","3.819746","21.87465","0","78.90722","-6.123968","17.6","17.98557","17.79278","3.819745","0","42.63365","133.6018","133.6018","0","38.8139","-0.1625",
"08.01.2002 05:00:00","-5.844143","0","0.5082888","-83.32505","0","23.49332","-1.205874","118.6409","0","0","3.819746","21.87465","0","83.00156","-5.51124","17.6","17.91844","17.75922","3.819745","0","42.63365","139.5775","139.5775","0","38.8139","-0.325",
"08.01.2002 06:00:00","-15.38307","0","0.541698","-97.94168","0","20.51098","-0.985041","308","0","0","3.819746","19.94282","0","254.9638","-1.945883","19.92376","18.04406","18.98391","3.819745","0","42.63365","362.3529","362.3529","0","38.8139","-0.525",
"08.01.2002 07:00:00","-3.356766","0","0.5177963","-112.8371","0","19.64806","-0.8008614","247.3613","0","110.4788","13.2222","15.43888","0","204.448","0","20.79168","18.39186","19.59177","13.2222","110.4788","154.7521","291.0133","291.0133","0","31.05112","-0.6625",
