"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"08.01.2002 08:00:00","-3.240413","0","0.6206003","-113.8898","0","20.24278","-0.7572144","221.2605","52.88878","77.1001","38.19746","28.6253","0","153.4462","0","20.8","18.57916","19.68958","38.19746","129.9889","196.6256","260.3065","260.3065","0","28.43927","-0.7625",
"08.01.2002 09:00:00","-3.255482","0","0.7233465","-114.4246","0","21.08103","-0.744096","244.7504","52.88878","77.1001","26.44439","41.81172","5.411497","148.1052","0","20.8","18.67101","19.7355","26.44439","129.9889","182.2607","287.9417","287.9417","0","25.82742","-0.8",
"08.01.2002 10:00:00","-3.224486","0","0.7194269","-111.2322","0","21.65002","-0.7271537","230.6783","52.88878","77.1001","26.44439","41.81172","27.27606","135.7714","0","20.8","18.80988","19.80494","26.44439","129.9889","182.2607","271.3862","271.3862","0","25.82742","-0.425",
"08.01.2002 11:00:00","-3.179722","0","0.7141189","-107.1656","0","22.10769","-0.7097496","214.9308","52.88878","77.1001","26.44439","41.81172","46.52725","122.2051","0","20.8","18.95991","19.87996","26.44439","129.9889","182.2607","252.8597","252.8597","0","25.82742","0.05",
"08.01.2002 12:00:00","-3.139885","0","0.8761814","-103.7281","0","22.6447","-0.6921631","222.1789","52.88878","77.1001","38.19746","62.71758","60.05579","86.45946","-0.656929","20.8","19.11279","19.95639","38.19746","129.9889","206.9275","261.3869","261.3869","0","38.74113","0.45",
"08.01.2002 13:00:00","-3.105499","0","0.9047691","-100.8184","0","23.35939","-0.6773551","216.9675","52.88878","77.1001","38.19746","66.5773","64.41066","78.30332","-4.492188","20.8","19.22434","20.01217","38.19746","129.9889","214.6902","255.2559","255.2559","0","46.50391","0.7875",
"08.01.2002 14:00:00","-3.087175","0","0.8700242","-99.31083","0","24.0717","-0.6687907","214.3158","52.88878","77.1001","26.44439","62.71758","58.85804","88.90039","-7.492352","20.8","19.27044","20.03522","26.44439","129.9889","195.1744","252.1362","252.1362","0","38.74113","0.9625",
"08.01.2002 15:00:00","-3.090223","0","0.7035424","-99.21887","0","24.4009","-0.6683141","185.9215","52.88878","77.1001","26.44439","41.81172","44.02011","97.52229","0","20.8","19.24647","20.02324","26.44439","129.9889","182.2607","218.7311","218.7311","0","25.82742","1",
"08.01.2002 16:00:00","-3.106733","0","0.7057403","-100.4739","0","24.12812","-0.6760329","192.296","52.88878","77.1001","26.44439","41.81172","22.53792","103.349","0","20.8","19.17834","19.98917","26.44439","129.9889","182.2607","226.2306","226.2306","0","25.82742","0.875",
"08.01.2002 17:00:00","-3.131508","0","0.8756514","-102.68","0","23.91224","-0.6845565","221.4773","52.88878","77.1001","38.19746","62.71758","2.819458","90.22253","-3.997351","20.8","19.10954","19.95477","38.19746","129.9889","206.9275","260.5616","260.5616","0","38.74113","0.6125",
"08.01.2002 18:00:00","-3.162908","0","1.046154","-105.2461","0","23.96073","-0.6868535","258.8593","52.88878","77.1001","38.19746","83.62344","0","90.35361","-14.61083","20.8","19.08848","19.94424","38.19746","129.9889","219.8412","304.5403","304.5403","0","51.65483","0.3125",
"08.01.2002 19:00:00","-3.199286","0","0.9162568","-108.0446","0","23.80717","-0.6810075","212.2431","52.88878","137.8047","38.19746","66.5773","0","66.49733","-3.038201","20.8","19.1478","19.9739","38.19746","190.6935","275.3948","249.6978","249.6978","0","46.50391","0.0125",
"08.01.2002 20:00:00","-14.29552","0","0.513523","-99.30527","0","23.94507","-0.7535192","133.1601","5.288878","113.2114","24.97526","15.43888","0","94.95086","0","20.10473","18.99952","19.55212","24.97526","118.5003","174.5266","156.6589","156.6589","0","31.05112","-0.2875",
"08.01.2002 21:00:00","-16.07314","0","0.5166941","-100.5039","0","22.68301","-0.8064128","160.1822","5.288878","113.2114","13.2222","15.43888","0","121.3205","0","20","18.87633","19.43816","13.2222","118.5003","162.7736","188.4496","188.4496","0","31.05112","-0.65",
"08.01.2002 22:00:00","-16.17601","0","0.5520544","-103.0573","0","21.81622","-0.8179134","176.988","5.288878","113.2114","13.2222","19.2986","0","127.6234","0","20","18.81059","19.4053","13.2222","118.5003","170.5364","208.2212","208.2212","0","38.8139","-0.9875",
"08.01.2002 23:00:00","-16.27153","0","0.5543458","-105.299","0","21.70855","-0.8386974","236.0827","5.288878","2.732587","13.2222","19.2986","0","186.0111","0","20","18.61847","19.30924","13.2222","8.021465","60.05757","277.7444","277.7444","0","38.8139","-1.2875",
"09.01.2002","-9.461226","0","0.5354878","-97.51733","0","24.54327","-1.029699","87.29987","5.288878","2.732587","3.819746","21.06841","0","73.5072","-31.83994","18.08001","18.32137","18.20069","3.819745","8.021465","50.65511","102.7057","102.7057","0","38.8139","-1.7125",
"09.01.2002 01:00:00","-6.167292","0","0.5282729","-96.06056","0","25.20416","-1.184057","129.4826","0","0","3.819746","21.86492","0","90.92867","-6.168126","17.60011","18.03664","17.81838","3.819745","0","42.63365","152.3325","152.3325","0","38.8139","-1.9",
"09.01.2002 02:00:00","-6.206995","0","0.5306348","-97.63867","0","25.50683","-1.19914","139.8752","0","0","3.819746","21.87465","0","99.68999","-4.958002","17.6","17.89882","17.74941","3.819745","0","42.63365","164.559","164.559","0","38.8139","-2.0875",
"09.01.2002 03:00:00","-6.265837","0","0.5341393","-99.80315","0","25.66306","-1.207896","148.2593","0","0","3.819746","21.87465","0","106.5316","-3.940084","17.6","17.79978","17.69989","3.819745","0","42.63365","174.4228","174.4228","0","38.8139","-2.325",
"09.01.2002 04:00:00","-6.318796","0","0.537313","-101.7071","0","25.53979","-1.216024","155.2319","0","0","3.819746","21.87465","0","112.316","-3.184019","17.6","17.71852","17.65926","3.819745","0","42.63365","182.6258","182.6258","0","38.8139","-2.525",
"09.01.2002 05:00:00","-6.347376","0","0.5390972","-102.9193","0","25.1131","-1.224662","160.5457","0","0","3.819746","21.87465","0","116.7185","-2.574132","17.6","17.64872","17.62436","3.819745","0","42.63365","188.8773","188.8773","0","38.8139","-2.6625",
"09.01.2002 06:00:00","-16.47397","0","0.5707098","-117.9953","0","21.58602","-1.005586","354.0163","0","0","3.819746","19.9429","0","294.6278","-0.7683279","19.91751","17.77731","18.84741","3.819745","0","42.63365","416.4898","416.4898","0","38.8139","-2.7625",
"09.01.2002 07:00:00","-3.603883","0","0.546277","-133.6309","0","20.11206","-0.8235","292.6236","0","110.4788","13.2222","15.43889","0","245.7256","0","20.79121","18.12918","19.4602","13.2222","110.4788","154.7521","344.263","344.263","0","31.05112","-2.8625",
"09.01.2002 08:00:00","-3.465695","0","0.6486148","-134.6389","0","20.23284","-0.7826862","270.1727","52.88878","77.1001","38.19746","28.6253","0","195.3349","0","20.8","18.31761","19.55881","38.19746","129.9889","196.6256","317.8503","317.8503","0","28.43927","-2.9625",
"09.01.2002 09:00:00","-3.466809","0","0.749659","-134.3308","0","20.88945","-0.7714129","295.2954","52.88878","77.1001","26.44439","41.81172","2.578537","188.8115","0","20.8","18.40785","19.60392","26.44439","129.9889","182.2607","347.4063","347.4063","0","25.82742","-2.9375",
"09.01.2002 10:00:00","-3.461101","0","0.7485305","-133.0153","0","21.51615","-0.7594296","287.4215","52.88878","77.1001","26.44439","41.81172","9.986987","181.7269","0","20.8","18.49353","19.64676","26.44439","129.9889","182.2607","338.143","338.143","0","25.82742","-2.775",
"09.01.2002 11:00:00","-3.454573","0","0.7477775","-131.9935","0","21.80784","-0.7498811","280.8334","52.88878","77.1001","26.44439","41.81172","17.48037","175.7876","0","20.8","18.57105","19.68553","26.44439","129.9889","182.2607","330.3923","330.3923","0","25.82742","-2.6375",
"09.01.2002 12:00:00","-3.442199","0","0.9130638","-130.6103","0","22.05526","-0.7406467","301.8329","52.88878","77.1001","38.19746","62.71758","22.13438","145.3559","0","20.8","18.65314","19.72657","38.19746","129.9889","206.9275","355.0975","355.0975","0","38.74113","-2.475",
"09.01.2002 13:00:00","-3.43149","0","0.9443457","-129.4149","0","22.1356","-0.7189874","293.7533","52.88878","77.1001","38.19746","66.5773","54.76968","127.7754","0","20.8","18.86317","19.83158","38.19746","129.9889","214.6902","345.5922","345.5922","0","46.50391","-2.3375",
"09.01.2002 14:00:00","-3.349465","0","0.9018064","-121.9547","0","22.11325","-0.6484845","230.1934","52.88878","77.1001","26.44439","62.71758","142.7382","82.13315","-2.065979","20.8","19.57673","20.18837","26.44439","129.9889","195.1744","270.8158","270.8158","0","38.74113","-1.55",
"09.01.2002 15:00:00","-3.273076","0","0.7256621","-114.6281","0","21.85538","-0.6434915","181.4947","52.88878","77.1001","26.44439","41.81172","101.3693","85.25783","0","20.8","19.6322","20.2161","26.44439","129.9889","182.2607","213.5232","213.5232","0","25.82742","-0.725",
"09.01.2002 16:00:00","-3.237918","0","0.7215715","-111.9297","0","21.17301","-0.6797404","202.21","52.88878","77.1001","26.44439","41.81172","53.57186","107.2973","0","20.8","19.31036","20.05518","26.44439","129.9889","182.2607","237.8941","237.8941","0","25.82742","-0.4375",
"09.01.2002 17:00:00","-3.255128","0","0.8901177","-113.6344","0","21.17595","-0.7067484","247.1116","52.88878","77.1001","38.19746","62.71758","8.862911","103.229","0","20.8","19.05136","19.92568","38.19746","129.9889","206.9275","290.7195","290.7195","0","38.74113","-0.65",
"09.01.2002 18:00:00","-3.288901","0","1.060532","-116.2392","0","21.41247","-0.7146186","291.5858","52.88878","77.1001","38.19746","83.62344","0","104.3482","-7.132604","20.8","18.96092","19.88046","38.19746","129.9889","219.8412","343.0422","343.0422","0","51.65483","-0.925",
"09.01.2002 19:00:00","-3.309702","0","0.9289471","-118.0882","0","21.57384","-0.7097307","242.2295","52.88878","137.8047","38.19746","66.5773","0","85.1434","0","20.8","18.99786","19.89893","38.19746","190.6935","275.3948","284.976","284.976","0","46.50391","-1.125",
"09.01.2002 20:00:00","-14.92924","0","0.5252572","-107.9872","0","22.32309","-0.7810863","154.9953","5.288878","113.2114","24.97526","15.43888","0","114.9276","0","20.09355","18.83765","19.4656","24.97526","118.5003","174.5266","182.3474","182.3474","0","31.05112","-1.325",
"09.01.2002 21:00:00","-16.46512","0","0.5257105","-107.4397","0","21.63145","-0.8290325","180.9282","5.288878","113.2114","13.2222","15.43888","0","140.5987","0","20","18.71685","19.35842","13.2222","118.5003","162.7736","212.8568","212.8568","0","31.05112","-1.4625",
"09.01.2002 22:00:00","-16.50283","0","0.5592958","-108.6287","0","21.28794","-0.8367074","195.4485","5.288878","113.2114","13.2222","19.2986","0","144.6478","0","20","18.65842","19.32921","13.2222","118.5003","170.5364","229.9394","229.9394","0","38.8139","-1.625",
"09.01.2002 23:00:00","-16.59751","0","0.561466","-110.3486","0","21.2173","-0.8560956","253.5549","5.288878","2.732587","13.2222","19.2986","0","202.3032","0","20","18.47095","19.23548","13.2222","8.021465","60.05757","298.2999","298.2999","0","38.8139","-1.825",
"10.01.2002","-9.183575","0","0.5392743","-100.2807","0","23.75024","-1.052984","96.71629","5.288878","2.732587","3.819746","21.10597","0","80.64026","-30.10496","18.03318","18.17632","18.10475","3.819745","8.021465","50.65511","113.7839","113.7839","0","38.8139","-2.025",
"10.01.2002 01:00:00","-6.247684","0","0.5325979","-98.71567","0","23.95898","-1.204358","140.5851","0","0","3.819746","21.87026","0","100.759","-5.447362","17.60008","17.89214","17.74611","3.819745","0","42.63365","165.3942","165.3942","0","38.8139","-2.1625",
"10.01.2002 02:00:00","-6.280753","0","0.5344921","-100.0845","0","23.55667","-1.221824","151.0618","0","0","3.819746","21.87465","0","108.8196","-3.390219","17.6","17.75415","17.67707","3.819745","0","42.63365","177.7198","177.7198","0","38.8139","-2.325",
"10.01.2002 03:00:00","-6.300845","0","0.5355781","-101.1101","0","23.33173","-1.232232","157.4086","0","0","3.819746","21.87465","0","113.9974","-2.538242","17.6","17.66273","17.63136","3.819745","0","42.63365","185.1866","185.1866","0","38.8139","-2.4625",
"10.01.2002 04:00:00","-6.297449","0","0.5353591","-101.2601","0","23.50683","-1.239014","161.2425","0","0","3.819746","21.87465","0","117.1664","-1.973318","17.6","17.59322","17.59661","3.819745","0","42.63365","189.6971","189.6971","0","38.8139","-2.5",
"10.01.2002 05:00:00","-6.311304","0","0.5361292","-101.8086","0","23.9049","-1.243539","165.231","0","0","3.819746","21.87465","0","120.4909","-1.451656","17.6","17.53005","17.56503","3.819745","0","42.63365","194.3894","194.3894","0","38.8139","-2.5625",
"10.01.2002 06:00:00","-16.38532","0","0.5679701","-116.5411","0","20.96161","-1.021066","360.1159","0","0","3.819746","19.94293","0","300.6618","-0.392924","19.9162","17.66235","18.78928","3.819745","0","42.63365","423.6658","423.6658","0","38.8139","-2.6",
"10.01.2002 07:00:00","-3.592032","0","0.5440258","-132.0546","0","19.56896","-0.8374878","298.7692","0","110.4788","13.2222","15.43889","0","252.2508","0","20.79126","18.01805","19.40465","13.2222","110.4788","154.7521","351.4931","351.4931","0","31.05112","-2.6625",
"10.01.2002 08:00:00","-3.45417","0","0.6460385","-132.6779","0","19.3078","-0.7977982","275.5625","52.88878","77.1001","38.19746","28.6253","0","201.64","0","20.8","18.21017","19.50508","38.19746","129.9889","196.6256","324.1912","324.1912","0","28.43927","-2.7",
"10.01.2002 09:00:00","-3.448627","0","0.7461579","-131.9729","0","19.33007","-0.7897224","299.4115","52.88878","77.1001","26.44439","41.81172","3.43024","194.4048","0","20.8","18.30404","19.55202","26.44439","129.9889","182.2607","352.2488","352.2488","0","25.82742","-2.6375",
"10.01.2002 10:00:00","-3.411803","0","0.7413975","-128.4713","0","19.72745","-0.7783988","287.1776","52.88878","77.1001","26.44439","41.81172","13.60444","183.7523","0","20.8","18.40643","19.60322","26.44439","129.9889","182.2607","337.856","337.856","0","25.82742","-2.2875",
"10.01.2002 11:00:00","-3.383371","0","0.7376794","-125.5453","0","20.46594","-0.7678211","278.0311","52.88878","77.1001","26.44439","41.81172","15.29462","176.0074","0","20.8","18.47844","19.63922","26.44439","129.9889","182.2607","327.0955","327.0955","0","25.82742","-1.975",
"10.01.2002 12:00:00","-3.375102","0","0.903036","-124.4565","0","21.45659","-0.7549399","298.0991","52.88878","77.1001","38.19746","62.71758","19.01578","145.9792","0","20.8","18.55663","19.67831","38.19746","129.9889","206.9275","350.7048","350.7048","0","38.74113","-1.8375",
"10.01.2002 13:00:00","-3.365433","0","0.9344875","-123.2235","0","22.30592","-0.7214647","283.2017","52.88878","77.1001","38.19746","66.5773","54.27494","122.0067","0","20.8","18.84224","19.82112","38.19746","129.9889","214.6902","333.1785","333.1785","0","46.50391","-1.675",
"10.01.2002 14:00:00","-3.214862","0","0.8837774","-109.693","0","23.05844","-0.6188394","179.5126","52.88878","77.1001","26.44439","62.71758","184.6626","58.522","-19.66153","20.8","19.83223","20.31611","26.44439","129.9889","195.1744","211.1913","211.1913","0","38.74113","-0.1625",
"10.01.2002 15:00:00","-3.112113","0","0.7007182","-97.65345","0","23.37282","-0.614231","131.2304","52.88878","77.1001","26.44439","41.80928","102.0152","59.30466","-15.28791","20.80522","19.8436","20.32441","26.44439","129.9889","182.2607","154.3887","154.3887","0","25.82742","1.2625",
"10.01.2002 16:00:00","-3.038363","0","0.6956708","-94.33078","0","23.44179","-0.6665523","172.5456","52.88878","77.1001","26.44439","41.81172","43.79279","91.41947","-4.222919","20.8","19.32428","20.06214","26.44439","129.9889","182.2607","202.9949","202.9949","0","25.82742","1.6625",
"10.01.2002 17:00:00","-3.07688","0","0.8665886","-97.5959","0","23.80869","-0.6913476","215.9722","52.88878","77.1001","38.19746","62.71758","9.510159","95.62257","-10.46853","20.8","19.06231","19.93116","38.19746","129.9889","206.9275","254.0849","254.0849","0","38.74113","1.2625",
"10.01.2002 18:00:00","-3.140829","0","1.039958","-101.4957","0","24.40122","-0.6990366","260.2433","52.88878","77.1001","38.19746","83.62344","0","100.1831","-17.93707","20.8","18.95337","19.87668","38.19746","129.9889","219.8412","306.1686","306.1686","0","51.65483","0.875",
"10.01.2002 19:00:00","-3.181972","0","0.9111513","-104.2836","0","24.69133","-0.6940466","216.7371","52.88878","137.8047","38.19746","66.5773","0","77.48312","-5.196872","20.8","18.97739","19.8887","38.19746","190.6935","275.3948","254.9848","254.9848","0","46.50391","0.6125",
"10.01.2002 20:00:00","-14.05905","0","0.5087838","-95.49195","0","25.51651","-0.7631385","140.8268","5.288878","113.2114","24.97526","15.43888","0","103.6687","0","20.11186","18.82084","19.46635","24.97526","118.5003","174.5266","165.6786","165.6786","0","31.05112","0.3125",
"10.01.2002 21:00:00","-15.80274","0","0.5085537","-95.05048","0","24.8122","-0.813397","165.3759","5.288878","113.2114","13.2222","15.43888","0","127.7816","0","20","18.70045","19.35023","13.2222","118.5003","162.7736","194.5599","194.5599","0","31.05112","0.075",
"10.01.2002 22:00:00","-15.87926","0","0.5430835","-96.997","0","24.21755","-0.8218721","180.4008","5.288878","113.2114","13.2222","19.2986","0","132.8171","0","20","18.64273","19.32136","13.2222","118.5003","170.5364","212.2362","212.2362","0","38.8139","-0.1875",
"10.01.2002 23:00:00","-16.07592","0","0.5473188","-99.71426","0","23.39089","-0.844977","240.493","5.288878","2.732587","13.2222","19.2986","0","192.2775","0","20","18.44967","19.22484","13.2222","8.021465","60.05757","282.9329","282.9329","0","38.8139","-0.4875",
"11.01.2002","-8.937958","0","0.5260964","-90.61691","0","25.15162","-1.045424","85.28041","5.288878","2.732587","3.819746","21.09417","0","71.37177","-29.40411","18.05035","18.15285","18.1016","3.819745","8.021465","50.65511","100.3299","100.3299","0","38.8139","-0.725",
"11.01.2002 01:00:00","-6.085026","0","0.5209574","-90.47456","0","23.95581","-1.20517","131.7173","0","0","3.819746","21.86876","0","92.87342","-3.888916","17.60008","17.86059","17.73034","3.819745","0","42.63365","154.9616","154.9616","0","38.8139","-1.05",
"11.01.2002 02:00:00","-6.153034","0","0.5249537","-93.55364","0","22.30486","-1.230263","144.4678","0","0","3.819746","21.87465","0","103.666","-2.822567","17.6","17.71605","17.65802","3.819745","0","42.63365","169.9621","169.9621","0","38.8139","-1.45",
"11.01.2002 03:00:00","-6.213768","0","0.528487","-96.24067","0","21.27634","-1.245849","153.8831","0","0","3.819746","21.87465","0","111.3184","-1.818362","17.6","17.61528","17.60764","3.819745","0","42.63365","181.0389","181.0389","0","38.8139","-1.7875",
"11.01.2002 04:00:00","-6.253899","0","0.5306617","-98.07548","0","20.64624","-1.257163","160.6884","0","0","3.819746","21.87465","0","116.8866","-1.11825","17.6","17.53688","17.56844","3.819745","0","42.63365","189.0452","189.0452","0","38.8139","-2.025",
"11.01.2002 05:00:00","-6.290277","0","0.532783","-99.71643","0","20.36433","-1.265624","166.5646","0","0","3.819746","21.87465","0","121.7142","-0.5263737","17.6","17.46841","17.53421","3.819745","0","42.63365","195.9583","195.9583","0","38.8139","-2.225",
"11.01.2002 06:00:00","-16.35658","0","0.5652363","-115.434","0","17.86063","-1.044574","363.7769","0","0","3.819746","19.94294","0","304.658","-0.3640005","19.91533","17.59915","18.75724","3.819745","0","42.63365","427.9727","427.9727","0","38.8139","-2.425",
"11.01.2002 07:00:00","-3.583428","0","0.5411778","-131.2967","0","17.26218","-0.8582744","303.5095","0","110.4788","13.2222","15.43889","0","257.1405","0","20.79124","17.95303","19.37213","13.2222","110.4788","154.7521","357.07","357.07","0","31.05112","-2.5625",
"11.01.2002 08:00:00","-3.451695","0","0.6434857","-132.5323","0","17.86644","-0.8141998","281.2156","52.88878","77.1001","38.19746","28.6253","0","207.3764","0","20.8","18.14332","19.47166","38.19746","129.9889","196.6256","330.8419","330.8419","0","28.43927","-2.6625",
"11.01.2002 09:00:00","-3.434532","0","0.7414024","-129.7047","0","18.61626","-0.7940992","296.1967","52.88878","77.1001","26.44439","41.81172","15.12739","192.627","0","20.8","18.30989","19.55494","26.44439","129.9889","182.2607","348.4666","348.4666","0","25.82742","-2.325",
"11.01.2002 10:00:00","-3.319878","0","0.7268513","-117.7355","0","19.23838","-0.7406848","238.7447","52.88878","77.1001","26.44439","41.81172","63.27029","141.3671","0","20.8","18.81355","19.80678","26.44439","129.9889","182.2607","280.8761","280.8761","0","25.82742","-0.975",
"11.01.2002 11:00:00","-3.131469","0","0.7041221","-101.6638","0","19.98947","-0.6815085","173.2483","52.88878","77.1001","26.44439","41.81172","110.2805","84.70148","-0.5885211","20.8","19.37602","20.08801","26.44439","129.9889","182.2607","203.8215","203.8215","0","25.82742","0.825",
"11.01.2002 12:00:00","-2.972574","0","0.8445441","-85.52811","0","20.80406","-0.6300348","126.3371","52.88878","77.1001","38.19746","62.71559","148.6549","42.39788","-36.56518","20.80835","19.85075","20.32955","38.19746","129.9889","206.9275","148.6319","148.6319","0","38.74113","2.75",
"11.01.2002 13:00:00","-2.879129","0","0.8599269","-74.70276","0","21.6241","-0.6020705","95.88187","52.88878","77.1001","38.19746","66.55848","144.2277","32.69809","-55.00787","20.81543","20.0603","20.43786","38.19746","129.9889","214.6902","112.8022","112.8022","0","46.50391","4.1875",
"11.01.2002 14:00:00","-2.732551","0","0.8208052","-71.03677","0","22.11449","-0.607473","101.9214","52.88878","77.1001","26.44439","62.71696","124.9087","47.01414","-52.41609","20.80001","19.99818","20.39909","26.44439","129.9889","195.1744","119.9076","119.9076","0","38.74113","4.6625",
"11.01.2002 15:00:00","-2.766637","0","0.6558132","-71.00175","0","22.13862","-0.6066352","78.79834","52.88878","77.1001","26.44439","41.80934","86.6804","46.57951","-39.1687","20.80584","19.99169","20.39876","26.44439","129.9889","182.2607","92.70393","92.70393","0","25.82742","4.7",
"11.01.2002 16:00:00","-2.777102","0","0.6613736","-73.95264","0","22.09502","-0.6521219","121.3902","52.88878","77.1001","26.44439","41.81136","43.78194","72.28525","-23.975","20.8","19.5478","20.1739","26.44439","129.9889","182.2607","142.812","142.812","0","25.82742","4.325",
"11.01.2002 17:00:00","-2.893808","0","0.8405294","-81.68024","0","22.18538","-0.6823975","171.8052","52.88878","77.1001","38.19746","62.71758","9.061141","81.22214","-25.74076","20.8","19.24251","20.02126","38.19746","129.9889","206.9275","202.1237","202.1237","0","38.74113","3.35",
"11.01.2002 18:00:00","-3.030026","0","1.022383","-90.00339","0","22.16867","-0.6951615","222.2488","52.88878","77.1001","38.19746","83.62344","0","88.44206","-29.41477","20.8","19.11204","19.95602","38.19746","129.9889","219.8412","261.4692","261.4692","0","51.65483","2.4625",
"11.01.2002 19:00:00","-3.09573","0","0.8979459","-95.80569","0","21.86146","-0.6951746","189.2855","52.88878","137.8047","38.19746","66.5773","0","67.61827","-14.17675","20.8","19.12213","19.96107","38.19746","190.6935","275.3948","222.6888","222.6888","0","46.50391","1.7625",
"11.01.2002 20:00:00","-13.39874","0","0.5020921","-90.81432","0","22.08117","-0.7653632","116.1344","5.288878","113.2114","24.97526","15.43883","0","80.3899","0","20.14298","18.94862","19.5458","24.97526","118.5003","174.5266","136.6287","136.6287","0","31.05112","1.0625",
"11.01.2002 21:00:00","-15.83884","0","0.5080299","-93.86987","0","21.10922","-0.8231443","157.7956","5.288878","113.2114","13.2222","15.43888","0","120.7807","0","20","18.79926","19.39963","13.2222","118.5003","162.7736","185.6419","185.6419","0","31.05112","0.3625",
"11.01.2002 22:00:00","-16.0986","0","0.5475787","-99.47765","0","19.98364","-0.8370925","179.2913","5.288878","113.2114","13.2222","19.2986","0","131.4448","0","20","18.71492","19.35746","13.2222","118.5003","170.5364","210.9309","210.9309","0","38.8139","-0.3375",
"11.01.2002 23:00:00","-16.39285","0","0.554839","-105.2253","0","19.08541","-0.8632234","245.0725","5.288878","2.732587","13.2222","19.2986","0","195.6591","0","20","18.50359","19.25179","13.2222","8.021465","60.05757","288.3206","288.3206","0","38.8139","-1.0375",
"12.01.2002","-9.206918","0","0.5411453","-100.1978","0","20.81808","-1.066119","96.55785","5.288878","2.732587","3.819746","21.10897","0","80.14706","-29.07291","18.02859","18.18544","18.10702","3.819745","8.021465","50.65511","113.5975","113.5975","0","38.8139","-1.7375",
"12.01.2002 01:00:00","-6.426399","0","0.5465853","-105.3011","0","20.53833","-1.222406","152.6888","0","0","3.819746","21.87261","0","110.2539","-3.542137","17.60003","17.86977","17.7349","3.819745","0","42.63365","179.6339","179.6339","0","38.8139","-2.5",
"12.01.2002 02:00:00","-6.666207","0","0.5608015","-114.4071","0","19.7789","-1.244656","175.5958","0","0","3.819746","21.87465","0","128.5461","-1.000862","17.6","17.7004","17.6502","3.819745","0","42.63365","206.5833","206.5833","0","38.8139","-3.425",
"12.01.2002 03:00:00","-6.827781","0","0.5651424","-120.9053","0","19.34783","-1.258369","191.3091","0","0","3.819746","21.87465","0","141.6777","-0.5218874","17.6","17.58569","17.59284","3.819745","0","42.63365","225.0695","225.0695","0","38.8139","-4.3625",
"12.01.2002 04:00:00","-6.926934","0","0.5703303","-126.5648","0","19.05722","-1.268733","203.6697","0","0","3.819746","21.87465","0","151.936","-1.675984E-02","17.6","17.4978","17.5489","3.819745","0","42.63365","239.6114","239.6114","0","38.8139","-5.075",
"12.01.2002 05:00:00","-7.047063","0","0.5772306","-132.2239","0","18.77841","-1.278331","215.8922","0","0","3.819746","21.87465","0","162.806","0","17.6","17.41208","17.50604","3.819745","0","42.63365","253.9908","253.9908","0","38.8139","-5.675",
"12.01.2002 06:00:00","-18.3456","0","0.6142827","-154.2638","0","16.14753","-1.061117","422.6903","0","0","3.819746","19.94304","0","354.6805","-0.2638415","19.91056","17.5229","18.71673","3.819745","0","42.63365","497.2826","497.2826","0","38.8139","-6.275",
"12.01.2002 07:00:00","-4.090304","0","0.5964927","-176.8698","0","15.13323","-0.8795248","368.4513","0","110.4788","13.2222","15.43889","0","314.3346","0","20.78985","17.85261","19.32123","13.2222","110.4788","154.7521","433.472","433.472","0","31.05112","-6.8125",
"12.01.2002 08:00:00","-3.938498","0","0.7010866","-181.8576","0","15.20572","-0.8399324","358.3793","52.88878","77.1001","38.19746","28.6253","0","269.7638","0","20.8","18.02849","19.41424","38.19746","129.9889","196.6256","421.6227","421.6227","0","28.43927","-7.3125",
"12.01.2002 09:00:00","-3.953866","0","0.8032888","-183.7039","0","15.57325","-0.8231506","387.4624","52.88878","77.1001","26.44439","41.81172","13.85783","260.1971","0","20.8","18.18608","19.49304","26.44439","129.9889","182.2607","455.8381","455.8381","0","25.82742","-7.5",
"12.01.2002 10:00:00","-3.892717","0","0.79602","-177.2294","0","16.05194","-0.7690401","337.3624","52.88878","77.1001","26.44439","41.81172","69.08191","212.698","0","20.8","18.70743","19.75372","26.44439","129.9889","182.2607","396.897","396.897","0","25.82742","-6.9375",
"12.01.2002 11:00:00","-3.813663","0","0.786158","-168.1578","0","16.50285","-0.7106887","282.0475","52.88878","77.1001","26.44439","41.81172","116.2093","161.2433","0","20.8","19.27628","20.03814","26.44439","129.9889","182.2607","331.8205","331.8205","0","25.82742","-6.1",
"12.01.2002 12:00:00","-3.743764","0","0.9426112","-160.3035","0","16.96656","-0.6712171","275.2128","52.88878","77.1001","38.19746","62.71758","141.5563","102.9503","-3.938052","20.8","19.65527","20.22763","38.19746","129.9889","206.9275","323.7798","323.7798","0","38.74113","-5.3625",
"12.01.2002 13:00:00","-3.699776","0","0.9696039","-155.2329","0","17.33723","-0.6353182","245.284","52.88878","77.1001","38.19746","66.5773","162.7339","70.84956","-9.823561","20.8","19.9905","20.39525","38.19746","129.9889","214.6902","288.5693","288.5693","0","46.50391","-4.85",
"12.01.2002 14:00:00","-3.685895","0","0.9343739","-152.5206","0","17.33422","-0.6107953","218.2709","52.88878","77.1001","26.44439","62.71734","184.5899","66.17793","-18.70454","20.80178","20.23508","20.51843","26.44439","129.9889","195.1744","256.7892","256.7892","0","38.74113","-4.575",
"12.01.2002 15:00:00","-3.905341","0","0.7692238","-152.4654","0","17.10487","-0.6201805","191.2045","52.88878","77.1001","26.44439","41.79848","109.6068","84.61372","-7.225785","20.83021","20.11178","20.471","26.44439","129.9889","182.2607","224.9465","224.9465","0","25.82742","-4.5625",
"12.01.2002 16:00:00","-3.700404","0","0.7728659","-155.8682","0","16.78337","-0.6927688","259.859","52.88878","77.1001","26.44439","41.81007","52.85366","144.5235","0","20.80003","19.43722","20.11862","26.44439","129.9889","182.2607","305.7166","305.7166","0","25.82742","-4.9125",
"12.01.2002 17:00:00","-3.778873","0","0.9475464","-164.2387","0","16.68472","-0.7339624","338.6589","52.88878","77.1001","38.19746","62.71758","11.77971","160.0171","0","20.8","19.04119","19.92059","38.19746","129.9889","206.9275","398.4223","398.4223","0","38.74113","-5.725",
"12.01.2002 18:00:00","-3.861179","0","1.122677","-172.516","0","16.98787","-0.7504219","412.0943","52.88878","77.1001","38.19746","83.62344","0","167.0009","0","20.8","18.86373","19.83187","38.19746","129.9889","219.8412","484.8168","484.8168","0","51.65483","-6.475",
"12.01.2002 19:00:00","-3.918882","0","0.9975166","-178.9486","0","16.99284","-0.7515178","364.48","52.88878","137.8047","38.19746","66.5773","0","164.4982","0","20.8","18.84174","19.82087","38.19746","190.6935","275.3948","428.8","428.8","0","46.50391","-7.0125",
"12.01.2002 20:00:00","-18.39553","0","0.6003243","-170.2915","0","17.13564","-0.8308275","239.6644","5.288878","113.2114","24.97526","15.43888","0","188.5674","0","20.06769","18.65","19.35884","24.97526","118.5003","174.5266","281.9582","281.9582","0","31.05112","-7.575",
"12.01.2002 21:00:00","-19.8698","0","0.6046227","-174.1812","0","15.8692","-0.8806683","284.2837","5.288878","113.2114","13.2222","15.43888","0","232.1213","0","20","18.50422","19.25211","13.2222","118.5003","162.7736","334.4514","334.4514","0","31.05112","-8.1125",
"12.01.2002 22:00:00","-20.09846","0","0.6426247","-180.0242","0","14.7289","-0.8953022","310.512","5.288878","113.2114","13.2222","19.2986","0","244.0479","0","20","18.41517","19.20758","13.2222","118.5003","170.5364","365.3083","365.3083","0","38.8139","-8.675",
"12.01.2002 23:00:00","-19.92661","0","0.6385992","-176.6608","0","13.83255","-0.9191086","362.022","5.288878","2.732587","13.2222","19.2986","0","296.169","0","20","18.22676","19.11338","13.2222","8.021465","60.05757","425.9083","425.9083","0","38.8139","-8.4",
"13.01.2002","-9.936838","0","0.6086478","-157.6432","0","15.15889","-1.135368","186.0091","5.288878","2.732587","3.819746","21.2034","0","152.1382","-25.40262","17.88065","17.93348","17.90707","3.819745","8.021465","50.65511","218.8343","218.8343","0","38.8139","-8.1",
"13.01.2002 01:00:00","-7.4712","0","0.6031357","-155.3143","0","14.9159","-1.271767","233.1412","0","0","3.819746","21.87465","0","175.8412","-1.185218","17.6","17.65828","17.62914","3.819745","0","42.63365","274.2838","274.2838","0","38.8139","-8.1",
"13.01.2002 02:00:00","-7.456166","0","0.6021977","-154.5719","0","14.80092","-1.286353","239.932","0","0","3.819746","21.87465","0","181.6331","-5.543214E-02","17.6","17.52342","17.56171","3.819745","0","42.63365","282.2729","282.2729","0","38.8139","-8.0375",
"13.01.2002 03:00:00","-7.440554","0","0.6013227","-153.6192","0","14.8899","-1.296048","244.1702","0","0","3.819746","21.87465","0","186.0409","0","17.6","17.42343","17.51171","3.819745","0","42.63365","287.2592","287.2592","0","38.8139","-7.9375",
"13.01.2002 04:00:00","-7.432141","0","0.601097","-153.2844","0","14.9595","-1.303917","248.1729","0","0","3.819746","21.87465","0","190.1298","0","17.6","17.33914","17.46957","3.819745","0","42.63365","291.9681","291.9681","0","38.8139","-7.9",
"13.01.2002 05:00:00","-7.415763","0","0.6004667","-152.6559","0","15.02286","-1.310626","250.8143","0","0","3.819746","21.87465","0","192.9082","0","17.6","17.26773","17.43387","3.819745","0","42.63365","295.0756","295.0756","0","38.8139","-7.8375",
"13.01.2002 06:00:00","-18.80014","0","0.6277079","-167.9784","0","13.19935","-1.090062","449.1241","0","0","3.819746","19.94311","0","377.7402","-0.2603326","19.90799","17.39714","18.65256","3.819745","0","42.63365","528.3812","528.3812","0","38.8139","-7.7375",
"13.01.2002 07:00:00","-4.137177","0","0.6027575","-184.6039","0","12.58614","-0.9045382","385.2265","0","110.4788","13.2222","15.43889","0","329.5296","0","20.78969","17.74982","19.26976","13.2222","110.4788","154.7521","453.2076","453.2076","0","31.05112","-7.7",
"13.01.2002 08:00:00","-3.93919","0","0.7028701","-184.1061","0","12.97463","-0.861939","368.3224","52.88878","77.1001","38.19746","28.6253","0","278.6847","0","20.8","17.94214","19.37107","38.19746","129.9889","196.6256","433.3205","433.3205","0","28.43927","-7.6375",
"13.01.2002 09:00:00","-3.926226","0","0.8014492","-182.112","0","13.89771","-0.8445536","393.9185","52.88878","77.1001","26.44439","41.81172","13.9431","266.7737","0","20.8","18.07636","19.43818","26.44439","129.9889","182.2607","463.4335","463.4335","0","25.82742","-7.475",
"13.01.2002 10:00:00","-3.81089","0","0.787452","-168.6662","0","14.90272","-0.796508","342.0354","52.88878","77.1001","26.44439","41.81172","59.80207","220.702","0","20.8","18.5083","19.65415","26.44439","129.9889","182.2607","402.3946","402.3946","0","25.82742","-6.2125",
"13.01.2002 11:00:00","-3.628323","0","0.7654434","-149.0202","0","16.00098","-0.742001","277.04","52.88878","77.1001","26.44439","41.81172","92.74251","164.3945","0","20.8","19.0007","19.90035","26.44439","129.9889","182.2607","325.9294","325.9294","0","25.82742","-4.3125",
"13.01.2002 12:00:00","-3.460944","0","0.9107113","-132.0569","0","17.41863","-0.6981431","253.1651","52.88878","77.1001","38.19746","62.71758","119.7576","96.13151","-0.2326008","20.8","19.37302","20.08651","38.19746","129.9889","206.9275","297.8413","297.8413","0","38.74113","-2.6",
"13.01.2002 13:00:00","-3.323433","0","0.92685","-119.3164","0","18.89984","-0.6644805","218.3628","52.88878","77.1001","38.19746","66.5773","128.7243","68.6571","-8.292661","20.8","19.62839","20.21419","38.19746","129.9889","214.6902","256.8974","256.8974","0","46.50391","-1.25",
"13.01.2002 14:00:00","-3.241255","0","0.8849181","-111.9203","0","20.07707","-0.6479743","200.2086","52.88878","77.1001","26.44439","62.71758","128.5785","74.39735","-16.54604","20.8","19.72285","20.26143","26.44439","129.9889","195.1744","235.5396","235.5396","0","38.74113","-0.425",
"13.01.2002 15:00:00","-3.220165","0","0.7166317","-109.6518","0","20.52252","-0.6586281","177.506","52.88878","77.1001","26.44439","41.81172","81.79084","86.58947","-2.628109","20.8","19.5749","20.18745","26.44439","129.9889","182.2607","208.8306","208.8306","0","25.82742","-0.1375",
"13.01.2002 16:00:00","-3.268331","0","0.7227621","-113.8702","0","20.32582","-0.6984431","214.9096","52.88878","77.1001","26.44439","41.81172","44.00948","119.275","0","20.8","19.18054","19.99027","26.44439","129.9889","182.2607","252.8348","252.8348","0","25.82742","-0.6",
"13.01.2002 17:00:00","-3.372117","0","0.9017433","-123.4551","0","20.14904","-0.7245729","273.6202","52.88878","77.1001","38.19746","62.71758","4.603869","122.924","0","20.8","18.93207","19.86603","38.19746","129.9889","206.9275","321.9061","321.9061","0","38.74113","-1.65",
"13.01.2002 18:00:00","-3.425943","0","1.074479","-128.2776","0","20.09159","-0.7340241","325.0924","52.88878","77.1001","38.19746","83.62344","0","119.6233","-0.1637635","20.8","18.84309","19.82154","38.19746","129.9889","219.8412","382.4617","382.4617","0","51.65483","-2.1625",
"13.01.2002 19:00:00","-3.427615","0","0.9416037","-128.6482","0","19.99824","-0.7309559","270.9622","52.88878","137.8047","38.19746","66.5773","0","106.0776","0","20.8","18.87743","19.83872","38.19746","190.6935","275.3948","318.7791","318.7791","0","46.50391","-2.2",
"13.01.2002 20:00:00","-15.00613","0","0.537892","-117.4527","0","20.73472","-0.7999458","162.9337","5.288878","113.2114","24.97526","15.43876","0","121.2847","0","20.11986","18.71472","19.41729","24.97526","118.5003","174.5266","191.6868","191.6868","0","31.05112","-2.2625",
"13.01.2002 21:00:00","-17.01307","0","0.5378678","-116.0722","0","20.18364","-0.849411","201.5559","5.288878","113.2114","13.2222","15.43887","0","159.6437","0","20","18.59602","19.29801","13.2222","118.5003","162.7736","237.1246","237.1246","0","31.05112","-2.3625",
"13.01.2002 22:00:00","-16.95538","0","0.5698721","-116.1088","0","19.55012","-0.8578672","214.7486","5.288878","113.2114","13.2222","19.2986","0","162.2454","0","20","18.53955","19.26978","13.2222","118.5003","170.5364","252.6454","252.6454","0","38.8139","-2.4",
"13.01.2002 23:00:00","-16.95026","0","0.57026","-116.5404","0","19.37157","-0.8781042","271.5154","5.288878","2.732587","13.2222","19.2986","0","218.8647","0","20","18.35012","19.17506","13.2222","8.021465","60.05757","319.4299","319.4299","0","38.8139","-2.4625",
"14.01.2002","-9.030368","0","0.5465021","-105.0987","0","21.63571","-1.080567","108.4035","5.288878","2.732587","3.819746","21.14115","0","88.70396","-27.52154","17.98687","18.05494","18.0209","3.819745","8.021465","50.65511","127.5335","127.5335","0","38.8139","-2.5625",
"14.01.2002 01:00:00","-6.449456","0","0.5449855","-107.0414","0","21.82103","-1.228146","159.7464","0","0","3.819746","21.87447","0","115.9404","-3.556358","17.6","17.76405","17.68203","3.819745","0","42.63365","187.9369","187.9369","0","38.8139","-3.1",
"14.01.2002 02:00:00","-6.467604","0","0.5463307","-107.9757","0","21.61459","-1.243942","169.3961","0","0","3.819746","21.87465","0","123.5718","-1.774004","17.6","17.62706","17.61353","3.819745","0","42.63365","199.2895","199.2895","0","38.8139","-3.2125",
"14.01.2002 03:00:00","-6.458079","0","0.5457871","-107.8417","0","21.31024","-1.253834","173.4483","0","0","3.819746","21.87465","0","126.9204","-1.108647","17.6","17.54464","17.57232","3.819745","0","42.63365","204.0568","204.0568","0","38.8139","-3.225",
"14.01.2002 04:00:00","-6.495617","0","0.5480197","-109.5018","0","21.37589","-1.260928","179.5324","0","0","3.819746","21.87465","0","131.948","-0.5023258","17.6","17.47158","17.53579","3.819745","0","42.63365","211.2146","211.2146","0","38.8139","-3.425",
"14.01.2002 05:00:00","-6.534342","0","0.5504419","-111.2275","0","21.36821","-1.267542","185.3602","0","0","3.819746","21.87465","0","136.8527","-3.006043E-02","17.6","17.40427","17.50213","3.819745","0","42.63365","218.0708","218.0708","0","38.8139","-3.625",
"14.01.2002 06:00:00","-16.81879","0","0.5804622","-125.8099","0","18.74087","-1.045208","381.2495","0","0","3.819746","19.94298","0","319.2627","-0.2560201","19.91408","17.54457","18.72933","3.819745","0","42.63365","448.5288","448.5288","0","38.8139","-3.6375",
"14.01.2002 07:00:00","-3.683773","0","0.5557941","-141.2333","0","17.79351","-0.8592452","318.8505","0","110.4788","13.2222","15.43889","0","270.5221","0","20.7911","17.90737","19.34923","13.2222","110.4788","154.7521","375.1182","375.1182","0","31.05112","-3.6625",
"14.01.2002 08:00:00","-3.542881","0","0.658681","-142.3706","0","18.03784","-0.8168581","297.7184","52.88878","77.1001","38.19746","28.6253","0","220.3722","0","20.8","18.10173","19.45086","38.19746","129.9889","196.6256","350.257","350.257","0","28.43927","-3.7625",
"14.01.2002 09:00:00","-3.552798","0","0.7611395","-142.8006","0","18.61235","-0.8056144","324.9328","52.88878","77.1001","26.44439","41.81172","3.948631","214.5759","0","20.8","18.19273","19.49637","26.44439","129.9889","182.2607","382.2739","382.2739","0","25.82742","-3.8",
"14.01.2002 10:00:00","-3.54774","0","0.7604408","-141.7402","0","19.06816","-0.793352","316.4818","52.88878","77.1001","26.44439","41.81172","15.23321","206.7372","0","20.8","18.29155","19.54577","26.44439","129.9889","182.2607","372.3315","372.3315","0","25.82742","-3.675",
"14.01.2002 11:00:00","-3.528722","0","0.7584146","-139.8204","0","19.35918","-0.7818319","306.7557","52.88878","77.1001","26.44439","41.81172","25.91059","197.9249","0","20.8","18.39269","19.59634","26.44439","129.9889","182.2607","360.8891","360.8891","0","25.82742","-3.475",
"14.01.2002 12:00:00","-3.516707","0","0.9241986","-138.5159","0","19.78551","-0.7696025","328.1074","52.88878","77.1001","38.19746","62.71758","32.9331","165.7611","0","20.8","18.49754","19.64877","38.19746","129.9889","206.9275","386.0086","386.0086","0","38.74113","-3.3375",
"14.01.2002 13:00:00","-3.511536","0","0.9564511","-137.7","0","20.05565","-0.7598455","329.7414","52.88878","77.1001","38.19746","66.5773","36.16685","157.2529","0","20.8","18.5773","19.68865","38.19746","129.9889","214.6902","387.9311","387.9311","0","46.50391","-3.2375",
"14.01.2002 14:00:00","-3.508425","0","0.9235796","-137.4014","0","19.97824","-0.7561167","328.1483","52.88878","77.1001","26.44439","62.71758","33.80407","166.8008","0","20.8","18.61659","19.7083","26.44439","129.9889","195.1744","386.0569","386.0569","0","38.74113","-3.2",
"14.01.2002 15:00:00","-3.50608","0","0.756295","-137.3531","0","19.66927","-0.758056","289.557","52.88878","77.1001","26.44439","41.81172","26.01295","182.0235","0","20.8","18.61133","19.70566","26.44439","129.9889","182.2607","340.6554","340.6554","0","25.82742","-3.2",
"14.01.2002 16:00:00","-3.515306","0","0.7574064","-138.0992","0","19.17316","-0.7638151","293.064","52.88878","77.1001","26.44439","41.81172","14.52034","185.277","0","20.8","18.5792","19.6896","26.44439","129.9889","182.2607","344.7811","344.7811","0","25.82742","-3.2625",
"14.01.2002 17:00:00","-3.525701","0","0.9256844","-139.1105","0","18.63581","-0.76991","326.871","52.88878","77.1001","38.19746","62.71758","3.035334","164.4844","0","20.8","18.55175","19.67588","38.19746","129.9889","206.9275","384.5541","384.5541","0","38.74113","-3.3625",
"14.01.2002 18:00:00","-3.54066","0","1.094412","-140.6178","0","18.40561","-0.772072","369.8716","52.88878","77.1001","38.19746","83.62344","0","151.8338","0","20.8","18.54982","19.67491","38.19746","129.9889","219.8412","435.143","435.143","0","51.65483","-3.525",
"14.01.2002 19:00:00","-3.555904","0","0.9618909","-142.4025","0","18.36731","-0.7651497","313.1519","52.88878","137.8047","38.19746","66.5773","0","137.148","0","20.8","18.62399","19.71199","38.19746","190.6935","275.3948","368.414","368.414","0","46.50391","-3.725",
"14.01.2002 20:00:00","-16.22223","0","0.5566071","-131.2652","0","19.20082","-0.83551","200.9691","5.288878","113.2114","24.97526","15.4388","0","156.3277","0","20.08434","18.48186","19.2831","24.97526","118.5003","174.5266","236.4343","236.4343","0","31.05112","-3.925",
"14.01.2002 21:00:00","-17.77596","0","0.5588382","-131.7594","0","18.68522","-0.8797396","238.2302","5.288878","113.2114","13.2222","15.43887","0","193.1709","0","20","18.36988","19.18494","13.2222","118.5003","162.7736","280.2708","280.2708","0","31.05112","-4.125",
"14.01.2002 22:00:00","-17.81113","0","0.5928041","-132.9904","0","17.90262","-0.8887113","253.6846","5.288878","113.2114","13.2222","19.2986","0","197.0472","0","20","18.31401","19.157","13.2222","118.5003","170.5364","298.4524","298.4524","0","38.8139","-4.2625",
"14.01.2002 23:00:00","-17.86203","0","0.5941781","-134.3968","0","17.37155","-0.9099706","311.2774","5.288878","2.732587","13.2222","19.2986","0","254.2661","0","20","18.12968","19.06484","13.2222","8.021465","60.05757","366.2087","366.2087","0","38.8139","-4.425",
"15.01.2002","-8.995548","0","0.5700443","-122.571","0","19.30903","-1.122201","143.5171","5.288878","2.732587","3.819746","21.18932","0","116.5861","-24.66371","17.91341","17.8268","17.8701","3.819745","8.021465","50.65511","168.8436","168.8436","0","38.8139","-4.625",
"15.01.2002 01:00:00","-6.771222","0","0.5662018","-122.1284","0","19.23269","-1.263017","192.5995","0","0","3.819746","21.87465","0","142.3251","-0.9211627","17.6","17.54488","17.57244","3.819745","0","42.63365","226.5876","226.5876","0","38.8139","-4.825",
"15.01.2002 02:00:00","-6.839257","0","0.5701888","-125.1904","0","18.96229","-1.278417","204.8168","0","0","3.819746","21.87465","0","152.9091","-1.086746E-02","17.6","17.40448","17.50224","3.819745","0","42.63365","240.9609","240.9609","0","38.8139","-5.15",
"15.01.2002 03:00:00","-6.882926","0","0.5728288","-127.2205","0","18.7045","-1.289321","212.8257","0","0","3.819746","21.87465","0","160.4317","0","17.6","17.30627","17.45314","3.819745","0","42.63365","250.3831","250.3831","0","38.8139","-5.3625",
"15.01.2002 04:00:00","-6.914151","0","0.5746362","-128.3593","0","18.44305","-1.298295","218.5871","0","0","3.819746","21.87465","0","165.9845","0","17.6","17.2253","17.41265","3.819745","0","42.63365","257.1612","257.1612","0","38.8139","-5.4625",
"15.01.2002 05:00:00","-6.944158","0","0.5764478","-129.8672","0","17.99678","-1.30738","224.1502","0","0","3.819746","21.87465","0","171.1856","0","17.6","17.15308","17.37654","3.819745","0","42.63365","263.7062","263.7062","0","38.8139","-5.625",
"15.01.2002 06:00:00","-17.79591","0","0.6071556","-146.6135","0","15.45876","-1.088125","425.9096","0","0","3.819746","19.9431","0","359.0633","-0.2605268","19.91008","17.2865","18.59829","3.819745","0","42.63365","501.0701","501.0701","0","38.8139","-5.7625",
"15.01.2002 07:00:00","-3.925","0","0.5833625","-163.779","0","14.35273","-0.9038131","366.737","0","110.4788","13.2222","15.43889","0","314.4207","0","20.79018","17.64784","19.21901","13.2222","110.4788","154.7521","431.4553","431.4553","0","31.05112","-5.8625",
"15.01.2002 08:00:00","-3.756979","0","0.686155","-165.0327","0","14.29874","-0.8639116","350.3735","52.88878","77.1001","38.19746","28.6253","0","266.0971","0","20.8","17.83746","19.31873","38.19746","129.9889","196.6256","412.204","412.204","0","28.43927","-5.9625",
"15.01.2002 09:00:00","-3.763189","0","0.7879701","-165.3378","0","14.67221","-0.8534032","379.7372","52.88878","77.1001","26.44439","41.81172","5.017515","259.3947","0","20.8","17.93409","19.36705","26.44439","129.9889","182.2607","446.7496","446.7496","0","25.82742","-6",
"15.01.2002 10:00:00","-3.750333","0","0.7858787","-163.3904","0","15.11291","-0.8389093","367.7529","52.88878","77.1001","26.44439","41.81172","21.82686","248.3053","0","20.8","18.05886","19.42943","26.44439","129.9889","182.2607","432.6504","432.6504","0","25.82742","-5.8125",
"15.01.2002 11:00:00","-3.725003","0","0.7826263","-160.358","0","15.47144","-0.8238435","353.6653","52.88878","77.1001","26.44439","41.81172","38.118","235.5954","0","20.8","18.19345","19.49673","26.44439","129.9889","182.2607","416.0769","416.0769","0","25.82742","-5.5125",
"15.01.2002 12:00:00","-3.701684","0","0.9467451","-157.8834","0","16.03252","-0.8088841","375.9655","52.88878","77.1001","38.19746","62.71758","46.80362","200.4378","0","20.8","18.32023","19.56012","38.19746","129.9889","206.9275","442.3123","442.3123","0","38.74113","-5.275",
"15.01.2002 13:00:00","-3.692642","0","0.9781968","-156.6038","0","16.57086","-0.79706","377.1121","52.88878","77.1001","38.19746","66.5773","49.37767","190.8364","0","20.8","18.4076","19.6038","38.19746","129.9889","214.6902","443.6612","443.6612","0","46.50391","-5.1375",
"15.01.2002 14:00:00","-3.686415","0","0.9448392","-155.7465","0","16.75954","-0.7924488","374.1969","52.88878","77.1001","26.44439","62.71758","43.45919","200.3406","0","20.8","18.43903","19.61952","26.44439","129.9889","195.1744","440.2317","440.2317","0","38.74113","-5.0375",
"15.01.2002 15:00:00","-3.679468","0","0.777302","-155.3085","0","16.64958","-0.7942203","331.5286","52.88878","77.1001","26.44439","41.81172","33.39319","215.8128","0","20.8","18.42439","19.6122","26.44439","129.9889","182.2607","390.0338","390.0338","0","25.82742","-5",
