"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"15.01.2002 16:00:00","-3.693926","0","0.7791809","-156.7367","0","16.51584","-0.7990193","336.7071","52.88878","77.1001","26.44439","41.81172","19.88474","220.4276","0","20.8","18.38329","19.59165","26.44439","129.9889","182.2607","396.126","396.126","0","25.82742","-5.125",
"15.01.2002 17:00:00","-3.715133","0","0.9485691","-158.837","0","16.44126","-0.8044572","377.8717","52.88878","77.1001","38.19746","62.71758","3.441962","202.0318","0","20.8","18.33673","19.56837","38.19746","129.9889","206.9275","444.555","444.555","0","38.74113","-5.325",
"15.01.2002 18:00:00","-3.71996","0","1.116135","-159.1234","0","16.55573","-0.8050812","423.2438","52.88878","77.1001","38.19746","83.62344","0","188.6801","0","20.8","18.32562","19.56281","38.19746","129.9889","219.8412","497.9339","497.9339","0","51.65483","-5.3375",
"15.01.2002 19:00:00","-3.715653","0","0.9815915","-158.4369","0","16.35402","-0.7989048","358.8134","52.88878","137.8047","38.19746","66.5773","0","171.8947","0","20.8","18.39242","19.59621","38.19746","190.6935","275.3948","422.1334","422.1334","0","46.50391","-5.2375",
"15.01.2002 20:00:00","-17.18856","0","0.5766197","-146.7056","0","16.69308","-0.872963","239.489","5.288878","113.2114","24.97526","15.43888","0","192.1378","0","20.07134","18.24944","19.16039","24.97526","118.5003","174.5266","281.7517","281.7517","0","31.05112","-5.45",
"15.01.2002 21:00:00","-18.36902","0","0.5738122","-143.576","0","16.18198","-0.9147008","270.3752","5.288878","113.2114","13.2222","15.43888","0","223.2407","0","20","18.15428","19.07714","13.2222","118.5003","162.7736","318.0885","318.0885","0","31.05112","-5.2875",
"15.01.2002 22:00:00","-18.20704","0","0.602635","-140.424","0","15.81398","-0.920817","279.3446","5.288878","113.2114","13.2222","19.2986","0","221.1108","0","20","18.11036","19.05518","13.2222","118.5003","170.5364","328.6407","328.6407","0","38.8139","-4.975",
"15.01.2002 23:00:00","-18.12981","0","0.6008777","-139.0271","0","15.77807","-0.9385939","332.5646","5.288878","2.732587","13.2222","19.2986","0","274.6246","0","20","17.93494","18.96747","13.2222","8.021465","60.05757","391.2525","391.2525","0","38.8139","-4.8375",
"16.01.2002","-8.731016","0","0.5726247","-123.9945","0","17.95231","-1.151539","156.2662","5.288878","2.732587","3.819746","21.20345","0","126.8185","-22.29124","17.87874","17.64566","17.7622","3.819745","8.021465","50.65511","183.8426","183.8426","0","38.8139","-4.7375",
"16.01.2002 01:00:00","-6.74896","0","0.5651684","-120.7763","0","18.06793","-1.285194","200.178","0","0","3.819746","21.87465","0","149.4593","-3.972198E-02","17.6","17.37858","17.48929","3.819745","0","42.63365","235.5036","235.5036","0","38.8139","-4.6375",
"16.01.2002 02:00:00","-6.714093","0","0.5629471","-119.1998","0","17.84551","-1.298658","205.2469","0","0","3.819746","21.87465","0","154.8533","0","17.6","17.2534","17.4267","3.819745","0","42.63365","241.4669","241.4669","0","38.8139","-4.475",
"16.01.2002 03:00:00","-6.661305","0","0.5598846","-117.1787","0","17.84875","-1.306721","206.3052","0","0","3.819746","21.87465","0","156.3438","0","17.6","17.17507","17.38754","3.819745","0","42.63365","242.712","242.712","0","38.8139","-4.275",
"16.01.2002 04:00:00","-6.623875","0","0.5573929","-115.6792","0","18.14686","-1.311082","206.4624","0","0","3.819746","21.87465","0","156.8009","0","17.6","17.11887","17.35944","3.819745","0","42.63365","242.8969","242.8969","0","38.8139","-4.1375",
"16.01.2002 05:00:00","-6.608192","0","0.5562285","-114.7813","0","18.47322","-1.314722","207.3312","0","0","3.819746","21.87465","0","157.8936","0","17.6","17.06564","17.33282","3.819745","0","42.63365","243.9191","243.9191","0","38.8139","-4.0375",
"16.01.2002 06:00:00","-16.89869","0","0.5847003","-128.4813","0","16.339","-1.090627","404.4113","0","0","3.819746","19.94309","0","341.8338","-0.4077076","19.91146","17.21837","18.56491","3.819745","0","42.63365","475.778","475.778","0","38.8139","-3.9375",
"16.01.2002 07:00:00","-3.700059","0","0.5590105","-143.3691","0","15.71558","-0.9022847","345.4718","0","110.4788","13.2222","15.43889","0","296.7314","0","20.79107","17.59385","19.19246","13.2222","110.4788","154.7521","406.4373","406.4373","0","31.05112","-3.9",
"16.01.2002 08:00:00","-3.544362","0","0.6602347","-143.0096","0","16.3228","-0.857198","323.2463","52.88878","77.1001","38.19746","28.6253","0","245.6729","0","20.8","17.79825","19.29912","38.19746","129.9889","196.6256","380.2898","380.2898","0","28.43927","-3.8375",
"16.01.2002 09:00:00","-3.535151","0","0.7601335","-141.4332","0","17.16547","-0.8422039","345.5102","52.88878","77.1001","26.44439","41.81172","4.250787","235.7579","0","20.8","17.90864","19.35432","26.44439","129.9889","182.2607","406.4826","406.4826","0","25.82742","-3.675",
"16.01.2002 10:00:00","-3.51372","0","0.7572806","-138.5695","0","17.83632","-0.8278593","333.2918","52.88878","77.1001","26.44439","41.81172","14.77442","225.0707","0","20.8","18.01605","19.40803","26.44439","129.9889","182.2607","392.108","392.108","0","25.82742","-3.35",
"16.01.2002 11:00:00","-3.475611","0","0.7524542","-134.315","0","18.35315","-0.8137255","318.5166","52.88878","77.1001","26.44439","41.81172","26.16659","212.4029","0","20.8","18.13152","19.46576","26.44439","129.9889","182.2607","374.7254","374.7254","0","25.82742","-2.8875",
"16.01.2002 12:00:00","-3.43433","0","0.9146762","-130.5802","0","19.19365","-0.7988043","333.3247","52.88878","77.1001","38.19746","62.71758","31.44797","176.6343","0","20.8","18.24493","19.52246","38.19746","129.9889","206.9275","392.1467","392.1467","0","38.74113","-2.5125",
"16.01.2002 13:00:00","-3.410142","0","0.9444481","-127.933","0","20.0813","-0.7848909","330.4661","52.88878","77.1001","38.19746","66.5773","34.52702","165.4596","0","20.8","18.33105","19.56553","38.19746","129.9889","214.6902","388.7836","388.7836","0","46.50391","-2.2125",
"16.01.2002 14:00:00","-3.393897","0","0.9094552","-125.9606","0","20.30006","-0.7777789","325.0435","52.88878","77.1001","26.44439","62.71758","32.16486","172.1254","0","20.8","18.3817","19.59085","26.44439","129.9889","195.1744","382.4041","382.4041","0","38.74113","-1.975",
"16.01.2002 15:00:00","-3.38954","0","0.7417316","-125.4511","0","19.92199","-0.7786548","287.7693","52.88878","77.1001","26.44439","41.81172","24.5296","186.2424","0","20.8","18.38402","19.59201","26.44439","129.9889","182.2607","338.5522","338.5522","0","25.82742","-1.9",
"16.01.2002 16:00:00","-3.395754","0","0.7423204","-126.1002","0","19.13916","-0.7853783","290.6559","52.88878","77.1001","26.44439","41.81172","13.80603","188.8472","0","20.8","18.35992","19.57996","26.44439","129.9889","182.2607","341.9481","341.9481","0","25.82742","-1.9625",
"16.01.2002 17:00:00","-3.406177","0","0.9101356","-127.4145","0","18.78817","-0.7898306","321.1479","52.88878","77.1001","38.19746","62.71758","2.984207","167.2404","0","20.8","18.34629","19.57315","38.19746","129.9889","206.9275","377.821","377.821","0","38.74113","-2.125",
"16.01.2002 18:00:00","-3.426861","0","1.078869","-129.5724","0","19.15588","-0.7880773","361.9125","52.88878","77.1001","38.19746","83.62344","0","154.1794","0","20.8","18.35678","19.57839","38.19746","129.9889","219.8412","425.7794","425.7794","0","51.65483","-2.3875",
"16.01.2002 19:00:00","-3.450445","0","0.9471083","-131.7742","0","19.89688","-0.7759213","307.3797","52.88878","137.8047","38.19746","66.5773","0","139.3232","0","20.8","18.43702","19.61851","38.19746","190.6935","275.3948","361.6232","361.6232","0","46.50391","-2.625",
"16.01.2002 20:00:00","-15.75974","0","0.5457573","-123.1615","0","21.12665","-0.8429602","203.9747","5.288878","113.2114","24.97526","15.43879","0","160.9369","0","20.09091","18.29568","19.1933","24.97526","118.5003","174.5266","239.9703","239.9703","0","31.05112","-3.0125",
"16.01.2002 21:00:00","-17.18208","0","0.5430481","-119.9046","0","20.66611","-0.8854895","234.7905","5.288878","113.2114","13.2222","15.43887","0","192.044","0","20","18.20459","19.10229","13.2222","118.5003","162.7736","276.2241","276.2241","0","31.05112","-2.825",
"16.01.2002 22:00:00","-17.11427","0","0.5741127","-118.9565","0","19.90068","-0.8925484","245.3478","5.288878","113.2114","13.2222","19.2986","0","192.1416","0","20","18.16469","19.08234","13.2222","118.5003","170.5364","288.6444","288.6444","0","38.8139","-2.725",
"16.01.2002 23:00:00","-17.07994","0","0.5732713","-118.856","0","19.26708","-0.9131017","300.0447","5.288878","2.732587","13.2222","19.2986","0","246.793","0","20","17.99312","18.99656","13.2222","8.021465","60.05757","352.9937","352.9937","0","38.8139","-2.7375",
"17.01.2002","-8.44101","0","0.5475611","-106.7744","0","21.44014","-1.123982","128.7515","5.288878","2.732587","3.819746","21.18397","0","103.76","-22.60635","17.91978","17.69725","17.80852","3.819745","8.021465","50.65511","151.4724","151.4724","0","38.8139","-2.825",
"17.01.2002 01:00:00","-6.429513","0","0.5434176","-106.3159","0","21.1837","-1.26636","177.3564","0","0","3.819746","21.87465","0","130.4979","-0.3088974","17.6","17.41655","17.50827","3.819745","0","42.63365","208.6545","208.6545","0","38.8139","-3.025",
"17.01.2002 02:00:00","-6.481662","0","0.5462583","-108.5863","0","20.78323","-1.281773","187.9895","0","0","3.819746","21.87465","0","140.2319","0","17.6","17.28332","17.44166","3.819745","0","42.63365","221.1641","221.1641","0","38.8139","-3.2875",
"17.01.2002 03:00:00","-6.541834","0","0.5495906","-110.8826","0","20.47306","-1.292759","196.2817","0","0","3.819746","21.87465","0","147.9964","0","17.6","17.18667","17.39334","3.819745","0","42.63365","230.9196","230.9196","0","38.8139","-3.525",
"17.01.2002 04:00:00","-6.571933","0","0.5511049","-112.1289","0","20.19608","-1.301265","201.4984","0","0","3.819746","21.87465","0","152.907","0","17.6","17.11342","17.35671","3.819745","0","42.63365","237.057","237.057","0","38.8139","-3.6625",
"17.01.2002 05:00:00","-6.603113","0","0.5527452","-113.5577","0","19.94689","-1.308636","206.1535","0","0","3.819746","21.87465","0","157.2007","0","17.6","17.05003","17.32502","3.819745","0","42.63365","242.5336","242.5336","0","38.8139","-3.825",
"17.01.2002 06:00:00","-16.99389","0","0.5835686","-129.4239","0","17.27073","-1.087278","407.3764","0","0","3.819746","19.9431","0","344.7648","-0.4786651","19.91076","17.19745","18.5541","3.819745","0","42.63365","479.2663","479.2663","0","38.8139","-3.9625",
"17.01.2002 07:00:00","-3.733597","0","0.5589225","-145.5754","0","16.35532","-0.9000771","349.6013","0","110.4788","13.2222","15.43889","0","300.5433","0","20.79101","17.5753","19.18316","13.2222","110.4788","154.7521","411.2957","411.2957","0","31.05112","-4.0625",
"17.01.2002 08:00:00","-3.588486","0","0.6607128","-146.6957","0","16.80062","-0.8561927","329.6934","52.88878","77.1001","38.19746","28.6253","0","251.0713","0","20.8","17.77925","19.28962","38.19746","129.9889","196.6256","387.8745","387.8745","0","28.43927","-4.1625",
"17.01.2002 09:00:00","-3.589514","0","0.7609736","-146.0098","0","17.68173","-0.8399179","352.9324","52.88878","77.1001","26.44439","41.81172","11.97683","241.3153","0","20.8","17.90302","19.35151","26.44439","129.9889","182.2607","415.2146","415.2146","0","25.82742","-4.075",
"17.01.2002 10:00:00","-3.51486","0","0.751341","-138.0044","0","18.64492","-0.8095847","321.9085","52.88878","77.1001","26.44439","41.81172","61.69399","214.0595","0","20.8","18.16359","19.48179","26.44439","129.9889","182.2607","378.7159","378.7159","0","25.82742","-3.25",
"17.01.2002 11:00:00","-3.38224","0","0.7346234","-124.8087","0","19.80758","-0.7506647","263.765","52.88878","77.1001","26.44439","41.81172","107.7268","162.2731","0","20.8","18.69654","19.74827","26.44439","129.9889","182.2607","310.3117","310.3117","0","25.82742","-1.8625",
"17.01.2002 12:00:00","-3.230821","0","0.8818558","-110.8044","0","20.85136","-0.6950851","229.2946","52.88878","77.1001","38.19746","62.71758","142.8229","90.30355","-2.508817","20.8","19.19855","19.99928","38.19746","129.9889","206.9275","269.7584","269.7584","0","38.74113","-0.3",
"17.01.2002 13:00:00","-3.067965","0","0.8944266","-97.04195","0","21.85414","-0.6385511","166.2605","52.88878","77.1001","38.19746","66.5773","183.1027","55.09564","-28.21042","20.8","19.71337","20.25669","38.19746","129.9889","214.6902","195.6006","195.6006","0","46.50391","1.3",
"17.01.2002 14:00:00","-2.987525","0","0.8473744","-87.15506","0","22.78678","-0.594319","116.1417","52.88878","77.1001","26.44439","62.71671","210.6465","45.69302","-51.69561","20.80641","20.09888","20.45265","26.44439","129.9889","195.1744","136.6373","136.6373","0","38.74113","2.525",
"17.01.2002 15:00:00","-3.38594","0","0.6731035","-80.8614","0","22.92327","-0.5692768","70.83675","52.88878","77.1001","26.44439","41.77999","161.2239","37.35998","-44.01476","20.88309","20.23897","20.56103","26.44439","129.9889","182.2607","83.33736","83.33736","0","25.82742","3.4",
"17.01.2002 16:00:00","-2.887159","0","0.6692999","-78.87676","0","22.7599","-0.638435","122.4837","52.88878","77.1001","26.44439","41.80169","84.60499","73.50013","-27.26891","20.80619","19.61039","20.20829","26.44439","129.9889","182.2607","144.0985","144.0985","0","25.82742","3.6375",
"17.01.2002 17:00:00","-2.923987","0","0.8452006","-85.09219","0","22.38716","-0.6889383","184.6406","52.88878","77.1001","38.19746","62.71758","23.02062","91.1485","-26.25321","20.8","19.16051","19.98026","38.19746","129.9889","206.9275","217.2242","217.2242","0","38.74113","2.85",
"17.01.2002 18:00:00","-2.986404","0","1.018253","-90.02872","0","22.11796","-0.7115797","235.4516","52.88878","77.1001","38.19746","83.62344","0","99.98862","-30.06339","20.8","18.95523","19.87762","38.19746","129.9889","219.8412","277.0019","277.0019","0","51.65483","2.2125",
"17.01.2002 19:00:00","-3.021252","0","0.888791","-92.4761","0","22.0819","-0.7113202","195.6561","52.88878","137.8047","38.19746","66.5773","0","77.1643","-16.28843","20.8","18.95817","19.87909","38.19746","190.6935","275.3948","230.1836","230.1836","0","46.50391","1.9125",
"17.01.2002 20:00:00","-12.4678","0","0.4883897","-84.69783","0","22.5651","-0.7761765","119.7008","5.288878","113.2114","24.97526","15.4388","0","85.02857","0","20.17216","18.79548","19.48382","24.97526","118.5003","174.5266","140.8244","140.8244","0","31.05112","1.675",
"17.01.2002 21:00:00","-15.09945","0","0.4901442","-83.99746","0","21.87483","-0.8329414","153.1071","5.288878","113.2114","13.2222","15.43888","0","117.9958","0","20.00013","18.66241","19.33127","13.2222","118.5003","162.7736","180.1259","180.1259","0","31.05112","1.4125",
"17.01.2002 22:00:00","-15.22121","0","0.5259168","-86.32777","0","20.93729","-0.8450356","168.9416","5.288878","113.2114","13.2222","19.2986","0","124.3354","0","20","18.59191","19.29596","13.2222","118.5003","170.5364","198.7549","198.7549","0","38.8139","1.1125",
"17.01.2002 23:00:00","-15.36864","0","0.5294247","-88.70155","0","20.31139","-0.8677931","228.861","5.288878","2.732587","13.2222","19.2986","0","183.5659","0","20","18.39954","19.19977","13.2222","8.021465","60.05757","269.2482","269.2482","0","38.8139","0.8125",
"18.01.2002","-8.441821","0","0.5075061","-80.255","0","22.5417","-1.062268","72.56476","5.288878","2.732587","3.819746","21.08487","0","59.94377","-27.96397","18.06502","18.10944","18.08723","3.819745","8.021465","50.65511","85.37031","85.37031","0","38.8139","0.5125",
"18.01.2002 01:00:00","-5.766138","0","0.5011172","-79.65746","0","22.77048","-1.216692","117.7845","0","0","3.819746","21.86706","0","81.3771","-3.52625","17.6001","17.82335","17.71172","3.819745","0","42.63365","138.57","138.57","0","38.8139","0.2125",
"18.01.2002 02:00:00","-5.829816","0","0.5047845","-81.95795","0","22.67078","-1.23358","128.7622","0","0","3.819746","21.87465","0","90.81313","-2.660073","17.6","17.68779","17.6439","3.819745","0","42.63365","151.485","151.485","0","38.8139","-0.0875",
"18.01.2002 03:00:00","-5.876216","0","0.5078565","-84.15827","0","22.88213","-1.242134","136.8882","0","0","3.819746","21.87465","0","97.40419","-1.815526","17.6","17.59727","17.59863","3.819745","0","42.63365","161.045","161.045","0","38.8139","-0.3875",
"18.01.2002 04:00:00","-5.895296","0","0.5088961","-85.26122","0","23.53583","-1.245715","141.6558","0","0","3.819746","21.87465","0","101.3017","-1.355558","17.6","17.53413","17.56707","3.819745","0","42.63365","166.6539","166.6539","0","38.8139","-0.5625",
"18.01.2002 05:00:00","-5.933498","0","0.511002","-86.5702","0","24.3106","-1.247569","146.2712","0","0","3.819746","21.87465","0","105.1305","-0.9373108","17.6","17.47791","17.53895","3.819745","0","42.63365","172.0838","172.0838","0","38.8139","-0.725",
"18.01.2002 06:00:00","-15.52236","0","0.5442409","-101.1285","0","21.71903","-1.022401","342.3","0","0","3.819746","19.94292","0","286.6675","-0.348671","19.917","17.61776","18.76738","3.819745","0","42.63365","402.7059","402.7059","0","38.8139","-0.8625",
"18.01.2002 07:00:00","-3.407563","0","0.5208604","-116.1647","0","20.9282","-0.8345246","281.947","0","110.4788","13.2222","15.43889","0","238.4635","0","20.79163","17.98173","19.38668","13.2222","110.4788","154.7521","331.7024","331.7024","0","31.05112","-0.9625",
"18.01.2002 08:00:00","-3.300124","0","0.6245551","-118.0262","0","21.27264","-0.7909766","257.5648","52.88878","77.1001","38.19746","28.6253","0","188.6095","0","20.8","18.17643","19.48821","38.19746","129.9889","196.6256","303.0175","303.0175","0","28.43927","-1.125",
"18.01.2002 09:00:00","-3.309408","0","0.7261281","-118.2891","0","21.66147","-0.7774223","278.6132","52.88878","77.1001","26.44439","41.81172","13.20937","180.4342","0","20.8","18.29894","19.54947","26.44439","129.9889","182.2607","327.7803","327.7803","0","25.82742","-1.1375",
"18.01.2002 10:00:00","-3.212755","0","0.7141569","-109.5229","0","21.9806","-0.746718","244.4819","52.88878","77.1001","26.44439","41.81172","71.06528","150.7845","0","20.8","18.59633","19.69817","26.44439","129.9889","182.2607","287.6258","287.6258","0","25.82742","-0.1625",
"18.01.2002 11:00:00","-3.08327","0","0.6984354","-98.30664","0","22.2845","-0.7059283","200.9918","52.88878","77.1001","26.44439","41.81172","108.9188","113.3265","0","20.8","18.9896","19.8948","26.44439","129.9889","182.2607","236.4609","236.4609","0","25.82742","1.15",
"18.01.2002 12:00:00","-2.950969","0","0.8484787","-87.62983","0","22.62542","-0.6562581","167.0284","52.88878","77.1001","38.19746","62.71758","132.7347","63.77424","-19.14332","20.8","19.47635","20.13817","38.19746","129.9889","206.9275","196.504","196.504","0","38.74113","2.475",
"18.01.2002 13:00:00","-2.832633","0","0.8658361","-78.17862","0","23.08853","-0.617316","124.7781","52.88878","77.1001","38.19746","66.5773","157.8547","43.37516","-40.44674","20.80085","19.84438","20.32262","38.19746","129.9889","214.6902","146.7977","146.7977","0","46.50391","3.6875",
"18.01.2002 14:00:00","-2.995553","0","0.8181068","-69.1285","0","23.3863","-0.5543962","62.91524","52.88878","77.1001","26.44439","62.69458","213.2998","26.00167","-68.84907","20.8517","20.41136","20.63153","26.44439","129.9889","195.1744","74.01792","74.01792","0","38.74113","4.9125",
"18.01.2002 15:00:00","-2.975316","0","0.644053","-64.04005","0","23.20366","-0.5432371","38.32624","52.88878","77.1001","26.44439","41.63185","139.8252","25.31687","-54.20007","20.91891","20.41967","20.66929","26.44439","129.9889","182.2607","45.0897","45.0897","0","25.82742","5.7125",
"18.01.2002 16:00:00","-2.649867","0","0.6400461","-62.20525","0","23.11442","-0.6087602","77.58208","52.88878","77.1001","26.44439","41.79486","81.03367","52.72067","-41.02332","20.81042","19.87759","20.34401","26.44439","129.9889","182.2607","91.27305","91.27305","0","25.82742","5.9",
"18.01.2002 17:00:00","-2.685462","0","0.8168821","-68.02621","0","23.16253","-0.6570348","131.435","52.88878","77.1001","38.19746","62.71758","15.48499","67.40884","-40.35458","20.8","19.44256","20.12128","38.19746","129.9889","206.9275","154.6294","154.6294","0","38.74113","5.0875",
"18.01.2002 18:00:00","-2.749632","0","0.9906184","-72.42209","0","23.29925","-0.6740946","173.7402","52.88878","77.1001","38.19746","83.62344","0","74.31886","-45.38792","20.8","19.26685","20.03342","38.19746","129.9889","219.8412","204.4003","204.4003","0","51.65483","4.475",
"18.01.2002 19:00:00","-2.767025","0","0.8597415","-73.87163","0","23.56813","-0.6711113","135.9565","52.88878","137.8047","38.19746","66.5773","0","51.02306","-32.57815","20.8","19.27798","20.03899","38.19746","190.6935","275.3948","159.9488","159.9488","0","46.50391","4.275",
"18.01.2002 20:00:00","-9.6647","0","0.4600684","-68.47866","0","24.09405","-0.7231765","87.20571","5.288878","113.2114","24.97526","15.43888","0","56.91262","-0.0918611","20.30183","19.12875","19.71529","24.97526","118.5003","174.5266","102.5949","102.5949","0","31.05112","4.075",
"18.01.2002 21:00:00","-13.29735","0","0.4611867","-66.20548","0","23.8217","-0.7802286","103.6267","5.288878","113.2114","13.2222","15.43884","0","72.88788","0","20.03937","18.99881","19.51909","13.2222","118.5003","162.7736","121.9137","121.9137","0","31.05112","3.875",
"18.01.2002 22:00:00","-13.89581","0","0.4958006","-67.05024","0","23.18363","-0.8006429","117.5193","5.288878","113.2114","13.2222","19.2986","0","78.62831","0","20","18.91857","19.45929","13.2222","118.5003","170.5364","138.258","138.258","0","38.8139","3.675",
"18.01.2002 23:00:00","-14.1022","0","0.5001549","-69.12383","0","22.70227","-0.8227287","177.4316","5.288878","2.732587","13.2222","19.2986","0","137.9501","0","20","18.72256","19.36128","13.2222","8.021465","60.05757","208.743","208.743","0","38.8139","3.4125",
"19.01.2002","-8.578469","0","0.478615","-61.69346","0","25.11471","-0.9976479","35.71588","5.288878","2.732587","3.819746","20.94048","0","29.50209","-28.9219","18.24223","18.45267","18.34745","3.819745","8.021465","50.65511","42.01868","42.01868","0","38.8139","3.175",
"19.01.2002 01:00:00","-5.282936","0","0.4714804","-60.17889","0","26.18421","-1.161801","71.1717","0","0","3.819746","21.8375","0","46.675","-9.160376","17.61072","18.16366","17.88719","3.819745","0","42.63365","83.73141","83.73141","0","38.8139","3.0375",
"19.01.2002 02:00:00","-5.279595","0","0.4735372","-61.24924","0","25.99953","-1.184325","80.18266","0","0","3.819746","21.87465","0","53.00977","-6.808562","17.6","18.02323","17.81161","3.819745","0","42.63365","94.33255","94.33255","0","38.8139","2.875",
"19.01.2002 03:00:00","-5.221699","0","0.4701086","-61.16006","0","25.90841","-1.193148","84.71248","0","0","3.819746","21.87465","0","55.90905","-5.495791","17.6","17.94218","17.77109","3.819745","0","42.63365","99.66174","99.66174","0","38.8139","2.7375",
"19.01.2002 04:00:00","-5.216617","0","0.4698466","-61.25565","0","26.13664","-1.198623","88.3721","0","0","3.819746","21.87465","0","58.76416","-4.775753","17.6","17.87746","17.73873","3.819745","0","42.63365","103.9672","103.9672","0","38.8139","2.7",
"19.01.2002 05:00:00","-5.243719","0","0.4715363","-61.84958","0","26.215","-1.20413","92.68307","0","0","3.819746","21.87465","0","62.36929","-4.204914","17.6","17.81544","17.70772","3.819745","0","42.63365","109.0389","109.0389","0","38.8139","2.6375",
"19.01.2002 06:00:00","-13.90737","0","0.5053601","-73.92337","0","22.96993","-0.9812828","280.7893","0","0","3.819746","19.94282","0","234.2041","-1.396958","19.92538","17.95174","18.93856","3.819745","0","42.63365","330.3405","330.3405","0","38.8139","2.6",
"19.01.2002 07:00:00","-3.019189","0","0.4800847","-86.68035","0","22.09136","-0.7954381","219.845","0","110.4788","13.2222","15.43888","0","182.7515","0","20.79276","18.31036","19.55156","13.2222","110.4788","154.7521","258.6411","258.6411","0","31.05112","2.5375",
"19.01.2002 08:00:00","-2.924399","0","0.581913","-87.09486","0","22.85391","-0.7502908","187.6977","52.88878","77.1001","38.19746","28.6253","0","130.2809","0","20.8","18.50733","19.65367","38.19746","129.9889","196.6256","220.8208","220.8208","0","28.43927","2.5",
"19.01.2002 09:00:00","-2.924522","0","0.683243","-86.46217","0","23.8608","-0.7355179","204.1481","52.88878","77.1001","26.44439","41.81172","4.25039","123.1784","0","20.8","18.60679","19.70339","26.44439","129.9889","182.2607","240.1743","240.1743","0","25.82742","2.625",
"19.01.2002 10:00:00","-2.914153","0","0.6822053","-84.90163","0","24.48905","-0.7215903","194.9756","52.88878","77.1001","26.44439","41.81172","13.55014","115.25","0","20.8","18.70584","19.75292","26.44439","129.9889","182.2607","229.3831","229.3831","0","25.82742","2.8875",
"19.01.2002 11:00:00","-2.891684","0","0.6799117","-83.18896","0","24.59429","-0.7111738","186.3392","52.88878","77.1001","26.44439","41.81172","21.26097","107.7202","0","20.8","18.7987","19.79935","26.44439","129.9889","182.2607","219.2226","219.2226","0","25.82742","3.125",
"19.01.2002 12:00:00","-2.882094","0","0.8486739","-82.4696","0","24.89361","-0.6998777","193.0561","52.88878","77.1001","38.19746","62.71758","30.7329","89.88058","-12.99234","20.8","18.90466","19.85233","38.19746","129.9889","206.9275","227.1248","227.1248","0","38.74113","3.3875",
"19.01.2002 13:00:00","-2.885269","0","0.8844724","-82.04571","0","25.49428","-0.6708664","179.2431","52.88878","77.1001","38.19746","66.5773","62.02642","74.64899","-17.7716","20.8","19.16603","19.98302","38.19746","129.9889","214.6902","210.8742","210.8742","0","46.50391","3.625",
"19.01.2002 14:00:00","-2.772759","0","0.8339809","-72.29855","0","25.97848","-0.5835013","99.29144","52.88878","77.1001","26.44439","62.7173","178.5792","39.53971","-46.57803","20.80276","20.013","20.40788","26.44439","129.9889","195.1744","116.8135","116.8135","0","38.74113","4.825",
"19.01.2002 15:00:00","-2.815532","0","0.6474087","-62.24753","0","26.15647","-0.5584822","51.09344","52.88878","77.1001","26.44439","41.79488","127.9364","30.95444","-44.83496","20.84561","20.2016","20.52361","26.44439","129.9889","182.2607","60.10992","60.10992","0","25.82742","6.125",
"19.01.2002 16:00:00","-2.523538","0","0.6393445","-58.22383","0","26.48394","-0.6005068","76.18909","52.88878","77.1001","26.44439","41.8055","68.94707","51.25511","-37.38496","20.80104","19.79908","20.30006","26.44439","129.9889","182.2607","89.63424","89.63424","0","25.82742","6.6875",
"19.01.2002 17:00:00","-2.52879","0","0.8083287","-59.23357","0","26.76831","-0.6274917","105.6619","52.88878","77.1001","38.19746","62.71758","27.62649","55.94099","-44.68666","20.8","19.53226","20.16613","38.19746","129.9889","206.9275","124.3082","124.3082","0","38.74113","6.55",
"19.01.2002 18:00:00","-2.597411","0","0.9796203","-62.30162","0","27.30334","-0.6430697","142.8928","52.88878","77.1001","38.19746","83.62344","0","63.08568","-50.9278","20.8","19.35165","20.07582","38.19746","129.9889","219.8412","168.1092","168.1092","0","51.65483","6.025",
"19.01.2002 19:00:00","-2.62403","0","0.8504102","-64.5006","0","27.98679","-0.6372437","109.061","52.88878","137.8047","38.19746","66.5773","0","41.30748","-39.17727","20.8","19.36696","20.08348","38.19746","190.6935","275.3948","128.3071","128.3071","0","46.50391","5.7375",
"19.01.2002 20:00:00","-8.378412","0","0.453379","-60.95004","0","28.98348","-0.6810632","73.88944","5.288878","113.2114","24.97526","15.43888","0","46.4469","-0.3100037","20.35985","19.23416","19.797","24.97526","118.5003","174.5266","86.92875","86.92875","0","31.05112","5.575",
"19.01.2002 21:00:00","-12.07332","0","0.4574457","-58.89854","0","29.25754","-0.730899","86.98506","5.288878","113.2114","13.2222","15.43884","0","58.9995","0","20.09957","19.11738","19.60848","13.2222","118.5003","162.7736","102.3354","102.3354","0","31.05112","5.4375",
"19.01.2002 22:00:00","-13.26935","0","0.4910023","-58.66473","0","28.81482","-0.7567322","95.58543","5.288878","113.2114","13.2222","19.2986","0","60.23096","0","20.00392","19.03908","19.5215","13.2222","118.5003","170.5364","112.4534","112.4534","0","38.8139","5.275",
"19.01.2002 23:00:00","-13.19318","0","0.4986577","-61.02373","0","28.53427","-0.7792246","154.8455","5.288878","2.732587","13.2222","19.2986","0","119.169","0","20","18.84521","19.42261","13.2222","8.021465","60.05757","182.1712","182.1712","0","38.8139","5.1375",
"20.01.2002","-8.622232","0","0.4821615","-54.39654","0","31.38568","-0.9459377","21.47413","5.288878","2.732587","3.819746","20.88185","0","17.48178","-27.36703","18.32189","18.58093","18.45141","3.819745","8.021465","50.65511","25.26368","25.26368","0","38.8139","4.975",
"20.01.2002 01:00:00","-4.965721","0","0.4663202","-51.83094","0","32.4143","-1.115397","49.81856","0","0","3.819746","21.81437","0","30.5329","-10.67315","17.61523","18.30303","17.95913","3.819745","0","42.63365","58.61007","58.61007","0","38.8139","4.7125",
"20.01.2002 02:00:00","-4.929931","0","0.4686528","-54.57383","0","32.95559","-1.155228","76.4563","0","0","3.819746","21.87401","0","48.87693","-3.587093","17.60001","17.99495","17.79748","3.819745","0","42.63365","89.94859","89.94859","0","38.8139","4.1625",
"20.01.2002 03:00:00","-4.995917","0","0.4714839","-55.62811","0","33.57332","-1.156236","78.04079","0","0","3.819746","21.87465","0","50.18769","-3.614265","17.6","17.9538","17.7769","3.819745","0","42.63365","91.81271","91.81271","0","38.8139","4.025",
"20.01.2002 04:00:00","-4.965583","0","0.4662831","-54.83384","0","33.75309","-1.152982","73.08433","0","0","3.819746","21.87465","0","46.54405","-5.033993","17.6","17.97417","17.78708","3.819745","0","42.63365","85.98156","85.98156","0","38.8139","3.975",
"20.01.2002 05:00:00","-5.024408","0","0.4613482","-54.36597","0","33.87721","-1.156951","75.22257","0","0","3.819746","21.87465","0","49.24604","-5.913314","17.6","17.92878","17.76439","3.819745","0","42.63365","88.49715","88.49715","0","38.8139","3.8375",
"20.01.2002 06:00:00","-13.3565","0","0.4943142","-65.8296","0","29.8099","-0.9322051","259.541","0","0","3.819746","19.94278","0","216.3267","-2.175478","19.92888","18.07096","18.99992","3.819745","0","42.63365","305.3423","305.3423","0","38.8139","3.7375",
"20.01.2002 07:00:00","-2.883101","0","0.4684662","-78.43607","0","28.80049","-0.7455961","199.7926","0","110.4788","13.2222","15.43888","0","164.5253","0","20.79313","18.42787","19.6105","13.2222","110.4788","154.7521","235.0501","235.0501","0","31.05112","3.575",
"20.01.2002 08:00:00","-2.84078","0","0.5752013","-80.57129","0","29.86715","-0.6985855","169.1753","52.88878","77.1001","38.19746","28.6253","0","114.4584","0","20.8","18.61878","19.70939","38.19746","129.9889","196.6256","199.0298","199.0298","0","28.43927","3.375",
"20.01.2002 09:00:00","-2.865202","0","0.6812813","-81.58327","0","30.59189","-0.685689","187.5099","52.88878","77.1001","26.44439","41.81172","3.641061","109.7899","0","20.8","18.71072","19.75536","26.44439","129.9889","182.2607","220.5998","220.5998","0","25.82742","3.3625",
"20.01.2002 10:00:00","-2.899439","0","0.6832316","-81.79478","0","31.29924","-0.6734238","182.3499","52.88878","77.1001","26.44439","41.81172","10.80166","104.8025","0","20.8","18.79621","19.7981","26.44439","129.9889","182.2607","214.5293","214.5293","0","25.82742","3.4",
"20.01.2002 11:00:00","-2.899245","0","0.6830993","-81.42207","0","31.88999","-0.6619439","176.5596","52.88878","77.1001","26.44439","41.81172","18.30033","99.34694","-7.197751E-02","20.8","18.88161","19.84081","26.44439","129.9889","182.2607","207.7172","207.7172","0","25.82742","3.4625",
"20.01.2002 12:00:00","-2.860104","0","0.8470283","-80.33314","0","33.02407","-0.6471778","184.2622","52.88878","77.1001","38.19746","62.71758","22.9584","83.03222","-14.50734","20.8","18.97712","19.88856","38.19746","129.9889","206.9275","216.7791","216.7791","0","38.74113","3.5",
"20.01.2002 13:00:00","-2.864788","0","0.8816822","-80.70994","0","34.21751","-0.6335379","186.5257","52.88878","77.1001","38.19746","66.5773","24.80366","78.85471","-15.95956","20.8","19.04327","19.92163","38.19746","129.9889","214.6902","219.442","219.442","0","46.50391","3.5",
"20.01.2002 14:00:00","-2.902454","0","0.8567404","-82.87153","0","34.90137","-0.6266264","192.5612","52.88878","77.1001","26.44439","62.71758","22.8049","92.56534","-16.17594","20.8","19.06572","19.93286","26.44439","129.9889","195.1744","226.5426","226.5426","0","38.74113","3.4375",
"20.01.2002 15:00:00","-2.955997","0","0.6928132","-84.25272","0","34.97187","-0.6258287","171.0368","52.88878","77.1001","26.44439","41.81172","17.63703","96.37162","-3.210189","20.8","19.05835","19.92918","26.44439","129.9889","182.2607","201.2198","201.2198","0","25.82742","3.3375",
"20.01.2002 16:00:00","-2.921486","0","0.698843","-86.30208","0","34.54117","-0.6413426","186.3511","52.88878","77.1001","26.44439","41.81172","10.29295","108.9129","-0.8769081","20.8","18.92115","19.86057","26.44439","129.9889","182.2607","219.2365","219.2365","0","25.82742","3.2375",
"20.01.2002 17:00:00","-2.956158","0","0.8780213","-89.02592","0","34.05624","-0.6351317","194.6416","52.88878","77.1001","38.19746","62.71758","3.134219","91.99773","-14.64331","20.8","19.01284","19.90642","38.19746","129.9889","206.9275","228.9901","228.9901","0","38.74113","3.2625",
"20.01.2002 18:00:00","-3.000106","0","1.040859","-88.01168","0","33.52168","-0.6365601","217.1119","52.88878","77.1001","38.19746","83.62344","0","87.34567","-26.83741","20.8","19.03307","19.91654","38.19746","129.9889","219.8412","255.4257","255.4257","0","51.65483","3.2375",
"20.01.2002 19:00:00","-2.951423","0","0.8968747","-86.00495","0","33.30719","-0.6290858","166.5166","52.88878","137.8047","38.19746","66.5773","0","59.25775","-18.49044","20.8","19.1247","19.96235","38.19746","190.6935","275.3948","195.9018","195.9018","0","46.50391","3.2",
"20.01.2002 20:00:00","-11.71831","0","0.4827057","-76.29483","0","34.55583","-0.6941169","101.7648","5.288878","113.2114","24.97526","15.43888","0","69.36621","0","20.18604","18.93933","19.56269","24.97526","118.5003","174.5266","119.7233","119.7233","0","31.05112","3.0125",
"20.01.2002 21:00:00","-14.75438","0","0.4865423","-76.45947","0","34.60884","-0.7573624","141.5813","5.288878","113.2114","13.2222","15.43883","0","108.4197","0","20.00001","18.72388","19.36194","13.2222","118.5003","162.7736","166.5662","166.5662","0","31.05112","2.5875",
"20.01.2002 22:00:00","-15.17025","0","0.5297394","-82.24566","0","33.77434","-0.7704156","163.6432","5.288878","113.2114","13.2222","19.2986","0","120.6615","0","20","18.63189","19.31595","13.2222","118.5003","170.5364","192.5215","192.5215","0","38.8139","1.9",
"20.01.2002 23:00:00","-14.81427","0","0.5211437","-78.41537","0","32.9555","-0.7924838","213.0585","5.288878","2.732587","13.2222","19.2986","0","170.9312","0","20","18.45631","19.22816","13.2222","8.021465","60.05757","250.6571","250.6571","0","38.8139","2.2875",
"21.01.2002","-8.276199","0","0.4848844","-64.15065","0","36.61538","-0.9753616","52.76757","5.288878","2.732587","3.819746","21.02876","0","43.50822","-26.62008","18.14109","18.20889","18.17499","3.819745","8.021465","50.65511","62.07949","62.07949","0","38.8139","2.7625",
"21.01.2002 01:00:00","-5.153515","0","0.4686425","-59.05381","0","37.70273","-1.121232","77.10623","0","0","3.819746","21.86023","0","50.8432","-7.437277","17.60076","18.0615","17.83113","3.819745","0","42.63365","90.71322","90.71322","0","38.8139","3.05",
"21.01.2002 02:00:00","-5.092831","0","0.4658417","-57.62085","0","37.91663","-1.131081","76.54335","0","0","3.819746","21.87465","0","50.21321","-6.892544","17.6","17.99775","17.79887","3.819745","0","42.63365","90.05099","90.05099","0","38.8139","3.2625",
"21.01.2002 03:00:00","-5.063711","0","0.4671283","-57.23149","0","38.28199","-1.136462","79.38733","0","0","3.819746","21.87465","0","51.58777","-5.059488","17.6","17.92755","17.76377","3.819745","0","42.63365","93.39687","93.39687","0","38.8139","3.425",
"21.01.2002 04:00:00","-5.124938","0","0.4696525","-57.10629","0","38.70851","-1.140059","81.82848","0","0","3.819746","21.87465","0","53.71821","-4.441147","17.6","17.87123","17.73561","3.819745","0","42.63365","96.26881","96.26881","0","38.8139","3.5625",
"21.01.2002 05:00:00","-5.195036","0","0.4725583","-57.47277","0","39.08537","-1.143501","84.97702","0","0","3.819746","21.87465","0","56.32536","-3.814756","17.6","17.81729","17.70864","3.819745","0","42.63365","99.97296","99.97296","0","38.8139","3.6",
"21.01.2002 06:00:00","-13.54875","0","0.5056255","-68.75464","0","34.27386","-0.9191805","269.9488","0","0","3.819746","19.9428","0","225.8916","-1.579543","19.92711","17.95653","18.94182","3.819745","0","42.63365","317.5868","317.5868","0","38.8139","3.6625",
"21.01.2002 07:00:00","-2.92498","0","0.4800275","-80.39462","0","32.52212","-0.733956","208.901","0","110.4788","13.2222","15.43888","0","173.9698","0","20.7931","18.31852","19.55581","13.2222","110.4788","154.7521","245.7658","245.7658","0","31.05112","3.7625",
"21.01.2002 08:00:00","-2.847924","0","0.5876045","-81.37411","0","32.99583","-0.6901469","175.6593","52.88878","77.1001","38.19746","28.6253","0","122.4601","0","20.8","18.51717","19.65859","38.19746","129.9889","196.6256","206.6581","206.6581","0","28.43927","3.8625",
"21.01.2002 09:00:00","-2.821805","0","0.6979994","-82.62144","0","33.93502","-0.6751757","191.2582","52.88878","77.1001","26.44439","41.81172","6.881411","116.5041","0","20.8","18.62612","19.71306","26.44439","129.9889","182.2607","225.0097","225.0097","0","25.82742","4.025",
"21.01.2002 10:00:00","-2.863986","0","0.6918507","-78.60578","0","35.01397","-0.6608866","180.9171","52.88878","77.1001","26.44439","41.81172","29.17292","108.5033","0","20.8","18.7147","19.75735","26.44439","129.9889","182.2607","212.8436","212.8436","0","25.82742","4.5375",
"21.01.2002 11:00:00","-2.748446","0","0.6833397","-72.19985","0","36.01571","-0.63526","156.1307","52.88878","77.1001","26.44439","41.81172","51.2506","95.39717","-7.282136","20.8","18.91199","19.85599","26.44439","129.9889","182.2607","183.6832","183.6832","0","25.82742","5.4875",
"21.01.2002 12:00:00","-2.693104","0","0.8445468","-66.66373","0","36.38975","-0.6094711","138.7711","52.88878","77.1001","38.19746","62.71758","67.12742","71.20615","-28.11798","20.8","19.14606","19.97303","38.19746","129.9889","206.9275","163.2602","163.2602","0","38.74113","6.4",
"21.01.2002 13:00:00","-2.771982","0","0.9139308","-70.42517","0","36.66358","-0.5933415","132.4137","52.88878","77.1001","38.19746","66.5773","75.04454","67.65551","-32.53624","20.8","19.29494","20.04747","38.19746","129.9889","214.6902","155.7808","155.7808","0","46.50391","7.075",
"21.01.2002 14:00:00","-2.81368","0","0.9000369","-71.82681","0","36.43476","-0.5871579","132.5805","52.88878","77.1001","26.44439","62.71758","66.59523","80.17042","-35.70865","20.8","19.35527","20.07763","26.44439","129.9889","195.1744","155.9771","155.9771","0","38.74113","7.4875",
"21.01.2002 15:00:00","-2.739847","0","0.6930078","-63.57068","0","35.18607","-0.5937394","108.1486","52.88878","77.1001","26.44439","41.81172","50.94329","76.19205","-25.95423","20.8","19.35587","20.07794","26.44439","129.9889","182.2607","127.2336","127.2336","0","25.82742","7.6625",
"21.01.2002 16:00:00","-2.678777","0","0.6861143","-63.07959","0","34.41741","-0.6044249","111.7328","52.88878","77.1001","26.44439","41.81172","26.82729","78.84938","-25.71823","20.8","19.29976","20.04988","26.44439","129.9889","182.2607","131.4504","131.4504","0","25.82742","7.5125",
"21.01.2002 17:00:00","-2.744021","0","0.8535958","-64.83448","0","33.73143","-0.6143314","125.3154","52.88878","77.1001","38.19746","62.71758","8.694205","70.1131","-35.18111","20.8","19.24153","20.02077","38.19746","129.9889","206.9275","147.4299","147.4299","0","38.74113","7.15",
"21.01.2002 18:00:00","-2.68052","0","1.035506","-70.37062","0","33.5775","-0.6206228","153.8647","52.88878","77.1001","38.19746","83.62344","0","74.7521","-46.30665","20.8","19.20533","20.00267","38.19746","129.9889","219.8412","181.0173","181.0173","0","51.65483","6.625",
"21.01.2002 19:00:00","-2.693688","0","0.8866757","-68.21222","0","34.6387","-0.6086588","111.8859","52.88878","137.8047","38.19746","66.5773","0","46.14951","-36.09116","20.8","19.27683","20.03842","38.19746","190.6935","275.3948","131.6305","131.6305","0","46.50391","6.4625",
"21.01.2002 20:00:00","-8.516524","0","0.4891688","-63.75897","0","36.40702","-0.6458608","76.9498","5.288878","113.2114","24.97526","15.43888","0","50.8003","0","20.35592","19.17932","19.76762","24.97526","118.5003","174.5266","90.52918","90.52918","0","31.05112","6.5",
"21.01.2002 21:00:00","-11.21687","0","0.5043938","-63.88725","0","37.04474","-0.6894255","91.47868","5.288878","113.2114","13.2222","15.43885","0","65.44647","0","20.12662","19.09014","19.60838","13.2222","118.5003","162.7736","107.622","107.622","0","31.05112","6.5625",
"21.01.2002 22:00:00","-13.13599","0","0.5219567","-58.80406","0","37.23818","-0.7097384","92.12621","5.288878","113.2114","13.2222","19.2986","0","59.67081","0","20.01732","19.03258","19.52495","13.2222","118.5003","170.5364","108.3838","108.3838","0","38.8139","6.6",
"21.01.2002 23:00:00","-14.0564","0","0.5374942","-61.00462","0","37.05999","-0.7325527","150.6655","5.288878","2.732587","13.2222","19.2986","0","118.2129","0","20","18.84742","19.42371","13.2222","8.021465","60.05757","177.2535","177.2535","0","38.8139","6.6",
"22.01.2002","-7.634445","0","0.560569","-60.37999","0","40.88505","-0.9041715","13.84832","5.288878","2.732587","3.819746","20.94522","0","10.24426","-23.82094","18.24902","18.59261","18.42081","3.819745","8.021465","50.65511","16.29215","16.29215","0","38.8139","6.6625",
"22.01.2002 01:00:00","-5.447778","0","0.6150382","-70.34491","0","42.11572","-1.086542","75.69839","0","0","3.819746","21.85382","0","49.31481","-0.5030488","17.60027","18.18133","17.8908","3.819745","0","42.63365","89.05693","89.05693","0","38.8139","6.075",
"22.01.2002 02:00:00","-5.17904","0","0.6033918","-68.28112","0","41.58928","-1.106871","78.78551","0","0","3.819746","21.87465","0","52.04833","0","17.6","18.05833","17.82916","3.819745","0","42.63365","92.68883","92.68883","0","38.8139","6.1375",
"22.01.2002 03:00:00","-5.201669","0","0.6533476","-75.08887","0","41.06726","-1.107674","80.95499","0","0","3.819746","21.87465","0","54.66922","0","17.6","18.07698","17.83849","3.819745","0","42.63365","95.24117","95.24117","0","38.8139","6.3375",
"22.01.2002 04:00:00","-5.121642","0","0.6182534","-70.03066","0","40.79564","-1.114675","78.95212","0","0","3.819746","21.87465","0","52.43627","0","17.6","18.02283","17.81141","3.819745","0","42.63365","92.88484","92.88484","0","38.8139","6.2375",
"22.01.2002 05:00:00","-4.864465","0","0.5713642","-62.78037","0","40.85265","-1.119258","73.68649","0","0","3.819746","21.87465","0","47.07458","0","17.6","17.97823","17.78911","3.819745","0","42.63365","86.68999","86.68999","0","38.8139","6.2",
"22.01.2002 06:00:00","-12.72775","0","0.5588095","-69.15147","0","35.84985","-0.8981936","254.3219","0","0","3.819746","19.9428","0","214.8883","-0.940534","19.92562","18.08652","19.00607","3.819745","0","42.63365","299.2023","299.2023","0","38.8139","6.0125",
"22.01.2002 07:00:00","-2.746513","0","0.4893751","-72.70405","0","34.0625","-0.7239482","198.5835","0","110.4788","13.2222","15.43888","0","167.2945","0","20.79346","18.33026","19.56186","13.2222","110.4788","154.7521","233.6276","233.6276","0","31.05112","5.775",
"22.01.2002 08:00:00","-2.694119","0","0.5744881","-68.66517","0","34.60115","-0.6783567","155.4381","52.88878","77.1001","38.19746","28.6253","0","108.733","0","20.8","18.54011","19.67006","38.19746","129.9889","196.6256","182.8683","182.8683","0","28.43927","5.8875",
"22.01.2002 09:00:00","-2.607365","0","0.6744463","-67.48482","0","35.24999","-0.6541252","155.1024","52.88878","77.1001","26.44439","41.81172","3.056173","95.35329","-5.604949","20.8","18.75777","19.77888","26.44439","129.9889","182.2607","182.4733","182.4733","0","25.82742","6.0625",
"22.01.2002 10:00:00","-2.59193","0","0.6638193","-64.52977","0","36.05409","-0.6396694","144.5823","52.88878","77.1001","26.44439","41.81172","9.20143","90.04639","-10.09548","20.8","18.86488","19.83244","26.44439","129.9889","182.2607","170.0968","170.0968","0","25.82742","6.225",
"22.01.2002 11:00:00","-2.602598","0","0.6552222","-62.13499","0","36.70082","-0.6262733","135.9315","52.88878","77.1001","26.44439","41.81172","14.92874","85.15775","-13.2008","20.8","18.95695","19.87848","26.44439","129.9889","182.2607","159.9194","159.9194","0","25.82742","6.3625",
"22.01.2002 12:00:00","-2.564447","0","0.8144546","-60.04526","0","36.69397","-0.6161354","135.3868","52.88878","77.1001","38.19746","62.71758","19.14761","68.77278","-28.62282","20.8","19.05484","19.92742","38.19746","129.9889","206.9275","159.2786","159.2786","0","38.74113","6.4625",
"22.01.2002 13:00:00","-2.542782","0","0.8430631","-58.78836","0","36.61829","-0.6091418","133.0907","52.88878","77.1001","38.19746","66.5773","20.68123","63.00367","-30.95566","20.8","19.13103","19.96551","38.19746","129.9889","214.6902","156.5773","156.5773","0","46.50391","6.5625",
"22.01.2002 14:00:00","-2.546738","0","0.8104796","-58.93638","0","36.50616","-0.6059558","136.801","52.88878","77.1001","26.44439","62.71758","19.065","74.41855","-32.33556","20.8","19.16973","19.98487","26.44439","129.9889","195.1744","160.9424","160.9424","0","38.74113","6.5375",
"22.01.2002 15:00:00","-2.542375","0","0.6418934","-58.66061","0","36.23486","-0.6063471","118.728","52.88878","77.1001","26.44439","41.81172","15.01096","76.84171","-21.14634","20.8","19.18031","19.99016","26.44439","129.9889","182.2607","139.68","139.68","0","25.82742","6.5625",
"22.01.2002 16:00:00","-2.543496","0","0.6466297","-59.46048","0","36.06998","-0.6075175","119.3518","52.88878","77.1001","26.44439","41.81172","9.570885","78.09299","-21.60467","20.8","19.18117","19.99059","26.44439","129.9889","182.2607","140.4139","140.4139","0","25.82742","6.6",
"22.01.2002 17:00:00","-2.532515","0","0.8202977","-60.95752","0","36.42555","-0.6059495","128.1974","52.88878","77.1001","38.19746","62.71758","3.587678","67.67005","-34.25008","20.8","19.19096","19.99548","38.19746","129.9889","206.9275","150.8205","150.8205","0","38.74113","6.5375",
"22.01.2002 18:00:00","-2.569591","0","0.9974796","-63.26457","0","37.43929","-0.5993512","147.8302","52.88878","77.1001","38.19746","83.62344","0","66.8539","-46.35514","20.8","19.20366","20.00183","38.19746","129.9889","219.8412","173.9178","173.9178","0","51.65483","6.4375",
"22.01.2002 19:00:00","-2.714765","0","0.8735828","-65.8068","0","38.15966","-0.587007","109.592","52.88878","137.8047","38.19746","66.5773","0","41.4671","-34.70396","20.8","19.2826","20.0413","38.19746","190.6935","275.3948","128.9318","128.9318","0","46.50391","6.3375",
"22.01.2002 20:00:00","-7.746503","0","0.4661087","-60.96844","0","39.50862","-0.6210638","70.80529","5.288878","113.2114","24.97526","15.43888","0","44.17688","0","20.40792","19.19053","19.79922","24.97526","118.5003","174.5266","83.30034","83.30034","0","31.05112","6.2375",
"22.01.2002 21:00:00","-12.21428","0","0.4670626","-58.23907","0","39.88482","-0.6828476","90.05718","5.288878","113.2114","13.2222","15.43884","0","62.92611","0","20.07259","19.02521","19.5489","13.2222","118.5003","162.7736","105.9496","105.9496","0","31.05112","5.95",
"22.01.2002 22:00:00","-13.21093","0","0.4976462","-57.2271","0","39.44801","-0.7065288","97.34671","5.288878","113.2114","13.2222","19.2986","0","63.2239","0","20","18.97344","19.48672","13.2222","118.5003","170.5364","114.5256","114.5256","0","38.8139","5.8625",
