"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"22.01.2002 23:00:00","-13.3631","0","0.4980301","-57.58869","0","38.42973","-0.7250481","149.6621","5.288878","2.732587","13.2222","19.2986","0","115.3926","0","20","18.82988","19.41494","13.2222","8.021465","60.05757","176.0731","176.0731","0","38.8139","5.775",
"23.01.2002","-8.640151","0","0.4820203","-51.6866","0","41.10282","-0.8929852","18.74443","5.288878","2.732587","3.819746","20.84995","0","15.14821","-26.44316","18.35661","18.58149","18.46905","3.819745","8.021465","50.65511","22.05227","22.05227","0","38.8139","5.6375",
"23.01.2002 01:00:00","-4.929927","0","0.4731055","-50.55085","0","41.75056","-1.068691","46.81026","0","0","3.819746","21.80916","0","29.02915","-10.93475","17.61382","18.30598","17.9599","3.819745","0","42.63365","55.0709","55.0709","0","38.8139","5.2875",
"23.01.2002 02:00:00","-4.97959","0","0.4656151","-51.48104","0","41.4335","-1.098334","57.249","0","0","3.819746","21.87465","0","36.20752","-8.908418","17.6","18.15664","17.87832","3.819745","0","42.63365","67.35177","67.35177","0","38.8139","4.725",
"23.01.2002 03:00:00","-4.992798","0","0.4625533","-53.70256","0","41.28046","-1.108306","66.83305","0","0","3.819746","21.87465","0","42.79018","-7.386906","17.6","18.06069","17.83035","3.819745","0","42.63365","78.62711","78.62711","0","38.8139","4.0625",
"23.01.2002 04:00:00","-5.055769","0","0.4644754","-55.67363","0","40.79028","-1.117926","74.30092","0","0","3.819746","21.87465","0","47.96659","-5.962255","17.6","17.98401","17.79201","3.819745","0","42.63365","87.41284","87.41284","0","38.8139","3.675",
"23.01.2002 05:00:00","-5.11047","0","0.4666424","-57.18536","0","40.3433","-1.12632","79.98946","0","0","3.819746","21.87465","0","52.02147","-4.915789","17.6","17.92037","17.76018","3.819745","0","42.63365","94.10525","94.10525","0","38.8139","3.4125",
"23.01.2002 06:00:00","-13.78761","0","0.5030262","-70.57018","0","34.7804","-0.9064148","266.6054","0","0","3.819746","19.94278","0","221.7575","-1.936403","19.92838","18.04662","18.9875","3.819745","0","42.63365","313.6534","313.6534","0","38.8139","3.1125",
"23.01.2002 07:00:00","-3.01754","0","0.4808002","-85.11581","0","32.37383","-0.7261406","210.0985","0","110.4788","13.2222","15.43888","0","173.4668","0","20.79284","18.39332","19.59308","13.2222","110.4788","154.7521","247.1748","247.1748","0","31.05112","2.8125",
"23.01.2002 08:00:00","-2.938287","0","0.5853214","-87.07821","0","31.8607","-0.687958","180.463","52.88878","77.1001","38.19746","28.6253","0","123.2308","0","20.8","18.58521","19.69261","38.19746","129.9889","196.6256","212.3094","212.3094","0","28.43927","2.575",
"23.01.2002 09:00:00","-2.946395","0","0.6870955","-87.17422","0","31.54854","-0.6808292","198.1171","52.88878","77.1001","26.44439","41.81172","6.755716","116.7326","0","20.8","18.68791","19.74396","26.44439","129.9889","182.2607","233.079","233.079","0","25.82742","2.5625",
"23.01.2002 10:00:00","-2.925819","0","0.6839361","-85.01317","0","31.45718","-0.6679966","185.643","52.88878","77.1001","26.44439","41.81172","27.61087","105.601","0","20.8","18.82718","19.81359","26.44439","129.9889","182.2607","218.4036","218.4036","0","25.82742","2.85",
"23.01.2002 11:00:00","-2.902282","0","0.6810964","-82.73566","0","31.07386","-0.6551396","172.5249","52.88878","77.1001","26.44439","41.81172","48.82103","94.23975","-0.1795511","20.8","18.97817","19.88909","26.44439","129.9889","182.2607","202.9705","202.9705","0","25.82742","3.1875",
"23.01.2002 12:00:00","-2.850117","0","0.8414583","-79.19115","0","30.82648","-0.6355426","168.1691","52.88878","77.1001","38.19746","62.71758","78.72466","70.87262","-17.4836","20.8","19.19766","19.99883","38.19746","129.9889","206.9275","197.8461","197.8461","0","38.74113","3.6125",
"23.01.2002 13:00:00","-2.809834","0","0.8691288","-76.04275","0","30.36852","-0.6180941","154.9393","52.88878","77.1001","38.19746","66.5773","97.1565","59.52505","-23.89557","20.8","19.39107","20.09553","38.19746","129.9889","214.6902","182.2815","182.2815","0","46.50391","4.05",
"23.01.2002 14:00:00","-2.775464","0","0.8320662","-73.57951","0","29.22343","-0.6152787","148.5125","52.88878","77.1001","26.44439","62.71758","92.49158","67.74345","-28.55181","20.8","19.48301","20.1415","26.44439","129.9889","195.1744","174.7206","174.7206","0","38.74113","4.3875",
"23.01.2002 15:00:00","-2.758656","0","0.6630692","-72.62212","0","28.24156","-0.6249524","127.4431","52.88878","77.1001","26.44439","41.81172","63.95099","72.27321","-17.17871","20.8","19.44358","20.12179","26.44439","129.9889","182.2607","149.933","149.933","0","25.82742","4.5",
"23.01.2002 16:00:00","-2.764012","0","0.6636164","-73.37356","0","27.18795","-0.6405347","134.6817","52.88878","77.1001","26.44439","41.81172","33.32273","77.18526","-15.40677","20.8","19.34929","20.07465","26.44439","129.9889","182.2607","158.4491","158.4491","0","25.82742","4.375",
"23.01.2002 17:00:00","-2.806408","0","0.8347517","-75.96924","0","26.16294","-0.6546935","157.6272","52.88878","77.1001","38.19746","62.71758","11.59202","70.72097","-24.63296","20.8","19.26511","20.03256","38.19746","129.9889","206.9275","185.4437","185.4437","0","38.74113","4.05",
"23.01.2002 18:00:00","-2.83941","0","1.004804","-78.46442","0","24.94326","-0.667245","189.5369","52.88878","77.1001","38.19746","83.62344","0","72.30632","-34.54065","20.8","19.21069","20.00534","38.19746","129.9889","219.8412","222.9846","222.9846","0","51.65483","3.7125",
"23.01.2002 19:00:00","-2.886263","0","0.8761733","-82.08791","0","23.82778","-0.6684067","152.0506","52.88878","137.8047","38.19746","66.5773","0","49.08746","-22.17148","20.8","19.26111","20.03056","38.19746","190.6935","275.3948","178.8831","178.8831","0","46.50391","3.225",
"23.01.2002 20:00:00","-10.87003","0","0.4783666","-78.14535","0","23.4046","-0.7264515","90.841","5.288878","113.2114","24.97526","15.43888","0","58.11283","-0.1082731","20.25522","19.12248","19.68885","24.97526","118.5003","174.5266","106.8718","106.8718","0","31.05112","2.6875",
"23.01.2002 21:00:00","-14.75426","0","0.4834437","-78.55924","0","21.60695","-0.8001677","123.7368","5.288878","113.2114","13.2222","15.43888","0","89.90272","0","20","18.9814","19.4907","13.2222","118.5003","162.7736","145.5727","145.5727","0","31.05112","2.125",
"23.01.2002 22:00:00","-14.97894","0","0.5214409","-82.52175","0","19.82718","-0.8176913","140.4614","5.288878","113.2114","13.2222","19.2986","0","96.9557","0","20","18.9069","19.45345","13.2222","118.5003","170.5364","165.2487","165.2487","0","38.8139","1.5875",
"23.01.2002 23:00:00","-15.22691","0","0.5272648","-86.7719","0","18.53628","-0.8454745","203.399","5.288878","2.732587","13.2222","19.2986","0","158.6335","0","20","18.70395","19.35197","13.2222","8.021465","60.05757","239.2929","239.2929","0","38.8139","1.025",
"24.01.2002","-9.492852","0","0.5094134","-80.59779","0","19.93229","-1.032519","62.0955","5.288878","2.732587","3.819746","20.99778","0","52.02861","-30.84741","18.16922","18.41596","18.29259","3.819745","8.021465","50.65511","73.05354","73.05354","0","38.8139","0.4875",
"24.01.2002 01:00:00","-5.865205","0","0.5073445","-83.51083","0","20.02824","-1.197459","109.1227","0","0","3.819746","21.85745","0","74.6546","-6.6632","17.60203","18.11719","17.85961","3.819745","0","42.63365","128.3797","128.3797","0","38.8139","-0.325",
"24.01.2002 02:00:00","-6.081875","0","0.5206765","-92.13197","0","19.94581","-1.21975","130.3818","0","0","3.819746","21.87465","0","91.56285","-4.683495","17.6","17.95101","17.77551","3.819745","0","42.63365","153.3903","153.3903","0","38.8139","-1.3875",
"24.01.2002 03:00:00","-6.338934","0","0.5358188","-102.1795","0","19.69418","-1.232994","151.3921","0","0","3.819746","21.87465","0","108.5577","-3.257308","17.6","17.8248","17.7124","3.819745","0","42.63365","178.1083","178.1083","0","38.8139","-2.55",
"24.01.2002 04:00:00","-6.50954","0","0.5459356","-109.4326","0","19.26854","-1.244645","166.626","0","0","3.819746","21.87465","0","120.9772","-2.287804","17.6","17.72557","17.66278","3.819745","0","42.63365","196.0305","196.0305","0","38.8139","-3.375",
"24.01.2002 05:00:00","-6.631771","0","0.5531154","-114.8307","0","18.90913","-1.25499","178.6457","0","0","3.819746","21.87465","0","130.8374","-1.47205","17.6","17.63832","17.61916","3.819745","0","42.63365","210.1714","210.1714","0","38.8139","-3.975",
"24.01.2002 06:00:00","-17.40843","0","0.5903403","-135.5433","0","16.18232","-1.038229","379.8306","0","0","3.819746","19.94292","0","316.2659","-0.6562465","19.91583","17.74224","18.82903","3.819745","0","42.63365","446.8594","446.8594","0","38.8139","-4.575",
"24.01.2002 07:00:00","-3.857706","0","0.5716652","-156.7079","0","14.85791","-0.8589125","325.8894","0","110.4788","13.2222","15.43889","0","274.9578","0","20.79076","18.07236","19.43156","13.2222","110.4788","154.7521","383.3992","383.3992","0","31.05112","-5.1125",
"24.01.2002 08:00:00","-3.734486","0","0.6771293","-161.3448","0","14.65956","-0.8215866","312.7768","52.88878","77.1001","38.19746","28.6253","0","229.8173","0","20.8","18.24288","19.52144","38.19746","129.9889","196.6256","367.9727","367.9727","0","28.43927","-5.55",
"24.01.2002 09:00:00","-3.722335","0","0.7756556","-159.6135","0","15.00248","-0.8016195","331.6808","52.88878","77.1001","26.44439","41.81172","22.6716","214.1488","0","20.8","18.43642","19.61821","26.44439","129.9889","182.2607","390.2127","390.2127","0","25.82742","-5.3875",
"24.01.2002 10:00:00","-3.585322","0","0.7584566","-144.9845","0","15.52623","-0.7376457","261.4886","52.88878","77.1001","26.44439","41.81172","90.70393","150.5604","0","20.8","19.05802","19.92901","26.44439","129.9889","182.2607","307.6337","307.6337","0","25.82742","-3.95",
"24.01.2002 11:00:00","-3.382579","0","0.7336052","-125.0571","0","16.17356","-0.6739889","186.598","52.88878","77.1001","26.44439","41.81172","131.4508","85.81381","-0.7126946","20.8","19.67112","20.23556","26.44439","129.9889","182.2607","219.5271","219.5271","0","25.82742","-1.8875",
"24.01.2002 12:00:00","-3.248561","0","0.8803102","-111.0487","0","17.04662","-0.6368635","164.2061","52.88878","77.1001","38.19746","62.71758","151.6465","46.5702","-24.09267","20.80263","20.0021","20.40236","38.19746","129.9889","206.9275","193.1836","193.1836","0","38.74113","-0.35",
"24.01.2002 13:00:00","-3.412768","0","0.900054","-101.8743","0","17.94235","-0.5923061","124.17","52.88878","77.1001","38.19746","66.55045","161.989","27.46068","-46.85084","20.84247","20.35786","20.60017","38.19746","129.9889","214.6902","146.0824","146.0824","0","46.50391","0.725",
"24.01.2002 14:00:00","-3.525133","0","0.8600754","-96.26383","0","18.69475","-0.5617307","101.9678","52.88878","77.1001","26.44439","62.66689","175.399","29.06454","-56.88916","20.87015","20.56591","20.71803","26.44439","129.9889","195.1744","119.9621","119.9621","0","38.74113","1.4125",
"24.01.2002 15:00:00","-3.319764","0","0.6934928","-95.58762","0","19.25037","-0.5748599","88.40463","52.88878","77.1001","26.44439","41.78977","122.9048","40.11456","-37.93236","20.84101","20.43027","20.63564","26.44439","129.9889","182.2607","104.0054","104.0054","0","25.82742","1.475",
"24.01.2002 16:00:00","-3.257669","0","0.700086","-99.93035","0","19.63771","-0.6183517","131.4133","52.88878","77.1001","26.44439","41.79632","58.19956","60.61173","-17.72891","20.8232","19.98801","20.40561","26.44439","129.9889","182.2607","154.6039","154.6039","0","25.82742","0.9625",
"24.01.2002 17:00:00","-3.204989","0","0.8778892","-108.6032","0","20.09889","-0.6621291","200.7081","52.88878","77.1001","38.19746","62.71758","30.78594","75.54629","-14.57607","20.8","19.57324","20.18662","38.19746","129.9889","206.9275","236.1272","236.1272","0","38.74113","-0.05",
"24.01.2002 18:00:00","-3.329084","0","1.058587","-119.4545","0","20.75514","-0.6864336","275.9568","52.88878","77.1001","38.19746","83.62344","0","92.21111","-13.62249","20.8","19.29355","20.04677","38.19746","129.9889","219.8412","324.655","324.655","0","51.65483","-1.25",
"24.01.2002 19:00:00","-3.413576","0","0.9357417","-126.8323","0","21.0266","-0.6866271","241.0069","52.88878","137.8047","38.19746","66.5773","0","77.45888","0","20.8","19.26205","20.03102","38.19746","190.6935","275.3948","283.5375","283.5375","0","46.50391","-2.0125",
"24.01.2002 20:00:00","-14.94526","0","0.5384241","-119.7997","0","21.54042","-0.7590483","143.0645","5.288878","113.2114","24.97526","15.43888","0","100.9209","0","20.12968","19.0618","19.59574","24.97526","118.5003","174.5266","168.3112","168.3112","0","31.05112","-2.5125",
"24.01.2002 21:00:00","-17.32231","0","0.5431714","-121.9834","0","20.78918","-0.8140924","186.0076","5.288878","113.2114","13.2222","15.43888","0","142.92","0","20","18.91083","19.45541","13.2222","118.5003","162.7736","218.8325","218.8325","0","31.05112","-3.0125",
"24.01.2002 22:00:00","-17.48598","0","0.5799426","-125.8156","0","20.03092","-0.8260608","207.1625","5.288878","113.2114","13.2222","19.2986","0","152.3","0","20","18.8288","19.4144","13.2222","118.5003","170.5364","243.7206","243.7206","0","38.8139","-3.45",
"24.01.2002 23:00:00","-17.70142","0","0.5852172","-130.1205","0","19.6134","-0.8493088","270.4479","5.288878","2.732587","13.2222","19.2986","0","214.5495","0","20","18.61917","19.30958","13.2222","8.021465","60.05757","318.174","318.174","0","38.8139","-3.9125",
"25.01.2002","-10.07135","0","0.5664079","-121.7399","0","21.75078","-1.051408","118.4858","5.288878","2.732587","3.819746","21.1197","0","98.99621","-31.96499","18.01267","18.30876","18.16071","3.819745","8.021465","50.65511","139.3951","139.3951","0","38.8139","-4.4125",
"25.01.2002 01:00:00","-6.759864","0","0.5608674","-120.63","0","21.93474","-1.201889","165.4208","0","0","3.819746","21.87397","0","120.3766","-5.687458","17.60001","18.01897","17.80949","3.819745","0","42.63365","194.6127","194.6127","0","38.8139","-4.6",
"25.01.2002 02:00:00","-6.761302","0","0.5609155","-120.6164","0","21.65158","-1.217834","173.7036","0","0","3.819746","21.87465","0","126.8251","-3.842721","17.6","17.88565","17.74282","3.819745","0","42.63365","204.3571","204.3571","0","38.8139","-4.6",
"25.01.2002 03:00:00","-6.758173","0","0.5608115","-120.5568","0","21.35594","-1.228228","178.3311","0","0","3.819746","21.87465","0","130.6521","-3.04002","17.6","17.7949","17.69745","3.819745","0","42.63365","209.8014","209.8014","0","38.8139","-4.6",
"25.01.2002 04:00:00","-6.753747","0","0.5606343","-120.4742","0","21.22598","-1.236283","181.9217","0","0","3.819746","21.87465","0","133.6721","-2.472013","17.6","17.72114","17.66057","3.819745","0","42.63365","214.0255","214.0255","0","38.8139","-4.6",
"25.01.2002 05:00:00","-6.763357","0","0.5612234","-120.6239","0","21.02836","-1.243731","185.6473","0","0","3.819746","21.87465","0","136.8549","-1.910281","17.6","17.65186","17.62593","3.819745","0","42.63365","218.4086","218.4086","0","38.8139","-4.6",
"25.01.2002 06:00:00","-17.38811","0","0.5907828","-135.6351","0","18.02984","-1.025054","378.413","0","0","3.819746","19.94293","0","314.7116","-0.6280929","19.91528","17.77848","18.84688","3.819745","0","42.63365","445.1917","445.1917","0","38.8139","-4.6",
"25.01.2002 07:00:00","-3.798279","0","0.5656624","-151.1917","0","16.78763","-0.8428365","315.122","0","110.4788","13.2222","15.43889","0","265.0884","0","20.79085","18.12682","19.45884","13.2222","110.4788","154.7521","370.7318","370.7318","0","31.05112","-4.6",
"25.01.2002 08:00:00","-3.632957","0","0.6660448","-150.7552","0","16.6821","-0.8029439","292.7527","52.88878","77.1001","38.19746","28.6253","0","212.9884","0","20.8","18.31422","19.55711","38.19746","129.9889","196.6256","344.4149","344.4149","0","28.43927","-4.5375",
"25.01.2002 09:00:00","-3.626826","0","0.7658626","-149.706","0","16.91712","-0.7938839","318.8876","52.88878","77.1001","26.44439","41.81172","3.056014","205.6754","0","20.8","18.40476","19.60238","26.44439","129.9889","182.2607","375.1619","375.1619","0","25.82742","-4.4375",
"25.01.2002 10:00:00","-3.606967","0","0.7632726","-147.4014","0","17.29172","-0.7766184","304.7184","52.88878","77.1001","26.44439","41.81172","32.0836","192.5452","0","20.8","18.56322","19.68161","26.44439","129.9889","182.2607","358.4922","358.4922","0","25.82742","-4.2125",
"25.01.2002 11:00:00","-3.447129","0","0.7439209","-131.5903","0","17.81243","-0.7111329","235.9841","52.88878","77.1001","26.44439","41.81172","97.44327","131.1797","0","20.8","19.19719","19.99859","26.44439","129.9889","182.2607","277.6283","277.6283","0","25.82742","-2.6",
"25.01.2002 12:00:00","-3.199466","0","0.8799291","-108.9067","0","18.72539","-0.6523283","182.8905","52.88878","77.1001","38.19746","62.71758","137.3533","55.95699","-13.39385","20.8","19.75031","20.27515","38.19746","129.9889","206.9275","215.1654","215.1654","0","38.74113","-0.1375",
"25.01.2002 13:00:00","-3.0424","0","0.893488","-95.50413","0","19.80745","-0.6382475","162.8599","52.88878","77.1001","38.19746","66.5773","115.2963","50.48321","-25.9964","20.8","19.8313","20.31565","38.19746","129.9889","214.6902","191.5999","191.5999","0","46.50391","1.425",
"25.01.2002 14:00:00","-2.984169","0","0.8539534","-90.55408","0","20.59752","-0.6313443","156.4003","52.88878","77.1001","26.44439","62.71758","108.4566","59.43285","-28.31434","20.8","19.84972","20.32486","26.44439","129.9889","195.1744","184.0003","184.0003","0","38.74113","2.05",
"25.01.2002 15:00:00","-2.96341","0","0.6853165","-88.61272","0","20.64817","-0.6275133","124.0326","52.88878","77.1001","26.44439","41.81172","94.03969","60.65676","-18.8541","20.8","19.87173","20.33587","26.44439","129.9889","182.2607","145.9207","145.9207","0","25.82742","2.325",
"25.01.2002 16:00:00","-3.002549","0","0.6902032","-92.01308","0","20.30601","-0.6713994","160.7938","52.88878","77.1001","26.44439","41.81172","44.67268","85.80564","-9.178393","20.8","19.45284","20.12642","26.44439","129.9889","182.2607","189.1692","189.1692","0","25.82742","1.9",
"25.01.2002 17:00:00","-3.08781","0","0.8663632","-99.3797","0","20.63654","-0.6901729","205.7893","52.88878","77.1001","38.19746","62.71758","10.09318","85.69659","-12.61235","20.8","19.26033","20.03016","38.19746","129.9889","206.9275","242.1051","242.1051","0","38.74113","0.975",
"25.01.2002 18:00:00","-3.187976","0","1.044035","-107.4677","0","21.65329","-0.6953003","259.7088","52.88878","77.1001","38.19746","83.62344","0","91.40448","-17.31735","20.8","19.15698","19.97849","38.19746","129.9889","219.8412","305.5398","305.5398","0","51.65483","0.0375",
"25.01.2002 19:00:00","-3.218651","0","0.9140401","-109.9679","0","22.56677","-0.6862445","213.7447","52.88878","137.8047","38.19746","66.5773","0","67.88519","-4.815149","20.8","19.19042","19.99521","38.19746","190.6935","275.3948","251.4644","251.4644","0","46.50391","-0.2375",
"25.01.2002 20:00:00","-14.0882","0","0.5077491","-97.41095","0","24.07721","-0.7505729","127.6046","5.288878","113.2114","24.97526","15.43888","0","89.73965","0","20.11018","19.04229","19.57624","24.97526","118.5003","174.5266","150.123","150.123","0","31.05112","-0.075",
"25.01.2002 21:00:00","-15.70189","0","0.5049611","-94.04198","0","23.86409","-0.7967083","147.5106","5.288878","113.2114","13.2222","15.43888","0","110.0125","0","20","18.92544","19.46272","13.2222","118.5003","162.7736","173.5419","173.5419","0","31.05112","0.125",
"25.01.2002 22:00:00","-15.60395","0","0.5352848","-92.82986","0","23.34218","-0.8041931","158.1357","5.288878","113.2114","13.2222","19.2986","0","111.5663","0","20","18.8709","19.43545","13.2222","118.5003","170.5364","186.042","186.042","0","38.8139","0.2625",
"25.01.2002 23:00:00","-15.49422","0","0.532631","-91.3603","0","23.01451","-0.8240781","211.2868","5.288878","2.732587","13.2222","19.2986","0","165.079","0","20","18.6905","19.34525","13.2222","8.021465","60.05757","248.5727","248.5727","0","38.8139","0.425",
"26.01.2002","-9.255115","0","0.5062918","-79.72728","0","25.63127","-1.005697","59.19106","5.288878","2.732587","3.819746","21.00336","0","49.52377","-31.13306","18.16644","18.42326","18.29485","3.819745","8.021465","50.65511","69.63654","69.63654","0","38.8139","0.5625",
"26.01.2002 01:00:00","-5.712913","0","0.4965104","-76.98939","0","26.41239","-1.164928","96.4854","0","0","3.819746","21.85386","0","65.54691","-8.309286","17.60409","18.14106","17.87258","3.819745","0","42.63365","113.5123","113.5123","0","38.8139","0.5375",
"26.01.2002 02:00:00","-5.68242","0","0.4961369","-77.09959","0","25.9753","-1.185669","104.1739","0","0","3.819746","21.87465","0","71.01772","-6.167882","17.6","18.00783","17.80391","3.819745","0","42.63365","122.5575","122.5575","0","38.8139","0.5",
"26.01.2002 03:00:00","-5.680215","0","0.4958696","-77.35826","0","26.22577","-1.193903","109.3058","0","0","3.819746","21.87465","0","75.10638","-5.281296","17.6","17.92094","17.76047","3.819745","0","42.63365","128.595","128.595","0","38.8139","0.4375",
"26.01.2002 04:00:00","-5.702145","0","0.4969164","-77.80106","0","26.60804","-1.19909","113.8347","0","0","3.819746","21.87465","0","78.89129","-4.613195","17.6","17.84848","17.72424","3.819745","0","42.63365","133.9232","133.9232","0","38.8139","0.4",
"26.01.2002 05:00:00","-5.725131","0","0.4981858","-78.41848","0","26.65863","-1.204765","118.0826","0","0","3.819746","21.87465","0","82.44279","-4.048769","17.6","17.7846","17.6923","3.819745","0","42.63365","138.9207","138.9207","0","38.8139","0.3375",
"26.01.2002 06:00:00","-15.01339","0","0.5299116","-91.45834","0","23.3079","-0.9825752","307.4728","0","0","3.819746","19.94284","0","255.5646","-1.317202","19.92213","17.92091","18.92152","3.819745","0","42.63365","361.7327","361.7327","0","38.8139","0.3",
"26.01.2002 07:00:00","-3.266453","0","0.5045949","-104.9179","0","22.24714","-0.7972735","245.3585","0","110.4788","13.2222","15.43888","0","204.1718","0","20.79204","18.27745","19.53475","13.2222","110.4788","154.7521","288.6571","288.6571","0","31.05112","0.3",
"26.01.2002 08:00:00","-3.154756","0","0.6060404","-105.2646","0","22.56015","-0.754602","216.7029","52.88878","77.1001","38.19746","28.6253","0","152.2862","0","20.8","18.46955","19.63478","38.19746","129.9889","196.6256","254.9446","254.9446","0","28.43927","0.3",
"26.01.2002 09:00:00","-3.116619","0","0.7015625","-101.5759","0","22.99054","-0.732931","223.9277","52.88878","77.1001","26.44439","41.81172","20.32205","134.325","0","20.8","18.67031","19.73516","26.44439","129.9889","182.2607","263.4443","263.4443","0","25.82742","0.7375",
"26.01.2002 10:00:00","-2.899821","0","0.6749265","-84.17045","0","23.38124","-0.668026","147.968","52.88878","77.1001","26.44439","41.81172","90.35311","72.58011","-4.383064","20.8","19.30432","20.05216","26.44439","129.9889","182.2607","174.08","174.08","0","25.82742","2.875",
"26.01.2002 11:00:00","-2.640034","0","0.6357754","-61.89523","0","23.64572","-0.6022573","63.57812","52.88878","77.1001","26.44439","41.80996","130.9862","33.24067","-35.68527","20.81202","19.9518","20.38191","26.44439","129.9889","182.2607","74.79778","74.79778","0","25.82742","5.875",
"26.01.2002 12:00:00","-2.155443","0","0.7676326","-45.73736","0","23.9909","-0.5364965","19.55218","52.88878","77.1001","38.19746","62.34636","164.63","9.857146","-73.00285","20.99548","20.4306","20.71304","38.19746","129.9889","206.9275","23.00256","23.00256","0","38.74113","8.5",
"26.01.2002 13:00:00","-0.334536","0","0.7822695","-38.84691","0","24.33933","-0.4894874","11.63487","52.88878","77.1001","38.19746","64.19271","147.8528","2.494462","-72.76788","21.19646","20.61955","20.908","38.19746","129.9889","214.6902","13.68808","13.68808","0","46.50391","10.025",
"26.01.2002 14:00:00","1.04868","0","0.7422906","-36.25086","0","24.63029","-0.4340736","7.220286","52.88878","77.1001","26.44439","58.46941","161.6837","1.738269","-70.06844","21.41917","20.87862","21.14889","26.44439","129.9889","195.1744","8.494454","8.494454","0","38.74113","10.8375",
"26.01.2002 15:00:00","2.289612","0","0.5744883","-36.53772","0","24.9095","-0.4232608","8.810321","52.88878","77.1001","26.44439","37.83359","116.7936","4.309828","-47.28526","21.48384","20.83522","21.15953","26.44439","129.9889","182.2607","10.36508","10.36508","0","25.82742","10.975",
"26.01.2002 16:00:00","1.294295","0","0.5793905","-37.7615","0","25.50422","-0.4649427","18.23325","52.88878","77.1001","26.44439","38.39626","63.10687","13.33624","-46.94455","21.31799","20.52478","20.92139","26.44439","129.9889","182.2607","21.45087","21.45087","0","25.82742","10.525",
"26.01.2002 17:00:00","-0.177859","0","0.7538673","-40.62429","0","26.43335","-0.5400686","35.93093","52.88878","77.1001","38.19746","59.90116","34.90872","23.1842","-66.14854","20.9887","20.12353","20.55611","38.19746","129.9889","206.9275","42.27169","42.27169","0","38.74113","9.55",
"26.01.2002 18:00:00","-2.195728","0","0.9366643","-46.99543","0","27.84806","-0.5923037","74.91837","52.88878","77.1001","38.19746","83.14387","0","38.57509","-75.75452","20.81072","19.80023","20.30547","38.19746","129.9889","219.8412","88.13926","88.13926","0","51.65483","8.1",
"26.01.2002 19:00:00","-2.402404","0","0.8143047","-51.24707","0","29.2937","-0.591579","55.99569","52.88878","137.8047","38.19746","66.57722","0","24.66819","-63.18144","20.8","19.75859","20.27929","38.19746","190.6935","275.3948","65.87727","65.87727","0","46.50391","7.4375",
"26.01.2002 20:00:00","-5.683393","0","0.4159312","-49.17599","0","29.99006","-0.6219096","44.95959","5.288878","113.2114","24.97526","15.43886","0","26.938","-6.680597","20.52938","19.62065","20.07502","24.97526","118.5003","174.5266","52.89364","52.89364","0","31.05112","7.275",
"26.01.2002 21:00:00","-8.061208","0","0.4169684","-47.85139","0","30.25839","-0.6588516","56.66161","5.288878","113.2114","13.2222","15.43886","0","34.78135","-3.187537","20.33172","19.51873","19.92523","13.2222","118.5003","162.7736","66.66073","66.66073","0","31.05112","7.075",
"26.01.2002 22:00:00","-9.568697","0","0.4517435","-47.62004","0","30.39458","-0.681821","62.16523","5.288878","113.2114","13.2222","19.2986","0","34.36052","-3.981637","20.21023","19.44468","19.82745","13.2222","118.5003","170.5364","73.13557","73.13557","0","38.8139","6.875",
"26.01.2002 23:00:00","-10.60187","0","0.4544266","-47.94299","0","30.18389","-0.7127106","114.9586","5.288878","2.732587","13.2222","19.2986","0","82.75238","0","20.13131","19.24107","19.68619","13.2222","8.021465","60.05757","135.2454","135.2454","0","38.8139","6.675",
"27.01.2002","-7.676011","0","0.4369618","-42.2416","0","32.59937","-0.8631447","2.847754","5.288878","2.732587","3.819746","20.66062","0","1.490741","-27.35661","18.66248","18.98893","18.8257","3.819745","8.021465","50.65511","3.350299","3.350299","0","38.8139","6.475",
"27.01.2002 01:00:00","-4.952533","0","0.4247457","-39.54718","0","33.87774","-1.038291","15.36368","0","0","3.819746","21.62191","0","6.332618","-18.02166","17.79463","18.70748","18.25105","3.819745","0","42.63365","18.07492","18.07492","0","38.8139","6.2125",
"27.01.2002 02:00:00","-4.8721","0","0.4272491","-41.0333","0","33.67879","-1.081933","24.88618","0","0","3.819746","21.7598","0","13.31695","-16.08251","17.70275","18.53988","18.12132","3.819745","0","42.63365","29.27786","29.27786","0","38.8139","5.85",
"27.01.2002 03:00:00","-4.824507","0","0.430538","-42.75554","0","33.73731","-1.099313","32.11789","0","0","3.819746","21.80947","0","18.61169","-14.78018","17.65827","18.43099","18.04463","3.819745","0","42.63365","37.78575","37.78575","0","38.8139","5.5125",
"27.01.2002 04:00:00","-4.784526","0","0.4325901","-43.9544","0","34.03602","-1.10917","38.04316","0","0","3.819746","21.83063","0","22.46376","-13.20251","17.64165","18.34998","17.99582","3.819745","0","42.63365","44.75667","44.75667","0","38.8139","5.275",
"27.01.2002 05:00:00","-4.748892","0","0.4337305","-44.87119","0","34.99131","-1.11347","42.64064","0","0","3.819746","21.84169","0","25.96702","-12.54751","17.63105","18.28535","17.9582","3.819745","0","42.63365","50.16546","50.16546","0","38.8139","5.075",
"27.01.2002 06:00:00","-12.57391","0","0.4710762","-56.54789","0","31.65417","-0.8884128","224.0909","0","0","3.819746","19.93599","0","184.715","-3.261224","19.93664","18.40867","19.17266","3.819745","0","42.63365","263.6364","263.6364","0","38.8139","4.875",
"27.01.2002 07:00:00","-2.7421","0","0.4487272","-69.01574","0","30.96869","-0.7011498","164.5372","0","110.4788","13.2222","15.43888","0","131.3765","0","20.79362","18.75277","19.7732","13.2222","110.4788","154.7521","193.5731","193.5731","0","31.05112","4.7375",
"27.01.2002 08:00:00","-2.697404","0","0.5546771","-70.71404","0","31.97443","-0.6549335","131.7697","52.88878","77.1001","38.19746","28.6253","0","80.86989","0","20.8","18.93873","19.86937","38.19746","129.9889","196.6256","155.0231","155.0231","0","28.43927","4.575",
"27.01.2002 09:00:00","-2.703096","0","0.6568913","-70.80931","0","33.04804","-0.6399189","147.3472","52.88878","77.1001","26.44439","41.81172","5.269226","81.03239","-5.951502","20.8","19.03816","19.91908","26.44439","129.9889","182.2607","173.3497","173.3497","0","25.82742","4.5625",
"27.01.2002 10:00:00","-2.687491","0","0.6548886","-69.28494","0","34.19163","-0.621962","137.8578","52.88878","77.1001","26.44439","41.81172","19.63257","77.05331","-10.43829","20.8","19.15589","19.97794","26.44439","129.9889","182.2607","162.1857","162.1857","0","25.82742","4.7875",
"27.01.2002 11:00:00","-2.672553","0","0.6532528","-67.55318","0","34.83577","-0.6052757","127.9554","52.88878","77.1001","26.44439","41.81172","33.8931","72.45658","-14.33407","20.8","19.27876","20.03938","26.44439","129.9889","182.2607","150.5358","150.5358","0","25.82742","5.0875",
"27.01.2002 12:00:00","-2.657587","0","0.8191262","-66.17037","0","34.93464","-0.5920768","129.2713","52.88878","77.1001","38.19746","62.71758","42.34659","56.11965","-29.92327","20.8","19.40128","20.10064","38.19746","129.9889","206.9275","152.0838","152.0838","0","38.74113","5.325",
"27.01.2002 13:00:00","-2.642002","0","0.8506737","-65.26453","0","34.8404","-0.585044","127.177","52.88878","77.1001","38.19746","66.5773","42.97458","50.97077","-32.91363","20.8","19.47783","20.13892","38.19746","129.9889","214.6902","149.62","149.62","0","46.50391","5.4625",
"27.01.2002 14:00:00","-2.641661","0","0.8177435","-65.0799","0","34.73715","-0.5815815","129.4259","52.88878","77.1001","26.44439","62.71758","41.47122","62.26246","-34.69524","20.8","19.51774","20.15887","26.44439","129.9889","195.1744","152.2657","152.2657","0","38.74113","5.5",
"27.01.2002 15:00:00","-2.648398","0","0.6509702","-65.26134","0","34.30762","-0.5845073","110.9858","52.88878","77.1001","26.44439","41.81172","32.97783","65.87199","-22.78272","20.8","19.50895","20.15447","26.44439","129.9889","182.2607","130.5715","130.5715","0","25.82742","5.5",
"27.01.2002 16:00:00","-2.656299","0","0.6518507","-66.06071","0","33.85317","-0.5954633","119.3103","52.88878","77.1001","26.44439","41.81172","20.16871","71.16043","-20.31178","20.8","19.42589","20.11294","26.44439","129.9889","182.2607","140.3651","140.3651","0","25.82742","5.375",
"27.01.2002 17:00:00","-2.660352","0","0.8190072","-66.47061","0","33.62388","-0.5957296","127.9673","52.88878","77.1001","38.19746","62.71758","8.226517","58.02735","-33.27703","20.8","19.44312","20.12156","38.19746","129.9889","206.9275","150.5497","150.5497","0","38.74113","5.3",
"27.01.2002 18:00:00","-2.733533","0","0.9941216","-70.50156","0","33.68337","-0.6136729","173.2324","52.88878","77.1001","38.19746","83.62344","0","68.61013","-37.60801","20.8","19.26227","20.03113","38.19746","129.9889","219.8412","203.8028","203.8028","0","51.65483","4.8",
"27.01.2002 19:00:00","-2.769061","0","0.8640129","-72.29069","0","33.72062","-0.6055297","130.4709","52.88878","137.8047","38.19746","66.5773","0","43.94208","-28.73974","20.8","19.33951","20.06975","38.19746","190.6935","275.3948","153.4951","153.4951","0","46.50391","4.625",
"27.01.2002 20:00:00","-9.603627","0","0.4594935","-66.05833","0","34.53702","-0.6444355","70.59457","5.288878","113.2114","24.97526","15.43888","0","43.85916","-2.960681","20.30199","19.33195","19.81697","24.97526","118.5003","174.5266","83.05244","83.05244","0","31.05112","4.5125",
"27.01.2002 21:00:00","-13.20064","0","0.4614038","-64.50575","0","34.28537","-0.6990653","86.23877","5.288878","113.2114","13.2222","15.43884","0","56.7878","-0.7664632","20.04409","19.22461","19.63435","13.2222","118.5003","162.7736","101.4574","101.4574","0","31.05112","4.2125",
"27.01.2002 22:00:00","-13.89169","0","0.496251","-65.79855","0","33.1655","-0.7220502","99.69048","5.288878","113.2114","13.2222","19.2986","0","62.72728","-1.486863","20","19.15089","19.57545","13.2222","118.5003","170.5364","117.2829","117.2829","0","38.8139","3.9125",
"27.01.2002 23:00:00","-14.08122","0","0.5005878","-68.12132","0","32.08276","-0.7476466","159.8004","5.288878","2.732587","13.2222","19.2986","0","120.6986","0","20","18.95164","19.47582","13.2222","8.021465","60.05757","188.0005","188.0005","0","38.8139","3.6125",
"28.01.2002","-9.493481","0","0.4829515","-61.89932","0","34.58213","-0.9172884","31.23548","5.288878","2.732587","3.819746","20.85665","0","26.18014","-30.12902","18.33919","18.68516","18.51217","3.819745","8.021465","50.65511","36.74762","36.74762","0","38.8139","3.3125",
"28.01.2002 01:00:00","-5.525684","0","0.4791167","-63.42105","0","34.77035","-1.091436","65.14122","0","0","3.819746","21.79554","0","43.72196","-13.24397","17.6294","18.38505","18.00723","3.819745","0","42.63365","76.63673","76.63673","0","38.8139","2.6375",
"28.01.2002 02:00:00","-5.543551","0","0.4891154","-69.89472","0","33.19711","-1.129698","83.35704","0","0","3.819746","21.87163","0","56.02251","-9.387513","17.60079","18.20715","17.90397","3.819745","0","42.63365","98.06712","98.06712","0","38.8139","1.675",
"28.01.2002 03:00:00","-5.737027","0","0.5012514","-77.03207","0","31.4762","-1.150663","101.5513","0","0","3.819746","21.87465","0","68.95991","-6.210928","17.6","18.07951","17.83975","3.819745","0","42.63365","119.4721","119.4721","0","38.8139","0.7375",
"28.01.2002 04:00:00","-5.91481","0","0.5109879","-82.78844","0","29.83699","-1.168748","115.7843","0","0","3.819746","21.87465","0","80.40388","-5.012366","17.6","17.97717","17.78858","3.819745","0","42.63365","136.2168","136.2168","0","38.8139","0.025",
"28.01.2002 05:00:00","-6.092941","0","0.521254","-88.0058","0","28.45155","-1.18452","128.2709","0","0","3.819746","21.87465","0","90.65665","-3.968641","17.6","17.88486","17.74243","3.819745","0","42.63365","150.907","150.907","0","38.8139","-0.5125",
"28.01.2002 06:00:00","-16.27755","0","0.5628911","-107.0529","0","23.73193","-0.9725227","326.2883","0","0","3.819746","19.94284","0","271.5031","-1.347959","19.92121","17.9787","18.94995","3.819745","0","42.63365","383.8686","383.8686","0","38.8139","-1.0125",
"28.01.2002 07:00:00","-3.586162","0","0.5446019","-126.191","0","21.33901","-0.7982454","271.6736","0","110.4788","13.2222","15.43888","0","227.3323","0","20.79132","18.3003","19.54581","13.2222","110.4788","154.7521","319.616","319.616","0","31.05112","-1.45",
"28.01.2002 08:00:00","-3.483892","0","0.6487478","-129.7841","0","20.57783","-0.7644246","251.5182","52.88878","77.1001","38.19746","28.6253","0","180.2907","0","20.8","18.46871","19.63435","38.19746","129.9889","196.6256","295.9038","295.9038","0","28.43927","-1.85",
"28.01.2002 09:00:00","-3.460427","0","0.7448815","-126.4366","0","20.55249","-0.7457227","262.2577","52.88878","77.1001","26.44439","41.81172","25.45115","162.4387","0","20.8","18.67391","19.73695","26.44439","129.9889","182.2607","308.5385","308.5385","0","25.82742","-1.5",
"28.01.2002 10:00:00","-3.234963","0","0.7196749","-108.7971","0","20.90573","-0.6811402","186.2854","52.88878","77.1001","26.44439","41.81172","94.66441","95.00786","0","20.8","19.31499","20.0575","26.44439","129.9889","182.2607","219.1592","219.1592","0","25.82742","0.3625",
"28.01.2002 11:00:00","-2.990904","0","0.6848941","-87.70595","0","21.51076","-0.6178876","107.953","52.88878","77.1001","26.44439","41.81169","128.7215","43.88593","-16.6251","20.80256","19.92668","20.36462","26.44439","129.9889","182.2607","127.0035","127.0035","0","25.82742","2.675",
"28.01.2002 12:00:00","-3.15558","0","0.823541","-72.22012","0","22.24738","-0.5619298","62.74903","52.88878","77.1001","38.19746","62.68525","162.5473","18.88964","-63.89354","20.87052","20.38898","20.62975","38.19746","129.9889","206.9275","73.82239","73.82239","0","38.74113","4.625",
"28.01.2002 13:00:00","-3.508278","0","0.839974","-62.38852","0","22.57059","-0.5073784","22.37417","52.88878","77.1001","38.19746","66.43694","174.1085","8.679861","-90.92693","20.99014","20.77529","20.88272","38.19746","129.9889","214.6902","26.32256","26.32256","0","46.50391","6.1125",
"28.01.2002 14:00:00","-2.940077","0","0.7972902","-57.52979","0","22.49291","-0.4437159","13.48654","52.88878","77.1001","26.44439","61.549","193.8553","8.809575","-89.99461","21.28246","21.09891","21.19068","26.44439","129.9889","195.1744","15.86651","15.86651","0","38.74113","7.1",
"28.01.2002 15:00:00","-1.260911","0","0.6318401","-58.48756","0","22.41625","-0.381033","9.580257","52.88878","77.1001","26.44439","38.96107","159.4478","6.541368","-62.61195","21.62202","21.26583","21.44392","26.44439","129.9889","182.2607","11.27089","11.27089","0","25.82742","7.4625",
"28.01.2002 16:00:00","-3.024127","0","0.6327922","-57.95901","0","23.50005","-0.4581205","29.3802","52.88878","77.1001","26.44439","40.12901","59.27182","24.28389","-58.48791","21.2277","20.68331","20.9555","26.44439","129.9889","182.2607","34.56494","34.56494","0","25.82742","7.0625",
"28.01.2002 17:00:00","-2.614331","0","0.8066786","-62.75268","0","24.45773","-0.5772755","73.29305","52.88878","77.1001","38.19746","62.51638","32.82361","34.3377","-59.76001","20.80162","20.12068","20.46115","38.19746","129.9889","206.9275","86.22711","86.22711","0","38.74113","5.925",
"28.01.2002 18:00:00","-2.774964","0","0.991116","-73.4519","0","24.94807","-0.6153216","142.7079","52.88878","77.1001","38.19746","83.62344","0","50.99097","-53.90964","20.8","19.7665","20.28325","38.19746","129.9889","219.8412","167.8917","167.8917","0","51.65483","4.4",
"28.01.2002 19:00:00","-2.843669","0","0.8672516","-79.11266","0","25.80029","-0.6164476","119.3064","52.88878","137.8047","38.19746","66.5773","0","36.87073","-40.0742","20.8","19.70534","20.25267","38.19746","190.6935","275.3948","140.3604","140.3604","0","46.50391","3.6125",
"28.01.2002 20:00:00","-8.850109","0","0.4731603","-76.55865","0","26.5738","-0.6618338","71.05811","5.288878","113.2114","24.97526","15.43888","0","43.38207","-4.226481","20.38885","19.52429","19.95657","24.97526","118.5003","174.5266","83.59779","83.59779","0","31.05112","3.25",
"28.01.2002 21:00:00","-13.9478","0","0.4770506","-74.29883","0","26.24533","-0.7277213","89.94239","5.288878","113.2114","13.2222","15.43881","0","59.12976","-1.666656","20.04168","19.36276","19.70222","13.2222","118.5003","162.7736","105.8146","105.8146","0","31.05112","2.9125",
"28.01.2002 22:00:00","-14.62661","0","0.5114043","-75.86611","0","25.0172","-0.7549909","107.1401","5.288878","113.2114","13.2222","19.2986","0","68.04784","-2.328194","20","19.26507","19.63253","13.2222","118.5003","170.5364","126.0472","126.0472","0","38.8139","2.55",
"28.01.2002 23:00:00","-14.74526","0","0.5149741","-78.29166","0","24.01693","-0.7816547","167.9737","5.288878","2.732587","13.2222","19.2986","0","125.79","0","20","19.05584","19.52792","13.2222","8.021465","60.05757","197.6162","197.6162","0","38.8139","2.2125",
"29.01.2002","-9.987726","0","0.4957321","-71.39425","0","26.30309","-0.9522893","38.78487","5.288878","2.732587","3.819746","20.87508","0","32.3661","-31.90383","18.31278","18.77928","18.54603","3.819745","8.021465","50.65511","45.62926","45.62926","0","38.8139","1.85",
"29.01.2002 01:00:00","-5.647638","0","0.4842863","-68.86983","0","27.53292","-1.118256","68.63139","0","0","3.819746","21.80137","0","46.11191","-14.23109","17.63273","18.49088","18.06181","3.819745","0","42.63365","80.74281","80.74281","0","38.8139","1.7",
"29.01.2002 02:00:00","-5.491144","0","0.4850183","-69.0008","0","27.7909","-1.143277","75.8652","0","0","3.819746","21.86318","0","50.50405","-11.30709","17.60685","18.33941","17.97313","3.819745","0","42.63365","89.25319","89.25319","0","38.8139","1.7",
"29.01.2002 03:00:00","-5.506033","0","0.4866589","-69.0029","0","27.54222","-1.154531","81.1524","0","0","3.819746","21.87464","0","54.46172","-9.800664","17.6","18.24539","17.92269","3.819745","0","42.63365","95.47342","95.47342","0","38.8139","1.7625",
"29.01.2002 04:00:00","-5.520465","0","0.4875869","-68.99164","0","26.86286","-1.16463","85.17234","0","0","3.819746","21.87465","0","57.16443","-8.389985","17.6","18.17191","17.88596","3.819745","0","42.63365","100.2028","100.2028","0","38.8139","1.8",
"29.01.2002 05:00:00","-5.48851","0","0.4858147","-68.29875","0","26.24836","-1.173994","87.78223","0","0","3.819746","21.87465","0","58.79657","-7.272904","17.6","18.10883","17.85442","3.819745","0","42.63365","103.2732","103.2732","0","38.8139","1.8625",
"29.01.2002 06:00:00","-14.41784","0","0.5160459","-79.70439","0","22.69165","-0.953424","270.5114","0","0","3.819746","19.94277","0","223.3673","-2.305756","19.92678","18.23974","19.08326","3.819745","0","42.63365","318.2487","318.2487","0","38.8139","1.9",
"29.01.2002 07:00:00","-3.103522","0","0.4889094","-91.76001","0","21.56108","-0.7697908","206.2559","0","110.4788","13.2222","15.43888","0","168.1199","0","20.79253","18.59202","19.69227","13.2222","110.4788","154.7521","242.654","242.654","0","31.05112","1.9625",
"29.01.2002 08:00:00","-2.978249","0","0.5888964","-91.33838","0","22.15086","-0.7265751","174.1951","52.88878","77.1001","38.19746","28.6253","0","115.1961","0","20.8","18.78","19.79","38.19746","129.9889","196.6256","204.9354","204.9354","0","28.43927","2",
"29.01.2002 09:00:00","-3.003144","0","0.6919031","-90.7778","0","22.88723","-0.7135755","191.8054","52.88878","77.1001","26.44439","41.81172","4.159497","108.8714","0","20.8","18.87342","19.83671","26.44439","129.9889","182.2607","225.6534","225.6534","0","25.82742","2.1875",
"29.01.2002 10:00:00","-2.971107","0","0.6874683","-88.10884","0","23.35235","-0.702579","182.2342","52.88878","77.1001","26.44439","41.81172","10.02453","100.6675","0","20.8","18.96108","19.88054","26.44439","129.9889","182.2607","214.3932","214.3932","0","25.82742","2.4875",
"29.01.2002 11:00:00","-2.930257","0","0.682466","-85.3278","0","24.20764","-0.6899369","172.6166","52.88878","77.1001","26.44439","41.81172","16.21066","92.38217","0","20.8","19.04878","19.92439","26.44439","129.9889","182.2607","203.0784","203.0784","0","25.82742","2.7875",
"29.01.2002 12:00:00","-2.905066","0","0.8464406","-83.44862","0","25.64719","-0.673847","179.9951","52.88878","77.1001","38.19746","62.71758","20.35246","74.83231","-13.62937","20.8","19.14102","19.97051","38.19746","129.9889","206.9275","211.7589","211.7589","0","38.74113","3.025",
"29.01.2002 13:00:00","-2.856054","0","0.8740229","-81.16943","0","27.53371","-0.6433093","168.934","52.88878","77.1001","38.19746","66.5773","49.15442","62.35359","-18.90939","20.8","19.34605","20.07302","38.19746","129.9889","214.6902","198.7459","198.7459","0","46.50391","3.225",
"29.01.2002 14:00:00","-2.718854","0","0.8246941","-71.21491","0","29.3961","-0.5667406","106.3657","52.88878","77.1001","26.44439","62.71758","124.0466","38.86095","-40.88391","20.8","20.00203","20.40101","26.44439","129.9889","195.1744","125.1361","125.1361","0","38.74113","4.55",
"29.01.2002 15:00:00","-2.5779","0","0.6397642","-61.11303","0","30.58889","-0.5418779","58.24405","52.88878","77.1001","26.44439","41.81098","104.8173","33.16419","-40.58113","20.80237","20.1696","20.48599","26.44439","129.9889","182.2607","68.5224","68.5224","0","25.82742","5.9875",
"29.01.2002 16:00:00","-2.504349","0","0.6322509","-57.10963","0","31.4866","-0.5572352","67.14059","52.88878","77.1001","26.44439","41.8112","62.00403","41.50018","-37.25019","20.80032","19.96414","20.38223","26.44439","129.9889","182.2607","78.98893","78.98893","0","25.82742","6.5875",
"29.01.2002 17:00:00","-2.510462","0","0.8000601","-57.32814","0","32.05035","-0.5759254","90.32183","52.88878","77.1001","38.19746","62.71758","30.98908","41.50776","-45.57331","20.8","19.74267","20.27134","38.19746","129.9889","206.9275","106.261","106.261","0","38.74113","6.575",
"29.01.2002 18:00:00","-2.580233","0","0.9752572","-61.09785","0","32.34734","-0.5904856","126.4647","52.88878","77.1001","38.19746","83.62344","2.14639","48.46159","-52.55898","20.8","19.57984","20.18992","38.19746","129.9889","219.8412","148.7821","148.7821","0","51.65483","6.0625",
"29.01.2002 19:00:00","-2.609988","0","0.8451793","-63.31385","0","32.86184","-0.5866117","93.24255","52.88878","137.8047","38.19746","66.5773","0","30.3493","-44.20178","20.8","19.59094","20.19547","38.19746","190.6935","275.3948","109.6971","109.6971","0","46.50391","5.7375",
"29.01.2002 20:00:00","-8.012441","0","0.4416401","-58.80556","0","33.99722","-0.6275621","58.02564","5.288878","113.2114","24.97526","15.43888","0","34.55052","-4.322186","20.38382","19.46532","19.92457","24.97526","118.5003","174.5266","68.26546","68.26546","0","31.05112","5.575",
"29.01.2002 21:00:00","-11.00613","0","0.4420763","-56.62412","0","34.28279","-0.6737877","70.44561","5.288878","113.2114","13.2222","15.43885","0","44.46903","-2.060424","20.15257","19.35563","19.7541","13.2222","118.5003","162.7736","82.87719","82.87719","0","31.05112","5.4375",
"29.01.2002 22:00:00","-12.57214","0","0.4765762","-55.96278","0","33.95488","-0.6992781","76.73532","5.288878","113.2114","13.2222","19.2986","0","44.30869","-2.833629","20.03543","19.27876","19.6571","13.2222","118.5003","170.5364","90.27684","90.27684","0","38.8139","5.3375",
"29.01.2002 23:00:00","-13.13917","0","0.4797362","-56.83359","0","32.98553","-0.7306613","134.5165","5.288878","2.732587","13.2222","19.2986","0","98.94576","0","20.00001","19.07094","19.53547","13.2222","8.021465","60.05757","158.2548","158.2548","0","38.8139","5.175",
"30.01.2002","-9.355006","0","0.4641258","-50.94866","0","35.02064","-0.8901509","15.95228","5.288878","2.732587","3.819746","20.75459","0","12.32773","-28.02025","18.46111","18.81152","18.63631","3.819745","8.021465","50.65511","18.76739","18.76739","0","38.8139","5.0375",
"30.01.2002 01:00:00","-5.239694","0","0.4594128","-50.54209","0","35.13019","-1.066561","38.42238","0","0","3.819746","21.72831","0","24.85668","-16.48598","17.67689","18.52123","18.09906","3.819745","0","42.63365","45.2028","45.2028","0","38.8139","4.75",
"30.01.2002 02:00:00","-5.089155","0","0.4612408","-52.17432","0","33.93504","-1.108934","49.35668","0","0","3.819746","21.84715","0","31.43291","-12.74215","17.62464","18.35999","17.99231","3.819745","0","42.63365","58.06668","58.06668","0","38.8139","4.4125",
"30.01.2002 03:00:00","-5.093335","0","0.4616947","-53.72652","0","34.11191","-1.121139","56.80526","0","0","3.819746","21.85941","0","36.7878","-11.44909","17.6122","18.26297","17.93759","3.819745","0","42.63365","66.82971","66.82971","0","38.8139","4.05",
"30.01.2002 04:00:00","-5.027844","0","0.4633539","-55.21989","0","35.09937","-1.126597","63.04825","0","0","3.819746","21.87249","0","41.02663","-10.03632","17.60056","18.18351","17.89203","3.819745","0","42.63365","74.1744","74.1744","0","38.8139","3.775",
"30.01.2002 05:00:00","-5.039974","0","0.4636683","-56.11261","0","35.6926","-1.129706","68.19067","0","0","3.819746","21.87465","0","44.58876","-8.890411","17.6","18.11811","17.85906","3.819745","0","42.63365","80.2243","80.2243","0","38.8139","3.575",
