"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"30.01.2002 06:00:00","-13.52492","0","0.496765","-68.2215","0","31.23163","-0.9067783","252.2054","0","0","3.819746","19.94276","0","208.6004","-2.565001","19.9294","18.24667","19.08804","3.819745","0","42.63365","296.7122","296.7122","0","38.8139","3.375",
"30.01.2002 07:00:00","-2.949883","0","0.4726921","-81.27209","0","29.91982","-0.7217301","191.426","0","110.4788","13.2222","15.43888","0","155.54","0","20.79301","18.59665","19.69483","13.2222","110.4788","154.7521","225.2071","225.2071","0","31.05112","3.2375",
"30.01.2002 08:00:00","-2.865661","0","0.5758343","-82.50384","0","30.8087","-0.6762468","159.8221","52.88878","77.1001","38.19746","28.6253","0","104.1121","0","20.8","18.78898","19.79449","38.19746","129.9889","196.6256","188.026","188.026","0","28.43927","3.075",
"30.01.2002 09:00:00","-2.875499","0","0.6781637","-82.70402","0","31.87862","-0.6616727","177.7455","52.88878","77.1001","26.44439","41.81172","3.668773","98.59198","0","20.8","18.88234","19.84117","26.44439","129.9889","182.2607","209.1124","209.1124","0","25.82742","3.0625",
"30.01.2002 10:00:00","-2.870689","0","0.6770993","-81.65186","0","32.8139","-0.6476254","170.4351","52.88878","77.1001","26.44439","41.81172","10.35399","92.02825","0","20.8","18.97149","19.88575","26.44439","129.9889","182.2607","200.5119","200.5119","0","25.82742","3.225",
"30.01.2002 11:00:00","-2.865192","0","0.676352","-80.53323","0","33.23223","-0.6356445","163.3179","52.88878","77.1001","26.44439","41.81172","17.69567","87.425","-1.537262","20.8","19.05723","19.92862","26.44439","129.9889","182.2607","192.1387","192.1387","0","25.82742","3.425",
"30.01.2002 12:00:00","-2.844703","0","0.8410428","-79.38299","0","32.92456","-0.6282451","170.9147","52.88878","77.1001","38.19746","62.71758","20.60153","72.36721","-16.62566","20.8","19.14597","19.97298","38.19746","129.9889","206.9275","201.0761","201.0761","0","38.74113","3.5625",
"30.01.2002 13:00:00","-2.821865","0","0.8708218","-78.23341","0","32.89425","-0.6096115","162.1189","52.88878","77.1001","38.19746","66.5773","49.26331","60.70144","-20.91353","20.8","19.34362","20.07181","38.19746","129.9889","214.6902","190.7281","190.7281","0","46.50391","3.6625",
"30.01.2002 14:00:00","-2.723689","0","0.826057","-71.32278","0","33.16277","-0.5452442","107.5075","52.88878","77.1001","26.44439","62.71758","123.0313","39.48135","-40.23931","20.8","19.97667","20.38834","26.44439","129.9889","195.1744","126.4794","126.4794","0","38.74113","4.575",
"30.01.2002 15:00:00","-2.621681","0","0.6465194","-64.11963","0","33.02122","-0.529271","64.60175","52.88878","77.1001","26.44439","41.81172","104.0884","35.07928","-37.92498","20.8","20.13509","20.46754","26.44439","129.9889","182.2607","76.00207","76.00207","0","25.82742","5.6",
"30.01.2002 16:00:00","-2.571188","0","0.6406652","-61.1238","0","32.55582","-0.5534545","76.16899","52.88878","77.1001","26.44439","41.81172","61.68217","44.45326","-33.74493","20.8","19.92152","20.36076","26.44439","129.9889","182.2607","89.61059","89.61059","0","25.82742","6.025",
"30.01.2002 17:00:00","-2.572307","0","0.8075927","-61.33582","0","32.47838","-0.5772046","101.135","52.88878","77.1001","38.19746","62.71758","31.55202","44.80399","-42.20398","20.8","19.69921","20.2496","38.19746","129.9889","206.9275","118.9823","118.9823","0","38.74113","5.975",
"30.01.2002 18:00:00","-2.623642","0","0.9805031","-64.46493","0","32.79449","-0.5916506","136.9379","52.88878","77.1001","38.19746","83.62344","2.202432","51.18043","-49.79171","20.8","19.54277","20.17138","38.19746","129.9889","219.8412","161.1035","161.1035","0","51.65483","5.525",
"30.01.2002 19:00:00","-2.636957","0","0.8480085","-65.53099","0","33.24464","-0.5874345","99.88198","52.88878","137.8047","38.19746","66.5773","0","31.74385","-41.7295","20.8","19.55915","20.17957","38.19746","190.6935","275.3948","117.5082","117.5082","0","46.50391","5.3625",
"30.01.2002 20:00:00","-8.184346","0","0.4420367","-59.22713","0","34.39878","-0.6296477","59.54736","5.288878","113.2114","24.97526","15.43888","0","35.41112","-3.867712","20.37193","19.43367","19.9028","24.97526","118.5003","174.5266","70.05572","70.05572","0","31.05112","5.4625",
"30.01.2002 21:00:00","-11.07852","0","0.4410677","-55.81387","0","34.64146","-0.6751611","70.5187","5.288878","113.2114","13.2222","15.43885","0","44.41891","-1.70769","20.14554","19.33051","19.73803","13.2222","118.5003","162.7736","82.96319","82.96319","0","31.05112","5.5625",
"30.01.2002 22:00:00","-12.31765","0","0.4717319","-53.76933","0","34.27941","-0.6989567","74.79071","5.288878","113.2114","13.2222","19.2986","0","42.86493","-2.621683","20.04099","19.26479","19.65289","13.2222","118.5003","170.5364","87.98907","87.98907","0","38.8139","5.6625",
"30.01.2002 23:00:00","-12.67393","0","0.4684609","-52.04476","0","34.24443","-0.7247539","126.584","5.288878","2.732587","13.2222","19.2986","0","92.40017","0","20.00099","19.07551","19.53825","13.2222","8.021465","60.05757","148.9224","148.9224","0","38.8139","5.825",
"31.01.2002","-8.973163","0","0.4462981","-44.35992","0","37.26062","-0.8719398","9.006607","5.288878","2.732587","3.819746","20.7102","0","6.194793","-26.92035","18.51518","18.83982","18.6775","3.819745","8.021465","50.65511","10.59601","10.59601","0","38.8139","5.9625",
"31.01.2002 01:00:00","-5.105823","0","0.4317468","-41.03165","0","38.36395","-1.039316","24.68266","0","0","3.819746","21.66645","0","15.25574","-18.01665","17.73746","18.57651","18.15699","3.819745","0","42.63365","29.03843","29.03843","0","38.8139","6",
"31.01.2002 02:00:00","-4.754986","0","0.4270707","-39.81737","0","38.33077","-1.074579","29.18942","0","0","3.819746","21.79212","0","17.89273","-15.69407","17.67534","18.43562","18.05548","3.819745","0","42.63365","34.34049","34.34049","0","38.8139","6.125",
"31.01.2002 03:00:00","-4.601215","0","0.4216176","-38.25295","0","38.89266","-1.084227","30.50646","0","0","3.819746","21.82009","0","18.46908","-14.44121","17.65203","18.35522","18.00363","3.819745","0","42.63365","35.88996","35.88996","0","38.8139","6.325",
"31.01.2002 04:00:00","-4.535577","0","0.4187371","-37.31987","0","39.54604","-1.088037","31.8388","0","0","3.819746","21.82889","0","19.22293","-13.5351","17.64508","18.29771","17.9714","3.819745","0","42.63365","37.45741","37.45741","0","38.8139","6.4625",
"31.01.2002 05:00:00","-4.504798","0","0.4181155","-36.86655","0","40.13791","-1.090661","33.34317","0","0","3.819746","21.83415","0","20.09965","-12.66919","17.63986","18.2491","17.94448","3.819745","0","42.63365","39.22726","39.22726","0","38.8139","6.5625",
"31.01.2002 06:00:00","-11.76855","0","0.451927","-45.79771","0","35.41328","-0.8681415","207.9788","0","0","3.819746","19.9334","0","172.6012","-3.091406","19.93895","18.38503","19.16199","3.819745","0","42.63365","244.6809","244.6809","0","38.8139","6.6625",
"31.01.2002 07:00:00","-2.495234","0","0.4230525","-55.24754","0","33.95485","-0.6839757","145.6489","0","110.4788","13.2222","15.43888","0","116.1884","0","20.79537","18.74346","19.76942","13.2222","110.4788","154.7521","171.3516","171.3516","0","31.05112","6.7625",
"31.01.2002 08:00:00","-2.432911","0","0.5232567","-54.60952","0","35.15274","-0.6360905","105.5661","52.88878","77.1001","38.19746","28.62526","0.9018087","62.14502","-0.2006925","20.8","18.94955","19.87477","38.19746","129.9889","196.6256","124.1954","124.1954","0","28.43927","6.8625",
"31.01.2002 09:00:00","-2.413796","0","0.6221511","-53.14708","0","36.84155","-0.614949","113.1908","52.88878","77.1001","26.44439","41.81172","11.32472","69.28166","-16.7896","20.8","19.07856","19.93928","26.44439","129.9889","182.2607","133.1657","133.1657","0","25.82742","7.0875",
"31.01.2002 10:00:00","-2.367592","0","0.6156466","-49.28876","0","38.42177","-0.588764","95.65372","52.88878","77.1001","26.44439","41.81172","33.15364","61.86551","-23.80547","20.8","19.25001","20.025","26.44439","129.9889","182.2607","112.5338","112.5338","0","25.82742","7.7625",
"31.01.2002 11:00:00","-2.27581","0","0.6047109","-44.23834","0","39.4211","-0.564132","75.93083","52.88878","77.1001","26.44439","41.81172","52.49897","53.07918","-30.86893","20.8","19.43491","20.11746","26.44439","129.9889","182.2607","89.33041","89.33041","0","25.82742","8.6",
"31.01.2002 12:00:00","-2.186987","0","0.7614678","-39.21601","0","39.79602","-0.5384411","54.11262","52.88878","77.1001","38.19746","62.71758","76.67562","31.28272","-51.29988","20.8","19.65717","20.22858","38.19746","129.9889","206.9275","63.66191","63.66191","0","38.74113","9.525",
"31.01.2002 13:00:00","-1.805104","0","0.7839267","-35.15967","0","38.81259","-0.525308","40.18196","52.88878","77.1001","38.19746","66.43238","81.55495","23.02316","-56.87822","20.82816","19.81487","20.32151","38.19746","129.9889","214.6902","47.27289","47.27289","0","46.50391","10.3375",
"31.01.2002 14:00:00","-0.798009","0","0.740729","-32.38511","0","37.90168","-0.5075236","40.01933","52.88878","77.1001","26.44439","61.55777","84.75207","26.54026","-53.90188","20.92071","19.94592","20.43331","26.44439","129.9889","195.1744","47.08156","47.08156","0","38.74113","10.975",
"31.01.2002 15:00:00","0.314611","0","0.5676965","-31.26714","0","37.13106","-0.4944043","35.11071","52.88878","77.1001","26.44439","40.17333","70.11202","26.46159","-36.4387","21.03217","19.98802","20.5101","26.44439","129.9889","182.2607","41.30671","41.30671","0","25.82742","11.3875",
"31.01.2002 16:00:00","0.636793","0","0.564612","-30.60116","0","36.537","-0.492675","35.3149","52.88878","77.1001","26.44439","39.71487","50.15481","26.82267","-36.40801","21.06581","19.97801","20.52191","26.44439","129.9889","182.2607","41.54693","41.54693","0","25.82742","11.5625",
"31.01.2002 17:00:00","0.049369","0","0.734259","-30.84392","0","36.46431","-0.5043456","31.77515","52.88878","77.1001","38.19746","59.99952","23.77027","20.01957","-54.95311","21.00518","19.91597","20.46058","38.19746","129.9889","206.9275","37.38253","37.38253","0","38.74113","11.4125",
"31.01.2002 18:00:00","-1.009696","0","0.9084383","-32.48994","0","36.2762","-0.5270492","40.84839","52.88878","77.1001","38.19746","81.57865","1.805389","23.44425","-72.12669","20.90042","19.81958","20.36","38.19746","129.9889","219.8412","48.05693","48.05693","0","51.65483","10.925",
"31.01.2002 19:00:00","-0.940943","0","0.7796843","-34.64766","0","35.60289","-0.5278939","20.422","52.88878","137.8047","38.19746","65.34427","0","10.82255","-65.23296","20.94126","19.85164","20.39645","38.19746","190.6935","275.3948","24.02588","24.02588","0","46.50391","10.575",
"31.01.2002 20:00:00","-3.588924","0","0.3787579","-33.23231","0","35.34094","-0.555324","21.78267","5.288878","113.2114","24.97526","15.41018","0","12.09642","-9.526706","20.6994","19.75711","20.22825","24.97526","118.5003","174.5266","25.62667","25.62667","0","31.05112","10.375",
"31.01.2002 21:00:00","-5.653608","0","0.3819418","-32.28131","0","34.45103","-0.5991249","31.54962","5.288878","113.2114","13.2222","15.4266","0","19.1506","-7.095907","20.46914","19.67446","20.0718","13.2222","118.5003","162.7736","37.1172","37.1172","0","31.05112","10.175",
"31.01.2002 22:00:00","-6.637573","0","0.4157251","-32.41473","0","33.01529","-0.6286517","35.40964","5.288878","113.2114","13.2222","19.29862","0","19.10112","-8.64429","20.36966","19.61622","19.99294","13.2222","118.5003","170.5364","41.6584","41.6584","0","38.8139","9.9125",
"31.01.2002 23:00:00","-7.308188","0","0.415956","-32.64803","0","32.06854","-0.6618072","87.51325","5.288878","2.732587","13.2222","19.2986","0","62.0559","0","20.30555","19.42775","19.86665","13.2222","8.021465","60.05757","102.9568","102.9568","0","38.8139","9.675",
"01.02.2002","-4.569595","0","0.3960094","-28.0827","0","34.33088","-0.8017161","0","5.288878","2.732587","3.819746","20.49062","0","0","-22.3062","18.9652","19.21037","19.08779","3.819745","8.021465","50.65511","0","0","0","38.8139","9.475",
"01.02.2002 01:00:00","-3.550002","0","0.3928319","-27.02654","0","35.84764","-0.9440102","0.926702","0","0","3.819746","21.30211","0","0","-20.2932","18.24305","18.97124","18.60715","3.819745","0","42.63365","1.090238","1.090238","0","38.8139","9.15",
"01.02.2002 02:00:00","-3.33791","0","0.387744","-27.13044","0","37.22588","-0.9986752","3.567456","0","0","3.819746","21.58014","0","0","-18.21595","18.01036","18.81551","18.41294","3.819745","0","42.63365","4.197007","4.197007","0","38.8139","8.6875",
"01.02.2002 03:00:00","-4.063423","0","0.3991194","-29.94617","0","39.85076","-1.041833","14.40997","0","0","3.819746","21.69272","0","5.446857","-14.14957","17.77568","18.51698","18.14633","3.819745","0","42.63365","16.9529","16.9529","0","38.8139","7.9375",
"01.02.2002 04:00:00","-4.312907","0","0.4023263","-30.68317","0","41.68276","-1.062662","19.69414","0","0","3.819746","21.79536","0","9.312249","-13.03385","17.67944","18.4165","18.04797","3.819745","0","42.63365","23.16957","23.16957","0","38.8139","7.725",
"01.02.2002 05:00:00","-4.35693","0","0.3994758","-30.31119","0","42.56181","-1.046554","14.84173","0","0","3.819746","21.75894","0","5.988277","-14.67027","17.72608","18.48254","18.10431","3.819745","0","42.63365","17.46086","17.46086","0","38.8139","7.7375",
"01.02.2002 06:00:00","-11.45576","0","0.4438353","-40.9502","0","37.83897","-0.8311416","184.1974","0","0","3.819746","19.91103","0","151.4151","-3.101748","19.94383","18.59181","19.26782","3.819745","0","42.63365","216.7028","216.7028","0","38.8139","7.575",
"01.02.2002 07:00:00","-2.366404","0","0.4208263","-52.21492","0","35.86982","-0.6534621","129.4908","0","110.4788","13.2222","15.43888","0","101.525","-0.0870122","20.8045","18.9238","19.86415","13.2222","110.4788","154.7521","152.3422","152.3422","0","31.05112","7.4375",
"01.02.2002 08:00:00","-2.375542","0","0.516524","-51.23014","0","36.66686","-0.6091499","87.62259","52.88878","77.1001","38.19746","28.62498","0.4072752","50.45187","-4.726882","20.8","19.12903","19.96452","38.19746","129.9889","196.6256","103.0854","103.0854","0","28.43927","7.4",
"01.02.2002 09:00:00","-2.395456","0","0.6195006","-51.18029","0","38.01805","-0.5924073","99.08945","52.88878","77.1001","26.44439","41.81172","4.896906","61.12411","-20.99869","20.8","19.23055","20.01527","26.44439","129.9889","182.2607","116.5758","116.5758","0","25.82742","7.4625",
"01.02.2002 10:00:00","-2.384337","0","0.6173587","-50.39297","0","38.98236","-0.5733131","90.02139","52.88878","77.1001","26.44439","41.81172","21.5596","56.63894","-25.12532","20.8","19.36395","20.08197","26.44439","129.9889","182.2607","105.9075","105.9075","0","25.82742","7.5625",
"01.02.2002 11:00:00","-2.334668","0","0.6114135","-47.76285","0","39.56919","-0.5443392","71.12715","52.88878","77.1001","26.44439","41.81172","67.21624","46.01348","-31.48801","20.8","19.61872","20.20936","26.44439","129.9889","182.2607","83.67901","83.67901","0","25.82742","7.975",
"01.02.2002 12:00:00","-2.256131","0","0.7682891","-43.313","0","40.30804","-0.5087628","47.45207","52.88878","77.1001","38.19746","62.71758","104.1196","23.33056","-55.78812","20.8018","19.94179","20.3718","38.19746","129.9889","206.9275","55.82598","55.82598","0","38.74113","8.7",
"01.02.2002 13:00:00","-1.976521","0","0.7895986","-38.89484","0","41.48227","-0.459535","21.72854","52.88878","77.1001","38.19746","66.40258","110.1937","10.18569","-69.03551","20.86782","20.31866","20.59324","38.19746","129.9889","214.6902","25.56299","25.56299","0","46.50391","9.5",
"01.02.2002 14:00:00","-0.836822","0","0.7547776","-37.41758","0","41.80426","-0.4227609","19.97252","52.88878","77.1001","26.44439","61.31777","111.9421","11.82463","-65.97053","20.98096","20.48639","20.73367","26.44439","129.9889","195.1744","23.49709","23.49709","0","38.74113","10.1125",
"01.02.2002 15:00:00","0.502614","0","0.5891227","-37.5219","0","40.51003","-0.4248705","22.26845","52.88878","77.1001","26.44439","39.96361","95.75902","15.58255","-43.08644","21.07541","20.41462","20.74501","26.44439","129.9889","182.2607","26.19818","26.19818","0","25.82742","10.4875",
"01.02.2002 16:00:00","0.645699","0","0.5855269","-36.65482","0","40.3224","-0.4401235","28.06709","52.88878","77.1001","26.44439","39.68753","71.9226","19.97008","-41.24712","21.0617","20.28294","20.67232","26.44439","129.9889","182.2607","33.0201","33.0201","0","25.82742","10.6",
"01.02.2002 17:00:00","-0.367846","0","0.7511531","-36.31744","0","40.77574","-0.4619551","27.56543","52.88878","77.1001","38.19746","60.3698","28.50627","16.37406","-61.88278","20.96482","20.13925","20.55203","38.19746","129.9889","206.9275","32.42992","32.42992","0","38.74113","10.35",
"01.02.2002 18:00:00","-1.801233","0","0.9319366","-38.52803","0","41.69315","-0.4886732","40.38167","52.88878","77.1001","38.19746","82.61897","2.003062","21.49582","-77.32577","20.83215","19.98694","20.40954","38.19746","129.9889","219.8412","47.50785","47.50785","0","51.65483","9.95",
"01.02.2002 19:00:00","-1.867763","0","0.8266143","-44.86137","0","41.66236","-0.4919292","23.29946","52.88878","137.8047","38.19746","66.2326","0","9.878248","-67.21693","20.83762","19.97815","20.40788","38.19746","190.6935","275.3948","27.41112","27.41112","0","46.50391","9.4875",
"01.02.2002 20:00:00","-4.365967","0","0.4077601","-41.78049","0","41.77514","-0.5171692","24.18629","5.288878","113.2114","24.97526","15.42751","0","11.94974","-9.386935","20.63861","19.86895","20.25378","24.97526","118.5003","174.5266","28.45447","28.45447","0","31.05112","9.05",
"01.02.2002 21:00:00","-6.774637","0","0.4021302","-39.98437","0","41.26928","-0.5586951","34.31924","5.288878","113.2114","13.2222","15.42525","0","19.87559","-7.864389","20.41295","19.78049","20.09672","13.2222","118.5003","162.7736","40.37558","40.37558","0","31.05112","8.65",
"01.02.2002 22:00:00","-8.072622","0","0.441448","-41.38926","0","40.12289","-0.5876876","40.68507","5.288878","113.2114","13.2222","19.29848","0","20.80798","-8.87715","20.304","19.70317","20.00358","13.2222","118.5003","170.5364","47.8648","47.8648","0","38.8139","8.25",
"01.02.2002 23:00:00","-9.209001","0","0.4450932","-43.00869","0","38.8782","-0.6307588","97.55065","5.288878","2.732587","13.2222","19.2986","0","67.65251","0","20.21474","19.45554","19.83514","13.2222","8.021465","60.05757","114.7655","114.7655","0","38.8139","7.725",
"02.02.2002","-6.590964","0","0.4257063","-38.04235","0","41.89459","-0.7849201","0","5.288878","2.732587","3.819746","20.60644","0","0","-26.87376","18.73129","19.24217","18.98673","3.819745","8.021465","50.65511","0","0","0","38.8139","7.3125",
"02.02.2002 01:00:00","-5.064112","0","0.4194773","-36.76339","0","43.29107","-0.9328725","6.384239","0","0","3.819746","21.42195","0","0.7958674","-20.36625","18.04042","18.99633","18.51838","3.819745","0","42.63365","7.51087","7.51087","0","38.8139","6.95",
"02.02.2002 02:00:00","-4.839691","0","0.4202819","-37.37795","0","43.27334","-0.9870486","9.709833","0","0","3.819746","21.64238","0","3.263748","-19.86572","17.83525","18.82958","18.33241","3.819745","0","42.63365","11.42334","11.42334","0","38.8139","6.6125",
"02.02.2002 03:00:00","-4.951688","0","0.4262325","-39.54358","0","42.67223","-1.014916","17.58512","0","0","3.819746","21.71126","0","9.395145","-18.8985","17.75292","18.70624","18.22958","3.819745","0","42.63365","20.68838","20.68838","0","38.8139","6.1875",
"02.02.2002 04:00:00","-4.884406","0","0.4309455","-41.85902","0","41.75135","-1.044883","30.34109","0","0","3.819746","21.76431","0","18.69963","-16.24718","17.68911","18.52235","18.10573","3.819745","0","42.63365","35.6954","35.6954","0","38.8139","5.75",
"02.02.2002 05:00:00","-4.760236","0","0.4303661","-42.07463","0","41.3404","-1.062415","33.05892","0","0","3.819746","21.82973","0","20.5956","-15.50933","17.64969","18.45674","18.05322","3.819745","0","42.63365","38.89286","38.89286","0","38.8139","5.6625",
"02.02.2002 06:00:00","-12.38409","0","0.4660906","-52.43121","0","35.79955","-0.8413036","203.5508","0","0","3.819746","19.92739","0","166.5175","-3.575564","19.93978","18.61523","19.27751","3.819745","0","42.63365","239.4715","239.4715","0","38.8139","5.6375",
"02.02.2002 07:00:00","-2.683556","0","0.442214","-64.47819","0","33.54679","-0.6645582","144.3447","0","110.4788","13.2222","15.43888","0","112.6669","-0.1136882","20.79384","18.95075","19.8723","13.2222","110.4788","154.7521","169.8172","169.8172","0","31.05112","5.475",
"02.02.2002 08:00:00","-2.645048","0","0.5497121","-66.13038","0","33.55817","-0.6258137","111.5595","52.88878","77.1001","38.19746","28.6253","2.30668","63.31902","0","20.8","19.12494","19.96247","38.19746","129.9889","196.6256","131.2465","131.2465","0","28.43927","5.4",
"02.02.2002 09:00:00","-2.735134","0","0.6925786","-73.38965","0","33.9532","-0.6110165","130.0066","52.88878","77.1001","26.44439","41.81172","26.34362","73.62326","-10.56285","20.8","19.26429","20.03214","26.44439","129.9889","182.2607","152.9489","152.9489","0","25.82742","5.7125",
"02.02.2002 10:00:00","-2.654279","0","0.6613973","-64.08063","0","34.60858","-0.5826919","102.989","52.88878","77.1001","26.44439","41.81172","69.21815","57.91499","-19.00919","20.8","19.51892","20.15946","26.44439","129.9889","182.2607","121.1635","121.1635","0","25.82742","6.3375",
"02.02.2002 11:00:00","-2.492764","0","0.6341971","-55.4766","0","35.41219","-0.5504877","74.88605","52.88878","77.1001","26.44439","41.81172","104.5066","43.09071","-28.79608","20.8","19.8028","20.3014","26.44439","129.9889","182.2607","88.10123","88.10123","0","25.82742","7.1",
"02.02.2002 12:00:00","-2.435825","0","0.7890155","-50.28947","0","35.93438","-0.5156554","53.00374","52.88878","77.1001","38.19746","62.71653","110.3302","21.51118","-54.27224","20.80547","20.10503","20.45525","38.19746","129.9889","206.9275","62.35735","62.35735","0","38.74113","7.8375",
"02.02.2002 13:00:00","-2.45223","0","0.8156394","-46.79918","0","34.87536","-0.496113","34.34697","52.88878","77.1001","38.19746","66.55925","107.6419","13.44032","-66.07556","20.82077","20.31824","20.56951","38.19746","129.9889","214.6902","40.4082","40.4082","0","46.50391","8.475",
"02.02.2002 14:00:00","-2.216598","0","0.7764289","-44.02595","0","34.03743","-0.4919895","29.30787","52.88878","77.1001","26.44439","62.64772","103.4568","17.45628","-66.51946","20.82492","20.41444","20.61968","26.44439","129.9889","195.1744","34.47984","34.47984","0","38.74113","8.95",
"02.02.2002 15:00:00","-0.872705","0","0.6009899","-42.99672","0","33.20084","-0.4874231","26.50869","52.88878","77.1001","26.44439","41.03867","88.77589","18.52172","-45.4189","20.94066","20.40375","20.6722","26.44439","129.9889","182.2607","31.18669","31.18669","0","25.82742","9.1625",
"02.02.2002 16:00:00","-0.921291","0","0.6110941","-44.45049","0","32.88319","-0.4977705","32.36509","52.88878","77.1001","26.44439","40.73355","63.01945","23.48509","-44.27893","20.93327","20.2793","20.60629","26.44439","129.9889","182.2607","38.07658","38.07658","0","25.82742","9.2",
"02.02.2002 17:00:00","-2.131011","0","0.774678","-43.77331","0","32.75933","-0.5306612","37.22609","52.88878","77.1001","38.19746","62.23472","27.78248","21.8766","-63.03818","20.81492","20.09202","20.45347","38.19746","129.9889","206.9275","43.79539","43.79539","0","38.74113","8.95",
"02.02.2002 18:00:00","-2.308701","0","0.9411216","-45.61297","0","32.23106","-0.5507242","62.83521","52.88878","77.1001","38.19746","83.62299","2.019356","24.96716","-70.87913","20.8","19.96755","20.38378","38.19746","129.9889","219.8412","73.92377","73.92377","0","51.65483","8.425",
"02.02.2002 19:00:00","-2.484626","0","0.8138011","-48.83653","0","31.81893","-0.5498834","38.84455","52.88878","137.8047","38.19746","66.56188","0","12.92007","-65.34125","20.82365","19.97887","20.40126","38.19746","190.6935","275.3948","45.69946","45.69946","0","46.50391","7.8875",
"02.02.2002 20:00:00","-6.040191","0","0.4191142","-49.09958","0","31.92926","-0.5848573","31.68807","5.288878","113.2114","24.97526","15.41387","0","16.87873","-9.879861","20.5391","19.84415","20.19163","24.97526","118.5003","174.5266","37.28008","37.28008","0","31.05112","7.325",
"02.02.2002 21:00:00","-8.585141","0","0.424823","-50.07962","0","31.65635","-0.629533","44.73323","5.288878","113.2114","13.2222","15.43306","0","25.64171","-6.609918","20.30669","19.73575","20.02122","13.2222","118.5003","162.7736","52.62733","52.62733","0","31.05112","6.725",
"02.02.2002 22:00:00","-10.4474","0","0.4644824","-52.21786","0","30.73516","-0.6615279","53.90405","5.288878","113.2114","13.2222","19.2986","0","27.76049","-7.317203","20.1708","19.6501","19.91045","13.2222","118.5003","170.5364","63.41653","63.41653","0","38.8139","6.125",
"02.02.2002 23:00:00","-11.87447","0","0.4708414","-54.48971","0","29.52108","-0.7023202","109.5627","5.288878","2.732587","13.2222","19.2986","0","74.94904","0","20.07574","19.42555","19.75064","13.2222","8.021465","60.05757","128.8973","128.8973","0","38.8139","5.5875",
"03.02.2002","-9.677184","0","0.4564027","-50.41671","0","31.56865","-0.8581393","5.491649","5.288878","2.732587","3.819746","20.64448","0","2.717082","-29.38185","18.60709","19.15674","18.88191","3.819745","8.021465","50.65511","6.460763","6.460763","0","38.8139","4.9625",
"03.02.2002 01:00:00","-5.810919","0","0.4477673","-50.09168","0","33.55894","-1.024669","24.09604","0","0","3.819746","21.59394","0","15.97436","-23.12406","17.80481","18.86856","18.33668","3.819745","0","42.63365","28.34829","28.34829","0","38.8139","4.3875",
"03.02.2002 02:00:00","-5.36278","0","0.4534141","-53.0402","0","34.26685","-1.064999","35.34277","0","0","3.819746","21.7644","0","24.34849","-21.0611","17.69365","18.6923","18.19298","3.819745","0","42.63365","41.57973","41.57973","0","38.8139","3.8875",
"03.02.2002 03:00:00","-5.367871","0","0.4618405","-56.92847","0","34.30072","-1.083107","47.26637","0","0","3.819746","21.81595","0","32.05984","-17.98737","17.65324","18.56698","18.11012","3.819745","0","42.63365","55.60749","55.60749","0","38.8139","3.325",
"03.02.2002 04:00:00","-5.357558","0","0.4670904","-59.69474","0","33.72937","-1.097573","56.09222","0","0","3.819746","21.83674","0","37.75277","-15.72593","17.63469","18.47214","18.05342","3.819745","0","42.63365","65.99084","65.99084","0","38.8139","2.9125",
"03.02.2002 05:00:00","-5.341303","0","0.4705498","-61.67791","0","33.30156","-1.109376","62.78656","0","0","3.819746","21.85085","0","42.12882","-14.04107","17.62091","18.39375","18.00733","3.819745","0","42.63365","73.86654","73.86654","0","38.8139","2.6125",
"03.02.2002 06:00:00","-14.04473","0","0.5066903","-75.20021","0","28.72452","-0.8932152","246.1565","0","0","3.819746","19.93882","0","201.4095","-3.503791","19.93208","18.5004","19.21624","3.819745","0","42.63365","289.5959","289.5959","0","38.8139","2.375",
"03.02.2002 07:00:00","-3.057147","0","0.4836401","-89.29504","0","26.82672","-0.7149464","185.9525","0","110.4788","13.2222","15.43888","0","148.1955","0","20.79276","18.8304","19.81158","13.2222","110.4788","154.7521","218.7676","218.7676","0","31.05112","2.175",
"03.02.2002 08:00:00","-2.962944","0","0.5857351","-89.97234","0","26.74155","-0.6753392","155.0791","52.88878","77.1001","38.19746","28.6253","2.831247","96.36004","0","20.8","19.01885","19.90943","38.19746","129.9889","196.6256","182.446","182.446","0","28.43927","2.1",
"03.02.2002 09:00:00","-2.931314","0","0.6827584","-87.35757","0","27.21544","-0.653293","162.7137","52.88878","77.1001","26.44439","41.81172","34.55207","80.68631","0","20.8","19.22853","20.01427","26.44439","129.9889","182.2607","191.4278","191.4278","0","25.82742","2.4125",
"03.02.2002 10:00:00","-2.854495","0","0.6733512","-81.1581","0","28.00111","-0.6125054","129.998","52.88878","77.1001","26.44439","41.81172","75.83868","57.96136","-6.272623","20.8","19.60091","20.20045","26.44439","129.9889","182.2607","152.9389","152.9389","0","25.82742","3.225",
"03.02.2002 11:00:00","-2.778716","0","0.6635497","-74.52475","0","28.43727","-0.5776433","100.4493","52.88878","77.1001","26.44439","41.81172","106.3119","44.66481","-18.17091","20.8","19.91698","20.35849","26.44439","129.9889","182.2607","118.1757","118.1757","0","25.82742","4.1625",
"03.02.2002 12:00:00","-2.752725","0","0.8182331","-67.9343","0","28.05493","-0.5468019","80.74585","52.88878","77.1001","38.19746","62.71311","115.9261","23.6783","-47.66344","20.81271","20.23395","20.52333","38.19746","129.9889","206.9275","94.99512","94.99512","0","38.74113","5.0625",
"03.02.2002 13:00:00","-2.767927","0","0.8415182","-62.89997","0","27.80778","-0.5271941","63.70684","52.88878","77.1001","38.19746","66.55102","119.0909","17.06108","-60.07227","20.82973","20.41652","20.62313","38.19746","129.9889","214.6902","74.94923","74.94923","0","46.50391","5.775",
"03.02.2002 14:00:00","-2.620195","0","0.8034922","-60.06263","0","27.33874","-0.5275707","60.25748","52.88878","77.1001","26.44439","62.70465","111.2647","23.45654","-60.14789","20.81154","20.45081","20.63118","26.44439","129.9889","195.1744","70.89116","70.89116","0","38.74113","6.1875",
"03.02.2002 15:00:00","-2.630952","0","0.6348464","-58.89054","0","26.54671","-0.5335499","42.28684","52.88878","77.1001","26.44439","41.80537","97.66811","26.1111","-47.6516","20.81702","20.43741","20.62721","26.44439","129.9889","182.2607","49.74923","49.74923","0","25.82742","6.3625",
"03.02.2002 16:00:00","-2.576898","0","0.6350189","-59.04572","0","25.71","-0.5589752","55.87308","52.88878","77.1001","26.44439","41.8062","66.39436","33.73055","-41.75892","20.80704","20.23717","20.52211","26.44439","129.9889","182.2607","65.73303","65.73303","0","25.82742","6.3375",
"03.02.2002 17:00:00","-2.581422","0","0.8067461","-61.61875","0","25.2958","-0.587712","84.24625","52.88878","77.1001","38.19746","62.71758","32.2588","34.30289","-48.29138","20.8","19.99936","20.39968","38.19746","129.9889","206.9275","99.11324","99.11324","0","38.74113","5.9875",
"03.02.2002 18:00:00","-2.643974","0","0.9800237","-65.47734","0","25.09236","-0.6053632","121.3853","52.88878","77.1001","38.19746","83.62344","2.297123","39.0476","-53.79381","20.8","19.83966","20.31983","38.19746","129.9889","219.8412","142.8063","142.8063","0","51.65483","5.425",
"03.02.2002 19:00:00","-2.720835","0","0.8553599","-70.64998","0","24.69387","-0.607695","94.53093","52.88878","137.8047","38.19746","66.5773","0","24.85163","-44.73626","20.8","19.8325","20.31625","38.19746","190.6935","275.3948","111.2129","111.2129","0","46.50391","4.7",
"03.02.2002 20:00:00","-9.136525","0","0.4618498","-70.04379","0","24.60014","-0.6608731","57.19837","5.288878","113.2114","24.97526","15.43888","0","32.70514","-6.21946","20.34388","19.67377","20.00882","24.97526","118.5003","174.5266","67.2922","67.2922","0","31.05112","3.9",
"03.02.2002 21:00:00","-13.24794","0","0.4694753","-71.46795","0","23.77172","-0.7218705","76.07325","5.288878","113.2114","13.2222","15.43884","0","47.64368","-3.586245","20.06714","19.52333","19.79524","13.2222","118.5003","162.7736","89.49794","89.49794","0","31.05112","3.1625",
"03.02.2002 22:00:00","-14.51029","0","0.5101631","-75.99029","0","22.43695","-0.7542384","98.28445","5.288878","113.2114","13.2222","19.2986","0","60.50529","-3.969179","20","19.41206","19.70603","13.2222","118.5003","170.5364","115.6288","115.6288","0","38.8139","2.4",
"03.02.2002 23:00:00","-14.82837","0","0.5178282","-81.33081","0","21.81299","-0.7802212","163.1975","5.288878","2.732587","13.2222","19.2986","0","119.7859","0","20","19.19403","19.59701","13.2222","8.021465","60.05757","191.9971","191.9971","0","38.8139","1.6625",
"04.02.2002","-10.55587","0","0.5057235","-77.82481","0","23.96212","-0.950368","43.76425","5.288878","2.732587","3.819746","20.85788","0","36.86496","-33.58592","18.33014","18.89426","18.6122","3.819745","8.021465","50.65511","51.48735","51.48735","0","38.8139","0.9",
"04.02.2002 01:00:00","-5.990167","0","0.5049163","-80.77734","0","24.69775","-1.122609","81.51023","0","0","3.819746","21.79894","0","57.0698","-15.85908","17.63013","18.56731","18.09872","3.819745","0","42.63365","95.89439","95.89439","0","38.8139","0.1",
"04.02.2002 02:00:00","-6.023259","0","0.5173893","-88.34152","0","24.19182","-1.156385","102.1796","0","0","3.819746","21.87004","0","70.38378","-10.48876","17.6015","18.37616","17.98883","3.819745","0","42.63365","120.2113","120.2113","0","38.8139","-0.825",
"04.02.2002 03:00:00","-6.213861","0","0.5290921","-96.08768","0","23.59806","-1.172497","121.2991","0","0","3.819746","21.87465","0","84.5152","-7.583546","17.6","18.24522","17.92261","3.819745","0","42.63365","142.7049","142.7049","0","38.8139","-1.7625",
"04.02.2002 04:00:00","-6.345462","0","0.5369099","-101.5628","0","22.70032","-1.186429","134.9017","0","0","3.819746","21.87465","0","95.52393","-6.430075","17.6","18.14331","17.87165","3.819745","0","42.63365","158.7078","158.7078","0","38.8139","-2.4125",
"04.02.2002 05:00:00","-6.503035","0","0.5467657","-106.9521","0","21.78099","-1.201556","148.8787","0","0","3.819746","21.87465","0","107.0837","-5.129313","17.6","18.03512","17.81756","3.819745","0","42.63365","175.1515","175.1515","0","38.8139","-2.9125",
"04.02.2002 06:00:00","-16.98588","0","0.5798112","-124.7139","0","18.48439","-0.9857364","341.0134","0","0","3.819746","19.94283","0","281.255","-1.589391","19.9206","18.14114","19.03087","3.819745","0","42.63365","401.1922","401.1922","0","38.8139","-3.35",
"04.02.2002 07:00:00","-3.714373","0","0.556859","-142.9738","0","16.99948","-0.8056689","280.5629","0","110.4788","13.2222","15.43888","0","232.0893","0","20.79103","18.48075","19.63589","13.2222","110.4788","154.7521","330.074","330.074","0","31.05112","-3.75",
"04.02.2002 08:00:00","-3.588392","0","0.6612875","-145.5627","0","16.68126","-0.7691475","261.9365","52.88878","77.1001","38.19746","28.6253","2.814565","184.0151","0","20.8","18.64965","19.72482","38.19746","129.9889","196.6256","308.1606","308.1606","0","28.43927","-3.9625",
"04.02.2002 09:00:00","-3.562247","0","0.7584831","-142.2795","0","16.89231","-0.7427915","271.3909","52.88878","77.1001","26.44439","41.81172","33.64023","161.9052","0","20.8","18.91601","19.85801","26.44439","129.9889","182.2607","319.2834","319.2834","0","25.82742","-3.625",
"04.02.2002 10:00:00","-3.477117","0","0.747515","-134.0689","0","17.26995","-0.6988591","230.0633","52.88878","77.1001","26.44439","41.81172","81.31596","124.1925","0","20.8","19.34387","20.07194","26.44439","129.9889","182.2607","270.6627","270.6627","0","25.82742","-2.8375",
"04.02.2002 11:00:00","-3.379654","0","0.7356659","-124.8525","0","17.71441","-0.6524642","186.792","52.88878","77.1001","26.44439","41.81172","105.0408","85.71664","-0.3918096","20.8","19.7893","20.29465","26.44439","129.9889","182.2607","219.7552","219.7552","0","25.82742","-1.875",
"04.02.2002 12:00:00","-3.404962","0","0.9072691","-121.6052","0","18.2827","-0.6329932","196.0863","52.88878","77.1001","38.19746","62.71758","129.0439","56.45027","-6.580402","20.8","19.95947","20.37974","38.19746","129.9889","206.9275","230.6897","230.6897","0","38.74113","-1",
"04.02.2002 13:00:00","-3.318448","0","0.9276137","-114.3109","0","18.90439","-0.6052402","173.1895","52.88878","77.1001","38.19746","66.5773","139.8657","43.70267","-21.6739","20.8","20.20115","20.50057","38.19746","129.9889","214.6902","203.7524","203.7524","0","46.50391","-0.325",
"04.02.2002 14:00:00","-3.210925","0","0.881004","-107.6622","0","19.47248","-0.5883958","155.7758","52.88878","77.1001","26.44439","62.71758","141.5062","47.21487","-29.79743","20.8","20.33715","20.56858","26.44439","129.9889","195.1744","183.2656","183.2656","0","38.74113","0.15",
"04.02.2002 15:00:00","-3.17397","0","0.7111932","-105.4658","0","19.76333","-0.586659","122.0775","52.88878","77.1001","26.44439","41.81172","114.2282","49.7411","-18.92232","20.8","20.33067","20.56534","26.44439","129.9889","182.2607","143.6206","143.6206","0","25.82742","0.3625",
"04.02.2002 16:00:00","-3.180571","0","0.7116861","-106.396","0","19.68675","-0.6175187","147.1844","52.88878","77.1001","26.44439","41.81172","69.603","63.33115","-8.071342","20.8","20.02656","20.41328","26.44439","129.9889","182.2607","173.1581","173.1581","0","25.82742","0.2125",
"04.02.2002 17:00:00","-3.226925","0","0.8833718","-110.5819","0","19.92076","-0.647596","198.4311","52.88878","77.1001","38.19746","62.71758","36.54725","68.51559","-11.36486","20.8","19.72349","20.26174","38.19746","129.9889","206.9275","233.4484","233.4484","0","38.74113","-0.275",
"04.02.2002 18:00:00","-3.307549","0","1.059244","-117.3339","0","20.5987","-0.66658","259.7609","52.88878","77.1001","38.19746","83.62344","2.787134","79.34921","-14.6674","20.8","19.49993","20.14996","38.19746","129.9889","219.8412","305.601","305.601","0","51.65483","-1",
"04.02.2002 19:00:00","-3.347506","0","0.9304105","-121.0833","0","21.10061","-0.6641767","217.1814","52.88878","137.8047","38.19746","66.5773","0","60.38656","-2.489845","20.8","19.48646","20.14323","38.19746","190.6935","275.3948","255.5076","255.5076","0","46.50391","-1.425",
"04.02.2002 20:00:00","-14.98538","0","0.5278674","-110.9108","0","21.77126","-0.7363688","127.5592","5.288878","113.2114","24.97526","15.43888","0","89.21794","-2.264851","20.10003","19.30883","19.70443","24.97526","118.5003","174.5266","150.0697","150.0697","0","31.05112","-1.625",
"04.02.2002 21:00:00","-16.68232","0","0.5292899","-110.8657","0","20.94544","-0.7878106","154.71","5.288878","113.2114","13.2222","15.43888","0","113.7413","0","20","19.16527","19.58264","13.2222","118.5003","162.7736","182.0118","182.0118","0","31.05112","-1.825",
"04.02.2002 22:00:00","-16.78268","0","0.5643854","-112.7255","0","20.12336","-0.8003818","173.3047","5.288878","113.2114","13.2222","19.2986","0","121.9471","-0.2922573","20","19.07669","19.53834","13.2222","118.5003","170.5364","203.8879","203.8879","0","38.8139","-2.025",
"04.02.2002 23:00:00","-16.86366","0","0.5664502","-114.438","0","19.30446","-0.8256799","232.6268","5.288878","2.732587","13.2222","19.2986","0","180.5353","0","20","18.86781","19.4339","13.2222","8.021465","60.05757","273.6786","273.6786","0","38.8139","-2.225",
"05.02.2002","-10.31734","0","0.5446907","-104.2877","0","21.11654","-1.016431","85.53647","5.288878","2.732587","3.819746","21.03841","0","72.67879","-34.44856","18.1193","18.57508","18.34719","3.819745","8.021465","50.65511","100.6311","100.6311","0","38.8139","-2.425",
"05.02.2002 01:00:00","-6.304989","0","0.5340203","-100.59","0","21.13142","-1.176087","123.5269","0","0","3.819746","21.86009","0","86.44004","-8.648143","17.60145","18.28779","17.94462","3.819745","0","42.63365","145.3258","145.3258","0","38.8139","-2.375",
"05.02.2002 02:00:00","-6.235547","0","0.5303954","-98.24146","0","20.7907","-1.195383","128.3146","0","0","3.819746","21.87465","0","90.20982","-7.033091","17.6","18.15385","17.87693","3.819745","0","42.63365","150.9583","150.9583","0","38.8139","-2.1125",
"05.02.2002 03:00:00","-6.243749","0","0.5318976","-97.41396","0","20.66741","-1.207981","134.7194","0","0","3.819746","21.87465","0","95.60934","-5.496004","17.6","18.03487","17.81743","3.819745","0","42.63365","158.4934","158.4934","0","38.8139","-1.875",
"05.02.2002 04:00:00","-6.302803","0","0.546311","-100.2849","0","20.7541","-1.218006","143.8257","0","0","3.819746","21.87465","0","102.1669","-2.501639","17.6","17.9314","17.7657","3.819745","0","42.63365","169.2067","169.2067","0","38.8139","-1.675",
"05.02.2002 05:00:00","-6.24385","0","0.5370489","-97.06264","0","21.01544","-1.223203","143.0071","0","0","3.819746","21.87465","0","102.2301","-3.084632","17.6","17.86909","17.73454","3.819745","0","42.63365","168.2437","168.2437","0","38.8139","-1.5375",
"05.02.2002 06:00:00","-16.08456","0","0.5592326","-107.6186","0","18.59504","-0.9997713","326.0492","0","0","3.819746","19.94284","0","270.5623","-1.455142","19.92125","18.0039","18.96257","3.819745","0","42.63365","383.5872","383.5872","0","38.8139","-1.375",
"05.02.2002 07:00:00","-3.482062","0","0.5328298","-120.8627","0","17.72993","-0.8164877","262.5027","0","110.4788","13.2222","15.43888","0","218.552","0","20.79142","18.34436","19.56789","13.2222","110.4788","154.7521","308.8267","308.8267","0","31.05112","-1.2375",
"05.02.2002 08:00:00","-3.334921","0","0.6301086","-119.2956","0","18.06409","-0.7717914","231.7221","52.88878","77.1001","38.19746","28.6253","3.340198","162.7798","0","20.8","18.55291","19.67645","38.19746","129.9889","196.6256","272.6143","272.6143","0","28.43927","-1.1375",
"05.02.2002 09:00:00","-3.232139","0","0.7185315","-111.9523","0","18.72357","-0.7389803","227.9223","52.88878","77.1001","26.44439","41.81172","34.84724","132.8237","0","20.8","18.85804","19.82902","26.44439","129.9889","182.2607","268.1439","268.1439","0","25.82742","-0.475",
"05.02.2002 10:00:00","-3.091959","0","0.7011353","-100.171","0","19.68076","-0.6936252","182.2069","52.88878","77.1001","26.44439","41.81172","76.80797","93.1077","0","20.8","19.26954","20.03477","26.44439","129.9889","182.2607","214.361","214.361","0","25.82742","0.8375",
"05.02.2002 11:00:00","-2.94701","0","0.6834214","-88.3298","0","20.7759","-0.6553358","144.0019","52.88878","77.1001","26.44439","41.81172","106.6033","65.592","-4.106094","20.8","19.5971","20.19855","26.44439","129.9889","182.2607","169.414","169.414","0","25.82742","2.275",
"05.02.2002 12:00:00","-2.819274","0","0.8342246","-78.49226","0","21.96202","-0.6210449","123.7463","52.88878","77.1001","38.19746","62.71758","114.4745","41.6143","-32.88859","20.8","19.87872","20.33936","38.19746","129.9889","206.9275","145.5839","145.5839","0","38.74113","3.55",
"05.02.2002 13:00:00","-2.729219","0","0.8560705","-71.68615","0","22.99321","-0.5992668","104.8529","52.88878","77.1001","38.19746","66.5773","115.7704","33.07487","-44.11484","20.8","20.0331","20.41655","38.19746","129.9889","214.6902","123.3564","123.3564","0","46.50391","4.5",
"05.02.2002 14:00:00","-2.660881","0","0.815698","-66.69041","0","23.62068","-0.5811223","89.08857","52.88878","77.1001","26.44439","62.71758","124.0437","36.25166","-50.57291","20.8","20.17314","20.48657","26.44439","129.9889","195.1744","104.8101","104.8101","0","38.74113","5.2375",
"05.02.2002 15:00:00","-2.649045","0","0.6521665","-65.00553","0","24.01003","-0.5711502","59.69447","52.88878","77.1001","26.44439","41.81095","109.1631","35.24582","-42.15703","20.80166","20.24409","20.52287","26.44439","129.9889","182.2607","70.22879","70.22879","0","25.82742","5.75",
"05.02.2002 16:00:00","-2.609198","0","0.6448405","-63.10378","0","24.19373","-0.5952456","76.14133","52.88878","77.1001","26.44439","41.81172","67.63954","45.57962","-35.62447","20.8","19.9946","20.3973","26.44439","129.9889","182.2607","89.57804","89.57804","0","25.82742","5.8375",
"05.02.2002 17:00:00","-2.632312","0","0.812565","-65.17078","0","24.31226","-0.6176843","105.8344","52.88878","77.1001","38.19746","62.71758","37.392","45.91638","-42.17723","20.8","19.76674","20.28337","38.19746","129.9889","206.9275","124.511","124.511","0","38.74113","5.425",
"05.02.2002 18:00:00","-2.706649","0","0.987978","-70.54243","0","24.76113","-0.634874","150.3138","52.88878","77.1001","38.19746","83.62344","2.743847","54.15853","-47.26937","20.8","19.58029","20.19015","38.19746","129.9889","219.8412","176.8398","176.8398","0","51.65483","4.6375",
"05.02.2002 19:00:00","-2.768239","0","0.8614985","-74.48727","0","25.7448","-0.6305778","119.6655","52.88878","137.8047","38.19746","66.5773","0","37.19807","-36.36934","20.8","19.56645","20.18323","38.19746","190.6935","275.3948","140.7829","140.7829","0","46.50391","4.1125",
"05.02.2002 20:00:00","-9.624221","0","0.4623381","-70.02109","0","26.84139","-0.6797536","71.6441","5.288878","113.2114","24.97526","15.43888","0","44.25718","-3.514777","20.30871","19.4095","19.8591","24.97526","118.5003","174.5266","84.28719","84.28719","0","31.05112","3.8125",
"05.02.2002 21:00:00","-13.38086","0","0.4649953","-68.48532","0","26.89668","-0.735509","88.80446","5.288878","113.2114","13.2222","15.43884","0","58.50338","-1.125087","20.04387","19.27317","19.65852","13.2222","118.5003","162.7736","104.4758","104.4758","0","31.05112","3.5125",
"05.02.2002 22:00:00","-14.14311","0","0.5018488","-70.20351","0","26.13879","-0.7571833","104.3162","5.288878","113.2114","13.2222","19.2986","0","66.1508","-1.783146","20","19.18557","19.59278","13.2222","118.5003","170.5364","122.725","122.725","0","38.8139","3.2125",
"05.02.2002 23:00:00","-14.30201","0","0.5058686","-72.47665","0","24.93575","-0.7834806","164.8414","5.288878","2.732587","13.2222","19.2986","0","124.2567","0","20","18.97907","19.48953","13.2222","8.021465","60.05757","193.9311","193.9311","0","38.8139","2.9125",
"06.02.2002","-9.532426","0","0.4865776","-65.64165","0","26.54907","-0.9558342","34.8444","5.288878","2.732587","3.819746","20.86913","0","29.03094","-30.82552","18.32302","18.71012","18.51657","3.819745","8.021465","50.65511","40.99341","40.99341","0","38.8139","2.6125",
"06.02.2002 01:00:00","-5.542803","0","0.4795004","-65.62508","0","26.32669","-1.128841","67.29884","0","0","3.819746","21.79771","0","45.25333","-13.70841","17.63121","18.41327","18.02224","3.819745","0","42.63365","79.17509","79.17509","0","38.8139","2.125",
"06.02.2002 02:00:00","-5.500899","0","0.4869108","-69.88457","0","25.17595","-1.164851","81.92175","0","0","3.819746","21.8698","0","55.40483","-10.49283","17.60182","18.23959","17.92071","3.819745","0","42.63365","96.37853","96.37853","0","38.8139","1.525",
"06.02.2002 03:00:00","-5.650488","0","0.4969485","-74.87056","0","24.39093","-1.182033","96.99826","0","0","3.819746","21.87465","0","65.6551","-7.000005","17.6","18.11313","17.85657","3.819745","0","42.63365","114.1156","114.1156","0","38.8139","0.925",
"06.02.2002 04:00:00","-5.752685","0","0.5026561","-78.40087","0","23.86323","-1.194241","107.6104","0","0","3.819746","21.87465","0","73.88376","-5.685783","17.6","18.01898","17.80949","3.819745","0","42.63365","126.6005","126.6005","0","38.8139","0.45",
"06.02.2002 05:00:00","-5.78085","0","0.50412","-80.3475","0","23.74244","-1.201307","113.3956","0","0","3.819746","21.87465","0","78.43147","-5.210783","17.6","17.95738","17.77869","3.819745","0","42.63365","133.4066","133.4066","0","38.8139","0.1125",
"06.02.2002 06:00:00","-15.21731","0","0.536856","-94.75531","0","20.78363","-0.9788194","300.5717","0","0","3.819746","19.94281","0","248.423","-1.906498","19.92436","18.09283","19.0086","3.819745","0","42.63365","353.6137","353.6137","0","38.8139","-0.125",
"06.02.2002 07:00:00","-3.333384","0","0.5146573","-110.6387","0","19.81344","-0.794812","241.3845","0","110.4788","13.2222","15.43888","0","198.9845","0","20.79179","18.44076","19.61628","13.2222","110.4788","154.7521","283.9817","283.9817","0","31.05112","-0.3875",
"06.02.2002 08:00:00","-3.221107","0","0.6174845","-111.806","0","20.12788","-0.7521432","214.4859","52.88878","77.1001","38.19746","28.6253","2.72431","147.5363","0","20.8","18.63332","19.71666","38.19746","129.9889","196.6256","252.3363","252.3363","0","28.43927","-0.5",
"06.02.2002 09:00:00","-3.197444","0","0.7154361","-109.4773","0","20.91441","-0.7309605","227.0336","52.88878","77.1001","26.44439","41.81172","31.27907","132.8957","0","20.8","18.81657","19.80829","26.44439","129.9889","182.2607","267.0984","267.0984","0","25.82742","-0.25",
"06.02.2002 10:00:00","-3.137743","0","0.7078186","-103.8826","0","21.8479","-0.6941671","197.7669","52.88878","77.1001","26.44439","41.81172","80.81023","106.6151","0","20.8","19.13796","19.96898","26.44439","129.9889","182.2607","232.6669","232.6669","0","25.82742","0.4",
