"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.02.2002 11:00:00","-3.055244","0","0.6979032","-97.06463","0","22.752","-0.6578956","168.1954","52.88878","77.1001","26.44439","41.81172","107.2837","80.68777","0","20.8","19.45575","20.12787","26.44439","129.9889","182.2607","197.8769","197.8769","0","25.82742","1.2",
"06.02.2002 12:00:00","-2.994529","0","0.8572175","-92.04832","0","24.07037","-0.6381092","171.5286","52.88878","77.1001","38.19746","62.71758","121.1607","60.73595","-16.30434","20.8","19.58883","20.19442","38.19746","129.9889","206.9275","201.7983","201.7983","0","38.74113","1.8125",
"06.02.2002 13:00:00","-2.958742","0","0.8856015","-88.78191","0","25.30456","-0.6092801","156.6606","52.88878","77.1001","38.19746","66.5773","113.1101","48.83961","-24.70113","20.8","19.80282","20.30141","38.19746","129.9889","214.6902","184.3065","184.3065","0","46.50391","2.25",
"06.02.2002 14:00:00","-2.927992","0","0.8494404","-86.24297","0","26.08037","-0.5921987","146.8929","52.88878","77.1001","26.44439","62.71758","106.3122","53.69048","-28.5684","20.8","19.92274","20.36137","26.44439","129.9889","195.1744","172.8152","172.8152","0","38.74113","2.5875",
"06.02.2002 15:00:00","-2.931627","0","0.6831782","-85.50161","0","26.34527","-0.585391","115.9621","52.88878","77.1001","26.44439","41.81172","99.53701","54.25586","-18.66826","20.8","19.96818","20.38409","26.44439","129.9889","182.2607","136.426","136.426","0","25.82742","2.7625",
"06.02.2002 16:00:00","-2.935359","0","0.6857575","-85.97765","0","26.47594","-0.6073228","132.765","52.88878","77.1001","26.44439","41.81172","67.08638","66.90898","-14.35268","20.8","19.74358","20.27179","26.44439","129.9889","182.2607","156.1941","156.1941","0","25.82742","2.8",
"06.02.2002 17:00:00","-2.969704","0","0.8577859","-88.8457","0","27.01412","-0.6265414","168.2929","52.88878","77.1001","38.19746","62.71758","30.91704","67.66585","-21.87036","20.8","19.52863","20.16432","38.19746","129.9889","206.9275","197.9917","197.9917","0","38.74113","2.4875",
"06.02.2002 18:00:00","-3.019295","0","1.027806","-92.45622","0","27.75301","-0.6360282","211.9134","52.88878","77.1001","38.19746","83.62344","2.267164","72.33457","-28.95901","20.8","19.394","20.097","38.19746","129.9889","219.8412","249.3099","249.3099","0","51.65483","1.925",
"06.02.2002 19:00:00","-3.067302","0","0.8989378","-96.84401","0","28.31848","-0.647087","191.2406","52.88878","137.8047","38.19746","66.5773","0","61.66323","-9.800728","20.8","19.24009","20.02004","38.19746","190.6935","275.3948","224.989","224.989","0","46.50391","1.325",
"06.02.2002 20:00:00","-12.22508","0","0.4982432","-89.93314","0","29.39835","-0.6992611","100.2658","5.288878","113.2114","24.97526","15.43888","0","65.50183","-1.012238","20.20638","19.15136","19.67887","24.97526","118.5003","174.5266","117.9598","117.9598","0","31.05112","1.1",
"06.02.2002 21:00:00","-15.45032","0","0.5007837","-88.54745","0","28.97984","-0.7518366","130.0848","5.288878","113.2114","13.2222","15.43878","0","93.9792","0","20.00001","19.07614","19.53808","13.2222","118.5003","162.7736","153.041","153.041","0","31.05112","0.9125",
"06.02.2002 22:00:00","-15.56166","0","0.5359502","-91.05811","0","27.61474","-0.7645466","145.9794","5.288878","113.2114","13.2222","19.2986","0","100.0641","-1.481093E-02","20","19.01996","19.50998","13.2222","118.5003","170.5364","171.7405","171.7405","0","38.8139","0.55",
"06.02.2002 23:00:00","-15.61757","0","0.5375049","-92.89716","0","26.2074","-0.7904357","203.5748","5.288878","2.732587","13.2222","19.2986","0","157.0342","0","20","18.8367","19.41835","13.2222","8.021465","60.05757","239.4998","239.4998","0","38.8139","0.275",
"07.02.2002","-9.782525","0","0.5167766","-84.45709","0","28.34673","-0.975441","60.97881","5.288878","2.732587","3.819746","20.9796","0","51.64927","-32.79871","18.19014","18.5561","18.37312","3.819745","8.021465","50.65511","71.73977","71.73977","0","38.8139","0.0125",
"07.02.2002 01:00:00","-5.874382","0","0.507519","-82.48981","0","28.28756","-1.141675","98.47917","0","0","3.819746","21.85041","0","67.72399","-10.08848","17.60585","18.26577","17.93581","3.819745","0","42.63365","115.8578","115.8578","0","38.8139","-0.1625",
"07.02.2002 02:00:00","-5.834332","0","0.5071459","-82.58488","0","27.48877","-1.166106","106.4302","0","0","3.819746","21.87465","0","72.67432","-7.149213","17.6","18.12679","17.8634","3.819745","0","42.63365","125.212","125.212","0","38.8139","-0.2",
"07.02.2002 03:00:00","-5.847768","0","0.5078613","-83.07153","0","27.03679","-1.178019","112.7913","0","0","3.819746","21.87465","0","77.74224","-5.992962","17.6","18.03118","17.81559","3.819745","0","42.63365","132.6956","132.6956","0","38.8139","-0.2625",
"07.02.2002 04:00:00","-5.855415","0","0.5082076","-83.34579","0","26.74628","-1.18694","117.2579","0","0","3.819746","21.87465","0","81.41537","-5.282014","17.6","17.95645","17.77822","3.819745","0","42.63365","137.9505","137.9505","0","38.8139","-0.3",
"07.02.2002 05:00:00","-5.849829","0","0.5078208","-83.26234","0","26.57484","-1.194004","120.2893","0","0","3.819746","21.87465","0","83.93563","-4.770427","17.6","17.89432","17.74716","3.819745","0","42.63365","141.5168","141.5168","0","38.8139","-0.3",
"07.02.2002 06:00:00","-15.30481","0","0.5390019","-95.9657","0","23.18251","-0.9734132","307.4995","0","0","3.819746","19.94282","0","254.9186","-1.795451","19.92351","18.01587","18.96969","3.819745","0","42.63365","361.764","361.764","0","38.8139","-0.2375",
"07.02.2002 07:00:00","-3.325092","0","0.5133755","-109.3805","0","22.04333","-0.7896516","245.3738","0","110.4788","13.2222","15.43888","0","203.2839","0","20.79179","18.36321","19.5775","13.2222","110.4788","154.7521","288.6751","288.6751","0","31.05112","-0.2",
"07.02.2002 08:00:00","-3.208582","0","0.6159092","-109.8952","0","22.3166","-0.7478951","218.3519","52.88878","77.1001","38.19746","28.6253","3.633426","152.3256","0","20.8","18.54758","19.67379","38.19746","129.9889","196.6256","256.8846","256.8846","0","28.43927","-0.2",
"07.02.2002 09:00:00","-3.168714","0","0.7121712","-105.2007","0","22.74399","-0.7210538","221.4738","52.88878","77.1001","26.44439","41.81172","36.13766","130.4577","0","20.8","18.79854","19.79927","26.44439","129.9889","182.2607","260.5574","260.5574","0","25.82742","0.425",
"07.02.2002 10:00:00","-3.061707","0","0.6989198","-95.84325","0","22.71441","-0.6882923","185.2511","52.88878","77.1001","26.44439","41.81172","83.27089","99.43336","0","20.8","19.12999","19.965","26.44439","129.9889","182.2607","217.9425","217.9425","0","25.82742","1.55",
"07.02.2002 11:00:00","-2.925205","0","0.6815636","-85.80611","0","22.68023","-0.6553026","148.3073","52.88878","77.1001","26.44439","41.81172","108.902","71.80563","-4.106283","20.8","19.4703","20.13515","26.44439","129.9889","182.2607","174.4792","174.4792","0","25.82742","2.6875",
"07.02.2002 12:00:00","-2.796696","0","0.8320358","-76.83712","0","23.05464","-0.6192693","123.6168","52.88878","77.1001","38.19746","62.71758","115.581","42.63989","-32.40532","20.8","19.82208","20.31104","38.19746","129.9889","206.9275","145.4316","145.4316","0","38.74113","3.7875",
"07.02.2002 13:00:00","-2.689719","0","0.8514212","-69.19649","0","23.60912","-0.5895185","94.00154","52.88878","77.1001","38.19746","66.5773","128.3817","29.07656","-48.59129","20.8","20.0885","20.44425","38.19746","129.9889","214.6902","110.59","110.59","0","46.50391","4.825",
"07.02.2002 14:00:00","-2.614282","0","0.8099378","-63.74104","0","23.83022","-0.5739262","78.05662","52.88878","77.1001","26.44439","62.71758","134.4062","32.64531","-55.23092","20.8","20.22595","20.51297","26.44439","129.9889","195.1744","91.83132","91.83132","0","38.74113","5.6375",
"07.02.2002 15:00:00","-2.565262","0","0.6380339","-60.67122","0","23.58882","-0.5753096","55.09392","52.88878","77.1001","26.44439","41.81172","104.9122","35.05557","-44.98639","20.8","20.2194","20.5097","26.44439","129.9889","182.2607","64.81637","64.81637","0","25.82742","6.0875",
"07.02.2002 16:00:00","-2.557816","0","0.6373503","-60.57956","0","23.26351","-0.6065183","76.5304","52.88878","77.1001","26.44439","41.81172","69.39702","48.16885","-36.70041","20.8","19.93105","20.36552","26.44439","129.9889","182.2607","90.03576","90.03576","0","25.82742","6.075",
"07.02.2002 17:00:00","-2.603428","0","0.8090062","-63.56241","0","23.33896","-0.6296033","106.1763","52.88878","77.1001","38.19746","62.71758","33.17912","48.33731","-42.85257","20.8","19.70517","20.25258","38.19746","129.9889","206.9275","124.9133","124.9133","0","38.74113","5.625",
"07.02.2002 18:00:00","-2.691425","0","0.9858431","-68.92795","0","23.39573","-0.6457677","148.4517","52.88878","77.1001","38.19746","83.62344","2.437405","55.61979","-48.0541","20.8","19.53695","20.16848","38.19746","129.9889","219.8412","174.6491","174.6491","0","51.65483","4.9",
"07.02.2002 19:00:00","-2.770514","0","0.8616923","-74.09151","0","22.95683","-0.6481905","120.3931","52.88878","137.8047","38.19746","66.5773","0","38.46049","-35.88361","20.8","19.52688","20.16344","38.19746","190.6935","275.3948","141.6389","141.6389","0","46.50391","4.225",
"07.02.2002 20:00:00","-9.816936","0","0.4647217","-70.97236","0","22.71506","-0.7055165","74.24776","5.288878","113.2114","24.97526","15.43888","0","46.19006","-3.001356","20.29951","19.36967","19.83459","24.97526","118.5003","174.5266","87.35031","87.35031","0","31.05112","3.6875",
"07.02.2002 21:00:00","-13.65914","0","0.4689551","-70.70419","0","21.78632","-0.76762","94.15513","5.288878","113.2114","13.2222","15.43883","0","62.76852","-0.5578287","20.03469","19.22791","19.6313","13.2222","118.5003","162.7736","110.7707","110.7707","0","31.05112","3.1875",
"07.02.2002 22:00:00","-14.38154","0","0.5076236","-74.22514","0","20.46536","-0.7923706","113.2564","5.288878","113.2114","13.2222","19.2986","0","73.20066","-1.150694","20","19.13684","19.56842","13.2222","118.5003","170.5364","133.2429","133.2429","0","38.8139","2.625",
"07.02.2002 23:00:00","-14.62736","0","0.513625","-78.14231","0","19.48248","-0.8186841","176.1532","5.288878","2.732587","13.2222","19.2986","0","133.7499","0","20","18.92872","19.46436","13.2222","8.021465","60.05757","207.2391","207.2391","0","38.8139","2.0875",
"08.02.2002","-9.56866","0","0.4969607","-72.44881","0","21.03389","-0.9954293","43.66063","5.288878","2.732587","3.819746","20.91606","0","37.08663","-32.15135","18.26545","18.64364","18.45455","3.819745","8.021465","50.65511","51.36544","51.36544","0","38.8139","1.5875",
"08.02.2002 01:00:00","-5.656585","0","0.4923787","-73.94898","0","21.3032","-1.165404","82.52571","0","0","3.819746","21.83064","0","55.99504","-11.89549","17.61264","18.33874","17.97569","3.819745","0","42.63365","97.08909","97.08909","0","38.8139","0.9",
"08.02.2002 02:00:00","-5.736784","0","0.5014228","-79.46654","0","21.24637","-1.191984","99.50301","0","0","3.819746","21.87465","0","67.44612","-7.985031","17.6","18.17159","17.88579","3.819745","0","42.63365","117.0624","117.0624","0","38.8139","0.1625",
"08.02.2002 03:00:00","-5.967478","0","0.515501","-88.10174","0","21.44005","-1.205138","120.2546","0","0","3.819746","21.87465","0","83.46741","-5.686363","17.6","18.03509","17.81754","3.819745","0","42.63365","141.476","141.476","0","38.8139","-0.9125",
"08.02.2002 04:00:00","-6.069899","0","0.5216252","-91.72844","0","22.25958","-1.211651","131.2034","0","0","3.819746","21.87465","0","92.37067","-4.608633","17.6","17.93525","17.76763","3.819745","0","42.63365","154.357","154.357","0","38.8139","-1.3375",
"08.02.2002 05:00:00","-6.156415","0","0.5265771","-94.05881","0","22.96489","-1.216277","139.1555","0","0","3.819746","21.87465","0","99.00217","-3.756751","17.6","17.8506","17.7253","3.819745","0","42.63365","163.7124","163.7124","0","38.8139","-1.55",
"08.02.2002 06:00:00","-16.50067","0","0.5778848","-115.6147","0","20.23755","-0.9981644","341.1983","0","0","3.819746","19.94286","0","283.8865","-0.8262922","19.92004","17.9309","18.92547","3.819745","0","42.63365","401.4098","401.4098","0","38.8139","-1.8875",
"08.02.2002 07:00:00","-3.585343","0","0.5450351","-129.977","0","19.02988","-0.8150148","278.3596","0","110.4788","13.2222","15.43889","0","232.5802","0","20.79123","18.27975","19.53549","13.2222","110.4788","154.7521","327.4818","327.4818","0","31.05112","-2.25",
"08.02.2002 08:00:00","-3.442819","0","0.6448354","-130.8481","0","18.87216","-0.7736262","252.7283","52.88878","77.1001","38.19746","28.6253","1.216239","179.5613","0","20.8","18.48354","19.64177","38.19746","129.9889","196.6256","297.3274","297.3274","0","28.43927","-2.4625",
"08.02.2002 09:00:00","-3.429744","0","0.7441847","-129.698","0","19.10001","-0.7613903","273.8436","52.88878","77.1001","26.44439","41.81172","12.02796","170.031","0","20.8","18.6054","19.7027","26.44439","129.9889","182.2607","322.169","322.169","0","25.82742","-2.375",
"08.02.2002 10:00:00","-3.400964","0","0.740419","-127.3334","0","19.53366","-0.744419","259.8906","52.88878","77.1001","26.44439","41.81172","30.57994","156.9957","0","20.8","18.75756","19.77878","26.44439","129.9889","182.2607","305.7536","305.7536","0","25.82742","-2.175",
"08.02.2002 11:00:00","-3.374947","0","0.7372787","-124.8489","0","20.04521","-0.7245819","245.0175","52.88878","77.1001","26.44439","41.81172","55.77319","143.3127","0","20.8","18.93247","19.86624","26.44439","129.9889","182.2607","288.2559","288.2559","0","25.82742","-1.9125",
"08.02.2002 12:00:00","-3.360528","0","0.9021255","-123.3073","0","20.77395","-0.7102898","263.2079","52.88878","77.1001","38.19746","62.71758","56.19094","111.8087","0","20.8","19.04137","19.92068","38.19746","129.9889","206.9275","309.6563","309.6563","0","38.74113","-1.7375",
"08.02.2002 13:00:00","-3.354228","0","0.9339699","-122.1449","0","21.3011","-0.6752266","247.1676","52.88878","77.1001","38.19746","66.5773","92.14141","87.59964","-0.8017682","20.8","19.35675","20.07837","38.19746","129.9889","214.6902","290.7853","290.7853","0","46.50391","-1.575",
"08.02.2002 14:00:00","-3.456222","0","0.8937044","-116.001","0","21.16027","-0.5761219","163.2563","52.88878","77.1001","26.44439","62.70909","176.2545","42.10115","-24.32719","20.82375","20.33188","20.57781","26.44439","129.9889","195.1744","192.0662","192.0662","0","38.74113","-0.875",
"08.02.2002 15:00:00","-3.680624","0","0.7177991","-108.9167","0","20.65473","-0.5532433","106.6313","52.88878","77.1001","26.44439","41.7819","176.0576","37.75964","-24.4365","20.86818","20.52162","20.6949","26.44439","129.9889","182.2607","125.4486","125.4486","0","25.82742","-0.0625",
"08.02.2002 16:00:00","-3.404649","0","0.7125677","-105.3911","0","20.2011","-0.5979754","134.5521","52.88878","77.1001","26.44439","41.7873","97.1563","56.59024","-13.49841","20.8351","20.11946","20.47728","26.44439","129.9889","182.2607","158.2966","158.2966","0","25.82742","0.325",
"08.02.2002 17:00:00","-3.169904","0","0.8794498","-105.7127","0","20.16063","-0.6488328","189.3375","52.88878","77.1001","38.19746","62.71756","52.08266","68.36823","-16.51576","20.8","19.69401","20.24701","38.19746","129.9889","206.9275","222.75","222.75","0","38.74113","0.275",
"08.02.2002 18:00:00","-3.218176","0","1.051807","-109.6677","0","20.47845","-0.6781563","250.2993","52.88878","77.1001","38.19746","83.62344","4.243431","82.98964","-20.13829","20.8","19.38607","20.09303","38.19746","129.9889","219.8412","294.4697","294.4697","0","51.65483","-0.175",
"08.02.2002 19:00:00","-3.318465","0","0.9301892","-115.806","0","20.57669","-0.6849636","217.8658","52.88878","137.8047","38.19746","66.5773","0","67.16642","-2.844179","20.8","19.3042","20.0521","38.19746","190.6935","275.3948","256.3128","256.3128","0","46.50391","-0.65",
"08.02.2002 20:00:00","-14.97632","0","0.5292315","-107.5628","0","20.97606","-0.7621573","138.3171","5.288878","113.2114","24.97526","15.43888","0","98.75805","0","20.09878","19.09301","19.59589","24.97526","118.5003","174.5266","162.726","162.726","0","31.05112","-1.05",
"08.02.2002 21:00:00","-16.59685","0","0.5289986","-108.1678","0","20.01414","-0.8136788","165.6602","5.288878","113.2114","13.2222","15.43888","0","125.3813","0","20","18.95596","19.47798","13.2222","118.5003","162.7736","194.8944","194.8944","0","31.05112","-1.45",
"08.02.2002 22:00:00","-16.88355","0","0.5686716","-112.3524","0","19.11328","-0.8273575","187.6595","5.288878","113.2114","13.2222","19.2986","0","136.421","0","20","18.86081","19.4304","13.2222","118.5003","170.5364","220.7759","220.7759","0","38.8139","-1.85",
"08.02.2002 23:00:00","-17.18706","0","0.5766355","-116.8729","0","18.25257","-0.8543315","252.361","5.288878","2.732587","13.2222","19.2986","0","200.2299","0","20","18.63683","19.31841","13.2222","8.021465","60.05757","296.8954","296.8954","0","38.8139","-2.25",
"09.02.2002","-9.750101","0","0.5528427","-107.1185","0","19.93779","-1.053467","99.60087","5.288878","2.732587","3.819746","21.0975","0","83.28259","-31.24287","18.04252","18.34005","18.19129","3.819745","8.021465","50.65511","117.1775","117.1775","0","38.8139","-2.65",
"09.02.2002 01:00:00","-6.430701","0","0.5441889","-105.7035","0","19.6444","-1.206415","142.2015","0","0","3.819746","21.8693","0","101.8865","-6.612535","17.60009","18.06883","17.83446","3.819745","0","42.63365","167.2958","167.2958","0","38.8139","-2.925",
"09.02.2002 02:00:00","-6.42952","0","0.5441525","-106.4213","0","18.85195","-1.224858","151.0601","0","0","3.819746","21.87465","0","108.5068","-4.682621","17.6","17.94399","17.772","3.819745","0","42.63365","177.7177","177.7177","0","38.8139","-3.0625",
"09.02.2002 03:00:00","-6.472954","0","0.5467426","-108.0086","0","18.42901","-1.237463","159.2709","0","0","3.819746","21.87465","0","115.2395","-3.564175","17.6","17.83942","17.71971","3.819745","0","42.63365","187.3775","187.3775","0","38.8139","-3.225",
"09.02.2002 04:00:00","-6.493599","0","0.5480344","-109.1015","0","18.20771","-1.246861","165.0361","0","0","3.819746","21.87465","0","119.9729","-2.853873","17.6","17.75899","17.6795","3.819745","0","42.63365","194.1601","194.1601","0","38.8139","-3.3625",
"09.02.2002 05:00:00","-6.51341","0","0.5492967","-110.6633","0","18.5904","-1.252111","170.2088","0","0","3.819746","21.87465","0","124.1561","-2.397519","17.6","17.69544","17.64772","3.819745","0","42.63365","200.2456","200.2456","0","38.8139","-3.5875",
"09.02.2002 06:00:00","-16.83653","0","0.579827","-125.6108","0","16.72088","-1.028082","361.688","0","0","3.819746","19.9429","0","300.3142","-0.7383259","19.91723","17.82908","18.87316","3.819745","0","42.63365","425.5154","425.5154","0","38.8139","-3.6375",
"09.02.2002 07:00:00","-3.674777","0","0.5545446","-140.482","0","16.15322","-0.8421159","298.0752","0","110.4788","13.2222","15.43889","0","249.8631","0","20.79107","18.18094","19.48601","13.2222","110.4788","154.7521","350.6768","350.6768","0","31.05112","-3.6",
"09.02.2002 08:00:00","-3.529562","0","0.6567248","-140.8565","0","16.66141","-0.7989951","275.6406","52.88878","77.1001","38.19746","28.6253","0.7076536","198.8322","0","20.8","18.36539","19.58269","38.19746","129.9889","196.6256","324.2831","324.2831","0","28.43927","-3.6",
"09.02.2002 09:00:00","-3.620434","0","0.7701197","-144.3887","0","17.45535","-0.7909216","310.2766","52.88878","77.1001","26.44439","41.81172","6.988739","201.1431","0","20.8","18.41179","19.6059","26.44439","129.9889","182.2607","365.0313","365.0313","0","25.82742","-3.5375",
"09.02.2002 10:00:00","-3.697629","0","0.7821741","-147.353","0","18.14273","-0.7814875","309.7017","52.88878","77.1001","26.44439","41.81172","15.74762","201.3524","0","20.8","18.46772","19.63386","26.44439","129.9889","182.2607","364.3549","364.3549","0","25.82742","-3.375",
"09.02.2002 11:00:00","-3.632598","0","0.7718979","-142.7281","0","18.59547","-0.7701337","297.923","52.88878","77.1001","26.44439","41.81172","24.1385","190.4889","0","20.8","18.55643","19.67822","26.44439","129.9889","182.2607","350.4977","350.4977","0","25.82742","-3.175",
"09.02.2002 12:00:00","-3.609239","0","0.9359602","-140.9647","0","19.16765","-0.7588504","319.5361","52.88878","77.1001","38.19746","62.71758","29.48022","159.2732","0","20.8","18.64334","19.72167","38.19746","129.9889","206.9275","375.9248","375.9248","0","38.74113","-3.0375",
"09.02.2002 13:00:00","-3.62454","0","0.9709073","-140.7211","0","19.38134","-0.736764","313.5741","52.88878","77.1001","38.19746","66.5773","64.43249","143.8284","0","20.8","18.84137","19.82068","38.19746","129.9889","214.6902","368.9108","368.9108","0","46.50391","-2.875",
"09.02.2002 14:00:00","-3.449014","0","0.9147285","-128.1515","0","18.89184","-0.653924","233.5665","52.88878","77.1001","26.44439","62.71758","140.7041","82.83395","-2.219735","20.8","19.69759","20.2488","26.44439","129.9889","195.1744","274.7841","274.7841","0","38.74113","-1.9875",
"09.02.2002 15:00:00","-3.306212","0","0.7305945","-117.7054","0","18.5305","-0.6417649","172.5799","52.88878","77.1001","26.44439","41.81172","136.7848","75.19136","-0.3455941","20.8","19.84533","20.32267","26.44439","129.9889","182.2607","203.0352","203.0352","0","25.82742","-1.0625",
"09.02.2002 16:00:00","-3.269128","0","0.7262845","-115.6839","0","18.65674","-0.6648605","187.7905","52.88878","77.1001","26.44439","41.81172","97.20635","90.60745","0","20.8","19.62275","20.21137","26.44439","129.9889","182.2607","220.93","220.93","0","25.82742","-0.925",
"09.02.2002 17:00:00","-3.248164","0","0.8900497","-113.4613","0","20.11554","-0.6849023","227.2519","52.88878","77.1001","38.19746","62.71758","50.94619","87.44103","-4.440106","20.8","19.35988","20.07994","38.19746","129.9889","206.9275","267.3552","267.3552","0","38.74113","-0.6875",
"09.02.2002 18:00:00","-3.260325","0","1.058026","-114.0829","0","21.84626","-0.6951475","275.0109","52.88878","77.1001","38.19746","83.62344","4.788949","94.83228","-12.74133","20.8","19.15528","19.97764","38.19746","129.9889","219.8412","323.5422","323.5422","0","51.65483","-0.75",
"09.02.2002 19:00:00","-3.288159","0","0.9272571","-116.2978","0","22.84845","-0.6882572","228.723","52.88878","137.8047","38.19746","66.5773","0","73.03499","-0.2915725","20.8","19.15042","19.97521","38.19746","190.6935","275.3948","269.0859","269.0859","0","46.50391","-0.9625",
"09.02.2002 20:00:00","-14.73601","0","0.5231133","-106.2146","0","23.8355","-0.758913","143.4355","5.288878","113.2114","24.97526","15.43888","0","103.709","0","20.09942","18.9727","19.53606","24.97526","118.5003","174.5266","168.7476","168.7476","0","31.05112","-1.125",
"09.02.2002 21:00:00","-16.37622","0","0.5240748","-105.7251","0","23.00169","-0.8090527","169.5207","5.288878","113.2114","13.2222","15.43888","0","129.5516","0","20","18.83893","19.41946","13.2222","118.5003","162.7736","199.4361","199.4361","0","31.05112","-1.2625",
"09.02.2002 22:00:00","-16.39451","0","0.5573297","-106.4714","0","22.09813","-0.8201717","184.3451","5.288878","113.2114","13.2222","19.2986","0","134.1542","0","20","18.77104","19.38552","13.2222","118.5003","170.5364","216.8766","216.8766","0","38.8139","-1.3625",
"09.02.2002 23:00:00","-16.45903","0","0.5588365","-107.798","0","21.38477","-0.8435862","242.5723","5.288878","2.732587","13.2222","19.2986","0","192.0223","0","20","18.57578","19.28789","13.2222","8.021465","60.05757","285.3792","285.3792","0","38.8139","-1.525",
"10.02.2002","-9.33414","0","0.5363957","-97.81286","0","23.49","-1.040254","88.79463","5.288878","2.732587","3.819746","21.08347","0","74.50684","-31.30075","18.06109","18.28114","18.17112","3.819745","8.021465","50.65511","104.4643","104.4643","0","38.8139","-1.725",
"10.02.2002 01:00:00","-6.159667","0","0.5277857","-95.4432","0","23.48893","-1.196132","131.0985","0","0","3.819746","21.86679","0","91.99342","-5.357198","17.6001","17.99153","17.79581","3.819745","0","42.63365","154.2335","154.2335","0","38.8139","-1.8",
"10.02.2002 02:00:00","-6.167739","0","0.5281848","-95.87711","0","23.24275","-1.213932","139.9526","0","0","3.819746","21.87465","0","99.60905","-4.258847","17.6","17.85276","17.72638","3.819745","0","42.63365","164.6501","164.6501","0","38.8139","-1.8625",
"10.02.2002 03:00:00","-6.188968","0","0.5293067","-96.70229","0","23.16496","-1.223247","145.8608","0","0","3.819746","21.87465","0","104.463","-3.425435","17.6","17.76286","17.68143","3.819745","0","42.63365","171.601","171.601","0","38.8139","-1.9625",
"10.02.2002 04:00:00","-6.212224","0","0.5306257","-97.58398","0","23.09242","-1.231063","151.21","0","0","3.819746","21.87465","0","108.9158","-2.7499","17.6","17.68664","17.64332","3.819745","0","42.63365","177.8941","177.8941","0","38.8139","-2.0625",
"10.02.2002 05:00:00","-6.231268","0","0.5319871","-98.15994","0","23.00255","-1.239797","157.03","0","0","3.819746","21.87465","0","113.7671","-1.863215","17.6","17.60375","17.60188","3.819745","0","42.63365","184.7411","184.7411","0","38.8139","-2.1",
"10.02.2002 06:00:00","-16.20473","0","0.563862","-112.7781","0","20.02915","-1.019843","351.6485","0","0","3.819746","19.94291","0","293.4584","-0.6396445","19.91698","17.72569","18.82133","3.819745","0","42.63365","413.7041","413.7041","0","38.8139","-2.1625",
"10.02.2002 07:00:00","-3.539989","0","0.5385528","-127.5542","0","18.97174","-0.8354551","289.4089","0","110.4788","13.2222","15.43889","0","243.7106","0","20.79131","18.0804","19.43585","13.2222","110.4788","154.7521","340.4811","340.4811","0","31.05112","-2.2",
"10.02.2002 08:00:00","-3.397495","0","0.6396952","-127.653","0","19.35652","-0.7915066","263.5916","52.88878","77.1001","38.19746","28.6253","4.962127","191.2027","0","20.8","18.28403","19.54202","38.19746","129.9889","196.6256","310.1077","310.1077","0","28.43927","-2.2",
"10.02.2002 09:00:00","-3.343809","0","0.7338768","-122.6336","0","20.30848","-0.761848","268.1908","52.88878","77.1001","26.44439","41.81172","50.91929","167.3778","0","20.8","18.54663","19.67331","26.44439","129.9889","182.2607","315.5186","315.5186","0","25.82742","-1.7",
"10.02.2002 10:00:00","-3.255045","0","0.7225128","-113.8264","0","21.50355","-0.7178507","229.5531","52.88878","77.1001","26.44439","41.81172","101.9146","133.2823","0","20.8","18.92439","19.8622","26.44439","129.9889","182.2607","270.0625","270.0625","0","25.82742","-0.7125",
"10.02.2002 11:00:00","-3.160756","0","0.7110053","-104.7364","0","22.22484","-0.6760022","191.8299","52.88878","77.1001","26.44439","41.81172","125.1514","100.6579","0","20.8","19.29678","20.04839","26.44439","129.9889","182.2607","225.6822","225.6822","0","25.82742","0.3875",
"10.02.2002 12:00:00","-3.061352","0","0.8654956","-96.19897","0","22.2632","-0.6363908","170.7118","52.88878","77.1001","38.19746","62.71758","122.4574","58.22179","-17.09179","20.8","19.68538","20.24269","38.19746","129.9889","206.9275","200.8374","200.8374","0","38.74113","1.425",
"10.02.2002 13:00:00","-2.966041","0","0.8865534","-89.21733","0","22.09797","-0.615361","147.3241","52.88878","77.1001","38.19746","66.5773","119.3873","46.48675","-31.59544","20.8","19.91063","20.35531","38.19746","129.9889","214.6902","173.3225","173.3225","0","46.50391","2.2375",
"10.02.2002 14:00:00","-2.912384","0","0.8472016","-85.05096","0","22.1855","-0.6155115","144.0337","52.88878","77.1001","26.44439","62.71758","129.93","57.42871","-33.87989","20.8","19.90685","20.35343","26.44439","129.9889","195.1744","169.4514","169.4514","0","38.74113","2.75",
"10.02.2002 15:00:00","-2.870861","0","0.6758215","-82.8512","0","22.32701","-0.6177061","117.3468","52.88878","77.1001","26.44439","41.81172","117.8769","61.4018","-23.45496","20.8","19.88407","20.34203","26.44439","129.9889","182.2607","138.0551","138.0551","0","25.82742","2.9625",
"10.02.2002 16:00:00","-2.892743","0","0.6780411","-83.21667","0","22.98911","-0.6329563","131.4945","52.88878","77.1001","26.44439","41.81172","97.96761","71.74002","-19.44911","20.8","19.69344","20.24672","26.44439","129.9889","182.2607","154.6994","154.6994","0","25.82742","3",
"10.02.2002 17:00:00","-2.926286","0","0.8487163","-86.39726","0","23.20155","-0.6583788","172.7496","52.88878","77.1001","38.19746","62.71758","46.88736","74.38593","-23.48843","20.8","19.43195","20.11597","38.19746","129.9889","206.9275","203.2349","203.2349","0","38.74113","2.5625",
"10.02.2002 18:00:00","-2.975918","0","1.021036","-90.61079","0","24.78475","-0.6646542","214.9978","52.88878","77.1001","38.19746","83.62344","3.76989","78.21985","-31.12899","20.8","19.29627","20.04814","38.19746","129.9889","219.8412","252.9386","252.9386","0","51.65483","1.9875",
"10.02.2002 19:00:00","-3.038246","0","0.8945206","-94.72019","0","26.13408","-0.6573004","178.9734","52.88878","137.8047","38.19746","66.5773","0","58.08522","-16.80408","20.8","19.27911","20.03956","38.19746","190.6935","275.3948","210.557","210.557","0","46.50391","1.55",
"10.02.2002 20:00:00","-12.75847","0","0.4951737","-88.42014","0","27.5251","-0.7189997","103.5441","5.288878","113.2114","24.97526","15.43881","0","67.91265","-4.977434E-02","20.16538","19.10805","19.63672","24.97526","118.5003","174.5266","121.8166","121.8166","0","31.05112","1.15",
"10.02.2002 21:00:00","-15.42929","0","0.4995118","-89.16243","0","27.11912","-0.7737449","138.2644","5.288878","113.2114","13.2222","15.43888","0","101.9084","0","20.00013","18.96791","19.48402","13.2222","118.5003","162.7736","162.664","162.664","0","31.05112","0.75",
"10.02.2002 22:00:00","-15.65204","0","0.5380085","-92.74151","0","26.02482","-0.7879908","157.9242","5.288878","113.2114","13.2222","19.2986","0","111.551","0","20","18.87803","19.43901","13.2222","118.5003","170.5364","185.7932","185.7932","0","38.8139","0.35",
"10.02.2002 23:00:00","-16.63522","0","0.5659198","-102.1173","0","24.88443","-0.8190485","231.2602","5.288878","2.732587","13.2222","19.2986","0","184.003","0","20","18.62452","19.31226","13.2222","8.021465","60.05757","272.0709","272.0709","0","38.8139","-0.05",
"11.02.2002","-9.066705","0","0.5524253","-95.92915","0","27.00037","-1.023545","81.23922","5.288878","2.732587","3.819746","21.11392","0","67.21627","-28.65548","18.03086","18.30488","18.16787","3.819745","8.021465","50.65511","95.57555","95.57555","0","38.8139","-0.45",
"11.02.2002 01:00:00","-6.053454","0","0.5205263","-89.20324","0","26.57784","-1.176323","119.4876","0","0","3.819746","21.87252","0","83.37138","-6.217472","17.60004","18.04518","17.82261","3.819745","0","42.63365","140.5737","140.5737","0","38.8139","-0.85",
"11.02.2002 02:00:00","-6.110469","0","0.5230664","-92.21013","0","25.35695","-1.196355","131.5921","0","0","3.819746","21.87465","0","92.7127","-4.479126","17.6","17.91731","17.75866","3.819745","0","42.63365","154.8142","154.8142","0","38.8139","-1.3125",
"11.02.2002 03:00:00","-6.201194","0","0.5282867","-96.14635","0","24.29426","-1.210977","142.1904","0","0","3.819746","21.87465","0","101.3139","-3.592512","17.6","17.82124","17.71062","3.819745","0","42.63365","167.2828","167.2828","0","38.8139","-1.8125",
"11.02.2002 04:00:00","-6.275267","0","0.5325201","-98.91445","0","23.14777","-1.2242","150.6133","0","0","3.819746","21.87465","0","108.2969","-2.822793","17.6","17.73819","17.66909","3.819745","0","42.63365","177.1921","177.1921","0","38.8139","-2.125",
"11.02.2002 05:00:00","-6.334392","0","0.5360699","-101.2776","0","21.6536","-1.239052","158.6693","0","0","3.819746","21.87465","0","114.9568","-1.99225","17.6","17.65573","17.62787","3.819745","0","42.63365","186.6698","186.6698","0","38.8139","-2.3875",
"11.02.2002 06:00:00","-16.47613","0","0.5687426","-117.0388","0","17.89582","-1.02559","354.8259","0","0","3.819746","19.94291","0","295.8812","-0.7170622","19.91665","17.76996","18.84331","3.819745","0","42.63365","417.4422","417.4422","0","38.8139","-2.5625",
"11.02.2002 07:00:00","-3.620582","0","0.5459373","-133.5397","0","16.1288","-0.847981","295.7857","0","110.4788","13.2222","15.43889","0","249.1949","0","20.79117","18.10551","19.44834","13.2222","110.4788","154.7521","347.9831","347.9831","0","31.05112","-2.725",
"11.02.2002 08:00:00","-3.474491","0","0.646708","-134.1307","0","15.58147","-0.8074019","269.4973","52.88878","77.1001","38.19746","28.6253","9.660804","195.3314","0","20.8","18.32897","19.56448","38.19746","129.9889","196.6256","317.0556","317.0556","0","28.43927","-2.8",
"11.02.2002 09:00:00","-3.418696","0","0.7402451","-127.9048","0","15.70516","-0.7673997","261.1657","52.88878","77.1001","26.44439","41.81172","54.78699","158.6558","0","20.8","18.73893","19.76947","26.44439","129.9889","182.2607","307.2538","307.2538","0","25.82742","-2.1125",
"11.02.2002 10:00:00","-3.287042","0","0.7240796","-115.5143","0","16.259","-0.7101839","203.0134","52.88878","77.1001","26.44439","41.81172","130.266","106.6806","0","20.8","19.29922","20.04961","26.44439","129.9889","182.2607","238.8393","238.8393","0","25.82742","-0.7625",
"11.02.2002 11:00:00","-3.136088","0","0.7067965","-102.3123","0","16.85077","-0.6544048","145.2318","52.88878","77.1001","26.44439","41.81172","160.24","62.46672","-6.410054","20.8","19.83009","20.31504","26.44439","129.9889","182.2607","170.8609","170.8609","0","25.82742","0.8",
"11.02.2002 12:00:00","-3.113364","0","0.8554708","-90.36771","0","17.35369","-0.6045189","110.6252","52.88878","77.1001","38.19746","62.71138","171.5712","32.13663","-45.18099","20.81897","20.28839","20.55368","38.19746","129.9889","206.9275","130.1473","130.1473","0","38.74113","2.275",
"11.02.2002 13:00:00","-3.208125","0","0.8773443","-82.17373","0","17.66161","-0.566077","77.14751","52.88878","77.1001","38.19746","66.53384","178.293","20.88754","-67.47829","20.85081","20.60548","20.72815","38.19746","129.9889","214.6902","90.76178","90.76178","0","46.50391","3.425",
"11.02.2002 14:00:00","-3.19685","0","0.8305526","-74.99538","0","17.70096","-0.5472507","56.35313","52.88878","77.1001","26.44439","62.67217","173.7383","20.85681","-74.77087","20.86854","20.76519","20.81686","26.44439","129.9889","195.1744","66.29779","66.29779","0","38.74113","4.2375",
"11.02.2002 15:00:00","-2.947282","0","0.6595596","-72.27766","0","17.46253","-0.5400694","30.7145","52.88878","77.1001","26.44439","41.65961","181.5496","22.50086","-63.99648","20.91336","20.80057","20.85696","26.44439","129.9889","182.2607","36.1347","36.1347","0","25.82742","4.625",
"11.02.2002 16:00:00","-3.103663","0","0.6592624","-71.87637","0","17.38425","-0.5731578","51.62328","52.88878","77.1001","26.44439","41.69188","105.5118","31.52187","-51.59616","20.86715","20.4998","20.68348","26.44439","129.9889","182.2607","60.73326","60.73326","0","25.82742","4.6375",
"11.02.2002 17:00:00","-2.803811","0","0.8282163","-74.71893","0","17.80692","-0.6262177","104.5089","52.88878","77.1001","38.19746","62.70632","60.19421","43.69425","-49.83876","20.80386","20.04408","20.42397","38.19746","129.9889","206.9275","122.9517","122.9517","0","38.74113","4.1625",
"11.02.2002 18:00:00","-2.889835","0","1.007579","-82.31529","0","18.4264","-0.6671982","173.9523","52.88878","77.1001","38.19746","83.62344","6.790941","63.76071","-46.0536","20.8","19.62256","20.21128","38.19746","129.9889","219.8412","204.6498","204.6498","0","51.65483","3.2125",
"11.02.2002 19:00:00","-2.982304","0","0.887616","-89.40013","0","18.78731","-0.6750864","152.6954","52.88878","137.8047","38.19746","66.5773","0","50.26643","-28.49969","20.8","19.51533","20.15767","38.19746","190.6935","275.3948","179.6416","179.6416","0","46.50391","2.425",
"11.02.2002 20:00:00","-11.48159","0","0.4917087","-85.23272","0","19.28831","-0.7370201","93.15691","5.288878","113.2114","24.97526","15.43888","0","60.30265","-1.426708","20.24231","19.30968","19.776","24.97526","118.5003","174.5266","109.5964","109.5964","0","31.05112","1.8875",
"11.02.2002 21:00:00","-15.49719","0","0.5133627","-90.2238","0","19.0491","-0.7997142","126.3659","5.288878","113.2114","13.2222","15.4388","0","91.08412","0","20.00923","19.12204","19.56564","13.2222","118.5003","162.7736","148.6658","148.6658","0","31.05112","1.325",
"11.02.2002 22:00:00","-15.67336","0","0.5509434","-94.65639","0","18.27987","-0.8172109","150.6265","5.288878","113.2114","13.2222","19.2986","0","105.17","0","20","19.01736","19.50868","13.2222","118.5003","170.5364","177.2076","177.2076","0","38.8139","0.725",
"11.02.2002 23:00:00","-15.84981","0","0.5449148","-95.66228","0","17.77819","-0.8405712","210.3612","5.288878","2.732587","13.2222","19.2986","0","163.6969","0","20","18.81066","19.40533","13.2222","8.021465","60.05757","247.4838","247.4838","0","38.8139","0.1875",
"12.02.2002","-9.63832","0","0.5288452","-89.56895","0","19.58145","-1.029871","68.22011","5.288878","2.732587","3.819746","21.0291","0","56.34386","-30.86867","18.13252","18.50669","18.31961","3.819745","8.021465","50.65511","80.25895","80.25895","0","38.8139","-0.375",
"12.02.2002 01:00:00","-6.102152","0","0.5218449","-89.95972","0","19.83442","-1.191069","113.1076","0","0","3.819746","21.85932","0","77.52113","-6.850101","17.60139","18.2037","17.90254","3.819745","0","42.63365","133.0678","133.0678","0","38.8139","-0.9125",
"12.02.2002 02:00:00","-6.135397","0","0.5242854","-93.10049","0","19.42454","-1.210655","125.6151","0","0","3.819746","21.87465","0","87.68918","-5.614859","17.6","18.06575","17.83287","3.819745","0","42.63365","147.7825","147.7825","0","38.8139","-1.4125",
"12.02.2002 03:00:00","-6.212992","0","0.5288932","-97.17667","0","18.98754","-1.221432","135.8687","0","0","3.819746","21.87465","0","95.88429","-4.814579","17.6","17.97757","17.78879","3.819745","0","42.63365","159.8455","159.8455","0","38.8139","-1.975",
"12.02.2002 04:00:00","-6.291089","0","0.5335776","-100.5536","0","18.70525","-1.230848","144.8394","0","0","3.819746","21.87465","0","103.2122","-4.098324","17.6","17.89735","17.74868","3.819745","0","42.63365","170.3993","170.3993","0","38.8139","-2.3875",
"12.02.2002 05:00:00","-6.364177","0","0.5380139","-103.6546","0","18.56175","-1.23949","153.5842","0","0","3.819746","21.87465","0","110.3836","-3.339226","17.6","17.81795","17.70897","3.819745","0","42.63365","180.6873","180.6873","0","38.8139","-2.75",
"12.02.2002 06:00:00","-16.61005","0","0.5715856","-120.3523","0","16.18322","-1.019937","348.2982","0","0","3.819746","19.94287","0","288.5601","-0.9397284","19.91834","17.93424","18.92629","3.819745","0","42.63365","409.7626","409.7626","0","38.8139","-3.025",
"12.02.2002 07:00:00","-3.651974","0","0.5498883","-137.877","0","15.37406","-0.8377351","289.5817","0","110.4788","13.2222","15.43889","0","241.9429","0","20.79112","18.26801","19.52956","13.2222","110.4788","154.7521","340.6843","340.6843","0","31.05112","-3.2875",
"12.02.2002 08:00:00","-3.522311","0","0.6534572","-139.5022","0","15.72626","-0.794861","267.3165","52.88878","77.1001","38.19746","28.6253","10.5113","191.1676","0","20.8","18.46244","19.63122","38.19746","129.9889","196.6256","314.4899","314.4899","0","28.43927","-3.4",
"12.02.2002 09:00:00","-3.52077","0","0.7536615","-136.2382","0","16.6309","-0.7607905","274.0731","52.88878","77.1001","26.44439","41.81172","55.95623","167.868","0","20.8","18.76487","19.78243","26.44439","129.9889","182.2607","322.4389","322.4389","0","25.82742","-2.9",
"12.02.2002 10:00:00","-3.427537","0","0.7442141","-127.8653","0","17.69073","-0.7182754","237.2763","52.88878","77.1001","26.44439","41.81172","104.0437","135.3131","0","20.8","19.13949","19.96974","26.44439","129.9889","182.2607","279.1487","279.1487","0","25.82742","-1.975",
"12.02.2002 11:00:00","-3.326862","0","0.7302591","-118.3007","0","18.73185","-0.6721606","196.8489","52.88878","77.1001","26.44439","41.81172","126.856","99.16486","0","20.8","19.54658","20.17329","26.44439","129.9889","182.2607","231.5869","231.5869","0","25.82742","-1.0375",
"12.02.2002 12:00:00","-3.217057","0","0.8836638","-109.9676","0","19.9548","-0.6281409","180.9719","52.88878","77.1001","38.19746","62.71758","119.8313","54.84611","-14.69682","20.8","19.92414","20.36207","38.19746","129.9889","206.9275","212.9081","212.9081","0","38.74113","-0.2",
"12.02.2002 13:00:00","-3.140958","0","0.9068537","-103.7072","0","21.31636","-0.5963094","158.9906","52.88878","77.1001","38.19746","66.5773","123.1941","42.78578","-29.25113","20.8","20.16693","20.48347","38.19746","129.9889","214.6902","187.0477","187.0477","0","46.50391","0.475",
"12.02.2002 14:00:00","-3.102111","0","0.8694997","-99.53808","0","22.52611","-0.5712773","140.3881","52.88878","77.1001","26.44439","62.71758","129.964","44.85872","-37.02652","20.8","20.34114","20.57057","26.44439","129.9889","195.1744","165.1624","165.1624","0","38.74113","1.0125",
"12.02.2002 15:00:00","-3.099212","0","0.7031993","-98.25655","0","22.80387","-0.5768381","115.4897","52.88878","77.1001","26.44439","41.81172","136.4953","52.91204","-24.6192","20.8","20.25665","20.52833","26.44439","129.9889","182.2607","135.8702","135.8702","0","25.82742","1.2625",
"12.02.2002 16:00:00","-3.103342","0","0.7043428","-98.99821","0","22.56022","-0.6065148","138.9893","52.88878","77.1001","26.44439","41.81172","91.68888","66.45066","-15.0329","20.8","19.97001","20.38501","26.44439","129.9889","182.2607","163.5168","163.5168","0","25.82742","1.175",
"12.02.2002 17:00:00","-3.151491","0","0.8768277","-103.2719","0","22.48133","-0.6420156","190.8699","52.88878","77.1001","38.19746","62.71758","48.58945","74.06376","-18.07749","20.8","19.62819","20.2141","38.19746","129.9889","206.9275","224.5527","224.5527","0","38.74113","0.6625",
"12.02.2002 18:00:00","-3.218957","0","1.051208","-109.4489","0","22.61719","-0.6633852","248.6347","52.88878","77.1001","38.19746","83.62344","3.915737","83.19101","-21.42871","20.8","19.41063","20.10531","38.19746","129.9889","219.8412","292.5114","292.5114","0","51.65483","-0.1",
"12.02.2002 19:00:00","-3.233313","0","0.9187129","-110.7414","0","22.68751","-0.663228","202.8483","52.88878","137.8047","38.19746","66.5773","0","61.22765","-9.26077","20.8","19.40053","20.10026","38.19746","190.6935","275.3948","238.6451","238.6451","0","46.50391","-0.275",
"12.02.2002 20:00:00","-13.60688","0","0.5092555","-97.47401","0","23.25289","-0.7314126","104.9704","5.288878","113.2114","24.97526","15.43883","0","68.42684","-1.186843","20.13974","19.23881","19.68927","24.97526","118.5003","174.5266","123.4946","123.4946","0","31.05112","-0.0125",
"12.02.2002 21:00:00","-15.60984","0","0.5046558","-92.97062","0","22.89674","-0.782815","133.5587","5.288878","113.2114","13.2222","15.43888","0","96.25841","0","20.00005","19.11631","19.55818","13.2222","118.5003","162.7736","157.1279","157.1279","0","31.05112","0.225",
"12.02.2002 22:00:00","-15.55856","0","0.536766","-91.81306","0","22.42407","-0.7941792","147.1627","5.288878","113.2114","13.2222","19.2986","0","100.9608","0","20","19.02582","19.51291","13.2222","118.5003","170.5364","173.1325","173.1325","0","38.8139","0.425",
"12.02.2002 23:00:00","-15.38205","0","0.5330493","-89.86252","0","22.37396","-0.8139818","200.2896","5.288878","2.732587","13.2222","19.2986","0","154.5118","0","20","18.83549","19.41775","13.2222","8.021465","60.05757","235.6348","235.6348","0","38.8139","0.625",
"13.02.2002","-9.355825","0","0.5041226","-77.14731","0","25.32552","-0.9877067","49.43119","5.288878","2.732587","3.819746","20.96805","0","41.79492","-32.54904","18.20683","18.58578","18.39631","3.819745","8.021465","50.65511","58.15435","58.15435","0","38.8139","0.8875",
"13.02.2002 01:00:00","-5.594059","0","0.4903185","-72.5526","0","26.91293","-1.144944","80.74302","0","0","3.819746","21.84312","0","54.44782","-11.81781","17.60963","18.31489","17.96227","3.819745","0","42.63365","94.99179","94.99179","0","38.8139","1.0625",
"13.02.2002 02:00:00","-5.471184","0","0.4864422","-70.36146","0","27.48773","-1.162357","84.90384","0","0","3.819746","21.87465","0","56.76935","-9.312598","17.6","18.18422","17.89211","3.819745","0","42.63365","99.88688","99.88688","0","38.8139","1.35",
"13.02.2002 03:00:00","-5.37275","0","0.4805802","-67.28387","0","28.36055","-1.165882","84.67918","0","0","3.819746","21.87465","0","56.36377","-8.243958","17.6","18.11092","17.85546","3.819745","0","42.63365","99.62257","99.62257","0","38.8139","1.75",
"13.02.2002 04:00:00","-5.353206","0","0.4793194","-66.04855","0","29.13779","-1.168143","86.31866","0","0","3.819746","21.87465","0","57.49164","-7.248564","17.6","18.04693","17.82346","3.819745","0","42.63365","101.5514","101.5514","0","38.8139","1.9625",
"13.02.2002 05:00:00","-5.331843","0","0.478433","-65.13055","0","29.4822","-1.172436","88.57258","0","0","3.819746","21.87465","0","58.96522","-6.099917","17.6","17.98266","17.79133","3.819745","0","42.63365","104.203","104.203","0","38.8139","2.125",
"13.02.2002 06:00:00","-14.13071","0","0.5127689","-76.76118","0","25.87821","-0.9500355","274.5708","0","0","3.819746","19.9428","0","227.9298","-2.055875","19.92696","18.10472","19.01584","3.819745","0","42.63365","323.0245","323.0245","0","38.8139","2.2625",
"13.02.2002 07:00:00","-3.084674","0","0.4905955","-89.39645","0","24.63421","-0.7667356","213.5282","0","110.4788","13.2222","15.43888","0","176.2212","0","20.79264","18.44818","19.62041","13.2222","110.4788","154.7521","251.2096","251.2096","0","31.05112","2.425",
"13.02.2002 08:00:00","-3.092215","0","0.6363014","-99.91258","0","25.14193","-0.7244699","192.7055","52.88878","77.1001","38.19746","28.6253","3.812455","135.4609","0","20.8","18.6288","19.7144","38.19746","129.9889","196.6256","226.7123","226.7123","0","28.43927","2.5625",
"13.02.2002 09:00:00","-3.064726","0","0.7239192","-93.80962","0","26.23268","-0.704208","197.8758","52.88878","77.1001","26.44439","41.81172","23.07508","118.7085","0","20.8","18.78741","19.7937","26.44439","129.9889","182.2607","232.7951","232.7951","0","25.82742","3.0375",
"13.02.2002 10:00:00","-2.859516","0","0.6775618","-79.36828","0","27.75154","-0.67634","166.5314","52.88878","77.1001","26.44439","41.81172","42.80072","92.24837","-1.969557","20.8","18.98763","19.89381","26.44439","129.9889","182.2607","195.9193","195.9193","0","25.82742","3.675",
"13.02.2002 11:00:00","-2.755347","0","0.6636764","-73.36451","0","29.04185","-0.6507767","146.1182","52.88878","77.1001","26.44439","41.81172","58.51106","81.73108","-9.117918","20.8","19.17076","19.98538","26.44439","129.9889","182.2607","171.9038","171.9038","0","25.82742","4.275",
"13.02.2002 12:00:00","-2.677778","0","0.8217826","-68.60766","0","30.56634","-0.6217467","137.1799","52.88878","77.1001","38.19746","62.71758","79.80389","59.65933","-28.64169","20.8","19.38341","20.0917","38.19746","129.9889","206.9275","161.3881","161.3881","0","38.74113","4.875",
"13.02.2002 13:00:00","-2.665251","0","0.8536024","-65.74429","0","31.41407","-0.6006088","125.8378","52.88878","77.1001","38.19746","66.5773","89.95778","51.42793","-34.50795","20.8","19.52368","20.16184","38.19746","129.9889","214.6902","148.0444","148.0444","0","46.50391","5.475",
"13.02.2002 14:00:00","-2.609073","0","0.8152552","-62.82873","0","31.13419","-0.5952243","120.3565","52.88878","77.1001","26.44439","62.71758","86.51714","60.3434","-39.08397","20.8","19.59686","20.19843","26.44439","129.9889","195.1744","141.5959","141.5959","0","38.74113","5.8875",
"13.02.2002 15:00:00","-2.543088","0","0.6390214","-59.98741","0","32.14625","-0.5857704","94.21388","52.88878","77.1001","26.44439","41.81172","80.32149","59.4762","-30.31137","20.8","19.64863","20.22431","26.44439","129.9889","182.2607","110.8399","110.8399","0","25.82742","6.125",
"13.02.2002 16:00:00","-2.524204","0","0.6362847","-58.8455","0","33.24888","-0.581346","93.24031","52.88878","77.1001","26.44439","41.81172","58.34398","59.76607","-30.96491","20.8","19.63088","20.21544","26.44439","129.9889","182.2607","109.6945","109.6945","0","25.82742","6.2625",
