"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"13.02.2002 17:00:00","-2.557176","0","0.8081876","-60.3126","0","34.50125","-0.5977729","123.2277","52.88878","77.1001","38.19746","62.71758","28.67249","61.53771","-36.01417","20.8","19.39678","20.09839","38.19746","129.9889","206.9275","144.9737","144.9737","0","38.74113","6.1125",
"13.02.2002 18:00:00","-2.605443","0","0.9818611","-63.30788","0","35.72626","-0.6072932","160.719","52.88878","77.1001","38.19746","83.62344","2.208397","68.97314","-42.4396","20.8","19.22466","20.01233","38.19746","129.9889","219.8412","189.0812","189.0812","0","51.65483","5.6875",
"13.02.2002 19:00:00","-2.628615","0","0.8495466","-64.6408","0","36.05585","-0.5921809","115.0426","52.88878","137.8047","38.19746","66.5773","0","41.28101","-35.12939","20.8","19.3397","20.06985","38.19746","190.6935","275.3948","135.3443","135.3443","0","46.50391","5.5",
"13.02.2002 20:00:00","-8.626911","0","0.4466636","-60.4381","0","36.54951","-0.6327932","69.13081","5.288878","113.2114","24.97526","15.43888","0","42.90849","-2.145344","20.3463","19.28721","19.81676","24.97526","118.5003","174.5266","81.33036","81.33036","0","31.05112","5.25",
"13.02.2002 21:00:00","-12.9154","0","0.4501246","-59.14502","0","36.06681","-0.7131062","98.94915","5.288878","113.2114","13.2222","15.43885","0","69.76694","0","20.02688","18.98957","19.50822","13.2222","118.5003","162.7736","116.4108","116.4108","0","31.05112","4.7875",
"13.02.2002 22:00:00","-13.78711","0","0.4957335","-66.09731","0","34.85954","-0.7398699","123.817","5.288878","113.2114","13.2222","19.2986","0","84.93457","0","20","18.87766","19.43883","13.2222","118.5003","170.5364","145.6671","145.6671","0","38.8139","3.725",
"13.02.2002 23:00:00","-13.81832","0","0.4965602","-66.6507","0","33.76915","-0.7663978","182.1445","5.288878","2.732587","13.2222","19.2986","0","143.0803","0","20","18.66921","19.33461","13.2222","8.021465","60.05757","214.2877","214.2877","0","38.8139","3.6375",
"14.02.2002","-8.286662","0","0.4720317","-57.73878","0","36.71878","-0.946656","38.27175","5.288878","2.732587","3.819746","20.95954","0","32.17045","-28.00459","18.22189","18.39784","18.30987","3.819745","8.021465","50.65511","45.02559","45.02559","0","38.8139","3.65",
"14.02.2002 01:00:00","-5.159957","0","0.4672299","-58.63993","0","36.9025","-1.111943","75.0584","0","0","3.819746","21.84991","0","49.88628","-8.478816","17.60588","18.14899","17.87744","3.819745","0","42.63365","88.30399","88.30399","0","38.8139","3.0625",
"14.02.2002 02:00:00","-5.418654","0","0.4845586","-67.96471","0","35.57747","-1.140987","97.5959","0","0","3.819746","21.87405","0","66.54189","-5.546443","17.60001","17.98678","17.79339","3.819745","0","42.63365","114.8187","114.8187","0","38.8139","1.7375",
"14.02.2002 03:00:00","-5.718346","0","0.5024164","-78.00749","0","34.25445","-1.150382","110.2511","0","0","3.819746","21.87465","0","75.60581","-4.916238","17.6","17.95374","17.77687","3.819745","0","42.63365","129.7072","129.7072","0","38.8139","0.4125",
"14.02.2002 04:00:00","-5.943556","0","0.5159112","-85.92023","0","32.54876","-1.163043","122.7866","0","0","3.819746","21.87465","0","85.61404","-4.552501","17.6","17.90199","17.75099","3.819745","0","42.63365","144.4549","144.4549","0","38.8139","-0.5625",
"14.02.2002 05:00:00","-6.118197","0","0.5265197","-92.76354","0","30.68547","-1.18055","137.4573","0","0","3.819746","21.87465","0","97.45103","-3.583068","17.6","17.81314","17.70657","3.819745","0","42.63365","161.7144","161.7144","0","38.8139","-1.4",
"14.02.2002 06:00:00","-16.23986","0","0.5654841","-111.9801","0","25.6083","-0.9692454","336.568","0","0","3.819746","19.94286","0","279.1722","-1.006058","19.9207","17.9108","18.91575","3.819745","0","42.63365","395.9623","395.9623","0","38.8139","-2.0125",
"14.02.2002 07:00:00","-3.58701","0","0.5462094","-131.2508","0","23.26372","-0.7941679","282.8154","0","110.4788","13.2222","15.43889","0","236.555","0","20.79128","18.23219","19.51173","13.2222","110.4788","154.7521","332.724","332.724","0","31.05112","-2.5125",
"14.02.2002 08:00:00","-3.476294","0","0.6514716","-134.3189","0","22.52707","-0.7587069","262.5351","52.88878","77.1001","38.19746","28.6253","2.7841","188.147","0","20.8","18.41439","19.60719","38.19746","129.9889","196.6256","308.8648","308.8648","0","28.43927","-2.825",
"14.02.2002 09:00:00","-3.490579","0","0.7546548","-135.5792","0","22.31902","-0.749703","288.4295","52.88878","77.1001","26.44439","41.81172","16.17465","181.8544","0","20.8","18.53046","19.66523","26.44439","129.9889","182.2607","339.3288","339.3288","0","25.82742","-2.9625",
"14.02.2002 10:00:00","-3.514869","0","0.7569344","-136.8855","0","22.11012","-0.7381051","282.0031","52.88878","77.1001","26.44439","41.81172","36.94839","175.0162","0","20.8","18.65927","19.72964","26.44439","129.9889","182.2607","331.7684","331.7684","0","25.82742","-3.0625",
"14.02.2002 11:00:00","-3.515562","0","0.7569933","-137.4942","0","21.75208","-0.7210588","270.3439","52.88878","77.1001","26.44439","41.81172","68.63322","162.9094","0","20.8","18.85395","19.82698","26.44439","129.9889","182.2607","318.0516","318.0516","0","25.82742","-3.1625",
"14.02.2002 12:00:00","-3.515619","0","0.9241349","-138.0917","0","21.66229","-0.7063302","291.9194","52.88878","77.1001","38.19746","62.71758","81.56219","130.0117","0","20.8","19.01771","19.90886","38.19746","129.9889","206.9275","343.4345","343.4345","0","38.74113","-3.2625",
"14.02.2002 13:00:00","-3.533791","0","0.9589742","-139.7304","0","21.77844","-0.6937754","296.3228","52.88878","77.1001","38.19746","66.5773","91.76536","122.3498","0","20.8","19.13973","19.96987","38.19746","129.9889","214.6902","348.615","348.615","0","46.50391","-3.425",
"14.02.2002 14:00:00","-3.549698","0","0.9282156","-141.2073","0","21.59938","-0.6896406","296.9718","52.88878","77.1001","26.44439","62.71758","85.89623","133.0525","0","20.8","19.18741","19.9937","26.44439","129.9889","195.1744","349.3786","349.3786","0","38.74113","-3.5625",
"14.02.2002 15:00:00","-3.560459","0","0.7626019","-142.3229","0","20.9764","-0.6946957","260.1555","52.88878","77.1001","26.44439","41.81172","71.88048","150.4756","0","20.8","19.1658","19.9829","26.44439","129.9889","182.2607","306.0654","306.0654","0","25.82742","-3.6625",
"14.02.2002 16:00:00","-3.581277","0","0.7655769","-144.3272","0","20.25564","-0.7084934","270.1946","52.88878","77.1001","26.44439","41.81172","48.27861","159.7618","0","20.8","19.07098","19.93549","26.44439","129.9889","182.2607","317.876","317.876","0","25.82742","-3.825",
"14.02.2002 17:00:00","-3.606803","0","0.9353044","-146.1051","0","19.99665","-0.7209231","311.6066","52.88878","77.1001","38.19746","62.71758","23.68767","144.9583","0","20.8","18.97062","19.88531","38.19746","129.9889","206.9275","366.596","366.596","0","38.74113","-3.9625",
"14.02.2002 18:00:00","-3.678306","0","1.124819","-154.8425","0","20.28633","-0.7325696","372.614","52.88878","77.1001","38.19746","83.62344","2.249059","148.8425","0","20.8","18.84665","19.82333","38.19746","129.9889","219.8412","438.3694","438.3694","0","51.65483","-4.125",
"14.02.2002 19:00:00","-3.694315","0","0.9820017","-154.281","0","20.6112","-0.7263103","315.6652","52.88878","137.8047","38.19746","66.5773","0","133.7883","0","20.8","18.8829","19.84145","38.19746","190.6935","275.3948","371.3709","371.3709","0","46.50391","-4.5125",
"14.02.2002 20:00:00","-17.25834","0","0.5815703","-149.1033","0","21.11064","-0.8025553","209.9799","5.288878","113.2114","24.97526","15.43888","0","162.4835","0","20.07876","18.70071","19.38974","24.97526","118.5003","174.5266","247.0352","247.0352","0","31.05112","-5.5125",
"14.02.2002 21:00:00","-19.18324","0","0.6000434","-156.8315","0","19.82454","-0.8558458","260.2177","5.288878","113.2114","13.2222","15.43888","0","211.9185","0","20","18.52965","19.26482","13.2222","118.5003","162.7736","306.1385","306.1385","0","31.05112","-5.9375",
"14.02.2002 22:00:00","-19.33762","0","0.6588632","-167.9291","0","18.32451","-0.8725261","290.0869","5.288878","113.2114","13.2222","19.2986","0","229.23","0","20","18.4372","19.2186","13.2222","118.5003","170.5364","341.2788","341.2788","0","38.8139","-6.15",
"14.02.2002 23:00:00","-19.63915","0","0.6659341","-173.5523","0","17.22642","-0.9007429","355.4766","5.288878","2.732587","13.2222","19.2986","0","293.5796","0","20","18.22086","19.11043","13.2222","8.021465","60.05757","418.2077","418.2077","0","38.8139","-6.6125",
"15.02.2002","-9.841864","0","0.6219834","-154.6177","0","18.70934","-1.121869","180.9848","5.288878","2.732587","3.819746","21.21391","0","148.241","-24.32092","17.8686","17.90693","17.88776","3.819745","8.021465","50.65511","212.9233","212.9233","0","38.8139","-7.1125",
"15.02.2002 01:00:00","-7.754632","0","0.6953382","-182.5659","0","17.95654","-1.263334","267.5905","0","0","3.819746","21.87465","0","210.4665","0","17.6","17.58759","17.5938","3.819745","0","42.63365","314.8124","314.8124","0","38.8139","-7.4875",
"15.02.2002 02:00:00","-7.841648","0","0.7398915","-196.7123","0","17.28467","-1.282518","289.9405","0","0","3.819746","21.87465","0","233.244","0","17.6","17.43608","17.51804","3.819745","0","42.63365","341.1065","341.1065","0","38.8139","-7.2875",
"15.02.2002 03:00:00","-7.49899","0","0.6353158","-158.4867","0","17.2535","-1.289752","252.1041","0","0","3.819746","21.87465","0","195.9572","0","17.6","17.37233","17.48617","3.819745","0","42.63365","296.5931","296.5931","0","38.8139","-7.0375",
"15.02.2002 04:00:00","-7.322262","0","0.6063545","-148.3152","0","17.34883","-1.294779","243.2613","0","0","3.819746","21.87465","0","187.2063","0","17.6","17.31555","17.45778","3.819745","0","42.63365","286.1897","286.1897","0","38.8139","-7",
"15.02.2002 05:00:00","-7.260833","0","0.5960919","-144.4369","0","17.2758","-1.298782","239.2877","0","0","3.819746","21.87465","0","183.3779","0","17.6","17.27648","17.43824","3.819745","0","42.63365","281.515","281.515","0","38.8139","-6.9375",
"15.02.2002 06:00:00","-18.37884","0","0.6199202","-158.1327","0","14.97496","-1.075659","431.4164","0","0","3.819746","19.94306","0","362.0839","-0.181479","19.91014","17.4387","18.67442","3.819745","0","42.63365","507.5487","507.5487","0","38.8139","-6.8375",
"15.02.2002 07:00:00","-4.03904","0","0.5953724","-174.655","0","14.02991","-0.8919695","369.3344","0","110.4788","13.2222","15.43889","0","315.2897","0","20.78993","17.78855","19.28924","13.2222","110.4788","154.7521","434.511","434.511","0","31.05112","-6.8",
"15.02.2002 08:00:00","-3.882258","0","0.7006124","-175.9367","0","14.2337","-0.8519766","355.2406","52.88878","77.1001","38.19746","28.6253","4.680346","268.4593","0","20.8","17.9658","19.3829","38.19746","129.9889","196.6256","417.9301","417.9301","0","28.43927","-6.7375",
"15.02.2002 09:00:00","-3.98048","0","0.8357014","-186.3105","0","14.88565","-0.8384827","394.5032","52.88878","77.1001","26.44439","41.81172","24.19814","272.3549","0","20.8","18.07414","19.43707","26.44439","129.9889","182.2607","464.1214","464.1214","0","25.82742","-6.3875",
"15.02.2002 10:00:00","-4.036304","0","0.8555298","-190.6768","0","15.35762","-0.8265387","390.6614","52.88878","77.1001","26.44439","41.81172","32.21357","270.5738","0","20.8","18.16813","19.48407","26.44439","129.9889","182.2607","459.6016","459.6016","0","25.82742","-5.95",
"15.02.2002 11:00:00","-4.204666","0","0.972973","-232.3921","0","15.56158","-0.8213184","429.7911","52.88878","77.1001","26.44439","41.81172","32.59457","310.6852","0","20.8","18.20725","19.50363","26.44439","129.9889","182.2607","505.6366","505.6366","0","25.82742","-5.7375",
"15.02.2002 12:00:00","-4.089681","0","1.04384","-195.5999","0","15.94188","-0.8046272","415.3445","52.88878","77.1001","38.19746","62.71758","58.37495","238.1777","0","20.8","18.36662","19.58331","38.19746","129.9889","206.9275","488.6407","488.6407","0","38.74113","-5.5125",
"15.02.2002 13:00:00","-3.792857","0","0.9924822","-162.3712","0","16.82347","-0.7565559","355.7512","52.88878","77.1001","38.19746","66.5773","106.2474","169.7563","0","20.8","18.80709","19.80355","38.19746","129.9889","214.6902","418.5308","418.5308","0","46.50391","-5.0875",
"15.02.2002 14:00:00","-3.597731","0","0.9317546","-144.587","0","17.82553","-0.6401163","238.9709","52.88878","77.1001","26.44439","62.71758","185.2947","78.92171","-5.315026","20.8","19.92235","20.36117","26.44439","129.9889","195.1744","281.1423","281.1423","0","38.74113","-3.775",
"15.02.2002 15:00:00","-3.576073","0","0.7494792","-131.0862","0","18.53865","-0.6012841","151.3603","52.88878","77.1001","26.44439","41.80537","211.0335","57.91877","-10.2831","20.8166","20.247","20.5318","26.44439","129.9889","182.2607","178.0709","178.0709","0","25.82742","-2.35",
"15.02.2002 16:00:00","-3.454225","0","0.7824677","-136.584","0","18.8235","-0.6302864","179.0843","52.88878","77.1001","26.44439","41.81028","117.5859","81.02535","-1.854654","20.80002","19.94971","20.37487","26.44439","129.9889","182.2607","210.6874","210.6874","0","25.82742","-1.525",
"15.02.2002 17:00:00","-3.412247","0","0.9322686","-130.1213","0","19.53136","-0.6744913","238.8935","52.88878","77.1001","38.19746","62.71758","74.4797","93.89421","-3.368712","20.8","19.48489","20.14244","38.19746","129.9889","206.9275","281.0511","281.0511","0","38.74113","-1.3",
"15.02.2002 18:00:00","-3.406753","0","1.075136","-125.2976","0","20.39229","-0.7113814","303.6852","52.88878","77.1001","38.19746","83.62344","10.31241","109.1382","-7.285673","20.8","19.06515","19.93258","38.19746","129.9889","219.8412","357.2767","357.2767","0","51.65483","-1.7375",
"15.02.2002 19:00:00","-3.431009","0","0.9430187","-127.3868","0","20.78893","-0.7155863","260.7417","52.88878","137.8047","38.19746","66.5773","0","97.27213","0","20.8","18.98927","19.89464","38.19746","190.6935","275.3948","306.755","306.755","0","46.50391","-2",
"15.02.2002 20:00:00","-15.03761","0","0.5436015","-117.1513","0","21.57615","-0.789016","160.8528","5.288878","113.2114","24.97526","15.43888","0","119.7512","0","20.12629","18.76618","19.44623","24.97526","118.5003","174.5266","189.2386","189.2386","0","31.05112","-1.9375",
"15.02.2002 21:00:00","-17.18617","0","0.5447286","-114.923","0","20.87571","-0.8430403","198.3231","5.288878","113.2114","13.2222","15.43888","0","157.348","0","20","18.61684","19.30842","13.2222","118.5003","162.7736","233.3213","233.3213","0","31.05112","-1.8375",
"15.02.2002 22:00:00","-16.81149","0","0.5662678","-111.249","0","20.03941","-0.8511566","205.581","5.288878","113.2114","13.2222","19.2986","0","154.5832","0","20","18.57403","19.28701","13.2222","118.5003","170.5364","241.86","241.86","0","38.8139","-1.7375",
"15.02.2002 23:00:00","-16.61375","0","0.5615917","-109.7707","0","19.26608","-0.8717349","257.4254","5.288878","2.732587","13.2222","19.2986","0","206.5226","0","20","18.41047","19.20524","13.2222","8.021465","60.05757","302.8533","302.8533","0","38.8139","-1.7",
"16.02.2002","-8.96277","0","0.5341806","-96.98795","0","21.19854","-1.071751","94.5332","5.288878","2.732587","3.819746","21.11589","0","78.1879","-28.90819","18.02071","18.12479","18.07275","3.819745","8.021465","50.65511","111.2155","111.2155","0","38.8139","-1.6375",
"16.02.2002 01:00:00","-6.13673","0","0.5257211","-94.09341","0","21.3749","-1.22154","137.0619","0","0","3.819746","21.87214","0","97.63948","-4.552996","17.60004","17.84398","17.72201","3.819745","0","42.63365","161.2493","161.2493","0","38.8139","-1.6",
"16.02.2002 02:00:00","-6.146762","0","0.5261028","-94.20921","0","20.56721","-1.240026","145.7111","0","0","3.819746","21.87465","0","104.3757","-2.61847","17.6","17.70814","17.65407","3.819745","0","42.63365","171.4248","171.4248","0","38.8139","-1.6",
"16.02.2002 03:00:00","-6.150209","0","0.5264759","-94.64669","0","19.92778","-1.253088","151.813","0","0","3.819746","21.87465","0","109.3873","-1.675683","17.6","17.61209","17.60605","3.819745","0","42.63365","178.6035","178.6035","0","38.8139","-1.6625",
"16.02.2002 04:00:00","-6.154542","0","0.5264143","-94.83569","0","19.62507","-1.261613","155.5118","0","0","3.819746","21.87465","0","112.484","-1.156337","17.6","17.54422","17.57211","3.819745","0","42.63365","182.9551","182.9551","0","38.8139","-1.7",
"16.02.2002 05:00:00","-6.1533","0","0.5261831","-94.79124","0","19.242","-1.268748","158.1393","0","0","3.819746","21.87465","0","114.7339","-0.7642882","17.6","17.48774","17.54387","3.819745","0","42.63365","186.0463","186.0463","0","38.8139","-1.7",
"16.02.2002 06:00:00","-15.87025","0","0.5549706","-107.6372","0","16.63616","-1.04738","350.1983","0","0","3.819746","19.94292","0","292.9287","-0.3614904","19.91662","17.63447","18.77554","3.819745","0","42.63365","411.998","411.998","0","38.8139","-1.6375",
"16.02.2002 07:00:00","-3.458694","0","0.5285504","-121.3628","0","16.0929","-0.8606853","287.3088","0","110.4788","13.2222","15.43889","0","242.713","0","20.79143","17.99855","19.39499","13.2222","110.4788","154.7521","338.0104","338.0104","0","31.05112","-1.6",
"16.02.2002 08:00:00","-3.332084","0","0.6307085","-122.1683","0","16.94312","-0.8132725","261.3348","52.88878","77.1001","38.19746","28.6253","9.700124","190.6765","0","20.8","18.21337","19.50668","38.19746","129.9889","196.6256","307.4528","307.4528","0","28.43927","-1.6625",
"16.02.2002 09:00:00","-3.257183","0","0.7222936","-115.3733","0","18.5559","-0.7757311","259.3097","52.88878","77.1001","26.44439","41.81172","62.113","161.9362","0","20.8","18.52048","19.66024","26.44439","129.9889","182.2607","305.0703","305.0703","0","25.82742","-0.95",
"16.02.2002 10:00:00","-3.12568","0","0.70569","-103.5685","0","20.68225","-0.7175008","208.7863","52.88878","77.1001","26.44439","41.81172","109.3958","117.4652","0","20.8","18.99385","19.89693","26.44439","129.9889","182.2607","245.631","245.631","0","25.82742","0.375",
"16.02.2002 11:00:00","-3.007351","0","0.6908994","-92.51173","0","22.31604","-0.6620055","161.4601","52.88878","77.1001","26.44439","41.81172","127.5566","79.22486","-2.600017","20.8","19.44641","20.12321","26.44439","129.9889","182.2607","189.953","189.953","0","25.82742","1.775",
"16.02.2002 12:00:00","-2.878622","0","0.8420547","-82.55928","0","23.07273","-0.6203746","134.505","52.88878","77.1001","38.19746","62.71758","120.2655","47.48104","-31.45133","20.8","19.81684","20.30842","38.19746","129.9889","206.9275","158.2412","158.2412","0","38.74113","3.05",
"16.02.2002 13:00:00","-2.771008","0","0.8616992","-74.8131","0","23.87097","-0.5922281","107.1603","52.88878","77.1001","38.19746","66.5773","124.7962","35.50597","-47.48203","20.8","20.05151","20.42575","38.19746","129.9889","214.6902","126.0709","126.0709","0","46.50391","4.0625",
"16.02.2002 14:00:00","-2.703189","0","0.8209212","-69.80234","0","24.13116","-0.5783916","93.2035","52.88878","77.1001","26.44439","62.71758","123.9064","39.8572","-53.25749","20.8","20.16699","20.4835","26.44439","129.9889","195.1744","109.6512","109.6512","0","38.74113","4.775",
"16.02.2002 15:00:00","-2.660538","0","0.6493264","-66.88835","0","24.0121","-0.5800642","68.3259","52.88878","77.1001","26.44439","41.81172","133.2319","43.20756","-44.06525","20.8","20.15601","20.478","26.44439","129.9889","182.2607","80.38342","80.38342","0","25.82742","5.1875",
"16.02.2002 16:00:00","-2.678016","0","0.6511399","-67.36472","0","24.06038","-0.6037804","87.42198","52.88878","77.1001","26.44439","41.81172","92.3854","54.36852","-36.18291","20.8","19.91935","20.35968","26.44439","129.9889","182.2607","102.8494","102.8494","0","25.82742","5.175",
"16.02.2002 17:00:00","-2.738253","0","0.82477","-70.73936","0","24.32474","-0.6317496","124.9677","52.88878","77.1001","38.19746","62.71758","57.79623","59.15365","-40.69519","20.8","19.63096","20.21548","38.19746","129.9889","206.9275","147.0208","147.0208","0","38.74113","4.7875",
"16.02.2002 18:00:00","-2.849184","0","1.008403","-78.23026","0","24.57154","-0.6587082","180.1036","52.88878","77.1001","38.19746","83.62344","6.800758","74.04929","-42.83191","20.8","19.34636","20.07318","38.19746","129.9889","219.8412","211.8866","211.8866","0","51.65483","4.0375",
"16.02.2002 19:00:00","-2.90199","0","0.8804504","-82.41199","0","24.59495","-0.6628352","151.2912","52.88878","137.8047","38.19746","66.5773","0","54.91484","-27.21036","20.8","19.29624","20.04812","38.19746","190.6935","275.3948","177.9897","177.9897","0","46.50391","3.45",
"16.02.2002 20:00:00","-10.74005","0","0.4752105","-75.64471","0","25.00312","-0.7213165","93.40277","5.288878","113.2114","24.97526","15.43888","0","61.28574","0","20.25675","19.1326","19.69467","24.97526","118.5003","174.5266","109.8856","109.8856","0","31.05112","3.1125",
"16.02.2002 21:00:00","-14.25377","0","0.4761577","-74.35257","0","24.47895","-0.7804092","115.1841","5.288878","113.2114","13.2222","15.43883","0","82.43204","0","20.01648","18.99683","19.50665","13.2222","118.5003","162.7736","135.5107","135.5107","0","31.05112","2.75",
"16.02.2002 22:00:00","-14.59903","0","0.5118915","-76.83666","0","23.61018","-0.7984497","132.5597","5.288878","113.2114","13.2222","19.2986","0","90.67723","0","20","18.91586","19.45793","13.2222","118.5003","170.5364","155.9526","155.9526","0","38.8139","2.35",
"16.02.2002 23:00:00","-14.9844","0","0.5254818","-82.08241","0","23.42677","-0.8218251","198.0842","5.288878","2.732587","13.2222","19.2986","0","155.2884","0","20","18.69608","19.34804","13.2222","8.021465","60.05757","233.0402","233.0402","0","38.8139","1.95",
"17.02.2002","-8.833783","0","0.5024453","-73.98352","0","26.18133","-1.006052","51.31144","5.288878","2.732587","3.819746","21.01639","0","42.02798","-29.131","18.15596","18.4054","18.28068","3.819745","8.021465","50.65511","60.3664","60.3664","0","38.8139","1.6125",
"17.02.2002 01:00:00","-5.655826","0","0.4935429","-73.31728","0","26.96263","-1.165227","93.14124","0","0","3.819746","21.85614","0","62.23855","-6.888639","17.60298","18.1201","17.86154","3.819745","0","42.63365","109.5779","109.5779","0","38.8139","1.1875",
"17.02.2002 02:00:00","-5.703726","0","0.4973568","-76.55638","0","26.56206","-1.186065","106.0489","0","0","3.819746","21.87465","0","72.19778","-5.045091","17.6","17.9756","17.7878","3.819745","0","42.63365","124.7634","124.7634","0","38.8139","0.6875",
"17.02.2002 03:00:00","-5.805714","0","0.5033174","-80.36385","0","26.32095","-1.19801","117.5885","0","0","3.819746","21.87465","0","81.46296","-3.900843","17.6","17.86941","17.73471","3.819745","0","42.63365","138.3394","138.3394","0","38.8139","0.1875",
"17.02.2002 04:00:00","-5.975125","0","0.5219205","-86.50072","0","26.42247","-1.20826","131.602","0","0","3.819746","21.87465","0","92.43121","-1.567062","17.6","17.76437","17.68218","3.819745","0","42.63365","154.8259","154.8259","0","38.8139","-0.125",
"17.02.2002 05:00:00","-5.914572","0","0.5110447","-85.10889","0","26.84435","-1.212144","133.2018","0","0","3.819746","21.87465","0","94.07098","-2.21288","17.6","17.70926","17.65463","3.819745","0","42.63365","156.708","156.708","0","38.8139","-0.3875",
"17.02.2002 06:00:00","-15.41934","0","0.5398921","-98.63022","0","23.96932","-0.9855333","322.3052","0","0","3.819746","19.94285","0","268.0946","-1.050207","19.91991","17.86546","18.89268","3.819745","0","42.63365","379.1826","379.1826","0","38.8139","-0.5625",
"17.02.2002 07:00:00","-3.385593","0","0.5174065","-114.173","0","23.14584","-0.7985908","262.5684","0","110.4788","13.2222","15.43888","0","219.4786","0","20.79166","18.21651","19.50409","13.2222","110.4788","154.7521","308.904","308.904","0","31.05112","-0.725",
"17.02.2002 08:00:00","-3.267022","0","0.6191255","-114.7227","0","23.49685","-0.7482418","229.9036","52.88878","77.1001","38.19746","28.6253","9.597041","162.151","0","20.8","18.47672","19.63836","38.19746","129.9889","196.6256","270.4748","270.4748","0","28.43927","-0.7375",
"17.02.2002 09:00:00","-3.145821","0","0.7045798","-103.6237","0","23.84963","-0.6842539","187.6239","52.88878","77.1001","26.44439","41.81172","70.47063","97.14228","0","20.8","19.10344","19.95172","26.44439","129.9889","182.2607","220.734","220.734","0","25.82742","0.55",
"17.02.2002 10:00:00","-2.937655","0","0.6764057","-85.04","0","23.99334","-0.6074377","102.9371","52.88878","77.1001","26.44439","41.81171","187.4664","42.05696","-19.2699","20.80333","19.87976","20.34155","26.44439","129.9889","182.2607","121.1025","121.1025","0","25.82742","2.8",
"17.02.2002 11:00:00","-2.858427","0","0.6476261","-67.52737","0","23.76527","-0.5418208","36.89494","52.88878","77.1001","26.44439","41.78962","213.4342","21.54379","-54.0619","20.87271","20.49541","20.68406","26.44439","129.9889","182.2607","43.40582","43.40582","0","25.82742","5.2",
"17.02.2002 12:00:00","-1.888971","0","0.7996546","-56.8447","0","23.27901","-0.4600003","8.476651","52.88878","77.1001","38.19746","61.56284","227.3828","3.538356","-87.52283","21.19248","21.04062","21.11655","38.19746","129.9889","206.9275","9.97253","9.97253","0","38.74113","7.4125",
"17.02.2002 13:00:00","0.614314","0","0.8366649","-54.05473","0","22.77528","-0.342457","0.634552","52.88878","77.1001","38.19746","61.61035","259.2737","0","-94.24127","21.76181","21.57663","21.66922","38.19746","129.9889","214.6902","0.746532","0.746532","0","46.50391","9.1375",
"17.02.2002 14:00:00","2.781143","0","0.8150665","-53.43415","0","22.32386","-0.2354126","0","52.88878","77.1001","26.44439","54.7173","264.0186","0","-87.16405","22.26141","22.00161","22.13151","26.44439","129.9889","195.1744","0","0","0","38.74113","10.3875",
"17.02.2002 15:00:00","4.893951","0","0.6789334","-57.61495","0","21.65797","-0.1391731","2.521464","52.88878","77.1001","26.44439","33.9915","280.7558","2.520694","-60.06518","22.75747","22.32673","22.5421","26.44439","129.9889","182.2607","2.966428","2.966428","0","25.82742","11.05",
"17.02.2002 16:00:00","3.507446","0","0.6043445","-45.31896","0","21.74391","-0.1822967","0","52.88878","77.1001","26.44439","33.84496","134.4143","0","-58.36031","22.5339","21.97906","22.25648","26.44439","129.9889","182.2607","0","0","0","25.82742","11.075",
"17.02.2002 17:00:00","1.844702","0","0.7660174","-43.28874","0","22.93831","-0.3458736","5.571662","52.88878","77.1001","38.19746","54.9868","86.55141","1.813679","-79.80813","21.66034","21.23877","21.44955","38.19746","129.9889","206.9275","6.554897","6.554897","0","38.74113","10.375",
"17.02.2002 18:00:00","0.093476","0","0.9320822","-45.31496","0","23.69823","-0.5023433","33.49136","52.88878","77.1001","38.19746","78.92379","13.7356","17.41078","-95.34163","21.04114","20.54371","20.79243","38.19746","129.9889","219.8412","39.40159","39.40159","0","51.65483","9",
"17.02.2002 19:00:00","-1.641078","0","0.8156224","-51.47459","0","23.72996","-0.5545849","27.76146","52.88878","137.8047","38.19746","65.37683","0","14.21151","-80.64452","20.91806","20.28171","20.59989","38.19746","190.6935","275.3948","32.66054","32.66054","0","46.50391","7.775",
"17.02.2002 20:00:00","-5.262003","0","0.4518477","-59.03912","0","23.65598","-0.6045098","39.99487","5.288878","113.2114","24.97526","15.41923","0","22.53754","-8.12483","20.62784","20.01468","20.32126","24.97526","118.5003","174.5266","47.05278","47.05278","0","31.05112","6.775",
"17.02.2002 21:00:00","-10.21759","0","0.5354946","-76.55415","0","22.78679","-0.6689553","72.80213","5.288878","113.2114","13.2222","15.43888","0","45.69105","-0.226289","20.3335","19.79792","20.06571","13.2222","118.5003","162.7736","85.64956","85.64956","0","31.05112","5.775",
"17.02.2002 22:00:00","-12.94631","0","0.5536311","-76.1959","0","22.25818","-0.7125087","83.13572","5.288878","113.2114","13.2222","19.2986","0","47.28165","-0.5684259","20.15038","19.64146","19.89592","13.2222","118.5003","170.5364","97.80672","97.80672","0","38.8139","4.775",
"17.02.2002 23:00:00","-14.11863","0","0.5229146","-73.26247","0","21.90333","-0.7553941","136.6955","5.288878","2.732587","13.2222","19.2986","0","98.04021","0","20.03602","19.37557","19.7058","13.2222","8.021465","60.05757","160.8182","160.8182","0","38.8139","3.775",
"18.02.2002","-10.07735","0","0.4905188","-66.08469","0","23.84527","-0.929261","18.43062","5.288878","2.732587","3.819746","20.81535","0","13.51505","-31.38374","18.39091","19.06299","18.72695","3.819745","8.021465","50.65511","21.68308","21.68308","0","38.8139","2.8375",
"18.02.2002 01:00:00","-5.847037","0","0.4837363","-68.43788","0","24.41416","-1.101224","52.4401","0","0","3.819746","21.75323","0","33.7343","-17.84572","17.66482","18.74264","18.20373","3.819745","0","42.63365","61.69424","61.69424","0","38.8139","1.8125",
"18.02.2002 02:00:00","-5.789871","0","0.4947925","-75.92484","0","24.24816","-1.136033","72.29413","0","0","3.819746","21.84658","0","47.1571","-13.75904","17.62092","18.55971","18.09031","3.819745","0","42.63365","85.05193","85.05193","0","38.8139","0.7125",
"18.02.2002 03:00:00","-5.916302","0","0.5093423","-84.92507","0","23.94796","-1.153136","92.27398","0","0","3.819746","21.87173","0","61.81288","-10.96917","17.60068","18.42875","18.01471","3.819745","0","42.63365","108.5576","108.5576","0","38.8139","-0.45",
"18.02.2002 04:00:00","-6.085504","0","0.5198318","-91.61096","0","23.22896","-1.167581","108.6356","0","0","3.819746","21.87465","0","73.52558","-8.164282","17.6","18.31834","17.95917","3.819745","0","42.63365","127.8065","127.8065","0","38.8139","-1.275",
"18.02.2002 05:00:00","-6.222952","0","0.5282927","-97.17553","0","22.80688","-1.179913","122.7019","0","0","3.819746","21.87465","0","84.84995","-6.912045","17.6","18.21724","17.90862","3.819745","0","42.63365","144.3552","144.3552","0","38.8139","-1.9375",
"18.02.2002 06:00:00","-16.52049","0","0.5674706","-116.3573","0","19.62933","-0.9654084","321.1334","0","0","3.819746","19.94282","0","263.6774","-1.866201","19.92175","18.29072","19.10624","3.819745","0","42.63365","377.804","377.804","0","38.8139","-2.45",
"18.02.2002 07:00:00","-3.666495","0","0.5512727","-136.6153","0","18.24683","-0.7884184","266.7381","0","110.4788","13.2222","15.43888","0","219.7526","0","20.79121","18.59144","19.69132","13.2222","110.4788","154.7521","313.8096","313.8096","0","31.05112","-2.9125",
"18.02.2002 08:00:00","-3.52544","0","0.652881","-138.4389","0","18.21933","-0.7467381","242.6717","52.88878","77.1001","38.19746","28.6253","11.38548","167.2633","0","20.8","18.79503","19.79752","38.19746","129.9889","196.6256","285.4962","285.4962","0","28.43927","-3.1625",
"18.02.2002 09:00:00","-3.456344","0","0.7446362","-132.3823","0","18.60199","-0.7078823","239.7076","52.88878","77.1001","26.44439","41.81172","52.78838","134.6817","0","20.8","19.17611","19.98806","26.44439","129.9889","182.2607","282.009","282.009","0","25.82742","-2.6375",
"18.02.2002 10:00:00","-3.335093","0","0.7295597","-121.1122","0","19.36479","-0.6576114","191.857","52.88878","77.1001","26.44439","41.81172","108.3051","92.07442","0","20.8","19.65167","20.22584","26.44439","129.9889","182.2607","225.7141","225.7141","0","25.82742","-1.4875",
"18.02.2002 11:00:00","-3.224874","0","0.716383","-110.4047","0","20.35581","-0.608194","145.4997","52.88878","77.1001","26.44439","41.81172","127.4935","56.42529","-5.046449","20.8","20.09437","20.44719","26.44439","129.9889","182.2607","171.1761","171.1761","0","25.82742","-0.25",
"18.02.2002 12:00:00","-3.215471","0","0.8691133","-101.0066","0","21.33902","-0.5705998","132.5665","52.88878","77.1001","38.19746","62.7127","131.6001","33.68151","-34.95305","20.8152","20.40562","20.61041","38.19746","129.9889","206.9275","155.9606","155.9606","0","38.74113","0.825",
"18.02.2002 13:00:00","-3.30866","0","0.8921336","-94.26871","0","22.20309","-0.535585","108.5388","52.88878","77.1001","38.19746","66.5413","135.5629","23.87076","-52.35922","20.8419","20.66199","20.75194","38.19746","129.9889","214.6902","127.6927","127.6927","0","46.50391","1.6375",
"18.02.2002 14:00:00","-3.280449","0","0.8543769","-90.32294","0","22.54535","-0.5230024","97.70841","52.88878","77.1001","26.44439","62.68414","136.5255","27.09361","-54.15466","20.84541","20.74857","20.79699","26.44439","129.9889","195.1744","114.9511","114.9511","0","38.74113","2.15",
"18.02.2002 15:00:00","-3.273878","0","0.6860346","-88.98592","0","22.47155","-0.5234469","69.56773","52.88878","77.1001","26.44439","41.79158","142.4714","30.10186","-43.03735","20.84792","20.75055","20.79923","26.44439","129.9889","182.2607","81.8444","81.8444","0","25.82742","2.3",
"18.02.2002 16:00:00","-3.469092","0","0.6867","-89.44233","0","22.47194","-0.5314729","79.3279","52.88878","77.1001","26.44439","41.77624","83.9748","31.52646","-35.02445","20.8777","20.62883","20.75327","26.44439","129.9889","182.2607","93.32694","93.32694","0","25.82742","2.2375",
"18.02.2002 17:00:00","-3.079967","0","0.8580483","-93.11552","0","23.0029","-0.5744988","131.1557","52.88878","77.1001","38.19746","62.69811","53.46655","41.93349","-38.17764","20.80982","20.24346","20.52664","38.19746","129.9889","206.9275","154.3008","154.3008","0","38.74113","1.7625",
"18.02.2002 18:00:00","-3.109718","0","1.035257","-100.5024","0","23.72635","-0.6112703","200.7314","52.88878","77.1001","38.19746","83.62344","8.55938","57.78685","-35.07699","20.8","19.87434","20.33717","38.19746","129.9889","219.8412","236.1545","236.1545","0","51.65483","0.875",
"18.02.2002 19:00:00","-3.173243","0","0.9095172","-105.5601","0","24.33938","-0.6153013","168.67","52.88878","137.8047","38.19746","66.5773","0","44.81285","-22.84403","20.8","19.79559","20.29779","38.19746","190.6935","275.3948","198.4352","198.4352","0","46.50391","0.3125",
"18.02.2002 20:00:00","-12.83337","0","0.50931","-98.42921","0","25.2908","-0.6797805","88.31242","5.288878","113.2114","24.97526","15.43888","0","55.30703","-4.708164","20.19249","19.59532","19.8939","24.97526","118.5003","174.5266","103.897","103.897","0","31.05112","0.0125",
"18.02.2002 21:00:00","-15.97892","0","0.5122357","-98.2362","0","24.92795","-0.7388345","118.9314","5.288878","113.2114","13.2222","15.43888","0","82.78152","-2.186377","20.00012","19.43328","19.7167","13.2222","118.5003","162.7736","139.9193","139.9193","0","31.05112","-0.35",
"18.02.2002 22:00:00","-16.11074","0","0.5482494","-100.9551","0","24.2022","-0.7517312","138.2728","5.288878","113.2114","13.2222","19.2986","0","92.41861","-2.852653","20","19.34831","19.67416","13.2222","118.5003","170.5364","162.6739","162.6739","0","38.8139","-0.6875",
"18.02.2002 23:00:00","-16.24638","0","0.5516524","-103.4724","0","23.36192","-0.7767638","198.5136","5.288878","2.732587","13.2222","19.2986","0","149.1558","0","20","19.13948","19.56974","13.2222","8.021465","60.05757","233.5454","233.5454","0","38.8139","-0.9875",
"19.02.2002","-10.73334","0","0.5329923","-95.22617","0","25.23149","-0.9596707","62.47927","5.288878","2.732587","3.819746","20.95391","0","52.84551","-35.46136","18.21841","18.84161","18.53001","3.819745","8.021465","50.65511","73.50502","73.50502","0","38.8139","-1.2875",
"19.02.2002 01:00:00","-6.161802","0","0.522032","-91.73439","0","24.89611","-1.128899","96.24501","0","0","3.819746","21.8389","0","66.69432","-13.77334","17.61098","18.53822","18.0746","3.819745","0","42.63365","113.2294","113.2294","0","38.8139","-1.275",
"19.02.2002 02:00:00","-6.025908","0","0.5180981","-89.40257","0","23.80083","-1.156419","101.3256","0","0","3.819746","21.87428","0","69.17535","-10.53806","17.60001","18.39584","17.99792","3.819745","0","42.63365","119.2066","119.2066","0","38.8139","-1.0125",
"19.02.2002 03:00:00","-5.965711","0","0.5144861","-87.3121","0","22.89846","-1.169609","103.6773","0","0","3.819746","21.87465","0","70.45726","-8.92828","17.6","18.30881","17.9544","3.819745","0","42.63365","121.9733","121.9733","0","38.8139","-0.775",
"19.02.2002 04:00:00","-5.936176","0","0.5128422","-85.91188","0","22.28333","-1.181207","106.9144","0","0","3.819746","21.87465","0","72.68591","-7.467379","17.6","18.22418","17.91209","3.819745","0","42.63365","125.7817","125.7817","0","38.8139","-0.575",
"19.02.2002 05:00:00","-5.893628","0","0.5103683","-84.3197","0","21.93481","-1.190184","108.697","0","0","3.819746","21.87465","0","74.18704","-6.741537","17.6","18.15423","17.87712","3.819745","0","42.63365","127.8788","127.8788","0","38.8139","-0.375",
"19.02.2002 06:00:00","-15.7061","0","0.5524626","-99.60828","0","19.27009","-0.9719738","299.2906","0","0","3.819746","19.9428","0","247.0725","-2.091229","19.92411","18.24895","19.08653","3.819745","0","42.63365","352.1067","352.1067","0","38.8139","-0.2375",
"19.02.2002 07:00:00","-3.386004","0","0.5251536","-112.4683","0","18.72498","-0.7877642","235.0419","0","110.4788","13.2222","15.43888","0","193.0652","0","20.79169","18.58096","19.68633","13.2222","110.4788","154.7521","276.5199","276.5199","0","31.05112","-0.1375",
"19.02.2002 08:00:00","-3.255045","0","0.6247856","-111.5886","0","19.51721","-0.7416806","203.8983","52.88878","77.1001","38.19746","28.6253","7.634148","138.4115","0","20.8","18.78265","19.79132","38.19746","129.9889","196.6256","239.8803","239.8803","0","28.43927","-0.0375",
"19.02.2002 09:00:00","-3.124998","0","0.7066968","-102.3102","0","20.8493","-0.7102942","201.0653","52.88878","77.1001","26.44439","41.81172","46.57232","111.1902","0","20.8","19.04058","19.92029","26.44439","129.9889","182.2607","236.5474","236.5474","0","25.82742","0.6875",
"19.02.2002 10:00:00","-2.954879","0","0.684983","-89.69838","0","22.80969","-0.6655836","159.4515","52.88878","77.1001","26.44439","41.81172","92.54798","77.4613","-1.740417","20.8","19.3919","20.09595","26.44439","129.9889","182.2607","187.59","187.59","0","25.82742","2.0375",
"19.02.2002 11:00:00","-2.822183","0","0.6690698","-78.60839","0","24.67108","-0.6149189","117.8633","52.88878","77.1001","26.44439","41.81172","119.5087","54.613","-13.56506","20.8","19.78659","20.2933","26.44439","129.9889","182.2607","138.6627","138.6627","0","25.82742","3.5375",
"19.02.2002 12:00:00","-2.704133","0","0.8210447","-69.36002","0","25.58575","-0.5760213","92.55134","52.88878","77.1001","38.19746","62.71758","120.8112","30.22546","-43.81548","20.80059","20.1121","20.45635","38.19746","129.9889","206.9275","108.8839","108.8839","0","38.74113","4.85",
"19.02.2002 13:00:00","-2.628378","0","0.8376786","-61.08612","0","26.12216","-0.5478392","64.66372","52.88878","77.1001","38.19746","66.57094","128.7045","20.5803","-61.00026","20.81125","20.35005","20.58065","38.19746","129.9889","214.6902","76.07496","76.07496","0","46.50391","5.9875",
"19.02.2002 14:00:00","-2.501569","0","0.7954388","-56.1608","0","26.50668","-0.5405612","56.63236","52.88878","77.1001","26.44439","62.71197","121.0207","25.86102","-62.54462","20.80293","20.3971","20.60002","26.44439","129.9889","195.1744","66.62631","66.62631","0","38.74113","6.7125",
"19.02.2002 15:00:00","-2.35029","0","0.6231692","-53.44204","0","26.35775","-0.5381069","35.78202","52.88878","77.1001","26.44439","41.7675","109.7421","26.4536","-51.08521","20.81944","20.41763","20.61854","26.44439","129.9889","182.2607","42.0965","42.0965","0","25.82742","7.15",
"19.02.2002 16:00:00","-2.35344","0","0.6219155","-52.82822","0","26.05987","-0.554285","43.3341","52.88878","77.1001","26.44439","41.71976","87.12703","31.84544","-48.40396","20.80616","20.27202","20.53909","26.44439","129.9889","182.2607","50.98128","50.98128","0","25.82742","7.2375",
"19.02.2002 17:00:00","-2.466148","0","0.7929534","-55.29488","0","26.02566","-0.5753688","66.26155","52.88878","77.1001","38.19746","62.71744","52.89022","30.1821","-56.42482","20.8","20.08938","20.44469","38.19746","129.9889","206.9275","77.95477","77.95477","0","38.74113","6.825",
"19.02.2002 18:00:00","-2.55205","0","0.9695377","-60.50522","0","26.64994","-0.5935802","107.7209","52.88878","77.1001","38.19746","83.62344","6.84728","36.98666","-59.88678","20.8","19.88149","20.34074","38.19746","129.9889","219.8412","126.7305","126.7305","0","51.65483","6.0375",
"19.02.2002 19:00:00","-2.603693","0","0.8417008","-63.69214","0","27.36275","-0.5924757","78.99613","52.88878","137.8047","38.19746","66.5773","0","23.44906","-52.59084","20.8","19.85291","20.32646","38.19746","190.6935","275.3948","92.93664","92.93664","0","46.50391","5.575",
"19.02.2002 20:00:00","-7.483948","0","0.4408261","-60.16698","0","28.36287","-0.6317855","48.60055","5.288878","113.2114","24.97526","15.43888","0","28.12512","-7.6449","20.42596","19.70387","20.06491","24.97526","118.5003","174.5266","57.17711","57.17711","0","31.05112","5.375",
"19.02.2002 21:00:00","-10.56374","0","0.4455442","-59.1339","0","28.64043","-0.6778271","63.2641","5.288878","113.2114","13.2222","15.43885","0","38.4982","-3.703337","20.19956","19.56822","19.88389","13.2222","118.5003","162.7736","74.42835","74.42835","0","31.05112","5.175",
"19.02.2002 22:00:00","-12.19101","0","0.4786708","-58.59624","0","28.36601","-0.70452","70.0111","5.288878","113.2114","13.2222","19.2986","0","38.46181","-4.485916","20.07562","19.48623","19.78093","13.2222","118.5003","170.5364","82.366","82.366","0","38.8139","4.975",
"19.02.2002 23:00:00","-13.03577","0","0.478513","-58.65128","0","28.18326","-0.735095","123.4541","5.288878","2.732587","13.2222","19.2986","0","86.96697","0","20.01024","19.28184","19.64604","13.2222","8.021465","60.05757","145.2401","145.2401","0","38.8139","4.775",
"20.02.2002","-9.606274","0","0.4602269","-52.43598","0","30.89031","-0.8855259","10.82365","5.288878","2.732587","3.819746","20.70469","0","7.363987","-29.36583","18.52021","19.02368","18.77195","3.819745","8.021465","50.65511","12.73371","12.73371","0","38.8139","4.575",
"20.02.2002 01:00:00","-5.516393","0","0.4495934","-50.96167","0","32.59225","-1.051312","30.18645","0","0","3.819746","21.66321","0","19.56022","-20.72921","17.7389","18.74022","18.23956","3.819745","0","42.63365","35.51347","35.51347","0","38.8139","4.25",
"20.02.2002 02:00:00","-5.267779","0","0.4536211","-53.26932","0","32.93297","-1.087918","41.21421","0","0","3.819746","21.80053","0","26.94344","-17.76964","17.66411","18.57035","18.11723","3.819745","0","42.63365","48.48731","48.48731","0","38.8139","3.85",
"20.02.2002 03:00:00","-5.245556","0","0.459773","-56.33558","0","32.95365","-1.103487","51.73743","0","0","3.819746","21.83345","0","33.51133","-14.77299","17.63658","18.4531","18.04484","3.819745","0","42.63365","60.86757","60.86757","0","38.8139","3.3875",
"20.02.2002 04:00:00","-5.220326","0","0.4634202","-58.09176","0","32.74989","-1.115447","58.7286","0","0","3.819746","21.85182","0","38.21675","-12.99462","17.61985","18.36299","17.99142","3.819745","0","42.63365","69.09246","69.09246","0","38.8139","3.1375",
"20.02.2002 05:00:00","-5.167332","0","0.4641328","-58.93118","0","32.53663","-1.125648","63.38179","0","0","3.819746","21.86399","0","41.82225","-12.28891","17.60808","18.29057","17.94933","3.819745","0","42.63365","74.56681","74.56681","0","38.8139","2.975",
"20.02.2002 06:00:00","-13.75131","0","0.4995457","-71.85046","0","28.68063","-0.9049687","248.2773","0","0","3.819746","19.94177","0","203.9473","-3.14274","19.93051","18.40246","19.16649","3.819745","0","42.63365","292.0909","292.0909","0","38.8139","2.775",
"20.02.2002 07:00:00","-3.010361","0","0.4782764","-85.82104","0","27.44575","-0.72277","189.6704","0","110.4788","13.2222","15.43888","0","152.7245","0","20.79288","18.72545","19.75917","13.2222","110.4788","154.7521","223.1416","223.1416","0","31.05112","2.6375",
"20.02.2002 08:00:00","-2.904052","0","0.578191","-85.18439","0","27.75448","-0.6724666","149.7048","52.88878","77.1001","38.19746","28.6253","11.77128","92.96259","0","20.8","18.99371","19.89685","38.19746","129.9889","196.6256","176.1234","176.1234","0","28.43927","2.725",
"20.02.2002 09:00:00","-2.840324","0","0.6630738","-75.7015","0","28.30988","-0.6074188","106.0054","52.88878","77.1001","26.44439","41.81008","61.03681","40.25443","-9.342072","20.81104","19.61576","20.2134","26.44439","129.9889","182.2607","124.7123","124.7123","0","25.82742","3.925",
"20.02.2002 10:00:00","-2.978318","0","0.6385372","-61.92483","0","28.84041","-0.5262049","38.66294","52.88878","77.1001","26.44439","41.78353","167.9053","16.22902","-43.91752","20.88408","20.33972","20.6119","26.44439","129.9889","182.2607","45.48581","45.48581","0","25.82742","5.85",
"20.02.2002 11:00:00","-1.408456","0","0.6173543","-51.68512","0","28.98902","-0.4461738","9.172816","52.88878","77.1001","26.44439","40.98808","183.9465","5.522413","-56.69501","21.16421","20.87165","21.01793","26.44439","129.9889","182.2607","10.79155","10.79155","0","25.82742","7.7875",
"20.02.2002 12:00:00","-0.589351","0","0.771581","-44.98466","0","29.39098","-0.3578802","1.021625","52.88878","77.1001","38.19746","58.98485","181.2406","0","-83.2746","21.5282","21.23385","21.38102","38.19746","129.9889","206.9275","1.201912","1.201912","0","38.74113","9.375",
"20.02.2002 13:00:00","0.733228","0","0.795392","-41.71085","0","30.76499","-0.3497189","4.227852","52.88878","77.1001","38.19746","61.71627","137.317","3.594607E-02","-82.42045","21.48336","21.1558","21.31958","38.19746","129.9889","214.6902","4.973943","4.973943","0","46.50391","10.025",
"20.02.2002 14:00:00","0.827934","0","0.7615432","-41.77461","0","32.27576","-0.4195111","22.23503","52.88878","77.1001","26.44439","58.68839","113.2365","12.78219","-71.64244","21.16174","20.75723","20.95948","26.44439","129.9889","195.1744","26.15885","26.15885","0","38.74113","9.725",
"20.02.2002 15:00:00","0.526009","0","0.6036213","-45.91868","0","32.51289","-0.4725254","34.16417","52.88878","77.1001","26.44439","39.7469","56.40352","25.05167","-47.82671","21.04757","20.4277","20.73763","26.44439","129.9889","182.2607","40.19314","40.19314","0","25.82742","8.875",
"20.02.2002 16:00:00","-1.20478","0","0.6172461","-50.86652","0","32.70818","-0.512848","47.6716","52.88878","77.1001","26.44439","40.69275","18.85854","35.90577","-47.34261","20.90015","20.16303","20.53159","26.44439","129.9889","182.2607","56.08423","56.08423","0","25.82742","7.8125",
"20.02.2002 17:00:00","-2.466502","0","0.7941647","-55.66228","0","32.98125","-0.5414791","68.44727","52.88878","77.1001","38.19746","62.58199","8.955594","33.60756","-57.8078","20.80141","20.01813","20.40977","38.19746","129.9889","206.9275","80.5262","80.5262","0","38.74113","6.8375",
"20.02.2002 18:00:00","-2.575969","0","0.9719075","-61.33308","0","33.45571","-0.5500447","105.5655","52.88878","77.1001","38.19746","83.6234","2.241115","36.59402","-62.25588","20.8","19.92587","20.36293","38.19746","129.9889","219.8412","124.1947","124.1947","0","51.65483","6",
"20.02.2002 19:00:00","-2.615929","0","0.8454187","-63.83722","0","34.18377","-0.5446592","73.12105","52.88878","137.8047","38.19746","66.57729","0","21.49805","-55.35164","20.80002","19.93532","20.36767","38.19746","190.6935","275.3948","86.02477","86.02477","0","46.50391","5.7625",
"20.02.2002 20:00:00","-6.676992","0","0.4553601","-62.32765","0","34.97904","-0.5756931","45.45668","5.288878","113.2114","24.97526","15.43885","0","24.1855","-6.124146","20.49305","19.80927","20.15116","24.97526","118.5003","174.5266","53.47844","53.47844","0","31.05112","5.8",
"20.02.2002 21:00:00","-10.00109","0","0.4459563","-57.14696","0","34.82236","-0.6260098","55.63467","5.288878","113.2114","13.2222","15.43888","0","32.87201","-4.625704","20.23755","19.70644","19.97199","13.2222","118.5003","162.7736","65.45255","65.45255","0","31.05112","5.8",
"20.02.2002 22:00:00","-10.74118","0","0.4690045","-54.4286","0","34.25147","-0.6442336","57.21794","5.288878","113.2114","13.2222","19.2986","0","30.09273","-7.113925","20.16145","19.66189","19.91167","13.2222","118.5003","170.5364","67.31522","67.31522","0","38.8139","5.8",
