"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"20.02.2002 23:00:00","-11.34179","0","0.4663092","-53.29147","0","33.68369","-0.6728352","106.891","5.288878","2.732587","13.2222","19.2986","0","72.67691","0","20.10593","19.47953","19.79273","13.2222","8.021465","60.05757","125.7541","125.7541","0","38.8139","5.8",
"21.02.2002","-8.727715","0","0.4482002","-46.59517","0","36.11091","-0.8147503","1.998987","5.288878","2.732587","3.819746","20.59623","0","0.5682441","-29.03982","18.72372","19.23894","18.98133","3.819745","8.021465","50.65511","2.351749","2.351749","0","38.8139","5.8",
"21.02.2002 01:00:00","-5.619691","0","0.4344569","-42.90738","0","36.98905","-0.9845918","10.92056","0","0","3.819746","21.52825","0","4.019002","-21.48885","17.87956","18.9687","18.42413","3.819745","0","42.63365","12.84772","12.84772","0","38.8139","5.7375",
"21.02.2002 02:00:00","-5.144516","0","0.433042","-42.62424","0","36.34768","-1.032967","17.2337","0","0","3.819746","21.69043","0","8.975651","-19.9514","17.77363","18.80349","18.28856","3.819745","0","42.63365","20.27494","20.27494","0","38.8139","5.7",
"21.02.2002 03:00:00","-5.019","0","0.4313891","-42.34436","0","35.89064","-1.051362","21.85418","0","0","3.819746","21.73186","0","12.1685","-18.41774","17.737","18.69991","18.21845","3.819745","0","42.63365","25.7108","25.7108","0","38.8139","5.7",
"21.02.2002 04:00:00","-4.951359","0","0.4299184","-42.08963","0","35.9765","-1.062374","24.9478","0","0","3.819746","21.75616","0","14.45002","-17.54643","17.71487","18.62421","18.16954","3.819745","0","42.63365","29.35035","29.35035","0","38.8139","5.7",
"21.02.2002 05:00:00","-4.961625","0","0.4339039","-42.69666","0","36.49904","-1.070451","28.56803","0","0","3.819746","21.77731","0","17.34561","-16.75959","17.69129","18.55067","18.12098","3.819745","0","42.63365","33.60945","33.60945","0","38.8139","5.7",
"21.02.2002 06:00:00","-12.55985","0","0.4690436","-52.87798","0","32.43171","-0.8558623","201.5945","0","0","3.819746","19.92315","0","164.8138","-3.630383","19.94043","18.65953","19.29998","3.819745","0","42.63365","237.17","237.17","0","38.8139","5.7",
"21.02.2002 07:00:00","-2.656424","0","0.4395972","-63.22208","0","31.20203","-0.6739113","139.6165","0","110.4788","13.2222","15.43888","0","108.8515","-0.6080635","20.79535","19.00486","19.9001","13.2222","110.4788","154.7521","164.2547","164.2547","0","31.05112","5.7",
"21.02.2002 08:00:00","-2.593992","0","0.5398606","-62.8015","0","32.00358","-0.6248252","99.6634","52.88878","77.1001","38.19746","28.62525","12.37192","52.78506","-0.1956792","20.8","19.23494","20.01747","38.19746","129.9889","196.6256","117.2511","117.2511","0","28.43927","5.7625",
"21.02.2002 09:00:00","-2.475141","0","0.6265919","-55.88449","0","32.67067","-0.5836303","83.28252","52.88878","77.1001","26.44439","41.81172","53.7259","43.02788","-21.94243","20.8","19.61558","20.20779","26.44439","129.9889","182.2607","97.97944","97.97944","0","25.82742","6.7375",
"21.02.2002 10:00:00","-2.261341","0","0.6031606","-45.33728","0","33.5283","-0.5354369","40.13989","52.88878","77.1001","26.44439","41.81145","104.751","24.90393","-39.56433","20.80614","20.05923","20.43269","26.44439","129.9889","182.2607","47.22341","47.22341","0","25.82742","8.3625",
"21.02.2002 11:00:00","-0.921807","0","0.5906759","-38.78692","0","34.10851","-0.4821728","18.92547","52.88878","77.1001","26.44439","41.17896","122.1655","13.37395","-44.36981","20.96863","20.42204","20.69533","26.44439","129.9889","182.2607","22.26525","22.26525","0","25.82742","9.9375",
"21.02.2002 12:00:00","0.280016","0","0.7378845","-32.45353","0","34.41106","-0.3958538","1.551279","52.88878","77.1001","38.19746","59.54122","126.6746","0","-67.8949","21.33291","20.85871","21.09581","38.19746","129.9889","206.9275","1.825035","1.825035","0","38.74113","11.4375",
"21.02.2002 13:00:00","1.595038","0","0.7660123","-29.62135","0","34.50503","-0.3109999","0","52.88878","77.1001","38.19746","60.83179","129.0522","0","-70.21564","21.72466","21.14917","21.43691","38.19746","129.9889","214.6902","0","0","0","46.50391","12.6875",
"21.02.2002 14:00:00","2.917589","0","0.7267718","-27.43022","0","34.76435","-0.2839777","0","52.88878","77.1001","26.44439","55.48375","129.5155","0","-64.00484","21.78012","21.24479","21.51246","26.44439","129.9889","195.1744","0","0","0","38.74113","13.4125",
"21.02.2002 15:00:00","3.905834","0","0.5464231","-26.05814","0","34.27412","-0.2432784","0","52.88878","77.1001","26.44439","35.76106","136.2463","0","-43.53672","22.05941","21.41203","21.73572","26.44439","129.9889","182.2607","0","0","0","25.82742","13.85",
"21.02.2002 16:00:00","4.078609","0","0.5437335","-25.66151","0","34.67548","-0.2568652","0","52.88878","77.1001","26.44439","35.33378","80.62152","0","-43.48588","21.93987","21.23684","21.58835","26.44439","129.9889","182.2607","0","0","0","25.82742","13.8125",
"21.02.2002 17:00:00","3.214027","0","0.7143573","-26.36429","0","35.69134","-0.3163183","1.931337","52.88878","77.1001","38.19746","54.55933","53.09782","0.3841999","-63.76785","21.66902","20.95895","21.31398","38.19746","129.9889","206.9275","2.272161","2.272161","0","38.74113","13.2625",
"21.02.2002 18:00:00","1.764521","0","0.8928205","-28.95344","0","36.63315","-0.3782388","9.273289","52.88878","77.1001","38.19746","75.77891","5.512818","2.793562","-82.4994","21.33778","20.67688","21.00733","38.19746","129.9889","219.8412","10.90975","10.90975","0","51.65483","12.3125",
"21.02.2002 19:00:00","1.437688","0","0.7678101","-32.26662","0","36.16717","-0.3914441","1.462998","52.88878","137.8047","38.19746","61.68626","0","0","-73.67293","21.42018","20.61904","21.01961","38.19746","190.6935","275.3948","1.721174","1.721174","0","46.50391","11.65",
"21.02.2002 20:00:00","-0.833427","0","0.3696375","-32.37437","0","36.26138","-0.4082488","2.429508","5.288878","113.2114","24.97526","15.195","0","0","-15.75244","21.22986","20.49849","20.86418","24.97526","118.5003","174.5266","2.858245","2.858245","0","31.05112","11.25",
"21.02.2002 21:00:00","-3.148903","0","0.3716596","-31.34321","0","36.09257","-0.4618342","10.83794","5.288878","113.2114","13.2222","15.2533","0","2.758815","-10.52797","20.91368","20.3888","20.65124","13.2222","118.5003","162.7736","12.75051","12.75051","0","31.05112","10.9125",
"21.02.2002 22:00:00","-4.144962","0","0.4060647","-31.76534","0","35.69895","-0.4929637","13.62415","5.288878","113.2114","13.2222","19.12384","0","3.490653","-13.84772","20.77412","20.31418","20.54415","13.2222","118.5003","170.5364","16.02841","16.02841","0","38.8139","10.55",
"21.02.2002 23:00:00","-4.574257","0","0.4079855","-32.58744","0","35.95767","-0.5382624","58.41409","5.288878","2.732587","13.2222","19.25885","0","35.33141","-1.383928","20.56421","20.09528","20.32975","13.2222","8.021465","60.05757","68.72247","68.72247","0","38.8139","10.15",
"22.02.2002","-3.375044","0","0.4009772","-30.71098","0","37.82352","-0.6421848","0","5.288878","2.732587","3.819746","20.11014","0","0","-22.87494","19.60106","19.87752","19.73929","3.819745","8.021465","50.65511","0","0","0","38.8139","9.75",
"22.02.2002 01:00:00","-2.463682","0","0.3941157","-29.33585","0","38.93468","-0.7914535","0","0","0","3.819746","20.97955","0","0","-21.97817","18.81618","19.63298","19.22458","3.819745","0","42.63365","0","0","0","38.8139","9.2875",
"22.02.2002 02:00:00","-2.894716","0","0.3985756","-30.47952","0","38.67515","-0.8505505","0","0","0","3.819746","21.19139","0","0","-22.58691","18.55466","19.46009","19.00738","3.819745","0","42.63365","0","0","0","38.8139","8.7875",
"22.02.2002 03:00:00","-3.287167","0","0.4017373","-31.55315","0","38.11414","-0.8924909","0","0","0","3.819746","21.33514","0","0","-23.20695","18.3672","19.32949","18.84834","3.819745","0","42.63365","0","0","0","38.8139","8.35",
"22.02.2002 04:00:00","-3.615136","0","0.4035051","-32.29527","0","37.73368","-0.925254","0.647291","0","0","3.819746","21.43703","0","0","-23.05883","18.22661","19.22082","18.72371","3.819745","0","42.63365","0.761519","0.761519","0","38.8139","8.0125",
"22.02.2002 05:00:00","-3.795753","0","0.4043028","-32.77436","0","37.73533","-0.947967","2.445331","0","0","3.819746","21.49636","0","0","-21.6521","18.13467","19.1298","18.63223","3.819745","0","42.63365","2.87686","2.87686","0","38.8139","7.775",
"22.02.2002 06:00:00","-10.12399","0","0.438504","-41.59174","0","33.68716","-0.7683474","125.159","0","0","3.819746","19.85007","0","95.1563","-4.661673","20.07218","19.19718","19.63468","3.819745","0","42.63365","147.2459","147.2459","0","38.8139","7.575",
"22.02.2002 07:00:00","-2.448977","0","0.414557","-51.49723","0","32.01333","-0.6186123","106.889","0","110.4788","13.2222","15.4389","0","85.24847","-6.214838","20.79444","19.4833","20.13887","13.2222","110.4788","154.7521","125.7518","125.7518","0","31.05112","7.375",
"22.02.2002 08:00:00","-2.392343","0","0.5160313","-51.64205","0","32.0041","-0.5786198","55.53238","52.88878","77.1001","38.19746","28.62528","11.57209","29.0126","-15.41011","20.8","19.69329","20.24665","38.19746","129.9889","196.6256","65.33221","65.33221","0","28.43927","7.3625",
"22.02.2002 09:00:00","-2.323895","0","0.6044081","-45.87516","0","32.46538","-0.5403074","42.52697","52.88878","77.1001","26.44439","41.81024","54.63639","24.05503","-36.63827","20.80701","20.05706","20.43204","26.44439","129.9889","182.2607","50.03172","50.03172","0","25.82742","8.275",
"22.02.2002 10:00:00","-1.552106","0","0.5861983","-38.74272","0","32.91214","-0.4951296","20.14852","52.88878","77.1001","26.44439","41.5309","98.47521","14.20164","-44.38541","20.91031","20.41308","20.66169","26.44439","129.9889","182.2607","23.70415","23.70415","0","25.82742","9.6125",
"22.02.2002 11:00:00","0.361625","0","0.579356","-34.94396","0","33.0407","-0.4200339","6.839378","52.88878","77.1001","26.44439","39.93987","120.8171","2.857029","-43.83433","21.19726","20.81572","21.00649","26.44439","129.9889","182.2607","8.046327","8.046327","0","25.82742","10.975",
"22.02.2002 12:00:00","1.047298","0","0.7385085","-31.26045","0","33.09582","-0.3429678","0","52.88878","77.1001","38.19746","57.94648","120.7246","0","-67.53636","21.58488","21.15862","21.37175","38.19746","129.9889","206.9275","0","0","0","38.74113","12.1875",
"22.02.2002 13:00:00","1.856243","0","0.7552898","-28.01116","0","32.93919","-0.2403925","0","52.88878","77.1001","38.19746","59.37773","126.229","0","-70.00835","22.08192","21.53038","21.80615","38.19746","129.9889","214.6902","0","0","0","46.50391","13.1625",
"22.02.2002 14:00:00","2.835192","0","0.7143092","-25.95106","0","32.9081","-0.1599042","0","52.88878","77.1001","26.44439","53.41982","130.8783","0","-64.63824","22.40973","21.83663","22.12318","26.44439","129.9889","195.1744","0","0","0","38.74113","14",
"22.02.2002 15:00:00","4.140862","0","0.5409669","-25.34071","0","32.95625","-0.128776","0","52.88878","77.1001","26.44439","34.2325","136.2466","0","-43.8536","22.57416","21.89896","22.23656","26.44439","129.9889","182.2607","0","0","0","25.82742","14.425",
"22.02.2002 16:00:00","4.156449","0","0.5406853","-25.11842","0","33.52777","-0.1382663","0","52.88878","77.1001","26.44439","33.89092","86.9886","0","-43.60781","22.50108","21.77743","22.13925","26.44439","129.9889","182.2607","0","0","0","25.82742","14.4375",
"22.02.2002 17:00:00","3.787947","0","0.7165659","-25.94815","0","34.32924","-0.208124","0","52.88878","77.1001","38.19746","52.44807","52.72932","0","-64.2812","22.1508","21.43745","21.79413","38.19746","129.9889","206.9275","0","0","0","38.74113","14.025",
"22.02.2002 18:00:00","3.258264","0","0.9139792","-30.48333","0","34.89132","-0.2901462","0.641343","52.88878","77.1001","38.19746","73.15525","5.509688","0","-86.11946","21.71517","21.1232","21.41919","38.19746","129.9889","219.8412","0.754521","0.754521","0","51.65483","13.175",
"22.02.2002 19:00:00","2.79852","0","0.8476074","-42.18867","0","34.39904","-0.3241592","0","52.88878","137.8047","38.19746","60.1053","0","0","-73.69476","21.6736","21.02222","21.34791","38.19746","190.6935","275.3948","0","0","0","46.50391","12.2375",
"22.02.2002 20:00:00","-0.744355","0","0.4343673","-41.55417","0","34.21972","-0.3653647","0","5.288878","113.2114","24.97526","15.08542","0","0","-18.25971","21.36106","20.85243","21.10674","24.97526","118.5003","174.5266","0","0","0","31.05112","11.3375",
"22.02.2002 21:00:00","-2.73525","0","0.3913707","-36.47786","0","34.26186","-0.4221887","4.947902","5.288878","113.2114","13.2222","15.19844","0","0.588372","-15.24102","21.04353","20.72528","20.88441","13.2222","118.5003","162.7736","5.821061","5.821061","0","31.05112","10.4375",
"22.02.2002 22:00:00","-4.254367","0","0.4239369","-38.13265","0","34.17197","-0.4577446","10.08482","5.288878","113.2114","13.2222","19.05388","0","2.937659","-19.25365","20.85627","20.62691","20.74159","13.2222","118.5003","170.5364","11.86449","11.86449","0","38.8139","9.5375",
"22.02.2002 23:00:00","-5.050866","0","0.4325927","-41.53698","0","34.23895","-0.5171213","57.55185","5.288878","2.732587","13.2222","19.24644","0","32.22896","-2.538703","20.56865","20.37045","20.46955","13.2222","8.021465","60.05757","67.70806","67.70806","0","38.8139","8.6375",
"23.02.2002","-4.119984","0","0.427046","-40.72767","0","36.05767","-0.6540955","0","5.288878","2.732587","3.819746","20.27013","0","0","-26.94597","19.40901","20.10147","19.75524","3.819745","8.021465","50.65511","0","0","0","38.8139","7.7375",
"23.02.2002 01:00:00","-4.084274","0","0.4314906","-42.27472","0","36.82305","-0.7918758","0","0","0","3.819746","20.96846","0","0","-27.35806","18.70203","19.82219","19.26211","3.819745","0","42.63365","0","0","0","38.8139","6.8375",
"23.02.2002 02:00:00","-4.788061","0","0.4376602","-45.05085","0","36.45894","-0.8734943","1.40627","0","0","3.819746","21.31072","0","0","-27.25546","18.33996","19.60183","18.97089","3.819745","0","42.63365","1.654435","1.654435","0","38.8139","5.9375",
"23.02.2002 03:00:00","-5.433192","0","0.4476874","-49.34884","0","35.86024","-0.9245524","6.935434","0","0","3.819746","21.45114","0","0.4612695","-23.99419","18.11731","19.41999","18.76865","3.819745","0","42.63365","8.159334","8.159334","0","38.8139","4.975",
"23.02.2002 04:00:00","-6.023317","0","0.4632749","-53.82621","0","35.83646","-0.9716959","12.19337","0","0","3.819746","21.57286","0","4.471638","-23.94678","17.89864","19.23913","18.56888","3.819745","0","42.63365","14.34514","14.34514","0","38.8139","4.2875",
"23.02.2002 05:00:00","-5.614409","0","0.489675","-60.76865","0","36.38312","-1.010159","20.92615","0","0","3.819746","21.7173","0","12.50633","-23.95817","17.72117","19.08294","18.40206","3.819745","0","42.63365","24.619","24.619","0","38.8139","3.7875",
"23.02.2002 06:00:00","-13.88735","0","0.5151663","-72.89008","0","32.0505","-0.810423","203.099","0","0","3.819746","19.92485","0","161.9265","-4.613811","19.9388","19.13763","19.53822","3.819745","0","42.63365","238.94","238.94","0","38.8139","3.35",
"23.02.2002 07:00:00","-3.008642","0","0.4808729","-84.68701","0","30.226","-0.6340888","143.0912","0","110.4788","13.2222","15.43888","0","111.135","-4.295963","20.79337","19.45417","20.12377","13.2222","110.4788","154.7521","168.3426","168.3426","0","31.05112","3.0125",
"23.02.2002 08:00:00","-2.900295","0","0.5789087","-84.5228","0","30.49724","-0.5909277","110.8753","52.88878","77.1001","38.19746","28.6253","10.00019","55.88713","-1.25791","20.8","19.65869","20.22935","38.19746","129.9889","196.6256","130.4416","130.4416","0","28.43927","2.9",
"23.02.2002 09:00:00","-3.041817","0","0.7186852","-91.27398","0","31.27316","-0.5664278","129.5286","52.88878","77.1001","26.44439","41.81172","54.47615","56.61375","-4.66532","20.8","19.87114","20.33557","26.44439","129.9889","182.2607","152.3866","152.3866","0","25.82742","3.4",
"23.02.2002 10:00:00","-2.806691","0","0.6857567","-78.78214","0","32.04677","-0.5220271","89.22834","52.88878","77.1001","26.44439","41.81172","95.16027","37.09065","-20.90954","20.80046","20.2749","20.53768","26.44439","129.9889","182.2607","104.9745","104.9745","0","25.82742","4.3875",
"23.02.2002 11:00:00","-2.72903","0","0.6483608","-66.45963","0","32.83882","-0.4901617","57.9956","52.88878","77.1001","26.44439","41.80894","120.2039","24.75203","-35.92564","20.81383","20.53915","20.67649","26.44439","129.9889","182.2607","68.23011","68.23011","0","25.82742","5.2375",
"23.02.2002 12:00:00","-3.210366","0","0.8051417","-61.15979","0","33.70725","-0.435618","37.92719","52.88878","77.1001","38.19746","62.66218","122.9579","10.62291","-71.39947","20.92143","20.93915","20.93029","38.19746","129.9889","206.9275","44.62022","44.62022","0","38.74113","6",
"23.02.2002 13:00:00","-4.657379","0","0.8296167","-56.03138","0","34.36303","-0.3475949","11.38424","52.88878","77.1001","38.19746","66.20055","143.9205","2.874883","-91.49701","21.22499","21.43534","21.33017","38.19746","129.9889","214.6902","13.39322","13.39322","0","46.50391","6.925",
"23.02.2002 14:00:00","-4.02001","0","0.7907246","-52.82611","0","34.77854","-0.2698137","4.291929","52.88878","77.1001","26.44439","60.84629","165.8952","0.5976341","-87.95885","21.53472","21.74115","21.63794","26.44439","129.9889","195.1744","5.049328","5.049328","0","38.74113","7.8",
"23.02.2002 15:00:00","-1.912113","0","0.6212788","-52.64069","0","34.64127","-0.2177292","1.325163","52.88878","77.1001","26.44439","38.72052","161.7321","0","-61.44113","21.84367","21.87109","21.85738","26.44439","129.9889","182.2607","1.559015","1.559015","0","25.82742","8.35",
"23.02.2002 16:00:00","-0.908241","0","0.618166","-51.36492","0","35.76883","-0.2647613","6.692279","52.88878","77.1001","26.44439","38.51962","82.31713","3.847601","-58.78342","21.56136","21.50575","21.53356","26.44439","129.9889","182.2607","7.87327","7.87327","0","25.82742","8.375",
"23.02.2002 17:00:00","-1.861356","0","0.7854769","-51.24115","0","37.16671","-0.3561438","12.66745","52.88878","77.1001","38.19746","60.40079","55.00407","7.620099","-84.6739","21.11305","21.10477","21.10891","38.19746","129.9889","206.9275","14.90287","14.90287","0","38.74113","7.8625",
"23.02.2002 18:00:00","-2.696746","0","0.9611268","-54.7539","0","37.78466","-0.4278856","42.82377","52.88878","77.1001","38.19746","83.25555","5.511682","12.45423","-91.68667","20.85082","20.77263","20.81173","38.19746","129.9889","219.8412","50.3809","50.3809","0","51.65483","7.0375",
"23.02.2002 19:00:00","-3.109897","0","0.8367102","-59.56767","0","37.24496","-0.436738","29.24788","52.88878","137.8047","38.19746","66.49495","0","8.764858","-82.71072","20.91373","20.69406","20.80389","38.19746","190.6935","275.3948","34.40927","34.40927","0","46.50391","6.325",
"23.02.2002 20:00:00","-6.399601","0","0.4406975","-60.08355","0","36.84982","-0.4687967","19.85415","5.288878","113.2114","24.97526","15.32224","0","12.72344","-20.59872","20.67444","20.53698","20.60571","24.97526","118.5003","174.5266","23.35783","23.35783","0","31.05112","5.7875",
"23.02.2002 21:00:00","-8.749417","0","0.4464451","-61.30318","0","35.88316","-0.5225596","33.0237","5.288878","113.2114","13.2222","15.36033","0","19.00319","-14.60069","20.43899","20.39168","20.41533","13.2222","118.5003","162.7736","38.85141","38.85141","0","31.05112","5.225",
"23.02.2002 22:00:00","-10.37522","0","0.4850851","-63.62517","0","34.92512","-0.5597553","42.16087","5.288878","113.2114","13.2222","19.24719","0","21.71555","-16.57602","20.28194","20.28118","20.28156","13.2222","118.5003","170.5364","49.60102","49.60102","0","38.8139","4.625",
"23.02.2002 23:00:00","-11.72173","0","0.4905045","-65.86541","0","33.87845","-0.6074964","94.97285","5.288878","2.732587","13.2222","19.2901","0","57.28362","-0.363724","20.14488","20.03876","20.09182","13.2222","8.021465","60.05757","111.7328","111.7328","0","38.8139","4.0875",
"24.02.2002","-10.53086","0","0.4796464","-61.72658","0","35.65891","-0.7570465","3.05356","5.288878","2.732587","3.819746","20.52105","0","1.062646","-33.71215","18.76221","19.74433","19.25327","3.819745","8.021465","50.65511","3.592423","3.592423","0","38.8139","3.525",
"24.02.2002 01:00:00","-7.763705","0","0.4714742","-60.063","0","35.81771","-0.9336638","16.34721","0","0","3.819746","21.43313","0","7.971518","-26.29909","18.00237","19.4348","18.71858","3.819745","0","42.63365","19.23201","19.23201","0","38.8139","3.1125",
"24.02.2002 02:00:00","-7.031963","0","0.4727812","-61.2421","0","34.85331","-0.9774297","24.68723","0","0","3.819746","21.56465","0","16.18075","-26.37717","17.88638","19.25829","18.57234","3.819745","0","42.63365","29.0438","29.0438","0","38.8139","2.875",
"24.02.2002 03:00:00","-6.503509","0","0.4749073","-62.79112","0","33.8242","-1.005914","30.86104","0","0","3.819746","21.64803","0","22.21089","-26.59878","17.81048","19.13066","18.47057","3.819745","0","42.63365","36.30711","36.30711","0","38.8139","2.6125",
"24.02.2002 04:00:00","-6.088837","0","0.4760379","-63.77312","0","32.81365","-1.029322","35.52505","0","0","3.819746","21.71091","0","26.69434","-26.63891","17.75243","19.02737","18.3899","3.819745","0","42.63365","41.79419","41.79419","0","38.8139","2.4375",
"24.02.2002 05:00:00","-5.919477","0","0.4757061","-64.13494","0","31.99795","-1.047569","39.92881","0","0","3.819746","21.74969","0","29.97809","-25.64596","17.71911","18.93897","18.32904","3.819745","0","42.63365","46.97507","46.97507","0","38.8139","2.3375",
"24.02.2002 06:00:00","-14.16102","0","0.5079465","-76.37199","0","27.79908","-0.8421625","215.8443","0","0","3.819746","19.91437","0","172.5114","-4.709073","19.94051","19.02606","19.48328","3.819745","0","42.63365","253.9345","253.9345","0","38.8139","2.2375",
"24.02.2002 07:00:00","-3.078666","0","0.4863104","-90.411","0","26.02098","-0.6703615","157.7502","0","110.4788","13.2222","15.43888","0","123.8403","-3.89938","20.79296","19.32384","20.0584","13.2222","110.4788","154.7521","185.5885","185.5885","0","31.05112","2.1375",
"24.02.2002 08:00:00","-3.112339","0","0.6397712","-103.98","0","25.78442","-0.6330946","142.6133","52.88878","77.1001","38.19746","28.6253","11.53483","84.11073","0","20.8","19.49489","20.14745","38.19746","129.9889","196.6256","167.7804","167.7804","0","28.43927","2.1625",
"24.02.2002 09:00:00","-2.995947","0","0.6995893","-87.86269","0","26.23032","-0.5910056","119.5572","52.88878","77.1001","26.44439","41.81172","56.78931","47.61107","-6.152645","20.80112","19.90748","20.3543","26.44439","129.9889","182.2607","140.6555","140.6555","0","25.82742","3.2625",
"24.02.2002 10:00:00","-2.937253","0","0.652412","-68.24696","0","26.88021","-0.5305284","60.45009","52.88878","77.1001","26.44439","41.79914","121.736","21.10606","-30.41546","20.8418","20.44534","20.64357","26.44439","129.9889","182.2607","71.11776","71.11776","0","25.82742","5.0875",
"24.02.2002 11:00:00","-3.014705","0","0.6298648","-56.19093","0","27.20868","-0.4763964","20.18282","52.88878","77.1001","26.44439","41.7659","130.3226","11.74231","-53.38721","20.9288","20.87693","20.90286","26.44439","129.9889","182.2607","23.7445","23.7445","0","25.82742","6.8625",
"24.02.2002 12:00:00","-3.531484","0","0.7774624","-47.55941","0","27.72474","-0.4044263","6.586226","52.88878","77.1001","38.19746","62.00349","129.4815","2.325649","-80.24457","21.25113","21.24264","21.24689","38.19746","129.9889","206.9275","7.748501","7.748501","0","38.74113","8.375",
"24.02.2002 13:00:00","-2.292162","0","0.7982917","-42.81914","0","28.41265","-0.3129639","0.925457","52.88878","77.1001","38.19746","63.46923","142.5666","0","-86.11996","21.65993","21.59392","21.62692","38.19746","129.9889","214.6902","1.088773","1.088773","0","46.50391","9.65",
"24.02.2002 14:00:00","-0.791654","0","0.7589934","-40.26327","0","28.8243","-0.2331147","0","52.88878","77.1001","26.44439","57.23466","152.2575","0","-80.2348","22.0162","21.87599","21.9461","26.44439","129.9889","195.1744","0","0","0","38.74113","10.6",
"24.02.2002 15:00:00","1.239362","0","0.5890861","-39.92278","0","28.96049","-0.2093185","0","52.88878","77.1001","26.44439","36.67973","147.9203","0","-54.41887","22.14608","21.85969","22.00289","26.44439","129.9889","182.2607","0","0","0","25.82742","11.025",
"24.02.2002 16:00:00","1.492349","0","0.5885774","-39.77755","0","29.95786","-0.2515549","0.459269","52.88878","77.1001","26.44439","36.60587","84.47524","0","-53.85913","21.89681","21.58623","21.74152","26.44439","129.9889","182.2607","0.540316","0.540316","0","25.82742","10.85",
"24.02.2002 17:00:00","0.42151","0","0.757309","-40.4114","0","31.57318","-0.3395768","4.255269","52.88878","77.1001","38.19746","57.48738","55.3245","1.151501","-77.21029","21.43775","21.19918","21.31846","38.19746","129.9889","206.9275","5.006199","5.006199","0","38.74113","10.1375",
"24.02.2002 18:00:00","-1.296072","0","0.9319735","-43.13981","0","32.97947","-0.4164487","15.25812","52.88878","77.1001","38.19746","80.75251","10.25455","6.114125","-98.28471","21.02796","20.88952","20.95874","38.19746","129.9889","219.8412","17.95073","17.95073","0","51.65483","9.1125",
"24.02.2002 19:00:00","-2.256619","0","0.8099856","-47.66952","0","33.06269","-0.4334549","8.999359","52.88878","137.8047","38.19746","65.49173","0","3.295585","-85.15","21.09099","20.78022","20.9356","38.19746","190.6935","275.3948","10.58748","10.58748","0","46.50391","8.325",
"24.02.2002 20:00:00","-4.990203","0","0.4192172","-49.58711","0","33.01595","-0.4577927","13.16793","5.288878","113.2114","24.97526","15.21892","0","7.197356","-18.46542","20.8903","20.60494","20.74762","24.97526","118.5003","174.5266","15.49169","15.49169","0","31.05112","7.725",
"24.02.2002 21:00:00","-6.785152","0","0.4239342","-50.36718","0","32.48671","-0.5144663","21.79262","5.288878","113.2114","13.2222","15.31373","0","12.89692","-16.24238","20.59339","20.45973","20.52656","13.2222","118.5003","162.7736","25.63838","25.63838","0","31.05112","7.1875",
"24.02.2002 22:00:00","-8.186277","0","0.461574","-52.19215","0","31.75602","-0.5516264","29.94736","5.288878","113.2114","13.2222","19.21235","0","15.06822","-17.6969","20.43908","20.34975","20.39441","13.2222","118.5003","170.5364","35.23219","35.23219","0","38.8139","6.625",
"24.02.2002 23:00:00","-9.173023","0","0.4653885","-54.2198","0","31.20062","-0.5988516","80.35056","5.288878","2.732587","13.2222","19.28115","0","47.77487","-1.114672","20.27503","20.1155","20.19526","13.2222","8.021465","60.05757","94.53007","94.53007","0","38.8139","6.025",
"25.02.2002","-8.158275","0","0.4556053","-51.17866","0","33.08665","-0.7290576","0.421349","5.288878","2.732587","3.819746","20.3723","0","0","-31.38927","19.04025","19.85438","19.44732","3.819745","8.021465","50.65511","0.495705","0.495705","0","38.8139","5.425",
"25.02.2002 01:00:00","-6.684578","0","0.4507957","-50.29634","0","33.98526","-0.9023062","5.559735","0","0","3.819746","21.31252","0","0.1962937","-25.75743","18.21131","19.54833","18.87982","3.819745","0","42.63365","6.540864","6.540864","0","38.8139","4.825",
"25.02.2002 02:00:00","-7.010174","0","0.4577554","-53.14142","0","33.2895","-0.9617602","12.95998","0","0","3.819746","21.47018","0","5.179155","-24.43234","17.98561","19.33688","18.66124","3.819745","0","42.63365","15.24704","15.24704","0","38.8139","4.1625",
"25.02.2002 03:00:00","-6.595514","0","0.4651721","-57.23289","0","32.68427","-1.000197","23.45264","0","0","3.819746","21.58818","0","15.27658","-25.29985","17.86192","19.17189","18.5169","3.819745","0","42.63365","27.59135","27.59135","0","38.8139","3.4625",
"25.02.2002 04:00:00","-6.079605","0","0.4809437","-62.53962","0","32.49076","-1.030206","33.56962","0","0","3.819746","21.69109","0","24.93579","-25.69515","17.75557","19.02109","18.38833","3.819745","0","42.63365","39.49367","39.49367","0","38.8139","2.95",
"25.02.2002 05:00:00","-5.796569","0","0.49343","-66.61204","0","32.7152","-1.054828","43.23236","0","0","3.819746","21.78759","0","31.53879","-23.17761","17.67777","18.89454","18.28615","3.819745","0","42.63365","50.8616","50.8616","0","38.8139","2.6125",
"25.02.2002 06:00:00","-14.35065","0","0.5147582","-77.49789","0","28.81584","-0.8426744","221.7722","0","0","3.819746","19.92357","0","178.1791","-4.524039","19.93875","18.98576","19.46226","3.819745","0","42.63365","260.9085","260.9085","0","38.8139","2.3125",
"25.02.2002 07:00:00","-3.07367","0","0.4852498","-90.3568","0","27.26218","-0.6631319","157.1889","0","110.4788","13.2222","15.43888","0","123.4435","-4.207082","20.79291","19.33136","20.06214","13.2222","110.4788","154.7521","184.9281","184.9281","0","31.05112","2.075",
"25.02.2002 08:00:00","-2.95284","0","0.5837766","-89.21691","0","27.61024","-0.6114592","117.7422","52.88878","77.1001","38.19746","28.6253","18.23927","61.77752","-2.519466","20.8","19.61547","20.20774","38.19746","129.9889","196.6256","138.5203","138.5203","0","28.43927","2.1875",
"25.02.2002 09:00:00","-3.148531","0","0.667245","-78.12162","0","28.3508","-0.5442094","85.68368","52.88878","77.1001","26.44439","41.79668","71.46101","25.68935","-16.61892","20.85701","20.21053","20.53377","26.44439","129.9889","182.2607","100.8043","100.8043","0","25.82742","3.6125",
"25.02.2002 10:00:00","-3.820507","0","0.6444024","-64.53039","0","29.10993","-0.4592995","28.99944","52.88878","77.1001","26.44439","41.73335","154.9658","11.35102","-50.37728","21.01542","20.85138","20.9334","26.44439","129.9889","182.2607","34.11698","34.11698","0","25.82742","5.525",
"25.02.2002 11:00:00","-3.446558","0","0.6257898","-54.80724","0","29.64164","-0.3792476","9.011664","52.88878","77.1001","26.44439","41.12082","161.613","5.919919","-59.06567","21.29001","21.28076","21.28539","26.44439","129.9889","182.2607","10.60196","10.60196","0","25.82742","7.2625",
"25.02.2002 12:00:00","-3.215182","0","0.7838905","-50.11754","0","30.60338","-0.353051","6.736595","52.88878","77.1001","38.19746","60.79686","130.5565","2.376848","-83.88498","21.33968","21.35774","21.34871","38.19746","129.9889","206.9275","7.925406","7.925406","0","38.74113","8.0875",
"25.02.2002 13:00:00","-2.924088","0","0.8127923","-48.3656","0","31.23825","-0.308275","4.451867","52.88878","77.1001","38.19746","63.99106","129.337","2.393819E-02","-88.69046","21.52251","21.57475","21.54863","38.19746","129.9889","214.6902","5.237491","5.237491","0","46.50391","8.575",
"25.02.2002 14:00:00","-1.369198","0","0.7757433","-47.13194","0","32.83641","-0.335864","8.933363","52.88878","77.1001","26.44439","59.77854","125.8154","4.76992","-82.21006","21.29786","21.34096","21.31941","26.44439","129.9889","195.1744","10.50984","10.50984","0","38.74113","8.675",
"25.02.2002 15:00:00","-0.206421","0","0.6118544","-49.70809","0","34.26922","-0.384802","13.7992","52.88878","77.1001","26.44439","39.97366","96.88515","8.727204","-55.00603","21.14344","21.07464","21.10904","26.44439","129.9889","182.2607","16.23436","16.23436","0","25.82742","8.1625",
"25.02.2002 16:00:00","-1.063427","0","0.6204168","-53.07004","0","35.29646","-0.4096773","21.01844","52.88878","77.1001","26.44439","40.43625","66.11652","12.93786","-53.61741","21.01429","20.90484","20.95957","26.44439","129.9889","182.2607","24.72758","24.72758","0","25.82742","7.4625",
"25.02.2002 17:00:00","-2.71383","0","0.7987429","-57.17234","0","35.88937","-0.4454493","37.80346","52.88878","77.1001","38.19746","62.3503","27.82738","14.44428","-71.08998","20.86561","20.69332","20.77946","38.19746","129.9889","206.9275","44.47466","44.47466","0","38.74113","6.6375",
"25.02.2002 18:00:00","-2.672415","0","0.9778169","-63.23918","0","35.81963","-0.4726769","78.83277","52.88878","77.1001","38.19746","83.60201","3.922087","18.78593","-73.70699","20.81131","20.51509","20.6632","38.19746","129.9889","219.8412","92.74443","92.74443","0","51.65483","5.7375",
"25.02.2002 19:00:00","-3.106171","0","0.852742","-67.65677","0","35.28642","-0.4724041","56.61332","52.88878","137.8047","38.19746","66.52958","0","12.8411","-67.90089","20.87282","20.49499","20.6839","38.19746","190.6935","275.3948","66.6039","66.6039","0","46.50391","5.15",
"25.02.2002 20:00:00","-7.517547","0","0.4549655","-66.41096","0","34.74899","-0.5116222","29.60843","5.288878","113.2114","24.97526","15.3576","0","17.62377","-17.512","20.56841","20.35002","20.45922","24.97526","118.5003","174.5266","34.83344","34.83344","0","31.05112","4.75",
"25.02.2002 21:00:00","-10.29782","0","0.4590655","-66.27703","0","33.9649","-0.56553","42.86263","5.288878","113.2114","13.2222","15.3853","0","24.1701","-11.42028","20.31491","20.20874","20.26183","13.2222","118.5003","162.7736","50.42662","50.42662","0","31.05112","4.35",
"25.02.2002 22:00:00","-12.0147","0","0.4946994","-66.98377","0","32.63343","-0.6064933","51.30061","5.288878","113.2114","13.2222","19.27546","0","26.60482","-13.74048","20.149","20.10419","20.12659","13.2222","118.5003","170.5364","60.35366","60.35366","0","38.8139","3.95",
"25.02.2002 23:00:00","-13.28438","0","0.4975818","-68.24238","0","31.22277","-0.6509293","103.5788","5.288878","2.732587","13.2222","19.29658","0","64.34756","0","20.04684","19.87574","19.96129","13.2222","8.021465","60.05757","121.8574","121.8574","0","38.8139","3.55",
"26.02.2002","-11.43383","0","0.4826474","-62.63775","0","33.03762","-0.8019267","7.501149","5.288878","2.732587","3.819746","20.56871","0","3.526163","-32.38735","18.63008","19.5943","19.11219","3.819745","8.021465","50.65511","8.824881","8.824881","0","38.8139","3.15",
"26.02.2002 01:00:00","-7.490269","0","0.4726113","-61.19865","0","34.0291","-0.9650618","24.83052","0","0","3.819746","21.48252","0","16.27613","-26.65951","17.95142","19.30676","18.6291","3.819745","0","42.63365","29.21238","29.21238","0","38.8139","2.8125",
"26.02.2002 02:00:00","-6.714299","0","0.473549","-62.32701","0","34.76884","-0.9971466","31.46993","0","0","3.819746","21.60847","0","22.77824","-26.75573","17.84336","19.14451","18.49394","3.819745","0","42.63365","37.02345","37.02345","0","38.8139","2.575",
"26.02.2002 03:00:00","-6.191277","0","0.4771279","-64.13811","0","35.45255","-1.017197","37.49677","0","0","3.819746","21.69195","0","28.6627","-26.98053","17.76471","19.01704","18.39087","3.819745","0","42.63365","44.11384","44.11384","0","38.8139","2.3125",
"26.02.2002 04:00:00","-5.96214","0","0.4806997","-65.86694","0","35.6239","-1.035288","44.28893","0","0","3.819746","21.75547","0","33.87046","-25.77465","17.71017","18.90505","18.30761","3.819745","0","42.63365","52.10461","52.10461","0","38.8139","2.075",
"26.02.2002 05:00:00","-5.727526","0","0.4841236","-68.00845","0","35.56933","-1.070796","67.4391","0","0","3.819746","21.80854","0","47.81879","-17.13373","17.65206","18.61737","18.13471","3.819745","0","42.63365","79.34013","79.34013","0","38.8139","1.75",
"26.02.2002 06:00:00","-14.41621","0","0.5172496","-80.97878","0","30.92206","-0.8626906","252.0867","0","0","3.819746","19.93352","0","205.5903","-3.482598","19.93319","18.67879","19.30599","3.819745","0","42.63365","296.5726","296.5726","0","38.8139","1.6",
"26.02.2002 07:00:00","-3.110334","0","0.4906443","-93.19563","0","29.05942","-0.6698217","171.7871","0","110.4788","13.2222","15.43888","0","135.9264","-2.884386","20.79233","19.15549","19.97391","13.2222","110.4788","154.7521","202.1025","202.1025","0","31.05112","1.6625",
"26.02.2002 08:00:00","-2.986862","0","0.5907715","-92.36387","0","29.20165","-0.6213742","133.2752","52.88878","77.1001","38.19746","28.6253","5.406237","73.8163","-0.4128688","20.8","19.42085","20.11043","38.19746","129.9889","196.6256","156.7944","156.7944","0","28.43927","1.7625",
"26.02.2002 09:00:00","-2.942396","0","0.686721","-88.79488","0","30.04407","-0.6006824","143.0989","52.88878","77.1001","26.44439","41.81172","28.39833","60.3022","-0.4268475","20.8","19.59799","20.199","26.44439","129.9889","182.2607","168.3516","168.3516","0","25.82742","2.175",
"26.02.2002 10:00:00","-2.89087","0","0.6801637","-84.49657","0","31.17789","-0.5762532","126.9253","52.88878","77.1001","26.44439","41.81172","52.75692","51.49155","-5.332959","20.8","19.78473","20.29237","26.44439","129.9889","182.2607","149.3239","149.3239","0","25.82742","2.7125",
"26.02.2002 11:00:00","-2.841497","0","0.6743121","-80.6626","0","32.30824","-0.5535261","112.6866","52.88878","77.1001","26.44439","41.81172","69.46044","45.89546","-11.69249","20.8","19.9505","20.37525","26.44439","129.9889","182.2607","132.5725","132.5725","0","25.82742","3.2125",
"26.02.2002 12:00:00","-2.803204","0","0.8374097","-77.53867","0","33.58405","-0.5324582","114.0263","52.88878","77.1001","38.19746","62.71758","79.46212","32.88325","-33.58773","20.8","20.09242","20.44621","38.19746","129.9889","206.9275","134.1485","134.1485","0","38.74113","3.65",
"26.02.2002 13:00:00","-2.781886","0","0.8677946","-75.38876","0","34.40039","-0.5162007","108.4019","52.88878","77.1001","38.19746","66.5773","84.00372","27.99404","-39.63554","20.8","20.19718","20.49859","38.19746","129.9889","214.6902","127.5317","127.5317","0","46.50391","3.9875",
"26.02.2002 14:00:00","-2.765604","0","0.8332423","-73.95835","0","34.39442","-0.510293","106.8875","52.88878","77.1001","26.44439","62.71758","81.8707","36.10408","-39.91462","20.8","20.24519","20.5226","26.44439","129.9889","195.1744","125.7501","125.7501","0","38.74113","4.225",
"26.02.2002 15:00:00","-2.753329","0","0.6641219","-73.03665","0","34.05961","-0.5157095","85.05698","52.88878","77.1001","26.44439","41.81172","64.75825","39.21658","-27.32329","20.8","20.20822","20.50411","26.44439","129.9889","182.2607","100.067","100.067","0","25.82742","4.3625",
"26.02.2002 16:00:00","-2.78321","0","0.6675674","-74.27606","0","33.79308","-0.5268627","92.23506","52.88878","77.1001","26.44439","41.81172","42.76854","42.87737","-24.21003","20.8","20.11664","20.45832","26.44439","129.9889","182.2607","108.5118","108.5118","0","25.82742","4.275",
"26.02.2002 17:00:00","-2.797738","0","0.8366859","-75.9898","0","33.76021","-0.5346618","112.7144","52.88878","77.1001","38.19746","62.71758","24.60886","37.06475","-36.51168","20.8","20.04499","20.42249","38.19746","129.9889","206.9275","132.6051","132.6051","0","38.74113","4.0125",
"26.02.2002 18:00:00","-2.88092","0","1.013207","-82.021","0","33.98958","-0.563965","173.9365","52.88878","77.1001","38.19746","83.62344","3.798163","50.71996","-33.72568","20.8","19.74468","20.27234","38.19746","129.9889","219.8412","204.6312","204.6312","0","51.65483","3.2125",
"26.02.2002 19:00:00","-2.95939","0","0.8922603","-86.4466","0","34.49099","-0.5614908","137.9252","52.88878","137.8047","38.19746","66.5773","0","35.23491","-24.71074","20.8","19.73831","20.26915","38.19746","190.6935","275.3948","162.265","162.265","0","46.50391","2.9875",
"26.02.2002 20:00:00","-10.54622","0","0.4826888","-77.61108","0","35.6794","-0.5983309","58.93971","5.288878","113.2114","24.97526","15.43888","0","33.84935","-7.298794","20.2761","19.75792","20.01701","24.97526","118.5003","174.5266","69.34084","69.34084","0","31.05112","3.0375",
"26.02.2002 21:00:00","-13.93587","0","0.47646","-74.29328","0","35.74594","-0.6488587","72.42498","5.288878","113.2114","13.2222","15.43884","0","45.2925","-5.757036","20.03507","19.66695","19.85101","13.2222","118.5003","162.7736","85.20586","85.20586","0","31.05112","2.75",
"26.02.2002 22:00:00","-14.58226","0","0.5129821","-76.3521","0","34.88394","-0.6692324","88.74218","5.288878","113.2114","13.2222","19.2986","0","53.21776","-6.349592","20","19.58581","19.7929","13.2222","118.5003","170.5364","104.4026","104.4026","0","38.8139","2.4125",
"26.02.2002 23:00:00","-14.69555","0","0.5154623","-78.42455","0","33.91861","-0.6943347","147.3303","5.288878","2.732587","13.2222","19.2986","0","104.8208","0","20","19.38428","19.69214","13.2222","8.021465","60.05757","173.3298","173.3298","0","38.8139","2.1125",
"27.02.2002","-11.25332","0","0.4990961","-72.35312","0","36.35886","-0.8523583","33.73073","5.288878","2.732587","3.819746","20.74389","0","28.07586","-33.41528","18.46288","19.12624","18.79456","3.819745","8.021465","50.65511","39.68322","39.68322","0","38.8139","1.75",
"27.02.2002 01:00:00","-6.262671","0","0.4888445","-70.63577","0","36.82312","-1.023091","53.0411","0","0","3.819746","21.69785","0","40.67101","-25.18412","17.71099","18.83911","18.27505","3.819745","0","42.63365","62.4013","62.4013","0","38.8139","1.475",
"27.02.2002 02:00:00","-5.928444","0","0.490499","-72.23901","0","35.8068","-1.062758","63.84933","0","0","3.819746","21.80807","0","46.73193","-20.87234","17.66123","18.67613","18.16868","3.819745","0","42.63365","75.11685","75.11685","0","38.8139","1.2125",
"27.02.2002 03:00:00","-5.862798","0","0.4945849","-74.60117","0","34.94754","-1.082349","73.93503","0","0","3.819746","21.83195","0","52.69637","-17.34853","17.63785","18.55362","18.09573","3.819745","0","42.63365","86.98239","86.98239","0","38.8139","0.9125",
"27.02.2002 04:00:00","-5.79572","0","0.4959259","-75.7778","0","34.21226","-1.097183","80.07179","0","0","3.819746","21.85074","0","56.42226","-15.27874","17.62163","18.46615","18.04389","3.819745","0","42.63365","94.20212","94.20212","0","38.8139","0.7375",
"27.02.2002 05:00:00","-5.752616","0","0.4976614","-76.99966","0","33.6363","-1.109544","85.78436","0","0","3.819746","21.86185","0","59.97615","-13.44493","17.60925","18.38573","17.99749","3.819745","0","42.63365","100.9228","100.9228","0","38.8139","0.575",
"27.02.2002 06:00:00","-15.02649","0","0.5298542","-90.2679","0","28.97599","-0.8925021","269.145","0","0","3.819746","19.94199","0","219.7325","-3.20401","19.92756","18.50045","19.214","3.819745","0","42.63365","316.6411","316.6411","0","38.8139","0.5",
"27.02.2002 07:00:00","-3.260539","0","0.5046787","-104.1","0","27.0784","-0.7125245","205.0715","0","110.4788","13.2222","15.43888","0","164.1103","0","20.79214","18.83813","19.81514","13.2222","110.4788","154.7521","241.2606","241.2606","0","31.05112","0.4375",
"27.02.2002 08:00:00","-3.121019","0","0.6025681","-102.342","0","27.0486","-0.6648155","167.4745","52.88878","77.1001","38.19746","28.6253","15.96208","104.0971","0","20.8","19.10411","19.95205","38.19746","129.9889","196.6256","197.0288","197.0288","0","28.43927","0.65",
"27.02.2002 09:00:00","-2.955963","0","0.6809031","-87.93833","0","27.60905","-0.607129","128.916","52.88878","77.1001","26.44439","41.81172","65.84268","50.91283","-4.276768","20.80246","19.66444","20.23345","26.44439","129.9889","182.2607","151.6658","151.6658","0","25.82742","2.3625",
"27.02.2002 10:00:00","-3.011982","0","0.6480392","-68.14745","0","28.31966","-0.5337024","54.75794","52.88878","77.1001","26.44439","41.79306","148.8623","19.24171","-34.7662","20.86128","20.31836","20.58982","26.44439","129.9889","182.2607","64.4211","64.4211","0","25.82742","4.9875",
"27.02.2002 11:00:00","-2.299751","0","0.6177045","-52.3345","0","28.35092","-0.4635154","11.73173","52.88878","77.1001","26.44439","41.44698","162.5523","7.955448","-56.26987","21.07152","20.82732","20.94942","26.44439","129.9889","182.2607","13.80203","13.80203","0","25.82742","7.5625",
"27.02.2002 12:00:00","-1.226741","0","0.7616836","-42.39809","0","27.78101","-0.3555969","0.570098","52.88878","77.1001","38.19746","59.30543","187.0819","0","-80.63205","21.61455","21.30586","21.4602","38.19746","129.9889","206.9275","0.670704","0.670704","0","38.74113","9.8125",
"27.02.2002 13:00:00","0.686691","0","0.780545","-37.36334","0","27.026","-0.2204108","0","52.88878","77.1001","38.19746","59.24055","217.1623","0","-82.09811","22.34037","21.84918","22.09477","38.19746","129.9889","214.6902","0","0","0","46.50391","11.6",
"27.02.2002 14:00:00","2.987363","0","0.8067041","-42.33901","0","26.80037","-0.1279692","2.343785","52.88878","77.1001","26.44439","52.60007","216.938","2.322893","-74.21515","22.63084","22.23617","22.43351","26.44439","129.9889","195.1744","2.757394","2.757394","0","38.74113","12.825",
"27.02.2002 15:00:00","6.170653","0","1.669368","-140.8463","0","26.14657","-7.423147E-02","69.30813","52.88878","77.1001","26.44439","33.01182","216.409","82.68115","-49.20108","22.83628","22.52689","22.68159","26.44439","129.9889","182.2607","81.53898","81.53898","0","25.82742","13.5125",
"27.02.2002 16:00:00","3.783974","0","0.8320552","-60.28894","0","25.75111","-8.656053E-02","17.26717","52.88878","77.1001","26.44439","32.8008","98.1622","12.27192","-49.22093","22.95858","22.23689","22.59774","26.44439","129.9889","182.2607","20.31432","20.31432","0","25.82742","13.575",
"27.02.2002 17:00:00","2.411801","0","0.8230829","-42.82037","0","27.22705","-0.1987458","3.093464","52.88878","77.1001","38.19746","52.26815","67.20897","3.107665","-72.65858","22.26501","21.69001","21.97751","38.19746","129.9889","206.9275","3.639369","3.639369","0","38.74113","12.8125",
"27.02.2002 18:00:00","1.740071","0","0.9340837","-38.78881","0","29.56308","-0.3436095","3.138645","52.88878","77.1001","38.19746","74.88236","26.83136","0.330091","-95.99982","21.47304","21.15299","21.31302","38.19746","129.9889","219.8412","3.692523","3.692523","0","51.65483","11.4",
"27.02.2002 19:00:00","0.340685","0","0.7946359","-42.36053","0","31.02281","-0.4084842","3.417637","52.88878","137.8047","38.19746","62.33942","0","0.0141736","-82.92323","21.32574","20.86362","21.09468","38.19746","190.6935","275.3948","4.02075","4.02075","0","46.50391","9.8",
"27.02.2002 20:00:00","-2.818765","0","0.4025449","-44.64543","0","32.54141","-0.4387788","9.216727","5.288878","113.2114","24.97526","15.21432","0","3.730705","-16.98056","21.06137","20.63333","20.84735","24.97526","118.5003","174.5266","10.84321","10.84321","0","31.05112","8.825",
"27.02.2002 21:00:00","-4.866414","0","0.4070274","-45.2207","0","33.66443","-0.491955","17.51094","5.288878","113.2114","13.2222","15.30768","0","9.594707","-15.37362","20.73146","20.46643","20.59895","13.2222","118.5003","162.7736","20.60111","20.60111","0","31.05112","8.225",
"27.02.2002 22:00:00","-6.441633","0","0.446435","-47.17682","0","34.37585","-0.5265591","25.60209","5.288878","113.2114","13.2222","19.21623","0","11.97555","-16.72119","20.54954","20.33898","20.44426","13.2222","118.5003","170.5364","30.12011","30.12011","0","38.8139","7.625",
"27.02.2002 23:00:00","-7.796","0","0.458888","-50.66566","0","34.97129","-0.5722589","79.05183","5.288878","2.732587","13.2222","19.28198","0","48.29497","-0.875299","20.36527","20.07178","20.21852","13.2222","8.021465","60.05757","93.00215","93.00215","0","38.8139","6.9625",
"28.02.2002","-6.813241","0","0.4458788","-47.19439","0","37.5236","-0.7009857","0","5.288878","2.732587","3.819746","20.35696","0","0","-29.85369","19.12898","19.80464","19.46681","3.819745","8.021465","50.65511","0","0","0","38.8139","6.325",
"28.02.2002 01:00:00","-5.538527","0","0.4401053","-46.20942","0","38.95757","-0.8757923","4.11524","0","0","3.819746","21.32537","0","0","-25.10773","18.2627","19.50493","18.88382","3.819745","0","42.63365","4.841459","4.841459","0","38.8139","5.6625",
"28.02.2002 02:00:00","-6.051603","0","0.4504599","-49.48424","0","38.70284","-0.9374201","10.1003","0","0","3.819746","21.49364","0","2.756979","-23.03793","18.01031","19.2848","18.64756","3.819745","0","42.63365","11.88271","11.88271","0","38.8139","4.9625",
"28.02.2002 03:00:00","-6.269345","0","0.4664866","-54.73653","0","38.13571","-0.9849583","19.58985","0","0","3.819746","21.62711","0","11.82756","-23.96212","17.81898","19.10231","18.46064","3.819745","0","42.63365","23.04688","23.04688","0","38.8139","4.2",
"28.02.2002 04:00:00","-5.772021","0","0.4722936","-58.12388","0","36.80453","-1.019419","29.02459","0","0","3.819746","21.73307","0","20.53038","-24.19823","17.72634","18.96352","18.34493","3.819745","0","42.63365","34.14658","34.14658","0","38.8139","3.65",
"28.02.2002 05:00:00","-5.675078","0","0.4661029","-58.59422","0","35.55149","-1.039675","35.10012","0","0","3.819746","21.77239","0","25.11587","-23.52749","17.7003","18.87493","18.28761","3.819745","0","42.63365","41.29427","41.29427","0","38.8139","3.25",
