"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"28.02.2002 06:00:00","-13.85574","0","0.498659","-71.52553","0","30.63246","-0.8314264","211.084","0","0","3.819746","19.91712","0","169.1163","-4.654787","19.94028","18.98431","19.4623","3.819745","0","42.63365","248.3341","248.3341","0","38.8139","2.9125",
"28.02.2002 07:00:00","-3.008301","0","0.4763717","-85.71987","0","28.87179","-0.6571329","152.5623","0","110.4788","13.2222","15.43888","0","119.2784","-3.595428","20.79319","19.29819","20.04569","13.2222","110.4788","154.7521","179.485","179.485","0","31.05112","2.675",
"28.02.2002 08:00:00","-2.902494","0","0.575955","-84.66885","0","29.10033","-0.6087209","114.4293","52.88878","77.1001","38.19746","28.6253","19.40582","59.43859","-1.388384","20.8","19.55722","20.17861","38.19746","129.9889","196.6256","134.6227","134.6227","0","28.43927","2.85",
"28.02.2002 09:00:00","-2.905849","0","0.6546884","-71.86231","0","29.87029","-0.5480155","80.96159","52.88878","77.1001","26.44439","41.80447","67.93899","27.30196","-18.8648","20.8324","20.11091","20.47165","26.44439","129.9889","182.2607","95.24892","95.24892","0","25.82742","4.5",
"28.02.2002 10:00:00","-3.138394","0","0.6260064","-56.23681","0","30.6153","-0.4687348","22.42117","52.88878","77.1001","26.44439","41.75751","146.2993","10.4246","-50.38769","20.96797","20.73464","20.8513","26.44439","129.9889","182.2607","26.37784","26.37784","0","25.82742","6.775",
"28.02.2002 11:00:00","-1.748261","0","0.6033666","-46.04963","0","30.16276","-0.3679309","3.522811","52.88878","77.1001","26.44439","40.30637","160.7147","1.703647","-54.85006","21.43956","21.26774","21.35365","26.44439","129.9889","182.2607","4.144484","4.144484","0","25.82742","8.975",
"28.02.2002 12:00:00","-0.668302","0","0.7523405","-38.96936","0","29.43419","-0.2504134","0","52.88878","77.1001","38.19746","57.26618","173.9919","0","-78.60771","22.01988","21.72629","21.87308","38.19746","129.9889","206.9275","0","0","0","38.74113","10.8",
"28.02.2002 13:00:00","1.019027","0","0.8448445","-44.36667","0","28.91379","-0.1424818","2.404889","52.88878","77.1001","38.19746","58.24254","174.5958","2.33428","-80.54116","22.47617","22.15408","22.31512","38.19746","129.9889","214.6902","2.829281","2.829281","0","46.50391","12.025",
"28.02.2002 14:00:00","3.756876","0","1.237276","-88.13969","0","28.03384","-8.173797E-02","35.90049","52.88878","77.1001","26.44439","52.27699","194.6712","39.50174","-73.1207","22.67538","22.4963","22.58584","26.44439","129.9889","195.1744","42.23587","42.23587","0","38.74113","12.9",
"28.02.2002 15:00:00","4.929085","0","0.896278","-71.04614","0","26.16089","-2.858789E-02","19.30127","52.88878","77.1001","26.44439","32.69084","212.8569","17.86898","-51.04292","23.06302","22.84093","22.95198","26.44439","129.9889","182.2607","22.70738","22.70738","0","25.82742","13.45",
"28.02.2002 16:00:00","4.592394","0","1.158391","-97.98378","0","25.6228","-4.153056E-02","33.77386","52.88878","77.1001","26.44439","32.48227","101.7765","28.87468","-49.85924","22.9957","22.56555","22.78062","26.44439","129.9889","182.2607","39.73396","39.73396","0","25.82742","13.5375",
"28.02.2002 17:00:00","2.829036","0","1.048073","-66.2344","0","25.91673","-0.1507527","20.77284","52.88878","77.1001","38.19746","51.44323","69.29689","22.95459","-73.02266","22.47897","22.05635","22.26766","38.19746","129.9889","206.9275","24.43864","24.43864","0","38.74113","12.9375",
"28.02.2002 18:00:00","1.181546","0","0.9060519","-34.55789","0","27.14942","-0.2614497","0","52.88878","77.1001","38.19746","73.16094","28.33751","0","-99.35883","21.8809","21.57428","21.72759","38.19746","129.9889","219.8412","0","0","0","51.65483","11.725",
"28.02.2002 19:00:00","-0.07056","0","0.788745","-40.6827","0","27.87615","-0.3344813","0","52.88878","137.8047","38.19746","60.89391","0","0","-86.07364","21.69272","21.28791","21.49032","38.19746","190.6935","275.3948","0","0","0","46.50391","10.2625",
"28.02.2002 20:00:00","-3.093433","0","0.3990555","-43.53265","0","28.44738","-0.3757194","4.034709","5.288878","113.2114","24.97526","14.9945","0","0.1492678","-18.27493","21.38988","21.05676","21.22333","24.97526","118.5003","174.5266","4.746716","4.746716","0","31.05112","9.2625",
"28.02.2002 21:00:00","-4.822275","0","0.4079902","-45.41832","0","28.339","-0.4407507","10.98954","5.288878","113.2114","13.2222","15.12004","0","5.373926","-17.54553","21.01392","20.87492","20.94442","13.2222","118.5003","162.7736","12.92887","12.92887","0","31.05112","8.5",
"28.02.2002 22:00:00","-5.910642","0","0.4470526","-47.69029","0","27.7672","-0.4960506","15.52026","5.288878","113.2114","13.2222","19.08348","0","8.087235","-22.80733","20.73783","20.73092","20.73438","13.2222","118.5003","170.5364","18.25914","18.25914","0","38.8139","7.7625",
"28.02.2002 23:00:00","-6.584516","0","0.4557256","-50.65018","0","27.24425","-0.5600091","65.44646","5.288878","2.732587","13.2222","19.26188","0","35.68325","-1.561352","20.47699","20.45005","20.46352","13.2222","8.021465","60.05757","76.99584","76.99584","0","38.8139","7.0625",
"01.03.2002","-6.322772","0","0.4506307","-49.08467","0","28.18865","-0.6915302","0","5.288878","2.732587","3.819746","20.25641","0","0","-30.18629","19.33704","20.16063","19.74883","3.819745","8.021465","50.65511","0","0","0","38.8139","6.3",
"01.03.2002 01:00:00","-5.41069","0","0.4381384","-46.67717","0","29.69223","-0.854212","0","0","0","3.819746","21.13931","0","0","-29.59229","18.52345","19.87933","19.20139","3.819745","0","42.63365","0","0","0","38.8139","5.6875",
"01.03.2002 02:00:00","-5.902494","0","0.4399673","-48.15551","0","33.05661","-0.8874251","3.10949","0","0","3.819746","21.2848","0","0","-27.46795","18.34103","19.70639","19.02371","3.819745","0","42.63365","3.658224","3.658224","0","38.8139","5.125",
"01.03.2002 03:00:00","-6.533451","0","0.4485458","-51.07935","0","35.76674","-0.9076129","7.161793","0","0","3.819746","21.37479","0","0.2272488","-24.78549","18.18108","19.56661","18.87384","3.819745","0","42.63365","8.425639","8.425639","0","38.8139","4.525",
"01.03.2002 04:00:00","-7.081374","0","0.4545182","-52.96513","0","37.60722","-0.9282361","10.35212","0","0","3.819746","21.44738","0","2.522437","-24.64327","18.04455","19.44199","18.74327","3.819745","0","42.63365","12.17896","12.17896","0","38.8139","4.1125",
"01.03.2002 05:00:00","-7.224322","0","0.4596789","-54.96715","0","38.63672","-0.9469987","16.15368","0","0","3.819746","21.50774","0","8.122424","-25.09813","17.95181","19.32792","18.63986","3.819745","0","42.63365","19.00433","19.00433","0","38.8139","3.75",
"01.03.2002 06:00:00","-13.63927","0","0.4930318","-67.2216","0","34.54637","-0.761779","151.6818","0","0","3.819746","19.85672","0","114.1013","-6.460505","19.9578","19.38367","19.67073","3.819745","0","42.63365","178.4492","178.4492","0","38.8139","3.475",
"01.03.2002 07:00:00","-2.926443","0","0.4694223","-80.60796","0","32.61381","-0.5973027","124.2527","0","110.4788","13.2222","15.43888","0","95.92783","-7.460772","20.79362","19.68119","20.2374","13.2222","110.4788","154.7521","146.1796","146.1796","0","31.05112","3.275",
"01.03.2002 08:00:00","-2.855182","0","0.5726194","-81.45428","0","32.51968","-0.5559572","93.49515","52.88878","77.1001","38.19746","28.6253","12.30785","42.30649","-4.100036","20.8","19.88181","20.34091","38.19746","129.9889","196.6256","109.9943","109.9943","0","28.43927","3.2",
"01.03.2002 09:00:00","-2.808289","0","0.6685103","-77.20309","0","32.63843","-0.529107","97.16344","52.88878","77.1001","26.44439","41.81172","65.36095","36.82333","-15.28804","20.8","20.15357","20.47679","26.44439","129.9889","182.2607","114.3099","114.3099","0","25.82742","3.825",
"01.03.2002 10:00:00","-2.812842","0","0.65499","-69.58442","0","32.82697","-0.4927747","68.00615","52.88878","77.1001","26.44439","41.80651","105.8587","25.52724","-28.57478","20.81916","20.49443","20.6568","26.44439","129.9889","182.2607","80.00723","80.00723","0","25.82742","4.825",
"01.03.2002 11:00:00","-2.895696","0","0.6459993","-64.34081","0","32.95774","-0.4653515","47.11167","52.88878","77.1001","26.44439","41.79223","126.5635","18.57281","-39.10341","20.84811","20.71983","20.78397","26.44439","129.9889","182.2607","55.42549","55.42549","0","25.82742","5.575",
"01.03.2002 12:00:00","-3.598005","0","0.8070817","-60.3641","0","33.09128","-0.421382","35.2413","52.88878","77.1001","38.19746","62.63448","117.3197","10.67917","-72.53791","20.96633","21.04872","21.00752","38.19746","129.9889","206.9275","41.46035","41.46035","0","38.74113","6.2375",
"01.03.2002 13:00:00","-4.612493","0","0.8368163","-57.13602","0","33.2065","-0.3725164","19.35915","52.88878","77.1001","38.19746","66.29713","112.0889","6.566748","-86.70602","21.11037","21.29675","21.20356","38.19746","129.9889","214.6902","22.77546","22.77546","0","46.50391","6.875",
"01.03.2002 14:00:00","-3.756118","0","0.8133845","-57.15429","0","33.62713","-0.3818879","15.60835","52.88878","77.1001","26.44439","62.55223","121.7982","9.657461","-83.98472","20.9858","21.26557","21.12568","26.44439","129.9889","195.1744","18.36276","18.36276","0","38.74113","7.2875",
"01.03.2002 15:00:00","-2.465049","0","0.6367856","-55.90588","0","33.08384","-0.3605645","10.13608","52.88878","77.1001","26.44439","40.95164","131.9398","7.104329","-58.47707","21.20469","21.42013","21.31241","26.44439","129.9889","182.2607","11.9248","11.9248","0","25.82742","7.525",
"01.03.2002 16:00:00","-4.587682","0","0.628855","-54.20778","0","32.12631","-0.2852601","7.992555","52.88878","77.1001","26.44439","39.99282","104.454","5.008128","-58.96868","21.61656","21.62467","21.62062","26.44439","129.9889","182.2607","9.403006","9.403006","0","25.82742","7.725",
"01.03.2002 17:00:00","-6.086402","0","0.793498","-52.21909","0","31.81393","-0.3112293","11.01332","52.88878","77.1001","38.19746","60.94833","77.30743","6.56546","-84.72327","21.43399","21.41959","21.42679","38.19746","129.9889","206.9275","12.95684","12.95684","0","38.74113","7.8",
"01.03.2002 18:00:00","-3.958204","0","0.9585995","-52.54842","0","32.04438","-0.4050368","28.61551","52.88878","77.1001","38.19746","83.10779","32.23452","10.0614","-100.023","20.99068","21.05148","21.02108","38.19746","129.9889","219.8412","33.66531","33.66531","0","51.65483","7.425",
"01.03.2002 19:00:00","-3.798139","0","0.8315417","-56.57562","0","31.59233","-0.4449977","24.3342","52.88878","137.8047","38.19746","66.42105","0","7.366345","-83.04456","21.00454","20.83182","20.91818","38.19746","190.6935","275.3948","28.62847","28.62847","0","46.50391","6.7625",
"01.03.2002 20:00:00","-7.079864","0","0.4361299","-57.38076","0","31.37332","-0.4768878","18.24688","5.288878","113.2114","24.97526","15.23257","0","11.5861","-20.50914","20.76518","20.64366","20.70442","24.97526","118.5003","174.5266","21.46692","21.46692","0","31.05112","6.1875",
"01.03.2002 21:00:00","-8.673076","0","0.4400024","-58.00328","0","30.80116","-0.5341718","27.02237","5.288878","113.2114","13.2222","15.3151","0","17.38922","-18.19963","20.48089","20.49574","20.48832","13.2222","118.5003","162.7736","31.79102","31.79102","0","31.05112","5.6875",
"01.03.2002 22:00:00","-9.972278","0","0.4769827","-59.62239","0","30.32288","-0.5700419","35.48895","5.288878","113.2114","13.2222","19.21582","0","19.52382","-19.83066","20.3278","20.38412","20.35596","13.2222","118.5003","170.5364","41.75171","41.75171","0","38.8139","5.1875",
"01.03.2002 23:00:00","-10.96642","0","0.4804936","-61.32858","0","30.22785","-0.615141","86.77505","5.288878","2.732587","13.2222","19.28233","0","51.18653","-1.135618","20.17196","20.14035","20.15616","13.2222","8.021465","60.05757","102.0883","102.0883","0","38.8139","4.6875",
"02.03.2002","-10.01336","0","0.469634","-57.24635","0","32.73447","-0.7519882","1.910795","5.288878","2.732587","3.819746","20.46013","0","4.110886E-02","-32.5141","18.86592","19.85366","19.35979","3.819745","8.021465","50.65511","2.247994","2.247994","0","38.8139","4.1875",
"02.03.2002 01:00:00","-8.034408","0","0.4636712","-56.10368","0","34.18695","-0.920449","13.16651","0","0","3.819746","21.32938","0","5.240605","-25.69086","18.10368","19.5065","18.80509","3.819745","0","42.63365","15.49001","15.49001","0","38.8139","3.6875",
"02.03.2002 02:00:00","-7.383886","0","0.4665986","-57.41385","0","34.45559","-0.9641925","20.5839","0","0","3.819746","21.50515","0","12.38848","-25.60996","17.95354","19.34246","18.648","3.819745","0","42.63365","24.21635","24.21635","0","38.8139","3.4375",
"02.03.2002 03:00:00","-6.951429","0","0.467846","-58.31601","0","34.19898","-0.986003","26.12642","0","0","3.819746","21.56794","0","17.83939","-25.70961","17.8921","19.2165","18.5543","3.819745","0","42.63365","30.73697","30.73697","0","38.8139","3.275",
"02.03.2002 04:00:00","-6.575345","0","0.4696886","-59.50685","0","34.21517","-1.003763","30.92524","0","0","3.819746","21.62381","0","22.52492","-25.8916","17.83722","19.11333","18.47527","3.819745","0","42.63365","36.38264","36.38264","0","38.8139","3.075",
"02.03.2002 05:00:00","-6.186237","0","0.4815904","-62.46638","0","34.23869","-1.024106","36.74737","0","0","3.819746","21.69103","0","28.27111","-25.90868","17.76113","18.99631","18.37872","3.819745","0","42.63365","43.23219","43.23219","0","38.8139","2.9375",
"02.03.2002 06:00:00","-14.20916","0","0.5167604","-75.2467","0","29.92842","-0.8259529","212.3928","0","0","3.819746","19.91196","0","170.1559","-4.413697","19.94077","19.06718","19.50398","3.819745","0","42.63365","249.8739","249.8739","0","38.8139","2.8375",
"02.03.2002 07:00:00","-3.028667","0","0.4839647","-86.51911","0","27.99483","-0.6517829","148.6378","0","110.4788","13.2222","15.43888","0","116.9854","-5.081252","20.79307","19.39509","20.09408","13.2222","110.4788","154.7521","174.868","174.868","0","31.05112","2.7375",
"02.03.2002 08:00:00","-3.008584","0","0.6348113","-97.80396","0","27.93299","-0.6103252","127.2533","52.88878","77.1001","38.19746","28.6253","18.42231","71.59474","-0.3696926","20.8","19.60092","20.20046","38.19746","129.9889","196.6256","149.7098","149.7098","0","28.43927","2.95",
"02.03.2002 09:00:00","-2.994052","0","0.7159219","-88.74465","0","28.47397","-0.5824651","124.5768","52.88878","77.1001","26.44439","41.81172","62.42117","53.70415","-5.142708","20.8","19.86552","20.33276","26.44439","129.9889","182.2607","146.5609","146.5609","0","25.82742","3.725",
"02.03.2002 10:00:00","-2.766773","0","0.6645965","-73.98856","0","29.27757","-0.5584815","96.19991","52.88878","77.1001","26.44439","41.81172","70.82291","39.2551","-16.5007","20.8","20.0671","20.43355","26.44439","129.9889","182.2607","113.1764","113.1764","0","25.82742","4.2875",
"02.03.2002 11:00:00","-2.764993","0","0.6531987","-68.17091","0","29.57887","-0.5207082","68.795","52.88878","77.1001","26.44439","41.80757","117.217","28.30042","-29.53633","20.81406","20.40155","20.6078","26.44439","129.9889","182.2607","80.93529","80.93529","0","25.82742","5.025",
"02.03.2002 12:00:00","-2.838826","0","0.8141605","-64.79946","0","28.93825","-0.5116625","69.07374","52.88878","77.1001","38.19746","62.69686","106.3896","18.12238","-50.65632","20.83618","20.49605","20.66611","38.19746","129.9889","206.9275","81.26322","81.26322","0","38.74113","5.525",
"02.03.2002 13:00:00","-3.237501","0","0.8401304","-60.9836","0","28.75498","-0.4603095","40.56828","52.88878","77.1001","38.19746","66.49749","118.745","10.97143","-75.00092","20.9179","20.94869","20.9333","38.19746","129.9889","214.6902","47.72738","47.72738","0","46.50391","6.1",
"02.03.2002 14:00:00","-3.954075","0","0.8009626","-56.93022","0","28.26753","-0.4161323","20.45549","52.88878","77.1001","26.44439","62.56841","123.9324","9.486519","-82.40929","21.03998","21.24908","21.14453","26.44439","129.9889","195.1744","24.06528","24.06528","0","38.74113","6.775",
"02.03.2002 15:00:00","-3.365512","0","0.6293881","-55.38622","0","27.17232","-0.3484383","6.149378","52.88878","77.1001","26.44439","40.61368","158.7124","3.102365","-59.68089","21.45716","21.57493","21.51605","26.44439","129.9889","182.2607","7.234562","7.234562","0","25.82742","7.4375",
"02.03.2002 16:00:00","-2.965993","0","0.634753","-55.63525","0","26.8308","-0.3012255","6.562249","52.88878","77.1001","26.44439","39.28036","128.4323","3.615282","-59.72651","21.68169","21.63959","21.66064","26.44439","129.9889","182.2607","7.720293","7.720293","0","25.82742","7.8875",
"02.03.2002 17:00:00","-3.444851","0","0.8668369","-65.65894","0","27.90251","-0.3834721","15.24868","52.88878","77.1001","38.19746","60.93796","70.88184","8.362422","-81.33995","21.15398","21.21713","21.18555","38.19746","129.9889","206.9275","17.93962","17.93962","0","38.74113","7.875",
"02.03.2002 18:00:00","-2.780224","0","0.9941543","-58.51779","0","28.45012","-0.4774504","38.74517","52.88878","77.1001","38.19746","83.4658","34.46771","12.38679","-90.56506","20.84264","20.85201","20.84732","38.19746","129.9889","219.8412","45.58257","45.58257","0","51.65483","7.55",
"02.03.2002 19:00:00","-3.102097","0","0.8312479","-55.66843","0","28.45007","-0.4930388","26.07996","52.88878","137.8047","38.19746","66.48495","0","8.614141","-80.79539","20.92243","20.63589","20.77916","38.19746","190.6935","275.3948","30.68231","30.68231","0","46.50391","6.9625",
"02.03.2002 20:00:00","-5.9234","0","0.4332696","-56.54753","0","28.73891","-0.5204114","18.88563","5.288878","113.2114","24.97526","15.31572","0","11.99846","-19.82734","20.70968","20.45404","20.58186","24.97526","118.5003","174.5266","22.21839","22.21839","0","31.05112","6.325",
"02.03.2002 21:00:00","-8.900053","0","0.4407695","-57.55842","0","28.56855","-0.57652","33.92859","5.288878","113.2114","13.2222","15.36044","0","19.56051","-13.29353","20.41457","20.29161","20.35309","13.2222","118.5003","162.7736","39.91599","39.91599","0","31.05112","5.725",
"02.03.2002 22:00:00","-10.54247","0","0.4792554","-59.69762","0","28.00107","-0.6131674","42.80849","5.288878","113.2114","13.2222","19.24801","0","22.10822","-15.12229","20.2511","20.17457","20.21284","13.2222","118.5003","170.5364","50.36293","50.36293","0","38.8139","5.125",
"02.03.2002 23:00:00","-11.91392","0","0.4847682","-62.40326","0","27.49592","-0.6581416","96.00203","5.288878","2.732587","13.2222","19.29027","0","59.086","-0.2533514","20.11198","19.93003","20.02101","13.2222","8.021465","60.05757","112.9436","112.9436","0","38.8139","4.4625",
"03.03.2002","-10.73531","0","0.4752707","-58.83341","0","29.38073","-0.8077261","3.891816","5.288878","2.732587","3.819746","20.53829","0","1.22929","-32.2477","18.70254","19.62586","19.1642","3.819745","8.021465","50.65511","4.578607","4.578607","0","38.8139","3.825",
"03.03.2002 01:00:00","-7.503709","0","0.4697268","-58.95749","0","29.92216","-0.9807823","23.00897","0","0","3.819746","21.46241","0","14.70482","-25.97868","17.96624","19.31021","18.63822","3.819745","0","42.63365","27.06937","27.06937","0","38.8139","3.225",
"03.03.2002 02:00:00","-6.67015","0","0.4775216","-63.3095","0","29.69323","-1.024002","34.40102","0","0","3.819746","21.61494","0","25.72496","-26.69968","17.82657","19.11263","18.4696","3.819745","0","42.63365","40.4718","40.4718","0","38.8139","2.5625",
"03.03.2002 03:00:00","-6.118437","0","0.4859185","-68.12019","0","29.2871","-1.056653","45.60628","0","0","3.819746","21.73403","0","35.45674","-26.49725","17.72198","18.95611","18.33904","3.819745","0","42.63365","53.65445","53.65445","0","38.8139","1.8625",
"03.03.2002 04:00:00","-6.064249","0","0.4909249","-71.51956","0","28.56799","-1.077005","56.05269","0","0","3.819746","21.78274","0","42.22704","-23.86798","17.68822","18.84643","18.26732","3.819745","0","42.63365","65.94434","65.94434","0","38.8139","1.35",
"03.03.2002 05:00:00","-6.039771","0","0.4935047","-73.65147","0","27.88803","-1.090657","63.46097","0","0","3.819746","21.79775","0","46.98232","-21.93015","17.67431","18.76311","18.21871","3.819745","0","42.63365","74.65997","74.65997","0","38.8139","1.0125",
"03.03.2002 06:00:00","-14.93308","0","0.5287601","-88.45542","0","24.09784","-0.8810163","245.966","0","0","3.819746","19.92553","0","198.5719","-4.296735","19.93626","18.85102","19.39364","3.819745","0","42.63365","289.3718","289.3718","0","38.8139","0.7125",
"03.03.2002 07:00:00","-3.266605","0","0.5076578","-104.1429","0","22.54483","-0.7065206","186.2735","0","110.4788","13.2222","15.43888","0","148.2069","-2.759609","20.79222","19.16092","19.97657","13.2222","110.4788","154.7521","219.1453","219.1453","0","31.05112","0.475",
"03.03.2002 08:00:00","-3.145891","0","0.6087845","-103.6367","0","22.46255","-0.658483","151.1967","52.88878","77.1001","38.19746","28.6253","28.57999","88.49075","-0.7845902","20.8","19.43127","20.11564","38.19746","129.9889","196.6256","177.8785","177.8785","0","28.43927","0.5875",
"03.03.2002 09:00:00","-3.062472","0","0.6994252","-95.39892","0","22.78153","-0.6069117","132.8297","52.88878","77.1001","26.44439","41.81172","88.87135","50.87541","-3.527085","20.8","19.94346","20.37173","26.44439","129.9889","182.2607","156.2702","156.2702","0","25.82742","1.6375",
"03.03.2002 10:00:00","-2.919731","0","0.681922","-85.96746","0","23.29896","-0.5850993","111.2687","52.88878","77.1001","26.44439","41.81172","100.875","42.75211","-12.38715","20.8","20.1426","20.4713","26.44439","129.9889","182.2607","130.9044","130.9044","0","25.82742","2.6375",
"03.03.2002 11:00:00","-2.884074","0","0.6768669","-83.44174","0","24.04953","-0.5863186","111.1955","52.88878","77.1001","26.44439","41.81172","72.55815","45.38918","-13.9103","20.8","20.09338","20.44669","26.44439","129.9889","182.2607","130.8183","130.8183","0","25.82742","2.9",
"03.03.2002 12:00:00","-2.910543","0","0.8464603","-85.08847","0","24.904","-0.5801427","128.5045","52.88878","77.1001","38.19746","62.71758","69.69416","37.40314","-29.77873","20.8","20.10882","20.45441","38.19746","129.9889","206.9275","151.1817","151.1817","0","38.74113","2.7125",
"03.03.2002 13:00:00","-3.0477","0","0.877999","-83.88271","0","25.38525","-0.5268015","102.779","52.88878","77.1001","38.19746","66.56598","125.5248","22.27315","-47.19467","20.82358","20.58579","20.70469","38.19746","129.9889","214.6902","120.9164","120.9164","0","46.50391","2.9125",
"03.03.2002 14:00:00","-3.706361","0","0.8410916","-80.47568","0","25.22462","-0.4705895","70.28187","52.88878","77.1001","26.44439","62.66606","144.8006","18.21439","-64.21588","20.92331","21.0631","20.9932","26.44439","129.9889","195.1744","82.68456","82.68456","0","38.74113","3.4125",
"03.03.2002 15:00:00","-7.074626","0","0.6721293","-77.0871","0","23.64454","-0.3169254","7.222758","52.88878","77.1001","26.44439","41.05264","240.371","3.449525","-71.9597","21.6254","21.95081","21.78811","26.44439","129.9889","182.2607","8.497362","8.497362","0","25.82742","4.35",
"03.03.2002 16:00:00","-5.781842","0","0.6664399","-73.42474","0","23.08009","-0.3057616","13.86638","52.88878","77.1001","26.44439","39.96158","147.6998","10.27378","-70.2386","21.62763","21.75013","21.68888","26.44439","129.9889","182.2607","16.31339","16.31339","0","25.82742","4.9875",
"03.03.2002 17:00:00","-5.485991","0","0.8270282","-70.42677","0","23.71452","-0.4266414","41.68036","52.88878","77.1001","38.19746","62.17574","72.42841","17.4441","-82.14769","21.12027","21.14377","21.13202","38.19746","129.9889","206.9275","49.03572","49.03572","0","38.74113","4.9125",
"03.03.2002 18:00:00","-3.058166","0","0.9950649","-72.81102","0","24.23061","-0.5124289","89.6517","52.88878","77.1001","38.19746","83.53707","33.04811","21.64649","-77.49719","20.8489","20.70139","20.77515","38.19746","129.9889","219.8412","105.4726","105.4726","0","51.65483","4.425",
"03.03.2002 19:00:00","-3.119103","0","0.8695243","-77.76148","0","24.06324","-0.5463677","80.38007","52.88878","137.8047","38.19746","66.54482","0","18.01557","-59.08807","20.84846","20.4343","20.64138","38.19746","190.6935","275.3948","94.56478","94.56478","0","46.50391","3.7625",
"03.03.2002 20:00:00","-8.880634","0","0.4742157","-76.66324","0","24.05396","-0.6006847","45.06921","5.288878","113.2114","24.97526","15.39057","0","25.23862","-12.29844","20.45154","20.18744","20.31949","24.97526","118.5003","174.5266","53.02259","53.02259","0","31.05112","3.1875",
"03.03.2002 21:00:00","-12.50903","0","0.4775723","-75.92463","0","23.72601","-0.6647609","60.60475","5.288878","113.2114","13.2222","15.42461","0","35.52309","-7.732824","20.14536","19.99696","20.07116","13.2222","118.5003","162.7736","71.29971","71.29971","0","31.05112","2.75",
"03.03.2002 22:00:00","-14.55358","0","0.5160631","-77.70391","0","23.18223","-0.7030031","75.42464","5.288878","113.2114","13.2222","19.2986","0","41.45804","-8.071062","20.00989","19.86131","19.9356","13.2222","118.5003","170.5364","88.73486","88.73486","0","38.8139","2.2875",
"03.03.2002 23:00:00","-14.94868","0","0.5221883","-81.4071","0","22.62161","-0.7337741","139.4521","5.288878","2.732587","13.2222","19.2986","0","96.32082","0","20","19.61237","19.80619","13.2222","8.021465","60.05757","164.0613","164.0613","0","38.8139","1.7875",
"04.03.2002","-11.68378","0","0.5059052","-75.52642","0","24.31493","-0.8910667","31.49751","5.288878","2.732587","3.819746","20.72728","0","25.70093","-34.10926","18.48335","19.32614","18.90474","3.819745","8.021465","50.65511","37.05589","37.05589","0","38.8139","1.35",
"04.03.2002 01:00:00","-6.685449","0","0.5031827","-75.6994","0","24.75533","-1.059994","52.45701","0","0","3.819746","21.66142","0","41.15973","-27.27505","17.7399","19.00859","18.37424","3.819745","0","42.63365","61.71413","61.71413","0","38.8139","1.0125",
"04.03.2002 02:00:00","-6.217985","0","0.5041937","-77.30869","0","24.30535","-1.100508","64.32792","0","0","3.819746","21.79322","0","48.17123","-22.902","17.67723","18.83063","18.25393","3.819745","0","42.63365","75.67991","75.67991","0","38.8139","0.7125",
"04.03.2002 03:00:00","-6.08917","0","0.5009086","-77.68121","0","23.87778","-1.113966","70.0368","0","0","3.819746","21.80989","0","51.33693","-20.84742","17.66263","18.73906","18.20085","3.819745","0","42.63365","82.39623","82.39623","0","38.8139","0.475",
"04.03.2002 04:00:00","-6.038296","0","0.5021358","-78.90308","0","23.71752","-1.12471","76.07359","0","0","3.819746","21.82157","0","55.11922","-19.0072","17.6505","18.6565","18.1535","3.819745","0","42.63365","89.49833","89.49833","0","38.8139","0.275",
"04.03.2002 05:00:00","-5.998517","0","0.5055771","-80.35378","0","23.64887","-1.136001","83.01328","0","0","3.819746","21.83567","0","59.40708","-16.61998","17.63576","18.56481","18.10028","3.819745","0","42.63365","97.66267","97.66267","0","38.8139","0.1375",
"04.03.2002 06:00:00","-15.27157","0","0.538627","-94.10856","0","20.57543","-0.9204073","265.8136","0","0","3.819746","19.93542","0","216.1296","-3.732368","19.93127","18.6675","19.29938","3.819745","0","42.63365","312.7218","312.7218","0","38.8139","0.0375",
"04.03.2002 07:00:00","-3.32213","0","0.5146001","-108.6066","0","19.38984","-0.7417321","202.3722","0","110.4788","13.2222","15.43888","0","161.4403","-0.8548562","20.79194","18.99312","19.89253","13.2222","110.4788","154.7521","238.085","238.085","0","31.05112","-0.0625",
"04.03.2002 08:00:00","-3.190448","0","0.6151805","-108.3314","0","19.79366","-0.6973854","171.8644","52.88878","77.1001","38.19746","28.6253","15.21569","106.3719","0","20.8","19.20566","20.00283","38.19746","129.9889","196.6256","202.1934","202.1934","0","28.43927","-0.0375",
"04.03.2002 09:00:00","-3.150151","0","0.7139358","-104.0298","0","20.96034","-0.6630993","175.3569","52.88878","77.1001","26.44439","41.81172","74.69119","85.21786","0","20.8","19.49927","20.14964","26.44439","129.9889","182.2607","206.3022","206.3022","0","25.82742","0.625",
"04.03.2002 10:00:00","-3.048327","0","0.6999455","-95.41463","0","22.10022","-0.6217586","142.6139","52.88878","77.1001","26.44439","41.81172","107.8083","58.57141","-1.788385","20.8","19.85102","20.32551","26.44439","129.9889","182.2607","167.7811","167.7811","0","25.82742","1.5625",
"04.03.2002 11:00:00","-2.984277","0","0.6863777","-86.8302","0","23.10265","-0.5740502","103.5322","52.88878","77.1001","26.44439","41.81032","120.1492","38.8649","-16.4796","20.80557","20.26772","20.53664","26.44439","129.9889","182.2607","121.8026","121.8026","0","25.82742","2.5875",
"04.03.2002 12:00:00","-2.883844","0","0.8425397","-81.00279","0","24.17067","-0.5662392","110.0215","52.88878","77.1001","38.19746","62.71245","124.0054","31.13007","-38.2856","20.80473","20.28514","20.54493","38.19746","129.9889","206.9275","129.4371","129.4371","0","38.74113","3.25",
"04.03.2002 13:00:00","-2.847741","0","0.8741268","-80.58241","0","25.06525","-0.5709364","119.8181","52.88878","77.1001","38.19746","66.5773","83.71607","32.71841","-37.87254","20.8","20.19367","20.49684","38.19746","129.9889","214.6902","140.9625","140.9625","0","46.50391","3.275",
"04.03.2002 14:00:00","-2.858819","0","0.8429905","-81.28163","0","25.63532","-0.5645855","123.2239","52.88878","77.1001","26.44439","62.71758","91.40173","41.80688","-36.10831","20.8","20.21714","20.50857","26.44439","129.9889","195.1744","144.9693","144.9693","0","38.74113","3.2",
"04.03.2002 15:00:00","-2.870194","0","0.6774871","-82.24081","0","25.8263","-0.5631201","100.3959","52.88878","77.1001","26.44439","41.81172","90.6823","44.41508","-22.95325","20.8","20.21613","20.50807","26.44439","129.9889","182.2607","118.1128","118.1128","0","25.82742","3.075",
"04.03.2002 16:00:00","-2.893535","0","0.6774249","-82.86474","0","26.35821","-0.5537318","101.3208","52.88878","77.1001","26.44439","41.80974","93.00131","43.77381","-22.08195","20.80423","20.28344","20.54383","26.44439","129.9889","182.2607","119.2009","119.2009","0","25.82742","2.9375",
"04.03.2002 17:00:00","-2.885544","0","0.8463073","-83.73141","0","27.68639","-0.5688784","130.1467","52.88878","77.1001","38.19746","62.71758","48.86189","41.73018","-31.73949","20.8","20.07215","20.43607","38.19746","129.9889","206.9275","153.1138","153.1138","0","38.74113","2.8375",
"04.03.2002 18:00:00","-2.933789","0","1.01923","-86.82861","0","28.63529","-0.5725687","164.9291","52.88878","77.1001","38.19746","83.62344","9.09927","43.03326","-41.52477","20.8","19.97731","20.38866","38.19746","129.9889","219.8412","194.0342","194.0342","0","51.65483","2.4875",
"04.03.2002 19:00:00","-2.997808","0","0.8926565","-91.27998","0","29.02257","-0.5713639","131.1314","52.88878","137.8047","38.19746","66.5773","0","28.98572","-32.39554","20.8","19.95057","20.37528","38.19746","190.6935","275.3948","154.2722","154.2722","0","46.50391","1.9875",
"04.03.2002 20:00:00","-11.25332","0","0.4892606","-84.82049","0","29.49577","-0.6319169","64.15155","5.288878","113.2114","24.97526","15.43888","0","37.52551","-8.03826","20.24763","19.78112","20.01438","24.97526","118.5003","174.5266","75.4724","75.4724","0","31.05112","1.7375",
"04.03.2002 21:00:00","-14.73942","0","0.4903404","-82.95459","0","29.11761","-0.6912217","86.17367","5.288878","113.2114","13.2222","15.43883","0","56.67781","-5.552226","20.01617","19.63296","19.82457","13.2222","118.5003","162.7736","101.3808","101.3808","0","31.05112","1.5125",
"04.03.2002 22:00:00","-15.08401","0","0.5260369","-84.62724","0","28.06705","-0.7113181","104.2773","5.288878","113.2114","13.2222","19.2986","0","65.86382","-5.940371","20","19.5346","19.7673","13.2222","118.5003","170.5364","122.6792","122.6792","0","38.8139","1.275",
"04.03.2002 23:00:00","-15.48994","0","0.5357456","-90.2209","0","27.10125","-0.7631114","193.2025","5.288878","2.732587","13.2222","19.2986","0","147.4607","0","20","19.06281","19.5314","13.2222","8.021465","60.05757","227.2971","227.2971","0","38.8139","0.6375",
"05.03.2002","-10.15665","0","0.5125823","-80.51448","0","29.27348","-0.9442037","55.0411","5.288878","2.732587","3.819746","20.95698","0","47.55106","-33.5642","18.23391","18.79221","18.51306","3.819745","8.021465","50.65511","64.75423","64.75423","0","38.8139","0.55",
"05.03.2002 01:00:00","-6.226698","0","0.5037196","-79.20172","0","29.72401","-1.083177","71.41418","0","0","3.819746","21.76254","0","53.47397","-22.1831","17.67501","18.68671","18.18086","3.819745","0","42.63365","84.01669","84.01669","0","38.8139","0.2625",
"05.03.2002 02:00:00","-5.938216","0","0.5015367","-78.75266","0","29.74625","-1.107882","79.19267","0","0","3.819746","21.83527","0","56.47411","-17.32574","17.63676","18.56102","18.09889","3.819745","0","42.63365","93.16785","93.16785","0","38.8139","0.25",
"05.03.2002 03:00:00","-5.84681","0","0.5008935","-78.48423","0","30.10151","-1.117197","83.41454","0","0","3.819746","21.84849","0","58.74271","-15.28026","17.62309","18.47158","18.04733","3.819745","0","42.63365","98.13476","98.13476","0","38.8139","0.275",
"05.03.2002 04:00:00","-5.803175","0","0.5035713","-79.76242","0","30.56234","-1.125868","89.74051","0","0","3.819746","21.86291","0","62.65727","-13.13805","17.60818","18.38186","17.99501","3.819745","0","42.63365","105.5771","105.5771","0","38.8139","0.1375",
"05.03.2002 05:00:00","-5.768488","0","0.504439","-80.44626","0","30.91056","-1.132416","94.24606","0","0","3.819746","21.87407","0","65.60974","-11.786","17.60001","18.31202","17.95602","3.819745","0","42.63365","110.8777","110.8777","0","38.8139","0.0375",
"05.03.2002 06:00:00","-15.16503","0","0.5364686","-93.6481","0","27.07864","-0.9099607","277.4525","0","0","3.819746","19.94275","0","226.7754","-3.062582","19.9271","18.4366","19.18185","3.819745","0","42.63365","326.4147","326.4147","0","38.8139","0",
"05.03.2002 07:00:00","-3.300561","0","0.5124115","-107.9185","0","25.64536","-0.7288103","215.3626","0","110.4788","13.2222","15.43888","0","173.5049","0","20.79194","18.76287","19.77741","13.2222","110.4788","154.7521","253.3677","253.3677","0","31.05112","-0.0625",
"05.03.2002 08:00:00","-3.167648","0","0.6127828","-107.2272","0","25.95703","-0.6790875","180.5147","52.88878","77.1001","38.19746","28.6253","24.80007","115.1291","0","20.8","19.02959","19.91479","38.19746","129.9889","196.6256","212.3703","212.3703","0","28.43927","0.025",
"05.03.2002 09:00:00","-3.057554","0","0.7002926","-97.80846","0","26.79264","-0.622005","157.9408","52.88878","77.1001","26.44439","41.81172","100.059","70.01115","-0.1625126","20.8","19.57157","20.18579","26.44439","129.9889","182.2607","185.8127","185.8127","0","25.82742","1.1",
"05.03.2002 10:00:00","-2.916734","0","0.6826875","-86.26313","0","27.77365","-0.5780278","118.3725","52.88878","77.1001","26.44439","41.81172","135.9695","47.51655","-10.74417","20.8","19.96297","20.38149","26.44439","129.9889","182.2607","139.2617","139.2617","0","25.82742","2.5125",
"05.03.2002 11:00:00","-2.81569","0","0.67025","-78.57555","0","28.68081","-0.554052","95.95007","52.88878","77.1001","26.44439","41.81161","133.3239","41.05715","-22.18125","20.80023","20.15365","20.47694","26.44439","129.9889","182.2607","112.8824","112.8824","0","25.82742","3.5",
"05.03.2002 12:00:00","-2.807155","0","0.836369","-77.24315","0","29.45189","-0.5602073","115.1248","52.88878","77.1001","38.19746","62.71758","106.785","37.77584","-36.58757","20.8","20.04416","20.42208","38.19746","129.9889","206.9275","135.441","135.441","0","38.74113","3.7375",
"05.03.2002 13:00:00","-2.80929","0","0.8695957","-77.56397","0","29.61971","-0.547814","114.0385","52.88878","77.1001","38.19746","66.5773","127.4792","33.3723","-41.31966","20.8","20.1543","20.47715","38.19746","129.9889","214.6902","134.1629","134.1629","0","46.50391","3.7",
"05.03.2002 14:00:00","-2.804552","0","0.8354816","-76.96418","0","30.14303","-0.526979","105.4684","52.88878","77.1001","26.44439","62.71758","127.4588","36.08874","-44.43246","20.801","20.33417","20.56759","26.44439","129.9889","195.1744","124.0804","124.0804","0","38.74113","3.7625",
"05.03.2002 15:00:00","-3.180086","0","0.6665397","-74.71015","0","29.7082","-0.4778081","50.79244","52.88878","77.1001","26.44439","41.78788","132.3842","21.79502","-45.03714","20.86548","20.7584","20.81194","26.44439","129.9889","182.2607","59.75582","59.75582","0","25.82742","4.175",
"05.03.2002 16:00:00","-2.814855","0","0.6653975","-74.94527","0","28.77678","-0.5323588","81.64097","52.88878","77.1001","26.44439","41.80087","100.2483","40.99535","-33.68848","20.80703","20.31561","20.56132","26.44439","129.9889","182.2607","96.0482","96.0482","0","25.82742","4.0875",
"05.03.2002 17:00:00","-2.940127","0","0.8349905","-76.2038","0","28.65705","-0.5251619","89.76413","52.88878","77.1001","38.19746","62.70571","86.62956","26.56209","-49.18013","20.82277","20.40124","20.612","38.19746","129.9889","206.9275","105.6049","105.6049","0","38.74113","3.9625",
"05.03.2002 18:00:00","-2.843315","0","1.004457","-77.69942","0","27.4121","-0.5540267","128.3859","52.88878","77.1001","38.19746","83.61597","46.50262","33.07963","-55.71627","20.80207","20.18405","20.49306","38.19746","129.9889","219.8412","151.0423","151.0423","0","51.65483","3.8125",
"05.03.2002 19:00:00","-2.875125","0","0.8755438","-81.3161","0","26.00322","-0.5868092","110.7769","52.88878","137.8047","38.19746","66.5773","0","26.91549","-40.66391","20.8","19.94964","20.37482","38.19746","190.6935","275.3948","130.3258","130.3258","0","46.50391","3.325",
"05.03.2002 20:00:00","-10.07347","0","0.477213","-77.75248","0","25.41405","-0.6542472","63.05874","5.288878","113.2114","24.97526","15.43888","0","37.06025","-6.60697","20.30634","19.71991","20.01312","24.97526","118.5003","174.5266","74.18675","74.18675","0","31.05112","2.85",
"05.03.2002 21:00:00","-14.136","0","0.4835808","-77.85381","0","24.58318","-0.7217413","86.09863","5.288878","113.2114","13.2222","15.43883","0","56.17823","-3.503288","20.0373","19.52823","19.78277","13.2222","118.5003","162.7736","101.2925","101.2925","0","31.05112","2.3875",
"05.03.2002 22:00:00","-14.86693","0","0.5208101","-80.91682","0","23.47674","-0.7484826","106.5606","5.288878","113.2114","13.2222","19.2986","0","67.59327","-3.947548","20","19.41449","19.70725","13.2222","118.5003","170.5364","125.3654","125.3654","0","38.8139","1.8875",
"05.03.2002 23:00:00","-15.4886","0","0.5359766","-87.03926","0","22.69313","-0.7765049","173.7786","5.288878","2.732587","13.2222","19.2986","0","129.7565","0","20","19.1778","19.5889","13.2222","8.021465","60.05757","204.4454","204.4454","0","38.8139","1.3875",
"06.03.2002","-10.61255","0","0.5859222","-96.71947","0","24.63477","-0.9619771","62.4736","5.288878","2.732587","3.819746","20.96207","0","49.76053","-27.34893","18.17166","18.8447","18.50818","3.819745","8.021465","50.65511","73.49836","73.49836","0","38.8139","0.8875",
"06.03.2002 01:00:00","-6.157287","0","0.5337988","-86.2757","0","24.32953","-1.138359","89.7715","0","0","3.819746","21.86956","0","61.77624","-11.58411","17.6082","18.53997","18.07409","3.819745","0","42.63365","105.6135","105.6135","0","38.8139","0.3875",
"06.03.2002 02:00:00","-5.869052","0","0.5070463","-82.4467","0","23.86936","-1.153272","91.47274","0","0","3.819746","21.86899","0","63.33649","-12.557","17.60279","18.42398","18.01338","3.819745","0","42.63365","107.615","107.615","0","38.8139","-0.1125",
"06.03.2002 03:00:00","-5.933714","0","0.5114853","-86.01968","0","23.78217","-1.164094","102.0273","0","0","3.819746","21.87465","0","70.48672","-10.26628","17.6","18.32881","17.9644","3.819745","0","42.63365","120.0321","120.0321","0","38.8139","-0.6125",
"06.03.2002 04:00:00","-5.992975","0","0.5147924","-88.43383","0","23.75847","-1.172073","109.8348","0","0","3.819746","21.87465","0","75.83372","-8.508097","17.6","18.25019","17.9251","3.819745","0","42.63365","129.2174","129.2174","0","38.8139","-0.925",
"06.03.2002 05:00:00","-6.046048","0","0.5177845","-90.55181","0","23.8961","-1.178946","116.9579","0","0","3.819746","21.87465","0","81.34201","-7.487393","17.6","18.17614","17.88807","3.819745","0","42.63365","137.5975","137.5975","0","38.8139","-1.1875",
"06.03.2002 06:00:00","-15.92992","0","0.5517652","-106.233","0","20.96804","-0.9579207","305.1632","0","0","3.819746","19.94279","0","250.5119","-2.329006","19.92364","18.29018","19.10691","3.819745","0","42.63365","359.0155","359.0155","0","38.8139","-1.425",
"06.03.2002 07:00:00","-3.494851","0","0.5302312","-122.7423","0","19.77787","-0.7774142","245.6886","0","110.4788","13.2222","15.43888","0","201.0207","0","20.79141","18.6109","19.70116","13.2222","110.4788","154.7521","289.0454","289.0454","0","31.05112","-1.625",
"06.03.2002 08:00:00","-3.326379","0","0.6270399","-119.7499","0","19.79333","-0.7186623","201.4105","52.88878","77.1001","38.19746","28.6253","39.23589","132.0485","0","20.8","18.98276","19.89138","38.19746","129.9889","196.6256","236.9535","236.9535","0","28.43927","-1.2625",
"06.03.2002 09:00:00","-3.162965","0","0.7049618","-104.1336","0","20.43515","-0.6314164","142.7069","52.88878","77.1001","26.44439","41.81169","149.2989","56.68082","-4.955775","20.80302","19.84609","20.32456","26.44439","129.9889","182.2607","167.8904","167.8904","0","25.82742","0.4375",
"06.03.2002 10:00:00","-3.317783","0","0.6760118","-85.33758","0","21.62771","-0.5510368","66.5004","52.88878","77.1001","26.44439","41.79088","211.4473","22.83424","-37.16328","20.86818","20.54118","20.70468","26.44439","129.9889","182.2607","78.23577","78.23577","0","25.82742","2.675",
"06.03.2002 11:00:00","-3.384443","0","0.654188","-71.00584","0","22.73185","-0.4740959","19.65069","52.88878","77.1001","26.44439","41.68211","215.0485","12.72117","-65.02527","21.02346","21.08005","21.05176","26.44439","129.9889","182.2607","23.11846","23.11846","0","25.82742","4.75",
"06.03.2002 12:00:00","-2.673134","0","0.8083805","-61.6983","0","23.29692","-0.4317208","9.462725","52.88878","77.1001","38.19746","61.45625","198.621","4.600983","-92.92831","21.20435","21.22893","21.21664","38.19746","129.9889","206.9275","11.13262","11.13262","0","38.74113","6.5625",
"06.03.2002 13:00:00","-0.991264","0","0.8565061","-61.17345","0","23.62236","-0.3551686","2.349226","52.88878","77.1001","38.19746","63.05313","234.3432","0","-97.88695","21.56353","21.61518","21.58935","38.19746","129.9889","214.6902","2.763795","2.763795","0","46.50391","7.95",
"06.03.2002 14:00:00","1.942202","0","0.8775724","-69.41213","0","24.1272","-0.2561714","0","52.88878","77.1001","26.44439","56.14237","262.8918","0","-94.53465","21.94605","22.03897","21.99251","26.44439","129.9889","195.1744","0","0","0","38.74113","8.9",
"06.03.2002 15:00:00","5.959414","0","0.7855353","-83.03307","0","24.01836","-0.183238","0","52.88878","77.1001","26.44439","35.05962","252.1734","0","-65.37898","22.31815","22.34223","22.33019","26.44439","129.9889","182.2607","0","0","0","25.82742","9.45",
"06.03.2002 16:00:00","5.624797","0","0.7715872","-80.74284","0","24.09802","-0.1605272","0","52.88878","77.1001","26.44439","34.18115","171.2479","0","-65.52195","22.38333","22.30781","22.34557","26.44439","129.9889","182.2607","0","0","0","25.82742","9.475",
"06.03.2002 17:00:00","-0.969462","0","0.8069548","-55.49175","0","25.1945","-0.2648854","4.273749","52.88878","77.1001","38.19746","55.39584","81.42066","1.496482","-90.00975","21.89149","21.70932","21.80041","38.19746","129.9889","206.9275","5.02794","5.02794","0","38.74113","8.9",
"06.03.2002 18:00:00","-1.842138","0","0.9516534","-52.58486","0","26.82778","-0.4158102","21.72546","52.88878","77.1001","38.19746","79.98515","32.39015","11.19916","-110.4065","21.10472","21.02937","21.06705","38.19746","129.9889","219.8412","25.55936","25.55936","0","51.65483","7.725",
"06.03.2002 19:00:00","-2.71308","0","0.8333501","-59.71133","0","27.15344","-0.5056481","26.95248","52.88878","137.8047","38.19746","66.1814","0","11.14408","-87.51284","20.88872","20.61119","20.74996","38.19746","190.6935","275.3948","31.70879","31.70879","0","46.50391","6.325",
"06.03.2002 20:00:00","-5.549315","0","0.4407432","-62.14712","0","27.40537","-0.5469407","30.48566","5.288878","113.2114","24.97526","15.3735","0","15.62275","-13.2131","20.67076","20.34682","20.50879","24.97526","118.5003","174.5266","35.86549","35.86549","0","31.05112","5.4875",
"06.03.2002 21:00:00","-8.136207","0","0.4461672","-62.51464","0","27.56789","-0.5965365","43.73666","5.288878","113.2114","13.2222","15.4033","0","23.81633","-8.84255","20.42274","20.1602","20.29147","13.2222","118.5003","162.7736","51.45489","51.45489","0","31.05112","5.05",
"06.03.2002 22:00:00","-10.01996","0","0.4836269","-63.73907","0","27.29846","-0.6331347","53.15232","5.288878","113.2114","13.2222","19.29386","0","26.6244","-10.39356","20.25604","20.02539","20.14071","13.2222","118.5003","170.5364","62.53215","62.53215","0","38.8139","4.5875",
"06.03.2002 23:00:00","-11.68684","0","0.4884646","-65.20846","0","27.08664","-0.6752999","108.4366","5.288878","2.732587","13.2222","19.2986","0","70.55537","0","20.1414","19.76569","19.95355","13.2222","8.021465","60.05757","127.5725","127.5725","0","38.8139","4.15",
"07.03.2002","-9.90761","0","0.4749588","-59.94733","0","29.48448","-0.8303155","5.31362","5.288878","2.732587","3.819746","20.63371","0","2.063765","-31.80167","18.67578","19.46908","19.07243","3.819745","8.021465","50.65511","6.251318","6.251318","0","38.8139","3.6875",
"07.03.2002 01:00:00","-6.423468","0","0.465496","-57.92088","0","31.04162","-1.000785","19.9853","0","0","3.819746","21.55456","0","11.72375","-25.4809","17.84365","19.16428","18.50397","3.819745","0","42.63365","23.51212","23.51212","0","38.8139","3.3125",
"07.03.2002 02:00:00","-5.784804","0","0.4674539","-59.44848","0","31.33517","-1.04492","30.23207","0","0","3.819746","21.72016","0","20.37761","-24.28078","17.73965","18.97679","18.35822","3.819745","0","42.63365","35.56714","35.56714","0","38.8139","3.0125",
"07.03.2002 03:00:00","-5.675115","0","0.4737433","-61.9493","0","32.15142","-1.063349","40.48834","0","0","3.819746","21.77704","0","27.35205","-21.53783","17.68699","18.83564","18.26131","3.819745","0","42.63365","47.63334","47.63334","0","38.8139","2.7125",
"07.03.2002 04:00:00","-5.6181","0","0.4723113","-62.33982","0","33.21493","-1.070201","46.08824","0","0","3.819746","21.80568","0","31.08285","-20.01353","17.66918","18.75145","18.21031","3.819745","0","42.63365","54.22145","54.22145","0","38.8139","2.5375",
"07.03.2002 05:00:00","-5.620625","0","0.474439","-63.42876","0","33.80035","-1.074936","51.48356","0","0","3.819746","21.81072","0","34.81923","-18.70027","17.66116","18.67781","18.16949","3.819745","0","42.63365","60.5689","60.5689","0","38.8139","2.375",
"07.03.2002 06:00:00","-14.09159","0","0.5085357","-76.14414","0","30.02895","-0.858328","231.2869","0","0","3.819746","19.92914","0","186.9712","-4.092211","19.93708","18.77835","19.35771","3.819745","0","42.63365","272.1023","272.1023","0","38.8139","2.2375",
"07.03.2002 07:00:00","-3.044066","0","0.4831418","-89.14146","0","28.89702","-0.6748526","167.3321","0","110.4788","13.2222","15.43888","0","131.4039","-1.933366","20.79292","19.12838","19.96065","13.2222","110.4788","154.7521","196.8613","196.8613","0","31.05112","2.1375",
"07.03.2002 08:00:00","-2.935083","0","0.5835246","-88.14748","0","29.44915","-0.6254461","130.4147","52.88878","77.1001","38.19746","28.6253","15.49323","72.22427","0","20.8","19.37346","20.08673","38.19746","129.9889","196.6256","153.429","153.429","0","28.43927","2.2875",
"07.03.2002 09:00:00","-2.878823","0","0.6781642","-83.68887","0","30.216","-0.5989029","134.9611","52.88878","77.1001","26.44439","41.81172","50.55605","59.20224","-4.39899","20.8","19.60788","20.20394","26.44439","129.9889","182.2607","158.7778","158.7778","0","25.82742","2.8375",
"07.03.2002 10:00:00","-2.834131","0","0.6725549","-79.53809","0","30.89445","-0.5742569","118.3074","52.88878","77.1001","26.44439","41.81172","75.40857","51.49465","-10.67447","20.8","19.81388","20.30694","26.44439","129.9889","182.2607","139.1852","139.1852","0","25.82742","3.4125",
