"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"07.03.2002 11:00:00","-2.812603","0","0.6702701","-76.32218","0","31.10072","-0.5532959","102.5484","52.88878","77.1001","26.44439","41.81172","106.2808","45.46545","-17.82264","20.8","20.01298","20.40649","26.44439","129.9889","182.2607","120.6452","120.6452","0","25.82742","3.975",
"07.03.2002 12:00:00","-2.821108","0","0.8408375","-75.07903","0","31.65778","-0.5406731","106.8479","52.88878","77.1001","38.19746","62.71758","103.3609","34.68034","-37.35136","20.8","20.11183","20.45592","38.19746","129.9889","206.9275","125.7034","125.7034","0","38.74113","4.3875",
"07.03.2002 13:00:00","-2.764019","0","0.8659672","-72.21796","0","32.02947","-0.5265251","99.52608","52.88878","77.1001","38.19746","66.5773","110.4702","28.88397","-44.63438","20.8","20.23125","20.51563","38.19746","129.9889","214.6902","117.0895","117.0895","0","46.50391","4.625",
"07.03.2002 14:00:00","-2.726875","0","0.8278728","-70.0948","0","32.39019","-0.5171827","96.21589","52.88878","77.1001","26.44439","62.71758","103.8213","35.68996","-45.97565","20.8","20.29587","20.54794","26.44439","129.9889","195.1744","113.1952","113.1952","0","38.74113","4.825",
"07.03.2002 15:00:00","-2.715717","0","0.6594171","-69.54219","0","31.81541","-0.521509","75.10721","52.88878","77.1001","26.44439","41.81172","88.52407","38.10011","-33.63065","20.8","20.27699","20.53849","26.44439","129.9889","182.2607","88.36142","88.36142","0","25.82742","4.9",
"07.03.2002 16:00:00","-2.687744","0","0.6563522","-68.60566","0","31.3977","-0.5204706","71.31628","52.88878","77.1001","26.44439","41.81172","90.08681","36.54775","-35.58178","20.8","20.3145","20.55725","26.44439","129.9889","182.2607","83.90151","83.90151","0","25.82742","4.9625",
"07.03.2002 17:00:00","-2.72605","0","0.8281109","-69.94476","0","31.00627","-0.5329123","90.73631","52.88878","77.1001","38.19746","62.71758","53.30012","31.55909","-46.92202","20.8","20.21357","20.50678","38.19746","129.9889","206.9275","106.7486","106.7486","0","38.74113","4.875",
"07.03.2002 18:00:00","-2.783539","0","1.002823","-72.99713","0","30.91312","-0.5487087","126.0173","52.88878","77.1001","38.19746","83.62344","21.30137","35.46721","-53.93229","20.8","20.07332","20.43666","38.19746","129.9889","219.8412","148.2556","148.2556","0","51.65483","4.55",
"07.03.2002 19:00:00","-3.169592","0","0.9490243","-93.31956","0","31.36019","-0.5558029","116.7399","52.88878","137.8047","38.19746","66.5773","0","31.27488","-33.2711","20.8","19.97938","20.38969","38.19746","190.6935","275.3948","137.3411","137.3411","0","46.50391","4.15",
"07.03.2002 20:00:00","-11.54922","0","0.5508453","-90.07384","0","32.24791","-0.6177247","73.27798","5.288878","113.2114","24.97526","15.43888","0","43.17094","-1.290998","20.27828","19.74994","20.01411","24.97526","118.5003","174.5266","86.2094","86.2094","0","31.05112","3.5625",
"07.03.2002 21:00:00","-15.36928","0","0.5216229","-83.28358","0","32.19387","-0.6905831","100.9059","5.288878","113.2114","13.2222","15.43881","0","68.26457","0","20.02128","19.46288","19.74208","13.2222","118.5003","162.7736","118.7128","118.7128","0","31.05112","2.8625",
"07.03.2002 22:00:00","-15.2092","0","0.5317428","-82.57577","0","31.37698","-0.7138102","119.1745","5.288878","113.2114","13.2222","19.2986","0","77.97698","-1.755262","20","19.33416","19.66708","13.2222","118.5003","170.5364","140.2053","140.2053","0","38.8139","1.9125",
"07.03.2002 23:00:00","-14.98626","0","0.5244277","-82.00803","0","30.59829","-0.7360291","172.6145","5.288878","2.732587","13.2222","19.2986","0","129.1878","0","20","19.14961","19.57481","13.2222","8.021465","60.05757","203.0759","203.0759","0","38.8139","1.6875",
"08.03.2002","-10.81295","0","0.5047776","-74.2096","0","32.84856","-0.8864307","36.70386","5.288878","2.732587","3.819746","20.80773","0","30.41989","-33.14001","18.39101","19.03206","18.71154","3.819745","8.021465","50.65511","43.18102","43.18102","0","38.8139","1.4875",
"08.03.2002 01:00:00","-6.075662","0","0.4984411","-74.10172","0","33.32772","-1.057609","63.41582","0","0","3.819746","21.74952","0","45.42194","-20.37122","17.67021","18.73577","18.20299","3.819745","0","42.63365","74.60686","74.60686","0","38.8139","1.05",
"08.03.2002 02:00:00","-5.882839","0","0.5051216","-78.66945","0","32.78401","-1.101689","85.8576","0","0","3.819746","21.84207","0","59.55117","-13.37003","17.62133","18.48087","18.0511","3.819745","0","42.63365","101.0089","101.0089","0","38.8139","0.4",
"08.03.2002 03:00:00","-5.83697","0","0.5090133","-81.91332","0","32.1796","-1.116388","93.43112","0","0","3.819746","21.87304","0","64.3593","-11.63293","17.60172","18.40063","18.00118","3.819745","0","42.63365","109.919","109.919","0","38.8139","-0.0875",
"08.03.2002 04:00:00","-5.85747","0","0.5109865","-83.53346","0","31.46961","-1.122496","95.11496","0","0","3.819746","21.87454","0","65.47054","-11.58601","17.6","18.37558","17.98779","3.819745","0","42.63365","111.9","111.9","0","38.8139","-0.325",
"08.03.2002 05:00:00","-5.891626","0","0.5129474","-84.97792","0","30.92418","-1.131495","100.5406","0","0","3.819746","21.87465","0","69.15225","-10.28767","17.6","18.31254","17.95627","3.819745","0","42.63365","118.283","118.283","0","38.8139","-0.525",
"08.03.2002 06:00:00","-15.53595","0","0.5467822","-99.83791","0","26.61202","-0.9124469","286.4096","0","0","3.819746","19.94276","0","233.8581","-2.808764","19.92603","18.43262","19.17933","3.819745","0","42.63365","336.9525","336.9525","0","38.8139","-0.725",
"08.03.2002 07:00:00","-3.395629","0","0.5239331","-115.5463","0","24.7579","-0.7326564","224.5576","0","110.4788","13.2222","15.43888","1.11779","181.1555","0","20.79164","18.76928","19.78046","13.2222","110.4788","154.7521","264.1855","264.1855","0","31.05112","-0.925",
"08.03.2002 08:00:00","-3.266195","0","0.6258746","-115.7792","0","24.45615","-0.6902463","194.6506","52.88878","77.1001","38.19746","28.6253","15.56857","126.2488","0","20.8","18.99577","19.89789","38.19746","129.9889","196.6256","229.0007","229.0007","0","28.43927","-0.9375",
"08.03.2002 09:00:00","-3.264726","0","0.7270589","-115.3673","0","24.64201","-0.6702788","210.6978","52.88878","77.1001","26.44439","41.81172","49.61051","113.4989","0","20.8","19.20074","20.00037","26.44439","129.9889","182.2607","247.8798","247.8798","0","25.82742","-0.9",
"08.03.2002 10:00:00","-3.287824","0","0.7295649","-117.0957","0","24.96424","-0.6506413","203.3327","52.88878","77.1001","26.44439","41.81172","75.05972","105.2754","0","20.8","19.38506","20.09253","26.44439","129.9889","182.2607","239.2149","239.2149","0","25.82742","-1.0875",
"08.03.2002 11:00:00","-3.232953","0","0.7227947","-111.6847","0","25.11148","-0.6367396","191.1994","52.88878","77.1001","26.44439","41.81172","101.8059","96.11213","0","20.8","19.51357","20.15679","26.44439","129.9889","182.2607","224.9405","224.9405","0","25.82742","-0.45",
"08.03.2002 12:00:00","-3.156149","0","0.8808954","-105.0397","0","25.10155","-0.6091924","183.3438","52.88878","77.1001","38.19746","62.71758","122.4864","56.43261","-10.49931","20.8","19.79621","20.29811","38.19746","129.9889","206.9275","215.6986","215.6986","0","38.74113","0.3125",
"08.03.2002 13:00:00","-3.139711","0","0.9126466","-103.4386","0","25.36726","-0.5999275","182.9614","52.88878","77.1001","38.19746","66.5773","121.0235","53.33216","-15.26055","20.8","19.87849","20.33924","38.19746","129.9889","214.6902","215.2487","215.2487","0","46.50391","0.5625",
"08.03.2002 14:00:00","-3.129141","0","0.8780373","-102.4336","0","25.57959","-0.5955142","181.8317","52.88878","77.1001","26.44439","62.71758","109.0704","63.18166","-16.37351","20.8","19.9105","20.35525","26.44439","129.9889","195.1744","213.9196","213.9196","0","38.74113","0.6625",
"08.03.2002 15:00:00","-3.120654","0","0.7091962","-101.8765","0","25.56025","-0.5968001","151.1071","52.88878","77.1001","26.44439","41.81172","92.53995","66.31757","-5.041722","20.8","19.89457","20.34729","26.44439","129.9889","182.2607","177.7731","177.7731","0","25.82742","0.7",
"08.03.2002 16:00:00","-3.120777","0","0.7091129","-101.9186","0","25.4184","-0.6015145","153.5265","52.88878","77.1001","26.44439","41.81172","78.95876","68.30399","-4.606735","20.8","19.85599","20.32799","26.44439","129.9889","182.2607","180.6195","180.6195","0","25.82742","0.7",
"08.03.2002 17:00:00","-3.13517","0","0.8776485","-103.0027","0","25.46478","-0.6078104","180.3011","52.88878","77.1001","38.19746","62.71758","55.35538","59.73933","-15.05762","20.8","19.79505","20.29752","38.19746","129.9889","206.9275","212.1189","212.1189","0","38.74113","0.575",
"08.03.2002 18:00:00","-3.213903","0","1.060707","-108.5858","0","25.62743","-0.6242054","230.7643","52.88878","77.1001","38.19746","83.62344","19.72449","69.62682","-21.51703","20.8","19.62283","20.21141","38.19746","129.9889","219.8412","271.4874","271.4874","0","51.65483","0.375",
"08.03.2002 19:00:00","-3.244297","0","0.9274211","-110.7192","0","25.53439","-0.629885","191.6351","52.88878","137.8047","38.19746","66.5773","0","52.68329","-9.661248","20.8","19.56357","20.18178","38.19746","190.6935","275.3948","225.4531","225.4531","0","46.50391","0.05",
"08.03.2002 20:00:00","-13.09389","0","0.5192358","-102.359","0","26.15563","-0.6952922","101.1274","5.288878","113.2114","24.97526","15.43888","0","65.70251","-2.897613","20.18984","19.38026","19.78505","24.97526","118.5003","174.5266","118.9735","118.9735","0","31.05112","-0.35",
"08.03.2002 21:00:00","-17.16639","0","0.5558306","-112.1314","0","25.53464","-0.7593977","154.3745","5.288878","113.2114","13.2222","15.4388","0","115.2012","0","20.00001","19.18875","19.59438","13.2222","118.5003","162.7736","181.617","181.617","0","31.05112","-0.8125",
"08.03.2002 22:00:00","-17.15776","0","0.5793355","-112.2745","0","24.17167","-0.7754583","171.4874","5.288878","113.2114","13.2222","19.2986","0","121.5081","-0.1080371","20","19.09882","19.54941","13.2222","118.5003","170.5364","201.7498","201.7498","0","38.8139","-1.3125",
"08.03.2002 23:00:00","-17.32103","0","0.5928928","-119.4105","0","22.93965","-0.80421","238.1972","5.288878","2.732587","13.2222","19.2986","0","187.0066","0","20","18.876","19.438","13.2222","8.021465","60.05757","280.232","280.232","0","38.8139","-1.8125",
"09.03.2002","-9.701368","0","0.59256","-116.5586","0","24.77753","-1.013765","94.91203","5.288878","2.732587","3.819746","21.14219","0","76.95546","-28.65673","18.00175","18.54021","18.27098","3.819745","8.021465","50.65511","111.6612","111.6612","0","38.8139","-2.25",
"09.03.2002 01:00:00","-6.456774","0","0.5548737","-107.4215","0","24.20277","-1.166091","134.7987","0","0","3.819746","21.87449","0","95.0453","-6.602921","17.6","18.26147","17.93074","3.819745","0","42.63365","158.5867","158.5867","0","38.8139","-2.65",
"09.03.2002 02:00:00","-6.496958","0","0.5478609","-107.5937","0","23.02893","-1.18542","143.8496","0","0","3.819746","21.87465","0","102.8208","-6.215879","17.6","18.1361","17.86805","3.819745","0","42.63365","169.2348","169.2348","0","38.8139","-3.05",
"09.03.2002 03:00:00","-6.59578","0","0.5542974","-112.0007","0","22.07212","-1.201448","156.6723","0","0","3.819746","21.87465","0","113.32","-4.917846","17.6","18.02122","17.81061","3.819745","0","42.63365","184.3203","184.3203","0","38.8139","-3.5125",
"09.03.2002 04:00:00","-6.628697","0","0.5552712","-114.0387","0","21.24155","-1.213069","163.2815","0","0","3.819746","21.87465","0","118.6079","-4.291409","17.6","17.94499","17.77249","3.819745","0","42.63365","192.0959","192.0959","0","38.8139","-3.825",
"09.03.2002 05:00:00","-6.653146","0","0.5565107","-115.9063","0","20.58304","-1.22268","168.8204","0","0","3.819746","21.87465","0","123.0968","-3.825313","17.6","17.88076","17.74038","3.819745","0","42.63365","198.6122","198.6122","0","38.8139","-4.0875",
"09.03.2002 06:00:00","-17.31315","0","0.5889893","-133.0121","0","17.44557","-1.005412","360.7751","0","0","3.819746","19.94287","0","298.4777","-1.272467","19.91886","17.99849","18.95867","3.819745","0","42.63365","424.4413","424.4413","0","38.8139","-4.325",
"09.03.2002 07:00:00","-3.784532","0","0.5651459","-149.8287","0","15.86479","-0.8246698","297.634","0","110.4788","13.2222","15.43889","6.0664","247.8888","0","20.79088","18.35546","19.57317","13.2222","110.4788","154.7521","350.1577","350.1577","0","31.05112","-4.4625",
"09.03.2002 08:00:00","-3.596223","0","0.6624456","-147.1263","0","15.46888","-0.7551043","247.3682","52.88878","77.1001","38.19746","28.6253","50.50383","168.7596","0","20.8","18.85921","19.82961","38.19746","129.9889","196.6256","291.0214","291.0214","0","28.43927","-4.1875",
"09.03.2002 09:00:00","-3.512023","0","0.752515","-138.3568","0","15.67439","-0.6966516","225.6778","52.88878","77.1001","26.44439","41.81172","126.8059","117.6434","0","20.8","19.45693","20.12847","26.44439","129.9889","182.2607","265.5033","265.5033","0","25.82742","-3.3125",
"09.03.2002 10:00:00","-3.399746","0","0.7382509","-127.161","0","16.22425","-0.6400315","172.2584","52.88878","77.1001","26.44439","41.81172","171.5395","71.97424","-2.437143","20.8","20.0069","20.40345","26.44439","129.9889","182.2607","202.6569","202.6569","0","25.82742","-2.15",
"09.03.2002 11:00:00","-3.384454","0","0.7238657","-116.187","0","16.84648","-0.5919901","128.2281","52.88878","77.1001","26.44439","41.80849","166.9397","44.51548","-13.54331","20.81437","20.44253","20.62845","26.44439","129.9889","182.2607","150.8565","150.8565","0","25.82742","-0.95",
"09.03.2002 12:00:00","-3.68082","0","0.8795035","-107.4949","0","17.47865","-0.5469167","115.0958","52.88878","77.1001","38.19746","62.67823","186.2706","26.2592","-49.773","20.87004","20.79685","20.83345","38.19746","129.9889","206.9275","135.4069","135.4069","0","38.74113","0.125",
"09.03.2002 13:00:00","-3.756282","0","0.9045791","-100.9485","0","17.88643","-0.5112625","87.50273","52.88878","77.1001","38.19746","66.49151","205.5315","21.51274","-75.68575","20.89481","21.08123","20.98802","38.19746","129.9889","214.6902","102.9444","102.9444","0","46.50391","1",
"09.03.2002 14:00:00","-3.769097","0","0.8655583","-96.38513","0","18.0026","-0.4926985","70.72272","52.88878","77.1001","26.44439","62.64262","202.6022","22.5722","-80.73766","20.90617","21.23666","21.07142","26.44439","129.9889","195.1744","83.2032","83.2032","0","38.74113","1.55",
"09.03.2002 15:00:00","-3.906841","0","0.6958044","-93.96452","0","17.84809","-0.4872591","37.89199","52.88878","77.1001","26.44439","41.75314","187.4218","21.80177","-68.62373","20.92979","21.27535","21.10257","26.44439","129.9889","182.2607","44.5788","44.5788","0","25.82742","1.825",
"09.03.2002 16:00:00","-3.917479","0","0.6939741","-93.11308","0","17.98107","-0.500207","47.47647","52.88878","77.1001","26.44439","41.74549","160.1306","25.61638","-62.51208","20.93221","21.12311","21.02766","26.44439","129.9889","182.2607","55.85467","55.85467","0","25.82742","1.9",
"09.03.2002 17:00:00","-3.430866","0","0.8673913","-96.66651","0","18.42226","-0.55466","108.5709","52.88878","77.1001","38.19746","62.66031","102.8622","35.49365","-55.4585","20.85583","20.63717","20.7465","38.19746","129.9889","206.9275","127.7305","127.7305","0","38.74113","1.5875",
"09.03.2002 18:00:00","-3.25171","0","1.05411","-105.8498","0","18.93254","-0.6146125","191.496","52.88878","77.1001","38.19746","83.62181","41.89454","55.76062","-41.78032","20.80002","20.11007","20.45505","38.19746","129.9889","219.8412","225.2894","225.2894","0","51.65483","0.9",
"09.03.2002 19:00:00","-3.256382","0","0.9195883","-110.5087","0","19.10582","-0.639609","174.1795","52.88878","137.8047","38.19746","66.5773","2.74276","48.35253","-23.10115","20.8","19.84701","20.3235","38.19746","190.6935","275.3948","204.9171","204.9171","0","46.50391","-0.025",
"09.03.2002 20:00:00","-13.29696","0","0.5179245","-104.5381","0","19.63418","-0.7118573","95.35604","5.288878","113.2114","24.97526","15.43888","0","60.54289","-4.141241","20.18254","19.59227","19.88741","24.97526","118.5003","174.5266","112.1836","112.1836","0","31.05112","-0.7125",
"09.03.2002 21:00:00","-16.54731","0","0.5255815","-106.9109","0","19.15674","-0.7765527","135.805","5.288878","113.2114","13.2222","15.43888","0","96.84767","-0.9706107","20.00014","19.37415","19.68715","13.2222","118.5003","162.7736","159.7706","159.7706","0","31.05112","-1.275",
"09.03.2002 22:00:00","-16.94586","0","0.5703788","-113.4202","0","18.43595","-0.7945825","164.6612","5.288878","113.2114","13.2222","19.2986","0","114.2691","-0.7719383","20","19.23486","19.61743","13.2222","118.5003","170.5364","193.7191","193.7191","0","38.8139","-1.8125",
"09.03.2002 23:00:00","-17.02054","0","0.5708877","-116.3665","0","17.9395","-0.8189915","226.3858","5.288878","2.732587","13.2222","19.2986","0","174.1106","0","20","19.01669","19.50834","13.2222","8.021465","60.05757","266.3362","266.3362","0","38.8139","-2.3125",
"10.03.2002","-10.62921","0","0.552778","-109.0675","0","19.58187","-1.010439","85.68726","5.288878","2.732587","3.819746","21.03442","0","72.37006","-34.98621","18.12253","18.70779","18.41516","3.819745","8.021465","50.65511","100.8085","100.8085","0","38.8139","-2.875",
"10.03.2002 01:00:00","-6.503951","0","0.5457652","-107.8059","0","19.13126","-1.173573","127.8019","0","0","3.819746","21.86027","0","89.53042","-9.04468","17.60139","18.40166","18.00153","3.819745","0","42.63365","150.3551","150.3551","0","38.8139","-3.1",
"10.03.2002 02:00:00","-6.481935","0","0.5448595","-107.8837","0","17.90577","-1.19733","136.6166","0","0","3.819746","21.87465","0","96.55929","-7.385343","17.6","18.2625","17.93125","3.819745","0","42.63365","160.7254","160.7254","0","38.8139","-3.1625",
"10.03.2002 03:00:00","-6.489492","0","0.5453338","-108.5599","0","17.26324","-1.211183","143.7246","0","0","3.819746","21.87465","0","102.3003","-6.250032","17.6","18.16039","17.8802","3.819745","0","42.63365","169.0878","169.0878","0","38.8139","-3.2625",
"10.03.2002 04:00:00","-6.484461","0","0.5448643","-108.6273","0","17.0693","-1.220127","147.8736","0","0","3.819746","21.87465","0","105.6919","-5.581022","17.6","18.08371","17.84185","3.819745","0","42.63365","173.969","173.969","0","38.8139","-3.3",
"10.03.2002 05:00:00","-6.473939","0","0.5441535","-108.4234","0","17.14502","-1.226493","150.8629","0","0","3.819746","21.87465","0","108.1728","-5.079438","17.6","18.01879","17.80939","3.819745","0","42.63365","177.4858","177.4858","0","38.8139","-3.3",
"10.03.2002 06:00:00","-16.80513","0","0.5752131","-123.5224","0","15.15208","-1.006313","341.1135","0","0","3.819746","19.94284","0","281.2382","-1.514522","19.92006","18.12858","19.02432","3.819745","0","42.63365","401.31","401.31","0","38.8139","-3.3625",
"10.03.2002 07:00:00","-3.658569","0","0.5504288","-138.5284","0","14.67019","-0.8207353","276.2842","0","110.4788","13.2222","15.43888","7.175158","228.5339","0","20.79108","18.4818","19.63644","13.2222","110.4788","154.7521","325.0402","325.0402","0","31.05112","-3.3375",
"10.03.2002 08:00:00","-3.412694","0","0.6393569","-129.9239","0","15.6641","-0.728955","201.875","52.88878","77.1001","38.19746","28.6253","72.4328","129.6921","-1.10384","20.8","19.13807","19.96903","38.19746","129.9889","196.6256","237.5","237.5","0","28.43927","-2.4875",
"10.03.2002 09:00:00","-3.260186","0","0.7209257","-115.339","0","17.42206","-0.6511879","162.0214","52.88878","77.1001","26.44439","41.81172","150.6508","67.67325","-2.921631","20.8","19.83995","20.31997","26.44439","129.9889","182.2607","190.6134","190.6134","0","25.82742","-0.9375",
"10.03.2002 10:00:00","-3.183668","0","0.6974355","-98.14783","0","19.05221","-0.5916452","106.2134","52.88878","77.1001","26.44439","41.80405","181.3666","39.38292","-21.22317","20.81723","20.32287","20.57005","26.44439","129.9889","182.2607","124.9569","124.9569","0","25.82742","1.075",
"10.03.2002 11:00:00","-3.008172","0","0.6900854","-92.62775","0","20.18945","-0.6168481","127.3354","52.88878","77.1001","26.44439","41.8113","131.391","59.09273","-16.56207","20.80001","20.02061","20.41031","26.44439","129.9889","182.2607","149.8063","149.8063","0","25.82742","1.775",
"10.03.2002 12:00:00","-3.063992","0","0.8537005","-90.51913","0","21.09096","-0.5696357","114.0286","52.88878","77.1001","38.19746","62.71423","119.199","31.61463","-42.77583","20.81213","20.43015","20.62114","38.19746","129.9889","206.9275","134.1513","134.1513","0","38.74113","2.075",
"10.03.2002 13:00:00","-3.313191","0","0.8792381","-85.23103","0","21.70507","-0.5193655","80.7625","52.88878","77.1001","38.19746","66.53363","162.3665","18.93728","-66.69228","20.86179","20.83761","20.8497","38.19746","129.9889","214.6902","95.01471","95.01471","0","46.50391","2.8",
"10.03.2002 14:00:00","-4.082162","0","0.8447843","-80.35101","0","21.7663","-0.4526186","36.93895","52.88878","77.1001","26.44439","62.6214","229.1964","13.41931","-90.68121","20.99953","21.3759","21.18772","26.44439","129.9889","195.1744","43.45758","43.45758","0","38.74113","3.725",
"10.03.2002 15:00:00","-3.631442","0","0.6896749","-80.21485","0","20.85709","-0.3085426","1.826689","52.88878","77.1001","26.44439","40.01231","297.4437","0.8281999","-74.27724","21.6783","22.14403","21.91116","26.44439","129.9889","182.2607","2.149046","2.149046","0","25.82742","5.0375",
"10.03.2002 16:00:00","0.173733","0","0.8150934","-104.3191","0","21.16795","-0.3526701","24.45021","52.88878","77.1001","26.44439","38.67122","162.7308","17.34262","-65.92651","21.36238","21.63783","21.5001","26.44439","129.9889","182.2607","28.76495","28.76495","0","25.82742","5.725",
"10.03.2002 17:00:00","-2.335787","0","0.9192636","-88.96456","0","22.01198","-0.5172859","61.65017","52.88878","77.1001","38.19746","61.8582","90.98785","34.02805","-75.76507","20.82977","20.81197","20.82087","38.19746","129.9889","206.9275","72.5296","72.5296","0","38.74113","5.3625",
"10.03.2002 18:00:00","-2.831174","0","1.010355","-76.23353","0","22.71778","-0.5700128","108.9967","52.88878","77.1001","38.19746","83.62337","40.2464","36.88003","-72.18327","20.8","20.34938","20.57469","38.19746","129.9889","219.8412","128.2314","128.2314","0","51.65483","4.5375",
"10.03.2002 19:00:00","-2.845591","0","0.8724034","-80.05746","0","23.46541","-0.5870399","95.52431","52.88878","137.8047","38.19746","66.5773","2.80811","26.72633","-54.39847","20.8","20.13487","20.46744","38.19746","190.6935","275.3948","112.3815","112.3815","0","46.50391","3.5125",
"10.03.2002 20:00:00","-8.403682","0","0.4732508","-77.86435","0","24.49983","-0.6355314","59.68267","5.288878","113.2114","24.97526","15.43888","0","34.26639","-6.993113","20.41518","19.89622","20.1557","24.97526","118.5003","174.5266","70.2149","70.2149","0","31.05112","2.975",
"10.03.2002 21:00:00","-11.9682","0","0.4726904","-75.29945","0","25.0381","-0.6855257","73.49731","5.288878","113.2114","13.2222","15.43884","0","45.33838","-4.616424","20.16475","19.73757","19.95115","13.2222","118.5003","162.7736","86.46742","86.46742","0","31.05112","2.775",
"10.03.2002 22:00:00","-13.7933","0","0.5050401","-74.16814","0","25.55786","-0.7110819","80.82336","5.288878","113.2114","13.2222","19.2986","0","44.96394","-5.436694","20.0358","19.63548","19.83564","13.2222","118.5003","170.5364","95.08631","95.08631","0","38.8139","2.6375",
"10.03.2002 23:00:00","-14.37227","0","0.5068541","-74.85524","0","26.01292","-0.7379095","139.9044","5.288878","2.732587","13.2222","19.2986","0","98.24765","0","20","19.40842","19.70421","13.2222","8.021465","60.05757","164.5935","164.5935","0","38.8139","2.475",
"11.03.2002","-10.42987","0","0.4890651","-67.8552","0","28.77586","-0.8942466","22.67627","5.288878","2.732587","3.819746","20.76983","0","17.48523","-32.55693","18.43821","19.12805","18.78313","3.819745","8.021465","50.65511","26.67797","26.67797","0","38.8139","2.275",
"11.03.2002 01:00:00","-5.913087","0","0.4791502","-66.12034","0","30.28059","-1.060887","45.31504","0","0","3.819746","21.71828","0","30.70443","-21.63493","17.69532","18.82653","18.26093","3.819745","0","42.63365","53.31181","53.31181","0","38.8139","2.0125",
"11.03.2002 02:00:00","-5.668428","0","0.4796188","-67.24633","0","30.74724","-1.092594","56.03007","0","0","3.819746","21.81858","0","36.98449","-17.62493","17.65102","18.65966","18.15534","3.819745","0","42.63365","65.91773","65.91773","0","38.8139","1.775",
"11.03.2002 03:00:00","-5.594135","0","0.4815616","-68.5414","0","31.96569","-1.100919","63.72073","0","0","3.819746","21.83953","0","41.74799","-15.10495","17.63174","18.55184","18.09179","3.819745","0","42.63365","74.96557","74.96557","0","38.8139","1.575",
"11.03.2002 04:00:00","-5.560794","0","0.4840786","-69.68875","0","32.9821","-1.106087","69.67865","0","0","3.819746","21.85385","0","45.88457","-13.5548","17.61815","18.46573","18.04194","3.819745","0","42.63365","81.97488","81.97488","0","38.8139","1.4375",
"11.03.2002 05:00:00","-5.524184","0","0.4859608","-70.53991","0","33.61735","-1.111783","74.67349","0","0","3.819746","21.8654","0","49.89698","-12.76423","17.60658","18.38853","17.99755","3.819745","0","42.63365","87.85117","87.85117","0","38.8139","1.3375",
"11.03.2002 06:00:00","-14.5809","0","0.5202271","-83.79465","0","29.52647","-0.8907937","259.6725","0","0","3.819746","19.94219","0","211.821","-3.089902","19.92904","18.49916","19.2141","3.819745","0","42.63365","305.4971","305.4971","0","38.8139","1.2375",
"11.03.2002 07:00:00","-3.160386","0","0.4952858","-97.1096","0","27.97237","-0.7056234","195.4895","0","110.4788","13.2222","15.43888","8.170857","155.9887","-6.864549E-02","20.79245","18.86696","19.8297","13.2222","110.4788","154.7521","229.9877","229.9877","0","31.05112","1.2",
"11.03.2002 08:00:00","-2.959006","0","0.5857978","-90.33944","0","28.54437","-0.6240016","126.6806","52.88878","77.1001","38.19746","28.6253","66.91182","69.78786","-2.200992","20.8","19.44539","20.1227","38.19746","129.9889","196.6256","149.036","149.036","0","28.43927","2.0125",
"11.03.2002 09:00:00","-2.867069","0","0.6752571","-82.53561","0","29.78172","-0.5859838","123.9411","52.88878","77.1001","26.44439","41.81172","101.9114","52.85761","-8.319579","20.8","19.76783","20.28391","26.44439","129.9889","182.2607","145.813","145.813","0","25.82742","3",
"11.03.2002 10:00:00","-2.83856","0","0.6643564","-75.64309","0","30.40038","-0.5334014","83.72186","52.88878","77.1001","26.44439","41.81091","138.6118","34.72128","-26.15172","20.80992","20.25111","20.53051","26.44439","129.9889","182.2607","98.4963","98.4963","0","25.82742","3.925",
"11.03.2002 11:00:00","-3.152504","0","0.6469081","-65.26926","0","30.6582","-0.4527576","26.4926","52.88878","77.1001","26.44439","41.76812","174","13.32936","-55.38583","20.94098","20.91767","20.92932","26.44439","129.9889","182.2607","31.16776","31.16776","0","25.82742","5.425",
"11.03.2002 12:00:00","-3.233967","0","0.7970515","-55.90059","0","30.70729","-0.3825697","8.476277","52.88878","77.1001","38.19746","61.95641","176.2243","3.764327","-88.98707","21.20915","21.27939","21.24427","38.19746","129.9889","206.9275","9.972091","9.972091","0","38.74113","7.0375",
"11.03.2002 13:00:00","-2.171203","0","0.8209016","-52.04845","0","31.60491","-0.4452856","24.58603","52.88878","77.1001","38.19746","65.51676","123.0029","12.18499","-83.34414","20.96628","20.74195","20.85411","38.19746","129.9889","214.6902","28.92473","28.92473","0","46.50391","7.5375",
"11.03.2002 14:00:00","-2.053301","0","0.7854028","-51.12566","0","31.73557","-0.4446077","22.2056","52.88878","77.1001","26.44439","62.16053","114.9165","12.63734","-79.34332","20.9306","20.93152","20.93106","26.44439","129.9889","195.1744","26.12423","26.12423","0","38.74113","7.625",
"11.03.2002 15:00:00","-0.353784","0","0.6182069","-51.93315","0","31.17517","-0.4014103","12.18622","52.88878","77.1001","26.44439","40.22368","126.3222","7.079278","-56.17619","21.19268","21.09135","21.14202","26.44439","129.9889","182.2607","14.33673","14.33673","0","25.82742","7.8875",
"11.03.2002 16:00:00","-0.32036","0","0.6190897","-52.22747","0","31.28711","-0.444591","27.60641","52.88878","77.1001","26.44439","39.99836","87.24071","19.40826","-52.9852","21.04282","20.71219","20.8775","26.44439","129.9889","182.2607","32.47813","32.47813","0","25.82742","7.75",
"11.03.2002 17:00:00","-2.245323","0","0.7902685","-53.68084","0","31.3685","-0.5045763","42.9141","52.88878","77.1001","38.19746","62.14289","34.24136","22.68345","-70.65617","20.82771","20.40553","20.61662","38.19746","129.9889","206.9275","50.48718","50.48718","0","38.74113","7.1625",
"11.03.2002 18:00:00","-2.525902","0","0.9665265","-58.14839","0","31.04118","-0.5296505","78.7196","52.88878","77.1001","38.19746","83.62341","19.88027","26.40336","-74.51486","20.8","20.25128","20.52564","38.19746","129.9889","219.8412","92.61128","92.61128","0","51.65483","6.4625",
"11.03.2002 19:00:00","-2.774695","0","0.842242","-63.09196","0","30.37552","-0.5364107","59.77346","52.88878","137.8047","38.19746","66.5574","1.591935","16.66712","-63.77658","20.82967","20.18627","20.50797","38.19746","190.6935","275.3948","70.32172","70.32172","0","46.50391","5.7625",
"11.03.2002 20:00:00","-7.053672","0","0.4479051","-63.72235","0","30.15158","-0.5797886","40.32756","5.288878","113.2114","24.97526","15.41065","0","21.97216","-10.39667","20.51259","20.01289","20.26274","24.97526","118.5003","174.5266","47.44419","47.44419","0","31.05112","5.0625",
"11.03.2002 21:00:00","-10.41798","0","0.4560911","-65.69225","0","29.51719","-0.6348608","56.76478","5.288878","113.2114","13.2222","15.43262","0","33.21187","-6.489422","20.24049","19.86255","20.05152","13.2222","118.5003","162.7736","66.78209","66.78209","0","31.05112","4.3",
"11.03.2002 22:00:00","-12.79056","0","0.4970903","-69.15493","0","28.38291","-0.6754286","69.54747","5.288878","113.2114","13.2222","19.2986","0","36.76204","-6.565917","20.08543","19.74147","19.91345","13.2222","118.5003","170.5364","81.82055","81.82055","0","38.8139","3.5",
"11.03.2002 23:00:00","-14.32493","0","0.5060908","-73.48003","0","27.52963","-0.7183222","132.5816","5.288878","2.732587","13.2222","19.2986","0","91.61561","0","20.00192","19.48466","19.74329","13.2222","8.021465","60.05757","155.9784","155.9784","0","38.8139","2.7625",
"12.03.2002","-10.81286","0","0.495324","-70.58965","0","29.40613","-0.8836529","24.94895","5.288878","2.732587","3.819746","20.75996","0","19.55453","-33.00229","18.44696","19.17851","18.81273","3.819745","8.021465","50.65511","29.35171","29.35171","0","38.8139","2",
"12.03.2002 01:00:00","-6.136774","0","0.4915532","-72.97182","0","29.9786","-1.057601","52.89522","0","0","3.819746","21.72346","0","37.28818","-22.58369","17.68939","18.86267","18.27603","3.819745","0","42.63365","62.22968","62.22968","0","38.8139","1.1375",
"12.03.2002 02:00:00","-6.001932","0","0.5013682","-79.46303","0","29.42657","-1.096569","71.99648","0","0","3.819746","21.82771","0","49.54258","-17.61048","17.63957","18.67686","18.15821","3.819745","0","42.63365","84.70174","84.70174","0","38.8139","0.2375",
"12.03.2002 03:00:00","-6.034002","0","0.5136842","-87.15549","0","28.90833","-1.116587","90.02771","0","0","3.819746","21.8584","0","61.7255","-13.82664","17.60987","18.5384","18.07414","3.819745","0","42.63365","105.915","105.915","0","38.8139","-0.725",
"12.03.2002 04:00:00","-6.126523","0","0.5227543","-92.92554","0","28.07963","-1.133954","105.4898","0","0","3.819746","21.87463","0","72.30669","-10.44745","17.6","18.42054","18.01027","3.819745","0","42.63365","124.1056","124.1056","0","38.8139","-1.4125",
"12.03.2002 05:00:00","-6.22228","0","0.5283595","-96.9908","0","27.25844","-1.146823","116.5381","0","0","3.819746","21.87465","0","80.25852","-8.469109","17.6","18.33095","17.96547","3.819745","0","42.63365","137.1036","137.1036","0","38.8139","-1.9125",
"12.03.2002 06:00:00","-16.40218","0","0.5635025","-114.2838","0","23.24436","-0.9308369","308.2755","0","0","3.819746","19.94279","0","251.728","-2.383869","19.92309","18.43259","19.17784","3.819745","0","42.63365","362.6771","362.6771","0","38.8139","-2.2875",
"12.03.2002 07:00:00","-3.579417","0","0.5400087","-130.4881","0","21.44195","-0.7502819","244.3847","0","110.4788","13.2222","15.43888","6.005138","198.1857","0","20.7913","18.78503","19.78816","13.2222","110.4788","154.7521","287.5114","287.5114","0","31.05112","-2.4625",
"12.03.2002 08:00:00","-3.363387","0","0.6318353","-124.2086","0","21.413","-0.6724244","178.5364","52.88878","77.1001","38.19746","28.6253","52.63624","109.771","-2.418264","20.8","19.35761","20.07881","38.19746","129.9889","196.6256","210.0428","210.0428","0","28.43927","-1.8125",
"12.03.2002 09:00:00","-3.266063","0","0.7130998","-110.0315","0","22.29884","-0.6025495","139.8219","52.88878","77.1001","26.44439","41.81009","128.1022","51.61683","-6.126941","20.80848","20.02869","20.41858","26.44439","129.9889","182.2607","164.4964","164.4964","0","25.82742","-0.275",
"12.03.2002 10:00:00","-3.310956","0","0.6913022","-94.43258","0","23.28956","-0.5499639","88.25265","52.88878","77.1001","26.44439","41.79573","167.6738","29.81241","-27.37487","20.84266","20.46274","20.6527","26.44439","129.9889","182.2607","103.8266","103.8266","0","25.82742","1.5875",
"12.03.2002 11:00:00","-3.402558","0","0.6689866","-79.69003","0","23.79904","-0.5013986","40.78154","52.88878","77.1001","26.44439","41.77528","173.4271","18.437","-54.80941","20.89273","20.85826","20.8755","26.44439","129.9889","182.2607","47.97828","47.97828","0","25.82742","3.4875",
"12.03.2002 12:00:00","-3.821511","0","0.8152395","-67.60096","0","24.07531","-0.4435661","16.72297","52.88878","77.1001","38.19746","62.52815","200.6943","7.642706","-95.21989","21.08481","21.24662","21.16572","38.19746","129.9889","206.9275","19.67408","19.67408","0","38.74113","5.2625",
"12.03.2002 13:00:00","-2.722715","0","0.8343926","-61.04322","0","23.97171","-0.3482382","3.924905","52.88878","77.1001","38.19746","64.19254","233.6042","0.2961713","-103.3161","21.52898","21.71096","21.61997","38.19746","129.9889","214.6902","4.617535","4.617535","0","46.50391","6.7125",
"12.03.2002 14:00:00","-0.728874","0","0.7975379","-58.58739","0","24.07347","-0.2393241","0","52.88878","77.1001","26.44439","57.01575","258.5584","0","-100.4814","22.02401","22.14536","22.08468","26.44439","129.9889","195.1744","0","0","0","38.74113","7.7625",
"12.03.2002 15:00:00","2.215063","0","0.665231","-66.20402","0","23.61005","-0.1394184","0","52.88878","77.1001","26.44439","35.57442","249.8732","0","-69.15889","22.55772","22.46831","22.51301","26.44439","129.9889","182.2607","0","0","0","25.82742","8.4125",
"12.03.2002 16:00:00","2.157011","0","0.6726707","-66.97541","0","23.5679","-0.1236321","0","52.88878","77.1001","26.44439","34.6605","172.6074","0","-68.71574","22.57594","22.47919","22.52757","26.44439","129.9889","182.2607","0","0","0","25.82742","8.6",
"12.03.2002 17:00:00","-3.056492","0","0.8179222","-60.04808","0","24.21293","-0.2352276","5.298442","52.88878","77.1001","38.19746","55.82919","86.87825","1.91393","-92.89295","21.969","21.87654","21.92277","38.19746","129.9889","206.9275","6.233461","6.233461","0","38.74113","8.225",
"12.03.2002 18:00:00","-3.054693","0","0.9657333","-56.83899","0","25.25969","-0.4101867","22.01494","52.88878","77.1001","38.19746","80.81268","34.80664","12.02684","-113.5096","21.09929","21.15159","21.12544","38.19746","129.9889","219.8412","25.89993","25.89993","0","51.65483","7.25",
"12.03.2002 19:00:00","-3.053527","0","0.8417147","-63.17425","0","25.22789","-0.5066285","29.12481","52.88878","137.8047","38.19746","66.46883","2.636844","11.94143","-88.58513","20.88166","20.72167","20.80167","38.19746","190.6935","275.3948","34.26448","34.26448","0","46.50391","5.925",
"12.03.2002 20:00:00","-6.044514","0","0.4495816","-66.41866","0","25.06288","-0.5505398","30.86328","5.288878","113.2114","24.97526","15.3673","0","16.84719","-15.10815","20.65525","20.44534","20.5503","24.97526","118.5003","174.5266","36.30974","36.30974","0","31.05112","4.9",
"12.03.2002 21:00:00","-8.898496","0","0.4563214","-68.33454","0","24.8601","-0.60557","45.67741","5.288878","113.2114","13.2222","15.40017","0","24.39399","-9.061832","20.39091","20.25075","20.32083","13.2222","118.5003","162.7736","53.73814","53.73814","0","31.05112","4.1625",
"12.03.2002 22:00:00","-11.26336","0","0.4981507","-71.76725","0","24.48908","-0.6468824","58.68641","5.288878","113.2114","13.2222","19.29427","0","29.00805","-9.872133","20.20283","20.09481","20.14882","13.2222","118.5003","170.5364","69.04284","69.04284","0","38.8139","3.4",
"12.03.2002 23:00:00","-13.66493","0","0.5087399","-75.68884","0","23.67855","-0.6979236","117.6376","5.288878","2.732587","13.2222","19.2986","0","76.48209","0","20.06123","19.80262","19.93192","13.2222","8.021465","60.05757","138.3972","138.3972","0","38.8139","2.6625",
"13.03.2002","-11.62233","0","0.4982971","-72.04218","0","25.29372","-0.8682594","16.73124","5.288878","2.732587","3.819746","20.7001","0","11.15982","-33.21049","18.51841","19.47175","18.99508","3.819745","8.021465","50.65511","19.68381","19.68381","0","38.8139","1.9",
"13.03.2002 01:00:00","-6.634566","0","0.4900725","-72.26309","0","25.79539","-1.037686","37.29919","0","0","3.819746","21.6384","0","27.44953","-28.17512","17.76138","19.15859","18.45999","3.819745","0","42.63365","43.88139","43.88139","0","38.8139","1.2875",
"13.03.2002 02:00:00","-6.166072","0","0.4934286","-75.3023","0","25.53314","-1.079665","50.7399","0","0","3.819746","21.78028","0","36.7522","-24.94669","17.68654","18.97506","18.3308","3.819745","0","42.63365","59.694","59.694","0","38.8139","0.7875",
"13.03.2002 03:00:00","-6.12218","0","0.4993484","-79.02837","0","25.67454","-1.096344","64.08062","0","0","3.819746","21.80799","0","45.20058","-21.10827","17.66175","18.84073","18.25124","3.819745","0","42.63365","75.38897","75.38897","0","38.8139","0.2875",
"13.03.2002 04:00:00","-6.08974","0","0.5037835","-81.56683","0","25.81821","-1.108471","73.56507","0","0","3.819746","21.82844","0","51.44965","-18.5154","17.64327","18.73528","18.18927","3.819745","0","42.63365","86.54714","86.54714","0","38.8139","-0.025",
"13.03.2002 05:00:00","-6.068336","0","0.5071133","-83.6367","0","25.58326","-1.11925","80.86568","0","0","3.819746","21.84178","0","56.38906","-16.70048","17.63018","18.65095","18.14056","3.819745","0","42.63365","95.1361","95.1361","0","38.8139","-0.2875",
"13.03.2002 06:00:00","-15.5329","0","0.5409205","-98.65775","0","22.12989","-0.904354","267.1204","0","0","3.819746","19.93655","0","216.0342","-3.677612","19.92965","18.75087","19.34026","3.819745","0","42.63365","314.2593","314.2593","0","38.8139","-0.525",
"13.03.2002 07:00:00","-3.368936","0","0.5162323","-113.0475","0","20.82875","-0.7230024","201.7188","0","110.4788","13.2222","15.43888","5.773586","159.9792","-1.05904","20.7919","19.10204","19.94697","13.2222","110.4788","154.7521","237.3162","237.3162","0","31.05112","-0.6",
"13.03.2002 08:00:00","-3.185374","0","0.6089441","-107.2143","0","20.9809","-0.6461201","138.2285","52.88878","77.1001","38.19746","28.6253","50.92591","77.41464","-4.260682","20.80105","19.64622","20.22363","38.19746","129.9889","196.6256","162.6217","162.6217","0","28.43927","0.0875",
"13.03.2002 09:00:00","-3.227834","0","0.6917118","-94.40985","0","21.32632","-0.5826102","108.3355","52.88878","77.1001","26.44439","41.80251","120.1489","34.04617","-11.25725","20.8304","20.25047","20.54043","26.44439","129.9889","182.2607","127.4535","127.4535","0","25.82742","1.625",
"13.03.2002 10:00:00","-3.288883","0","0.6699185","-79.90383","0","21.64407","-0.5340143","60.12566","52.88878","77.1001","26.44439","41.78242","162.9028","20.6671","-37.59346","20.87152","20.66725","20.76938","26.44439","129.9889","182.2607","70.73607","70.73607","0","25.82742","3.4875",
"13.03.2002 11:00:00","-3.316361","0","0.6465023","-66.3091","0","21.55791","-0.4822193","19.69517","52.88878","77.1001","26.44439","41.71885","160.7812","12.38666","-61.49858","20.99188","21.08943","21.04065","26.44439","129.9889","182.2607","23.17079","23.17079","0","25.82742","5.3875",
"13.03.2002 12:00:00","-3.706195","0","0.794439","-56.76981","0","21.46349","-0.4050675","6.505959","52.88878","77.1001","38.19746","61.54156","167.9778","2.120975","-90.28022","21.34223","21.47998","21.41111","38.19746","129.9889","206.9275","7.654069","7.654069","0","38.74113","7.0375",
"13.03.2002 13:00:00","-2.292888","0","0.8171891","-51.95348","0","21.56042","-0.3113546","0.477416","52.88878","77.1001","38.19746","62.88374","192.374","0","-97.47929","21.78532","21.87845","21.83189","38.19746","129.9889","214.6902","0.561666","0.561666","0","46.50391","8.35",
"13.03.2002 14:00:00","-0.205978","0","0.7783736","-49.53633","0","21.70186","-0.2137472","0","52.88878","77.1001","26.44439","56.07672","212.3815","0","-91.52551","22.24977","22.26431","22.25704","26.44439","129.9889","195.1744","0","0","0","38.74113","9.3625",
"13.03.2002 15:00:00","1.120202","0","0.6927023","-64.57217","0","21.57971","-0.1281823","12.59776","52.88878","77.1001","26.44439","35.15882","214.1269","10.45277","-62.20229","22.70638","22.51394","22.61016","26.44439","129.9889","182.2607","14.8209","14.8209","0","25.82742","9.95",
"13.03.2002 16:00:00","3.050356","0","0.6648461","-58.15284","0","22.30831","-0.1179482","2.161061","52.88878","77.1001","26.44439","34.25032","158.5044","2.150005","-62.36697","22.63986","22.46756","22.55371","26.44439","129.9889","182.2607","2.542425","2.542425","0","25.82742","10.1625",
"13.03.2002 17:00:00","-0.315019","0","0.7768481","-47.58994","0","23.68774","-0.2135499","0.658043","52.88878","77.1001","38.19746","54.43724","87.2927","0.1780494","-88.30507","22.16659","21.9713","22.06894","38.19746","129.9889","206.9275","0.774168","0.774168","0","38.74113","9.825",
"13.03.2002 18:00:00","-1.517773","0","0.9428551","-47.32457","0","25.80457","-0.3578396","9.596299","52.88878","77.1001","38.19746","78.30891","37.27128","3.925174","-108.3625","21.34404","21.37517","21.35961","38.19746","129.9889","219.8412","11.28977","11.28977","0","51.65483","8.9125",
"13.03.2002 19:00:00","-1.900842","0","0.8243636","-53.74727","0","26.48176","-0.4381781","9.844726","52.88878","137.8047","38.19746","64.52164","2.756764","3.869188","-90.93709","21.14373","20.99533","21.06953","38.19746","190.6935","275.3948","11.58203","11.58203","0","46.50391","7.6875",
"13.03.2002 20:00:00","-4.26122","0","0.4694","-63.8481","0","26.33573","-0.4956904","18.88064","5.288878","113.2114","24.97526","15.31202","0","8.913669","-15.87253","20.80424","20.69802","20.75113","24.97526","118.5003","174.5266","22.21252","22.21252","0","31.05112","6.7625",
"13.03.2002 21:00:00","-6.886205","0","0.4656746","-63.32214","0","26.00954","-0.5625951","32.71698","5.288878","113.2114","13.2222","15.42518","0","16.45044","-10.64082","20.50449","20.49489","20.49969","13.2222","118.5003","162.7736","38.49056","38.49056","0","31.05112","6.0625",
"13.03.2002 22:00:00","-9.233799","0","0.535086","-72.50035","0","25.66888","-0.5986452","50.1335","5.288878","113.2114","13.2222","19.28724","0","22.04482","-7.080258","20.34297","20.34186","20.34241","13.2222","118.5003","170.5364","58.98058","58.98058","0","38.8139","5.3625",
"13.03.2002 23:00:00","-10.567","0","0.5111189","-69.27795","0","25.20475","-0.6443983","100.932","5.288878","2.732587","13.2222","19.2986","0","64.23262","0","20.22419","20.0786","20.1514","13.2222","8.021465","60.05757","118.7436","118.7436","0","38.8139","4.6625",
"14.03.2002","-9.129769","0","0.4785077","-60.8731","0","27.12888","-0.7909399","2.46042","5.288878","2.732587","3.819746","20.53963","0","0.5871041","-32.70667","18.8142","19.77942","19.29681","3.819745","8.021465","50.65511","2.894612","2.894612","0","38.8139","3.9625",
"14.03.2002 01:00:00","-7.099155","0","0.4688803","-59.49353","0","28.25157","-0.9687889","12.54238","0","0","3.819746","21.4667","0","4.259746","-25.90564","18.00053","19.45985","18.73019","3.819745","0","42.63365","14.75574","14.75574","0","38.8139","3.2625",
"14.03.2002 02:00:00","-6.792805","0","0.4765522","-63.31706","0","28.52302","-1.015069","24.85709","0","0","3.819746","21.60144","0","16.2136","-26.62582","17.84154","19.2532","18.54737","3.819745","0","42.63365","29.24363","29.24363","0","38.8139","2.625",
"14.03.2002 03:00:00","-6.191188","0","0.4864575","-68.01311","0","28.74638","-1.046112","36.37238","0","0","3.819746","21.72171","0","26.69536","-26.6278","17.73098","19.08532","18.40815","3.819745","0","42.63365","42.79103","42.79103","0","38.8139","2.025",
"14.03.2002 04:00:00","-6.044754","0","0.4855102","-69.64869","0","28.74871","-1.063923","44.64786","0","0","3.819746","21.77863","0","32.48256","-24.96187","17.6937","18.9789","18.3363","3.819745","0","42.63365","52.5269","52.5269","0","38.8139","1.6125",
"14.03.2002 05:00:00","-6.040368","0","0.4876575","-71.77721","0","28.85612","-1.072108","51.53775","0","0","3.819746","21.78874","0","37.26153","-23.6384","17.68372","18.90537","18.29454","3.819745","0","42.63365","60.63265","60.63265","0","38.8139","1.25",
"14.03.2002 06:00:00","-14.79221","0","0.5222307","-86.13509","0","25.33648","-0.8597717","232.7595","0","0","3.819746","19.92237","0","186.4074","-4.72893","19.9375","19.00252","19.47001","3.819745","0","42.63365","273.8347","273.8347","0","38.8139","0.975",
"14.03.2002 07:00:00","-3.191243","0","0.4970115","-99.68798","0","24.13688","-0.6791909","168.6414","0","110.4788","13.2222","15.43888","6.003305","132.653","-4.095924","20.79259","19.35591","20.07425","13.2222","110.4788","154.7521","198.4016","198.4016","0","31.05112","0.9",
"14.03.2002 08:00:00","-3.107064","0","0.5886269","-93.86417","0","24.91179","-0.5978968","105.6336","52.88878","77.1001","38.19746","28.62178","51.93709","50.95635","-5.745644","20.81566","19.90878","20.36222","38.19746","129.9889","196.6256","124.2748","124.2748","0","28.43927","1.5875",
"14.03.2002 09:00:00","-3.318003","0","0.6732823","-82.2624","0","26.43436","-0.5238476","77.16248","52.88878","77.1001","26.44439","41.78146","122.1236","21.52171","-23.24056","20.87592","20.5055","20.69071","26.44439","129.9889","182.2607","90.77939","90.77939","0","25.82742","3.125",
"14.03.2002 10:00:00","-3.439735","0","0.6534303","-69.4148","0","28.01245","-0.4677248","31.33717","52.88878","77.1001","26.44439","41.75999","163.8124","14.23335","-53.58688","20.93207","20.91702","20.92454","26.44439","129.9889","182.2607","36.86726","36.86726","0","25.82742","4.925",
"14.03.2002 11:00:00","-3.024552","0","0.6377239","-59.28188","0","28.23174","-0.3923652","9.168333","52.88878","77.1001","26.44439","41.16202","174.8358","5.9888","-60.99997","21.24156","21.34749","21.29453","26.44439","129.9889","182.2607","10.78627","10.78627","0","25.82742","6.85",
"14.03.2002 12:00:00","-2.408139","0","0.7872219","-50.95813","0","27.5909","-0.2842973","0.126058","52.88878","77.1001","38.19746","59.06913","179.6955","0","-89.38414","21.76568","21.82241","21.79405","38.19746","129.9889","206.9275","0.148304","0.148304","0","38.74113","8.6625",
"14.03.2002 13:00:00","-0.65913","0","0.8047949","-45.88095","0","26.79307","-0.1810498","0","52.88878","77.1001","38.19746","60.07169","182.7709","0","-92.16968","22.29259","22.2149","22.25374","38.19746","129.9889","214.6902","0","0","0","46.50391","9.9875",
"14.03.2002 14:00:00","2.041638","0","0.8244278","-52.61723","0","26.48229","-0.1223652","2.334694","52.88878","77.1001","26.44439","53.82621","186.7058","2.236261","-85.59352","22.43521","22.5096","22.4724","26.44439","129.9889","195.1744","2.746699","2.746699","0","38.74113","10.775",
"14.03.2002 15:00:00","4.598874","0","0.8270991","-77.10482","0","25.81647","-8.680666E-02","17.92621","52.88878","77.1001","26.44439","34.16528","189.3261","17.46748","-57.97711","22.67622","22.67977","22.67799","26.44439","129.9889","182.2607","21.08966","21.08966","0","25.82742","11.1875",
