"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"14.03.2002 16:00:00","5.196834","0","0.9019451","-87.53803","0","25.58956","-8.748521E-02","25.3703","52.88878","77.1001","26.44439","33.55249","144.0685","25.36164","-58.23602","22.67915","22.5628","22.62098","26.44439","129.9889","182.2607","29.84742","29.84742","0","25.82742","11.2375",
"14.03.2002 17:00:00","0.817681","0","0.7604414","-42.80597","0","26.33399","-0.1413953","0","52.88878","77.1001","38.19746","52.93686","83.28116","0","-85.56212","22.44878","22.16015","22.30447","38.19746","129.9889","206.9275","0","0","0","38.74113","10.7625",
"14.03.2002 18:00:00","-0.835128","0","0.9310068","-43.09899","0","28.4572","-0.285811","3.950264","52.88878","77.1001","38.19746","76.30407","36.62751","0.4916454","-106.7719","21.58873","21.6039","21.59632","38.19746","129.9889","219.8412","4.647369","4.647369","0","51.65483","9.8125",
"14.03.2002 19:00:00","-1.474336","0","0.8091347","-48.4987","0","29.30886","-0.3598714","4.022872","52.88878","137.8047","38.19746","62.95329","2.744723","0","-89.6724","21.43579","21.2716","21.35369","38.19746","190.6935","275.3948","4.73279","4.73279","0","46.50391","8.65",
"14.03.2002 20:00:00","-4.131333","0","0.4207501","-52.3412","0","29.94511","-0.3988953","9.743212","5.288878","113.2114","24.97526","15.08972","0","3.729256","-18.85543","21.1825","21.00921","21.09586","24.97526","118.5003","174.5266","11.4626","11.4626","0","31.05112","7.6375",
"14.03.2002 21:00:00","-5.883889","0","0.4309123","-55.25154","0","30.49605","-0.4647455","17.72191","5.288878","113.2114","13.2222","15.23279","0","10.80791","-19.17125","20.78531","20.80651","20.79591","13.2222","118.5003","162.7736","20.8493","20.8493","0","31.05112","6.7375",
"14.03.2002 22:00:00","-7.460314","0","0.4826935","-60.66461","0","30.69124","-0.5177947","29.07372","5.288878","113.2114","13.2222","19.20206","0","14.71548","-19.83814","20.52067","20.63352","20.57709","13.2222","118.5003","170.5364","34.20438","34.20438","0","38.8139","5.9",
"14.03.2002 23:00:00","-9.153182","0","0.4852765","-63.182","0","30.50116","-0.5736241","84.19592","5.288878","2.732587","13.2222","19.28764","0","48.63471","-0.3448161","20.32162","20.35251","20.33706","13.2222","8.021465","60.05757","99.05402","99.05402","0","38.8139","5.0375",
"15.03.2002","-8.570204","0","0.4769589","-60.75779","0","32.39313","-0.7166141","1.172305","5.288878","2.732587","3.819746","20.43319","0","7.406341E-02","-33.30909","19.0057","20.0372","19.52145","3.819745","8.021465","50.65511","1.379182","1.379182","0","38.8139","4.2",
"15.03.2002 01:00:00","-7.226028","0","0.4712986","-60.35187","0","33.05259","-0.8959293","7.908877","0","0","3.819746","21.34721","0","0.9549088","-27.29092","18.18085","19.7065","18.94368","3.819745","0","42.63365","9.304562","9.304562","0","38.8139","3.4",
"15.03.2002 02:00:00","-7.671178","0","0.4774207","-63.8959","0","32.69682","-0.9527614","17.18675","0","0","3.819746","21.48696","0","8.527235","-27.02032","17.96379","19.49226","18.72803","3.819745","0","42.63365","20.21971","20.21971","0","38.8139","2.6",
"15.03.2002 03:00:00","-7.093358","0","0.492981","-70.714","0","32.0969","-0.9941414","31.44956","0","0","3.819746","21.6166","0","22.3463","-27.99072","17.82204","19.29619","18.55911","3.819745","0","42.63365","36.99948","36.99948","0","38.8139","1.8",
"15.03.2002 04:00:00","-6.480462","0","0.5085654","-76.68401","0","31.17375","-1.032175","44.28962","0","0","3.819746","21.75228","0","33.79686","-27.50471","17.70649","19.13356","18.42002","3.819745","0","42.63365","52.10544","52.10544","0","38.8139","1.25",
"15.03.2002 05:00:00","-6.333016","0","0.5017433","-77.01763","0","30.37382","-1.050668","52.03487","0","0","3.819746","21.78348","0","39.12697","-25.93702","17.69036","19.03024","18.3603","3.819745","0","42.63365","61.2175","61.2175","0","38.8139","0.85",
"15.03.2002 06:00:00","-15.16949","0","0.5303235","-90.75623","0","26.12757","-0.8416193","232.821","0","0","3.819746","19.91997","0","185.8436","-5.097783","19.93754","19.12928","19.53341","3.819745","0","42.63365","273.9071","273.9071","0","38.8139","0.5125",
"15.03.2002 07:00:00","-3.275789","0","0.5055358","-105.2818","0","24.17881","-0.663822","169.1205","0","110.4788","13.2222","15.43888","5.752925","133.0535","-5.021363","20.79244","19.49467","20.14356","13.2222","110.4788","154.7521","198.9653","198.9653","0","31.05112","0.3375",
"15.03.2002 08:00:00","-3.354454","0","0.5950153","-98.06323","0","23.92208","-0.5786939","100.2249","52.88878","77.1001","38.19746","28.61159","59.54774","48.63822","-10.14607","20.84317","20.12086","20.48201","38.19746","129.9889","196.6256","117.9116","117.9116","0","28.43927","1.175",
"15.03.2002 09:00:00","-4.531078","0","0.6736916","-83.14886","0","24.12664","-0.4864229","60.89386","52.88878","77.1001","26.44439","41.73598","139.8366","17.12547","-35.40324","21.00813","20.86273","20.93543","26.44439","129.9889","182.2607","71.63983","71.63983","0","25.82742","3.075",
"15.03.2002 10:00:00","-5.052781","0","0.6497208","-67.76591","0","24.08582","-0.4125864","14.80214","52.88878","77.1001","26.44439","41.57239","182.3763","8.472737","-63.23343","21.22474","21.33622","21.28048","26.44439","129.9889","182.2607","17.41428","17.41428","0","25.82742","5.3375",
"15.03.2002 11:00:00","-2.497618","0","0.6274276","-56.90162","0","23.31071","-0.3265931","2.065224","52.88878","77.1001","26.44439","39.677","183.3524","0.4854989","-62.83266","21.68468","21.76276","21.72372","26.44439","129.9889","182.2607","2.429675","2.429675","0","25.82742","7.575",
"15.03.2002 12:00:00","-1.030624","0","0.8537084","-61.95203","0","22.49963","-0.2029351","8.17584","52.88878","77.1001","38.19746","56.25573","210.5193","6.863052","-88.69424","22.33926","22.2732","22.30623","38.19746","129.9889","206.9275","9.618635","9.618635","0","38.74113","9.5875",
"15.03.2002 13:00:00","2.794048","0","1.113329","-88.72858","0","21.9726","-9.351613E-02","23.51516","52.88878","77.1001","38.19746","56.39928","245.5656","24.91965","-89.23868","22.73446","22.82009","22.77727","38.19746","129.9889","214.6902","27.6649","27.6649","0","46.50391","11.2375",
"15.03.2002 14:00:00","5.979326","0","1.213181","-97.65615","0","21.56603","-3.860319E-03","18.25145","52.88878","77.1001","26.44439","48.78371","274.8448","18.14978","-83.62455","23.04496","23.28276","23.16386","26.44439","129.9889","195.1744","21.47229","21.47229","0","38.74113","12.425",
"15.03.2002 15:00:00","7.933925","-18.22237","2.129936","-216.8486","-18.22237","20.39339","2.449426E-02","133.9693","52.88878","77.1001","26.44439","30.76202","264.2635","127.0355","-72.18056","23.08595","23.59659","23.34127","26.44439","129.9889","192.3842","157.6109","157.6109","10.12354","25.82742","13.1125",
"15.03.2002 16:00:00","7.186457","-16.03868","1.332115","-119.4176","-16.03868","20.01956","2.854728E-02","36.01471","52.88878","77.1001","26.44439","30.3718","180.9436","36.14481","-70.73952","23.05345","23.57749","23.31547","26.44439","129.9889","191.1711","42.37025","42.37025","8.910378","25.82742","13.3",
"15.03.2002 17:00:00","6.150767","0","1.58826","-135.8911","0","20.73167","-4.524774E-02","71.46074","52.88878","77.1001","38.19746","47.57079","89.78032","66.4583","-79.74361","22.91492","22.9633","22.93911","38.19746","129.9889","206.9275","84.07146","84.07146","0","38.74113","12.8625",
"15.03.2002 18:00:00","1.589529","0","0.9213949","-39.3562","0","22.6664","-0.1399085","0","52.88878","77.1001","38.19746","69.39345","36.69493","0","-106.9538","22.49379","22.28244","22.38811","38.19746","129.9889","219.8412","0","0","0","51.65483","11.725",
"15.03.2002 19:00:00","0.423037","0","0.8052279","-45.56533","0","24.47006","-0.2441324","0","52.88878","137.8047","38.19746","58.93068","2.738487","0","-90.57453","22.09011","21.84382","21.96696","38.19746","190.6935","275.3948","0","0","0","46.50391","10.2",
"15.03.2002 20:00:00","-2.521717","0","0.4062279","-47.32296","0","25.39832","-0.3006909","0.457098","5.288878","113.2114","24.97526","14.78773","0","0","-22.42556","21.73572","21.54707","21.64139","24.97526","118.5003","174.5266","0.537762","0.537762","0","31.05112","9.1",
"15.03.2002 21:00:00","-4.455236","0","0.4202864","-50.36797","0","26.40445","-0.3716617","6.995693","5.288878","113.2114","13.2222","14.97523","0","1.421202","-18.3637","21.28897","21.32664","21.30781","13.2222","118.5003","162.7736","8.230227","8.230227","0","31.05112","8.2375",
"15.03.2002 22:00:00","-5.6022","0","0.4591778","-52.85106","0","27.0952","-0.4326182","12.48368","5.288878","113.2114","13.2222","18.96731","0","4.835407","-23.68171","20.95037","21.14734","21.04886","13.2222","118.5003","170.5364","14.68669","14.68669","0","38.8139","7.4",
"15.03.2002 23:00:00","-5.367746","0","0.4592489","-54.65825","0","27.53729","-0.5012997","56.05206","5.288878","2.732587","13.2222","19.22702","0","28.16234","-4.541327","20.5936","20.85917","20.72638","13.2222","8.021465","60.05757","65.9436","65.9436","0","38.8139","6.6",
"16.03.2002","-5.469737","0","0.4544028","-53.54135","0","29.02506","-0.6194881","0","5.288878","2.732587","3.819746","20.10314","0","0","-31.75681","19.59863","20.57753","20.08808","3.819745","8.021465","50.65511","0","0","0","38.8139","5.8",
"16.03.2002 01:00:00","-5.531306","0","0.4550397","-53.56717","0","30.24778","-0.7749645","0","0","0","3.819746","20.92766","0","0","-31.53273","18.78634","20.25392","19.52013","3.819745","0","42.63365","0","0","0","38.8139","5.0625",
"16.03.2002 02:00:00","-6.507175","0","0.4604714","-55.75586","0","30.13924","-0.8460521","1.505835","0","0","3.819746","21.17388","0","0","-31.02251","18.47293","20.0162","19.24457","3.819745","0","42.63365","1.771571","1.771571","0","38.8139","4.3625",
"16.03.2002 03:00:00","-7.143681","0","0.4731813","-60.00101","0","29.83234","-0.8968743","6.829741","0","0","3.819746","21.31708","0","0.1471304","-27.04835","18.24642","19.81757","19.03199","3.819745","0","42.63365","8.034989","8.034989","0","38.8139","3.6625",
"16.03.2002 04:00:00","-7.784616","0","0.4750962","-61.10166","0","29.43004","-0.9407623","10.81291","0","0","3.819746","21.43579","0","2.502275","-26.16467","18.06722","19.65723","18.86223","3.819745","0","42.63365","12.72107","12.72107","0","38.8139","3.2125",
"16.03.2002 05:00:00","-7.986225","0","0.4742602","-61.99077","0","28.66945","-0.9668366","15.65339","0","0","3.819746","21.47639","0","7.143312","-26.6581","17.9869","19.54543","18.76616","3.819745","0","42.63365","18.41574","18.41574","0","38.8139","2.85",
"16.03.2002 06:00:00","-14.26419","0","0.5057315","-74.86368","0","24.82841","-0.790092","152.3944","0","0","3.819746","19.84567","0","113.4542","-7.047083","19.96109","19.59809","19.77959","3.819745","0","42.63365","179.2875","179.2875","0","38.8139","2.5125",
"16.03.2002 07:00:00","-3.045965","0","0.4802576","-88.19624","0","23.0463","-0.6273814","126.0001","0","110.4788","13.2222","15.43873","9.141526","97.40726","-8.818124","20.79509","19.92773","20.36141","13.2222","110.4788","154.7521","148.2354","148.2354","0","31.05112","2.3375",
"16.03.2002 08:00:00","-3.139196","0","0.5731345","-83.19123","0","22.96903","-0.5535526","72.01625","52.88878","77.1001","38.19746","28.60947","50.57299","27.36506","-11.26361","20.84218","20.42564","20.63391","38.19746","129.9889","196.6256","84.725","84.725","0","28.43927","2.9875",
"16.03.2002 09:00:00","-3.732405","0","0.6604634","-73.70655","0","23.31839","-0.4906624","52.66641","52.88878","77.1001","26.44439","41.75921","110.6603","16.49157","-37.07989","20.93194","20.93215","20.93204","26.44439","129.9889","182.2607","61.96049","61.96049","0","25.82742","4.3375",
"16.03.2002 10:00:00","-4.604867","0","0.6452146","-63.57524","0","23.8575","-0.4325539","18.4071","52.88878","77.1001","26.44439","41.70114","153.4945","10.06235","-58.05887","21.08497","21.32693","21.20595","26.44439","129.9889","182.2607","21.65541","21.65541","0","25.82742","5.9",
"16.03.2002 11:00:00","-4.001393","0","0.653382","-59.86593","0","23.89611","-0.3469381","5.385259","52.88878","77.1001","26.44439","40.71834","149.7104","2.549053","-59.12036","21.46991","21.75476","21.61233","26.44439","129.9889","182.2607","6.335599","6.335599","0","25.82742","7.5625",
"16.03.2002 12:00:00","-3.411721","0","0.8032773","-52.52698","0","24.25068","-0.2484052","0","52.88878","77.1001","38.19746","58.87789","163.4199","0","-86.92274","21.92984","22.17251","22.05118","38.19746","129.9889","206.9275","0","0","0","38.74113","9.075",
"16.03.2002 13:00:00","-1.969483","0","1.104718","-89.91061","0","24.48402","-0.1299941","35.47805","52.88878","77.1001","38.19746","59.72092","169.4","32.70239","-88.14321","22.42614","22.58051","22.50332","38.19746","129.9889","214.6902","41.73888","41.73888","0","46.50391","10.2875",
"16.03.2002 14:00:00","1.053618","0","0.980452","-75.22701","0","24.79587","-7.630815E-02","20.7206","52.88878","77.1001","26.44439","53.61077","180.2869","15.36188","-83.45392","22.77022","22.8562","22.81321","26.44439","129.9889","195.1744","24.37718","24.37718","0","38.74113","11.1375",
"16.03.2002 15:00:00","4.477051","0","0.9834449","-95.28181","0","25.08608","-2.006414E-02","31.08175","52.88878","77.1001","26.44439","33.77814","177.2505","36.04286","-57.06953","22.8401","23.05266","22.94638","26.44439","129.9889","182.2607","36.56676","36.56676","0","25.82742","11.5875",
"16.03.2002 16:00:00","5.675339","0","0.8582743","-81.68996","0","25.56955","-4.400626E-03","21.27244","52.88878","77.1001","26.44439","32.78588","148.1158","17.21782","-57.8291","22.93885","23.00691","22.97288","26.44439","129.9889","182.2607","25.0264","25.0264","0","25.82742","11.7",
"16.03.2002 17:00:00","2.436093","0","0.8648318","-57.90689","0","26.96017","-7.617711E-02","11.51145","52.88878","77.1001","38.19746","51.75889","85.38319","9.602314","-84.43242","22.73316","22.59429","22.66372","38.19746","129.9889","206.9275","13.54288","13.54288","0","38.74113","11.325",
"16.03.2002 18:00:00","-1.136367","0","0.9290169","-41.8129","0","29.56203","-0.1587609","0","52.88878","77.1001","38.19746","73.97577","37.35167","0","-109.916","22.11117","22.12877","22.11997","38.19746","129.9889","219.8412","0","0","0","51.65483","10.4125",
"16.03.2002 19:00:00","-1.871105","0","0.8077396","-46.96438","0","31.71712","-0.2356082","0","52.88878","137.8047","38.19746","61.19662","2.932165","0","-93.24803","21.88558","21.78866","21.83712","38.19746","190.6935","275.3948","0","0","0","46.50391","9.25",
"16.03.2002 20:00:00","-4.245896","0","0.4088045","-47.0245","0","33.09972","-0.2692589","0.685005","5.288878","113.2114","24.97526","14.78224","0","0","-22.72049","21.64231","21.54463","21.59347","24.97526","118.5003","174.5266","0.805888","0.805888","0","31.05112","8.8625",
"16.03.2002 21:00:00","-5.177267","0","0.4029396","-43.96149","0","34.26896","-0.3116513","4.163526","5.288878","113.2114","13.2222","14.89356","0","0","-18.78227","21.37322","21.407","21.39011","13.2222","118.5003","162.7736","4.898266","4.898266","0","31.05112","8.9625",
"16.03.2002 22:00:00","-5.662586","0","0.4310856","-42.17883","0","35.26152","-0.3346054","5.292115","5.288878","113.2114","13.2222","18.70837","0","0","-23.17129","21.23924","21.32437","21.28181","13.2222","118.5003","170.5364","6.226017","6.226017","0","38.8139","9",
"16.03.2002 23:00:00","-3.751368","0","0.4237959","-40.03359","0","37.16028","-0.3980623","30.7613","5.288878","2.732587","13.2222","19.10868","0","12.7251","-9.11452","20.76203","21.08353","20.92278","13.2222","8.021465","60.05757","36.18976","36.18976","0","38.8139","9.0625",
"17.03.2002","-3.016494","0","0.412992","-36.32789","0","39.38334","-0.48735","0","5.288878","2.732587","3.819746","19.78489","0","0","-25.17866","20.10032","20.86396","20.48214","3.819745","8.021465","50.65511","0","0","0","38.8139","9.1625",
"17.03.2002 01:00:00","-2.720247","0","0.4034903","-32.92284","0","41.30796","-0.5676373","0","0","0","3.819746","20.27682","0","0","-23.69074","19.6847","20.67887","20.18179","3.819745","0","42.63365","0","0","0","38.8139","9.3875",
"17.03.2002 02:00:00","-2.734593","0","0.3956541","-30.30564","0","41.96309","-0.5912762","0","0","0","3.819746","20.37322","0","0","-22.71612","19.59831","20.57285","20.08558","3.819745","0","42.63365","0","0","0","38.8139","9.75",
"17.03.2002 03:00:00","-2.635779","0","0.38816","-27.99652","0","42.79111","-0.5962585","0","0","0","3.819746","20.38611","0","0","-21.80459","19.58571","20.51089","20.0483","3.819745","0","42.63365","0","0","0","38.8139","10.15",
"17.03.2002 04:00:00","-2.551831","0","0.3813307","-26.09433","0","43.91901","-0.5948551","0","0","0","3.819746","20.37902","0","0","-21.07267","19.59004","20.46859","20.02931","3.819745","0","42.63365","0","0","0","38.8139","10.4875",
"17.03.2002 05:00:00","-2.513098","0","0.3768672","-24.82239","0","45.58833","-0.5889584","0","0","0","3.819746","20.36729","0","0","-20.56964","19.59488","20.43412","20.0145","3.819745","0","42.63365","0","0","0","38.8139","10.725",
"17.03.2002 06:00:00","-4.843227","0","0.3908367","-27.69387","0","44.22422","-0.4823464","53.07255","0","0","3.819746","19.4996","0","39.16485","-10.94177","20.61317","20.46988","20.54152","3.819745","0","42.63365","62.4383","62.4383","0","38.8139","10.8625",
"17.03.2002 07:00:00","-2.550539","0","0.365053","-32.09119","0","44.43464","-0.4134913","36.42263","0","110.4788","13.2222","15.30787","1.099484","30.98901","-14.6441","20.99398","20.53476","20.76437","13.2222","110.4788","154.7521","42.85015","42.85015","0","31.05112","10.5875",
"17.03.2002 08:00:00","-0.702136","0","0.4654296","-32.61714","0","46.08566","-0.3550878","5.060604","52.88878","77.1001","38.19746","27.90193","7.232045","1.623986","-29.51595","21.19461","20.68157","20.93809","38.19746","129.9889","196.6256","5.953652","5.953652","0","28.43927","10.9",
"17.03.2002 09:00:00","0.213018","0","0.5620944","-30.51039","0","48.81818","-0.3220364","5.906599","52.88878","77.1001","26.44439","39.54123","16.25382","2.588019","-42.52899","21.19689","20.77645","20.98667","26.44439","129.9889","182.2607","6.94894","6.94894","0","25.82742","11.45",
"17.03.2002 10:00:00","0.880886","0","0.5594686","-29.60068","0","50.23295","-0.2727372","0.978512","52.88878","77.1001","26.44439","39.03773","25.17831","0","-44.77642","21.3869","21.04062","21.21376","26.44439","129.9889","182.2607","1.151191","1.151191","0","25.82742","11.9125",
"17.03.2002 11:00:00","1.507082","0","0.564263","-29.71016","0","51.08116","-0.2250933","0","52.88878","77.1001","26.44439","38.02175","32.16103","0","-45.52269","21.5671","21.16","21.36355","26.44439","129.9889","182.2607","0","0","0","25.82742","12.35",
"17.03.2002 12:00:00","0.931228","0","0.7304588","-28.44193","0","51.30091","-0.1884685","0","52.88878","77.1001","38.19746","56.87059","36.53503","0","-65.74801","21.74577","21.28821","21.51699","38.19746","129.9889","206.9275","0","0","0","38.74113","12.6875",
"17.03.2002 13:00:00","1.078537","0","0.7621261","-28.05608","0","50.9892","-0.1342784","0","52.88878","77.1001","38.19746","60.10791","75.36848","0","-69.65507","21.97428","21.56318","21.76873","38.19746","129.9889","214.6902","0","0","0","46.50391","12.9875",
"17.03.2002 14:00:00","2.259854","0","0.8129002","-34.40185","0","49.42495","3.752032E-02","3.022586","52.88878","77.1001","26.44439","53.1635","146.5247","3.015768","-63.43672","22.69521","22.50406","22.59964","26.44439","129.9889","195.1744","3.555984","3.555984","0","38.74113","14.35",
"17.03.2002 15:00:00","3.392479","0","1.707243","-116.7045","0","48.69496","0.1360187","60.27693","52.88878","77.1001","26.44439","32.58581","143.7502","51.81838","-39.27563","23.05987","22.87564","22.96775","26.44439","129.9889","182.2607","70.91404","70.91404","0","25.82742","15.975",
"17.03.2002 16:00:00","3.960466","-1.675819","2.179142","-120.1577","-1.675819","47.23032","0.1458039","70.46551","52.88878","77.1001","26.44439","30.86856","130.2299","65.55457","-38.48447","23.09886","22.91321","23.00603","26.44439","129.9889","183.1917","82.9006","82.9006","0.93101","25.82742","17.0625",
"17.03.2002 17:00:00","3.938491","0","0.9705131","-31.7197","0","44.6997","0.1276251","2.67034","52.88878","77.1001","38.19746","46.03602","88.80923","2.650265","-53.31198","23.28326","22.74993","23.01659","38.19746","129.9889","206.9275","3.141576","3.141576","0","38.74113","17.5875",
"17.03.2002 18:00:00","3.864815","0","1.424835","-44.76117","0","42.97899","7.704169E-02","20.10141","52.88878","77.1001","38.19746","62.68232","43.29678","18.67916","-67.71095","23.14186","22.48145","22.81165","38.19746","129.9889","219.8412","23.64872","23.64872","0","51.65483","17.575",
"17.03.2002 19:00:00","3.534797","0","2.070331","-86.18457","0","41.69551","-0.0163741","38.00781","52.88878","137.8047","38.19746","51.17388","3.451887","41.07399","-54.09849","22.60302","22.28937","22.44619","38.19746","190.6935","275.3948","44.71507","44.71507","0","46.50391","17.1875",
"17.03.2002 20:00:00","2.281833","0","2.609349","-169.5719","0","41.11967","1.233503E-02","94.53333","5.288878","113.2114","24.97526","14.34509","0","99.32914","-8.395523","22.80514","22.12672","22.46593","24.97526","118.5003","174.5266","111.2157","111.2157","0","31.05112","16.5625",
"17.03.2002 21:00:00","0.682664","0","0.4414049","-26.02069","0","40.97104","-8.978217E-02","4.860829","5.288878","113.2114","13.2222","14.45749","0","4.760323","-11.6422","22.48615","21.99563","22.24089","13.2222","118.5003","162.7736","5.718622","5.718622","0","31.05112","15.8625",
"17.03.2002 22:00:00","0.197184","0","0.4548615","-27.64372","0","41.35599","-7.701961E-02","2.361869","5.288878","113.2114","13.2222","17.79575","0","2.313958","-16.39676","22.41328","21.93493","22.1741","13.2222","118.5003","170.5364","2.778669","2.778669","0","38.8139","15.1625",
"17.03.2002 23:00:00","0.351937","0","0.3580739","-19.42252","0","43.32982","-0.1726577","0","5.288878","2.732587","13.2222","18.47148","0","0","-16.19873","21.64317","21.67113","21.65715","13.2222","8.021465","60.05757","0","0","0","38.8139","14.4625",
"18.03.2002","0.567219","0","0.3625527","-20.32975","0","44.31067","-0.2899302","0","5.288878","2.732587","3.819746","19.21079","0","0","-16.32338","21.03028","21.42351","21.2269","3.819745","8.021465","50.65511","0","0","0","38.8139","13.7625",
"18.03.2002 01:00:00","-0.107406","0","0.3766592","-24.05437","0","44.29198","-0.3689739","0","0","0","3.819746","19.57621","0","0","-18.51401","20.60358","21.20996","20.90677","3.819745","0","42.63365","0","0","0","38.8139","12.4375",
"18.03.2002 02:00:00","-1.250002","0","0.4121759","-32.08673","0","44.28946","-0.4500645","0","0","0","3.819746","19.90364","0","0","-21.64195","20.14528","20.98487","20.56508","3.819745","0","42.63365","0","0","0","38.8139","10.675",
"18.03.2002 03:00:00","-2.492962","0","0.4437377","-40.62041","0","43.44204","-0.5406884","0","0","0","3.819746","20.27034","0","0","-24.63784","19.66569","20.74918","20.20743","3.819745","0","42.63365","0","0","0","38.8139","8.9375",
"18.03.2002 04:00:00","-3.321861","0","0.4600824","-46.42164","0","42.08325","-0.6245658","0","0","0","3.819746","20.58593","0","0","-26.69847","19.27315","20.53465","19.9039","3.819745","0","42.63365","0","0","0","38.8139","7.675",
"18.03.2002 05:00:00","-4.371814","0","0.4522325","-47.24397","0","41.25347","-0.6875485","0","0","0","3.819746","20.80196","0","0","-28.31724","19.00415","20.35369","19.67892","3.819745","0","42.63365","0","0","0","38.8139","6.7375",
"18.03.2002 06:00:00","-9.081405","0","0.4704063","-55.62065","0","37.2714","-0.5867831","92.36812","0","0","3.819746","19.68259","0","64.08479","-8.403809","20.29119","20.31829","20.30474","3.819745","0","42.63365","108.6684","108.6684","0","38.8139","5.9625",
"18.03.2002 07:00:00","-2.537897","0","0.4433581","-64.80833","0","34.83556","-0.4759833","68.60021","0","110.4788","13.2222","15.39303","10.27344","57.25366","-19.14633","20.90489","20.57525","20.74007","13.2222","110.4788","154.7521","80.70612","80.70612","0","31.05112","5.6375",
"18.03.2002 08:00:00","-4.429772","0","0.5365181","-60.5345","0","33.87371","-0.4045855","19.17896","52.88878","77.1001","38.19746","28.50441","52.51578","9.316411","-36.40573","21.04286","21.06783","21.05534","38.19746","129.9889","196.6256","22.56348","22.56348","0","28.43927","6.1625",
"18.03.2002 09:00:00","-5.609418","0","0.6260808","-54.25656","0","33.30948","-0.3046093","5.855948","52.88878","77.1001","26.44439","41.39526","119.1744","2.476565","-57.77306","21.40354","21.65454","21.52904","26.44439","129.9889","182.2607","6.88935","6.88935","0","25.82742","7.3125",
"18.03.2002 10:00:00","-3.527519","0","0.6136312","-49.44294","0","33.08772","-0.209355","0","52.88878","77.1001","26.44439","39.5347","149.15","0","-59.65756","21.87252","22.07798","21.97525","26.44439","129.9889","182.2607","0","0","0","25.82742","8.675",
"18.03.2002 11:00:00","-1.252254","0","0.6545231","-53.80846","0","33.11559","-9.820608E-02","0.784435","52.88878","77.1001","26.44439","37.62208","133.7674","0.7055457","-58.03151","22.31929","22.50342","22.41136","26.44439","129.9889","182.2607","0.922865","0.922865","0","25.82742","9.8875",
"18.03.2002 12:00:00","0.283123","0","0.9172849","-66.8465","0","32.86936","-3.150724E-02","21.36308","52.88878","77.1001","38.19746","54.58222","153.2297","17.27887","-82.4536","22.71879","22.89373","22.80626","38.19746","129.9889","206.9275","25.13303","25.13303","0","38.74113","10.925",
"18.03.2002 13:00:00","4.239352","0","1.381293","-122.659","0","32.39048","3.969573E-02","47.19477","52.88878","77.1001","38.19746","55.91169","181.2471","38.87524","-83.27206","22.79003","23.30515","23.04759","38.19746","129.9889","214.6902","55.52327","55.52327","0","46.50391","11.925",
"18.03.2002 14:00:00","4.742013","0","1.298859","-105.4748","0","32.22755","0.0933697","15.6444","52.88878","77.1001","26.44439","49.3446","189.8029","15.33979","-80.77907","22.83192","23.59681","23.21437","26.44439","129.9889","195.1744","18.40518","18.40518","0","38.74113","12.675",
"18.03.2002 15:00:00","6.910969","-2.394555","2.212042","-230.4084","-2.394555","31.73826","9.876845E-02","88.04534","52.88878","77.1001","26.44439","31.28534","187.6822","80.37777","-56.31671","22.99116","23.62721","23.30918","26.44439","129.9889","183.591","103.5828","103.5828","1.330308","25.82742","13.025",
"18.03.2002 16:00:00","7.051535","-2.488381","1.073627","-95.32576","-2.488381","31.64921","9.374632E-02","29.06297","52.88878","77.1001","26.44439","30.6058","148.6926","26.71985","-58.57147","23.14906","23.54089","23.34497","26.44439","129.9889","183.6431","34.19173","34.19173","1.382434","25.82742","13.0375",
"18.03.2002 17:00:00","5.539914","0","1.073027","-77.07719","0","32.56528","7.306381E-02","12.47988","52.88878","77.1001","38.19746","48.44574","88.34991","12.24485","-82.41999","23.1114","23.14969","23.13054","38.19746","129.9889","206.9275","14.68221","14.68221","0","38.74113","12.625",
"18.03.2002 18:00:00","2.487924","0","1.17013","-70.10137","0","35.04408","-1.356289E-02","19.06912","52.88878","77.1001","38.19746","69.8029","41.95862","20.13629","-105.4386","22.56237","22.71835","22.64036","38.19746","129.9889","219.8412","22.43427","22.43427","0","51.65483","11.775",
"18.03.2002 19:00:00","0.627979","0","0.8486185","-51.60699","0","35.93272","-3.623749E-02","0.395033","52.88878","137.8047","38.19746","57.45155","3.288686","0.1938322","-90.31532","22.62737","22.45812","22.54274","38.19746","190.6935","275.3948","0.464745","0.464745","0","46.50391","10.7125",
"18.03.2002 20:00:00","-1.301639","0","0.4854872","-60.14559","0","37.06025","-9.924173E-02","6.467986","5.288878","113.2114","24.97526","14.46599","0","5.246309","-21.84146","22.28369","22.20402","22.24385","24.97526","118.5003","174.5266","7.609396","7.609396","0","31.05112","9.7375",
"18.03.2002 21:00:00","-5.087741","0","0.416072","-48.91466","0","37.78038","-0.1506026","0","5.288878","113.2114","13.2222","14.49952","0","0","-24.02626","21.89279","22.02045","21.95662","13.2222","118.5003","162.7736","0","0","0","31.05112","8.8375",
"18.03.2002 22:00:00","-6.615002","0","0.4562074","-51.37958","0","37.6804","-0.2202862","1.997154","5.288878","113.2114","13.2222","18.4335","0","0","-29.28731","21.51783","21.8558","21.68682","13.2222","118.5003","170.5364","2.349593","2.349593","0","38.8139","8",
"18.03.2002 23:00:00","-4.259982","0","0.4566967","-53.38302","0","38.20621","-0.3264888","27.59679","5.288878","2.732587","13.2222","19.02205","0","11.54171","-15.56045","20.83803","21.54253","21.19028","13.2222","8.021465","60.05757","32.46681","32.46681","0","38.8139","7.1375",
"19.03.2002","-4.342622","0","0.4551206","-53.57048","0","39.23164","-0.4618048","0","5.288878","2.732587","3.819746","19.87372","0","0","-31.45371","19.94842","21.24067","20.59454","3.819745","8.021465","50.65511","0","0","0","38.8139","6.2375",
"19.03.2002 01:00:00","-5.162723","0","0.4548375","-53.26998","0","39.16452","-0.5667711","0","0","0","3.819746","20.3608","0","0","-31.61075","19.51503","20.97555","20.24529","3.819745","0","42.63365","0","0","0","38.8139","5.775",
"19.03.2002 02:00:00","-5.963728","0","0.4586438","-53.66137","0","38.74328","-0.6226218","0","0","0","3.819746","20.54028","0","0","-31.7277","19.26464","20.77568","20.02016","3.819745","0","42.63365","0","0","0","38.8139","5.5125",
"19.03.2002 03:00:00","-6.52466","0","0.4581738","-53.48305","0","37.78123","-0.6702051","0","0","0","3.819746","20.69055","0","0","-31.90202","19.07332","20.62226","19.84779","3.819745","0","42.63365","0","0","0","38.8139","5.275",
"19.03.2002 04:00:00","-6.976377","0","0.4582163","-53.27193","0","36.74591","-0.7059871","0","0","0","3.819746","20.78204","0","0","-31.96236","18.9387","20.49565","19.71717","3.819745","0","42.63365","0","0","0","38.8139","5.1375",
"19.03.2002 05:00:00","-7.319389","0","0.4565063","-52.67591","0","35.80235","-0.7392312","0","0","0","3.819746","20.86884","0","0","-31.96135","18.81787","20.38284","19.60036","3.819745","0","42.63365","0","0","0","38.8139","5.0375",
"19.03.2002 06:00:00","-10.53185","0","0.4760287","-59.84074","0","32.63334","-0.6177462","93.18149","0","0","3.819746","19.68622","0","63.05317","-8.930943","20.19841","20.41167","20.30504","3.819745","0","42.63365","109.6253","109.6253","0","38.8139","4.9375",
"19.03.2002 07:00:00","-3.002381","0","0.4462107","-68.24481","0","31.3294","-0.4839959","72.41918","0","110.4788","13.2222","15.36423","4.397792","61.29713","-21.158","20.94372","20.69601","20.81987","13.2222","110.4788","154.7521","85.19904","85.19904","0","31.05112","4.9625",
"19.03.2002 08:00:00","-3.814118","0","0.5434919","-65.06435","0","32.34442","-0.4332336","30.1258","52.88878","77.1001","38.19746","28.52423","25.89217","12.19564","-30.66584","20.94113","20.94165","20.94139","38.19746","129.9889","196.6256","35.44212","35.44212","0","28.43927","5.375",
"19.03.2002 09:00:00","-3.632295","0","0.6407048","-61.5812","0","33.40247","-0.4121282","34.42252","52.88878","77.1001","26.44439","41.74869","52.32353","13.10461","-44.60453","20.93056","21.1068","21.01868","26.44439","129.9889","182.2607","40.49708","40.49708","0","25.82742","5.975",
"19.03.2002 10:00:00","-4.124722","0","0.6340199","-57.52412","0","33.88182","-0.3757758","17.38551","52.88878","77.1001","26.44439","41.73205","94.49126","9.337865","-54.99697","21.01871","21.378","21.19836","26.44439","129.9889","182.2607","20.45355","20.45355","0","25.82742","6.6375",
"19.03.2002 11:00:00","-4.605078","0","0.6204367","-50.61243","0","32.19297","-0.2537373","1.677955","52.88878","77.1001","26.44439","40.60804","122.5225","0.7074659","-58.1953","21.63309","22.04538","21.83923","26.44439","129.9889","182.2607","1.974065","1.974065","0","25.82742","8.275",
"19.03.2002 12:00:00","-4.166125","0","0.7759851","-44.78942","0","30.66159","-0.1690379","0","52.88878","77.1001","38.19746","58.58242","105.7153","0","-82.83601","22.066","22.25314","22.15957","38.19746","129.9889","206.9275","0","0","0","38.74113","9.6625",
"19.03.2002 13:00:00","-3.072855","0","0.8020234","-42.29869","0","29.80118","-0.1269873","0","52.88878","77.1001","38.19746","61.13929","109.4704","0","-86.37794","22.29919","22.45804","22.37861","38.19746","129.9889","214.6902","0","0","0","46.50391","10.375",
"19.03.2002 14:00:00","0.130084","0","1.051068","-82.12858","0","28.72732","-6.305508E-02","21.22412","52.88878","77.1001","26.44439","55.38132","141.537","17.80532","-77.9336","22.45088","22.911","22.68094","26.44439","129.9889","195.1744","24.96954","24.96954","0","38.74113","11.2875",
"19.03.2002 15:00:00","2.769194","0","1.071277","-100.9421","0","27.29166","-0.0161088","36.95415","52.88878","77.1001","26.44439","34.77008","147.8004","32.15333","-52.07368","22.80057","23.07828","22.93943","26.44439","129.9889","182.2607","43.47547","43.47547","0","25.82742","12.2",
"19.03.2002 16:00:00","3.202748","0","0.5735851","-36.39381","0","26.37931","-2.528157E-02","0","52.88878","77.1001","26.44439","33.72813","104.8973","0","-53.50069","22.98863","22.82116","22.9049","26.44439","129.9889","182.2607","0","0","0","25.82742","12.4375",
"19.03.2002 17:00:00","2.978759","0","1.03775","-73.79662","0","26.95164","-3.748326E-02","18.76725","52.88878","77.1001","38.19746","51.99306","91.1337","16.33652","-75.91405","22.71336","22.82131","22.76734","38.19746","129.9889","206.9275","22.07912","22.07912","0","38.74113","12.4",
"19.03.2002 18:00:00","0.481419","0","0.9801942","-43.32432","0","27.51798","-8.282793E-02","3.029976","52.88878","77.1001","38.19746","71.9764","59.44432","2.992002","-98.11327","22.53384","22.55485","22.54434","38.19746","129.9889","219.8412","3.564678","3.564678","0","51.65483","12.275",
"19.03.2002 19:00:00","0.302865","0","0.9270312","-56.78321","0","27.88595","-0.1223229","6.507845","52.88878","137.8047","38.19746","58.22797","8.217965","6.575955","-81.41407","22.53012","22.27835","22.40423","38.19746","190.6935","275.3948","7.656288","7.656288","0","46.50391","11.7",
"19.03.2002 20:00:00","-1.823642","0","0.4303963","-46.64451","0","28.59725","-0.1795039","0","5.288878","113.2114","24.97526","14.43517","0","0","-20.90225","22.20052","22.02979","22.11515","24.97526","118.5003","174.5266","0","0","0","31.05112","10.7125",
"19.03.2002 21:00:00","-5.528623","0","0.4054838","-43.13567","0","29.67698","-0.2301295","0","5.288878","113.2114","13.2222","14.52378","0","0","-22.41482","21.80322","21.8536","21.82841","13.2222","118.5003","162.7736","0","0","0","31.05112","9.675",
"19.03.2002 22:00:00","-7.145863","0","0.4594955","-48.80788","0","30.00276","-0.2958561","2.861169","5.288878","113.2114","13.2222","18.45251","0","0","-26.86766","21.40941","21.67781","21.54361","13.2222","118.5003","170.5364","3.366081","3.366081","0","38.8139","8.6125",
"19.03.2002 23:00:00","-5.255374","0","0.4631916","-51.98558","0","30.278","-0.4088292","33.14456","5.288878","2.732587","13.2222","19.07472","0","14.95637","-12.41148","20.71666","21.34283","21.02974","13.2222","8.021465","60.05757","38.9936","38.9936","0","38.8139","7.5125",
"20.03.2002","-5.226307","0","0.4516652","-50.83961","0","30.72501","-0.5468042","0","5.288878","2.732587","3.819746","19.94595","0","0","-30.60687","19.77687","21.04072","20.40879","3.819745","8.021465","50.65511","0","0","0","38.8139","6.475",
"20.03.2002 01:00:00","-6.327577","0","0.457655","-54.08382","0","30.46235","-0.6620306","0","0","0","3.819746","20.4886","0","0","-32.10125","19.27187","20.75568","20.01377","3.819745","0","42.63365","0","0","0","38.8139","5.35",
"20.03.2002 02:00:00","-8.021654","0","0.4716046","-59.74831","0","30.1491","-0.7413344","0","0","0","3.819746","20.77332","0","0","-34.15537","18.85861","20.50221","19.68041","3.819745","0","42.63365","0","0","0","38.8139","4.0875",
"20.03.2002 03:00:00","-9.700528","0","0.4883034","-66.64442","0","29.65809","-0.8196175","3.945412","0","0","3.819746","21.04762","0","0","-32.43779","18.47717","20.24971","19.36344","3.819745","0","42.63365","4.641661","4.641661","0","38.8139","2.7875",
"20.03.2002 04:00:00","-10.49129","0","0.4970043","-71.00848","0","29.06727","-0.8797242","12.3288","0","0","3.819746","21.21706","0","3.306988","-28.89834","18.23198","20.03735","19.13466","3.819745","0","42.63365","14.50447","14.50447","0","38.8139","1.925",
"20.03.2002 05:00:00","-10.08951","0","0.5002845","-74.67719","0","28.46939","-0.9145849","23.36846","0","0","3.819746","21.31815","0","13.96095","-29.74619","18.13101","19.88061","19.00581","3.819745","0","42.63365","27.49231","27.49231","0","38.8139","1.2625",
"20.03.2002 06:00:00","-15.37246","0","0.5283507","-89.10331","0","25.36751","-0.7487321","159.2309","0","0","3.819746","19.80769","0","119.1148","-9.681824","19.97713","19.92321","19.95017","3.819745","0","42.63365","187.3305","187.3305","0","38.8139","0.6875",
"20.03.2002 07:00:00","-3.303938","0","0.5034629","-103.8959","0","24.03085","-0.5864924","135.4266","0","110.4788","13.2222","15.4363","9.226714","109.7355","-15.22131","20.80193","20.27418","20.53805","13.2222","110.4788","154.7521","159.3255","159.3255","0","31.05112","0.4375",
"20.03.2002 08:00:00","-5.091166","0","0.5938908","-96.30124","0","24.12685","-0.4883792","77.9255","52.88878","77.1001","38.19746","28.54665","64.06867","33.25381","-16.61657","20.98705","20.88776","20.9374","38.19746","129.9889","196.6256","91.67706","91.67706","0","28.43927","1.4",
"20.03.2002 09:00:00","-7.574239","0","0.6810156","-83.83054","0","24.73005","-0.378195","48.9147","52.88878","77.1001","26.44439","41.60389","139.7268","12.43341","-42.25249","21.29255","21.54866","21.4206","26.44439","129.9889","182.2607","57.54671","57.54671","0","25.82742","3.25",
"20.03.2002 10:00:00","-7.831156","0","0.6576746","-69.90944","0","25.1582","-0.2976712","9.066041","52.88878","77.1001","26.44439","41.34421","180.409","3.994661","-65.6218","21.55124","22.01325","21.78224","26.44439","129.9889","182.2607","10.66593","10.66593","0","25.82742","5.25",
"20.03.2002 11:00:00","-5.702233","0","0.6536748","-63.53824","0","24.4394","-0.1982527","0.100483","52.88878","77.1001","26.44439","39.33656","182.4226","0","-66.4972","22.07103","22.45854","22.26478","26.44439","129.9889","182.2607","0.118215","0.118215","0","25.82742","7.25",
"20.03.2002 12:00:00","-1.482869","0","0.9680518","-83.66607","0","24.14436","-0.1119851","2.206226","52.88878","77.1001","38.19746","56.6888","204.7649","1.160419","-90.93879","22.26038","22.9024","22.58139","38.19746","129.9889","206.9275","2.59556","2.59556","0","38.74113","9",
"20.03.2002 13:00:00","3.238748","0","1.30839","-125.1693","0","23.40897","-4.700655E-02","19.67861","52.88878","77.1001","38.19746","57.4067","227.5969","17.1155","-91.63031","22.58109","23.34473","22.96291","38.19746","129.9889","214.6902","23.15131","23.15131","0","46.50391","10.4125",
"20.03.2002 14:00:00","5.544903","0","1.965656","-208.8871","0","22.60856","1.240028E-02","37.73382","52.88878","77.1001","26.44439","49.6629","266.9266","37.5759","-87.81266","22.81413","23.72778","23.27095","26.44439","129.9889","195.1744","44.39272","44.39272","0","38.74113","11.4",
"20.03.2002 15:00:00","7.514613","-11.82335","1.750727","-196.3892","-11.82335","21.94382","0.0770723","55.00667","52.88878","77.1001","26.44439","30.93622","255.8635","53.91558","-71.5589","23.07253","24.02133","23.54693","26.44439","129.9889","188.8292","64.71374","64.71374","6.568525","25.82742","11.95",
"20.03.2002 16:00:00","7.579327","-11.32405","1.901305","-204.5614","-11.32405","21.66186","5.447946E-02","75.72356","52.88878","77.1001","26.44439","30.64223","177.8745","85.2135","-70.49036","22.92139","23.95609","23.43874","26.44439","129.9889","188.5518","89.08653","89.08653","6.291142","25.82742","12.1",
"20.03.2002 17:00:00","6.955473","0","1.355369","-125.1416","0","22.05539","1.206652E-02","22.1004","52.88878","77.1001","38.19746","48.31991","93.97007","20.21834","-87.46761","22.93146","23.40464","23.16805","38.19746","129.9889","206.9275","26.00047","26.00047","0","38.74113","11.6625",
"20.03.2002 18:00:00","2.538933","0","1.116863","-73.26697","0","23.75259","-9.889609E-02","16.54822","52.88878","77.1001","38.19746","70.78494","49.95307","13.90609","-113.8493","22.39097","22.7667","22.57883","38.19746","129.9889","219.8412","19.46849","19.46849","0","51.65483","10.5875",
"20.03.2002 19:00:00","-2.017538","0","0.8153279","-51.04607","0","25.26143","-0.1528234","0","52.88878","137.8047","38.19746","59.36728","4.722668","0","-97.9196","22.35438","22.38279","22.36858","38.19746","190.6935","275.3948","0","0","0","46.50391","9.1",
"20.03.2002 20:00:00","-5.028874","0","0.4255914","-54.92664","0","26.39782","-0.2026699","0","5.288878","113.2114","24.97526","14.4739","0","0","-25.55136","22.00667","22.09878","22.05272","24.97526","118.5003","174.5266","0","0","0","31.05112","8",
"20.03.2002 21:00:00","-6.926948","0","0.4309742","-56.74564","0","27.08471","-0.2729964","4.217487","5.288878","113.2114","13.2222","14.70192","0","0","-22.33625","21.56675","21.89385","21.7303","13.2222","118.5003","162.7736","4.96175","4.96175","0","31.05112","7.1375",
"20.03.2002 22:00:00","-8.061738","0","0.4707397","-59.69072","0","27.43149","-0.3317834","10.2345","5.288878","113.2114","13.2222","18.60923","0","1.964783","-26.35333","21.24682","21.71881","21.48282","13.2222","118.5003","170.5364","12.04059","12.04059","0","38.8139","6.3",
"20.03.2002 23:00:00","-6.191342","0","0.4754008","-62.27573","0","28.1109","-0.429079","42.99744","5.288878","2.732587","13.2222","19.1006","0","20.55325","-12.63983","20.64429","21.38141","21.01285","13.2222","8.021465","60.05757","50.58522","50.58522","0","38.8139","5.5",
"21.03.2002","-7.069624","0","0.4775871","-62.73902","0","29.13545","-0.5575498","0","5.288878","2.732587","3.819746","19.96143","0","0","-34.80865","19.73547","21.04969","20.39258","3.819745","8.021465","50.65511","0","0","0","38.8139","4.6375",
"21.03.2002 01:00:00","-7.806723","0","0.4738992","-61.4474","0","29.3544","-0.6973295","0","0","0","3.819746","20.65367","0","0","-34.58382","19.04892","20.74456","19.89674","3.819745","0","42.63365","0","0","0","38.8139","4.05",
"21.03.2002 02:00:00","-8.570638","0","0.4732916","-61.65051","0","29.24463","-0.7547642","0","0","0","3.819746","20.83895","0","0","-35.03778","18.80919","20.54169","19.67544","3.819745","0","42.63365","0","0","0","38.8139","3.65",
"21.03.2002 03:00:00","-9.376704","0","0.4777726","-63.00633","0","29.42052","-0.8011032","1.277199","0","0","3.819746","20.99204","0","0","-34.25991","18.58917","20.35563","19.4724","3.819745","0","42.63365","1.502587","1.502587","0","38.8139","3.25",
"21.03.2002 04:00:00","-9.787051","0","0.4789387","-63.51701","0","29.46682","-0.8383847","4.69453","0","0","3.819746","21.10048","0","0","-31.22141","18.43604","20.20297","19.31951","3.819745","0","42.63365","5.522976","5.522976","0","38.8139","2.975",
"21.03.2002 05:00:00","-10.11347","0","0.4785244","-63.63665","0","29.6107","-0.8619959","6.955257","0","0","3.819746","21.15188","0","0","-29.2835","18.34007","20.08931","19.21469","3.819745","0","42.63365","8.182655","8.182655","0","38.8139","2.775",
"21.03.2002 06:00:00","-14.42541","0","0.5052905","-74.29717","0","26.89877","-0.7137336","125.0557","0","0","3.819746","19.75768","0","89.7673","-9.653996","19.98853","20.1142","20.05136","3.819745","0","42.63365","147.1243","147.1243","0","38.8139","2.575",
"21.03.2002 07:00:00","-3.295016","0","0.4792052","-86.61843","0","25.2072","-0.5607165","107.6131","0","110.4788","13.2222","15.41299","10.91371","88.80836","-18.30019","20.8361","20.42985","20.63297","13.2222","110.4788","154.7521","126.6036","126.6036","0","31.05112","2.5625",
"21.03.2002 08:00:00","-4.04347","0","0.5696347","-80.36439","0","25.21331","-0.4830988","56.5736","52.88878","77.1001","38.19746","28.55442","55.88245","19.38346","-17.77061","20.93135","20.89545","20.9134","38.19746","129.9889","196.6256","66.55718","66.55718","0","28.43927","3.35",
"21.03.2002 09:00:00","-5.350025","0","0.6544976","-70.56999","0","26.17346","-0.4108844","41.69473","52.88878","77.1001","26.44439","41.69313","107.6912","12.72456","-43.00874","21.09746","21.3827","21.24008","26.44439","129.9889","182.2607","49.05262","49.05262","0","25.82742","4.675",
"21.03.2002 10:00:00","-6.647295","0","0.6373878","-60.26529","0","27.25682","-0.3203154","9.706956","52.88878","77.1001","26.44439","41.50539","143.8404","4.573243","-60.18067","21.4204","21.87521","21.6478","26.44439","129.9889","182.2607","11.41995","11.41995","0","25.82742","6.325",
"21.03.2002 11:00:00","-5.715425","0","0.624211","-53.51682","0","27.57618","-0.2132529","0.533876","52.88878","77.1001","26.44439","39.95039","131.1807","0","-61.37608","21.91823","22.30389","22.11106","26.44439","129.9889","182.2607","0.628089","0.628089","0","25.82742","7.9375",
"21.03.2002 12:00:00","-4.335081","0","0.8816678","-65.97324","0","27.98","-0.131639","4.289487","52.88878","77.1001","38.19746","58.04581","133.8675","3.465144","-86.8703","22.21305","22.61446","22.41375","38.19746","129.9889","206.9275","5.046455","5.046455","0","38.74113","9.1875",
"21.03.2002 13:00:00","-0.897338","0","1.07028","-87.01844","0","28.1972","-0.086239","6.501551","52.88878","77.1001","38.19746","60.31056","149.3864","4.943985","-88.17921","22.37696","22.88197","22.62947","38.19746","129.9889","214.6902","7.648883","7.648883","0","46.50391","10.225",
"21.03.2002 14:00:00","1.745182","0","1.121006","-96.29739","0","28.30503","-2.301967E-02","26.31231","52.88878","77.1001","26.44439","54.26258","156.1292","22.339","-81.36814","22.63779","23.11385","22.87582","26.44439","129.9889","195.1744","30.95567","30.95567","0","38.74113","11.0375",
"21.03.2002 15:00:00","2.346408","0","0.8905353","-86.98085","0","28.02601","2.686017E-03","19.01629","52.88878","77.1001","26.44439","34.50602","137.6646","14.50539","-56.36884","22.86387","23.13276","22.99831","26.44439","129.9889","182.2607","22.37211","22.37211","0","25.82742","11.425",
"21.03.2002 16:00:00","2.699479","0","0.7505814","-64.59919","0","28.25682","-1.028099E-02","17.15685","52.88878","77.1001","26.44439","34.19568","118.948","14.54616","-56.92281","22.89181","22.91046","22.90114","26.44439","129.9889","182.2607","20.18453","20.18453","0","25.82742","11.375",
"21.03.2002 17:00:00","0.731895","0","0.828562","-52.17017","0","29.31084","-6.186545E-02","2.264038","52.88878","77.1001","38.19746","53.44923","82.11613","2.227896","-84.26655","22.54161","22.63725","22.58943","38.19746","129.9889","206.9275","2.663574","2.663574","0","38.74113","10.8625",
"21.03.2002 18:00:00","-2.204961","0","0.9563103","-46.55692","0","31.096","-0.1511822","0","52.88878","77.1001","38.19746","75.76179","42.56039","0","-109.8106","21.99771","22.26968","22.13369","38.19746","129.9889","219.8412","0","0","0","51.65483","10.0375",
"21.03.2002 19:00:00","-1.78635","0","0.9550838","-73.41808","0","32.23743","-0.224571","0","52.88878","137.8047","38.19746","62.17584","3.408177","0","-92.80658","21.66711","22.00478","21.83595","38.19746","190.6935","275.3948","0","0","0","46.50391","9.0125",
"21.03.2002 20:00:00","-2.989915","0","0.5791582","-77.90501","0","32.66824","-0.3180039","0.374586","5.288878","113.2114","24.97526","15.21109","0","0","-22.86082","21.11697","21.71839","21.41768","24.97526","118.5003","174.5266","0.440689","0.440689","0","31.05112","8.4125",
"21.03.2002 21:00:00","-4.417681","0","0.6859151","-95.96184","0","32.80871","-0.3786696","20.35822","5.288878","113.2114","13.2222","15.31894","0","6.033427","-9.05216","20.77228","21.52595","21.14911","13.2222","118.5003","162.7736","23.95084","23.95084","0","31.05112","8.1125",
"21.03.2002 22:00:00","-5.170209","0","0.7105885","-95.3217","0","32.67285","-0.4258667","29.52208","5.288878","113.2114","13.2222","19.2986","0","5.623227","-5.827498","20.60597","21.37837","20.99217","13.2222","118.5003","170.5364","34.73186","34.73186","0","38.8139","7.8125",
