"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"21.03.2002 23:00:00","-6.310385","0","0.5436149","-65.18694","0","32.86556","-0.4586082","54.02744","5.288878","2.732587","13.2222","19.2986","0","24.04579","-0.4177508","20.52489","21.14533","20.83511","13.2222","8.021465","60.05757","63.56169","63.56169","0","38.8139","7.5125",
"22.03.2002","-5.271437","0","0.4853189","-52.81194","0","35.06952","-0.5567266","0","5.288878","2.732587","3.819746","20.04782","0","0","-28.55304","19.6276","20.91407","20.27084","3.819745","8.021465","50.65511","0","0","0","38.8139","7.275",
"22.03.2002 01:00:00","-5.668479","0","0.4469649","-45.73996","0","36.20743","-0.6398396","0","0","0","3.819746","20.48726","0","0","-28.53958","19.33612","20.69773","20.01693","3.819745","0","42.63365","0","0","0","38.8139","7.0125",
"22.03.2002 02:00:00","-6.20587","0","0.4374322","-43.97723","0","37.34825","-0.6872413","0","0","0","3.819746","20.62018","0","0","-28.72069","19.07669","20.42937","19.75303","3.819745","0","42.63365","0","0","0","38.8139","6.7125",
"22.03.2002 03:00:00","-6.411606","0","0.4334984","-42.85689","0","38.36178","-0.7207821","0","0","0","3.819746","20.80438","0","0","-28.57464","18.93792","20.3552","19.64655","3.819745","0","42.63365","0","0","0","38.8139","6.6625",
"22.03.2002 04:00:00","-6.583448","0","0.4333414","-42.68737","0","38.92282","-0.7123518","0","0","0","3.819746","20.75008","0","0","-28.57746","18.96602","20.33415","19.65009","3.819745","0","42.63365","0","0","0","38.8139","6.7",
"22.03.2002 05:00:00","-6.857784","0","0.4333758","-42.53892","0","39.55764","-0.7230329","0","0","0","3.819746","20.7832","0","0","-28.6224","18.90363","20.26653","19.58508","3.819745","0","42.63365","0","0","0","38.8139","6.6375",
"22.03.2002 06:00:00","-9.609252","0","0.4526956","-48.71422","0","37.01709","-0.5999153","83.05653","0","0","3.819746","19.65603","0","56.37254","-8.528395","20.22179","20.30424","20.26302","3.819745","0","42.63365","97.71357","97.71357","0","38.8139","6.6",
"22.03.2002 07:00:00","-3.285651","0","0.4239632","-56.17685","0","35.91296","-0.4678183","74.57659","0","110.4788","13.2222","15.34371","8.656583","65.05382","-19.74804","20.95736","20.59079","20.77407","13.2222","110.4788","154.7521","87.73716","87.73716","0","31.05112","6.6625",
"22.03.2002 08:00:00","-4.117844","0","0.5199636","-52.33038","0","36.71274","-0.3967725","15.81418","52.88878","77.1001","38.19746","28.45894","52.3616","8.442389","-35.21798","21.04473","20.92687","20.9858","38.19746","129.9889","196.6256","18.60491","18.60491","0","28.43927","7.325",
"22.03.2002 09:00:00","-4.072239","0","0.6090218","-46.2307","0","37.67168","-0.3476971","9.721357","52.88878","77.1001","26.44439","41.59228","99.91585","6.581976","-52.40447","21.14043","21.27693","21.20868","26.44439","129.9889","182.2607","11.43689","11.43689","0","25.82742","8.3875",
"22.03.2002 10:00:00","-3.163708","0","0.5962934","-41.50291","0","37.97077","-0.2602702","1.957785","52.88878","77.1001","26.44439","40.34851","125.4022","0.4644062","-52.08732","21.55461","21.68347","21.61904","26.44439","129.9889","182.2607","2.303277","2.303277","0","25.82742","9.6125",
"22.03.2002 11:00:00","-2.012806","0","0.5912232","-38.57307","0","37.96817","-0.1573589","0","52.88878","77.1001","26.44439","38.54515","116.0272","0","-51.8529","22.05288","22.06594","22.05941","26.44439","129.9889","182.2607","0","0","0","25.82742","10.85",
"22.03.2002 12:00:00","-0.956502","0","0.8183423","-44.11745","0","36.85284","-6.937719E-02","2.136586","52.88878","77.1001","38.19746","55.91637","108.3912","2.098235","-73.22597","22.40026","22.41051","22.40538","38.19746","129.9889","206.9275","2.513631","2.513631","0","38.74113","11.925",
"22.03.2002 13:00:00","1.241747","0","1.105256","-71.83988","0","35.96124","-0.0302767","24.43589","52.88878","77.1001","38.19746","57.82999","111.2532","23.40297","-74.13148","22.59199","22.65205","22.62202","38.19746","129.9889","214.6902","28.7481","28.7481","0","46.50391","12.8",
"22.03.2002 14:00:00","1.917223","0","1.140237","-77.18422","0","34.97482","1.201116E-02","33.08232","52.88878","77.1001","26.44439","52.64198","111.1784","26.10951","-69.10877","22.89281","22.78509","22.83895","26.44439","129.9889","195.1744","38.92037","38.92037","0","38.74113","13.4125",
"22.03.2002 15:00:00","4.604645","0","1.121912","-84.87548","0","34.11979","1.551015E-02","36.87431","52.88878","77.1001","26.44439","33.72114","113.6263","45.36119","-46.89244","22.76388","22.8145","22.78919","26.44439","129.9889","182.2607","43.38153","43.38153","0","25.82742","13.7875",
"22.03.2002 16:00:00","3.883836","0","0.6317396","-38.05718","0","34.07019","2.028123E-02","2.315421","52.88878","77.1001","26.44439","33.06153","112.8714","2.33127","-48.3709","23.02685","22.73258","22.87971","26.44439","129.9889","182.2607","2.724025","2.724025","0","25.82742","13.8375",
"22.03.2002 17:00:00","2.962316","0","0.72893","-30.23813","0","36.12254","-6.946946E-04","0","52.88878","77.1001","38.19746","50.82827","88.88615","0","-70.87613","22.87009","22.56779","22.71894","38.19746","129.9889","206.9275","0","0","0","38.74113","13.6125",
"22.03.2002 18:00:00","2.064569","0","0.9753774","-39.37118","0","36.29445","-5.901479E-02","1.984674","52.88878","77.1001","38.19746","71.24479","35.93414","1.958142","-92.38654","22.4336","22.33149","22.38255","38.19746","129.9889","219.8412","2.334911","2.334911","0","51.65483","13.0625",
"22.03.2002 19:00:00","1.71433","0","1.070169","-69.81129","0","34.41398","-0.1015626","20.43484","52.88878","137.8047","38.19746","58.00108","2.95671","22.46535","-76.92729","22.42551","22.17576","22.30063","38.19746","190.6935","275.3948","24.04099","24.04099","0","46.50391","12.3",
"22.03.2002 20:00:00","-1.627211","0","0.5995686","-67.32606","0","33.42807","-0.1268388","16.65467","5.288878","113.2114","24.97526","14.25904","0","17.52252","-18.60538","22.25624","21.99626","22.12625","24.97526","118.5003","174.5266","19.59373","19.59373","0","31.05112","11.4375",
"22.03.2002 21:00:00","-4.068669","0","0.3884413","-37.55115","0","32.46949","-0.2341456","0","5.288878","113.2114","13.2222","14.69058","0","0","-20.58442","21.75242","21.81936","21.78589","13.2222","118.5003","162.7736","0","0","0","31.05112","10.6",
"22.03.2002 22:00:00","-6.633741","0","0.4329112","-40.6262","0","31.60289","-0.2595503","0.260376","5.288878","113.2114","13.2222","18.29264","0","0","-27.36745","21.60631","21.70832","21.65732","13.2222","118.5003","170.5364","0.306325","0.306325","0","38.8139","9.7375",
"22.03.2002 23:00:00","-4.254979","0","0.4319816","-42.21375","0","31.97279","-0.3669556","19.97182","5.288878","2.732587","13.2222","18.93845","0","9.237296","-16.99766","20.88287","21.41508","21.14898","13.2222","8.021465","60.05757","23.49626","23.49626","0","38.8139","8.9",
"23.03.2002","-4.1526","0","0.4330081","-43.0469","0","32.5384","-0.4865717","0","5.288878","2.732587","3.819746","19.69636","0","0","-27.7741","20.16529","21.13651","20.6509","3.819745","8.021465","50.65511","0","0","0","38.8139","8.1",
"23.03.2002 01:00:00","-5.127954","0","0.4367458","-44.75207","0","32.74524","-0.5927193","0","0","0","3.819746","20.21722","0","0","-28.68349","19.61295","20.88345","20.2482","3.819745","0","42.63365","0","0","0","38.8139","7.175",
"23.03.2002 02:00:00","-6.307748","0","0.446871","-48.57","0","32.69854","-0.662371","0","0","0","3.819746","20.48603","0","0","-30.2724","19.26525","20.6627","19.96398","3.819745","0","42.63365","0","0","0","38.8139","6.175",
"23.03.2002 03:00:00","-7.539226","0","0.4578591","-52.80762","0","32.20052","-0.7279747","0","0","0","3.819746","20.72607","0","0","-31.8942","18.93648","20.45527","19.69588","3.819745","0","42.63365","0","0","0","38.8139","5.175",
"23.03.2002 04:00:00","-8.606307","0","0.4652582","-55.71828","0","31.59952","-0.7895876","0.139209","0","0","3.819746","20.94145","0","0","-32.88284","18.64517","20.26012","19.45264","3.819745","0","42.63365","0.163775","0.163775","0","38.8139","4.425",
"23.03.2002 05:00:00","-9.195991","0","0.4681665","-57.48042","0","30.99262","-0.8369417","3.416262","0","0","3.819746","21.08883","0","0","-30.47955","18.45363","20.10005","19.27684","3.819745","0","42.63365","4.019132","4.019132","0","38.8139","3.8875",
"23.03.2002 06:00:00","-13.7163","0","0.4958357","-68.38148","0","27.67094","-0.7033163","114.9834","0","0","3.819746","19.74669","0","81.84756","-9.701962","20.01249","20.10866","20.06058","3.819745","0","42.63365","135.2746","135.2746","0","38.8139","3.45",
"23.03.2002 07:00:00","-3.354298","0","0.4710974","-81.14686","0","25.47983","-0.5550078","99.70265","0","110.4788","13.2222","15.40588","16.69241","83.17506","-19.1756","20.8623","20.44816","20.65523","13.2222","110.4788","154.7521","117.2972","117.2972","0","31.05112","3.3",
"23.03.2002 08:00:00","-5.196414","0","0.561011","-74.29729","0","24.841","-0.4545053","41.73985","52.88878","77.1001","38.19746","28.4795","71.18021","13.79844","-24.38648","21.06483","21.05203","21.05843","38.19746","129.9889","196.6256","49.1057","49.1057","0","28.43927","4.2375",
"23.03.2002 09:00:00","-6.761318","0","0.6448997","-63.56627","0","24.74483","-0.3668756","20.02233","52.88878","77.1001","26.44439","41.5905","131.8835","7.536229","-54.29035","21.32467","21.61115","21.46791","26.44439","129.9889","182.2607","23.55568","23.55568","0","25.82742","5.8625",
"23.03.2002 10:00:00","-5.929575","0","0.6279079","-54.83802","0","24.43711","-0.2906052","3.148294","52.88878","77.1001","26.44439","40.73084","155.7477","1.193389","-59.82992","21.66796","22.00546","21.83671","26.44439","129.9889","182.2607","3.703875","3.703875","0","25.82742","7.5625",
"23.03.2002 11:00:00","-3.417837","0","0.6541217","-55.71889","0","23.7112","-0.1903587","0","52.88878","77.1001","26.44439","38.68742","141.7105","0","-59.12371","22.11761","22.41198","22.2648","26.44439","129.9889","182.2607","0","0","0","25.82742","9.1375",
"23.03.2002 12:00:00","-1.501222","0","1.01072","-79.01672","0","23.22075","-0.13426","20.45859","52.88878","77.1001","38.19746","56.14799","157.5908","13.50824","-80.98129","22.42112","22.73496","22.57804","38.19746","129.9889","206.9275","24.06893","24.06893","0","38.74113","10.575",
"23.03.2002 13:00:00","2.756647","0","1.570439","-136.8166","0","23.01868","-5.929826E-02","62.79284","52.88878","77.1001","38.19746","57.59357","171.299","63.40524","-81.74974","22.57359","23.08256","22.82807","38.19746","129.9889","214.6902","73.87393","73.87393","0","46.50391","11.725",
"23.03.2002 14:00:00","4.928688","0","2.122067","-196.2601","0","22.57055","-2.441748E-02","109.8908","52.88878","77.1001","26.44439","51.33659","183.8226","110.0976","-75.87909","22.77182","23.34486","23.05834","26.44439","129.9889","195.1744","129.2833","129.2833","0","38.74113","12.5375",
"23.03.2002 15:00:00","5.911132","0","1.628164","-157.4854","0","21.95187","-1.614723E-03","50.9566","52.88878","77.1001","26.44439","32.19398","176.0232","55.96841","-53.67078","22.91187","23.43563","23.17375","26.44439","129.9889","182.2607","59.94894","59.94894","0","25.82742","12.925",
"23.03.2002 16:00:00","8.081303","0","2.429929","-255.1978","0","21.93355","1.490788E-02","170.3623","52.88878","77.1001","26.44439","31.48396","144.01","162.8028","-52.59982","23.068","23.36843","23.21821","26.44439","129.9889","182.2607","200.4262","200.4262","0","25.82742","12.9375",
"23.03.2002 17:00:00","3.73292","0","2.111707","-199.9383","0","23.02709","-5.602245E-02","128.465","52.88878","77.1001","38.19746","49.79251","98.97092","130.4233","-77.1973","22.73363","23.00749","22.87056","38.19746","129.9889","206.9275","151.1353","151.1353","0","38.74113","12.525",
"23.03.2002 18:00:00","0.840068","0","1.010722","-50.64613","0","25.20499","-8.268806E-02","4.933477","52.88878","77.1001","38.19746","70.91222","53.93848","4.929598","-105.1454","22.55084","22.72496","22.6379","38.19746","129.9889","219.8412","5.80409","5.80409","0","51.65483","11.675",
"23.03.2002 19:00:00","-0.769745","0","0.8562199","-52.61396","0","26.43126","-0.1253042","0","52.88878","137.8047","38.19746","58.54455","7.881025","0","-89.74496","22.52399","22.3604","22.44219","38.19746","190.6935","275.3948","0","0","0","46.50391","10.4875",
"23.03.2002 20:00:00","-4.10934","0","0.4085772","-47.43901","0","27.36679","-0.1701574","0","5.288878","113.2114","24.97526","14.33342","0","0","-23.45028","22.21881","22.09951","22.15916","24.97526","118.5003","174.5266","0","0","0","31.05112","9.375",
"23.03.2002 21:00:00","-6.492854","0","0.4169111","-49.75906","0","28.37567","-0.2420129","1.07991","5.288878","113.2114","13.2222","14.56749","0","0","-23.52334","21.72163","21.90501","21.81332","13.2222","118.5003","162.7736","1.270482","1.270482","0","31.05112","8.375",
"23.03.2002 22:00:00","-7.724267","0","0.457887","-53.33996","0","28.74818","-0.3059463","6.603081","5.288878","113.2114","13.2222","18.49942","0","0.1617048","-26.02626","21.37483","21.73399","21.55441","13.2222","118.5003","170.5364","7.768331","7.768331","0","38.8139","7.375",
"23.03.2002 23:00:00","-5.683298","0","0.4637026","-57.10168","0","29.45416","-0.4067402","35.48892","5.288878","2.732587","13.2222","19.04889","0","16.93671","-14.79301","20.71268","21.40974","21.06121","13.2222","8.021465","60.05757","41.75168","41.75168","0","38.8139","6.3125",
"24.03.2002","-6.416703","0","0.466883","-58.67085","0","30.18043","-0.536549","0","5.288878","2.732587","3.819746","19.89552","0","0","-33.58445","19.84587","21.08575","20.46581","3.819745","8.021465","50.65511","0","0","0","38.8139","5.275",
"24.03.2002 01:00:00","-7.464754","0","0.4681492","-59.21627","0","29.87885","-0.6751474","0","0","0","3.819746","20.56117","0","0","-33.88205","19.15487","20.7772","19.96603","3.819745","0","42.63365","0","0","0","38.8139","4.4625",
"24.03.2002 02:00:00","-8.709847","0","0.474594","-62.20283","0","28.95995","-0.7487524","0","0","0","3.819746","20.79982","0","0","-35.12363","18.83043","20.54323","19.68683","3.819745","0","42.63365","0","0","0","38.8139","3.6375",
"24.03.2002 03:00:00","-9.767486","0","0.4809792","-65.60561","0","28.15821","-0.8113288","2.968599","0","0","3.819746","21.00366","0","0","-33.53791","18.55475","20.34007","19.44741","3.819745","0","42.63365","3.492469","3.492469","0","38.8139","2.8",
"24.03.2002 04:00:00","-10.46449","0","0.4858082","-68.22039","0","27.74259","-0.8560966","7.918073","0","0","3.819746","21.11781","0","0.1138486","-29.80367","18.37106","20.17068","19.27087","3.819745","0","42.63365","9.31538","9.31538","0","38.8139","2.1875",
"24.03.2002 05:00:00","-10.6946","0","0.4886711","-70.18961","0","27.76535","-0.888566","14.56334","0","0","3.819746","21.19767","0","5.426322","-29.25032","18.24996","20.02781","19.13889","3.819745","0","42.63365","17.13334","17.13334","0","38.8139","1.75",
"24.03.2002 06:00:00","-15.06681","0","0.5178592","-83.53777","0","25.34092","-0.731647","142.2188","0","0","3.819746","19.77291","0","104.0971","-9.768383","19.98493","20.05223","20.01858","3.819745","0","42.63365","167.3163","167.3163","0","38.8139","1.35",
"24.03.2002 07:00:00","-3.569741","0","0.4931752","-97.16747","0","23.99272","-0.5677453","120.8453","0","110.4788","13.2222","15.41795","19.4883","99.74738","-18.39909","20.8426","20.43657","20.63958","13.2222","110.4788","154.7521","142.1709","142.1709","0","31.05112","1.2625",
"24.03.2002 08:00:00","-6.241138","0","0.5787202","-86.49294","0","23.83629","-0.4429912","53.356","52.88878","77.1001","38.19746","28.45443","91.12832","18.55337","-22.65024","21.13837","21.18492","21.16164","38.19746","129.9889","196.6256","62.77176","62.77176","0","28.43927","2.675",
"24.03.2002 09:00:00","-8.391087","0","0.6529128","-68.96784","0","24.07906","-0.3124218","14.36322","52.88878","77.1001","26.44439","41.44693","169.3557","3.805236","-59.7217","21.57059","21.92825","21.74942","26.44439","129.9889","182.2607","16.8979","16.8979","0","25.82742","5.25",
"24.03.2002 10:00:00","-4.847359","0","0.6763523","-64.27883","0","24.15995","-0.2076274","0","52.88878","77.1001","26.44439","39.34988","185.25","0","-62.90063","22.02903","22.35468","22.19185","26.44439","129.9889","182.2607","0","0","0","25.82742","8.05",
"24.03.2002 11:00:00","0.260308","0","0.813731","-76.75298","0","23.78705","-0.1368856","23.43578","52.88878","77.1001","26.44439","36.68908","182.5491","20.69017","-55.5139","22.48524","22.70377","22.5945","26.44439","129.9889","182.2607","27.5715","27.5715","0","25.82742","10.725",
"24.03.2002 12:00:00","5.751025","0","2.876233","-251.0135","0","23.14714","-5.079369E-02","146.9755","52.88878","77.1001","38.19746","51.04364","214.3959","173.4994","-72.32829","22.62198","23.18382","22.9029","38.19746","129.9889","206.9275","172.9124","172.9124","0","38.74113","13.075",
"24.03.2002 13:00:00","6.855657","-5.562712","5.476125","-405.9326","-5.562712","21.54855","1.735167E-02","207.6496","52.88878","77.1001","38.19746","51.04023","247.7327","232.9595","-74.40326","22.82704","23.65939","23.24322","38.19746","129.9889","217.7806","244.2936","244.2936","3.090395","46.50391","14.9625",
"24.03.2002 14:00:00","7.154336","-44.06516","6.97443","-414.5782","-44.06516","20.69051","0.0455115","247.1438","52.88878","77.1001","26.44439","46.26118","288.4257","274.7269","-102.9414","22.81833","24.09372","23.45603","26.44439","129.9889","219.655","290.7574","290.7574","24.48064","38.74113","16.35",
"24.03.2002 15:00:00","6.799328","-79.84445","10.39303","-477.2988","-79.84445","20.86855","8.463594E-02","270.8721","52.88878","77.1001","26.44439","30.7101","299.4576","318.6924","-115.6264","22.77328","24.46074","23.61701","26.44439","129.9889","226.6187","318.673","318.673","44.35803","25.82742","17.175",
"24.03.2002 16:00:00","7.212265","-75.27653","12.13037","-495.2767","-75.27653","20.53927","8.135515E-02","271.407","52.88878","77.1001","26.44439","30.75609","223.4642","342.8174","-110.0588","22.74891","24.43823","23.59357","26.44439","129.9889","224.081","319.3024","319.3024","41.82029","25.82742","17.4",
"24.03.2002 17:00:00","8.177907","-30.45866","8.202035","-369.3396","-30.45866","20.20745","2.211029E-02","169.3325","52.88878","77.1001","38.19746","46.35812","118.3414","226.8011","-87.69179","22.9108","23.88304","23.39692","38.19746","129.9889","223.849","199.2147","199.2147","16.92148","38.74113","16.8375",
"24.03.2002 18:00:00","8.023588","-0.613646","10.03098","-458.1505","-0.613646","20.9576","-6.830512E-02","226.7947","52.88878","77.1001","38.19746","61.82537","70.01049","370.663","-85.30626","22.2744","23.44472","22.85956","38.19746","129.9889","220.1821","266.8173","266.8173","0.340915","51.65483","15.4375",
"24.03.2002 19:00:00","5.192377","0","1.536007","-123.9176","0","20.42875","-4.036868E-02","78.44158","52.88878","137.8047","38.19746","51.38227","10.23684","63.97522","-79.16702","23.14927","22.95232","23.0508","38.19746","190.6935","275.3948","92.28421","92.28421","0","46.50391","13.4875",
"24.03.2002 20:00:00","2.753906","0","0.7260845","-85.53506","0","21.683","-8.188476E-02","27.73031","5.288878","113.2114","24.97526","14.28023","0","27.63481","-17.61684","22.79471","22.60359","22.69915","24.97526","118.5003","174.5266","32.62389","32.62389","0","31.05112","11.8875",
"24.03.2002 21:00:00","-0.476431","0","0.5354449","-64.95062","0","22.8798","-0.1424285","10.9517","5.288878","113.2114","13.2222","14.30649","0","10.7865","-19.94546","22.35657","22.39632","22.37644","13.2222","118.5003","162.7736","12.88435","12.88435","0","31.05112","10.5875",
"24.03.2002 22:00:00","-3.13279","0","0.4348076","-46.42529","0","23.55674","-0.2422691","0","5.288878","113.2114","13.2222","18.38721","0","0","-28.69986","21.84372","22.18308","22.0134","13.2222","118.5003","170.5364","0","0","0","38.8139","9.225",
"24.03.2002 23:00:00","-2.640902","0","0.4441634","-50.58202","0","24.53004","-0.3376606","14.91803","5.288878","2.732587","13.2222","18.8599","0","5.900192","-21.04073","21.09651","21.84063","21.46857","13.2222","8.021465","60.05757","17.55062","17.55062","0","38.8139","7.8875",
"25.03.2002","-3.122351","0","0.4526663","-54.30919","0","25.34277","-0.469913","0","5.288878","2.732587","3.819746","19.65755","0","0","-31.21906","20.32469","21.50445","20.91457","3.819745","8.021465","50.65511","0","0","0","38.8139","6.5875",
"25.03.2002 01:00:00","-4.761117","0","0.4579174","-56.19587","0","25.41434","-0.5859947","0","0","0","3.819746","20.18919","0","0","-32.23289","19.71739","21.20696","20.46218","3.819745","0","42.63365","0","0","0","38.8139","5.6",
"25.03.2002 02:00:00","-6.083564","0","0.4656044","-59.22361","0","25.28704","-0.6617652","0","0","0","3.819746","20.46562","0","0","-33.49357","19.35138","20.95372","20.15255","3.819745","0","42.63365","0","0","0","38.8139","4.7375",
"25.03.2002 03:00:00","-7.468336","0","0.4853778","-65.1443","0","25.59545","-0.7308483","0","0","0","3.819746","20.72315","0","0","-34.8157","18.97897","20.71203","19.8455","3.819745","0","42.63365","0","0","0","38.8139","3.8375",
"25.03.2002 04:00:00","-8.781092","0","0.490103","-66.75732","0","26.0986","-0.7934554","0","0","0","3.819746","20.96957","0","0","-35.5705","18.66926","20.50393","19.5866","3.819745","0","42.63365","0","0","0","38.8139","3.25",
"25.03.2002 05:00:00","-9.305384","0","0.4814759","-66.0163","0","26.40826","-0.8269631","2.158784","0","0","3.819746","21.06981","0","0","-34.23706","18.52935","20.36242","19.44588","3.819745","0","42.63365","2.539746","2.539746","0","38.8139","2.7875",
"25.03.2002 06:00:00","-13.5019","0","0.5059044","-76.5783","0","24.17482","-0.6880434","113.7679","0","0","3.819746","19.73811","0","78.6408","-9.933683","20.0623","20.391","20.22664","3.819745","0","42.63365","133.8446","133.8446","0","38.8139","2.4125",
"25.03.2002 07:00:00","-3.853155","0","0.4809779","-88.8093","0","22.81736","-0.5379588","97.8929","0","110.4788","13.2222","15.39178","17.66877","81.87937","-21.30127","20.88775","20.75514","20.82144","13.2222","110.4788","154.7521","115.1681","115.1681","0","31.05112","2.3",
"25.03.2002 08:00:00","-6.668119","0","0.5697042","-80.33965","0","22.50986","-0.4166481","37.17655","52.88878","77.1001","38.19746","28.40784","84.30901","11.37677","-29.12835","21.1974","21.44028","21.31884","38.19746","129.9889","196.6256","43.73711","43.73711","0","28.43927","3.4875",
"25.03.2002 09:00:00","-8.442606","0","0.6492504","-66.73705","0","22.83416","-0.2959699","8.173555","52.88878","77.1001","26.44439","41.3876","156.4117","2.215403","-63.04787","21.60985","22.11533","21.86259","26.44439","129.9889","182.2607","9.615947","9.615947","0","25.82742","5.575",
"25.03.2002 10:00:00","-5.263241","0","0.6961655","-69.23159","0","23.2523","-0.1864764","0","52.88878","77.1001","26.44439","39.21498","178.1935","0","-64.16","22.09592","22.55581","22.32587","26.44439","129.9889","182.2607","0","0","0","25.82742","7.8375",
"25.03.2002 11:00:00","0.099671","0","0.8015252","-78.61809","0","23.04468","-0.1014354","6.762831","52.88878","77.1001","26.44439","36.65749","180.3593","6.347207","-58.83731","22.58471","22.92591","22.75531","26.44439","129.9889","182.2607","7.956272","7.956272","0","25.82742","10.075",
"25.03.2002 12:00:00","3.559103","0","1.608669","-147.5501","0","22.88333","-0.0180955","22.0902","52.88878","77.1001","38.19746","52.12826","186.809","22.27257","-79.8323","22.70494","23.3769","23.04092","38.19746","129.9889","206.9275","25.98848","25.98848","0","38.74113","11.9625",
"25.03.2002 13:00:00","5.599741","0","2.426129","-220.8056","0","21.8871","2.665888E-02","99.294","52.88878","77.1001","38.19746","52.73128","205.8098","90.59324","-77.21855","22.87519","23.68969","23.28244","38.19746","129.9889","214.6902","116.8165","116.8165","0","46.50391","13.4125",
"25.03.2002 14:00:00","6.148801","-12.16946","1.573804","-110.8732","-12.16946","21.63794","0.1054321","30.39233","52.88878","77.1001","26.44439","45.61839","226.2641","30.16808","-87.5275","23.18528","24.15035","23.66782","26.44439","129.9889","201.9352","35.75568","35.75568","6.760812","38.74113","14.3375",
"25.03.2002 15:00:00","6.974143","-44.57521","3.294944","-266.4145","-44.57521","22.19913","8.360052E-02","115.5586","52.88878","77.1001","26.44439","30.75517","232.3835","122.6393","-90.67612","22.76903","24.28876","23.52889","26.44439","129.9889","207.0247","135.9513","135.9513","24.76401","25.82742","14.7875",
"25.03.2002 16:00:00","7.178115","-41.31846","3.24807","-257.8204","-41.31846","21.93181","6.695377E-02","124.9787","52.88878","77.1001","26.44439","30.67121","193.7995","133.1039","-87.70193","22.82511","24.26246","23.54379","26.44439","129.9889","205.2154","147.0338","147.0338","22.9547","25.82742","14.8375",
"25.03.2002 17:00:00","7.41267","-6.23566","4.577808","-350.4186","-6.23566","22.56176","3.876022E-02","180.1178","52.88878","77.1001","38.19746","45.99321","109.6296","223.1708","-78.41492","22.83146","23.85711","23.34429","38.19746","129.9889","210.3917","211.9033","211.9033","3.464256","38.74113","14.425",
"25.03.2002 18:00:00","5.238065","0","1.473276","-99.88086","0","23.71247","2.778791E-02","44.72677","52.88878","77.1001","38.19746","64.3177","61.59504","38.59756","-100.9244","23.05564","23.45866","23.25715","38.19746","129.9889","219.8412","52.61973","52.61973","0","51.65483","13.3875",
"25.03.2002 19:00:00","3.812724","0","1.44097","-132.4361","0","24.78224","-8.010903E-03","50.79963","52.88878","137.8047","38.19746","54.22232","13.85604","41.32506","-85.75938","22.98609","22.99338","22.98973","38.19746","190.6935","275.3948","59.76427","59.76427","0","46.50391","11.9",
"25.03.2002 20:00:00","1.468635","0","0.6414021","-80.77972","0","25.88867","-7.699093E-02","18.54891","5.288878","113.2114","24.97526","14.42866","0","18.20144","-19.66462","22.65284","22.65874","22.65579","24.97526","118.5003","174.5266","21.82225","21.82225","0","31.05112","10.8",
"25.03.2002 21:00:00","-2.092574","0","0.4374061","-51.7496","0","26.8646","-0.106985","0","5.288878","113.2114","13.2222","14.26588","0","0","-22.5811","22.38212","22.49076","22.43644","13.2222","118.5003","162.7736","0","0","0","31.05112","9.9375",
"25.03.2002 22:00:00","-3.503713","0","0.4406775","-47.78424","0","27.51991","-0.1849712","0","5.288878","113.2114","13.2222","18.1814","0","0","-29.371","21.96989","22.32782","22.14885","13.2222","118.5003","170.5364","0","0","0","38.8139","9.1",
"25.03.2002 23:00:00","-2.706028","0","0.441806","-48.55893","0","28.71296","-0.2830616","8.91934","5.288878","2.732587","13.2222","18.77369","0","2.309386","-22.75658","21.19282","22.00625","21.59953","13.2222","8.021465","60.05757","10.49334","10.49334","0","38.8139","8.3",
"26.03.2002","-2.710189","0","0.442632","-49.26611","0","29.50808","-0.4103","0","5.288878","2.732587","3.819746","19.54219","0","0","-29.5034","20.48504","21.70341","21.09422","3.819745","8.021465","50.65511","0","0","0","38.8139","7.5",
"26.03.2002 01:00:00","-3.840965","0","0.4479114","-50.42205","0","29.44699","-0.4992614","0","0","0","3.819746","19.93253","0","0","-30.09234","20.0678","21.44045","20.75412","3.819745","0","42.63365","0","0","0","38.8139","6.8875",
"26.03.2002 02:00:00","-4.76749","0","0.4507578","-51.34766","0","28.99897","-0.5608261","0","0","0","3.819746","20.14695","0","0","-30.70184","19.78651","21.24067","20.51359","3.819745","0","42.63365","0","0","0","38.8139","6.3875",
"26.03.2002 03:00:00","-5.525488","0","0.4533471","-52.62226","0","28.97314","-0.6044902","0","0","0","3.819746","20.29692","0","0","-31.45657","19.57948","21.08483","20.33215","3.819745","0","42.63365","0","0","0","38.8139","5.8875",
"26.03.2002 04:00:00","-6.249171","0","0.456513","-53.61481","0","29.04784","-0.6432654","0","0","0","3.819746","20.4286","0","0","-31.96607","19.3918","20.94016","20.16598","3.819745","0","42.63365","0","0","0","38.8139","5.5125",
"26.03.2002 05:00:00","-7.015115","0","0.4662425","-55.5664","0","29.22861","-0.6817828","0","0","0","3.819746","20.55757","0","0","-32.27844","19.19468","20.78374","19.98921","3.819745","0","42.63365","0","0","0","38.8139","5.2125",
"26.03.2002 06:00:00","-10.12649","0","0.4989332","-65.42296","0","27.39928","-0.592078","87.25981","0","0","3.819746","19.61745","0","58.8304","-10.30901","20.30862","20.74839","20.52851","3.819745","0","42.63365","102.6586","102.6586","0","38.8139","4.975",
"26.03.2002 07:00:00","-3.376194","0","0.4677246","-73.21739","0","26.70349","-0.4785072","67.09508","0","110.4788","13.2222","15.35544","7.409261","56.03541","-20.84746","20.95498","20.99087","20.97293","13.2222","110.4788","154.7521","78.93539","78.93539","0","31.05112","4.9",
"26.03.2002 08:00:00","-3.908924","0","0.5550214","-68.23093","0","28.13063","-0.4414297","33.46304","52.88878","77.1001","38.19746","28.51795","41.08916","12.28225","-27.88654","20.93463","21.10598","21.02031","38.19746","129.9889","196.6256","39.36828","39.36828","0","28.43927","5.2125",
"26.03.2002 09:00:00","-3.757126","0","0.6428893","-61.21019","0","30.8991","-0.4099039","29.64276","52.88878","77.1001","26.44439","41.75634","67.17533","11.23263","-46.71435","20.94558","21.31699","21.13128","26.44439","129.9889","182.2607","34.87384","34.87384","0","25.82742","6.15",
"26.03.2002 10:00:00","-4.853691","0","0.6538857","-60.86534","0","32.99627","-0.3581274","14.28419","52.88878","77.1001","26.44439","41.69403","73.23396","8.455638","-56.81902","21.06001","21.53444","21.29723","26.44439","129.9889","182.2607","16.80493","16.80493","0","25.82742","6.725",
"26.03.2002 11:00:00","-4.664716","0","0.6398575","-56.1916","0","34.32724","-0.2970226","6.694307","52.88878","77.1001","26.44439","41.24694","125.8327","3.633367","-58.15428","21.3009","21.83903","21.56996","26.44439","129.9889","182.2607","7.875655","7.875655","0","25.82742","7.425",
"26.03.2002 12:00:00","-5.71285","0","0.8006598","-53.00175","0","35.79315","-0.253275","3.904874","52.88878","77.1001","38.19746","61.21707","92.06088","2.638838E-02","-84.85228","21.43901","21.8983","21.66866","38.19746","129.9889","206.9275","4.593969","4.593969","0","38.74113","7.8625",
"26.03.2002 13:00:00","-5.479002","0","0.8370805","-53.13747","0","37.16797","-0.2370156","4.46514","52.88878","77.1001","38.19746","65.08312","101.2147","0","-89.84425","21.44862","21.96202","21.70532","38.19746","129.9889","214.6902","5.253106","5.253106","0","46.50391","8.025",
"26.03.2002 14:00:00","-4.849756","0","0.7981429","-51.43429","0","37.95932","-0.1962271","2.251338","52.88878","77.1001","26.44439","60.66943","129.0106","2.458946E-02","-85.72333","21.57191","22.21592","21.89391","26.44439","129.9889","195.1744","2.648633","2.648633","0","38.74113","8.35",
"26.03.2002 15:00:00","-2.654683","0","0.7578659","-73.64706","0","36.89246","-0.0945994","8.936864","52.88878","77.1001","26.44439","38.70968","126.3232","9.180336","-59.55746","22.01053","22.7029","22.35671","26.44439","129.9889","182.2607","10.51396","10.51396","0","25.82742","8.9375",
"26.03.2002 16:00:00","-0.612396","0","0.9822168","-112.2508","0","35.3394","-2.211897E-02","19.29438","52.88878","77.1001","26.44439","37.16916","145.6525","17.43757","-59.38474","22.42509","23.00623","22.71566","26.44439","129.9889","182.2607","22.69927","22.69927","0","25.82742","9.5125",
"26.03.2002 17:00:00","0.769221","0","1.354532","-140.0392","0","35.43423","4.381328E-03","25.88017","52.88878","77.1001","38.19746","55.50193","117.5718","21.91064","-84.60625","22.43616","23.10029","22.76823","38.19746","129.9889","206.9275","30.44726","30.44726","0","38.74113","10.0125",
"26.03.2002 18:00:00","0.931859","0","1.388543","-110.2697","0","37.29246","-7.911076E-02","30.79233","52.88878","77.1001","38.19746","76.35896","80.21844","31.64464","-105.4241","21.90608","22.82064","22.36336","38.19746","129.9889","219.8412","36.22627","36.22627","0","51.65483","10.2",
"26.03.2002 19:00:00","-2.186594","0","0.8631902","-54.5498","0","37.42439","-9.047421E-02","0.702022","52.88878","137.8047","38.19746","60.59586","17.21579","0.4192249","-91.08383","22.29717","22.42118","22.35917","38.19746","190.6935","275.3948","0.825908","0.825908","0","46.50391","9.7625",
"26.03.2002 20:00:00","-4.437526","0","0.4354506","-50.9048","0","38.57456","-0.119317","0","5.288878","113.2114","24.97526","14.40037","0","0","-23.32023","22.05061","22.12591","22.08826","24.97526","118.5003","174.5266","0","0","0","31.05112","9.375",
"26.03.2002 21:00:00","-6.91183","0","0.4118836","-45.10318","0","38.9465","-0.1674963","0","5.288878","113.2114","13.2222","14.50613","0","0","-23.47367","21.79135","21.95514","21.87325","13.2222","118.5003","162.7736","0","0","0","31.05112","9.175",
"26.03.2002 22:00:00","-7.775711","0","0.4507224","-45.72663","0","38.75087","-0.2186118","1.168131","5.288878","113.2114","13.2222","18.34859","0","0","-28.27725","21.51786","21.81654","21.6672","13.2222","118.5003","170.5364","1.374272","1.374272","0","38.8139","8.9125",
"26.03.2002 23:00:00","-4.687853","0","0.4392093","-43.75071","0","39.33743","-0.3146708","19.30464","5.288878","2.732587","13.2222","18.93365","0","8.584663","-17.61006","20.86983","21.54687","21.20835","13.2222","8.021465","60.05757","22.71134","22.71134","0","38.8139","8.675",
"27.03.2002","-4.04194","0","0.4287015","-41.19129","0","40.34033","-0.4142248","0","5.288878","2.732587","3.819746","19.59867","0","0","-27.30951","20.2994","21.31399","20.8067","3.819745","8.021465","50.65511","0","0","0","38.8139","8.475",
"27.03.2002 01:00:00","-4.429041","0","0.4247754","-39.37545","0","41.1196","-0.4870656","0","0","0","3.819746","19.97921","0","0","-26.68082","19.93461","21.12383","20.52922","3.819745","0","42.63365","0","0","0","38.8139","8.4",
"27.03.2002 02:00:00","-4.699308","0","0.421764","-38.2434","0","40.91162","-0.523661","0","0","0","3.819746","20.10659","0","0","-26.41201","19.79178","20.9942","20.39299","3.819745","0","42.63365","0","0","0","38.8139","8.4",
"27.03.2002 03:00:00","-4.879003","0","0.4200136","-37.52085","0","41.07846","-0.5468502","0","0","0","3.819746","20.18015","0","0","-26.23191","19.69439","20.89158","20.29298","3.819745","0","42.63365","0","0","0","38.8139","8.4",
"27.03.2002 04:00:00","-5.138671","0","0.4209114","-37.39463","0","41.1855","-0.5683867","0","0","0","3.819746","20.24942","0","0","-26.19253","19.59557","20.79629","20.19593","3.819745","0","42.63365","0","0","0","38.8139","8.3375",
"27.03.2002 05:00:00","-5.33739","0","0.4206196","-37.05096","0","41.10327","-0.5904562","0","0","0","3.819746","20.31825","0","0","-26.10245","19.50261","20.70554","20.10408","3.819745","0","42.63365","0","0","0","38.8139","8.3",
"27.03.2002 06:00:00","-7.261263","0","0.4352832","-41.19116","0","38.77497","-0.507089","59.36365","0","0","3.819746","19.51918","0","41.15264","-12.38858","20.4492","20.70361","20.5764","3.819745","0","42.63365","69.83958","69.83958","0","38.8139","8.3",
"27.03.2002 07:00:00","-3.898529","0","0.4069957","-46.38212","0","37.2873","-0.3999374","49.47577","0","110.4788","13.2222","15.23717","18.94178","42.30141","-18.00026","21.09999","21.00123","21.05061","13.2222","110.4788","154.7521","58.20679","58.20679","0","31.05112","8.3625",
"27.03.2002 08:00:00","-4.39589","0","0.4973605","-41.72169","0","36.41816","-0.2615488","1.446027","52.88878","77.1001","38.19746","27.73507","78.49301","0.4167848","-36.52084","21.70418","21.64114","21.67266","38.19746","129.9889","196.6256","1.701208","1.701208","0","28.43927","9.65",
"27.03.2002 09:00:00","-2.110562","0","0.5802673","-35.28011","0","36.29533","-0.1180329","0","52.88878","77.1001","26.44439","38.11163","121.0363","0","-49.41903","22.319","22.15411","22.23656","26.44439","129.9889","182.2607","0","0","0","25.82742","11.525",
"27.03.2002 10:00:00","-0.047634","0","0.5688222","-31.85388","0","36.61706","-5.705835E-02","0","52.88878","77.1001","26.44439","36.53265","127.4988","0","-47.70514","22.60166","22.3564","22.47903","26.44439","129.9889","182.2607","0","0","0","25.82742","12.6375",
"27.03.2002 11:00:00","2.712157","0","0.8524155","-60.31936","0","36.9944","2.477969E-03","15.08022","52.88878","77.1001","26.44439","35.06936","109.8928","15.92934","-45.92397","22.69303","22.70918","22.70111","26.44439","129.9889","182.2607","17.74144","17.74144","0","25.82742","13.525",
"27.03.2002 12:00:00","2.460247","0","1.450215","-100.908","0","37.10919","2.124503E-02","52.40755","52.88878","77.1001","38.19746","51.55799","118.3537","45.33538","-64.28435","22.83679","22.75352","22.79515","38.19746","129.9889","206.9275","61.65594","61.65594","0","38.74113","14.275",
"27.03.2002 13:00:00","2.447671","0","0.8344095","-35.1353","0","37.81458","3.394547E-02","2.9029","52.88878","77.1001","38.19746","54.88659","105.4696","2.862298","-69.964","22.93664","22.65655","22.7966","38.19746","129.9889","214.6902","3.415176","3.415176","0","46.50391","14.25",
"27.03.2002 14:00:00","3.029178","0","1.188311","-74.48447","0","38.49767","7.238938E-02","33.15177","52.88878","77.1001","26.44439","51.13083","109.7763","26.43203","-65.94859","23.07061","22.97956","23.02509","26.44439","129.9889","195.1744","39.00209","39.00209","0","38.74113","14.35",
"27.03.2002 15:00:00","4.175304","0","1.178005","-86.51899","0","38.49723","8.089294E-02","30.81008","52.88878","77.1001","26.44439","32.78537","115.9903","30.24788","-45.06907","22.90954","23.03426","22.9719","26.44439","129.9889","182.2607","36.24715","36.24715","0","25.82742","14.625",
"27.03.2002 16:00:00","3.735818","0","0.9136642","-61.59175","0","37.90277","8.564314E-02","20.43357","52.88878","77.1001","26.44439","32.2149","105.7516","15.8808","-45.81924","23.13392","22.94632","23.04012","26.44439","129.9889","182.2607","24.0395","24.0395","0","25.82742","14.7",
"27.03.2002 17:00:00","4.313151","0","1.120453","-66.98355","0","39.31937","4.151729E-02","26.65328","52.88878","77.1001","38.19746","49.9965","29.84907","26.39351","-68.27375","22.88042","22.65954","22.76998","38.19746","129.9889","206.9275","31.3568","31.3568","0","38.74113","14.1375",
"27.03.2002 18:00:00","1.696387","0","0.9778225","-38.47942","0","40.81298","3.058346E-02","0","52.88878","77.1001","38.19746","70.09832","34.37376","0","-92.08126","22.81934","22.5701","22.69472","38.19746","129.9889","219.8412","0","0","0","51.65483","13.425",
"27.03.2002 19:00:00","3.234936","0","1.832969","-153.9102","0","42.44497","-2.455415E-02","83.83276","52.88878","137.8047","38.19746","57.20111","6.57995","90.34165","-72.6008","22.35763","22.45201","22.40482","38.19746","190.6935","275.3948","98.62678","98.62678","0","46.50391","12.7625",
"27.03.2002 20:00:00","-0.469278","0","0.4656607","-45.01659","0","42.29513","-3.040329E-02","4.933477","5.288878","113.2114","24.97526","14.17494","0","4.949531","-18.39213","22.49792","22.28087","22.38939","24.97526","118.5003","174.5266","5.80409","5.80409","0","31.05112","12.3125",
"27.03.2002 21:00:00","-2.566201","0","0.3798872","-33.60483","0","42.98864","-6.494569E-02","0","5.288878","113.2114","13.2222","14.25825","0","0","-18.96622","22.28285","22.18529","22.23407","13.2222","118.5003","162.7736","0","0","0","31.05112","12.0125",
"27.03.2002 22:00:00","-3.627742","0","0.476287","-41.99617","0","44.68126","-8.588625E-02","2.280157","5.288878","113.2114","13.2222","17.92716","0","2.188667","-23.97765","22.02787","22.10569","22.06678","13.2222","118.5003","170.5364","2.682538","2.682538","0","38.8139","11.65",
"27.03.2002 23:00:00","-2.690573","0","0.4124686","-32.89338","0","47.56561","-0.1810214","2.730162","5.288878","2.732587","13.2222","18.63671","0","3.484491E-02","-20.46787","21.28424","21.82793","21.55609","13.2222","8.021465","60.05757","3.211955","3.211955","0","38.8139","11.25",
"28.03.2002","-2.353391","0","0.4569191","-38.3832","0","50.1253","-0.3159377","0","5.288878","2.732587","3.819746","19.46302","0","0","-22.49408","20.49587","21.41981","20.95784","3.819745","8.021465","50.65511","0","0","0","38.8139","10.725",
"28.03.2002 01:00:00","-2.976565","0","0.4557266","-37.12009","0","51.492","-0.4062717","0","0","0","3.819746","19.91851","0","0","-22.21868","20.08847","21.1956","20.64204","3.819745","0","42.63365","0","0","0","38.8139","10.5",
"28.03.2002 02:00:00","-3.877725","0","0.4522403","-38.90611","0","52.58634","-0.4384766","0","0","0","3.819746","20.01717","0","0","-23.86743","19.89344","21.03027","20.46185","3.819745","0","42.63365","0","0","0","38.8139","9.625",
"28.03.2002 03:00:00","-3.614159","0","0.4818901","-42.70668","0","53.1151","-0.4905844","0","0","0","3.819746","20.25727","0","0","-23.48645","19.62448","20.88154","20.25301","3.819745","0","42.63365","0","0","0","38.8139","9.5375",
"28.03.2002 04:00:00","-3.677387","0","0.4233584","-33.15544","0","52.67165","-0.5043052","0","0","0","3.819746","20.29217","0","0","-22.86193","19.65853","20.80627","20.2324","3.819745","0","42.63365","0","0","0","38.8139","9.8625",
"28.03.2002 05:00:00","-3.99459","0","0.4226672","-33.1591","0","51.47089","-0.4873322","0","0","0","3.819746","20.14837","0","0","-23.0509","19.77009","20.84809","20.30909","3.819745","0","42.63365","0","0","0","38.8139","9.9",
"28.03.2002 06:00:00","-6.101834","0","0.4644282","-41.32554","0","48.36118","-0.4254532","53.2464","0","0","3.819746","19.48892","0","36.09403","-9.622317","20.51765","20.81495","20.6663","3.819745","0","42.63365","62.64281","62.64281","0","38.8139","9.7125",
"28.03.2002 07:00:00","-4.108143","0","0.4054422","-40.95116","0","45.31925","-0.33794","34.64384","0","110.4788","13.2222","15.19614","4.168784","30.96115","-18.77885","21.15882","21.06931","21.11406","13.2222","110.4788","154.7521","40.75746","40.75746","0","31.05112","9.725",
"28.03.2002 08:00:00","-3.15714","0","0.4948648","-39.72287","0","43.65637","-0.2545262","1.372966","52.88878","77.1001","38.19746","27.66421","22.03666","0","-34.86608","21.53164","21.33136","21.4315","38.19746","129.9889","196.6256","1.615254","1.615254","0","28.43927","10.05",
"28.03.2002 09:00:00","-2.309486","0","0.5898859","-37.43204","0","43.84711","-0.2206897","0.329535","52.88878","77.1001","26.44439","39.44118","46.19428","0","-50.08269","21.57369","21.54012","21.55691","26.44439","129.9889","182.2607","0.387688","0.387688","0","25.82742","10.5125",
"28.03.2002 10:00:00","-1.624603","0","0.5854497","-36.15542","0","43.69847","-0.187075","0","52.88878","77.1001","26.44439","38.99763","66.82072","0","-49.99211","21.74814","21.73056","21.73935","26.44439","129.9889","182.2607","0","0","0","25.82742","10.95",
"28.03.2002 11:00:00","-0.849868","0","0.5806804","-35.00194","0","43.73679","-0.138412","0","52.88878","77.1001","26.44439","38.13997","80.29053","0","-49.75046","21.98162","21.91438","21.948","26.44439","129.9889","182.2607","0","0","0","25.82742","11.4125",
"28.03.2002 12:00:00","-1.368666","0","0.7533122","-34.44374","0","43.35027","-8.653341E-02","0","52.88878","77.1001","38.19746","56.61497","93.10056","0","-72.07712","22.22724","22.095","22.16112","38.19746","129.9889","206.9275","0","0","0","38.74113","11.85",
"28.03.2002 13:00:00","-1.076273","0","0.7974848","-35.52128","0","41.26233","-5.936396E-02","0","52.88878","77.1001","38.19746","59.75104","106.0331","0","-75.77359","22.3645","22.24046","22.30248","38.19746","129.9889","214.6902","0","0","0","46.50391","12.1875",
"28.03.2002 14:00:00","-0.240264","0","0.7539064","-33.6865","0","39.77378","-6.230304E-02","0","52.88878","77.1001","26.44439","55.48854","96.1759","0","-70.76196","22.35533","22.30751","22.33142","26.44439","129.9889","195.1744","0","0","0","38.74113","12.425",
"28.03.2002 15:00:00","0.915671","0","0.5769805","-33.27016","0","38.72818","-5.647437E-02","0","52.88878","77.1001","26.44439","36.15091","76.14265","0","-48.67975","22.50544","22.30377","22.4046","26.44439","129.9889","182.2607","0","0","0","25.82742","12.5625",
"28.03.2002 16:00:00","1.297999","0","0.5757023","-33.28848","0","38.12879","-5.344287E-02","0","52.88878","77.1001","26.44439","35.62775","60.51604","0","-49.01441","22.53732","22.28442","22.41087","26.44439","129.9889","182.2607","0","0","0","25.82742","12.6",
"28.03.2002 17:00:00","0.16982","0","0.741587","-32.508","0","38.82506","-5.611788E-02","0","52.88878","77.1001","38.19746","54.23826","43.68935","0","-71.99287","22.52673","22.25742","22.39207","38.19746","129.9889","206.9275","0","0","0","38.74113","12.475",
"28.03.2002 18:00:00","-0.931643","0","0.9127518","-32.41868","0","42.08129","-6.272012E-02","0","52.88878","77.1001","38.19746","74.32949","21.54917","0","-94.20136","22.33946","22.17976","22.25961","38.19746","129.9889","219.8412","0","0","0","51.65483","12.2125",
"28.03.2002 19:00:00","-0.689997","0","0.8589261","-44.96986","0","44.0065","-5.100108E-02","2.877862","52.88878","137.8047","38.19746","59.5704","2.369648","2.862042","-78.06016","22.41194","22.142","22.27697","38.19746","190.6935","275.3948","3.38572","3.38572","0","46.50391","11.9125",
"28.03.2002 20:00:00","-3.171032","0","0.4357078","-43.59315","0","45.0466","-0.0740554","0","5.288878","113.2114","24.97526","14.3331","0","0","-19.94064","22.21328","21.99216","22.10272","24.97526","118.5003","174.5266","0","0","0","31.05112","11.425",
"28.03.2002 21:00:00","-5.920858","0","0.410899","-39.39689","0","46.18501","-0.1623464","0","5.288878","113.2114","13.2222","14.56317","0","0","-20.7509","21.64626","21.68005","21.66315","13.2222","118.5003","162.7736","0","0","0","31.05112","10.575",
"28.03.2002 22:00:00","-7.185313","0","0.4284916","-37.13604","0","46.18577","-0.2249155","1.633965","5.288878","113.2114","13.2222","18.4723","0","0","-24.9935","21.36917","21.52522","21.4472","13.2222","118.5003","170.5364","1.922312","1.922312","0","38.8139","10.075",
"28.03.2002 23:00:00","-4.508372","0","0.4251318","-36.98461","0","46.63011","-0.3014037","17.88154","5.288878","2.732587","13.2222","18.9918","0","8.181359","-16.01047","20.80367","21.37021","21.08694","13.2222","8.021465","60.05757","21.03711","21.03711","0","38.8139","9.8125",
"29.03.2002","-4.020791","0","0.4208495","-36.32877","0","46.70758","-0.3971776","0","5.288878","2.732587","3.819746","19.63533","0","0","-25.12253","20.21958","21.19822","20.7089","3.819745","8.021465","50.65511","0","0","0","38.8139","9.3875",
"29.03.2002 01:00:00","-4.624734","0","0.4247066","-37.65131","0","46.19363","-0.4779283","0","0","0","3.819746","20.008","0","0","-25.81697","19.87174","20.99377","20.43276","3.819745","0","42.63365","0","0","0","38.8139","8.7625",
"29.03.2002 02:00:00","-5.455089","0","0.4311872","-40.10388","0","45.4015","-0.5359777","0","0","0","3.819746","20.213","0","0","-27.01205","19.60019","20.82443","20.21231","3.819745","0","42.63365","0","0","0","38.8139","8",
"29.03.2002 03:00:00","-6.29848","0","0.4386222","-43.08949","0","44.24652","-0.5881488","0","0","0","3.819746","20.3871","0","0","-28.36435","19.3654","20.67524","20.02032","3.819745","0","42.63365","0","0","0","38.8139","7.2",
"29.03.2002 04:00:00","-7.066218","0","0.4448466","-45.10411","0","42.93662","-0.6397632","0","0","0","3.819746","20.55062","0","0","-29.17739","19.14675","20.52584","19.83629","3.819745","0","42.63365","0","0","0","38.8139","6.65",
"29.03.2002 05:00:00","-7.62942","0","0.4486229","-46.61964","0","41.80307","-0.6863607","0","0","0","3.819746","20.69476","0","0","-29.83448","18.95341","20.38427","19.66884","3.819745","0","42.63365","0","0","0","38.8139","6.1875",
"29.03.2002 06:00:00","-10.57657","0","0.4689228","-54.33216","0","37.79471","-0.5877424","86.07767","0","0","3.819746","19.65092","0","58.63221","-9.439514","20.18471","20.38286","20.28378","3.819745","0","42.63365","101.2678","101.2678","0","38.8139","5.8125",
"29.03.2002 07:00:00","-3.598898","0","0.4418119","-63.73624","0","34.92883","-0.464104","69.82842","0","110.4788","13.2222","15.33564","2.322558","60.07936","-21.00062","20.97428","20.64841","20.81134","13.2222","110.4788","154.7521","82.15108","82.15108","0","31.05112","5.7",
