"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"29.03.2002 08:00:00","-4.098355","0","0.5423098","-63.05187","0","34.3554","-0.4171301","30.85189","52.88878","77.1001","38.19746","28.48931","30.79647","12.2509","-28.82832","20.97967","20.896","20.93783","38.19746","129.9889","196.6256","36.29634","36.29634","0","28.43927","5.7625",
"29.03.2002 09:00:00","-4.91459","0","0.6304191","-56.20246","0","34.32658","-0.3551986","20.00648","52.88878","77.1001","26.44439","41.68187","105.0602","8.121341","-50.51012","21.14281","21.41086","21.27683","26.44439","129.9889","182.2607","23.53703","23.53703","0","25.82742","6.8",
"29.03.2002 10:00:00","-5.31302","0","0.6173726","-48.82198","0","33.5517","-0.2539185","2.345528","52.88878","77.1001","26.44439","40.86123","135.901","0.8903536","-56.07783","21.6105","21.93408","21.77229","26.44439","129.9889","182.2607","2.759445","2.759445","0","25.82742","8.4625",
"29.03.2002 11:00:00","-1.876955","0","0.8422847","-79.90814","0","31.17521","-0.1463728","18.74342","52.88878","77.1001","26.44439","38.51553","139.1266","18.21432","-53.62898","22.08834","22.45087","22.26961","26.44439","129.9889","182.2607","22.05108","22.05108","0","25.82742","10.225",
"29.03.2002 12:00:00","1.079189","0","1.345418","-113.9986","0","29.26263","-3.507958E-02","39.13784","52.88878","77.1001","38.19746","54.56997","170.2011","33.50604","-72.66022","22.61607","22.94764","22.78185","38.19746","129.9889","206.9275","46.04452","46.04452","0","38.74113","12.275",
"29.03.2002 13:00:00","3.539313","0","1.346908","-98.43868","0","27.40584","-2.960249E-02","48.30397","52.88878","77.1001","38.19746","55.34618","129.8495","42.33484","-72.9399","22.80088","23.0366","22.91874","38.19746","129.9889","214.6902","56.82819","56.82819","0","46.50391","13.475",
"29.03.2002 14:00:00","3.631313","0","1.656661","-122.1838","0","26.51278","-2.915272E-03","53.79187","52.88878","77.1001","26.44439","50.72449","106.2728","61.07814","-69.63322","22.79316","22.97929","22.88622","26.44439","129.9889","195.1744","63.28456","63.28456","0","38.74113","13.7",
"29.03.2002 15:00:00","4.302712","0","0.5480756","-30.00019","0","25.80527","-0.0654579","1.140674","52.88878","77.1001","26.44439","33.3721","125.8124","0.4392279","-48.53314","22.77069","22.90234","22.83651","26.44439","129.9889","182.2607","1.341969","1.341969","0","25.82742","13.575",
"29.03.2002 16:00:00","5.831235","0","2.004892","-187.8769","0","26.13709","-3.088682E-02","98.51765","52.88878","77.1001","26.44439","32.69734","128.7619","107.9488","-48.49743","22.63604","23.05573","22.84588","26.44439","129.9889","182.2607","115.9031","115.9031","0","25.82742","13.5",
"29.03.2002 17:00:00","3.510488","0","1.010431","-66.52477","0","26.28951","-4.375101E-02","17.56693","52.88878","77.1001","38.19746","50.5623","78.09651","12.75514","-74.94835","22.86508","22.75085","22.80796","38.19746","129.9889","206.9275","20.66698","20.66698","0","38.74113","13",
"29.03.2002 18:00:00","0.869762","0","1.031392","-50.28971","0","27.36513","-6.166653E-02","9.390041","52.88878","77.1001","38.19746","71.19167","61.22471","8.368089","-99.09713","22.65897","22.74756","22.70327","38.19746","129.9889","219.8412","11.04711","11.04711","0","51.65483","12.325",
"29.03.2002 19:00:00","1.064135","0","1.035182","-70.91883","0","27.98762","-0.115574","19.12274","52.88878","137.8047","38.19746","58.11488","13.0296","20.19426","-82.40929","22.45902","22.40456","22.43179","38.19746","190.6935","275.3948","22.49734","22.49734","0","46.50391","11.475",
"29.03.2002 20:00:00","-2.312964","0","0.4531386","-49.57598","0","28.72094","-0.1436853","2.696981","5.288878","113.2114","24.97526","14.23197","0","2.603934","-20.90323","22.27564","22.14985","22.21274","24.97526","118.5003","174.5266","3.172919","3.172919","0","31.05112","10.725",
"29.03.2002 21:00:00","-4.567608","0","0.3996431","-41.41867","0","29.52517","-0.2118886","0","5.288878","113.2114","13.2222","14.51049","0","0","-21.77289","21.9369","21.96586","21.95138","13.2222","118.5003","162.7736","0","0","0","31.05112","10.125",
"29.03.2002 22:00:00","-6.848788","0","0.4385783","-42.24751","0","29.9781","-0.2518861","0","5.288878","113.2114","13.2222","18.24557","0","0","-28.06326","21.65689","21.83469","21.74579","13.2222","118.5003","170.5364","0","0","0","38.8139","9.5875",
"29.03.2002 23:00:00","-4.275399","0","0.4326118","-42.05843","0","30.64087","-0.354148","16.46225","5.288878","2.732587","13.2222","18.89198","0","7.614761","-18.68867","20.93783","21.5454","21.24162","13.2222","8.021465","60.05757","19.36735","19.36735","0","38.8139","9.025",
"30.03.2002","-3.982715","0","0.4318374","-42.09546","0","31.0581","-0.4690072","0","5.288878","2.732587","3.819746","19.61715","0","0","-27.26966","20.28029","21.27277","20.77653","3.819745","8.021465","50.65511","0","0","0","38.8139","8.425",
"30.03.2002 01:00:00","-4.865091","0","0.4410065","-43.2054","0","30.9031","-0.5671474","0","0","0","3.819746","20.08233","0","0","-27.28528","19.78135","21.02407","20.40271","3.819745","0","42.63365","0","0","0","38.8139","7.95",
"30.03.2002 02:00:00","-5.350787","0","0.4408467","-43.2934","0","30.22485","-0.6279052","0","0","0","3.819746","20.30876","0","0","-27.55029","19.52784","20.8385","20.18317","3.819745","0","42.63365","0","0","0","38.8139","7.6125",
"30.03.2002 03:00:00","-5.865113","0","0.4396316","-43.57234","0","29.68074","-0.6671697","0","0","0","3.819746","20.43367","0","0","-28.05206","19.3603","20.69725","20.02877","3.819745","0","42.63365","0","0","0","38.8139","7.25",
"30.03.2002 04:00:00","-6.341833","0","0.4619866","-47.59447","0","29.27057","-0.707444","0","0","0","3.819746","20.56966","0","0","-28.26672","19.15699","20.55917","19.85808","3.819745","0","42.63365","0","0","0","38.8139","6.975",
"30.03.2002 05:00:00","-9.38636","0","0.4842846","-54.73127","0","26.8628","-0.6177088","81.84331","0","0","3.819746","19.6259","0","56.68235","-9.445457","20.29589","20.53657","20.41623","3.819745","0","42.63365","96.28625","96.28625","0","38.8139","6.775",
"30.03.2002 06:00:00","-3.208122","0","0.4350585","-59.11367","0","25.36541","-0.5026239","61.54554","0","110.4788","13.2222","15.32881","0","52.36609","-19.75195","21.00055","20.77357","20.88706","13.2222","110.4788","154.7521","72.40651","72.40651","0","31.05112","6.575",
"30.03.2002 07:00:00","-4.145292","0","0.5295655","-57.05243","0","25.71661","-0.4584318","20.44621","52.88878","77.1001","38.19746","28.4758","13.56814","9.814338","-33.96632","21.00641","20.97569","20.99105","38.19746","129.9889","196.6256","24.05437","24.05437","0","28.43927","6.625",
"30.03.2002 08:00:00","-4.282474","0","0.6199176","-51.96036","0","26.67278","-0.4201287","17.49787","52.88878","77.1001","26.44439","41.701","68.97514","8.649517","-50.61658","21.06414","21.27922","21.17168","26.44439","129.9889","182.2607","20.58572","20.58572","0","25.82742","7.3875",
"30.03.2002 09:00:00","-4.222778","0","0.6090468","-46.46771","0","27.08338","-0.3454499","4.980176","52.88878","77.1001","26.44439","41.1066","104.9908","2.281471","-53.36709","21.39339","21.66242","21.52791","26.44439","129.9889","182.2607","5.859031","5.859031","0","25.82742","8.6125",
"30.03.2002 10:00:00","-3.003736","0","0.5970258","-41.8912","0","26.97733","-0.2529251","0.152203","52.88878","77.1001","26.44439","39.43799","129.387","0","-53.91032","21.84852","22.04263","21.94557","26.44439","129.9889","182.2607","0.179062","0.179062","0","25.82742","9.9125",
"30.03.2002 11:00:00","-1.92482","0","0.8132777","-46.03236","0","27.08646","-0.1384639","1.572655","52.88878","77.1001","38.19746","56.92289","111.1046","1.501253","-75.94962","22.31592","22.50647","22.4112","38.19746","129.9889","206.9275","1.850182","1.850182","0","38.74113","11.2125",
"30.03.2002 12:00:00","0.077967","0","1.218197","-93.38276","0","27.22062","-7.637157E-02","36.84505","52.88878","77.1001","38.19746","58.76257","116.5834","29.48449","-76.26463","22.68164","22.7584","22.72002","38.19746","129.9889","214.6902","43.34713","43.34713","0","46.50391","12.2625",
"30.03.2002 13:00:00","1.408788","0","1.354768","-104.7532","0","27.36156","-2.397937E-02","44.64235","52.88878","77.1001","26.44439","52.90566","120.8829","39.34655","-69.38693","22.69058","22.98705","22.83882","26.44439","129.9889","195.1744","52.52042","52.52042","0","38.74113","13.1",
"30.03.2002 14:00:00","3.645304","0","1.3003","-112.6152","0","26.80256","5.318959E-03","53.8978","52.88878","77.1001","26.44439","33.69687","120.5483","45.12936","-47.30098","22.99498","23.10379","23.04939","26.44439","129.9889","182.2607","63.40917","63.40917","0","25.82742","13.7125",
"30.03.2002 15:00:00","4.738543","0","1.607339","-134.8092","0","26.74182","1.005899E-02","62.47452","52.88878","77.1001","26.44439","32.34327","113.9348","62.40795","-47.54318","22.80286","23.16282","22.98284","26.44439","129.9889","182.2607","73.49943","73.49943","0","25.82742","14.025",
"30.03.2002 16:00:00","5.366164","0","1.5881","-116.4516","0","26.85781","-3.261173E-02","60.15334","52.88878","77.1001","38.19746","49.25097","112.8757","56.58932","-69.93604","22.83564","23.00752","22.92158","38.19746","129.9889","206.9275","70.76864","70.76864","0","38.74113","14.0375",
"30.03.2002 17:00:00","2.730774","0","1.078579","-49.04947","0","28.28981","6.080402E-03","5.927745","52.88878","77.1001","38.19746","68.00291","87.36458","6.061546","-92.2009","22.94719","22.93113","22.93916","38.19746","129.9889","219.8412","6.973818","6.973818","0","51.65483","13.75",
"30.03.2002 18:00:00","2.662623","0","1.986908","-162.0996","0","29.62473","-2.746993E-02","103.1936","52.88878","137.8047","38.19746","55.56567","58.75725","107.5792","-73.82072","22.79098","22.75116","22.77106","38.19746","190.6935","275.3948","121.4043","121.4043","0","46.50391","13.1625",
"30.03.2002 19:00:00","1.839439","0","0.9995015","-107.19","0","30.79032","-7.662658E-02","45.41136","5.288878","113.2114","24.97526","14.37357","5.458225","49.58935","-16.03115","22.52157","22.40212","22.46185","24.97526","118.5003","174.5266","53.42513","53.42513","0","31.05112","12.275",
"30.03.2002 20:00:00","-1.801702","0","0.4539719","-45.14675","0","33.17044","-0.1332949","9.587057","5.288878","113.2114","13.2222","14.40859","0","8.443974","-18.81699","22.31202","22.21692","22.26447","13.2222","118.5003","162.7736","11.27889","11.27889","0","31.05112","11.775",
"30.03.2002 21:00:00","-3.07137","0","0.4659707","-41.24952","0","36.74753","-0.1309465","2.074416","5.288878","113.2114","13.2222","17.9167","0","1.9827","-23.95811","22.07662","22.12281","22.09971","13.2222","118.5003","170.5364","2.44049","2.44049","0","38.8139","11.6375",
"30.03.2002 22:00:00","-2.09229","0","0.4152505","-33.08296","0","40.45218","-0.2199539","1.840691","5.288878","2.732587","13.2222","18.64375","0","0","-20.71444","21.31111","21.83635","21.57373","13.2222","8.021465","60.05757","2.165519","2.165519","0","38.8139","11.475",
"30.03.2002 23:00:00","-1.412268","0","0.4063883","-30.97792","0","43.42928","-0.3140022","0","5.288878","2.732587","3.819746","19.32397","0","0","-21.57378","20.7846","21.59521","21.18991","3.819745","8.021465","50.65511","0","0","0","38.8139","11.3375",
"31.03.2002","-1.974009","0","0.3945321","-29.01862","0","44.80901","-0.3570564","0","0","0","3.819746","19.55468","0","0","-21.68263","20.55411","21.43243","20.99327","3.819745","0","42.63365","0","0","0","38.8139","11.1125",
"31.03.2002 01:00:00","-2.792931","0","0.3981487","-30.00502","0","46.28446","-0.4236278","0","0","0","3.819746","19.78109","0","0","-22.50411","20.17521","21.11521","20.64521","3.819745","0","42.63365","0","0","0","38.8139","10.4375",
"31.03.2002 02:00:00","-3.052538","0","0.3915467","-27.99472","0","47.46386","-0.4706827","0","0","0","3.819746","20.01196","0","0","-21.88532","19.96652","20.96483","20.46568","3.819745","0","42.63365","0","0","0","38.8139","10.5375",
"31.03.2002 03:00:00","-3.158261","0","0.388804","-26.89132","0","48.09627","-0.4854865","0","0","0","3.819746","20.05483","0","0","-21.46196","19.89696","20.86399","20.38048","3.819745","0","42.63365","0","0","0","38.8139","10.675",
"31.03.2002 04:00:00","-3.352951","0","0.3868244","-26.08354","0","48.58733","-0.5045405","0","0","0","3.819746","20.12063","0","0","-21.1984","19.80739","20.77508","20.29123","3.819745","0","42.63365","0","0","0","38.8139","10.725",
"31.03.2002 05:00:00","-4.85769","0","0.3937729","-27.203","0","46.67262","-0.43437","43.30994","0","0","3.819746","19.46812","0","29.81834","-10.26159","20.57726","20.77422","20.67574","3.819745","0","42.63365","50.95287","50.95287","0","38.8139","11.05",
"31.03.2002 06:00:00","-3.515766","0","0.3640079","-30.09159","0","45.52517","-0.3449036","28.31803","0","110.4788","13.2222","15.19121","0","26.93517","-18.09355","21.15603","20.98553","21.07078","13.2222","110.4788","154.7521","33.31532","33.31532","0","31.05112","11.1375",
"31.03.2002 07:00:00","-1.940151","0","0.4718547","-32.49712","0","45.8824","-0.2682233","0.780925","52.88878","77.1001","38.19746","27.58415","4.039505","0.0250811","-31.75828","21.4918","21.14936","21.32058","38.19746","129.9889","196.6256","0.918735","0.918735","0","28.43927","11.2875",
"31.03.2002 08:00:00","-1.743909","0","0.585301","-36.40771","0","47.98846","-0.2497806","3.556496","52.88878","77.1001","26.44439","39.51448","16.12156","1.40613","-47.59671","21.35999","21.22551","21.29275","26.44439","129.9889","182.2607","4.184113","4.184113","0","25.82742","10.4625",
"31.03.2002 09:00:00","-1.237642","0","0.5702721","-31.77794","0","49.26413","-0.243927","2.090297","52.88878","77.1001","26.44439","40.02888","31.66451","0.6572307","-44.88018","21.39466","21.36122","21.37794","26.44439","129.9889","182.2607","2.459173","2.459173","0","25.82742","11.3375",
"31.03.2002 10:00:00","0.346061","0","0.5616611","-29.40496","0","49.13713","-0.1365581","0","52.88878","77.1001","26.44439","37.73528","44.00121","0","-45.84421","21.98929","21.69124","21.84027","26.44439","129.9889","182.2607","0","0","0","25.82742","12.5125",
"31.03.2002 11:00:00","-0.070764","0","0.7300326","-28.33158","0","50.35834","-6.096847E-02","0","52.88878","77.1001","38.19746","55.7127","52.90032","0","-66.58848","22.28881","21.89411","22.09146","38.19746","129.9889","206.9275","0","0","0","38.74113","12.95",
"31.03.2002 12:00:00","0.112278","0","0.765251","-28.30532","0","51.60356","-6.489754E-03","0","52.88878","77.1001","38.19746","58.77477","58.83806","0","-70.4795","22.46986","22.05119","22.26052","38.19746","129.9889","214.6902","0","0","0","46.50391","13.225",
"31.03.2002 13:00:00","0.761572","0","0.7308177","-27.70999","0","52.77712","1.820725E-02","0","52.88878","77.1001","26.44439","54.48203","62.34357","0","-65.89525","22.47962","22.15662","22.31812","26.44439","129.9889","195.1744","0","0","0","38.74113","13.4875",
"31.03.2002 14:00:00","1.893871","0","0.5615193","-28.29736","0","52.94154","3.389711E-02","0","52.88878","77.1001","26.44439","35.4557","53.92402","0","-45.20515","22.60818","22.17699","22.39259","26.44439","129.9889","182.2607","0","0","0","25.82742","13.6625",
"31.03.2002 15:00:00","2.261146","0","0.5611895","-28.29061","0","53.04855","4.729497E-02","0","52.88878","77.1001","26.44439","34.94448","47.44695","0","-45.35295","22.65905","22.19991","22.42948","26.44439","129.9889","182.2607","0","0","0","25.82742","13.7625",
"31.03.2002 16:00:00","1.434875","0","0.7346811","-28.22178","0","52.85457","5.842961E-02","0","52.88878","77.1001","38.19746","52.80953","41.56503","0","-66.27776","22.72662","22.22621","22.47641","38.19746","129.9889","206.9275","0","0","0","38.74113","13.8",
"31.03.2002 17:00:00","0.612265","0","0.9056028","-27.7747","0","52.97518","5.196179E-02","0","52.88878","77.1001","38.19746","71.87191","29.16515","0","-85.92918","22.63064","22.2209","22.42577","38.19746","129.9889","219.8412","0","0","0","51.65483","13.7375",
"31.03.2002 18:00:00","1.41546","0","1.018034","-57.3574","0","51.8724","5.451433E-02","18.10853","52.88878","137.8047","38.19746","57.2013","15.21352","15.56048","-69.84676","22.72477","22.26404","22.49441","38.19746","190.6935","275.3948","21.30416","21.30416","0","46.50391","13.6375",
"31.03.2002 19:00:00","-0.598944","0","0.8209452","-80.73422","0","51.17871","3.814638E-02","38.97552","5.288878","113.2114","24.97526","14.16221","2.692354","33.2287","-15.27423","22.60813","22.1329","22.37051","24.97526","118.5003","174.5266","45.85355","45.85355","0","31.05112","13.4125",
"31.03.2002 20:00:00","-2.518723","0","0.4360682","-36.27549","0","50.95058","-1.989125E-02","2.585599","5.288878","113.2114","13.2222","14.39913","0","2.542099","-17.10581","22.30534","22.00799","22.15667","13.2222","118.5003","162.7736","3.041881","3.041881","0","31.05112","13.05",
"31.03.2002 21:00:00","-3.436672","0","0.4656208","-36.05967","0","50.85765","-7.075343E-02","2.280944","5.288878","113.2114","13.2222","17.92042","0","2.202195","-21.73104","21.987","21.85218","21.91959","13.2222","118.5003","170.5364","2.683464","2.683464","0","38.8139","12.65",
"31.03.2002 22:00:00","-2.385082","0","0.3888128","-25.81387","0","52.6834","-0.2166417","5.20974","5.288878","2.732587","13.2222","18.85306","0","1.231374","-16.55244","21.08007","21.4614","21.27074","13.2222","8.021465","60.05757","6.129105","6.129105","0","38.8139","12.25",
"31.03.2002 23:00:00","-1.864131","0","0.384564","-24.75609","0","53.48141","-0.3144136","0","5.288878","2.732587","3.819746","19.49197","0","0","-19.6862","20.5595","21.28674","20.92312","3.819745","8.021465","50.65511","0","0","0","38.8139","12.0375",
"01.04.2002","-2.177236","0","0.3875577","-25.0526","0","52.34189","-0.3489699","0","0","0","3.819746","19.63428","0","0","-19.84685","20.44541","21.22516","20.83529","3.819745","0","42.63365","0","0","0","38.8139","11.875",
"01.04.2002 01:00:00","-2.755085","0","0.3947941","-26.85115","0","51.30681","-0.3878286","0","0","0","3.819746","19.73661","0","0","-20.82927","20.26804","21.11085","20.68944","3.819745","0","42.63365","0","0","0","38.8139","11.3",
"01.04.2002 02:00:00","-3.369687","0","0.4036387","-29.58091","0","50.05437","-0.4343955","0","0","0","3.819746","19.88984","0","0","-22.23678","20.05845","20.98687","20.52266","3.819745","0","42.63365","0","0","0","38.8139","10.5",
"01.04.2002 03:00:00","-4.005452","0","0.4117272","-32.13546","0","48.58256","-0.4837313","0","0","0","3.819746","20.04982","0","0","-23.49016","19.84584","20.85717","20.3515","3.819745","0","42.63365","0","0","0","38.8139","9.7625",
"01.04.2002 04:00:00","-4.509971","0","0.4153028","-33.54202","0","47.15962","-0.5291508","0","0","0","3.819746","20.19528","0","0","-24.29242","19.66457","20.74055","20.20256","3.819745","0","42.63365","0","0","0","38.8139","9.25",
"01.04.2002 05:00:00","-6.678228","0","0.4331155","-38.91905","0","43.63256","-0.469016","54.95818","0","0","3.819746","19.50013","0","37.48842","-11.56823","20.48516","20.71189","20.59852","3.819745","0","42.63365","64.65667","64.65667","0","38.8139","8.85",
"01.04.2002 06:00:00","-3.784401","0","0.4079099","-45.60271","0","41.10659","-0.3866466","48.83846","0","110.4788","13.2222","15.24084","0","41.80608","-17.66627","21.08553","20.9015","20.99351","13.2222","110.4788","154.7521","57.45701","57.45701","0","31.05112","8.5125",
"01.04.2002 07:00:00","-3.900271","0","0.5118533","-46.78773","0","40.93327","-0.3345497","8.949843","52.88878","77.1001","38.19746","28.21491","4.285381","4.674522","-35.63535","21.21603","21.05845","21.13724","38.19746","129.9889","196.6256","10.52923","10.52923","0","28.43927","8.4",
"01.04.2002 08:00:00","-3.818556","0","0.6146014","-46.36166","0","42.24446","-0.3307742","10.30617","52.88878","77.1001","26.44439","41.34595","16.98743","7.459613","-52.57999","21.08657","21.14546","21.11602","26.44439","129.9889","182.2607","12.12491","12.12491","0","25.82742","8.4",
"01.04.2002 09:00:00","-3.457474","0","0.6143445","-46.34881","0","42.31694","-0.3252793","9.814783","52.88878","77.1001","26.44439","41.43079","31.75007","6.986475","-52.78631","21.10875","21.23167","21.17021","26.44439","129.9889","182.2607","11.5468","11.5468","0","25.82742","8.4625",
"01.04.2002 10:00:00","-3.232989","0","0.6154946","-46.85935","0","42.01798","-0.3048481","8.660892","52.88878","77.1001","26.44439","41.04294","47.96923","5.841758","-53.45681","21.1931","21.33792","21.26551","26.44439","129.9889","182.2607","10.18928","10.18928","0","25.82742","8.5",
"01.04.2002 11:00:00","-4.495937","0","0.7850801","-46.42957","0","41.73961","-0.2846574","6.562174","52.88878","77.1001","38.19746","61.74089","62.61908","2.352369","-78.72367","21.2652","21.45854","21.36187","38.19746","129.9889","206.9275","7.720205","7.720205","0","38.74113","8.5625",
"01.04.2002 12:00:00","-4.496375","0","0.819941","-46.77779","0","41.34429","-0.2719553","7.057782","52.88878","77.1001","38.19746","65.49595","65.91669","1.46017","-83.3987","21.29999","21.5289","21.41444","38.19746","129.9889","214.6902","8.303273","8.303273","0","46.50391","8.6",
"01.04.2002 13:00:00","-3.9008","0","0.7878609","-47.01236","0","41.27893","-0.2769473","8.499972","52.88878","77.1001","26.44439","61.60117","65.73713","4.305053","-79.17577","21.23948","21.54996","21.39473","26.44439","129.9889","195.1744","9.999967","9.999967","0","38.74113","8.6",
"01.04.2002 14:00:00","-2.839707","0","0.6203418","-48.33899","0","41.08194","-0.2739522","7.203998","52.88878","77.1001","26.44439","40.55881","61.84631","4.392264","-54.73191","21.3283","21.54396","21.43613","26.44439","129.9889","182.2607","8.475292","8.475292","0","25.82742","8.5375",
"01.04.2002 15:00:00","-2.621362","0","0.6199191","-48.40092","0","41.70347","-0.2899193","9.280725","52.88878","77.1001","26.44439","40.39463","58.06977","6.443739","-54.69796","21.22671","21.39192","21.30932","26.44439","129.9889","182.2607","10.9185","10.9185","0","25.82742","8.4375",
"01.04.2002 16:00:00","-3.701619","0","0.7870491","-47.10455","0","42.83683","-0.3212622","10.43226","52.88878","77.1001","38.19746","61.95411","46.94601","6.16841","-78.90751","21.064","21.26618","21.16509","38.19746","129.9889","206.9275","12.27325","12.27325","0","38.74113","8.4",
"01.04.2002 17:00:00","-3.546531","0","0.9547421","-47.53379","0","43.34705","-0.3373694","24.38054","52.88878","77.1001","38.19746","83.42445","29.91365","7.010577","-94.21785","20.97434","21.18813","21.08123","38.19746","129.9889","219.8412","28.68299","28.68299","0","51.65483","8.2125",
"01.04.2002 18:00:00","-4.987117","0","0.8368212","-54.93786","0","43.45979","-0.3247229","21.90025","52.88878","137.8047","38.19746","66.30314","14.75967","3.84771","-79.7252","21.15293","21.16984","21.16139","38.19746","190.6935","275.3948","25.765","25.765","0","46.50391","7.1625",
"01.04.2002 19:00:00","-8.434557","0","0.4316788","-52.49071","0","43.89215","-0.3412038","13.0778","5.288878","113.2114","24.97526","15.05168","2.650983","6.797845","-19.8052","20.96972","21.03198","21.00085","24.97526","118.5003","174.5266","15.38564","15.38564","0","31.05112","7.1",
"01.04.2002 20:00:00","-9.190183","0","0.4244606","-48.77043","0","44.20754","-0.3775169","16.11939","5.288878","113.2114","13.2222","15.09173","0","9.945406","-19.30498","20.76692","20.92643","20.84667","13.2222","118.5003","162.7736","18.96399","18.96399","0","31.05112","7.3375",
"01.04.2002 21:00:00","-9.481984","0","0.4574592","-48.50947","0","44.3762","-0.4104682","18.4817","5.288878","113.2114","13.2222","18.99657","0","10.67306","-24.13722","20.59232","20.83103","20.71168","13.2222","118.5003","170.5364","21.74317","21.74317","0","38.8139","7.175",
"01.04.2002 22:00:00","-8.638442","0","0.457157","-48.53405","0","44.78071","-0.4668198","59.48159","5.288878","2.732587","13.2222","19.23299","0","32.21294","-4.462467","20.30907","20.59018","20.44963","13.2222","8.021465","60.05757","69.97834","69.97834","0","38.8139","6.975",
"01.04.2002 23:00:00","-8.147867","0","0.4478639","-45.05483","0","46.76693","-0.5746963","0","5.288878","2.732587","3.819746","20.12299","0","0","-29.78845","19.40314","20.37051","19.88683","3.819745","8.021465","50.65511","0","0","0","38.8139","6.775",
"02.04.2002","-7.555064","0","0.444115","-43.8071","0","47.18673","-0.6727697","0","0","0","3.819746","20.67125","0","0","-28.97316","18.91821","20.25599","19.5871","3.819745","0","42.63365","0","0","0","38.8139","6.575",
"02.04.2002 01:00:00","-7.632718","0","0.440518","-42.84989","0","46.74142","-1.974728","0","0","0","3.819746","20.84883","0","0","-28.77782","18.75041","20.11452","19.43247","3.819745","0","42.63365","0","0","0","38.8139","6.5",
"02.04.2002 02:00:00","-7.770702","0","0.4401208","-42.5693","0","46.48841","-2.011109","0","0","0","3.819746","20.9346","0","0","-28.68879","18.64187","20.00433","19.3231","3.819745","0","42.63365","0","0","0","38.8139","6.4375",
"02.04.2002 03:00:00","-8.001342","0","0.4415795","-42.44418","0","46.23172","-2.047546","0","0","0","3.819746","21.02048","0","0","-28.54255","18.52944","19.89927","19.21436","3.819745","0","42.63365","0","0","0","38.8139","6.4",
"02.04.2002 04:00:00","-8.113654","0","0.4401415","-42.06901","0","46.0388","-2.078255","0.243348","0","0","3.819746","21.09106","0","0","-28.25858","18.44003","19.8082","19.12411","3.819745","0","42.63365","0.286292","0.286292","0","38.8139","6.3375",
"02.04.2002 05:00:00","-11.92525","0","0.4625267","-49.11979","0","41.63637","-1.875375","100.6029","0","0","3.819746","19.73285","0","72.80965","-8.614681","20.04832","19.85564","19.95198","3.819745","0","42.63365","118.3563","118.3563","0","38.8139","6.3625",
"02.04.2002 06:00:00","-2.910454","0","0.4329956","-58.1936","0","39.39196","-1.677099","92.63868","0","110.4788","13.2222","15.39467","0","80.0102","-17.38319","20.85509","20.14041","20.49775","13.2222","110.4788","154.7521","108.9867","108.9867","0","31.05112","6.4625",
"02.04.2002 07:00:00","-2.902295","0","0.53869","-58.56593","0","39.83352","-1.610452","40.57605","52.88878","77.1001","38.19746","28.571","16.38495","14.68209","-18.85498","20.86904","20.34971","20.60938","38.19746","129.9889","196.6256","47.73652","47.73652","0","28.43927","6.5625",
"02.04.2002 08:00:00","-3.035598","0","0.6394756","-54.81256","0","40.27755","-1.554009","34.44291","52.88878","77.1001","26.44439","41.77674","71.79344","13.40555","-38.29726","20.89216","20.73493","20.81354","26.44439","129.9889","182.2607","40.52107","40.52107","0","25.82742","7.4125",
"02.04.2002 09:00:00","-3.588309","0","0.6290555","-48.15649","0","39.73326","-1.474544","11.10589","52.88878","77.1001","26.44439","41.63807","117.2861","7.270612","-50.25874","21.08735","21.14124","21.11429","26.44439","129.9889","182.2607","13.06575","13.06575","0","25.82742","8.7125",
"02.04.2002 10:00:00","-2.57887","0","0.6352715","-46.05399","0","38.66023","-1.365858","3.240319","52.88878","77.1001","26.44439","40.30838","127.9782","0.9930888","-49.44386","21.46052","21.49976","21.48014","26.44439","129.9889","182.2607","3.81214","3.81214","0","25.82742","10.0125",
"02.04.2002 11:00:00","-2.564444","0","0.7814511","-40.36434","0","36.40219","-1.315082","0","52.88878","77.1001","38.19746","59.10959","120.6553","0","-73.84663","21.6773","21.66338","21.67034","38.19746","129.9889","206.9275","0","0","0","38.74113","10.8125",
"02.04.2002 12:00:00","-2.129726","0","0.7981307","-37.29197","0","33.77684","-1.218192","0","52.88878","77.1001","38.19746","61.47021","104.8224","0","-78.03576","22.09096","21.98357","22.03727","38.19746","129.9889","214.6902","0","0","0","46.50391","11.4375",
"02.04.2002 13:00:00","-0.722635","0","0.7601154","-35.88255","0","32.20103","-1.158006","0","52.88878","77.1001","26.44439","56.07882","106.0279","0","-72.57284","22.29008","22.16145","22.22576","26.44439","129.9889","195.1744","0","0","0","38.74113","12.0125",
"02.04.2002 14:00:00","0.647272","0","0.5834691","-35.29618","0","31.8807","-1.135994","0","52.88878","77.1001","26.44439","36.25724","105.4937","0","-49.75728","22.44197","22.15448","22.29823","26.44439","129.9889","182.2607","0","0","0","25.82742","12.2",
"02.04.2002 15:00:00","0.824652","0","0.5727688","-33.80852","0","34.32033","-1.145834","0","52.88878","77.1001","26.44439","36.21956","112.8103","0","-49.96064","22.36259","22.07557","22.21908","26.44439","129.9889","182.2607","0","0","0","25.82742","12.1375",
"02.04.2002 16:00:00","0.678723","0","0.7345766","-31.44805","0","39.26237","-1.209793","0","52.88878","77.1001","38.19746","55.30049","89.51791","0","-71.44543","22.05142","21.7547","21.90306","38.19746","129.9889","206.9275","0","0","0","38.74113","12.225",
"02.04.2002 17:00:00","-0.218415","0","0.908527","-32.22797","0","43.11245","-1.175532","0","52.88878","77.1001","38.19746","74.94736","77.61817","0","-94.81263","22.05568","21.8779","21.96679","38.19746","129.9889","219.8412","0","0","0","51.65483","12.05",
"02.04.2002 18:00:00","-1.043785","0","0.7925879","-37.02122","0","44.6908","-1.138193","0","52.88878","137.8047","38.19746","59.98224","39.74541","0","-79.73307","22.30603","21.83116","22.06859","38.19746","190.6935","275.3948","0","0","0","46.50391","11.5875",
"02.04.2002 19:00:00","-4.260504","0","0.4011377","-38.78276","0","45.99533","-1.187594","0","5.288878","113.2114","24.97526","14.45457","5.20504","0","-20.46239","21.94208","21.54654","21.74431","24.97526","118.5003","174.5266","0","0","0","31.05112","10.9",
"02.04.2002 20:00:00","-6.048391","0","0.4058963","-39.18455","0","46.23358","-1.317683","2.638189","5.288878","113.2114","13.2222","14.79066","0","0","-18.31506","21.41218","21.36094","21.38656","13.2222","118.5003","162.7736","3.103752","3.103752","0","31.05112","10.225",
"02.04.2002 21:00:00","-6.927953","0","0.4504529","-42.23773","0","45.01628","-1.388518","6.678176","5.288878","113.2114","13.2222","18.6525","0","0.5110158","-21.1637","21.17411","21.21964","21.19688","13.2222","118.5003","170.5364","7.856678","7.856678","0","38.8139","9.5625",
"02.04.2002 22:00:00","-5.437418","0","0.458003","-45.1387","0","44.47171","-1.519655","39.44935","5.288878","2.732587","13.2222","19.12554","0","18.51587","-6.774676","20.61986","20.92359","20.77172","13.2222","8.021465","60.05757","46.411","46.411","0","38.8139","8.8",
"02.04.2002 23:00:00","-5.523501","0","0.4505877","-44.19513","0","44.79825","-1.687714","0","5.288878","2.732587","3.819746","19.93948","0","0","-27.43787","19.7777","20.64219","20.20995","3.819745","8.021465","50.65511","0","0","0","38.8139","8",
"03.04.2002","-5.869904","0","0.4462793","-43.67111","0","43.99885","-1.87895","0","0","0","3.819746","20.62642","0","0","-27.52211","19.09379","20.36553","19.72966","3.819745","0","42.63365","0","0","0","38.8139","7.2625",
"03.04.2002 01:00:00","-7.004796","0","0.4500611","-46.83675","0","42.23772","-1.97778","0","0","0","3.819746","20.85611","0","0","-29.34346","18.77985","20.15084","19.46534","3.819745","0","42.63365","0","0","0","38.8139","6.1875",
"03.04.2002 02:00:00","-8.301831","0","0.4611416","-52.57912","0","40.22116","-2.07241","2.984443","0","0","3.819746","21.07975","0","0","-28.83474","18.46202","19.94943","19.20573","3.819745","0","42.63365","3.511109","3.511109","0","38.8139","4.825",
"03.04.2002 03:00:00","-9.329974","0","0.4807855","-60.89531","0","37.83454","-2.161437","14.01834","0","0","3.819746","21.24533","0","5.825444","-26.31005","18.19724","19.73696","18.9671","3.819745","0","42.63365","16.49216","16.49216","0","38.8139","3.425",
"03.04.2002 04:00:00","-8.912859","0","0.4905492","-67.50357","0","35.43991","-2.230678","28.17957","0","0","3.819746","21.39922","0","19.37532","-27.75033","18.04663","19.55848","18.80256","3.819745","0","42.63365","33.15244","33.15244","0","38.8139","2.3375",
"03.04.2002 05:00:00","-14.89315","0","0.5207343","-83.1678","0","30.22836","-2.002358","167.5245","0","0","3.819746","19.83343","0","127.1176","-7.817576","19.96512","19.5928","19.77896","3.819745","0","42.63365","197.0877","197.0877","0","38.8139","1.5",
"03.04.2002 06:00:00","-3.232538","0","0.5022135","-101.5553","0","27.53509","-1.789013","147.4141","0","110.4788","13.2222","15.43888","0","116.4396","-9.233129","20.79277","19.87416","20.33347","13.2222","110.4788","154.7521","173.4283","173.4283","0","31.05112","0.825",
"03.04.2002 07:00:00","-3.20441","0","0.6044454","-102.636","0","26.23745","-1.722379","114.3266","52.88878","77.1001","38.19746","28.6239","30.76443","58.60128","-7.375829","20.80999","20.18503","20.49751","38.19746","129.9889","196.6256","134.5019","134.5019","0","28.43927","0.725",
"03.04.2002 08:00:00","-5.100924","0","0.690509","-92.70992","0","25.50639","-1.601613","87.38784","52.88878","77.1001","26.44439","41.74782","115.5465","23.32527","-20.42875","21.02114","20.91984","20.97049","26.44439","129.9889","182.2607","102.8092","102.8092","0","25.82742","1.925",
"03.04.2002 09:00:00","-7.947641","0","0.6738101","-80.32297","0","25.17575","-1.439397","29.48432","52.88878","77.1001","26.44439","41.56384","191.1523","10.61274","-58.08638","21.38988","21.63112","21.5105","26.44439","129.9889","182.2607","34.68743","34.68743","0","25.82742","3.6625",
"03.04.2002 10:00:00","-7.048509","0","0.6581452","-70.68539","0","25.08234","-1.346987","8.182493","52.88878","77.1001","26.44439","40.95551","203.4287","4.655605","-68.10619","21.64759","21.97666","21.81213","26.44439","129.9889","182.2607","9.626462","9.626462","0","25.82742","5.3",
"03.04.2002 11:00:00","-6.188633","0","0.8087373","-62.29481","0","25.22487","-1.257125","0.928513","52.88878","77.1001","38.19746","59.66544","196.6875","0","-99.6086","21.91317","22.28819","22.10068","38.19746","129.9889","206.9275","1.092368","1.092368","0","38.74113","6.775",
"03.04.2002 12:00:00","-4.481274","0","0.8667749","-64.33563","0","25.47458","-1.15746","0","52.88878","77.1001","38.19746","61.35954","220.0267","0","-103.0672","22.19361","22.67479","22.4342","38.19746","129.9889","214.6902","0","0","0","46.50391","8.05",
"03.04.2002 13:00:00","0.059388","0","0.9094439","-76.01438","0","25.46095","-1.036144","0.218045","52.88878","77.1001","26.44439","54.75282","242.4565","5.178075E-02","-95.57678","22.52489","23.14488","22.83489","26.44439","129.9889","195.1744","0.256524","0.256524","0","38.74113","9.0625",
"03.04.2002 14:00:00","6.651892","0","1.094941","-133.8092","0","25.23852","-0.9187721","18.97478","52.88878","77.1001","26.44439","33.48404","300.0223","18.88634","-66.45749","22.89911","23.57044","23.23477","26.44439","129.9889","182.2607","22.32326","22.32326","0","25.82742","9.7125",
"03.04.2002 15:00:00","8.341794","-5.384812","1.078194","-130.6857","-5.384812","25.33811","-0.8071772","13.49465","52.88878","77.1001","26.44439","30.83098","310.2273","13.1302","-75.34772","23.12883","24.00885","23.56884","26.44439","129.9889","185.2523","15.87606","15.87606","2.991562","25.82742","9.9625",
"03.04.2002 16:00:00","9.297938","0","2.519055","-335.3987","0","26.33277","-0.8029938","110.5585","52.88878","77.1001","38.19746","46.57292","234.3184","107.5823","-99.90012","22.97822","24.04244","23.51033","38.19746","129.9889","206.9275","130.0688","130.0688","0","38.74113","9.9375",
"03.04.2002 17:00:00","2.423051","0","1.3514","-119.9162","0","27.97761","-0.9306665","18.14904","52.88878","77.1001","38.19746","68.40881","128.5123","16.32056","-129.5001","22.58513","23.45905","23.02209","38.19746","129.9889","219.8412","21.35181","21.35181","0","51.65483","9.4625",
"03.04.2002 18:00:00","-3.468095","0","0.9485429","-80.88072","0","29.29106","-0.9835889","0","52.88878","137.8047","38.19746","57.66088","81.90975","0","-106.2866","22.62284","23.05145","22.83714","38.19746","190.6935","275.3948","0","0","0","46.50391","8.45",
"03.04.2002 19:00:00","-5.835928","0","0.4838236","-71.38954","0","31.58629","-1.171779","1.557608","5.288878","113.2114","24.97526","14.5619","17.65197","0","-25.45771","21.98455","22.27899","22.13177","24.97526","118.5003","174.5266","1.83248","1.83248","0","31.05112","7.0625",
"03.04.2002 20:00:00","-6.34833","0","0.4430664","-64.42014","0","32.42839","-1.318712","10.2864","5.288878","113.2114","13.2222","14.81704","0","3.527013","-21.64741","21.48566","21.83941","21.66254","13.2222","118.5003","162.7736","12.10164","12.10164","0","31.05112","6",
"03.04.2002 21:00:00","-7.902918","0","0.4817007","-66.61258","0","33.16838","-1.417589","16.46021","5.288878","113.2114","13.2222","18.74846","0","7.558123","-27.93229","21.11198","21.59638","21.35418","13.2222","118.5003","170.5364","19.36495","19.36495","0","38.8139","5.2",
"03.04.2002 22:00:00","-6.809594","0","0.4855581","-68.94391","0","34.20326","-1.546049","54.29789","5.288878","2.732587","13.2222","19.1581","0","27.39387","-10.65105","20.57465","21.24462","20.90964","13.2222","8.021465","60.05757","63.87988","63.87988","0","38.8139","4.4",
"03.04.2002 23:00:00","-8.01801","0","0.4831922","-67.65678","0","36.21447","-1.731642","0","5.288878","2.732587","3.819746","20.09376","0","0","-36.82672","19.54485","20.89828","20.22156","3.819745","8.021465","50.65511","0","0","0","38.8139","3.6",
"04.04.2002","-9.06076","0","0.4845955","-68.14375","0","37.35654","-1.94791","1.198288","0","0","3.819746","20.86868","0","0","-35.79761","18.75346","20.54795","19.65071","3.819745","0","42.63365","1.409751","1.409751","0","38.8139","2.7375",
"04.04.2002 01:00:00","-9.689309","0","0.4843049","-67.33814","0","36.64853","-2.036113","5.441158","0","0","3.819746","21.05378","0","0","-31.52101","18.52515","20.31757","19.42136","3.819745","0","42.63365","6.401362","6.401362","0","38.8139","2.5875",
"04.04.2002 02:00:00","-9.760202","0","0.4785098","-64.43728","0","35.53654","-2.081571","6.846372","0","0","3.819746","21.11738","0","0","-29.4327","18.42775","20.17365","19.3007","3.819745","0","42.63365","8.054555","8.054555","0","38.8139","2.825",
"04.04.2002 03:00:00","-9.867564","0","0.4742989","-62.20808","0","35.18221","-2.112322","7.728254","0","0","3.819746","21.15299","0","0","-28.00374","18.35762","20.06038","19.209","3.819745","0","42.63365","9.092064","9.092064","0","38.8139","3.025",
"04.04.2002 04:00:00","-9.988007","0","0.4715585","-60.62287","0","34.99323","-2.138409","8.664726","0","0","3.819746","21.18449","0","0.3264857","-26.99675","18.29381","19.96029","19.12705","3.819745","0","42.63365","10.1938","10.1938","0","38.8139","3.1625",
"04.04.2002 05:00:00","-14.10976","0","0.4947766","-69.17234","0","31.55955","-1.923838","121.8849","0","0","3.819746","19.7604","0","87.77739","-9.420566","19.9895","20.00975","19.99962","3.819745","0","42.63365","143.394","143.394","0","38.8139","3.2625",
"04.04.2002 06:00:00","-3.166811","0","0.4665528","-80.23253","0","29.71574","-1.710692","102.4116","0","110.4788","13.2222","15.40459","0","84.96217","-18.18292","20.84919","20.30997","20.57958","13.2222","110.4788","154.7521","120.4842","120.4842","0","31.05112","3.3625",
"04.04.2002 07:00:00","-3.482242","0","0.5614575","-76.95461","0","30.19916","-1.625861","59.5819","52.88878","77.1001","38.19746","28.57685","29.14724","20.56265","-14.59194","20.88953","20.64882","20.76917","38.19746","129.9889","196.6256","70.09635","70.09635","0","28.43927","3.775",
"04.04.2002 08:00:00","-6.479235","0","0.6430174","-64.59682","0","30.55593","-1.472799","33.00998","52.88878","77.1001","26.44439","41.64656","107.3945","10.0364","-44.90883","21.27746","21.37138","21.32442","26.44439","129.9889","182.2607","38.83527","38.83527","0","25.82742","5.625",
"04.04.2002 09:00:00","-6.08515","0","0.6409709","-56.22039","0","29.85801","-1.270259","0.873009","52.88878","77.1001","26.44439","40.39549","177.3831","0.096077","-59.748","21.89008","22.09175","21.99092","26.44439","129.9889","182.2607","1.027069","1.027069","0","25.82742","8.1",
"04.04.2002 10:00:00","0.088467","0","0.8364792","-79.20246","0","29.00943","-1.132595","17.06095","52.88878","77.1001","26.44439","37.17763","191.133","16.57495","-55.36478","22.34463","22.53012","22.43737","26.44439","129.9889","182.2607","20.0717","20.0717","0","25.82742","10.5",
"04.04.2002 11:00:00","2.463779","0","1.373852","-115.4902","0","27.73953","-0.9959053","43.10331","52.88878","77.1001","38.19746","52.51133","186.7793","37.04268","-73.866","22.78721","22.89983","22.84352","38.19746","129.9889","206.9275","50.70977","50.70977","0","38.74113","12.65",
"04.04.2002 12:00:00","4.614398","0","1.907274","-135.8994","0","26.21499","-0.9261673","58.24319","52.88878","77.1001","38.19746","52.65608","197.8651","54.03915","-70.21071","22.88508","23.3507","23.11789","38.19746","129.9889","214.6902","68.52141","68.52141","0","46.50391","14.525",
"04.04.2002 13:00:00","5.284646","-15.78683","1.7731","-100.8252","-15.78683","25.00246","-0.8408927","19.99203","52.88878","77.1001","26.44439","45.83645","223.7429","19.54225","-79.18201","23.08891","23.80867","23.44879","26.44439","129.9889","203.9449","23.52003","23.52003","8.770461","38.74113","16.0125",
"04.04.2002 14:00:00","4.620224","-58.63892","2.397747","-127.8516","-58.63892","24.50412","-0.783363","1.793548","52.88878","77.1001","26.44439","30.55977","263.7727","1.832844","-96.39049","23.08525","24.23051","23.65788","26.44439","129.9889","214.8379","2.110056","2.110056","32.57718","25.82742","17.125",
"04.04.2002 15:00:00","4.689068","-81.75469","3.884699","-189.1269","-81.75469","24.04798","-0.7817571","40.88564","52.88878","77.1001","26.44439","30.76455","285.317","42.86998","-115.7738","22.85004","24.46633","23.65819","26.44439","129.9889","227.68","48.10076","48.10076","45.41927","25.82742","17.75",
"04.04.2002 16:00:00","4.081334","-72.16592","3.350903","-152.3706","-72.16592","24.60124","-0.7674505","7.128124","52.88878","77.1001","38.19746","45.74995","214.622","7.22597","-122.5362","22.89333","24.55612","23.72473","38.19746","129.9889","247.0197","8.386028","8.386028","40.09218","38.74113","17.9625",
"04.04.2002 17:00:00","4.820263","-35.63214","3.841528","-182.1115","-35.63214","25.38749","-0.8200782","38.10681","52.88878","77.1001","38.19746","61.61497","118.8395","39.42734","-105.9357","22.99581","24.04492","23.52036","38.19746","129.9889","239.6368","44.83155","44.83155","19.79563","51.65483","17.5625",
"04.04.2002 18:00:00","5.455314","-20.56857","3.977827","-228.7473","-20.56857","26.42587","-0.9070696","73.28401","52.88878","137.8047","38.19746","49.5396","74.83386","76.18994","-81.08549","22.75319","23.64225","23.19772","38.19746","190.6935","286.8218","86.21649","86.21649","11.42698","46.50391","16.55",
"04.04.2002 19:00:00","5.243427","0","1.591299","-134.0715","0","27.15357","-0.9669809","66.7401","5.288878","113.2114","24.97526","14.67599","15.83369","64.43819","-10.83183","22.96219","22.9688","22.9655","24.97526","118.5003","174.5266","78.51777","78.51777","0","31.05112","15.0375",
"04.04.2002 20:00:00","2.465423","0","1.155891","-112.1999","0","28.49542","-1.006155","61.877","5.288878","113.2114","13.2222","14.3546","0","54.50779","-13.08661","22.89421","22.68406","22.78913","13.2222","118.5003","162.7736","72.79647","72.79647","0","31.05112","14.025",
"04.04.2002 21:00:00","1.400554","0","0.8142597","-76.05053","0","31.01422","-1.034906","29.81179","5.288878","113.2114","13.2222","17.73834","0","30.76344","-19.00296","22.66397","22.55844","22.6112","13.2222","118.5003","170.5364","35.07269","35.07269","0","38.8139","13.425",
"04.04.2002 22:00:00","0.611009","0","0.3789831","-27.9918","0","33.96696","-1.159224","0","5.288878","2.732587","13.2222","18.34272","0","0","-20.29326","21.92987","22.2662","22.09804","13.2222","8.021465","60.05757","0","0","0","38.8139","12.825",
"04.04.2002 23:00:00","0.484012","0","0.3829006","-28.51715","0","36.0072","-1.302602","0","5.288878","2.732587","3.819746","18.96876","0","0","-20.35631","21.34884","22.0083","21.67857","3.819745","8.021465","50.65511","0","0","0","38.8139","12.225",
"05.04.2002","-0.374783","0","0.3879491","-29.4491","0","36.63339","-1.394034","0","0","0","3.819746","19.27864","0","0","-21.10442","20.99667","21.80594","21.40131","3.819745","0","42.63365","0","0","0","38.8139","11.625",
"05.04.2002 01:00:00","-1.211203","0","0.3943382","-31.1481","0","36.78558","-1.463214","0","0","0","3.819746","19.46259","0","0","-22.16809","20.7389","21.64308","21.19099","3.819745","0","42.63365","0","0","0","38.8139","10.9625",
"05.04.2002 02:00:00","-1.960249","0","0.4010992","-33.27096","0","36.88448","-1.522284","0","0","0","3.819746","19.62207","0","0","-23.3632","20.51476","21.50085","21.0078","3.819745","0","42.63365","0","0","0","38.8139","10.2625",
"05.04.2002 03:00:00","-2.683569","0","0.4069745","-35.4253","0","37.27531","-1.575972","0","0","0","3.819746","19.76936","0","0","-24.58085","20.3058","21.36872","20.83726","3.819745","0","42.63365","0","0","0","38.8139","9.5625",
"05.04.2002 04:00:00","-3.321887","0","0.411346","-36.90084","0","38.14147","-1.622354","0","0","0","3.819746","19.90403","0","0","-25.41845","20.12155","21.24632","20.68394","3.819745","0","42.63365","0","0","0","38.8139","9.05",
"05.04.2002 05:00:00","-4.447104","0","0.425841","-41.41746","0","37.36239","-1.566869","40.92567","0","0","3.819746","19.44251","0","25.12255","-12.94807","20.65038","21.19362","20.922","3.819745","0","42.63365","48.14785","48.14785","0","38.8139","8.65",
"05.04.2002 06:00:00","-4.599452","0","0.4025435","-46.11252","0","36.4845","-1.466209","29.03687","0","110.4788","13.2222","15.17796","0","24.38184","-19.48261","21.16848","21.35543","21.26196","13.2222","110.4788","154.7521","34.16103","34.16103","0","31.05112","8.375",
"05.04.2002 07:00:00","-4.104118","0","0.5032444","-46.95334","0","36.54375","-1.344315","2.546468","52.88878","77.1001","38.19746","27.70539","32.07575","0.3642825","-38.36251","21.55768","21.6644","21.61104","38.19746","129.9889","196.6256","2.995845","2.995845","0","28.43927","8.675",
"05.04.2002 08:00:00","-3.206843","0","0.8658554","-85.69962","0","36.71687","-1.120405","21.9952","52.88878","77.1001","26.44439","38.83829","112.1308","18.63956","-52.61431","22.20435","22.41156","22.30795","26.44439","129.9889","182.2607","25.8767","25.8767","0","25.82742","10.3375",
"05.04.2002 09:00:00","2.301929","0","1.112897","-97.75429","0","36.70185","-0.9346509","17.57375","52.88878","77.1001","26.44439","35.4226","183.5423","17.52741","-49.36463","22.67112","23.16497","22.91805","26.44439","129.9889","182.2607","20.675","20.675","0","25.82742","12.6375",
"05.04.2002 10:00:00","4.945689","-2.177287","1.483661","-106.7058","-2.177287","36.34416","-0.8169649","29.24108","52.88878","77.1001","26.44439","31.72755","193.9379","29.02529","-48.21341","22.98466","23.57215","23.2784","26.44439","129.9889","183.4703","34.40127","34.40127","1.209604","25.82742","14.8125",
"05.04.2002 11:00:00","4.880377","-19.35382","1.729102","-86.34118","-19.35382","34.64079","-0.7506093","6.641918","52.88878","77.1001","38.19746","45.69977","189.0359","6.571396","-78.45321","23.12387","23.90942","23.51664","38.19746","129.9889","217.6796","7.814021","7.814021","10.75212","38.74113","16.7875",
"05.04.2002 12:00:00","4.088574","-49.21685","2.507556","-91.24221","-49.21685","32.64634","-0.7064519","0.297644","52.88878","77.1001","38.19746","49.29238","204.6804","0.2526927","-98.90247","23.12841","24.28909","23.70875","38.19746","129.9889","242.0329","0.350169","0.350169","27.3427","46.50391","18.4375",
"05.04.2002 13:00:00","3.105856","-75.65639","3.457257","-109.5603","-75.65639","30.09696","-0.6524954","0","52.88878","77.1001","26.44439","45.70713","227.4596","0","-114.8106","23.32104","24.66566","23.99335","26.44439","129.9889","237.2057","0","0","42.03133","38.74113","19.75",
"05.04.2002 14:00:00","2.204861","-104.1133","5.101605","-143.453","-104.1133","28.72961","-0.5477836","0","52.88878","77.1001","26.44439","30.31674","273.2401","0","-126.0894","23.57453","25.11263","24.34358","26.44439","129.9889","240.1014","0","0","57.84069","25.82742","20.7",
