"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"05.04.2002 15:00:00","1.846958","-123.5765","6.076223","-138.8497","-123.5765","29.00938","-0.4674737","0","52.88878","77.1001","26.44439","30.2726","290.8847","0","-143.0602","23.61057","25.47869","24.54463","26.44439","129.9889","250.9143","0","0","68.65363","25.82742","21.25",
"05.04.2002 16:00:00","1.645868","-117.2943","6.272068","-138.7104","-117.2943","28.4924","-0.4635828","0","52.88878","77.1001","38.19746","45.39103","220.6274","0","-146.089","23.70591","25.53014","24.61802","38.19746","129.9889","272.091","0","0","65.16349","38.74113","21.3375",
"05.04.2002 17:00:00","2.146688","-84.1513","5.825655","-144.9317","-84.1513","29.33245","-0.5150856","0","52.88878","77.1001","38.19746","60.48791","122.3676","0","-126.1921","23.63593","25.07897","24.35745","38.19746","129.9889","266.5919","0","0","46.75072","51.65483","20.925",
"05.04.2002 18:00:00","3.125492","-62.29614","4.17057","-134.7408","-62.29614","31.09861","-0.6073791","0","52.88878","137.8047","38.19746","48.94162","78.99921","0","-101.4355","23.39178","24.63577","24.01378","38.19746","190.6935","310.0038","0","0","34.60897","46.50391","19.95",
"05.04.2002 19:00:00","4.427209","0","3.247674","-152.9628","0","31.85509","-0.7443348","4.49564","5.288878","113.2114","24.97526","14.48304","17.52759","3.541497","-6.068011","23.20925","23.92263","23.56594","24.97526","118.5003","174.5266","5.288988","5.288988","0","31.05112","18.5",
"05.04.2002 20:00:00","4.029598","0","2.192781","-124.8458","0","33.10676","-0.8494473","38.45809","5.288878","113.2114","13.2222","14.60259","0","38.87356","-7.938835","22.91602","23.51394","23.21498","13.2222","118.5003","162.7736","45.24481","45.24481","0","31.05112","17.2125",
"05.04.2002 21:00:00","4.147055","0","1.495514","-106.849","0","34.48392","-0.8613845","40.24797","5.288878","113.2114","13.2222","18.21348","0","38.37074","-12.08518","22.85457","23.34179","23.09818","13.2222","118.5003","170.5364","47.35056","47.35056","0","38.8139","16.05",
"05.04.2002 22:00:00","3.504902","0","0.3501783","-22.14597","0","35.74643","-0.981934","0","5.288878","2.732587","13.2222","18.35367","0","0","-16.24788","22.51535","23.06897","22.79216","13.2222","8.021465","60.05757","0","0","0","38.8139","14.9125",
"05.04.2002 23:00:00","2.072666","0","0.3736254","-26.55259","0","36.83973","-0.9979668","0","5.288878","2.732587","3.819746","18.14518","0","0","-18.83088","22.32505","22.89526","22.61016","3.819745","8.021465","50.65511","0","0","0","38.8139","13.75",
"06.04.2002","0.980921","0","0.3860591","-29.74713","0","37.64344","-1.092791","0","0","0","3.819746","18.48166","0","0","-20.76321","21.93476","22.70786","22.32131","3.819745","0","42.63365","0","0","0","38.8139","12.6125",
"06.04.2002 01:00:00","-0.067591","0","0.3965343","-32.73732","0","38.12577","-1.169355","0","0","0","3.819746","18.70014","0","0","-22.47213","21.63234","22.53988","22.08611","3.819745","0","42.63365","0","0","0","38.8139","11.6375",
"06.04.2002 02:00:00","-0.975779","0","0.4060442","-35.76837","0","38.45526","-1.234954","0","0","0","3.819746","18.88948","0","0","-24.06816","21.37338","22.38657","21.87997","3.819745","0","42.63365","0","0","0","38.8139","10.7375",
"06.04.2002 03:00:00","-1.93065","0","0.4165395","-39.34785","0","38.84122","-1.298164","0","0","0","3.819746","19.0726","0","0","-25.80038","21.11658","22.2361","21.67634","3.819745","0","42.63365","0","0","0","38.8139","9.775",
"06.04.2002 04:00:00","-2.81241","0","0.4242123","-41.76741","0","39.07967","-1.36029","0","0","0","3.819746","19.25288","0","0","-26.93931","20.88029","22.09057","21.48543","3.819745","0","42.63365","0","0","0","38.8139","9.0875",
"06.04.2002 05:00:00","-2.795193","0","0.431888","-44.66069","0","38.5633","-1.387205","12.93116","0","0","3.819746","19.23428","0","5.391325","-20.79052","20.88578","21.97872","21.43225","3.819745","0","42.63365","15.21313","15.21313","0","38.8139","8.5875",
"06.04.2002 06:00:00","-6.96597","0","0.4145542","-49.26191","0","36.40895","-1.307166","7.453188","0","110.4788","13.2222","14.91916","0","7.44153","-24.81124","21.50051","22.0829","21.79171","13.2222","110.4788","154.7521","8.768456","8.768456","0","31.05112","8.15",
"06.04.2002 07:00:00","-5.624123","0","0.5167329","-51.5984","0","34.94104","-1.174943","0","52.88878","77.1001","38.19746","27.17381","31.64195","0","-42.69532","21.98639","22.3862","22.1863","38.19746","129.9889","196.6256","0","0","0","28.43927","8.375",
"06.04.2002 08:00:00","-2.067679","0","0.7823803","-77.13787","0","34.22372","-1.021396","16.37475","52.88878","77.1001","26.44439","38.18802","108.7877","12.92955","-56.07257","22.38445","23.09391","22.73918","26.44439","129.9889","182.2607","19.26442","19.26442","0","25.82742","9.9125",
"06.04.2002 09:00:00","4.925332","0","2.084552","-228.5563","0","34.08568","-0.8664575","86.07833","52.88878","77.1001","26.44439","34.91919","178.7627","94.46772","-52.10763","22.52645","23.7536","23.14002","26.44439","129.9889","182.2607","101.2686","101.2686","0","25.82742","12.0125",
"06.04.2002 10:00:00","5.433395","-5.370538","2.474031","-230.752","-5.370538","33.25028","-0.786696","82.00784","52.88878","77.1001","26.44439","31.64593","193.7229","80.82185","-54.31587","23.00759","24.0335","23.52055","26.44439","129.9889","185.2443","96.47981","96.47981","2.983632","25.82742","14.05",
"06.04.2002 11:00:00","5.70208","-22.67672","3.588915","-228.0449","-22.67672","33.22051","-0.729501","72.60871","52.88878","77.1001","38.19746","45.90274","189.9527","78.60754","-85.52914","22.73555","24.37601","23.55578","38.19746","129.9889","219.5257","85.42201","85.42201","12.59818","38.74113","15.925",
"06.04.2002 12:00:00","4.442284","-49.9586","3.574178","-178.7173","-49.9586","32.04314","-0.6999453","24.8202","52.88878","77.1001","38.19746","49.77737","201.0616","23.84599","-104.9629","22.94645","24.70002","23.82324","38.19746","129.9889","242.445","29.20023","29.20023","27.75478","46.50391","17.5375",
"06.04.2002 13:00:00","3.929525","-75.54401","3.431126","-135.4658","-75.54401","32.22506","-0.604826","1.344089","52.88878","77.1001","26.44439","45.59623","227.0473","1.426432","-120.9561","23.10878","25.14296","24.12587","26.44439","129.9889","237.1433","1.581281","1.581281","41.96889","38.74113","18.7875",
"06.04.2002 14:00:00","2.945769","-105.4624","4.15963","-152.6523","-105.4624","32.11394","-0.4620225","0","52.88878","77.1001","26.44439","30.30021","263.1325","0","-131.8996","23.40936","25.61555","24.51245","26.44439","129.9889","240.8509","0","0","58.59023","25.82742","19.7",
"06.04.2002 15:00:00","2.701311","-124.1739","5.050748","-163.924","-124.1739","30.02102","-0.44342","0","52.88878","77.1001","26.44439","30.33407","289.2289","0","-148.3627","23.41406","25.89529","24.65467","26.44439","129.9889","251.2462","0","0","68.98547","25.82742","20.1875",
"06.04.2002 16:00:00","2.78527","-114.4793","5.410954","-176.3311","-114.4793","28.77681","-0.4146094","0","52.88878","77.1001","38.19746","45.44881","216.8942","0","-150.6445","23.55482","25.92172","24.73827","38.19746","129.9889","270.5271","0","0","63.59963","38.74113","20.2375",
"06.04.2002 17:00:00","2.888525","-78.68852","4.131959","-141.5934","-78.68852","29.10519","-0.4987099","0","52.88878","77.1001","38.19746","60.54467","119.9912","0","-131.0953","23.47331","25.45034","24.46183","38.19746","129.9889","263.557","0","0","43.71585","51.65483","19.7625",
"06.04.2002 18:00:00","3.286813","-58.42163","3.325564","-142.0388","-58.42163","29.8792","-0.5837606","0","52.88878","137.8047","38.19746","48.87973","74.81664","0","-106.1205","23.26438","25.01824","24.14131","38.19746","190.6935","307.8513","0","0","32.45646","46.50391","18.75",
"06.04.2002 19:00:00","5.411699","0","2.990871","-173.8308","0","30.14845","-0.7154614","41.58657","5.288878","113.2114","24.97526","14.23334","16.08252","43.25255","-7.57973","23.14151","24.33641","23.73896","24.97526","118.5003","174.5266","48.92538","48.92538","0","31.05112","17.3625",
"06.04.2002 20:00:00","5.847814","0","3.513085","-237.041","0","32.16564","-0.8263232","95.84827","5.288878","113.2114","13.2222","15.08294","0","102.8253","-7.336141","22.75353","23.87736","23.31545","13.2222","118.5003","162.7736","112.7627","112.7627","0","31.05112","16.175",
"06.04.2002 21:00:00","4.765164","0","1.556184","-118.5022","0","33.64953","-0.8422385","41.8981","5.288878","113.2114","13.2222","18.10717","0","44.10852","-14.13966","22.86676","23.7427","23.30473","13.2222","118.5003","170.5364","49.29189","49.29189","0","38.8139","15.175",
"06.04.2002 22:00:00","3.529863","0","0.6046304","-49.05814","0","34.10867","-0.8548236","14.88731","5.288878","2.732587","13.2222","17.84264","0","14.12261","-17.70893","22.78719","23.52485","23.15602","13.2222","8.021465","60.05757","17.51448","17.51448","0","38.8139","14.2375",
"06.04.2002 23:00:00","2.031898","0","0.3851198","-30.34575","0","34.99368","-0.8911976","0","5.288878","2.732587","3.819746","17.84193","0","0","-20.64876","22.64562","23.35113","22.99837","3.819745","8.021465","50.65511","0","0","0","38.8139","13.275",
"07.04.2002","0.870591","0","0.396568","-33.28662","0","35.65681","-0.9762729","0","0","0","3.819746","18.13083","0","0","-22.33121","22.28625","23.17259","22.72942","3.819745","0","42.63365","0","0","0","38.8139","12.275",
"07.04.2002 01:00:00","-0.158468","0","0.4042195","-35.40141","0","35.8574","-1.048856","0","0","0","3.819746","18.33227","0","0","-23.58562","22.01329","23.01088","22.51208","3.819745","0","42.63365","0","0","0","38.8139","11.525",
"07.04.2002 02:00:00","-1.002795","0","0.4123845","-37.88596","0","35.76688","-1.10966","0","0","0","3.819746","18.49715","0","0","-24.84028","21.78469","22.8636","22.32415","3.819745","0","42.63365","0","0","0","38.8139","10.8",
"07.04.2002 03:00:00","-1.726362","0","0.4157115","-39.0276","0","35.5433","-1.167642","0","0","0","3.819746","18.65517","0","0","-25.59654","21.58342","22.72941","22.15642","3.819745","0","42.63365","0","0","0","38.8139","10.3125",
"07.04.2002 04:00:00","-2.286535","0","0.4180796","-39.8489","0","35.59942","-1.211695","0","0","0","3.819746","18.76768","0","0","-26.15401","21.42917","22.61116","22.02017","3.819745","0","42.63365","0","0","0","38.8139","9.95",
"07.04.2002 05:00:00","-2.824134","0","0.4212906","-40.7664","0","35.74127","-1.25323","0.433899","0","0","3.819746","18.87699","0","0","-26.23427","21.28182","22.49878","21.8903","3.819745","0","42.63365","0.510469","0.510469","0","38.8139","9.6125",
"07.04.2002 06:00:00","-3.360397","0","0.5840949","-73.68107","0","34.66978","-1.200853","10.0893","0","110.4788","13.2222","14.77952","2.93706","8.913274","-20.44074","21.59017","22.59805","22.09411","13.2222","110.4788","154.7521","11.86977","11.86977","0","31.05112","9.5",
"07.04.2002 07:00:00","-0.375798","0","0.7323174","-83.33175","0","33.00846","-1.059025","3.599565","52.88878","77.1001","38.19746","26.52517","49.56783","2.82969","-38.85998","22.36216","23.0558","22.70898","38.19746","129.9889","196.6256","4.234782","4.234782","0","28.43927","10",
"07.04.2002 08:00:00","2.23595","0","1.359051","-146.2168","0","32.82588","-0.8937724","25.77225","52.88878","77.1001","26.44439","36.21978","109.5087","26.94089","-53.03712","22.53892","23.67131","23.10511","26.44439","129.9889","182.2607","30.3203","30.3203","0","25.82742","11.3625",
"07.04.2002 09:00:00","4.71216","-0.626415","2.428166","-236.5874","-0.626415","32.69957","-0.7825636","55.26331","52.88878","77.1001","26.44439","32.94518","184.8948","56.74292","-50.6325","22.78972","24.24852","23.51912","26.44439","129.9889","182.6087","65.01566","65.01566","0.348008","25.82742","13.3125",
"07.04.2002 10:00:00","6.422275","-28.36298","3.381389","-252.0045","-28.36298","33.25679","-0.7291324","110.303","52.88878","77.1001","26.44439","30.76243","196.2842","118.3518","-71.73944","22.73169","24.53775","23.63472","26.44439","129.9889","198.0179","129.7682","129.7682","15.75721","25.82742","15.4125",
"07.04.2002 11:00:00","4.737059","-44.95997","3.539126","-184.0416","-44.95997","32.11622","-0.6842808","19.66955","52.88878","77.1001","38.19746","46.33102","191.1154","19.00993","-98.41438","22.95826","24.74052","23.84939","38.19746","129.9889","231.9052","23.14065","23.14065","24.97776","38.74113","17.45",
"07.04.2002 12:00:00","3.417189","-73.76388","3.272411","-112.6077","-73.76388","30.59703","-0.5933662","1.703273","52.88878","77.1001","38.19746","49.30181","205.7755","1.634441","-117.3978","23.21511","25.15684","24.18597","38.19746","129.9889","255.6702","2.003851","2.003851","40.97993","46.50391","19.2625",
"07.04.2002 13:00:00","2.238677","-100.8495","4.636873","-118.1912","-100.8495","29.91043","-0.4402899","0","52.88878","77.1001","26.44439","45.31261","229.8844","0","-133.4341","23.64639","25.66999","24.65819","26.44439","129.9889","251.2019","0","0","56.02752","38.74113","20.775",
"07.04.2002 14:00:00","1.228226","-128.5012","8.479491","-149.8132","-128.5012","28.07132","-0.335862","0","52.88878","77.1001","26.44439","30.14996","276.1018","0","-145.207","23.89233","26.11755","25.00494","26.44439","129.9889","253.6502","0","0","71.38955","25.82742","21.925",
"07.04.2002 15:00:00","1.185447","-147.9994","13.71172","-158.4729","-147.9994","27.28219","-0.286334","0","52.88878","77.1001","26.44439","30.11258","291.898","0","-161.5757","23.94315","26.44308","25.19312","26.44439","129.9889","264.4826","0","0","82.22191","25.82742","22.6125",
"07.04.2002 16:00:00","1.116763","-143.0278","16.20192","-167.6433","-143.0278","27.45838","-0.2625117","0","52.88878","77.1001","38.19746","45.09503","218.2603","0","-161.8571","24.0658","26.46638","25.26609","38.19746","129.9889","286.3874","0","0","79.45992","38.74113","22.8625",
"07.04.2002 17:00:00","1.11885","-113.108","18.61452","-166.7158","-113.108","27.15897","-0.3566851","0","52.88878","77.1001","38.19746","60.27075","120.5724","0","-140.0928","23.75898","25.98788","24.87343","38.19746","129.9889","282.679","0","0","62.83779","51.65483","22.5875",
"07.04.2002 18:00:00","1.966977","-88.33293","9.687838","-154.73","-88.33293","27.23624","-0.474952","0","52.88878","137.8047","38.19746","48.87363","76.37769","0","-115.0434","23.65029","25.51122","24.58076","38.19746","190.6935","324.4687","0","0","49.07385","46.50391","21.7125",
"07.04.2002 19:00:00","4.178865","0","4.003368","-126.3471","0","27.6933","-0.5405406","0","5.288878","113.2114","24.97526","13.81675","17.54575","0","-4.488083","23.7828","24.89526","24.33903","24.97526","118.5003","174.5266","0","0","0","31.05112","20.3625",
"07.04.2002 20:00:00","4.497387","0","2.822003","-119.5884","0","30.14167","-0.6290036","0","5.288878","113.2114","13.2222","13.90578","0","0","-6.026151","23.34791","24.58776","23.96784","13.2222","118.5003","162.7736","0","0","0","31.05112","19.05",
"07.04.2002 21:00:00","4.309603","0","3.393965","-172.1588","0","32.22408","-0.7169729","12.91728","5.288878","113.2114","13.2222","18.47178","0","11.4997","-8.254352","23.00889","24.30639","23.65764","13.2222","118.5003","170.5364","15.1968","15.1968","0","38.8139","17.85",
"07.04.2002 22:00:00","4.363926","0","1.136415","-68.63512","0","32.13045","-0.7702546","23.5518","5.288878","2.732587","13.2222","18.28692","0","22.57474","-11.94707","23.09795","23.97073","23.53434","13.2222","8.021465","60.05757","27.708","27.708","0","38.8139","16.65",
"07.04.2002 23:00:00","3.366014","0","0.3534374","-22.81625","0","32.37718","-0.7599534","0","5.288878","2.732587","3.819746","17.65034","0","0","-16.5249","23.20902","23.85793","23.53347","3.819745","8.021465","50.65511","0","0","0","38.8139","15.45",
"08.04.2002","1.659073","0","0.4211379","-31.41779","0","33.29411","-0.8081431","0","0","0","3.819746","17.67801","0","0","-18.80659","22.88441","23.73276","23.30858","3.819745","0","42.63365","0","0","0","38.8139","14.25",
"08.04.2002 01:00:00","1.07431","0","0.3866892","-30.34464","0","34.06288","-0.846931","0","0","0","3.819746","17.69162","0","0","-21.17554","22.7518","23.60257","23.17719","3.819745","0","42.63365","0","0","0","38.8139","13.2375",
"08.04.2002 02:00:00","0.186632","0","0.3996818","-33.94318","0","34.75557","-0.9025757","0","0","0","3.819746","17.85543","0","0","-22.96487","22.50842","23.46577","22.9871","3.819745","0","42.63365","0","0","0","38.8139","12.275",
"08.04.2002 03:00:00","-0.639361","0","0.4075057","-36.36397","0","35.11607","-0.9615416","0","0","0","3.819746","18.03257","0","0","-24.27597","22.2767","23.32887","22.80278","3.819745","0","42.63365","0","0","0","38.8139","11.525",
"08.04.2002 04:00:00","-1.317783","0","0.4127823","-37.99873","0","35.5139","-1.011235","0","0","0","3.819746","18.17697","0","0","-25.17234","22.08735","23.20116","22.64426","3.819745","0","42.63365","0","0","0","38.8139","10.9875",
"08.04.2002 05:00:00","-1.893638","0","0.4150689","-38.99768","0","36.05954","-1.054843","0","0","0","3.819746","18.30529","0","0","-25.88381","21.92324","23.08616","22.5047","3.819745","0","42.63365","0","0","0","38.8139","10.55",
"08.04.2002 06:00:00","-1.061127","0","0.8952719","-118.0559","0","36.66241","-1.045132","34.74842","0","110.4788","13.2222","14.54005","2.705144","33.3917","-17.28334","21.98577","23.15602","22.57089","13.2222","110.4788","154.7521","40.88049","40.88049","0","31.05112","10.3375",
"08.04.2002 07:00:00","2.604026","0","1.08148","-132.3923","0","36.86508","-0.9093742","27.49742","52.88878","77.1001","38.19746","25.70285","47.2346","24.07228","-36.60655","22.51929","23.5252","23.02224","38.19746","129.9889","196.6256","32.34991","32.34991","0","28.43927","10.675",
"08.04.2002 08:00:00","4.135878","0","1.558321","-165.8824","0","39.34961","-0.8363308","66.75329","52.88878","77.1001","26.44439","35.03231","104.3338","74.75681","-52.7082","22.47627","24.01045","23.24336","26.44439","129.9889","182.2607","78.53327","78.53327","0","25.82742","11.775",
"08.04.2002 09:00:00","5.108149","-1.711148","2.944028","-286.8269","-1.711148","39.71776","-0.6770518","71.90943","52.88878","77.1001","26.44439","32.16521","179.6552","73.98219","-51.80099","22.74814","24.59996","23.67405","26.44439","129.9889","183.2113","84.59933","84.59933","0.950638","25.82742","13.4875",
"08.04.2002 10:00:00","5.861943","-24.27342","2.952893","-227.9483","-24.27342","39.91977","-0.6476829","67.83567","52.88878","77.1001","26.44439","30.69215","174.442","66.52207","-69.13919","22.69977","24.80557","23.75267","26.44439","129.9889","195.7459","79.80668","79.80668","13.48523","25.82742","15.2",
"08.04.2002 11:00:00","5.279317","-35.10924","3.318696","-192.2089","-35.10924","38.51381","-0.6163762","17.66996","52.88878","77.1001","38.19746","45.63929","159.1317","16.58562","-93.40852","22.73882","25.1422","23.94051","38.19746","129.9889","226.4326","20.78819","20.78819","19.50513","38.74113","16.675",
"08.04.2002 12:00:00","4.489875","-59.72458","3.761771","-163.8011","-59.72458","37.18732","-0.5484307","0.189702","52.88878","77.1001","38.19746","49.41746","179.8567","0.1123155","-111.2604","22.94227","25.41427","24.17827","38.19746","129.9889","247.8706","0.223179","0.223179","33.18032","46.50391","18.1375",
"08.04.2002 13:00:00","3.567562","-82.36021","4.249511","-148.0931","-82.36021","35.6254","-0.472766","0.874509","52.88878","77.1001","26.44439","45.43247","198.9184","0.8942734","-123.8519","23.20173","25.76083","24.48128","26.44439","129.9889","240.9301","1.028834","1.028834","45.75568","38.74113","19.3875",
"08.04.2002 14:00:00","3.369417","-102.6248","7.597991","-184.6494","-102.6248","36.40221","-0.4179681","0","52.88878","77.1001","26.44439","30.44032","212.7729","0","-126.3421","23.18088","25.95075","24.56581","26.44439","129.9889","239.2745","0","0","57.01378","25.82742","20.2375",
"08.04.2002 15:00:00","2.755579","-108.0378","11.0181","-196.6143","-108.0378","37.12311","-0.4495517","0","52.88878","77.1001","26.44439","30.5778","195.384","0","-129.7954","23.02944","25.92275","24.47609","26.44439","129.9889","242.2817","0","0","60.02097","25.82742","20.625",
"08.04.2002 16:00:00","2.717108","-102.2431","11.80193","-195.0679","-102.2431","37.59499","-0.4698124","0","52.88878","77.1001","38.19746","45.90202","175.3748","0","-134.3582","23.01923","25.88053","24.44988","38.19746","129.9889","263.7292","0","0","56.80174","38.74113","20.7",
"08.04.2002 17:00:00","3.098907","-80.98257","6.858298","-159.5266","-80.98257","37.29498","-0.4658027","0","52.88878","77.1001","38.19746","60.89796","117.6989","0","-126.6732","23.25038","25.63497","24.44268","38.19746","129.9889","264.8315","0","0","44.99032","51.65483","20.45",
"08.04.2002 18:00:00","3.131586","-67.36642","5.223107","-167.9797","-67.36642","36.86545","-0.4878437","0","52.88878","137.8047","38.19746","49.05779","71.06147","0","-107.8822","23.26157","25.39137","24.32647","38.19746","190.6935","312.8206","0","0","37.42579","46.50391","19.7375",
"08.04.2002 19:00:00","5.134516","0","3.735108","-163.2331","0","36.86815","-0.5970607","1.641154","5.288878","113.2114","24.97526","14.21633","23.19414","1.532748","-6.426447","23.18008","24.83027","24.00518","24.97526","118.5003","174.5266","1.930769","1.930769","0","31.05112","18.5875",
"08.04.2002 20:00:00","5.6726","0","3.201981","-183.9765","0","37.84509","-0.6589203","10.89595","5.288878","113.2114","13.2222","15.07045","0","9.361332","-7.224097","23.03146","24.4264","23.72893","13.2222","118.5003","162.7736","12.81876","12.81876","0","31.05112","17.475",
"08.04.2002 21:00:00","5.322169","0","3.053768","-202.2401","0","38.87054","-0.7201256","35.15697","5.288878","113.2114","13.2222","18.75404","0","34.22172","-10.62602","22.92554","24.21016","23.56785","13.2222","118.5003","170.5364","41.36115","41.36115","0","38.8139","16.4125",
"08.04.2002 22:00:00","3.432815","0","1.255846","-103.3726","0","38.26473","-0.6985113","48.95564","5.288878","2.732587","13.2222","18.02962","0","43.00112","-14.63409","23.25702","24.01298","23.635","13.2222","8.021465","60.05757","57.59487","57.59487","0","38.8139","15.375",
"08.04.2002 23:00:00","6.167525","0","1.063872","-63.98803","0","40.35667","-0.8466859","0.678965","5.288878","2.732587","3.819746","18.36762","0","0.4475366","-16.44785","22.28317","23.79719","23.04018","3.819745","8.021465","50.65511","0.798782","0.798782","0","38.8139","14.3125",
"09.04.2002","2.211926","0","0.3887852","-31.34949","0","39.54426","-0.7951937","0","0","0","3.819746","17.78212","0","0","-21.2611","22.83368","23.71721","23.27544","3.819745","0","42.63365","0","0","0","38.8139","13.2125",
"09.04.2002 01:00:00","0.906799","0","0.4012255","-34.22897","0","40.24072","-0.8239101","0","0","0","3.819746","17.77665","0","0","-22.88715","22.64952","23.61773","23.13362","3.819745","0","42.63365","0","0","0","38.8139","12.425",
"09.04.2002 02:00:00","0.030004","0","0.4096164","-36.55642","0","40.39025","-0.8706057","0","0","0","3.819746","17.89128","0","0","-24.11656","22.46223","23.5034","22.98281","3.819745","0","42.63365","0","0","0","38.8139","11.7625",
"09.04.2002 03:00:00","-0.719994","0","0.4151407","-38.13057","0","40.18268","-0.9201785","0","0","0","3.819746","18.02002","0","0","-24.9913","22.28377","23.38829","22.83603","3.819745","0","42.63365","0","0","0","38.8139","11.25",
"09.04.2002 04:00:00","-1.26813","0","0.4156012","-38.57183","0","40.0291","-0.9640206","0","0","0","3.819746","18.12849","0","0","-25.51573","22.13943","23.27989","22.70966","3.819745","0","42.63365","0","0","0","38.8139","10.9125",
"09.04.2002 05:00:00","-1.756421","0","0.4179543","-39.25774","0","40.55046","-0.9991513","0","0","0","3.819746","18.22344","0","0","-25.97718","22.00776","23.17663","22.5922","3.819745","0","42.63365","0","0","0","38.8139","10.6125",
"09.04.2002 06:00:00","-0.807372","0","0.9109367","-119.1634","0","40.04567","-0.9958295","34.35683","0","110.4788","13.2222","14.4828","2.865188","33.03747","-17.19686","22.05302","23.24686","22.64994","13.2222","110.4788","154.7521","40.4198","40.4198","0","31.05112","10.4375",
"09.04.2002 07:00:00","2.759868","0","1.096589","-132.9492","0","39.19705","-0.9059281","39.78354","52.88878","77.1001","38.19746","25.65748","43.85376","37.59506","-35.93524","22.42748","23.50491","22.9662","38.19746","129.9889","196.6256","46.80416","46.80416","0","28.43927","10.7125",
"09.04.2002 08:00:00","3.050821","0","1.161985","-118.3831","0","39.15194","-0.8047177","20.96779","52.88878","77.1001","26.44439","35.08531","83.58295","20.63132","-54.57521","22.61355","23.85842","23.23598","26.44439","129.9889","182.2607","24.66799","24.66799","0","25.82742","11.525",
"09.04.2002 09:00:00","4.24118","0","1.46234","-140.3991","0","39.03582","-0.7461401","50.4441","52.88878","77.1001","26.44439","33.73417","129.4213","48.8534","-51.53624","22.73084","24.21407","23.47246","26.44439","129.9889","182.2607","59.346","59.346","0","25.82742","12.5875",
"09.04.2002 10:00:00","5.703122","0","2.502815","-234.5281","0","38.54232","-0.690854","68.79404","52.88878","77.1001","26.44439","31.96826","123.7522","73.32049","-50.12897","22.88031","24.50139","23.69085","26.44439","129.9889","182.2607","80.93418","80.93418","0","25.82742","13.6875",
"09.04.2002 11:00:00","6.764188","-1.597623","3.454949","-271.1478","-1.597623","37.83442","-0.6746221","103.0952","52.88878","77.1001","38.19746","46.63148","123.7063","107.8639","-70.70482","22.77191","24.66987","23.72089","38.19746","129.9889","207.815","121.2885","121.2885","0.887568","38.74113","14.725",
"09.04.2002 12:00:00","5.399882","-16.40183","3.432073","-234.4459","-16.40183","37.02808","-0.6554894","53.01049","52.88878","77.1001","38.19746","49.83958","133.1046","50.97989","-83.66177","22.78908","24.84758","23.81833","38.19746","129.9889","223.8024","62.36529","62.36529","9.112126","46.50391","15.6",
"09.04.2002 13:00:00","5.492154","-28.62639","3.379076","-204.6688","-28.62639","36.64024","-0.6452293","42.97969","52.88878","77.1001","26.44439","45.67464","134.3434","41.95361","-88.95523","22.68122","25.07314","23.87718","26.44439","129.9889","211.078","50.56433","50.56433","15.90355","38.74113","16.275",
"09.04.2002 14:00:00","4.982813","-41.50621","3.461227","-209.5294","-41.50621","39.94881","-0.6322061","32.78414","52.88878","77.1001","26.44439","30.45897","141.4086","31.63898","-80.48998","22.77662","25.06316","23.91989","26.44439","129.9889","205.3197","38.56957","38.56957","23.059","25.82742","16.625",
"09.04.2002 15:00:00","4.588648","-44.04834","3.512503","-205.0418","-45.18283","45.65496","-0.5856294","26.5077","52.88878","77.1001","26.44439","30.94656","129.331","25.07248","-81.56747","22.89986","24.86835","23.88411","26.44439","129.9889","207.3623","31.18553","31.18553","25.10157","25.82742","16.95",
"09.04.2002 16:00:00","4.956497","-39.24028","4.000432","-206.759","-39.24028","49.12937","-0.5657312","52.44121","52.88878","77.1001","38.19746","46.12553","113.788","52.60379","-94.25275","22.88472","24.88597","23.88534","38.19746","129.9889","228.7276","61.69555","61.69555","21.80015","38.74113","17.1625",
"09.04.2002 17:00:00","5.956348","-17.50922","4.373255","-228.0679","-17.50922","44.63971","-0.6304789","83.03094","52.88878","77.1001","38.19746","61.47457","79.45782","91.84061","-93.93874","22.76682","24.52634","23.64658","38.19746","129.9889","229.5685","97.68347","97.68347","9.727343","51.65483","16.7625",
"09.04.2002 18:00:00","5.964478","-15.33492","3.813093","-241.9182","-15.33492","40.87423","-0.7021001","76.68902","52.88878","137.8047","38.19746","49.8896","24.57297","77.89478","-79.41819","22.82649","24.32714","23.57681","38.19746","190.6935","283.9142","90.22237","90.22237","8.519402","46.50391","16",
"09.04.2002 19:00:00","5.207017","0","2.912833","-227.4111","0","41.08284","-0.7324589","83.94466","5.288878","113.2114","24.97526","14.61498","4.001802","94.80156","-9.927775","22.84318","24.08481","23.46399","24.97526","118.5003","174.5266","98.75842","98.75842","0","31.05112","15.2",
"09.04.2002 20:00:00","3.56637","0","1.649504","-151.0911","0","41.84822","-0.7251081","45.42912","5.288878","113.2114","13.2222","14.3175","0","46.59134","-12.6334","22.89007","23.9913","23.44069","13.2222","118.5003","162.7736","53.44602","53.44602","0","31.05112","14.4625",
"09.04.2002 21:00:00","3.563912","0","1.162158","-108.7274","0","43.84324","-0.7357466","29.48397","5.288878","113.2114","13.2222","17.66582","0","28.33537","-17.64011","22.82848","23.93662","23.38255","13.2222","118.5003","170.5364","34.68702","34.68702","0","38.8139","13.95",
"09.04.2002 22:00:00","2.652943","0","0.3788866","-29.22968","0","45.86679","-0.7812184","0","5.288878","2.732587","13.2222","17.9616","0","0","-20.39717","22.82191","23.69578","23.25885","13.2222","8.021465","60.05757","0","0","0","38.8139","13.55",
"09.04.2002 23:00:00","1.504295","0","0.3895195","-30.96538","0","47.65247","-0.7506817","0","5.288878","2.732587","3.819746","17.61386","0","0","-21.53229","22.79816","23.58338","23.19077","3.819745","8.021465","50.65511","0","0","0","38.8139","13.15",
"10.04.2002","0.758305","0","0.3956634","-31.86316","0","49.25507","-0.8052779","0","0","0","3.819746","17.83384","0","0","-22.07623","22.55875","23.44772","23.00324","3.819745","0","42.63365","0","0","0","38.8139","12.75",
"10.04.2002 01:00:00","0.091442","0","0.3992024","-32.3033","0","49.52872","-0.8533633","0","0","0","3.819746","17.96082","0","0","-22.43168","22.38454","23.33029","22.85741","3.819745","0","42.63365","0","0","0","38.8139","12.475",
"10.04.2002 02:00:00","-0.29678","0","0.3972471","-31.91153","0","49.5893","-0.8882059","0","0","0","3.819746","18.04483","0","0","-22.57042","22.27509","23.23612","22.7556","3.819745","0","42.63365","0","0","0","38.8139","12.3375",
"10.04.2002 03:00:00","-0.594492","0","0.3958911","-31.39687","0","50.13154","-0.9135633","0","0","0","3.819746","18.10637","0","0","-22.52109","22.18782","23.15097","22.66939","3.819745","0","42.63365","0","0","0","38.8139","12.3",
"10.04.2002 04:00:00","-0.892625","0","0.397574","-31.3782","0","50.55844","-0.9374912","0","0","0","3.819746","18.16643","0","0","-22.52368","22.09962","23.06885","22.58424","3.819745","0","42.63365","0","0","0","38.8139","12.2375",
"10.04.2002 05:00:00","-1.170227","0","0.3986836","-31.23522","0","50.40315","-0.9635475","0","0","0","3.819746","18.22832","0","0","-22.47415","22.01753","22.9947","22.50611","3.819745","0","42.63365","0","0","0","38.8139","12.2",
"10.04.2002 06:00:00","-1.767655","0","0.9365154","-108.6189","0","48.4147","-0.9042004","40.0504","0","110.4788","13.2222","14.40396","3.032057","33.62193","-16.61692","22.34472","23.09704","22.72088","13.2222","110.4788","154.7521","47.11811","47.11811","0","31.05112","12.2625",
"10.04.2002 07:00:00","1.68886","0","1.107426","-106.945","0","47.15554","-0.8453634","30.23304","52.88878","77.1001","38.19746","25.28796","41.25255","29.64806","-31.71039","22.57859","23.38436","22.98147","38.19746","129.9889","196.6256","35.56829","35.56829","0","28.43927","12.8",
"10.04.2002 08:00:00","3.057643","0","1.209144","-103.1728","0","45.28157","-0.8059623","41.74113","52.88878","77.1001","26.44439","34.10281","53.93394","33.83884","-47.26205","22.88728","23.506","23.19664","26.44439","129.9889","182.2607","49.10721","49.10721","0","25.82742","13.5375",
"10.04.2002 09:00:00","4.021863","0","1.458367","-123.8227","0","43.56604","-0.7905166","33.69065","52.88878","77.1001","26.44439","33.48264","32.09968","33.22633","-47.03963","22.69778","23.5306","23.11419","26.44439","129.9889","182.2607","39.63606","39.63606","0","25.82742","13.8",
"10.04.2002 10:00:00","4.710384","0","2.146781","-205.4193","0","42.12815","-0.7588195","114.058","52.88878","77.1001","26.44439","33.20056","67.0638","98.06703","-46.24253","23.00103","23.64653","23.32378","26.44439","129.9889","182.2607","134.1859","134.1859","0","25.82742","13.8625",
"10.04.2002 11:00:00","4.974979","0","2.749451","-200.9108","0","42.52071","-0.669058","64.58389","52.88878","77.1001","38.19746","48.36211","122.8215","61.05615","-65.43929","22.95801","24.30387","23.63094","38.19746","129.9889","206.9275","75.98106","75.98106","0","38.74113","15.0875",
"10.04.2002 12:00:00","4.97665","-15.42798","4.178246","-235.5185","-15.42798","43.04506","-0.6514932","65.19045","52.88878","77.1001","38.19746","49.83982","133.8376","61.7247","-74.58829","22.79099","24.58147","23.68623","38.19746","129.9889","223.2614","76.69466","76.69466","8.571098","46.50391","16.7375",
"10.04.2002 13:00:00","4.772473","-41.18645","5.560596","-218.9879","-41.18645","44.34142","-0.6087248","63.41148","52.88878","77.1001","26.44439","45.60629","162.261","63.42212","-89.58315","22.7115","25.00453","23.85802","26.44439","129.9889","218.0558","74.60173","74.60173","22.88136","38.74113","18.1125",
"10.04.2002 14:00:00","3.846262","-81.34173","9.781045","-226.4613","-81.34173","45.08639","-0.5039644","26.00319","52.88878","77.1001","26.44439","30.54729","226.8998","26.81126","-106.8753","22.82706","25.51705","24.17206","26.44439","129.9889","227.4505","30.59199","30.59199","45.18985","25.82742","19.725",
"10.04.2002 15:00:00","2.654648","-106.7893","14.12775","-172.4125","-106.7893","43.91739","-0.4475698","1.306628","52.88878","77.1001","26.44439","30.63625","238.0803","1.376414","-126.7168","23.00616","25.7929","24.39953","26.44439","129.9889","241.5881","1.537209","1.537209","59.32737","25.82742","21.025",
"10.04.2002 16:00:00","2.185309","-124.1061","15.8832","-186.771","-124.1061","41.62022","-0.2859767","0","52.88878","77.1001","38.19746","45.51594","233.491","0","-147.6996","23.64286","26.25877","24.95081","38.19746","129.9889","275.8753","0","0","68.94784","38.74113","22.0875",
"10.04.2002 17:00:00","1.47448","-110.0933","25.02399","-159.8441","-110.0933","42.39864","-0.2888142","0","52.88878","77.1001","38.19746","60.42047","145.6066","0","-135.1227","23.78434","25.93306","24.8587","38.19746","129.9889","281.0041","0","0","61.16294","51.65483","22.8125",
"10.04.2002 18:00:00","1.766305","-90.49751","22.14678","-151.5877","-90.49751","44.17694","-0.3501899","0","52.88878","137.8047","38.19746","48.75917","77.48428","0","-111.095","23.68104","25.46877","24.5749","38.19746","190.6935","325.6712","0","0","50.27639","46.50391","22.5625",
"10.04.2002 19:00:00","3.829268","0","13.39672","-155.678","0","44.07445","-0.3927685","0","5.288878","113.2114","24.97526","13.97055","48.78178","0","-1.775322","23.79883","25.07776","24.43829","24.97526","118.5003","174.5266","0","0","0","31.05112","21.8",
"10.04.2002 20:00:00","4.147765","0","6.828568","-116.2072","0","46.92106","-0.5016841","0","5.288878","113.2114","13.2222","14.11451","0","0","-2.84985","23.49013","24.63317","24.06165","13.2222","118.5003","162.7736","0","0","0","31.05112","20.875",
"10.04.2002 21:00:00","4.043087","0","4.490468","-123.6358","0","49.93819","-0.527211","0","5.288878","113.2114","13.2222","17.92183","0","0","-5.251409","23.35414","24.43983","23.89698","13.2222","118.5003","170.5364","0","0","0","38.8139","20.125",
"10.04.2002 22:00:00","3.671698","0","1.876108","-63.50774","0","50.59703","-0.5616199","0.255078","5.288878","2.732587","13.2222","17.94042","0","8.607363E-03","-6.707756","23.37147","24.16149","23.76648","13.2222","8.021465","60.05757","0.300092","0.300092","0","38.8139","19.525",
"10.04.2002 23:00:00","3.206158","0","0.9823494","-36.78054","0","50.54939","-0.6015173","0","5.288878","2.732587","3.819746","18.1079","0","0","-8.568299","23.352","23.9809","23.66645","3.819745","8.021465","50.65511","0","0","0","38.8139","18.925",
"11.04.2002","2.67369","0","0.7943811","-36.84426","0","50.60399","-0.6028795","0","0","0","3.819746","17.53153","0","0","-9.963954","23.23152","23.9037","23.56761","3.819745","0","42.63365","0","0","0","38.8139","18.325",
"11.04.2002 01:00:00","2.255092","0","0.4006962","-18.67052","0","51.11018","-0.6644111","0","0","0","3.819746","17.77725","0","0","-11.65234","23.08607","23.79292","23.43949","3.819745","0","42.63365","0","0","0","38.8139","17.5375",
"11.04.2002 02:00:00","1.749177","0","0.4082011","-22.0405","0","51.03429","-0.6656197","0","0","0","3.819746","17.53129","0","0","-13.96444","23.08508","23.72006","23.40257","3.819745","0","42.63365","0","0","0","38.8139","16.6375",
"11.04.2002 03:00:00","1.439711","0","0.4056342","-23.6073","0","51.14431","-0.6843702","0","0","0","3.819746","17.49103","0","0","-15.34281","23.01273","23.64442","23.32858","3.819745","0","42.63365","0","0","0","38.8139","16.05",
"11.04.2002 04:00:00","0.959739","0","0.3542121","-19.64399","0","51.38978","-0.7320394","0","0","0","3.819746","17.64625","0","0","-15.99131","22.86121","23.5611","23.21115","3.819745","0","42.63365","0","0","0","38.8139","15.65",
"11.04.2002 05:00:00","0.96388","0","0.3591693","-20.83414","0","51.68043","-0.7334688","0","0","0","3.819746","17.56639","0","0","-16.94262","22.85875","23.49862","23.17868","3.819745","0","42.63365","0","0","0","38.8139","15.3125",
"11.04.2002 06:00:00","1.634808","0","3.083526","-261.1357","0","52.87925","-0.797329","172.4175","0","110.4788","13.2222","14.71149","9.010055","180.8208","-8.065629","22.34791","23.54283","22.94537","13.2222","110.4788","154.7521","202.8441","202.8441","0","31.05112","15.2",
"11.04.2002 07:00:00","4.417733","-4.127872","3.246191","-232.6325","-4.538603","52.47229","-0.7195757","74.91927","52.88878","77.1001","38.19746","23.61459","59.4739","81.13947","-28.83948","22.62687","24.07811","23.35249","38.19746","129.9889","199.147","88.1403","88.1403","2.521446","28.43927","15.6375",
"11.04.2002 08:00:00","5.137231","-27.02642","3.719045","-209.2614","-30.4799","52.88864","-0.5599534","47.10856","52.88878","77.1001","26.44439","30.76705","167.4351","53.82121","-65.04946","22.80228","24.7359","23.76909","26.44439","129.9889","199.194","55.42184","55.42184","16.93328","25.82742","16.8375",
"11.04.2002 09:00:00","4.263104","-56.53005","3.696799","-169.6567","-66.42276","52.40368","-0.4912483","0","52.88878","77.1001","26.44439","30.51787","190.8377","0","-89.29252","23.06046","25.11785","24.08915","26.44439","129.9889","219.1622","0","0","36.90153","25.82742","18.275",
"11.04.2002 10:00:00","2.538586","-74.14928","4.101849","-142.853","-82.99802","50.16924","-0.3837355","0","52.88878","77.1001","26.44439","30.29136","180.5066","0","-100.4344","23.34035","25.41873","24.37954","26.44439","129.9889","228.3707","0","0","46.11002","25.82742","19.7375",
"11.04.2002 11:00:00","2.597039","-74.05221","5.075737","-136.9214","-75.23936","48.53207","-0.3820718","0","52.88878","77.1001","38.19746","45.55156","125.3701","0","-108.0936","23.48086","25.3868","24.43383","38.19746","129.9889","248.7271","0","0","41.79964","38.74113","20.55",
"11.04.2002 12:00:00","2.259849","-82.39942","5.74226","-135.891","-84.74801","48.11972","-0.3444442","0","52.88878","77.1001","38.19746","48.94065","145.6677","0","-114.2489","23.55233","25.56386","24.55809","38.19746","129.9889","261.7725","0","0","47.08223","46.50391","21.0125",
"11.04.2002 13:00:00","1.474921","-101.4852","8.024826","-133.1271","-105.079","46.69081","-0.2766489","0","52.88878","77.1001","26.44439","45.36016","176.8053","0","-127.0496","23.70229","25.88152","24.7919","26.44439","129.9889","253.5516","0","0","58.37723","38.74113","21.825",
"11.04.2002 14:00:00","1.542132","-88.43016","7.286213","-107.5589","-92.30956","45.35656","-0.3477058","0","52.88878","77.1001","26.44439","30.26335","123.2774","0","-104.8409","23.65968","25.46838","24.56403","26.44439","129.9889","233.5438","0","0","51.28308","25.82742","21.95",
"11.04.2002 15:00:00","2.33658","-71.00981","4.799589","-88.70131","-71.00981","43.18838","-0.4301738","0","52.88878","77.1001","26.44439","30.31307","66.9098","0","-90.31448","23.54476","25.08081","24.31279","26.44439","129.9889","221.7106","0","0","39.44989","25.82742","21.3",
"11.04.2002 16:00:00","2.546349","-58.37851","3.741587","-94.241","-58.37851","41.38535","-0.4934946","0","52.88878","77.1001","38.19746","45.4434","45.72648","0","-92.27474","23.44545","24.90859","24.17702","38.19746","129.9889","239.36","0","0","32.43251","38.74113","20.5625",
"11.04.2002 17:00:00","3.297758","-44.48327","3.558738","-107.4734","-44.48327","41.74317","-0.5456835","0","52.88878","77.1001","38.19746","60.70432","21.64616","0","-96.30998","23.29561","24.75102","24.02332","38.19746","129.9889","244.5541","0","0","24.71293","51.65483","19.8",
"11.04.2002 18:00:00","3.763297","-41.52786","3.786929","-136.654","-41.52786","43.72723","-0.5796735","0","52.88878","137.8047","38.19746","49.28413","10.93225","0","-86.29948","23.10862","24.66889","23.88876","38.19746","190.6935","298.4659","0","0","23.07103","46.50391","19.125",
"11.04.2002 19:00:00","4.839388","0","3.329788","-143.7299","0","43.78468","-0.6187413","4.471471","5.288878","113.2114","24.97526","14.57127","3.669687","4.666599","-6.36416","22.98169","24.46677","23.72423","24.97526","118.5003","174.5266","5.260554","5.260554","0","31.05112","18.525",
"11.04.2002 20:00:00","4.21458","0","3.38495","-172.1584","0","41.55478","-0.6702473","3.608311","5.288878","113.2114","13.2222","14.65116","0","3.010809","-7.110084","22.96775","24.31548","23.64161","13.2222","118.5003","162.7736","4.245071","4.245071","0","31.05112","17.9875",
"11.04.2002 21:00:00","3.569189","0","2.456431","-141.3574","0","42.96126","-0.6902146","23.80439","5.288878","113.2114","13.2222","18.28066","0","24.06267","-10.23656","22.90836","24.17445","23.54141","13.2222","118.5003","170.5364","28.00517","28.00517","0","38.8139","17.1125",
"11.04.2002 22:00:00","3.050866","0","1.170232","-81.53062","0","45.34764","-0.6934127","25.53798","5.288878","2.732587","13.2222","18.23632","0","23.07005","-13.09921","23.08799","24.00155","23.54477","13.2222","8.021465","60.05757","30.04468","30.04468","0","38.8139","16.1375",
"11.04.2002 23:00:00","2.651642","0","0.4090486","-28.07764","0","47.34734","-0.6886278","0","5.288878","2.732587","3.819746","17.69087","0","0","-17.63528","23.08262","23.73746","23.41004","3.819745","8.021465","50.65511","0","0","0","38.8139","14.9875",
"12.04.2002","1.39576","0","0.3773998","-26.64479","0","49.63049","-0.7335147","0","0","0","3.819746","17.66594","0","0","-19.55042","22.81643","23.64145","23.22894","3.819745","0","42.63365","0","0","0","38.8139","14.0625",
"12.04.2002 01:00:00","0.73037","0","0.3935972","-31.03273","0","49.86261","-0.7391145","0","0","0","3.819746","17.6367","0","0","-21.72366","22.75807","23.63871","23.19839","3.819745","0","42.63365","0","0","0","38.8139","13.1125",
"12.04.2002 02:00:00","-0.197217","0","0.4101855","-36.08224","0","50.34326","-0.792357","0","0","0","3.819746","17.78951","0","0","-24.09842","22.50943","23.51582","23.01263","3.819745","0","42.63365","0","0","0","38.8139","11.8875",
"12.04.2002 03:00:00","-1.12051","0","0.4220016","-39.70341","0","50.13827","-0.8622292","0","0","0","3.819746","18.00094","0","0","-25.72815","22.24518","23.37052","22.80785","3.819745","0","42.63365","0","0","0","38.8139","10.9625",
"12.04.2002 04:00:00","-1.848055","0","0.4280498","-41.83249","0","49.43968","-0.926873","0","0","0","3.819746","18.17829","0","0","-26.77632","22.02862","23.23031","22.62947","3.819745","0","42.63365","0","0","0","38.8139","10.325",
"12.04.2002 05:00:00","-2.499513","0","0.4321252","-43.48569","0","48.83113","-0.9830387","0","0","0","3.819746","18.32962","0","0","-27.65463","21.84296","23.10588","22.47442","3.819745","0","42.63365","0","0","0","38.8139","9.7875",
"12.04.2002 06:00:00","-2.2441","0","0.6863271","-91.63856","0","46.56234","-0.9731089","8.287706","0","110.4788","13.2222","14.47505","4.595969","6.979723","-21.09002","22.02516","23.1797","22.60243","13.2222","110.4788","154.7521","9.750242","9.750242","0","31.05112","9.6",
"12.04.2002 07:00:00","-0.272415","0","0.730096","-84.99035","0","44.14592","-0.8715572","1.110061","52.88878","77.1001","38.19746","26.08633","31.29733","0.9844921","-40.50496","22.54268","23.36581","22.95424","38.19746","129.9889","196.6256","1.305954","1.305954","0","28.43927","9.85",
"12.04.2002 08:00:00","0.987768","0","0.7856883","-77.73706","0","43.34415","-0.8249053","11.00906","52.88878","77.1001","26.44439","36.54067","50.6101","9.24107","-58.0975","22.64628","23.51426","23.08027","26.44439","129.9889","182.2607","12.95183","12.95183","0","25.82742","10.125",
"12.04.2002 09:00:00","2.615538","0","1.215879","-138.7604","0","42.43929","-0.7678348","29.15281","52.88878","77.1001","26.44439","35.8142","111.1073","25.66478","-56.25365","22.68892","23.90291","23.29592","26.44439","129.9889","182.2607","34.29743","34.29743","0","25.82742","10.825",
"12.04.2002 10:00:00","3.582893","0","1.772484","-206.1256","0","41.78753","-0.7122203","52.19151","52.88878","77.1001","26.44439","34.63628","126.1744","46.38257","-54.80154","22.8548","24.09657","23.47568","26.44439","129.9889","182.2607","61.40177","61.40177","0","25.82742","11.7",
"12.04.2002 11:00:00","4.219768","0","2.634253","-251.2628","0","40.46145","-0.6649807","91.30402","52.88878","77.1001","38.19746","49.88266","135.2625","88.88536","-75.72886","22.80127","24.6092","23.70523","38.19746","129.9889","206.9275","107.4165","107.4165","0","38.74113","12.9375",
"12.04.2002 12:00:00","6.713387","-0.972306","3.729073","-310.8066","-0.972306","34.58449","-0.6970854","116.3358","52.88878","77.1001","38.19746","51.33659","141.8422","123.1108","-74.45133","22.71726","24.71248","23.71487","38.19746","129.9889","215.2304","136.8657","136.8657","0.54017","46.50391","14.25",
"12.04.2002 13:00:00","7.426705","-12.73568","4.256637","-325.3236","-12.73568","31.97025","-0.6875575","159.0312","52.88878","77.1001","26.44439","46.20339","147.2948","157.2701","-80.07642","22.82063","24.845","23.83281","26.44439","129.9889","202.2498","187.0956","187.0956","7.075378","38.74113","15.075",
"12.04.2002 14:00:00","6.352201","-52.75111","4.586672","-308.1983","-52.75111","30.59195","-0.6074561","131.7448","52.88878","77.1001","26.44439","30.43736","217.6311","133.0033","-93.91596","22.79862","25.45295","24.12578","26.44439","129.9889","211.5669","154.9938","154.9938","29.30618","25.82742","15.9875",
"12.04.2002 15:00:00","5.339967","-83.66289","6.0344","-340.8558","-83.66289","29.547","-0.5361886","189.399","52.88878","77.1001","26.44439","30.47433","258.6881","181.3694","-120.4244","22.92576","25.86607","24.39591","26.44439","129.9889","228.7401","222.8223","222.8223","46.47938","25.82742","16.9625",
"12.04.2002 16:00:00","4.762144","-83.4298","7.71882","-377.2521","-83.4298","29.09801","-0.5193306","206.571","52.88878","77.1001","38.19746","45.50233","220.9698","202.9544","-135.3615","22.94522","25.9243","24.43476","38.19746","129.9889","253.2774","243.0248","243.0248","46.34989","38.74113","17.4875",
"12.04.2002 17:00:00","5.088193","-60.89614","6.098021","-279.972","-60.89614","29.18849","-0.5609866","131.2597","52.88878","77.1001","38.19746","60.7134","154.803","123.2092","-129.8181","22.87602","25.68974","24.28288","38.19746","129.9889","253.6724","154.4232","154.4232","33.83119","51.65483","17.5375",
"12.04.2002 18:00:00","5.185994","-53.77096","4.929978","-260.649","-53.77096","29.61613","-0.6180607","109.3825","52.88878","137.8047","38.19746","48.94525","86.12174","102.968","-110.3089","22.90712","25.34893","24.12803","38.19746","190.6935","305.2676","128.6853","128.6853","29.87275","46.50391","17.125",
"12.04.2002 19:00:00","5.844931","0","3.515022","-235.434","0","30.52411","-0.6989409","68.29922","5.288878","113.2114","24.97526","14.2106","21.37746","69.33465","-8.542627","23.00957","24.67153","23.84055","24.97526","118.5003","174.5266","80.35202","80.35202","0","31.05112","16.275",
"12.04.2002 20:00:00","6.211538","0","3.337719","-265.5671","0","31.66969","-0.7601831","104.6348","5.288878","113.2114","13.2222","15.00346","0","111.9395","-7.942872","22.73533","24.25044","23.49289","13.2222","118.5003","162.7736","123.0997","123.0997","0","31.05112","15.275",
