"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"12.04.2002 21:00:00","4.597947","0","1.846031","-170.8896","0","31.51097","-0.79409","46.00147","5.288878","113.2114","13.2222","18.0973","0","46.89067","-15.28404","22.87791","24.09094","23.48443","13.2222","118.5003","170.5364","54.11938","54.11938","0","38.8139","14.3375",
"12.04.2002 22:00:00","3.474653","0","0.3840969","-31.57299","0","31.72128","-0.8019254","0","5.288878","2.732587","13.2222","17.73977","0","0","-20.93607","23.06797","23.87095","23.46946","13.2222","8.021465","60.05757","0","0","0","38.8139","13.4375",
"12.04.2002 23:00:00","2.152424","0","0.3992817","-34.94857","0","33.11678","-0.8136792","0","5.288878","2.732587","3.819746","17.63202","0","0","-22.8241","22.85995","23.72869","23.29432","3.819745","8.021465","50.65511","0","0","0","38.8139","12.5375",
"13.04.2002","0.82614","0","0.4114719","-37.90356","0","34.18945","-0.8853998","0","0","0","3.819746","17.84953","0","0","-24.40388","22.53993","23.55758","23.04876","3.819745","0","42.63365","0","0","0","38.8139","11.6375",
"13.04.2002 01:00:00","-0.224362","0","0.4187186","-39.79333","0","34.43641","-0.9547167","0","0","0","3.819746","18.04209","0","0","-25.46142","22.28012","23.39722","22.83867","3.819745","0","42.63365","0","0","0","38.8139","10.9875",
"13.04.2002 02:00:00","-0.998861","0","0.4233187","-41.17031","0","34.42553","-1.010568","0","0","0","3.819746","18.19209","0","0","-26.26063","22.07969","23.25633","22.66801","3.819745","0","42.63365","0","0","0","38.8139","10.4875",
"13.04.2002 03:00:00","-1.657811","0","0.4258697","-41.969","0","34.26269","-1.060085","0","0","0","3.819746","18.32184","0","0","-26.82386","21.90971","23.13224","22.52097","3.819745","0","42.63365","0","0","0","38.8139","10.1125",
"13.04.2002 04:00:00","-2.201874","0","0.4273315","-42.48904","0","34.20322","-1.101846","0","0","0","3.819746","18.42604","0","0","-27.2626","21.76739","23.01916","22.39327","3.819745","0","42.63365","0","0","0","38.8139","9.8125",
"13.04.2002 05:00:00","-2.681747","0","0.4286828","-42.84142","0","34.47055","-1.139214","0","0","0","3.819746","18.52433","0","0","-27.57642","21.63597","22.91223","22.2741","3.819745","0","42.63365","0","0","0","38.8139","9.575",
"13.04.2002 06:00:00","-5.384386","0","0.452088","-53.89022","0","33.92541","-1.101021","0","0","110.4788","13.2222","14.49443","0.651886","0","-23.75341","22.03682","22.83488","22.43585","13.2222","110.4788","154.7521","0","0","0","31.05112","9.25",
"13.04.2002 07:00:00","-3.202416","0","0.5895535","-62.67004","0","34.36758","-1.012811","7.688161","52.88878","77.1001","38.19746","26.44307","6.863193","6.398577","-40.27082","22.43059","22.98961","22.7101","38.19746","129.9889","196.6256","9.044895","9.044895","0","28.43927","9.475",
"13.04.2002 08:00:00","1.210949","0","0.8737708","-90.25399","0","36.58906","-0.9850573","15.40948","52.88878","77.1001","26.44439","37.44746","23.79004","14.5292","-56.59794","22.25264","23.21264","22.73264","26.44439","129.9889","182.2607","18.1288","18.1288","0","25.82742","9.7",
"13.04.2002 09:00:00","2.447825","0","0.9558163","-100.712","0","37.66391","-0.9253887","22.73723","52.88878","77.1001","26.44439","37.11839","75.81062","22.79122","-56.12903","22.4086","23.42308","22.91584","26.44439","129.9889","182.2607","26.74968","26.74968","0","25.82742","10.1375",
"13.04.2002 10:00:00","3.848865","0","1.210743","-132.4954","0","38.86925","-0.820416","33.61398","52.88878","77.1001","26.44439","35.62274","125.1761","29.79752","-55.15693","22.58005","23.84171","23.21088","26.44439","129.9889","182.2607","39.54587","39.54587","0","25.82742","11.15",
"13.04.2002 11:00:00","2.818035","0","2.003811","-201.3168","0","40.77403","-0.7863339","67.80585","52.88878","77.1001","38.19746","52.42858","107.6027","60.31639","-76.11233","22.68721","24.0802","23.38371","38.19746","129.9889","206.9275","79.77159","79.77159","0","38.74113","12.225",
"13.04.2002 12:00:00","3.818182","0","1.519285","-116.93","0","40.93814","-0.6753016","28.9772","52.88878","77.1001","38.19746","53.43642","117.2888","28.02564","-78.94771","22.88242","24.45798","23.6702","38.19746","129.9889","214.6902","34.09082","34.09082","0","46.50391","13.2875",
"13.04.2002 13:00:00","5.110754","0","3.392396","-286.9261","0","40.57669","-0.6497493","82.82875","52.88878","77.1001","26.44439","47.89563","126.5109","82.28352","-70.68102","22.79565","24.63315","23.7144","26.44439","129.9889","195.1744","97.44558","97.44558","0","38.74113","14.2625",
"13.04.2002 14:00:00","5.571204","-22.93087","2.809726","-209.5318","-22.93087","41.17138","-0.6107032","70.98309","52.88878","77.1001","26.44439","30.62762","142.8353","80.53691","-68.6778","22.93244","24.80891","23.87068","26.44439","129.9889","195.0001","83.50953","83.50953","12.73937","25.82742","15.1625",
"13.04.2002 15:00:00","5.326454","-38.46498","3.080557","-214.4033","-38.46498","36.58097","-0.6210924","55.54449","52.88878","77.1001","26.44439","30.68909","159.9242","55.35684","-80.53597","22.75777","24.98987","23.87382","26.44439","129.9889","203.6301","65.34645","65.34645","21.36943","25.82742","15.875",
"13.04.2002 16:00:00","5.747142","-41.60636","3.167943","-191.5173","-41.60636","34.58809","-0.6240478","22.57541","52.88878","77.1001","38.19746","45.6196","170.0786","21.19311","-101.4022","22.74623","25.2603","24.00326","38.19746","129.9889","230.0421","26.55931","26.55931","23.11465","38.74113","16.4125",
"13.04.2002 17:00:00","5.180173","-35.21052","3.907454","-215.9899","-35.21052","34.20155","-0.5991811","17.55493","52.88878","77.1001","38.19746","61.41559","156.2543","16.39315","-113.1774","22.92144","25.21866","24.07005","38.19746","129.9889","239.4026","20.65286","20.65286","19.5614","51.65483","16.725",
"13.04.2002 18:00:00","5.144432","-41.15421","3.93706","-230.9006","-41.15421","34.03903","-0.6229716","24.91268","52.88878","137.8047","38.19746","49.72638","101.503","22.31415","-101.9264","22.88599","25.0318","23.95889","38.19746","190.6935","298.2583","29.30903","29.30903","22.86345","46.50391","16.6125",
"13.04.2002 19:00:00","5.799115","0","3.028512","-216.8001","0","33.46918","-0.7243726","46.48093","5.288878","113.2114","24.97526","14.78848","29.17579","44.19046","-8.354237","22.94266","24.38953","23.66609","24.97526","118.5003","174.5266","54.68345","54.68345","0","31.05112","16.125",
"13.04.2002 20:00:00","4.358795","0","1.790593","-143.5359","0","33.63255","-0.7491887","35.86142","5.288878","113.2114","13.2222","14.38966","0","36.30656","-11.05567","23.02626","24.04059","23.53342","13.2222","118.5003","162.7736","42.18991","42.18991","0","31.05112","15.4",
"13.04.2002 21:00:00","3.767964","0","1.415067","-124.3607","0","35.05082","-0.7827897","33.43843","5.288878","113.2114","13.2222","17.79268","0","33.36972","-16.18036","22.89666","23.91334","23.405","13.2222","118.5003","170.5364","39.33933","39.33933","0","38.8139","14.5375",
"13.04.2002 22:00:00","3.341489","0","0.3765911","-29.18184","0","37.50906","-0.8474795","0","5.288878","2.732587","13.2222","18.03394","0","0","-20.06459","22.78502","23.64339","23.2142","13.2222","8.021465","60.05757","0","0","0","38.8139","13.575",
"13.04.2002 23:00:00","1.635465","0","0.3992856","-33.78699","0","38.99389","-0.8417495","0","5.288878","2.732587","3.819746","17.74516","0","0","-22.41829","22.65245","23.47765","23.06505","3.819745","8.021465","50.65511","0","0","0","38.8139","12.575",
"14.04.2002","0.455656","0","0.4111016","-36.73644","0","40.00124","-0.9313901","0","0","0","3.819746","18.06566","0","0","-23.95067","22.28711","23.28366","22.78539","3.819745","0","42.63365","0","0","0","38.8139","11.6375",
"14.04.2002 01:00:00","-0.684747","0","0.4209982","-39.95609","0","40.43508","-1.008392","0","0","0","3.819746","18.28601","0","0","-25.62857","21.98588","23.10728","22.54658","3.819745","0","42.63365","0","0","0","38.8139","10.675",
"14.04.2002 02:00:00","-1.711923","0","0.4306111","-43.41068","0","40.52652","-1.079007","0","0","0","3.819746","18.49164","0","0","-27.27757","21.71397","22.94203","22.328","3.819745","0","42.63365","0","0","0","38.8139","9.7375",
"14.04.2002 03:00:00","-2.615892","0","0.4370897","-45.57755","0","40.54288","-1.147093","0","0","0","3.819746","18.68345","0","0","-28.31076","21.46812","22.77846","22.12329","3.819745","0","42.63365","0","0","0","38.8139","9.0875",
"14.04.2002 04:00:00","-3.334653","0","0.4401212","-46.89286","0","40.96356","-1.203259","0","0","0","3.819746","18.84404","0","0","-29.08169","21.26576","22.63438","21.95007","3.819745","0","42.63365","0","0","0","38.8139","8.5875",
"14.04.2002 05:00:00","-3.770732","0","0.4412735","-47.7979","0","41.61375","-1.241416","2.894534","0","0","3.819746","18.94212","0","0","-26.86162","21.14223","22.52082","21.83153","3.819745","0","42.63365","3.405334","3.405334","0","38.8139","8.2125",
"14.04.2002 06:00:00","-8.820189","0","0.4616953","-58.73251","0","40.41246","-1.151417","2.294226","0","110.4788","13.2222","14.65313","8.908244","2.295621","-25.62284","21.76062","22.64968","22.20515","13.2222","110.4788","154.7521","2.69909","2.69909","0","31.05112","8.0375",
"14.04.2002 07:00:00","-8.634634","0","0.6804549","-82.57686","0","39.5703","-0.99465","0","52.88878","77.1001","38.19746","26.8983","51.93337","0","-43.18702","22.19501","23.15781","22.67641","38.19746","129.9889","196.6256","0","0","0","28.43927","8.4375",
"14.04.2002 08:00:00","0.993042","0","1.232546","-155.1084","0","38.61879","-0.8422915","22.21595","52.88878","77.1001","26.44439","37.3651","145.6308","18.93685","-59.04576","22.54677","23.83104","23.1889","26.44439","129.9889","182.2607","26.13641","26.13641","0","25.82742","9.6375",
"14.04.2002 09:00:00","4.680287","0","2.167298","-256.0183","0","38.16911","-0.7591078","72.3041","52.88878","77.1001","26.44439","34.40858","192.5873","79.78259","-56.65526","22.63805","24.25846","23.44826","26.44439","129.9889","182.2607","85.06365","85.06365","0","25.82742","11.2625",
"14.04.2002 10:00:00","7.603044","-8.539257","3.916272","-397.4986","-8.539257","36.51637","-0.7041428","207.6779","52.88878","77.1001","26.44439","31.56991","209.4665","218.0256","-60.58128","22.78002","24.57101","23.67551","26.44439","129.9889","187.0047","244.3269","244.3269","4.744031","25.82742","13.2125",
"14.04.2002 11:00:00","6.620163","-24.15828","4.808362","-344.1773","-24.15828","34.8692","-0.6631194","161.4375","52.88878","77.1001","38.19746","45.923","190.4968","172.9055","-90.7886","22.73703","24.90271","23.81987","38.19746","129.9889","220.3487","189.9265","189.9265","13.42126","38.74113","15.3125",
"14.04.2002 12:00:00","5.881427","-45.34867","7.783654","-406.469","-45.34867","33.9196","-0.6503929","247.4527","52.88878","77.1001","38.19746","49.30347","181.3911","256.3499","-102.3132","22.76066","25.08401","23.92234","38.19746","129.9889","239.884","291.1208","291.1208","25.19371","46.50391","16.9125",
"14.04.2002 13:00:00","5.667899","-49.5124","11.40853","-485.6264","-49.5124","32.5789","-0.6664645","281.8664","52.88878","77.1001","26.44439","45.80644","149.8487","329.005","-100.9023","22.64849","25.06627","23.85738","26.44439","129.9889","222.6813","331.6075","331.6075","27.50689","38.74113","17.525",
"14.04.2002 14:00:00","7.1201","-47.88974","10.28325","-464.5397","-47.88974","30.84448","-0.7189803","204.0132","52.88878","77.1001","26.44439","30.82506","115.0789","259.2555","-83.19186","22.80391","24.79621","23.80006","26.44439","129.9889","208.8661","240.0155","240.0155","26.60541","25.82742","17.4125",
"14.04.2002 15:00:00","7.15037","-37.06206","6.843343","-372.035","-37.06206","30.50112","-0.7162943","221.2457","52.88878","77.1001","26.44439","30.85852","125.7957","237.1561","-74.82542","23.02227","24.44551","23.73389","26.44439","129.9889","202.8507","260.289","260.289","20.59003","25.82742","16.8625",
"14.04.2002 16:00:00","6.441845","-17.07942","6.030042","-347.3925","-17.07942","31.18771","-0.7479409","201.6335","52.88878","77.1001","38.19746","46.04094","124.1524","232.6228","-79.27873","22.90485","24.33996","23.6224","38.19746","129.9889","216.416","237.2159","237.2159","9.488565","38.74113","16.0375",
"14.04.2002 17:00:00","5.361966","0","3.436827","-234.455","0","31.87057","-0.7205563","116.7148","52.88878","77.1001","38.19746","61.64321","104.6944","128.944","-90.00175","23.04473","24.30282","23.67377","38.19746","129.9889","219.8412","137.3116","137.3116","0","51.65483","15.2625",
"14.04.2002 18:00:00","7.608475","0","5.747568","-427.3474","0","32.84679","-0.8055854","200.3842","52.88878","137.8047","38.19746","50.76534","61.32445","258.6058","-73.86897","22.78074","24.10613","23.44344","38.19746","190.6935","275.3948","235.7462","235.7462","0","46.50391","14.5",
"14.04.2002 19:00:00","6.187558","0","2.79625","-265.3183","0","32.83714","-0.8327981","171.9206","5.288878","113.2114","24.97526","14.74245","20.08428","166.808","-12.16547","22.83789","23.80888","23.32338","24.97526","118.5003","174.5266","202.2596","202.2596","0","31.05112","13.6375",
"14.04.2002 20:00:00","5.642712","0","2.210858","-257.5905","0","33.02155","-0.8393035","181.0217","5.288878","113.2114","13.2222","14.48703","0","165.6911","-11.88929","22.83625","23.65316","23.24471","13.2222","118.5003","162.7736","212.9668","212.9668","0","31.05112","12.7375",
"14.04.2002 21:00:00","3.331512","0","1.662044","-206.3084","0","34.14609","-0.8844534","108.4212","5.288878","113.2114","13.2222","17.95008","0","97.42374","-18.91419","22.53433","23.52373","23.02903","13.2222","118.5003","170.5364","127.5544","127.5544","0","38.8139","11.8375",
"14.04.2002 22:00:00","0.4937","0","0.4215304","-41.13196","0","35.59497","-0.9628196","0","5.288878","2.732587","13.2222","18.13441","0","0","-25.53542","22.32941","23.24948","22.78944","13.2222","8.021465","60.05757","0","0","0","38.8139","10.9375",
"14.04.2002 23:00:00","-0.290571","0","0.430327","-43.97536","0","36.98336","-1.044604","0","5.288878","2.732587","3.819746","18.34187","0","0","-26.80755","21.92873","23.04716","22.48795","3.819745","8.021465","50.65511","0","0","0","38.8139","10.0375",
"15.04.2002","-1.552794","0","0.4386166","-46.52784","0","37.28884","-1.135555","0","0","0","3.819746","18.64067","0","0","-28.10086","21.57525","22.84258","22.20892","3.819745","0","42.63365","0","0","0","38.8139","9.2",
"15.04.2002 01:00:00","-2.671722","0","0.4449968","-49.08116","0","37.06696","-1.214908","0","0","0","3.819746","18.85575","0","0","-29.41001","21.29017","22.65879","21.97448","3.819745","0","42.63365","0","0","0","38.8139","8.4",
"15.04.2002 02:00:00","-3.727962","0","0.4530006","-52.16709","0","36.70055","-1.287492","0","0","0","3.819746","19.05238","0","0","-30.74315","21.02652","22.48541","21.75597","3.819745","0","42.63365","0","0","0","38.8139","7.6",
"15.04.2002 03:00:00","-4.680365","0","0.4646178","-55.15439","0","36.21141","-1.360065","0","0","0","3.819746","19.24555","0","0","-31.50903","20.77047","22.31006","21.54026","3.819745","0","42.63365","0","0","0","38.8139","7.05",
"15.04.2002 04:00:00","-5.352542","0","0.4793964","-58.70599","0","36.01314","-1.429883","0","0","0","3.819746","19.44874","0","0","-32.05744","20.51897","22.143","21.33098","3.819745","0","42.63365","0","0","0","38.8139","6.5875",
"15.04.2002 05:00:00","-4.980492","0","0.4787509","-60.36624","0","35.18626","-1.444472","21.48102","0","0","3.819746","19.34044","0","10.92008","-23.10895","20.64997","22.02878","21.33938","3.819745","0","42.63365","25.27179","25.27179","0","38.8139","6.2125",
"15.04.2002 06:00:00","-6.575526","0","0.449876","-64.17171","0","33.2949","-1.339845","23.23016","0","110.4788","13.2222","15.03288","13.76716","22.57726","-27.92503","21.34939","22.19672","21.77306","13.2222","110.4788","154.7521","27.3296","27.3296","0","31.05112","6.1",
"15.04.2002 07:00:00","-8.25823","0","0.5709268","-68.32115","0","32.42137","-1.159361","0","52.88878","77.1001","38.19746","27.47551","53.74362","0","-47.61902","21.92682","22.66588","22.29635","38.19746","129.9889","196.6256","0","0","0","28.43927","6.6",
"15.04.2002 08:00:00","-9.528409","0","0.7318922","-75.93672","0","33.04298","-1.051158","0","52.88878","77.1001","26.44439","39.54053","115.0876","0","-63.38889","22.07991","23.1234","22.60166","26.44439","129.9889","182.2607","0","0","0","25.82742","7.7125",
"15.04.2002 09:00:00","-1.124221","0","0.8587362","-93.11705","0","32.96926","-0.9508783","4.329519","52.88878","77.1001","26.44439","37.94486","148.1016","4.207848","-60.25594","22.33101","23.51865","22.92483","26.44439","129.9889","182.2607","5.093552","5.093552","0","25.82742","9.1375",
"15.04.2002 10:00:00","4.541201","0","1.384306","-165.4746","0","31.17756","-0.7970659","110.7901","52.88878","77.1001","26.44439","35.75181","138.0437","83.82948","-56.33891","22.9432","23.92872","23.43596","26.44439","129.9889","182.2607","130.3413","130.3413","0","25.82742","10.6375",
"15.04.2002 11:00:00","4.032227","0","3.1078","-303.4329","0","29.47768","-0.8712702","151.7469","52.88878","77.1001","38.19746","51.7568","142.3359","184.3147","-77.47937","22.36805","24.13703","23.25254","38.19746","129.9889","206.9275","178.5258","178.5258","0","38.74113","12.075",
"15.04.2002 12:00:00","4.22008","0","3.502517","-307.9824","0","27.96212","-0.7893831","161.7176","52.88878","77.1001","38.19746","53.1376","156.7394","177.9695","-77.2689","22.77303","24.36663","23.56983","38.19746","129.9889","214.6902","190.2561","190.2561","0","46.50391","13.35",
"15.04.2002 13:00:00","6.868264","-1.778416","6.400547","-478.7088","-1.778416","27.78986","-0.7649305","199.3975","52.88878","77.1001","26.44439","47.20185","173.95","277.8575","-73.3767","22.83414","24.51521","23.67467","26.44439","129.9889","196.1624","234.5853","234.5853","0.988009","38.74113","14.425",
"15.04.2002 14:00:00","7.310548","-29.14729","8.15161","-521.4669","-29.14729","27.8919","-0.7698588","217.0299","52.88878","77.1001","26.44439","31.01209","179.3865","346.6603","-74.34894","22.72718","24.54085","23.63402","26.44439","129.9889","198.4536","255.3292","255.3292","16.19294","25.82742","15.175",
"15.04.2002 15:00:00","6.271326","-40.23465","6.510395","-422.039","-40.23465","27.01277","-0.7298606","224.0992","52.88878","77.1001","26.44439","30.85583","181.4337","266.6059","-83.38923","22.89373","24.67613","23.78493","26.44439","129.9889","204.6133","263.6461","263.6461","22.35259","25.82742","15.65",
"15.04.2002 16:00:00","7.258705","-31.67449","11.31997","-641.0515","-31.67449","26.90634","-0.7485806","265.8581","52.88878","77.1001","38.19746","46.61079","167.3165","398.3079","-95.2795","22.86381","24.62078","23.74229","38.19746","129.9889","224.5244","312.7743","312.7743","17.59694","38.74113","15.8",
"15.04.2002 17:00:00","9.86609","-10.25626","6.847681","-422.4417","-10.25626","27.9915","-0.7539603","206.3044","52.88878","77.1001","38.19746","61.39414","148.7993","256.8222","-96.88077","22.78988","24.62138","23.70563","38.19746","129.9889","225.5391","242.711","242.711","5.697923","51.65483","15.6125",
"15.04.2002 18:00:00","8.119176","-15.4254","8.359716","-553.1859","-15.4254","28.64019","-0.7763698","230.3158","52.88878","137.8047","38.19746","49.9906","92.59046","336.541","-86.69188","22.84837","24.42339","23.63588","38.19746","190.6935","283.9645","270.9598","270.9598","8.569668","46.50391","15.0625",
"15.04.2002 19:00:00","5.982209","0","3.457806","-308.1548","0","28.73577","-0.8364642","162.9415","5.288878","113.2114","24.97526","14.8713","27.67147","180.9066","-12.15982","22.9389","23.82934","23.38412","24.97526","118.5003","174.5266","191.6959","191.6959","0","31.05112","14.1125",
"15.04.2002 20:00:00","6.717052","0","2.321679","-250.8113","0","28.58191","-0.8848717","185.2483","5.288878","113.2114","13.2222","14.49461","0","160.2821","-13.01048","22.90749","23.52328","23.21538","13.2222","118.5003","162.7736","217.9392","217.9392","0","31.05112","13.0125",
"15.04.2002 21:00:00","4.144318","0","2.434655","-269.8435","0","29.3798","-0.9301649","137.162","5.288878","113.2114","13.2222","17.96016","0","167.6814","-17.98439","22.36041","23.34145","22.85093","13.2222","118.5003","170.5364","161.3671","161.3671","0","38.8139","12.0375",
"15.04.2002 22:00:00","2.88586","0","0.7685977","-92.41182","0","30.14767","-1.093868","51.9587","5.288878","2.732587","13.2222","18.45007","0","47.86754","-22.59879","22.08117","23.02297","22.55207","13.2222","8.021465","60.05757","61.12788","61.12788","0","38.8139","11.075",
"15.04.2002 23:00:00","1.204075","0","0.4663284","-48.94607","0","31.52551","-1.170596","0","5.288878","2.732587","3.819746","18.69755","0","0","-25.70426","21.62708","22.77725","22.20217","3.819745","8.021465","50.65511","0","0","0","38.8139","10.1375",
"16.04.2002","-0.561874","0","0.4548635","-48.42279","0","32.53687","-1.261674","0","0","0","3.819746","18.97843","0","0","-27.20661","21.27771","22.55445","21.91608","3.819745","0","42.63365","0","0","0","38.8139","9.2375",
"16.04.2002 01:00:00","-1.972234","0","0.4595627","-50.31878","0","32.96291","-1.333277","0","0","0","3.819746","19.15511","0","0","-28.36852","21.0021","22.3663","21.6842","3.819745","0","42.63365","0","0","0","38.8139","8.525",
"16.04.2002 02:00:00","-2.857945","0","0.4592882","-51.55255","0","32.77293","-1.401117","0","0","0","3.819746","19.34634","0","0","-29.43865","20.7637","22.19714","21.48042","3.819745","0","42.63365","0","0","0","38.8139","7.8625",
"16.04.2002 03:00:00","-3.841105","0","0.4576267","-51.78934","0","32.71487","-1.456733","0","0","0","3.819746","19.47284","0","0","-30.14857","20.57544","22.0494","21.31242","3.819745","0","42.63365","0","0","0","38.8139","7.4125",
"16.04.2002 04:00:00","-4.465304","0","0.458707","-52.46428","0","33.03254","-1.503933","0","0","0","3.819746","19.59286","0","0","-30.67065","20.40643","21.91315","21.15979","3.819745","0","42.63365","0","0","0","38.8139","7.05",
"16.04.2002 05:00:00","-4.683114","0","0.4663809","-55.41101","0","32.56771","-1.495313","26.50162","0","0","3.819746","19.3797","0","12.60459","-18.48646","20.63814","21.82252","21.23033","3.819745","0","42.63365","31.17838","31.17838","0","38.8139","6.775",
"16.04.2002 06:00:00","-6.037616","0","0.4458682","-60.58824","0","31.38206","-1.381616","21.3187","0","110.4788","13.2222","15.09103","18.02699","20.64571","-26.67891","21.30388","22.05938","21.68163","13.2222","110.4788","154.7521","25.08082","25.08082","0","31.05112","6.7",
"16.04.2002 07:00:00","-8.888072","0","0.6289749","-76.75153","0","30.91794","-1.125989","0","52.88878","77.1001","38.19746","27.23704","79.49342","0","-45.49965","22.12812","22.82849","22.47831","38.19746","129.9889","196.6256","0","0","0","28.43927","7.5125",
"16.04.2002 08:00:00","0.919445","0","1.148619","-137.8685","0","31.80492","-0.9715185","39.65231","52.88878","77.1001","26.44439","37.892","161.6475","36.79876","-58.76762","22.24857","23.43991","22.84424","26.44439","129.9889","182.2607","46.64978","46.64978","0","25.82742","9.25",
"16.04.2002 09:00:00","0.859456","0","0.7686669","-72.20806","0","31.73888","-0.9621149","18.02298","52.88878","77.1001","26.44439","36.42913","117.523","14.69867","-58.10357","22.59753","23.30966","22.95359","26.44439","129.9889","182.2607","21.2035","21.2035","0","25.82742","10.1875",
"16.04.2002 10:00:00","1.919418","0","0.7590844","-70.26447","0","31.95238","-0.9103124","7.111764","52.88878","77.1001","26.44439","35.90567","124.2737","7.215051","-58.61886","22.65486","23.37622","23.01554","26.44439","129.9889","182.2607","8.366782","8.366782","0","25.82742","10.3625",
"16.04.2002 11:00:00","2.28714","0","1.720638","-177.1517","0","31.80291","-0.8609627","68.58194","52.88878","77.1001","38.19746","53.70786","125.8787","59.12078","-81.79812","22.59416","23.80863","23.2014","38.19746","129.9889","206.9275","80.68464","80.68464","0","38.74113","11.025",
"16.04.2002 12:00:00","3.348214","0","1.395715","-114.278","0","31.23062","-0.8109285","25.34042","52.88878","77.1001","38.19746","54.99139","138.0411","24.98793","-84.4665","22.75656","24.08901","23.42278","38.19746","129.9889","214.6902","29.81226","29.81226","0","46.50391","12.15",
"16.04.2002 13:00:00","2.945807","0","1.936254","-200.1966","0","29.46555","-0.8059732","128.6642","52.88878","77.1001","26.44439","50.13607","107.5101","99.25866","-76.16442","23.37801","23.94333","23.66067","26.44439","129.9889","195.1744","151.3697","151.3697","0","38.74113","12.6625",
"16.04.2002 14:00:00","5.266025","0","1.146769","-109.757","0","29.86729","-0.7783923","18.61679","52.88878","77.1001","26.44439","32.59536","126.3646","18.5981","-54.65376","22.90178","23.7382","23.31999","26.44439","129.9889","182.2607","21.90211","21.90211","0","25.82742","12.575",
"16.04.2002 15:00:00","4.756282","0","2.015681","-218.7145","0","30.22379","-0.8654001","126.1445","52.88878","77.1001","26.44439","32.91453","104.8457","132.3196","-53.96305","22.80158","23.74202","23.2718","26.44439","129.9889","182.2607","148.4053","148.4053","0","25.82742","12.25",
"16.04.2002 16:00:00","5.104814","0","2.596334","-268.8623","0","30.52564","-0.7605447","92.63934","52.88878","77.1001","38.19746","48.23684","189.2803","91.79512","-82.01369","22.87267","24.39934","23.636","38.19746","129.9889","206.9275","108.9874","108.9874","0","38.74113","12.4125",
"16.04.2002 17:00:00","3.781552","0","1.60144","-129.0837","0","31.82709","-0.8266153","52.63354","52.88878","77.1001","38.19746","66.96719","58.20947","44.72174","-107.0835","22.90076","23.70087","23.30082","38.19746","129.9889","219.8412","61.92182","61.92182","0","51.65483","12.1625",
"16.04.2002 18:00:00","2.557269","0","1.839692","-202.6575","0","32.2475","-0.8018577","95.81621","52.88878","137.8047","38.19746","54.89847","16.08744","74.79755","-86.41046","23.11529","23.4937","23.3045","38.19746","190.6935","275.3948","112.725","112.725","0","46.50391","11.4",
"16.04.2002 19:00:00","2.804862","0","0.5800025","-74.28747","0","33.30363","-0.9418736","22.94376","5.288878","113.2114","24.97526","14.52016","4.856058","19.02232","-20.14305","22.79004","23.20044","22.99524","24.97526","118.5003","174.5266","26.99265","26.99265","0","31.05112","10.6625",
"16.04.2002 20:00:00","1.613062","0","0.7347866","-99.15351","0","34.89573","-0.976604","16.26416","5.288878","113.2114","13.2222","14.18597","0","14.17693","-19.50197","22.12717","23.05987","22.59352","13.2222","118.5003","162.7736","19.13431","19.13431","0","31.05112","9.9625",
"16.04.2002 21:00:00","-2.858087","0","0.4913217","-57.4477","0","34.85908","-1.055933","5.471676","5.288878","113.2114","13.2222","18.03026","0","4.206146","-28.76663","22.32968","22.89239","22.61104","13.2222","118.5003","170.5364","6.437266","6.437266","0","38.8139","9.325",
"16.04.2002 22:00:00","-3.688712","0","0.4598784","-51.5489","0","37.12531","-1.169976","0.873558","5.288878","2.732587","13.2222","18.43731","0","0","-28.9257","21.54564","22.40347","21.97455","13.2222","8.021465","60.05757","1.027715","1.027715","0","38.8139","8.5375",
"16.04.2002 23:00:00","-3.070828","0","0.4455628","-48.05257","0","39.13231","-1.3461","0","5.288878","2.732587","3.819746","19.19168","0","0","-29.06508","20.84177","22.17584","21.5088","3.819745","8.021465","50.65511","0","0","0","38.8139","8.1375",
"17.04.2002","-3.639264","0","0.4472723","-48.89048","0","39.2232","-1.390798","0","0","0","3.819746","19.36215","0","0","-29.63292","20.70461","22.08307","21.39384","3.819745","0","42.63365","0","0","0","38.8139","7.7875",
"17.04.2002 01:00:00","-4.272871","0","0.4445218","-48.58937","0","39.67337","-1.442865","0","0","0","3.819746","19.4948","0","0","-30.02789","20.52279","21.94838","21.23558","3.819745","0","42.63365","0","0","0","38.8139","7.475",
"17.04.2002 02:00:00","-4.69943","0","0.4436611","-48.53905","0","40.7244","-1.473948","0","0","0","3.819746","19.5787","0","0","-30.28479","20.40481","21.83984","21.12233","3.819745","0","42.63365","0","0","0","38.8139","7.275",
"17.04.2002 03:00:00","-5.167734","0","0.445612","-48.46578","0","41.68818","-1.506057","0","0","0","3.819746","19.66437","0","0","-30.2433","20.28033","21.72481","21.00257","3.819745","0","42.63365","0","0","0","38.8139","7.2",
"17.04.2002 04:00:00","-5.614114","0","0.4479522","-48.67603","0","42.23054","-1.539773","0","0","0","3.819746","19.75461","0","0","-30.30624","20.15588","21.61467","20.88528","3.819745","0","42.63365","0","0","0","38.8139","7.075",
"17.04.2002 05:00:00","-5.688885","0","0.4523349","-50.59423","0","41.06151","-1.500074","32.18951","0","0","3.819746","19.40439","0","18.59543","-18.49947","20.56343","21.5758","21.06962","3.819745","0","42.63365","37.87002","37.87002","0","38.8139","7.0625",
"17.04.2002 06:00:00","-5.412697","0","0.4254062","-54.7994","0","39.20951","-1.381264","32.12367","0","110.4788","13.2222","15.10727","1.303878","30.41835","-25.22289","21.25996","21.76061","21.51028","13.2222","110.4788","154.7521","37.79255","37.79255","0","31.05112","7.1",
"17.04.2002 07:00:00","-6.032433","0","0.5303462","-56.10711","0","38.59343","-1.274493","1.776743","52.88878","77.1001","38.19746","27.8778","14.08717","0","-42.88003","21.5688","21.95155","21.76017","38.19746","129.9889","196.6256","2.090286","2.090286","0","28.43927","7.225",
"17.04.2002 08:00:00","-5.847802","0","0.6265094","-53.30157","0","38.67338","-1.218305","0.298665","52.88878","77.1001","26.44439","40.46061","70.7897","0","-60.72713","21.64324","22.25993","21.95159","26.44439","129.9889","182.2607","0.351371","0.351371","0","25.82742","7.7375",
"17.04.2002 09:00:00","-3.702123","0","0.66966","-58.65398","0","37.13929","-1.050303","0","52.88878","77.1001","26.44439","38.97242","149.4121","0","-58.71757","22.19982","22.94533","22.57258","26.44439","129.9889","182.2607","0","0","0","25.82742","9.125",
"17.04.2002 10:00:00","3.305506","0","1.607176","-179.828","0","34.88397","-0.9305514","54.44878","52.88878","77.1001","26.44439","36.10666","180.7019","56.32364","-52.70663","22.38346","23.52692","22.95519","26.44439","129.9889","182.2607","64.05739","64.05739","0","25.82742","11.3",
"17.04.2002 11:00:00","4.212546","0","1.582425","-124.7675","0","31.82885","-0.8403726","42.0018","52.88878","77.1001","38.19746","49.93935","171.7044","39.76048","-71.46392","22.86427","23.88597","23.37512","38.19746","129.9889","206.9275","49.41387","49.41387","0","38.74113","13.7625",
"17.04.2002 12:00:00","5.324669","-3.889574","2.813643","-182.3066","-3.889574","30.37482","-0.7424309","39.14486","52.88878","77.1001","38.19746","49.94484","159.3281","40.46337","-72.06255","22.98037","24.20966","23.59501","38.19746","129.9889","216.8511","46.05277","46.05277","2.160874","46.50391","15.5125",
"17.04.2002 13:00:00","4.664705","-22.43171","3.186472","-187.7472","-22.43171","30.06115","-0.7587093","39.5511","52.88878","77.1001","26.44439","46.14648","162.6006","37.16197","-81.96346","22.97622","24.28351","23.62986","26.44439","129.9889","207.6365","46.53071","46.53071","12.46206","38.74113","16.5",
"17.04.2002 14:00:00","5.214052","-42.28727","4.022644","-217.27","-42.28727","30.35754","-0.75537","84.44067","52.88878","77.1001","26.44439","30.78186","162.0995","90.03178","-78.8693","22.75026","24.38138","23.56582","26.44439","129.9889","205.7536","99.34197","99.34197","23.49293","25.82742","17.1125",
"17.04.2002 15:00:00","4.721018","-44.47103","4.166601","-204.0134","-44.47103","29.42074","-0.792299","66.83057","52.88878","77.1001","26.44439","30.82282","139.9907","74.27906","-80.09167","22.81787","24.29323","23.55555","26.44439","129.9889","206.9668","78.62419","78.62419","24.70613","25.82742","17.425",
"17.04.2002 16:00:00","5.444857","-33.14574","4.461138","-210.5282","-33.14574","28.96439","-0.8195488","76.11517","52.88878","77.1001","38.19746","46.3219","124.7658","82.89816","-86.62159","22.7611","24.13212","23.44661","38.19746","129.9889","225.3418","89.54725","89.54725","18.4143","38.74113","17.375",
"17.04.2002 17:00:00","5.717219","-8.399551","2.423835","-110.8747","-8.399551","28.30783","-0.8601095","50.89517","52.88878","77.1001","38.19746","61.25874","87.02579","52.10114","-85.85255","22.91007","23.78566","23.34786","38.19746","129.9889","224.5076","59.87666","59.87666","4.666417","51.65483","16.7375",
"17.04.2002 18:00:00","5.642166","-3.035887","2.090546","-126.4684","-3.035887","27.74256","-0.8680304","54.52612","52.88878","137.8047","38.19746","49.48013","16.96753","51.00342","-70.09843","23.01999","23.56791","23.29395","38.19746","190.6935","277.0814","64.14838","64.14838","1.686604","46.50391","15.7125",
"17.04.2002 19:00:00","5.085688","0","1.499954","-130.9885","0","27.93884","-0.9198058","57.70791","5.288878","113.2114","24.97526","14.39461","4.282566","54.74948","-11.01778","22.78758","23.3443","23.06594","24.97526","118.5003","174.5266","67.89165","67.89165","0","31.05112","14.675",
"17.04.2002 20:00:00","3.376356","0","1.589545","-163.4044","0","28.67928","-0.9531957","92.69447","5.288878","113.2114","13.2222","14.57318","0","82.12162","-11.28187","22.64176","23.14504","22.8934","13.2222","118.5003","162.7736","109.0523","109.0523","0","31.05112","13.7375",
"17.04.2002 21:00:00","3.036914","0","1.104114","-117.4729","0","29.68392","-1.00484","55.29042","5.288878","113.2114","13.2222","18.02086","0","57.55752","-18.07998","22.55912","23.02772","22.79342","13.2222","118.5003","170.5364","65.04755","65.04755","0","38.8139","12.7125",
"17.04.2002 22:00:00","0.974873","0","0.4036407","-35.34168","0","31.28566","-1.093936","0","5.288878","2.732587","13.2222","18.22341","0","0","-23.50957","22.09357","22.75389","22.42373","13.2222","8.021465","60.05757","0","0","0","38.8139","11.6125",
"17.04.2002 23:00:00","-0.158948","0","0.414751","-38.48366","0","32.7113","-1.208459","0","5.288878","2.732587","3.819746","18.67359","0","0","-24.87329","21.56251","22.51394","22.03822","3.819745","8.021465","50.65511","0","0","0","38.8139","10.5125",
"18.04.2002","-1.425521","0","0.4251386","-41.93663","0","33.34882","-1.311361","0","0","0","3.819746","19.031","0","0","-26.63563","21.15366","22.29095","21.7223","3.819745","0","42.63365","0","0","0","38.8139","9.4125",
"18.04.2002 01:00:00","-2.775525","0","0.4377291","-46.65448","0","33.65207","-1.400627","0","0","0","3.819746","19.28997","0","0","-28.77556","20.80076","22.08683","21.44379","3.819745","0","42.63365","0","0","0","38.8139","8.1875",
"18.04.2002 02:00:00","-4.216986","0","0.4517116","-52.46509","0","33.94557","-1.488216","0","0","0","3.819746","19.54897","0","0","-31.20796","20.44609","21.88464","21.16536","3.819745","0","42.63365","0","0","0","38.8139","6.825",
"18.04.2002 03:00:00","-5.563556","0","0.4616915","-56.62188","0","34.22778","-1.573375","0","0","0","3.819746","19.79892","0","0","-32.92384","20.11967","21.68826","20.90397","3.819745","0","42.63365","0","0","0","38.8139","5.8",
"18.04.2002 04:00:00","-6.650192","0","0.4679176","-59.36872","0","34.35568","-1.645455","0","0","0","3.819746","19.99831","0","0","-34.1021","19.85513","21.51069","20.68291","3.819745","0","42.63365","0","0","0","38.8139","5.0625",
"18.04.2002 05:00:00","-7.962116","0","0.4854814","-66.84002","0","32.87712","-1.594616","57.34683","0","0","3.819746","19.48456","0","34.28578","-15.54102","20.45017","21.42496","20.93756","3.819745","0","42.63365","67.46685","67.46685","0","38.8139","4.425",
"18.04.2002 06:00:00","-5.207703","0","0.4616312","-74.84769","0","31.09777","-1.470834","60.83984","0","110.4788","13.2222","15.2211","14.63898","51.66389","-23.45683","21.11766","21.63094","21.3743","13.2222","110.4788","154.7521","71.57628","71.57628","0","31.05112","4.2",
"18.04.2002 07:00:00","-8.137245","0","0.5620049","-72.65154","0","30.14804","-1.336475","11.08082","52.88878","77.1001","38.19746","28.22495","56.73446","2.895352","-43.59848","21.41671","22.07201","21.74436","38.19746","129.9889","196.6256","13.03626","13.03626","0","28.43927","4.6375",
"18.04.2002 08:00:00","-9.295261","0","0.6544093","-66.85439","0","29.47047","-1.238258","3.465927","52.88878","77.1001","26.44439","41.33296","112.271","0.449944","-65.95894","21.65447","22.50784","22.08115","26.44439","129.9889","182.2607","4.077561","4.077561","0","25.82742","5.5875",
"18.04.2002 09:00:00","-9.401746","0","0.7040291","-74.40878","0","28.76349","-1.112327","0","52.88878","77.1001","26.44439","40.04589","151.0778","0","-67.24074","22.05678","22.96309","22.50994","26.44439","129.9889","182.2607","0","0","0","25.82742","6.75",
"18.04.2002 10:00:00","-7.71786","0","0.7808156","-84.938","0","28.32647","-0.9881165","0","52.88878","77.1001","26.44439","38.10383","160.6071","0","-64.23532","22.42194","23.40221","22.91207","26.44439","129.9889","182.2607","0","0","0","25.82742","8.2625",
"18.04.2002 11:00:00","-1.42202","0","0.9840654","-85.92043","0","28.51191","-0.9807383","1.489483","52.88878","77.1001","38.19746","56.18683","121.2824","0.7803277","-90.65852","22.38357","23.48678","22.93517","38.19746","129.9889","206.9275","1.752333","1.752333","0","38.74113","9.2125",
"18.04.2002 12:00:00","1.078838","0","1.031887","-86.57502","0","28.38862","-0.8747908","8.937577","52.88878","77.1001","38.19746","57.94761","148.2277","7.213359","-93.95749","22.75032","23.81661","23.28347","38.19746","129.9889","214.6902","10.5148","10.5148","0","46.50391","10.0875",
"18.04.2002 13:00:00","3.278827","0","1.11758","-98.3614","0","28.8897","-0.8686911","7.321734","52.88878","77.1001","26.44439","53.07604","121.8335","7.009017","-87.25568","22.63966","23.80855","23.22411","26.44439","129.9889","195.1744","8.613804","8.613804","0","38.74113","10.625",
"18.04.2002 14:00:00","3.459709","0","1.170625","-130.7257","0","28.69532","-0.8662399","27.34469","52.88878","77.1001","26.44439","34.52773","121.0482","25.59207","-58.97533","22.71636","23.79125","23.25381","26.44439","129.9889","182.2607","32.17023","32.17023","0","25.82742","10.7",
"18.04.2002 15:00:00","5.409908","0","1.101276","-120.5777","0","28.18656","-0.8092074","12.51736","52.88878","77.1001","26.44439","33.25714","170.5549","11.88744","-61.55202","22.84779","24.11625","23.48202","26.44439","129.9889","182.2607","14.7263","14.7263","0","25.82742","10.825",
"18.04.2002 16:00:00","6.136477","0","2.0349","-228.6523","0","27.99292","-0.777583","45.45692","52.88878","77.1001","38.19746","48.61255","203.449","42.59819","-90.60008","22.8053","24.41125","23.60827","38.19746","129.9889","206.9275","53.47873","53.47873","0","38.74113","11.0875",
"18.04.2002 17:00:00","3.888921","0","1.193456","-81.97912","0","27.98151","-0.8373999","8.92874","52.88878","77.1001","38.19746","67.27952","126.5977","8.319323","-118.8031","22.81169","24.06338","23.43753","38.19746","129.9889","219.8412","10.5044","10.5044","0","51.65483","11.0125",
"18.04.2002 18:00:00","4.268378","0","1.364212","-136.9425","0","27.76774","-0.8758937","26.45113","52.88878","137.8047","38.19746","55.2713","73.59609","22.12864","-95.73489","22.83325","23.61074","23.22199","38.19746","190.6935","275.3948","31.11898","31.11898","0","46.50391","10.3375",
"18.04.2002 19:00:00","1.340369","0","0.6507847","-90.98112","0","27.81893","-0.9945756","9.624305","5.288878","113.2114","24.97526","14.46768","33.5172","8.233252","-21.03435","22.39623","23.30334","22.84979","24.97526","118.5003","174.5266","11.32271","11.32271","0","31.05112","9.5",
"18.04.2002 20:00:00","-1.594417","0","0.5145699","-70.758","0","28.00477","-1.06617","0.479322","5.288878","113.2114","13.2222","14.43532","0","0","-24.14687","22.24905","22.92454","22.5868","13.2222","118.5003","162.7736","0.563908","0.563908","0","31.05112","8.6375",
"18.04.2002 21:00:00","-5.887774","0","0.4640647","-57.12155","0","28.23098","-1.105923","0","5.288878","113.2114","13.2222","17.87541","0","0","-33.29266","22.18304","22.74428","22.46366","13.2222","118.5003","170.5364","0","0","0","38.8139","7.675",
"18.04.2002 22:00:00","-4.642017","0","0.4660564","-58.88566","0","29.71547","-1.26387","8.172604","5.288878","2.732587","13.2222","18.59054","0","1.7173","-26.98042","21.28939","22.39362","21.8415","13.2222","8.021465","60.05757","9.614828","9.614828","0","38.8139","6.675",
"18.04.2002 23:00:00","-4.891906","0","0.4708652","-61.32304","0","30.50059","-1.45236","0","5.288878","2.732587","3.819746","19.39956","0","0","-34.09928","20.53994","22.05225","21.29609","3.819745","8.021465","50.65511","0","0","0","38.8139","5.6125",
"19.04.2002","-6.575556","0","0.4785787","-64.5755","0","30.42196","-1.588757","0","0","0","3.819746","19.82804","0","0","-35.5405","20.06091","21.76406","20.91249","3.819745","0","42.63365","0","0","0","38.8139","4.575",
"19.04.2002 01:00:00","-7.898779","0","0.4823897","-66.38096","0","30.32614","-1.68249","0","0","0","3.819746","20.07867","0","0","-36.49168","19.73456","21.54039","20.63748","3.819745","0","42.63365","0","0","0","38.8139","3.8875",
"19.04.2002 02:00:00","-9.331315","0","0.4870524","-68.11726","0","31.09168","-1.816947","0","0","0","3.819746","20.3937","0","0","-37.33537","19.22143","21.08825","20.15484","3.819745","0","42.63365","0","0","0","38.8139","3.075",
"19.04.2002 03:00:00","-10.11915","0","0.4850283","-66.9397","0","31.7731","-1.921918","0","0","0","3.819746","20.71454","0","0","-37.2594","18.88876","20.84414","19.86645","3.819745","0","42.63365","0","0","0","38.8139","2.825",
"19.04.2002 04:00:00","-10.47653","0","0.4845967","-66.52351","0","31.8613","-1.935","0","0","0","3.819746","20.76987","0","0","-37.25114","18.8778","20.85017","19.86398","3.819745","0","42.63365","0","0","0","38.8139","2.8375",
"19.04.2002 05:00:00","-12.58115","0","0.505611","-75.08807","0","29.31454","-1.751253","89.79374","0","0","3.819746","19.62343","0","59.45963","-13.34889","20.16878","20.94549","20.55713","3.819745","0","42.63365","105.6397","105.6397","0","38.8139","2.7375",
"19.04.2002 06:00:00","-5.10911","0","0.4782908","-85.3476","0","27.62733","-1.56969","80.16967","0","110.4788","13.2222","15.29507","5.88601","68.72101","-25.09252","21.01371","21.22799","21.12085","13.2222","110.4788","154.7521","94.31725","94.31725","0","31.05112","2.7",
"19.04.2002 07:00:00","-6.113745","0","0.5755657","-82.52714","0","28.27436","-1.473934","41.88826","52.88878","77.1001","38.19746","28.40858","36.53685","12.28032","-26.60404","21.1077","21.51323","21.31046","38.19746","129.9889","196.6256","49.28031","49.28031","0","28.43927","3.075",
"19.04.2002 08:00:00","-6.541284","0","0.6692027","-77.25447","0","29.52776","-1.420239","43.33712","52.88878","77.1001","26.44439","41.64162","83.32881","11.45962","-44.31282","21.18225","21.78119","21.48172","26.44439","129.9889","182.2607","50.98485","50.98485","0","25.82742","3.8",
"19.04.2002 09:00:00","-7.886982","0","0.6605767","-71.14758","0","30.3668","-1.334045","20.23437","52.88878","77.1001","26.44439","41.5614","120.0185","6.05221","-58.00295","21.38215","22.14627","21.76421","26.44439","129.9889","182.2607","23.80514","23.80514","0","25.82742","4.725",
"19.04.2002 10:00:00","-9.238357","0","0.6524358","-65.61369","0","30.87009","-1.221775","3.667164","52.88878","77.1001","26.44439","41.25658","112.08","0.9165089","-66.04057","21.71036","22.54846","22.12941","26.44439","129.9889","182.2607","4.314311","4.314311","0","25.82742","5.725",
"19.04.2002 11:00:00","-12.37545","0","0.8984346","-77.54373","0","31.32136","-1.139134","1.109209","52.88878","77.1001","38.19746","61.20382","108.8086","0","-95.8167","21.8208","22.83058","22.32569","38.19746","129.9889","206.9275","1.304952","1.304952","0","38.74113","6.725",
"19.04.2002 12:00:00","-11.05383","0","0.9334391","-74.6479","0","30.2359","-1.115146","0.027771","52.88878","77.1001","38.19746","63.99137","113.628","0","-100.3899","21.93004","22.9884","22.45922","38.19746","129.9889","214.6902","0.032672","0.032672","0","46.50391","7.6",
"19.04.2002 13:00:00","-9.624423","0","0.9192288","-75.98009","0","28.92543","-1.070441","0","52.88878","77.1001","26.44439","58.90663","115.2703","0","-92.09283","22.07474","23.12927","22.60201","26.44439","129.9889","195.1744","0","0","0","38.74113","8.275",
"19.04.2002 14:00:00","-3.293642","0","0.7295462","-72.52496","0","27.71521","-1.044056","0","52.88878","77.1001","26.44439","37.92874","109.72","0","-62.37183","22.30177","23.1826","22.74219","26.44439","129.9889","182.2607","0","0","0","25.82742","8.75",
"19.04.2002 15:00:00","-0.989735","0","0.7212062","-71.11831","0","26.71707","-1.010172","3.638363","52.88878","77.1001","26.44439","36.86413","103.8794","3.036202","-62.48548","22.4725","23.22932","22.85091","26.44439","129.9889","182.2607","4.280427","4.280427","0","25.82742","9.025",
"19.04.2002 16:00:00","-2.534633","0","0.8756583","-67.91612","0","26.69154","-1.011253","4.646059","52.88878","77.1001","38.19746","55.8345","115.0558","3.756882","-91.52396","22.51625","23.17199","22.84412","38.19746","129.9889","206.9275","5.465952","5.465952","0","38.74113","9.1",
"19.04.2002 17:00:00","-2.620499","0","1.058042","-68.87803","0","27.99685","-1.060238","0","52.88878","77.1001","38.19746","76.71156","111.4499","0","-118.3813","22.10279","23.04376","22.57327","38.19746","129.9889","219.8412","0","0","0","51.65483","8.975",
"19.04.2002 18:00:00","-4.300029","0","0.874299","-62.35585","0","28.50783","-1.086628","0","52.88878","137.8047","38.19746","61.35657","77.10252","0","-97.94317","22.32042","22.88414","22.60228","38.19746","190.6935","275.3948","0","0","0","46.50391","8.65",
"19.04.2002 19:00:00","-8.596943","0","0.5082658","-69.61399","0","28.98509","-1.129911","0","5.288878","113.2114","24.97526","14.3529","23.42542","0","-25.7753","22.07897","22.56895","22.32396","24.97526","118.5003","174.5266","0","0","0","31.05112","8.0625",
"19.04.2002 20:00:00","-9.645591","0","0.4540693","-59.3522","0","29.16306","-1.250957","0.387636","5.288878","113.2114","13.2222","14.58717","0","0","-26.14593","21.6779","22.27017","21.97404","13.2222","118.5003","162.7736","0.456042","0.456042","0","31.05112","7.3625",
"19.04.2002 21:00:00","-10.26801","0","0.4707753","-58.27933","0","29.30767","-1.302029","5.538554","5.288878","113.2114","13.2222","18.29045","0","0","-29.31298","21.49243","22.10373","21.79808","13.2222","118.5003","170.5364","6.515946","6.515946","0","38.8139","6.5375",
"19.04.2002 22:00:00","-7.383996","0","0.4731918","-61.02051","0","30.77806","-1.4388","26.27929","5.288878","2.732587","13.2222","18.87961","0","14.66401","-23.61648","20.7923","21.77804","21.28517","13.2222","8.021465","60.05757","30.91681","30.91681","0","38.8139","5.6375",
"19.04.2002 23:00:00","-8.108795","0","0.4735372","-61.38032","0","32.3845","-1.62957","0","5.288878","2.732587","3.819746","19.77636","0","0","-35.02225","19.88725","21.44498","20.66612","3.819745","8.021465","50.65511","0","0","0","38.8139","4.7375",
"20.04.2002","-9.624717","0","0.4804769","-64.33327","0","32.92771","-1.778558","0","0","0","3.819746","20.28503","0","0","-36.17742","19.38515","21.14259","20.26387","3.819745","0","42.63365","0","0","0","38.8139","3.775",
"20.04.2002 01:00:00","-11.04881","0","0.4869901","-67.25918","0","32.7423","-1.877292","0","0","0","3.819746","20.55366","0","0","-37.32588","19.02983","20.9052","19.96751","3.819745","0","42.63365","0","0","0","38.8139","2.9625",
"20.04.2002 02:00:00","-12.31944","0","0.4944452","-70.90218","0","32.20786","-1.960761","1.353918","0","0","3.819746","20.76674","0","0","-37.27937","18.73778","20.69466","19.71622","3.819745","0","42.63365","1.592845","1.592845","0","38.8139","2.1375",
"20.04.2002 03:00:00","-13.09242","0","0.4995716","-73.79752","0","31.33038","-2.031766","7.175102","0","0","3.819746","20.91554","0","0.6679937","-33.2383","18.52843","20.50706","19.51774","3.819745","0","42.63365","8.441297","8.441297","0","38.8139","1.4875",
"20.04.2002 04:00:00","-12.95054","0","0.5049198","-77.40308","0","30.50127","-2.079637","17.75136","0","0","3.819746","21.00966","0","8.201378","-31.20775","18.42193","20.3494","19.38567","3.819745","0","42.63365","20.88395","20.88395","0","38.8139","0.925",
