"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"20.04.2002 05:00:00","-15.51138","0","0.5312849","-90.70773","0","26.98379","-1.893109","140.387","0","0","3.819746","19.73563","0","101.1608","-10.03727","19.98196","20.36246","20.17221","3.819745","0","42.63365","165.1612","165.1612","0","38.8139","0.5125",
"20.04.2002 06:00:00","-4.208268","0","0.5071169","-105.4367","0","24.6806","-1.673626","123.9144","0","110.4788","13.2222","15.39101","18.1769","104.8408","-22.19986","20.88314","20.75151","20.81733","13.2222","110.4788","154.7521","145.7816","145.7816","0","31.05112","0.3375",
"20.04.2002 07:00:00","-9.188015","0","0.6019018","-100.0602","0","23.70924","-1.475132","67.50808","52.88878","77.1001","38.19746","28.31737","74.10688","24.92427","-20.20539","21.3364","21.55232","21.44436","38.19746","129.9889","196.6256","79.42126","79.42126","0","28.43927","1.1125",
"20.04.2002 08:00:00","-14.07763","0","0.7411613","-101.2491","0","24.04681","-1.291463","40.24537","52.88878","77.1001","26.44439","41.39384","172.9051","10.62451","-51.67363","21.67263","22.29941","21.98602","26.44439","129.9889","182.2607","47.34749","47.34749","0","25.82742","2.7875",
"20.04.2002 09:00:00","-13.92062","0","0.7652126","-97.08167","0","24.91851","-1.227285","6.966145","52.88878","77.1001","26.44439","41.04409","201.9954","3.622099","-70.30856","21.73852","22.70929","22.22391","26.44439","129.9889","182.2607","8.195465","8.195465","0","25.82742","4.8125",
"20.04.2002 10:00:00","-9.147405","0","0.7396764","-83.88902","0","25.43058","-1.117785","0","52.88878","77.1001","26.44439","38.77137","199.9072","0","-69.5797","22.18287","22.97907","22.58097","26.44439","129.9889","182.2607","0","0","0","25.82742","6.85",
"20.04.2002 11:00:00","-4.574602","0","0.9746951","-88.56972","0","25.59537","-1.030705","0","52.88878","77.1001","38.19746","56.1837","189.5186","0","-94.65281","22.37989","23.22488","22.80239","38.19746","129.9889","206.9275","0","0","0","38.74113","8.725",
"20.04.2002 12:00:00","2.386811","0","1.200476","-108.2265","0","25.44954","-0.9555697","10.57352","52.88878","77.1001","38.19746","57.45094","193.1566","9.026045","-92.59708","22.64484","23.55809","23.10147","38.19746","129.9889","214.6902","12.43943","12.43943","0","46.50391","10.4",
"20.04.2002 13:00:00","4.865054","0","1.862063","-189.7547","0","24.66079","-0.8702493","49.64355","52.88878","77.1001","26.44439","50.30584","231.3764","49.43933","-84.2827","22.8331","23.93948","23.38629","26.44439","129.9889","195.1744","58.40418","58.40418","0","38.74113","11.75",
"20.04.2002 14:00:00","7.598588","-22.063","2.600081","-270.8492","-22.063","23.28204","-0.8023474","101.5138","52.88878","77.1001","26.44439","30.98812","266.7161","111.8948","-77.24779","22.76685","24.35032","23.55858","26.44439","129.9889","194.5179","119.428","119.428","12.25722","25.82742","12.7",
"20.04.2002 15:00:00","7.380798","-54.07153","2.515746","-250.7133","-54.07153","22.25107","-0.7842935","90.96861","52.88878","77.1001","26.44439","30.60942","310.7883","88.69472","-106.8808","22.70728","24.7447","23.72599","26.44439","129.9889","212.3004","107.0219","107.0219","30.03974","25.82742","13.25",
"20.04.2002 16:00:00","7.118093","-49.34117","2.663931","-243.886","-49.34117","21.89632","-0.7437466","58.48693","52.88878","77.1001","38.19746","45.54625","276.0402","56.86541","-128.2912","22.74456","25.00743","23.876","38.19746","129.9889","234.3392","68.80815","68.80815","27.41176","38.74113","13.4",
"20.04.2002 17:00:00","7.387419","-13.63416","2.818261","-255.4381","-13.63416","22.07833","-0.7638412","55.44806","52.88878","77.1001","38.19746","60.78009","198.319","52.2113","-122.5079","22.81028","24.85926","23.83477","38.19746","129.9889","227.4157","65.23301","65.23301","7.574533","51.65483","13.025",
"20.04.2002 18:00:00","8.186302","-9.506206","2.169629","-218.5081","-9.506206","22.88139","-0.8009332","46.92314","52.88878","137.8047","38.19746","49.82994","128.0008","42.91381","-100.6183","22.81494","24.43419","23.62456","38.19746","190.6935","280.6761","55.20369","55.20369","5.281226","46.50391","12.1125",
"20.04.2002 19:00:00","6.146137","0","1.000979","-133.7052","0","23.22719","-0.9181077","34.47978","5.288878","113.2114","24.97526","14.17819","33.70426","36.80607","-18.71587","22.84045","23.59101","23.21573","24.97526","118.5003","174.5266","40.56445","40.56445","0","31.05112","10.7625",
"20.04.2002 20:00:00","1.194086","0","0.509248","-71.05929","0","23.73833","-0.9996364","0.265568","5.288878","113.2114","13.2222","14.32977","0","0","-23.82809","22.77789","23.01565","22.89677","13.2222","118.5003","162.7736","0.312433","0.312433","0","31.05112","9.2",
"20.04.2002 21:00:00","-4.156751","0","0.482087","-61.54958","0","25.21995","-1.107918","0","5.288878","113.2114","13.2222","17.95445","0","0","-32.43583","22.2246","22.7343","22.47945","13.2222","118.5003","170.5364","0","0","0","38.8139","7.9125",
"20.04.2002 22:00:00","-3.370012","0","0.4613383","-58.82912","0","27.05165","-1.28337","11.72358","5.288878","2.732587","13.2222","18.65737","0","4.193645","-25.42943","21.33568","22.3335","21.83459","13.2222","8.021465","60.05757","13.79245","13.79245","0","38.8139","6.8125",
"20.04.2002 23:00:00","-4.319538","0","0.4664581","-60.75808","0","28.34338","-1.482619","0","5.288878","2.732587","3.819746","19.4899","0","0","-33.58022","20.50026","21.95869","21.22948","3.819745","8.021465","50.65511","0","0","0","38.8139","5.7125",
"21.04.2002","-6.381203","0","0.4750628","-64.00495","0","28.5612","-1.632572","0","0","0","3.819746","19.9582","0","0","-35.09396","19.96797","21.64046","20.80421","3.819745","0","42.63365","0","0","0","38.8139","4.6125",
"21.04.2002 01:00:00","-7.958445","0","0.4791034","-65.44992","0","28.38696","-1.734028","0","0","0","3.819746","20.21914","0","0","-35.96384","19.61389","21.3976","20.50574","3.819745","0","42.63365","0","0","0","38.8139","3.95",
"21.04.2002 02:00:00","-8.994445","0","0.4806691","-65.70375","0","28.11924","-1.805248","0","0","0","3.819746","20.38774","0","0","-36.31451","19.37764","21.20643","20.29203","3.819745","0","42.63365","0","0","0","38.8139","3.6125",
"21.04.2002 03:00:00","-9.748458","0","0.4800819","-65.13707","0","27.89265","-1.862059","0","0","0","3.819746","20.51369","0","0","-36.39856","19.19666","21.04774","20.1222","3.819745","0","42.63365","0","0","0","38.8139","3.4375",
"21.04.2002 04:00:00","-10.31198","0","0.479268","-64.45241","0","28.04999","-1.905536","0","0","0","3.819746","20.60648","0","0","-36.38632","19.05596","20.91233","19.98414","3.819745","0","42.63365","0","0","0","38.8139","3.3375",
"21.04.2002 05:00:00","-11.79401","0","0.4982166","-71.91005","0","26.17296","-1.766594","88.06805","0","0","3.819746","19.61643","0","58.8544","-13.28025","20.20862","20.90877","20.55869","3.819745","0","42.63365","103.6095","103.6095","0","38.8139","3.2375",
"21.04.2002 06:00:00","-5.114841","0","0.4720708","-81.79577","0","24.69431","-1.592194","79.03674","0","110.4788","13.2222","15.28719","4.142745","67.744","-24.11688","21.02804","21.16237","21.09521","13.2222","110.4788","154.7521","92.98441","92.98441","0","31.05112","3.2",
"21.04.2002 07:00:00","-5.985912","0","0.5698282","-79.06","0","24.89939","-1.513793","42.25936","52.88878","77.1001","38.19746","28.41923","20.01617","14.33732","-26.56558","21.08034","21.3846","21.23247","38.19746","129.9889","196.6256","49.71688","49.71688","0","28.43927","3.575",
"21.04.2002 08:00:00","-5.640067","0","0.6667449","-76.35552","0","25.51871","-1.503648","53.25306","52.88878","77.1001","26.44439","41.68563","22.90682","16.21215","-38.3109","21.05875","21.46765","21.2632","26.44439","129.9889","182.2607","62.65066","62.65066","0","25.82742","3.925",
"21.04.2002 09:00:00","-5.588994","0","0.6636974","-74.93959","0","26.38846","-1.493461","47.02225","52.88878","77.1001","26.44439","41.68925","27.14854","15.54126","-43.28138","21.0607","21.52128","21.29099","26.44439","129.9889","182.2607","55.3203","55.3203","0","25.82742","4.0625",
"21.04.2002 10:00:00","-5.601603","0","0.6637405","-74.68831","0","27.79033","-1.48574","47.15509","52.88878","77.1001","26.44439","41.682","35.17053","16.32908","-43.79904","21.06132","21.5054","21.28336","26.44439","129.9889","182.2607","55.47657","55.47657","0","25.82742","4.1",
"21.04.2002 11:00:00","-4.435231","0","0.8314004","-75.09608","0","29.39482","-1.521803","74.71828","52.88878","77.1001","38.19746","62.59092","41.94132","16.72613","-54.22828","20.96094","21.30474","21.13284","38.19746","129.9889","206.9275","87.90386","87.90386","0","38.74113","4.0375",
"21.04.2002 12:00:00","-4.243072","0","0.8605729","-72.68884","0","30.80672","-1.49833","64.0694","52.88878","77.1001","38.19746","66.45032","80.02943","13.27178","-66.7004","20.95807","21.46146","21.20977","38.19746","129.9889","214.6902","75.37578","75.37578","0","46.50391","4.375",
"21.04.2002 13:00:00","-8.441807","0","0.8207161","-66.80016","0","30.90922","-1.289803","16.56477","52.88878","77.1001","26.44439","62.31806","121.4664","2.507232","-89.73533","21.48383","22.43797","21.9609","26.44439","129.9889","195.1744","19.48796","19.48796","0","38.74113","5.4125",
"21.04.2002 14:00:00","-9.92287","0","0.7262719","-78.48601","0","30.99631","-1.084292","0.48839","52.88878","77.1001","26.44439","39.83726","172.2915","7.179433E-02","-67.12862","22.14156","23.06869","22.60513","26.44439","129.9889","182.2607","0.574577","0.574577","0","25.82742","6.9",
"21.04.2002 15:00:00","-6.890082","0","0.8224692","-93.43551","0","31.0561","-0.8963305","0","52.88878","77.1001","26.44439","36.97232","210.9723","0","-66.51884","22.71928","23.62356","23.17142","26.44439","129.9889","182.2607","0","0","0","25.82742","8.375",
"21.04.2002 16:00:00","-0.44915","0","1.338187","-148.1285","0","29.18671","-0.8102543","10.90917","52.88878","77.1001","38.19746","52.68365","231.4188","11.18475","-95.91433","22.76656","24.03772","23.40214","38.19746","129.9889","206.9275","12.83432","12.83432","0","38.74113","9.525",
"21.04.2002 17:00:00","2.373702","0","1.796008","-181.0862","0","27.38438","-0.871963","19.49562","52.88878","77.1001","38.19746","70.62102","194.6322","17.03893","-118.5616","22.54195","23.97972","23.26084","38.19746","129.9889","219.8412","22.93602","22.93602","0","51.65483","10.275",
"21.04.2002 18:00:00","4.781696","0","2.045108","-229.3064","0","24.48503","-0.9417581","59.39315","52.88878","137.8047","38.19746","54.96659","136.5483","59.726","-92.78912","22.50162","23.79433","23.14797","38.19746","190.6935","275.3948","69.87428","69.87428","0","46.50391","10.625",
"21.04.2002 19:00:00","3.309992","0","0.6244801","-81.70385","0","23.33589","-1.045505","6.123972","5.288878","113.2114","24.97526","14.4526","37.49005","4.865418","-20.51644","22.59113","22.96916","22.78014","24.97526","118.5003","174.5266","7.204673","7.204673","0","31.05112","10.325",
"21.04.2002 20:00:00","-1.006597","0","0.5904875","-76.84911","0","23.54243","-1.135877","11.98019","5.288878","113.2114","13.2222","14.36709","2.387177","9.824174","-20.45258","22.22432","22.5427","22.38351","13.2222","118.5003","162.7736","14.09434","14.09434","0","31.05112","9.6625",
"21.04.2002 21:00:00","-4.448518","0","0.440673","-46.91967","0","23.53953","-1.270669","0","5.288878","113.2114","13.2222","18.35917","0","0","-29.25987","21.83519","22.28387","22.05953","13.2222","118.5003","170.5364","0","0","0","38.8139","9.025",
"21.04.2002 22:00:00","-3.540012","0","0.4410029","-47.13566","0","24.18595","-1.385469","11.57583","5.288878","2.732587","13.2222","18.75687","0","4.847023","-22.35967","21.16551","21.95315","21.55933","13.2222","8.021465","60.05757","13.61862","13.61862","0","38.8139","8.425",
"21.04.2002 23:00:00","-3.608595","0","0.4378261","-46.13871","0","24.71085","-1.559926","0","5.288878","2.732587","3.819746","19.52333","0","0","-28.62517","20.45699","21.64532","21.05116","3.819745","8.021465","50.65511","0","0","0","38.8139","7.8875",
"22.04.2002","-4.680463","0","0.4394719","-46.55231","0","24.82941","-1.677203","0","0","0","3.819746","19.90407","0","0","-29.15306","20.06225","21.39441","20.72833","3.819745","0","42.63365","0","0","0","38.8139","7.325",
"22.04.2002 01:00:00","-5.78547","0","0.4446869","-48.65881","0","25.13882","-1.753645","0","0","0","3.819746","20.10399","0","0","-30.27966","19.77617","21.20057","20.48837","3.819745","0","42.63365","0","0","0","38.8139","6.6",
"22.04.2002 02:00:00","-6.88995","0","0.4519588","-51.62948","0","25.84335","-1.819246","0","0","0","3.819746","20.28605","0","0","-31.61734","19.51432","21.02604","20.27018","3.819745","0","42.63365","0","0","0","38.8139","5.8",
"22.04.2002 03:00:00","-7.860968","0","0.457108","-53.69184","0","26.6614","-1.880133","0","0","0","3.819746","20.45686","0","0","-32.57273","19.27679","20.86223","20.06951","3.819745","0","42.63365","0","0","0","38.8139","5.1875",
"22.04.2002 04:00:00","-8.646725","0","0.4608372","-55.04227","0","27.55546","-1.931757","0","0","0","3.819746","20.59907","0","0","-33.19823","19.0761","20.71025","19.89318","3.819745","0","42.63365","0","0","0","38.8139","4.75",
"22.04.2002 05:00:00","-11.10511","0","0.4840572","-63.83312","0","26.0641","-1.79803","87.50266","0","0","3.819746","19.62137","0","59.14951","-11.66649","20.21885","20.68382","20.45134","3.819745","0","42.63365","102.9443","102.9443","0","38.8139","4.35",
"22.04.2002 06:00:00","-4.401916","0","0.4580246","-73.80815","0","25.04884","-1.6238","74.96008","0","110.4788","13.2222","15.31417","13.12792","64.11726","-22.63681","21.00213","20.95499","20.97856","13.2222","110.4788","154.7521","88.18833","88.18833","0","31.05112","4.2",
"22.04.2002 07:00:00","-6.103559","0","0.5531533","-69.79436","0","25.92334","-1.499576","29.41113","52.88878","77.1001","38.19746","28.39452","57.31497","10.55277","-31.99476","21.1624","21.40742","21.28491","38.19746","129.9889","196.6256","34.60133","34.60133","0","28.43927","4.7625",
"22.04.2002 08:00:00","-7.205895","0","0.6447601","-63.32277","0","27.20482","-1.403795","20.53181","52.88878","77.1001","26.44439","41.57155","104.7234","7.537864","-54.16471","21.34092","21.81819","21.57956","26.44439","129.9889","182.2607","24.15507","24.15507","0","25.82742","5.7875",
"22.04.2002 09:00:00","-7.465089","0","0.6339883","-57.26679","0","27.84348","-1.304098","4.611961","52.88878","77.1001","26.44439","41.15162","132.4978","1.87073","-60.81798","21.63933","22.19997","21.91965","26.44439","129.9889","182.2607","5.425837","5.425837","0","25.82742","6.95",
"22.04.2002 10:00:00","-6.29665","0","0.6499203","-57.66878","0","27.84823","-1.163602","0","52.88878","77.1001","26.44439","39.45308","130.0172","0","-61.6035","22.05685","22.64654","22.35169","26.44439","129.9889","182.2607","0","0","0","25.82742","8.2125",
"22.04.2002 11:00:00","-2.722969","0","0.964948","-80.19601","0","27.8268","-1.100757","2.851322","52.88878","77.1001","38.19746","57.84413","131.4378","2.144092","-85.87151","22.14268","22.89956","22.52112","38.19746","129.9889","206.9275","3.354496","3.354496","0","38.74113","9.3875",
"22.04.2002 12:00:00","-0.262813","0","0.9346315","-64.2075","0","27.81602","-1.045149","4.559147","52.88878","77.1001","38.19746","59.84216","135.257","4.168186","-88.66348","22.42603","23.11552","22.77077","38.19746","129.9889","214.6902","5.363703","5.363703","0","46.50391","10.3625",
"22.04.2002 13:00:00","1.823136","0","1.391555","-141.5406","0","27.34745","-0.9846838","72.71226","52.88878","77.1001","26.44439","54.59192","138.1787","59.68603","-79.46938","22.74436","23.24871","22.99654","26.44439","129.9889","195.1744","85.54384","85.54384","0","38.74113","11.0125",
"22.04.2002 14:00:00","3.872087","0","0.9451625","-91.88377","0","27.00243","-0.8985298","12.67166","52.88878","77.1001","26.44439","34.42392","148.3728","12.29127","-56.05442","22.753","23.50444","23.12872","26.44439","129.9889","182.2607","14.90784","14.90784","0","25.82742","11.5125",
"22.04.2002 15:00:00","6.136011","0","1.385322","-148.6608","0","26.82165","-0.907424","53.14287","52.88878","77.1001","26.44439","33.32653","137.473","49.15288","-55.50678","22.77497","23.53729","23.15613","26.44439","129.9889","182.2607","62.52103","62.52103","0","25.82742","11.7625",
"22.04.2002 16:00:00","4.089646","0","1.546801","-149.099","0","26.91694","-0.9112823","45.34549","52.88878","77.1001","38.19746","50.58262","123.9911","39.33471","-83.19891","22.97658","23.43359","23.20508","38.19746","129.9889","206.9275","53.34763","53.34763","0","38.74113","11.8",
"22.04.2002 17:00:00","3.281057","0","1.424475","-108.5557","0","28.76826","-0.9563702","31.56016","52.88878","77.1001","38.19746","70.42996","110.9658","32.04841","-105.9479","22.40949","23.21527","22.81238","38.19746","129.9889","219.8412","37.1296","37.1296","0","51.65483","11.4875",
"22.04.2002 18:00:00","2.787455","0","1.123952","-94.11069","0","28.98255","-1.026967","27.47706","52.88878","137.8047","38.19746","57.34305","80.1864","23.29185","-88.30608","22.65644","22.9828","22.81962","38.19746","190.6935","275.3948","32.32596","32.32596","0","46.50391","10.8625",
"22.04.2002 19:00:00","0.011733","0","0.5802252","-75.02947","0","29.2521","-1.05734","0.988307","5.288878","113.2114","24.97526","14.32727","22.10812","0.3508312","-21.86751","22.49672","22.64514","22.57093","24.97526","118.5003","174.5266","1.162714","1.162714","0","31.05112","10.0375",
"22.04.2002 20:00:00","-3.684162","0","0.4818084","-59.98692","0","29.92873","-1.160173","1.249379","5.288878","113.2114","13.2222","14.47711","1.506541","0.5758368","-22.81619","21.97909","22.3638","22.17145","13.2222","118.5003","162.7736","1.469858","1.469858","0","31.05112","9.1375",
"22.04.2002 21:00:00","-6.003416","0","0.4458292","-48.83419","0","30.31759","-1.266438","0","5.288878","113.2114","13.2222","18.36146","0","0","-30.62936","21.71081","22.1706","21.94071","13.2222","118.5003","170.5364","0","0","0","38.8139","8.425",
"22.04.2002 22:00:00","-4.460985","0","0.4455132","-49.28602","0","32.06067","-1.376886","14.39209","5.288878","2.732587","13.2222","18.8179","0","6.341006","-22.37249","21.03959","21.86986","21.45473","13.2222","8.021465","60.05757","16.93187","16.93187","0","38.8139","7.825",
"22.04.2002 23:00:00","-4.606192","0","0.4443409","-49.07657","0","33.82569","-1.541243","0","5.288878","2.732587","3.819746","19.57886","0","0","-30.16473","20.31556","21.57793","20.94674","3.819745","8.021465","50.65511","0","0","0","38.8139","7.1625",
"23.04.2002","-5.74615","0","0.4490823","-50.56627","0","35.08591","-1.677573","0","0","0","3.819746","20.02329","0","0","-30.93122","19.83159","21.21463","20.52311","3.819745","0","42.63365","0","0","0","38.8139","6.4",
"23.04.2002 01:00:00","-6.587834","0","0.4487309","-50.20128","0","35.60002","-1.757828","0","0","0","3.819746","20.29686","0","0","-31.12049","19.56194","21.10003","20.33099","3.819745","0","42.63365","0","0","0","38.8139","6.1",
"23.04.2002 02:00:00","-7.178706","0","0.4513726","-50.74087","0","35.79095","-1.785923","0","0","0","3.819746","20.33079","0","0","-31.38109","19.45858","20.97643","20.21751","3.819745","0","42.63365","0","0","0","38.8139","5.9125",
"23.04.2002 03:00:00","-7.641891","0","0.4508139","-50.31862","0","35.73602","-1.828129","0","0","0","3.819746","20.4292","0","0","-31.39782","19.32361","20.85785","20.09073","3.819745","0","42.63365","0","0","0","38.8139","5.8",
"23.04.2002 04:00:00","-7.953458","0","0.4499772","-49.84092","0","35.94428","-1.860042","0","0","0","3.819746","20.49854","0","0","-31.35646","19.22038","20.7521","19.98624","3.819745","0","42.63365","0","0","0","38.8139","5.7375",
"23.04.2002 05:00:00","-9.794452","0","0.4676672","-55.99892","0","33.72064","-1.728294","75.2777","0","0","3.819746","19.58204","0","50.03495","-11.82491","20.2966","20.75264","20.52462","3.819745","0","42.63365","88.562","88.562","0","38.8139","5.6375",
"23.04.2002 06:00:00","-4.289656","0","0.4400644","-63.92654","0","32.24229","-1.565365","73.67474","0","110.4788","13.2222","15.28107","11.96652","64.0275","-21.3586","21.04125","21.02153","21.03139","13.2222","110.4788","154.7521","86.67617","86.67617","0","31.05112","5.6",
"23.04.2002 07:00:00","-6.06686","0","0.5348426","-59.5987","0","32.74523","-1.440947","15.51044","52.88878","77.1001","38.19746","28.34265","61.35002","6.588098","-37.28491","21.23835","21.44466","21.34151","38.19746","129.9889","196.6256","18.24758","18.24758","0","28.43927","6.2875",
"23.04.2002 08:00:00","-6.747175","0","0.6226525","-52.23956","0","33.73719","-1.332671","5.694005","52.88878","77.1001","26.44439","41.38874","106.4362","2.546938","-56.77191","21.48965","21.90616","21.6979","26.44439","129.9889","182.2607","6.69883","6.69883","0","25.82742","7.575",
"23.04.2002 09:00:00","-3.630871","0","0.8309858","-82.4899","0","34.02918","-1.188305","12.84809","52.88878","77.1001","26.44439","39.74914","141.7509","12.99389","-56.21883","21.80058","22.37846","22.08952","26.44439","129.9889","182.2607","15.1154","15.1154","0","25.82742","9.0375",
"23.04.2002 10:00:00","-0.12603","0","0.858036","-81.99721","0","32.78766","-1.117501","22.41125","52.88878","77.1001","26.44439","37.80664","133.2556","19.75582","-53.23679","22.22772","22.76901","22.49836","26.44439","129.9889","182.2607","26.36618","26.36618","0","25.82742","10.6625",
"23.04.2002 11:00:00","1.425959","0","1.078321","-80.01947","0","31.16983","-0.9955325","19.43922","52.88878","77.1001","38.19746","54.46432","131.31","16.69614","-74.38849","22.58875","23.04065","22.8147","38.19746","129.9889","206.9275","22.86967","22.86967","0","38.74113","12.1125",
"23.04.2002 12:00:00","3.195912","0","1.719257","-147.0972","0","29.02694","-0.9319935","77.60172","52.88878","77.1001","38.19746","56.0574","135.5162","64.00159","-73.05305","22.95457","23.24798","23.10127","38.19746","129.9889","214.6902","91.29614","91.29614","0","46.50391","13.225",
"23.04.2002 13:00:00","4.325082","0","1.707307","-130.4641","0","27.60023","-0.8989656","52.21321","52.88878","77.1001","26.44439","49.85057","150.1486","48.27737","-68.2991","22.74032","23.51081","23.12556","26.44439","129.9889","195.1744","61.42731","61.42731","0","38.74113","14.1625",
"23.04.2002 14:00:00","5.639161","-4.098706","1.662235","-130.4748","-4.098706","25.89193","-0.8539934","54.20498","52.88878","77.1001","26.44439","31.17409","163.2287","51.26515","-50.3439","23.04849","23.7538","23.40114","26.44439","129.9889","184.5378","63.77056","63.77056","2.277059","25.82742","14.875",
"23.04.2002 15:00:00","5.600891","-22.88939","1.462542","-100.7648","-22.88939","25.36609","-0.7924357","21.75994","52.88878","77.1001","26.44439","30.43642","178.9927","21.8514","-68.04182","23.12292","24.04722","23.58507","26.44439","129.9889","194.977","25.59992","25.59992","12.71633","25.82742","15.475",
"23.04.2002 16:00:00","5.506479","-14.97855","1.68313","-99.88918","-14.97855","25.33918","-0.7979969","20.0901","52.88878","77.1001","38.19746","45.64501","139.6072","20.03907","-80.74483","23.12438","23.99966","23.56202","38.19746","129.9889","215.2489","23.63541","23.63541","8.321415","38.74113","15.7625",
"23.04.2002 17:00:00","5.583261","0","2.076811","-118.0436","0","25.74919","-0.8508024","45.12944","52.88878","77.1001","38.19746","61.34646","118.1204","43.31795","-87.1474","22.96672","23.74362","23.35517","38.19746","129.9889","219.8412","53.09346","53.09346","0","51.65483","15.55",
"23.04.2002 18:00:00","5.569399","-0.396607","1.987547","-135.4299","-0.396607","25.98738","-0.8897321","59.05516","52.88878","137.8047","38.19746","49.91156","86.63593","54.68123","-71.94256","23.01669","23.49597","23.25633","38.19746","190.6935","275.6151","69.47666","69.47666","0.220337","46.50391","14.9625",
"23.04.2002 19:00:00","4.294965","0","1.749821","-177.101","0","26.55088","-0.9415378","102.3321","5.288878","113.2114","24.97526","14.61986","37.34785","89.09873","-10.71383","22.978","23.09334","23.03567","24.97526","118.5003","174.5266","120.3908","120.3908","0","31.05112","14.075",
"23.04.2002 20:00:00","1.814426","0","0.9827406","-107.6867","0","27.32173","-0.988005","49.612","5.288878","113.2114","13.2222","14.34355","2.246704","42.25739","-14.8742","22.86641","22.78355","22.82498","13.2222","118.5003","162.7736","58.36706","58.36706","0","31.05112","13.075",
"23.04.2002 21:00:00","1.87081","0","1.054026","-114.7973","0","29.47819","-1.100631","50.5504","5.288878","113.2114","13.2222","17.95889","0","52.78818","-20.23845","22.23276","22.58626","22.40951","13.2222","118.5003","170.5364","59.47106","59.47106","0","38.8139","11.8875",
"23.04.2002 22:00:00","-0.86061","0","0.4144912","-37.98626","0","31.7073","-1.226473","0.573441","5.288878","2.732587","13.2222","18.52057","0","0","-24.28992","21.5991","22.25906","21.92908","13.2222","8.021465","60.05757","0.674636","0.674636","0","38.8139","10.5875",
"23.04.2002 23:00:00","-1.537746","0","0.4259034","-41.78931","0","33.84569","-1.392244","0","5.288878","2.732587","3.819746","19.21394","0","0","-26.32555","20.9189","21.94958","21.43424","3.819745","8.021465","50.65511","0","0","0","38.8139","9.2875",
"24.04.2002","-3.086779","0","0.4367314","-45.91851","0","34.87386","-1.510168","0","0","0","3.819746","19.61604","0","0","-28.40412","20.44319","21.689","21.0661","3.819745","0","42.63365","0","0","0","38.8139","7.9875",
"24.04.2002 01:00:00","-4.653838","0","0.4489941","-50.92878","0","35.44831","-1.608568","0","0","0","3.819746","19.90105","0","0","-30.64496","20.05459","21.46397","20.75928","3.819745","0","42.63365","0","0","0","38.8139","6.6875",
"24.04.2002 02:00:00","-6.326616","0","0.4633138","-56.98733","0","35.83192","-1.699569","0","0","0","3.819746","20.15928","0","0","-33.05579","19.68609","21.24985","20.46797","3.819745","0","42.63365","0","0","0","38.8139","5.325",
"24.04.2002 03:00:00","-7.906728","0","0.474553","-61.46419","0","35.71323","-1.791669","0","0","0","3.819746","20.41244","0","0","-34.72848","19.33792","21.03602","20.18697","3.819745","0","42.63365","0","0","0","38.8139","4.3",
"24.04.2002 04:00:00","-9.143177","0","0.4810492","-64.29122","0","34.97383","-1.873924","0","0","0","3.819746","20.6211","0","0","-35.8567","19.05208","20.84186","19.94697","3.819745","0","42.63365","0","0","0","38.8139","3.5625",
"24.04.2002 05:00:00","-11.89398","0","0.5036172","-74.59176","0","31.86266","-1.752628","94.51414","0","0","3.819746","19.64174","0","63.16054","-12.00103","20.19664","20.80826","20.50245","3.819745","0","42.63365","111.1931","111.1931","0","38.8139","2.925",
"24.04.2002 06:00:00","-4.890344","0","0.4786108","-85.82368","0","29.79779","-1.569471","81.45032","0","110.4788","13.2222","15.32049","21.96667","69.15636","-24.11204","20.99195","21.15886","21.07541","13.2222","110.4788","154.7521","95.82391","95.82391","0","31.05112","2.7",
"24.04.2002 07:00:00","-9.631966","0","0.5869189","-83.17542","0","28.92666","-1.372872","27.36393","52.88878","77.1001","38.19746","28.23647","83.88583","7.89395","-35.50184","21.44023","21.92857","21.6844","38.19746","129.9889","196.6256","32.19286","32.19286","0","28.43927","3.6375",
"24.04.2002 08:00:00","-14.77687","0","0.7617275","-92.42715","0","28.5196","-1.183061","6.792737","52.88878","77.1001","26.44439","41.04575","195.6413","1.931025","-66.25464","21.85168","22.75439","22.30303","26.44439","129.9889","182.2607","7.991455","7.991455","0","25.82742","5.3875",
"24.04.2002 09:00:00","-9.044577","0","0.7671791","-87.97192","0","28.09851","-1.003047","0","52.88878","77.1001","26.44439","38.15623","229.3338","0","-68.77886","22.53877","23.28721","22.91299","26.44439","129.9889","182.2607","0","0","0","25.82742","7.4125",
"24.04.2002 10:00:00","0.40971","0","1.042336","-126.9023","0","27.9254","-0.8978252","9.579771","52.88878","77.1001","26.44439","35.44082","213.8338","8.315683","-64.08608","22.73681","23.61708","23.17694","26.44439","129.9889","182.2607","11.27032","11.27032","0","25.82742","9.3875",
"24.04.2002 11:00:00","4.859011","0","1.757465","-185.1764","0","26.24763","-0.8920197","47.85032","52.88878","77.1001","38.19746","51.23582","185.6527","47.46291","-85.82822","22.62142","23.80044","23.21093","38.19746","129.9889","206.9275","56.29449","56.29449","0","38.74113","11.1625",
"24.04.2002 12:00:00","4.139299","0","1.319201","-113.2417","0","25.47447","-0.9013125","36.15871","52.88878","77.1001","38.19746","53.75086","142.5511","31.07492","-87.89088","22.8447","23.71995","23.28233","38.19746","129.9889","214.6902","42.53967","42.53967","0","46.50391","11.8625",
"24.04.2002 13:00:00","3.702035","0","1.697713","-174.2758","0","25.02173","-0.8383425","79.672","52.88878","77.1001","26.44439","49.91349","140.0527","65.79075","-82.0421","22.95986","23.77991","23.36988","26.44439","129.9889","195.1744","93.73178","93.73178","0","38.74113","11.9",
"24.04.2002 14:00:00","5.412591","0","1.514367","-174.5958","0","24.48537","-0.8383484","87.18927","52.88878","77.1001","26.44439","32.4721","136.2422","79.71786","-58.40731","23.11073","23.76015","23.43544","26.44439","129.9889","182.2607","102.5756","102.5756","0","25.82742","11.7125",
"24.04.2002 15:00:00","6.422673","0","1.016893","-106.8294","0","24.49636","-0.8891445","38.38601","52.88878","77.1001","26.44439","32.00921","133.9794","33.28411","-60.20426","22.96976","23.79067","23.38021","26.44439","129.9889","182.2607","45.16001","45.16001","0","25.82742","11.4125",
"24.04.2002 16:00:00","4.793488","0","1.512093","-156.1909","0","24.84079","-0.8705716","61.79921","52.88878","77.1001","38.19746","50.18325","118.7694","58.09025","-88.92344","22.98126","23.60647","23.29386","38.19746","129.9889","206.9275","72.70496","72.70496","0","38.74113","10.925",
"24.04.2002 17:00:00","1.752625","0","1.28038","-103.1873","0","26.17764","-0.9645881","30.73268","52.88878","77.1001","38.19746","71.70904","89.17979","25.69494","-116.3127","22.59084","23.17273","22.88178","38.19746","129.9889","219.8412","36.15609","36.15609","0","51.65483","10.0125",
"24.04.2002 18:00:00","-1.208637","0","0.894136","-65.66146","0","26.88775","-1.054349","0.73808","52.88878","137.8047","38.19746","59.18888","56.10112","0.228286","-99.52209","22.51534","22.99183","22.75358","38.19746","190.6935","275.3948","0.868329","0.868329","0","46.50391","8.975",
"24.04.2002 19:00:00","-6.132363","0","0.5064543","-72.5144","0","27.09521","-1.079334","0","5.288878","113.2114","24.97526","14.23113","20.72727","0","-26.22159","22.31006","22.71692","22.51349","24.97526","118.5003","174.5266","0","0","0","31.05112","7.9125",
"24.04.2002 20:00:00","-7.678741","0","0.4396011","-60.41731","0","26.80344","-1.209756","0","5.288878","113.2114","13.2222","14.52989","1.521277","0","-27.51753","21.85295","22.43591","22.14443","13.2222","118.5003","162.7736","0","0","0","31.05112","6.875",
"24.04.2002 21:00:00","-9.183589","0","0.4772933","-62.31157","0","26.55879","-1.285434","4.095436","5.288878","113.2114","13.2222","18.32024","0","0","-31.43385","21.56073","22.25376","21.90724","13.2222","118.5003","170.5364","4.81816","4.81816","0","38.8139","6.1875",
"24.04.2002 22:00:00","-6.059799","0","0.4740044","-62.61237","0","27.43477","-1.421801","23.97812","5.288878","2.732587","13.2222","18.89414","0","12.00531","-23.24408","20.89576","21.93334","21.41455","13.2222","8.021465","60.05757","28.20955","28.20955","0","38.8139","5.625",
"24.04.2002 23:00:00","-6.390224","0","0.469995","-60.98089","0","28.87144","-1.596225","0","5.288878","2.732587","3.819746","19.71307","0","0","-34.41718","20.08653","21.62184","20.85419","3.819745","8.021465","50.65511","0","0","0","38.8139","5.0875",
"25.04.2002","-7.457358","0","0.4716535","-61.25557","0","29.59594","-1.723314","0","0","0","3.819746","20.14862","0","0","-34.71807","19.6723","21.35158","20.51194","3.819745","0","42.63365","0","0","0","38.8139","4.5875",
"25.04.2002 01:00:00","-8.129271","0","0.4702329","-59.91423","0","29.8096","-1.795184","0","0","0","3.819746","20.33846","0","0","-34.42089","19.43858","21.15789","20.29824","3.819745","0","42.63365","0","0","0","38.8139","4.525",
"25.04.2002 02:00:00","-8.288151","0","0.4654841","-57.50417","0","29.74699","-1.836694","0","0","0","3.819746","20.43291","0","0","-33.7648","19.32563","21.02345","20.17454","3.819745","0","42.63365","0","0","0","38.8139","4.725",
"25.04.2002 03:00:00","-8.491767","0","0.4628688","-55.91152","0","29.77621","-1.866229","0","0","0","3.819746","20.48754","0","0","-33.31329","19.24177","20.91445","20.07811","3.819745","0","42.63365","0","0","0","38.8139","4.8625",
"25.04.2002 04:00:00","-8.668287","0","0.4603978","-54.54549","0","29.69278","-1.895472","0","0","0","3.819746","20.54454","0","0","-32.94073","19.15814","20.8129","19.98552","3.819745","0","42.63365","0","0","0","38.8139","4.9625",
"25.04.2002 05:00:00","-10.26953","0","0.4760664","-60.18661","0","27.70334","-1.756088","78.4509","0","0","3.819746","19.59118","0","51.8372","-11.77694","20.2772","20.82619","20.55169","3.819745","0","42.63365","92.29517","92.29517","0","38.8139","5",
"25.04.2002 06:00:00","-4.43649","0","0.44544","-66.61643","0","26.41853","-1.579916","73.81432","0","110.4788","13.2222","15.28093","22.73336","63.92089","-21.80106","21.04425","21.15961","21.10193","13.2222","110.4788","154.7521","86.84037","86.84037","0","31.05112","5.25",
"25.04.2002 07:00:00","-7.173213","0","0.5357476","-59.363","0","26.30264","-1.419483","10.58188","52.88878","77.1001","38.19746","28.23072","61.75011","3.74886","-39.12808","21.40837","21.70536","21.55687","38.19746","129.9889","196.6256","12.44928","12.44928","0","28.43927","6.4625",
"25.04.2002 08:00:00","-6.616682","0","0.6268619","-53.76534","0","27.18431","-1.388758","8.055909","52.88878","77.1001","26.44439","41.29231","75.47569","4.984821","-57.3268","21.38202","21.77069","21.57636","26.44439","129.9889","182.2607","9.47754","9.47754","0","25.82742","7.35",
"25.04.2002 09:00:00","-5.47291","0","0.6164745","-50.71563","0","28.40944","-1.351262","4.335837","52.88878","77.1001","26.44439","40.91326","103.7042","1.717845","-57.11346","21.51491","21.97471","21.74481","26.44439","129.9889","182.2607","5.100985","5.100985","0","25.82742","7.875",
"25.04.2002 10:00:00","-5.005948","0","0.6607762","-57.19945","0","30.44387","-1.186843","3.510412","52.88878","77.1001","26.44439","39.48386","132.6715","2.960723","-58.5695","22.04971","22.51829","22.284","26.44439","129.9889","182.2607","4.129897","4.129897","0","25.82742","8.85",
"25.04.2002 11:00:00","0.809498","0","1.158061","-94.09789","0","31.98187","-1.020951","22.395","52.88878","77.1001","38.19746","56.05083","162.0349","20.01149","-75.41592","22.34716","23.18021","22.76369","38.19746","129.9889","206.9275","26.34706","26.34706","0","38.74113","11.425",
"25.04.2002 12:00:00","3.586889","0","1.692139","-137.4225","0","29.96622","-0.9073391","60.46568","52.88878","77.1001","38.19746","55.41299","148.9901","50.89577","-70.67104","22.8114","23.44","23.1257","38.19746","129.9889","214.6902","71.13609","71.13609","0","46.50391","13.7625",
"25.04.2002 13:00:00","4.666367","0","1.617282","-109.6633","0","27.49049","-0.9062852","46.99839","52.88878","77.1001","26.44439","49.1495","121.7058","39.74898","-65.91065","22.95625","23.38795","23.1721","26.44439","129.9889","195.1744","55.29222","55.29222","0","38.74113","14.775",
"25.04.2002 14:00:00","4.349437","0","0.8807239","-60.72817","0","26.64051","-0.9357448","13.35282","52.88878","77.1001","26.44439","32.19571","74.02032","14.909","-46.87442","23.09121","22.95033","23.02077","26.44439","129.9889","182.2607","15.70919","15.70919","0","25.82742","14.4375",
"25.04.2002 15:00:00","5.376103","0","1.539653","-127.423","0","26.68321","-0.9138932","55.7506","52.88878","77.1001","26.44439","32.49147","135.3558","61.19631","-47.91109","22.89538","23.2454","23.07039","26.44439","129.9889","182.2607","65.58894","65.58894","0","25.82742","13.975",
"25.04.2002 16:00:00","6.245342","-4.924109","3.238918","-266.1857","-4.924109","25.27007","-0.8506269","101.0273","52.88878","77.1001","38.19746","46.93452","215.5606","99.66138","-75.5611","22.74775","24.1396","23.44368","38.19746","129.9889","209.6631","118.8557","118.8557","2.735616","38.74113","14.4",
"25.04.2002 17:00:00","6.418889","-9.732135","3.431938","-238.2634","-9.732135","23.86038","-0.7922902","73.59528","52.88878","77.1001","38.19746","61.41831","212.5873","73.51957","-99.55387","22.7896","24.45551","23.62255","38.19746","129.9889","225.2479","86.58269","86.58269","5.406742","51.65483","15.1375",
"25.04.2002 18:00:00","6.048741","-20.39585","3.458898","-249.5237","-20.39585","23.27363","-0.8290054","41.7998","52.88878","137.8047","38.19746","49.52297","134.0958","40.04779","-90.06172","22.90453","24.23881","23.57167","38.19746","190.6935","286.7259","49.17624","49.17624","11.33103","46.50391","15.275",
"25.04.2002 19:00:00","7.704807","0","3.070287","-259.7384","0","23.52715","-0.9508002","133.8645","5.288878","113.2114","24.97526","14.85124","47.55304","149.2511","-8.84052","22.65818","23.45056","23.05437","24.97526","118.5003","174.5266","157.4876","157.4876","0","31.05112","14.7625",
"25.04.2002 20:00:00","5.291168","0","1.221249","-122.2244","0","23.65408","-1.019677","65.20038","5.288878","113.2114","13.2222","14.4116","3.63054","55.62603","-12.8993","22.79458","22.96839","22.88148","13.2222","118.5003","162.7736","76.70634","76.70634","0","31.05112","13.875",
"25.04.2002 21:00:00","1.247836","0","1.333943","-141.8862","0","24.94729","-1.066567","78.73878","5.288878","113.2114","13.2222","18.01573","0","80.90752","-17.44655","22.52008","22.75353","22.63681","13.2222","118.5003","170.5364","92.63386","92.63386","0","38.8139","12.75",
"25.04.2002 22:00:00","0.338757","0","0.397133","-33.85054","0","27.27695","-1.199684","0","5.288878","2.732587","13.2222","18.46764","0","0","-22.95887","21.83518","22.42529","22.13023","13.2222","8.021465","60.05757","0","0","0","38.8139","11.55",
"25.04.2002 23:00:00","-0.34969","0","0.4086399","-36.92117","0","29.36089","-1.340067","0","5.288878","2.732587","3.819746","19.00434","0","0","-24.28414","21.23286","22.13872","21.68579","3.819745","8.021465","50.65511","0","0","0","38.8139","10.4125",
"26.04.2002","-1.774841","0","0.4211549","-40.62659","0","30.395","-1.449254","0","0","0","3.819746","19.37333","0","0","-26.13418","20.7853","21.8906","21.33795","3.819745","0","42.63365","0","0","0","38.8139","9.25",
"26.04.2002 01:00:00","-3.25439","0","0.4344717","-45.13986","0","30.683","-1.545562","0","0","0","3.819746","19.64691","0","0","-28.17841","20.40547","21.66832","21.03689","3.819745","0","42.63365","0","0","0","38.8139","8.05",
"26.04.2002 02:00:00","-4.696541","0","0.4468063","-50.20417","0","30.74809","-1.634122","0","0","0","3.819746","19.89637","0","0","-30.40474","20.05773","21.46525","20.76149","3.819745","0","42.63365","0","0","0","38.8139","6.7875",
"26.04.2002 03:00:00","-5.96936","0","0.4546888","-53.59071","0","31.11556","-1.714527","0","0","0","3.819746","20.1227","0","0","-31.94094","19.75194","21.27528","20.51361","3.819745","0","42.63365","0","0","0","38.8139","5.8625",
"26.04.2002 04:00:00","-7.047255","0","0.4612499","-56.22443","0","31.64461","-1.781384","0","0","0","3.819746","20.30545","0","0","-33.05783","19.49577","21.09944","20.29761","3.819745","0","42.63365","0","0","0","38.8139","5.1625",
"26.04.2002 05:00:00","-9.145926","0","0.4822786","-64.86395","0","30.12888","-1.69006","73.69344","0","0","3.819746","19.55944","0","47.38794","-12.81643","20.36537","21.04534","20.70536","3.819745","0","42.63365","86.69814","86.69814","0","38.8139","4.525",
"26.04.2002 06:00:00","-4.685589","0","0.4566368","-73.46753","0","28.97466","-1.537928","71.94588","0","110.4788","13.2222","15.27915","22.1922","62.18246","-23.1081","21.04525","21.33669","21.19097","13.2222","110.4788","154.7521","84.64222","84.64222","0","31.05112","4.3",
"26.04.2002 07:00:00","-8.52203","0","0.5516121","-68.38639","0","28.87969","-1.355998","11.1959","52.88878","77.1001","38.19746","28.20074","68.13381","3.550474","-42.61796","21.50225","21.98703","21.74464","38.19746","129.9889","196.6256","13.17165","13.17165","0","28.43927","5.175",
"26.04.2002 08:00:00","-11.44805","0","0.7130455","-75.13742","0","29.37609","-1.195496","2.26146","52.88878","77.1001","26.44439","40.7782","145.9623","0.4298486","-63.61666","21.83788","22.57944","22.20866","26.44439","129.9889","182.2607","2.660541","2.660541","0","25.82742","6.7",
"26.04.2002 09:00:00","-5.33272","0","0.8232274","-90.06176","0","30.21329","-1.079242","0.919261","52.88878","77.1001","26.44439","38.70346","178.344","0.5849575","-62.30381","22.11904","23.01386","22.56645","26.44439","129.9889","182.2607","1.081483","1.081483","0","25.82742","8.425",
"26.04.2002 10:00:00","3.074997","0","1.037806","-116.6053","0","30.42327","-0.9805037","5.43817","52.88878","77.1001","26.44439","36.33311","171.2849","4.894574","-59.347","22.56636","23.32609","22.94622","26.44439","129.9889","182.2607","6.397847","6.397847","0","25.82742","10.1",
"26.04.2002 11:00:00","3.098145","0","1.440191","-134.4251","0","29.93569","-0.9102402","38.64844","52.88878","77.1001","38.19746","52.52776","159.3112","35.84337","-80.59782","22.73721","23.54579","23.1415","38.19746","129.9889","206.9275","45.46875","45.46875","0","38.74113","11.7",
"26.04.2002 12:00:00","4.399965","0","1.413581","-109.0134","0","29.67505","-0.8374381","26.23658","52.88878","77.1001","38.19746","53.39467","170.8255","25.89298","-80.85154","22.91318","23.85341","23.38329","38.19746","129.9889","214.6902","30.86656","30.86656","0","46.50391","13.1125",
"26.04.2002 13:00:00","6.264963","-2.081126","1.573215","-114.285","-2.081126","29.10134","-0.7536902","32.07146","52.88878","77.1001","26.44439","46.67014","193.4191","32.25532","-77.04093","23.09711","24.22521","23.66116","26.44439","129.9889","196.3306","37.73112","37.73112","1.156181","38.74113","14.1625",
"26.04.2002 14:00:00","6.054699","-33.88339","2.56","-198.5143","-33.88339","28.79196","-0.6912923","76.74084","52.88878","77.1001","26.44439","30.3546","210.1841","80.09761","-80.92732","22.99098","24.53231","23.76164","26.44439","129.9889","201.0848","90.28334","90.28334","18.8241","25.82742","14.9375",
"26.04.2002 15:00:00","8.300779","-49.37866","6.053503","-440.2968","-49.37866","28.37267","-0.7377977","271.6828","52.88878","77.1001","26.44439","30.65552","224.1335","299.9188","-92.93105","22.81528","24.67122","23.74325","26.44439","129.9889","209.6933","319.6267","319.6267","27.43259","25.82742","15.325",
"26.04.2002 16:00:00","7.226235","-42.51695","6.738594","-468.0814","-42.51695","28.79833","-0.7406874","276.7156","52.88878","77.1001","38.19746","46.02791","204.7883","311.6747","-106.9822","22.66387","24.701","23.68244","38.19746","129.9889","230.548","325.5477","325.5477","23.62053","38.74113","15.4",
"26.04.2002 17:00:00","8.017111","-16.66286","6.336496","-470.8341","-16.66286","29.22671","-0.770871","276.1669","52.88878","77.1001","38.19746","61.57447","167.7907","298.4517","-105.6007","22.7951","24.47623","23.63566","38.19746","129.9889","229.0983","324.9023","324.9023","9.257147","51.65483","15.0875",
"26.04.2002 18:00:00","9.507631","-14.14965","5.566638","-472.2177","-14.14965","29.81412","-0.8173513","286.5692","52.88878","137.8047","38.19746","50.16555","106.8238","302.8949","-87.73754","22.88154","24.14898","23.51526","38.19746","190.6935","283.2557","337.1403","337.1403","7.860919","46.50391","14.3375",
"26.04.2002 19:00:00","6.427635","0","1.599491","-174.3885","0","30.33062","-0.8347627","70.8301","5.288878","113.2114","24.97526","14.60802","35.23462","66.42812","-14.23456","22.95177","23.53702","23.2444","24.97526","118.5003","174.5266","83.32954","83.32954","0","31.05112","13.1875",
"26.04.2002 20:00:00","4.573864","0","1.200138","-151.9656","0","31.1492","-0.9334878","75.27156","5.288878","113.2114","13.2222","14.38992","2.403751","72.16641","-15.85493","22.77178","23.15837","22.96508","13.2222","118.5003","162.7736","88.55477","88.55477","0","31.05112","11.825",
"26.04.2002 21:00:00","2.515294","0","0.6387931","-74.57464","0","32.71554","-1.020574","20.95615","5.288878","113.2114","13.2222","18.07626","0","18.45569","-23.33526","22.40911","22.93925","22.67418","13.2222","118.5003","170.5364","24.6543","24.6543","0","38.8139","10.8625",
"26.04.2002 22:00:00","0.172486","0","0.4233827","-42.01102","0","35.2139","-1.128044","0","5.288878","2.732587","13.2222","18.44101","0","0","-25.97097","21.80475","22.63212","22.21843","13.2222","8.021465","60.05757","0","0","0","38.8139","10.225",
"26.04.2002 23:00:00","-0.355525","0","0.425783","-42.73225","0","37.15919","-1.256045","0","5.288878","2.732587","3.819746","18.97733","0","0","-26.38618","21.29579","22.35838","21.82708","3.819745","8.021465","50.65511","0","0","0","38.8139","9.5625",
"27.04.2002","-1.532285","0","0.4293997","-43.94368","0","38.39382","-1.344572","0","0","0","3.819746","19.26727","0","0","-27.37766","20.94339","22.14137","21.54238","3.819745","0","42.63365","0","0","0","38.8139","8.8625",
"27.04.2002 01:00:00","-2.432047","0","0.4319131","-43.74177","0","39.37859","-1.409582","0","0","0","3.819746","19.44613","0","0","-27.44948","20.71026","21.96914","21.3397","3.819745","0","42.63365","0","0","0","38.8139","8.6625",
"27.04.2002 02:00:00","-2.845252","0","0.4298267","-42.31149","0","40.2465","-1.447281","0","0","0","3.819746","19.54234","0","0","-27.02576","20.58438","21.84476","21.21457","3.819745","0","42.63365","0","0","0","38.8139","8.7625",
"27.04.2002 03:00:00","-3.17361","0","0.4254986","-40.94338","0","41.06162","-1.470116","0","0","0","3.819746","19.59318","0","0","-26.83691","20.5051","21.7525","21.1288","3.819745","0","42.63365","0","0","0","38.8139","8.8",
"27.04.2002 04:00:00","-3.531965","0","0.4247774","-40.30928","0","41.45538","-1.492453","0","0","0","3.819746","19.63419","0","0","-26.7301","20.42758","21.66763","21.0476","3.819745","0","42.63365","0","0","0","38.8139","8.8",
"27.04.2002 05:00:00","-3.411156","0","0.4282888","-41.33064","0","40.9738","-1.4642","22.05669","0","0","3.819746","19.36938","0","11.76768","-17.49253","20.7192","21.62569","21.17245","3.819745","0","42.63365","25.94905","25.94905","0","38.8139","8.8625",
"27.04.2002 06:00:00","-5.650142","0","0.4028907","-44.34287","0","40.1158","-1.371539","17.07951","0","110.4788","13.2222","15.05797","6.90058","16.80931","-23.3234","21.32265","21.68512","21.50389","13.2222","110.4788","154.7521","20.09353","20.09353","0","31.05112","8.7125",
"27.04.2002 07:00:00","-3.687569","0","0.4999726","-44.21745","0","40.93546","-1.250131","0.316138","52.88878","77.1001","38.19746","27.44454","32.9219","0","-39.10995","21.74779","21.94903","21.84841","38.19746","129.9889","196.6256","0.371927","0.371927","0","28.43927","9.2875",
"27.04.2002 08:00:00","-2.83888","0","0.5996946","-42.36036","0","42.94912","-1.120229","0","52.88878","77.1001","26.44439","38.46358","54.80845","0","-54.96055","22.05408","22.26451","22.15929","26.44439","129.9889","182.2607","0","0","0","25.82742","10.0125",
"27.04.2002 09:00:00","-2.073128","0","0.5975741","-40.88424","0","43.93641","-1.047233","0","52.88878","77.1001","26.44439","37.93841","87.06805","0","-53.98151","22.28801","22.50273","22.39537","26.44439","129.9889","182.2607","0","0","0","25.82742","10.6375",
"27.04.2002 10:00:00","-1.255981","0","0.594177","-39.37573","0","44.15649","-0.9630187","0","52.88878","77.1001","26.44439","36.82424","124.7639","0","-53.09455","22.56601","22.67783","22.62192","26.44439","129.9889","182.2607","0","0","0","25.82742","11.275",
"27.04.2002 11:00:00","-1.599032","0","0.8230964","-46.31172","0","45.70736","-0.9489877","2.470626","52.88878","77.1001","38.19746","55.59283","127.1667","2.441707","-76.19055","22.4889","22.6858","22.58735","38.19746","129.9889","206.9275","2.906619","2.906619","0","38.74113","11.5",
