"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"04.05.2002 21:00:00","2.328318","0","0.7251665","-62.28986","0","41.33353","-0.9992693","21.12443","5.288878","113.2114","13.2222","18.17974","0","17.93701","-17.0367","22.47119","22.85794","22.66457","13.2222","118.5003","170.5364","24.85227","24.85227","0","38.8139","14.2625",
"04.05.2002 22:00:00","0.945388","0","0.3774545","-26.37978","0","41.96179","-1.004139","0","5.288878","2.732587","13.2222","18.1005","0","0","-19.54595","22.29568","22.63788","22.46678","13.2222","8.021465","60.05757","0","0","0","38.8139","13.5625",
"04.05.2002 23:00:00","0.642147","0","0.3844316","-27.7024","0","43.36423","-1.115623","0","5.288878","2.732587","3.819746","18.5171","0","0","-20.01448","21.79176","22.44241","22.11708","3.819745","8.021465","50.65511","0","0","0","38.8139","12.8625",
"05.05.2002","-0.096555","0","0.391034","-29.46416","0","43.90311","-1.203056","0","0","0","3.819746","18.83127","0","0","-21.15195","21.4584","22.26233","21.86036","3.819745","0","42.63365","0","0","0","38.8139","12.1",
"05.05.2002 01:00:00","-0.865672","0","0.3983257","-31.39431","0","43.90401","-1.271942","0","0","0","3.819746","19.02391","0","0","-22.24068","21.20603","22.10967","21.65785","3.819745","0","42.63365","0","0","0","38.8139","11.425",
"05.05.2002 02:00:00","-1.507966","0","0.4044908","-33.43513","0","43.52252","-1.33029","0","0","0","3.819746","19.18194","0","0","-23.36487","20.99656","21.97541","21.48599","3.819745","0","42.63365","0","0","0","38.8139","10.7625",
"05.05.2002 03:00:00","-2.089241","0","0.4083981","-34.82678","0","43.31336","-1.383391","0","0","0","3.819746","19.32423","0","0","-24.1917","20.8114","21.85262","21.33201","3.819745","0","42.63365","0","0","0","38.8139","10.25",
"05.05.2002 04:00:00","-2.603098","0","0.4121875","-35.98524","0","43.13081","-1.428414","0","0","0","3.819746","19.44015","0","0","-24.81644","20.65493","21.74058","21.19776","3.819745","0","42.63365","0","0","0","38.8139","9.85",
"05.05.2002 05:00:00","-2.805189","0","0.4184704","-38.24485","0","42.32931","-1.434132","16.38049","0","0","3.819746","19.32445","0","7.456443","-17.2481","20.77862","21.66003","21.21933","3.819745","0","42.63365","19.27116","19.27116","0","38.8139","9.5125",
"05.05.2002 06:00:00","-6.221253","0","0.3977011","-40.92742","0","39.61911","-1.307921","7.139647","0","110.4788","13.2222","14.91953","28.69659","7.062934","-22.36796","21.56035","21.95533","21.75784","13.2222","110.4788","154.7521","8.399585","8.399585","0","31.05112","9.5875",
"05.05.2002 07:00:00","-0.877408","0","0.7093636","-73.04813","0","36.89434","-1.090421","8.547294","52.88878","77.1001","38.19746","26.62333","97.54842","8.18531","-35.69178","22.15845","22.72065","22.43955","38.19746","129.9889","196.6256","10.05564","10.05564","0","28.43927","10.7",
"05.05.2002 08:00:00","2.827215","0","1.263266","-123.9707","0","35.36458","-0.9261495","45.01682","52.88878","77.1001","26.44439","35.43663","158.9893","42.01393","-49.47352","22.6118","23.32799","22.96989","26.44439","129.9889","182.2607","52.96096","52.96096","0","25.82742","12.3625",
"05.05.2002 09:00:00","4.882075","0","1.745003","-158.8596","0","34.659","-0.8410618","77.14899","52.88878","77.1001","26.44439","32.80001","174.5851","71.74696","-47.01523","22.87017","23.66886","23.26951","26.44439","129.9889","182.2607","90.76351","90.76351","0","25.82742","13.9375",
"05.05.2002 10:00:00","5.536505","-11.57811","1.550145","-109.4753","-11.57811","33.83943","-0.754069","30.25209","52.88878","77.1001","26.44439","30.65841","162.5779","29.88422","-56.49828","23.08763","24.00009","23.54386","26.44439","129.9889","188.693","35.5907","35.5907","6.432285","25.82742","15.4375",
"05.05.2002 11:00:00","4.742006","-23.17937","1.80378","-91.99443","-23.17937","32.0458","-0.7224052","10.80729","52.88878","77.1001","38.19746","45.65063","155.5528","10.58505","-80.99732","23.12894","24.21118","23.67006","38.19746","129.9889","219.8049","12.71445","12.71445","12.87743","38.74113","16.9375",
"05.05.2002 12:00:00","4.256363","-42.42332","3.538055","-152.6516","-42.42332","30.62843","-0.7038991","0","52.88878","77.1001","38.19746","49.56665","164.3858","0","-92.79338","23.02357","24.39051","23.70704","38.19746","129.9889","238.2588","0","0","23.56851","46.50391","18.3125",
"05.05.2002 13:00:00","3.274397","-64.37588","3.425375","-111.2748","-64.37588","30.95168","-0.6842951","0","52.88878","77.1001","26.44439","45.90508","193.1622","0","-105.375","23.1057","24.66389","23.88479","26.44439","129.9889","230.9388","0","0","35.76438","38.74113","19.425",
"05.05.2002 14:00:00","2.586933","-88.67223","4.160965","-123.1314","-88.67223","32.21248","-0.5407574","0","52.88878","77.1001","26.44439","30.34956","220.6376","0","-112.3394","23.42037","25.09536","24.25786","26.44439","129.9889","231.523","0","0","49.26235","25.82742","20.3",
"05.05.2002 15:00:00","2.173323","-106.25","4.671877","-123.7505","-106.25","31.24756","-0.4765159","0","52.88878","77.1001","26.44439","30.29918","239.2754","0","-127.5792","23.59281","25.42875","24.51078","26.44439","129.9889","241.2885","0","0","59.02778","25.82742","20.85",
"05.05.2002 16:00:00","1.893469","-121.2733","6.146339","-148.8552","-121.2733","30.80882","-0.4295017","0","52.88878","77.1001","38.19746","45.43014","262.1187","0","-151.4329","23.63086","25.66499","24.64793","38.19746","129.9889","274.3015","0","0","67.37407","38.74113","21.125",
"05.05.2002 17:00:00","2.071784","-118.0855","6.041317","-146.4758","-118.0855","31.20105","-0.4321338","0","52.88878","77.1001","38.19746","60.57591","218.771","0","-159.2794","23.60149","25.64129","24.62139","38.19746","129.9889","285.4442","0","0","65.60304","51.65483","21.0125",
"05.05.2002 18:00:00","2.696093","-89.72446","5.089715","-152.1712","-89.72446","31.66855","-0.5003047","0","52.88878","137.8047","38.19746","48.90439","108.1896","0","-126.2817","23.50219","25.26157","24.38188","38.19746","190.6935","325.2417","0","0","49.84692","46.50391","20.3375",
"05.05.2002 19:00:00","4.753864","0","3.102416","-128.6032","0","31.36637","-0.5928992","0","5.288878","113.2114","24.97526","13.93702","50.63264","0","-5.922517","23.56556","24.6319","24.09873","24.97526","118.5003","174.5266","0","0","0","31.05112","19.3125",
"05.05.2002 20:00:00","5.13707","0","2.794978","-128.4583","0","32.02729","-0.7260406","9.221576","5.288878","113.2114","13.2222","14.55919","6.063207","8.461277","-6.660779","23.16933","24.07391","23.62162","13.2222","118.5003","162.7736","10.84891","10.84891","0","31.05112","18.0875",
"05.05.2002 21:00:00","5.177601","0","2.928347","-174.9908","0","34.31851","-0.8058628","53.95074","5.288878","113.2114","13.2222","18.70255","0","55.4161","-9.39147","22.86594","23.74185","23.3039","13.2222","118.5003","170.5364","63.47146","63.47146","0","38.8139","16.9125",
"05.05.2002 22:00:00","4.52802","0","0.3371895","-20.23663","0","35.70392","-0.8302228","0","5.288878","2.732587","13.2222","17.9377","0","0","-15.03471","23.05989","23.51833","23.28911","13.2222","8.021465","60.05757","0","0","0","38.8139","15.875",
"05.05.2002 23:00:00","2.853295","0","0.4078336","-28.08744","0","37.53162","-0.8621444","0","5.288878","2.732587","3.819746","17.93398","0","0","-16.93895","22.7312","23.35956","23.04538","3.819745","8.021465","50.65511","0","0","0","38.8139","14.8125",
"06.05.2002","2.211821","0","0.3738114","-27.16208","0","39.08313","-0.914734","0","0","0","3.819746","18.02906","0","0","-19.35844","22.51238","23.19779","22.85509","3.819745","0","42.63365","0","0","0","38.8139","13.7125",
"06.05.2002 01:00:00","1.253418","0","0.3863292","-29.71534","0","40.1307","-0.9786764","0","0","0","3.819746","18.20498","0","0","-20.75093","22.24144","23.04846","22.64495","3.819745","0","42.63365","0","0","0","38.8139","12.925",
"06.05.2002 02:00:00","0.455962","0","0.3969459","-32.26627","0","40.04667","-1.037456","0","0","0","3.819746","18.36202","0","0","-22.02835","22.01346","22.9094","22.46143","3.819745","0","42.63365","0","0","0","38.8139","12.2",
"06.05.2002 03:00:00","-0.242133","0","0.4013605","-33.44982","0","39.3986","-1.095962","0","0","0","3.819746","18.51285","0","0","-22.80383","21.81676","22.78391","22.30034","3.819745","0","42.63365","0","0","0","38.8139","11.7125",
"06.05.2002 04:00:00","-0.779377","0","0.4036713","-34.203","0","38.7398","-1.142118","0","0","0","3.819746","18.6179","0","0","-23.37939","21.66966","22.67504","22.17235","3.819745","0","42.63365","0","0","0","38.8139","11.35",
"06.05.2002 05:00:00","-1.276676","0","0.4057705","-34.90547","0","38.3441","-1.184194","0","0","0","3.819746","18.7176","0","0","-23.90909","21.53094","22.57349","22.05222","3.819745","0","42.63365","0","0","0","38.8139","11.0125",
"06.05.2002 06:00:00","-1.821106","0","0.77845","-92.17815","0","36.70554","-1.089743","29.36605","0","110.4788","13.2222","14.47823","31.96425","30.17118","-17.81765","21.9782","22.821","22.3996","13.2222","110.4788","154.7521","34.54829","34.54829","0","31.05112","11.0875",
"06.05.2002 07:00:00","2.404847","0","1.272715","-143.5979","0","34.72855","-0.9502594","50.31356","52.88878","77.1001","38.19746","25.65144","91.4388","44.23326","-32.37833","22.46564","23.45691","22.96128","38.19746","129.9889","196.6256","59.19241","59.19241","0","28.43927","12.0125",
"06.05.2002 08:00:00","4.117719","0","1.303361","-109.6632","0","34.21598","-0.7728414","22.64112","52.88878","77.1001","26.44439","32.93791","162.0692","22.5683","-49.58635","22.88796","24.10919","23.49857","26.44439","129.9889","182.2607","26.63661","26.63661","0","25.82742","13.5625",
"06.05.2002 09:00:00","5.517072","-18.28654","3.269306","-242.6685","-18.28654","35.81065","-0.7046614","75.70667","52.88878","77.1001","26.44439","30.8635","186.9816","84.53818","-62.64313","22.86695","24.46039","23.66367","26.44439","129.9889","192.4199","89.06667","89.06667","10.15919","25.82742","15.325",
"06.05.2002 10:00:00","5.162363","-37.93596","3.471956","-203.8533","-37.93596","37.21179","-0.7010948","46.77798","52.88878","77.1001","26.44439","30.60872","154.0161","47.67027","-76.41123","22.85906","24.64179","23.75043","26.44439","129.9889","203.3362","55.03292","55.03292","21.07553","25.82742","16.8125",
"06.05.2002 11:00:00","4.179042","-45.02383","3.715927","-173.6186","-45.02383","36.49115","-0.6352955","0.755017","52.88878","77.1001","38.19746","46.31705","151.4827","0.632749","-95.40758","23.03196","24.70075","23.86636","38.19746","129.9889","231.9407","0.888255","0.888255","25.01324","38.74113","18.05",
"06.05.2002 12:00:00","3.371508","-63.11695","3.456333","-123.8742","-63.11695","36.42161","-0.575597","0","52.88878","77.1001","38.19746","49.31309","163.5257","0","-106.7671","23.27828","24.96912","24.1237","38.19746","129.9889","249.7552","0","0","35.06498","46.50391","19.3125",
"06.05.2002 13:00:00","2.721895","-80.20242","4.418188","-126.0775","-80.20242","36.73875","-0.4819913","0","52.88878","77.1001","26.44439","45.49115","180.0023","0","-115.7182","23.38315","25.31949","24.35132","26.44439","129.9889","239.7313","0","0","44.5569","38.74113","20.3",
"06.05.2002 14:00:00","2.061585","-93.44343","4.743268","-123.9724","-93.44343","35.17682","-0.4328815","0","52.88878","77.1001","26.44439","30.30953","187.6555","0","-114.8032","23.58039","25.52751","24.55395","26.44439","129.9889","234.1737","0","0","51.91302","25.82742","20.85",
"06.05.2002 15:00:00","1.911112","-110.9885","5.38669","-131.0505","-110.9885","33.75427","-0.3467216","0","52.88878","77.1001","26.44439","30.19131","221.6463","0","-130.773","23.83062","25.89395","24.86229","26.44439","129.9889","243.921","0","0","61.66031","25.82742","21.25",
"06.05.2002 16:00:00","1.592508","-111.96","6.094082","-140.449","-111.96","33.58023","-0.3331915","0","52.88878","77.1001","38.19746","45.18932","182.5173","0","-140.604","23.84126","25.87184","24.85655","38.19746","129.9889","269.1274","0","0","62.19998","38.74113","21.4",
"06.05.2002 17:00:00","2.245321","-89.76892","5.254462","-126.3105","-89.76892","33.61854","-0.4472111","0","52.88878","77.1001","38.19746","60.59268","129.7947","0","-131.9833","23.56289","25.41821","24.49055","38.19746","129.9889","269.7128","0","0","49.87162","51.65483","20.9",
"06.05.2002 18:00:00","2.782795","-74.49074","4.494206","-137.4117","-74.49074","32.84914","-0.5105742","0","52.88878","137.8047","38.19746","48.95993","91.04847","0","-112.6565","23.42523","25.26062","24.34292","38.19746","190.6935","316.7786","0","0","41.38374","46.50391","20.1",
"06.05.2002 19:00:00","4.679831","0","3.437501","-144.6534","0","32.29811","-0.581924","0","5.288878","113.2114","24.97526","14.02659","46.21934","0","-5.992574","23.41059","24.80793","24.10926","24.97526","118.5003","174.5266","0","0","0","31.05112","19.175",
"06.05.2002 20:00:00","5.177652","0","3.337338","-164.2641","0","32.4188","-0.6773976","3.582696","5.288878","113.2114","13.2222","14.64688","5.136256","2.957859","-6.846938","23.16745","24.39113","23.77929","13.2222","118.5003","162.7736","4.214936","4.214936","0","31.05112","18.1125",
"06.05.2002 21:00:00","5.32718","0","3.023298","-186.285","0","33.38057","-0.7443306","56.27035","5.288878","113.2114","13.2222","18.58895","0","60.9258","-9.919459","22.92295","24.1088","23.51587","13.2222","118.5003","170.5364","66.20042","66.20042","0","38.8139","16.7625",
"06.05.2002 22:00:00","3.938146","0","0.7503343","-55.5009","0","34.17904","-0.7963187","21.52747","5.288878","2.732587","13.2222","17.99892","0","19.74799","-15.35281","23.03885","23.85187","23.44536","13.2222","8.021465","60.05757","25.32644","25.32644","0","38.8139","15.2625",
"06.05.2002 23:00:00","2.880138","0","0.3786972","-29.50102","0","34.82967","-0.7847329","0","5.288878","2.732587","3.819746","17.67171","0","0","-19.93791","23.01152","23.72416","23.36784","3.819745","8.021465","50.65511","0","0","0","38.8139","13.825",
"07.05.2002","1.779144","0","0.3979153","-34.94944","0","36.02593","-0.8450114","0","0","0","3.819746","17.79799","0","0","-22.88713","22.69573","23.56805","23.13189","3.819745","0","42.63365","0","0","0","38.8139","12.3625",
"07.05.2002 01:00:00","0.366906","0","0.4141299","-39.78859","0","37.42752","-0.9264589","0","0","0","3.819746","18.04349","0","0","-25.29124","22.32864","23.39239","22.86051","3.819745","0","42.63365","0","0","0","38.8139","11.05",
"07.05.2002 02:00:00","-0.909959","0","0.4302746","-45.3821","0","38.22209","-1.003698","0","0","0","3.819746","18.28693","0","0","-27.72688","21.99738","23.2113","22.60434","3.819745","0","42.63365","0","0","0","38.8139","9.725",
"07.05.2002 03:00:00","-2.118565","0","0.4406445","-49.09496","0","38.50893","-1.082475","0","0","0","3.819746","18.53044","0","0","-29.36978","21.69167","23.03428","22.36298","3.819745","0","42.63365","0","0","0","38.8139","8.7625",
"07.05.2002 04:00:00","-3.128142","0","0.4475758","-51.90681","0","38.42847","-1.150009","0","0","0","3.819746","18.71951","0","0","-30.65768","21.44439","22.87361","22.159","3.819745","0","42.63365","0","0","0","38.8139","8",
"07.05.2002 05:00:00","-3.917252","0","0.4531016","-54.2074","0","38.3776","-1.209544","2.592767","0","0","3.819746","18.875","0","0","-29.12483","21.24582","22.7248","21.98531","3.819745","0","42.63365","3.050314","3.050314","0","38.8139","7.3875",
"07.05.2002 06:00:00","-10.0136","0","0.4843728","-67.23091","0","36.28602","-1.106248","0","0","110.4788","13.2222","14.60208","33.99299","0","-26.98551","21.91065","23.00044","22.45555","13.2222","110.4788","154.7521","0","0","0","31.05112","7.3875",
"07.05.2002 07:00:00","-9.334115","0","0.6951621","-87.62847","0","34.43668","-0.8576053","0","52.88878","77.1001","38.19746","26.16798","114.2159","0","-44.63997","22.7095","23.84061","23.27505","38.19746","129.9889","196.6256","0","0","0","28.43927","8.5625",
"07.05.2002 08:00:00","0.46194","0","1.489003","-186.4109","0","35.57677","-0.7155311","11.75638","52.88878","77.1001","26.44439","34.64643","184.5237","10.6131","-61.05497","22.71195","24.47545","23.5937","26.44439","129.9889","182.2607","13.83104","13.83104","0","25.82742","10.325",
"07.05.2002 09:00:00","6.990403","-4.366624","2.10301","-234.1526","-4.366624","36.30952","-0.6923658","61.90413","52.88878","77.1001","26.44439","31.62614","205.1","61.84022","-62.15363","22.76418","24.71144","23.73781","26.44439","129.9889","184.6866","72.82838","72.82838","2.425902","25.82742","12.125",
"07.05.2002 10:00:00","6.722289","-27.37394","2.865344","-274.6175","-27.37394","35.39773","-0.6597922","91.33704","52.88878","77.1001","26.44439","30.82509","192.9995","82.1956","-77.50626","22.85722","24.87296","23.86509","26.44439","129.9889","197.4684","107.4553","107.4553","15.20774","25.82742","13.8625",
"07.05.2002 11:00:00","5.592483","-32.17673","3.143952","-223.0334","-32.17673","35.3383","-0.642101","57.53202","52.88878","77.1001","38.19746","46.00077","169.4045","55.73728","-97.9949","22.72467","25.00579","23.86523","38.19746","129.9889","224.8034","67.68473","67.68473","17.87596","38.74113","15.4375",
"07.05.2002 12:00:00","5.105736","-50.06681","3.34203","-187.2104","-50.06681","34.5084","-0.6235307","15.35961","52.88878","77.1001","38.19746","49.20097","173.2574","14.05985","-109.494","22.74012","25.27658","24.00835","38.19746","129.9889","242.5051","18.07013","18.07013","27.81489","46.50391","16.8125",
"07.05.2002 13:00:00","4.390997","-72.73147","3.254383","-156.2554","-72.73147","33.70376","-0.544596","0.405707","52.88878","77.1001","26.44439","45.56205","206.2154","0.3477913","-123.9466","22.98834","25.62692","24.30763","26.44439","129.9889","235.5808","0.477302","0.477302","40.40637","38.74113","17.925",
"07.05.2002 14:00:00","3.295075","-101.0105","4.045758","-189.8803","-101.0105","32.98408","-0.4433146","0","52.88878","77.1001","26.44439","30.47337","237.3445","0","-132.0039","23.24256","25.95738","24.59997","26.44439","129.9889","238.3776","0","0","56.11693","25.82742","18.675",
"07.05.2002 15:00:00","3.445507","-122.1065","4.822923","-192.8526","-122.1065","32.93081","-0.4108028","0","52.88878","77.1001","26.44439","30.42787","272.6236","0","-150.7393","23.09896","26.27926","24.68911","26.44439","129.9889","250.0976","0","0","67.83692","25.82742","19.15",
"07.05.2002 16:00:00","3.197054","-133.6936","4.702442","-195.8752","-133.6936","32.05761","-0.3412622","0","52.88878","77.1001","38.19746","45.58543","292.1017","0","-176.1486","23.41913","26.50676","24.96295","38.19746","129.9889","281.2017","0","0","74.27425","38.74113","19.3",
"07.05.2002 17:00:00","3.502983","-125.0254","5.235179","-216.692","-125.0254","32.44936","-0.3591704","0","52.88878","77.1001","38.19746","60.87637","239.2543","0","-184.116","23.23162","26.46014","24.84588","38.19746","129.9889","289.2997","0","0","69.45853","51.65483","18.9875",
"07.05.2002 18:00:00","3.559502","-95.31733","4.586958","-229.1054","-95.31733","32.39444","-0.437485","0","52.88878","137.8047","38.19746","49.32514","116.3839","0","-146.7318","23.21242","26.03526","24.62384","38.19746","190.6935","328.3489","0","0","52.95407","46.50391","18.2375",
"07.05.2002 19:00:00","7.279392","0","3.011122","-194.1978","0","32.04788","-0.5339947","13.99191","5.288878","113.2114","24.97526","14.36499","52.35158","13.99976","-8.513674","23.32787","25.28613","24.307","24.97526","118.5003","174.5266","16.46107","16.46107","0","31.05112","17.0875",
"07.05.2002 20:00:00","7.334476","0","3.106021","-242.0839","0","32.34829","-0.6482065","52.56273","5.288878","113.2114","13.2222","14.59793","7.212002","47.53217","-8.437658","23.13069","24.71267","23.92168","13.2222","118.5003","162.7736","61.8385","61.8385","0","31.05112","15.6625",
"07.05.2002 21:00:00","8.47999","0","2.836206","-257.8972","0","32.94115","-0.730397","104.1951","5.288878","113.2114","13.2222","18.89148","0","107.0335","-11.61148","22.86835","24.34263","23.60549","13.2222","118.5003","170.5364","122.5825","122.5825","0","38.8139","14.4125",
"07.05.2002 22:00:00","5.273596","0","0.5450683","-53.23637","0","32.6937","-0.74186","16.07479","5.288878","2.732587","13.2222","17.68878","0","13.01099","-20.32091","23.17622","24.13567","23.65594","13.2222","8.021465","60.05757","18.91152","18.91152","0","38.8139","13.25",
"07.05.2002 23:00:00","2.909862","0","0.4065433","-38.85274","0","33.67193","-0.7388541","0","5.288878","2.732587","3.819746","17.53883","0","0","-24.00979","23.06138","23.99212","23.52675","3.819745","8.021465","50.65511","0","0","0","38.8139","12.1125",
"08.05.2002","1.146068","0","0.4199209","-42.55125","0","34.88171","-0.8129601","0","0","0","3.819746","17.74632","0","0","-26.04885","22.7152","23.81963","23.26742","3.819745","0","42.63365","0","0","0","38.8139","11.0125",
"08.05.2002 01:00:00","-0.170443","0","0.4267196","-44.56149","0","35.71689","-0.8828142","0","0","0","3.819746","17.94267","0","0","-27.27998","22.4408","23.65611","23.04846","3.819745","0","42.63365","0","0","0","38.8139","10.2875",
"08.05.2002 02:00:00","-1.115823","0","0.4322276","-45.83624","0","36.19402","-0.9359271","0","0","0","3.819746","18.08575","0","0","-27.95989","22.23814","23.51149","22.87481","3.819745","0","42.63365","0","0","0","38.8139","9.85",
"08.05.2002 03:00:00","-1.907991","0","0.4352655","-46.5161","0","36.05259","-0.9870141","0","0","0","3.819746","18.21371","0","0","-28.44077","22.06106","23.3796","22.72033","3.819745","0","42.63365","0","0","0","38.8139","9.5125",
"08.05.2002 04:00:00","-2.49561","0","0.4349709","-46.49244","0","36.13058","-1.028767","0","0","0","3.819746","18.31581","0","0","-28.75595","21.92249","23.26623","22.59436","3.819745","0","42.63365","0","0","0","38.8139","9.275",
"08.05.2002 05:00:00","-3.017179","0","0.4361189","-46.68287","0","36.66668","-1.061555","0","0","0","3.819746","18.39824","0","0","-29.01969","21.80229","23.16307","22.48268","3.819745","0","42.63365","0","0","0","38.8139","9.075",
"08.05.2002 06:00:00","-4.589875","0","0.5493128","-73.75521","0","35.88778","-0.991891","2.184993","0","110.4788","13.2222","14.36033","12.53746","1.356412","-23.49858","22.23041","23.30038","22.7654","13.2222","110.4788","154.7521","2.57058","2.57058","0","31.05112","9.0625",
"08.05.2002 07:00:00","-0.142819","0","0.7003044","-82.90601","0","35.5066","-0.8954024","0","52.88878","77.1001","38.19746","25.89533","53.49665","0","-41.82001","22.57636","23.56164","23.069","38.19746","129.9889","196.6256","0","0","0","28.43927","9.5375",
"08.05.2002 08:00:00","1.98909","0","0.8585962","-87.12207","0","35.79232","-0.8280652","2.95363","52.88878","77.1001","26.44439","36.00174","97.41188","2.811917","-58.86923","22.68081","23.83545","23.25813","26.44439","129.9889","182.2607","3.474859","3.474859","0","25.82742","10.2375",
"08.05.2002 09:00:00","3.792546","0","1.216334","-142.5436","0","36.08538","-0.7313079","42.73849","52.88878","77.1001","26.44439","35.00387","124.0438","35.62561","-56.73606","22.87906","24.12997","23.50452","26.44439","129.9889","182.2607","50.28058","50.28058","0","25.82742","10.9375",
"08.05.2002 10:00:00","3.604269","0","1.216582","-123.0871","0","36.71751","-0.7246745","24.49329","52.88878","77.1001","26.44439","33.83406","111.853","23.81349","-56.03377","22.7781","24.39165","23.58488","26.44439","129.9889","182.2607","28.81564","28.81564","0","25.82742","11.7",
"08.05.2002 11:00:00","4.149204","0","1.37018","-114.0212","0","36.28432","-0.682297","19.13102","52.88878","77.1001","38.19746","49.84896","103.793","18.60056","-81.01801","22.86296","24.58083","23.72189","38.19746","129.9889","206.9275","22.50708","22.50708","0","38.74113","12.375",
"08.05.2002 12:00:00","4.869025","0","2.461544","-230.5534","0","35.3901","-0.6817759","71.23241","52.88878","77.1001","38.19746","52.74135","104.3138","68.76855","-80.41998","22.81518","24.7022","23.75869","38.19746","129.9889","214.6902","83.80283","83.80283","0","46.50391","12.9125",
"08.05.2002 13:00:00","5.710166","0","2.279047","-203.0594","0","34.51933","-0.6807601","54.5265","52.88878","77.1001","26.44439","48.05184","105.5289","56.91434","-77.14739","22.8834","24.68383","23.78362","26.44439","129.9889","195.1744","64.14882","64.14882","0","38.74113","13.35",
"08.05.2002 14:00:00","6.740344","-6.490999","2.37782","-225.7661","-6.490999","34.22295","-0.6615143","60.02737","52.88878","77.1001","26.44439","30.87566","101.9434","64.17538","-58.78798","22.98537","24.7325","23.85894","26.44439","129.9889","185.8668","70.62042","70.62042","3.606111","25.82742","13.625",
"08.05.2002 15:00:00","6.166377","-11.83822","2.195268","-202.0713","-11.83822","34.00658","-0.643235","55.90383","52.88878","77.1001","26.44439","30.5501","101.6015","59.38669","-63.99113","23.03531","24.77615","23.90573","26.44439","129.9889","188.8375","65.76922","65.76922","6.576787","25.82742","13.7625",
"08.05.2002 16:00:00","5.933394","0","2.787966","-235.1191","0","34.72104","-0.6809335","83.69804","52.88878","77.1001","38.19746","46.08167","122.5165","95.58736","-76.95872","22.90347","24.66318","23.78332","38.19746","129.9889","206.9275","98.46829","98.46829","0","38.74113","13.8",
"08.05.2002 17:00:00","4.99666","0","2.526355","-202.5863","0","35.02195","-0.6865024","59.11214","52.88878","77.1001","38.19746","63.37626","117.8071","61.116","-100.3277","22.88951","24.54712","23.71832","38.19746","129.9889","219.8412","69.54368","69.54368","0","51.65483","13.675",
"08.05.2002 18:00:00","6.243981","0","3.070509","-277.2543","0","33.54593","-0.758725","102.9303","52.88878","137.8047","38.19746","51.30265","74.0817","106.8261","-78.71754","22.66852","24.44074","23.55463","38.19746","190.6935","275.3948","121.0945","121.0945","0","46.50391","13.35",
"08.05.2002 19:00:00","5.937875","0","2.524179","-281.0577","0","31.94118","-0.8155982","99.56276","5.288878","113.2114","24.97526","14.95924","32.5761","98.43072","-10.97022","22.64636","24.10384","23.3751","24.97526","118.5003","174.5266","117.1327","117.1327","0","31.05112","12.95",
"08.05.2002 20:00:00","3.869134","0","1.087154","-124.8217","0","31.55226","-0.8200421","38.50922","5.288878","113.2114","13.2222","14.33983","2.829362","36.23155","-15.60914","22.73985","23.91355","23.3267","13.2222","118.5003","162.7736","45.30496","45.30496","0","31.05112","12.425",
"08.05.2002 21:00:00","3.17222","0","1.247297","-150.0915","0","33.09598","-0.8727142","58.584","5.288878","113.2114","13.2222","18.05675","0","50.89896","-17.44952","22.5494","23.80439","23.1769","13.2222","118.5003","170.5364","68.92234","68.92234","0","38.8139","11.825",
"08.05.2002 22:00:00","1.009723","0","0.4037606","-37.7018","0","36.54557","-0.9659685","0","5.288878","2.732587","13.2222","18.42808","0","0","-24.93033","22.27603","23.35468","22.81536","13.2222","8.021465","60.05757","0","0","0","38.8139","11.1",
"08.05.2002 23:00:00","-0.554921","0","0.4135696","-39.0248","0","39.68317","-0.9904986","0","5.288878","2.732587","3.819746","18.24622","0","0","-25.72955","22.07669","23.21837","22.64753","3.819745","8.021465","50.65511","0","0","0","38.8139","10.675",
"09.05.2002","-1.429267","0","0.4242494","-41.55278","0","41.23722","-0.9937174","0","0","0","3.819746","18.27694","0","0","-26.74382","22.00573","23.18882","22.59727","3.819745","0","42.63365","0","0","0","38.8139","10.225",
"09.05.2002 01:00:00","-2.423705","0","0.431684","-43.23134","0","41.74712","-1.042106","0","0","0","3.819746","18.402","0","0","-27.50829","21.80294","23.06118","22.43206","3.819745","0","42.63365","0","0","0","38.8139","9.75",
"09.05.2002 02:00:00","-3.198888","0","0.4355441","-44.04727","0","41.75283","-1.109354","0","0","0","3.819746","18.54811","0","0","-27.96877","21.5561","22.8318","22.19395","3.819745","0","42.63365","0","0","0","38.8139","9.35",
"09.05.2002 03:00:00","-3.635479","0","0.43404","-43.61092","0","41.27555","-1.161044","0","0","0","3.819746","18.7461","0","0","-28.06547","21.41921","22.78795","22.10358","3.819745","0","42.63365","0","0","0","38.8139","9.2",
"09.05.2002 04:00:00","-3.921067","0","0.4333597","-43.44262","0","40.82722","-1.173646","0","0","0","3.819746","18.72297","0","0","-28.17323","21.38701","22.71423","22.05062","3.819745","0","42.63365","0","0","0","38.8139","9.1375",
"09.05.2002 05:00:00","-4.243979","0","0.433221","-43.28844","0","40.98874","-1.200078","0.059005","0","0","3.819746","18.78099","0","0","-28.19806","21.30108","22.63007","21.96558","3.819745","0","42.63365","0.069418","0.069418","0","38.8139","9.0375",
"09.05.2002 06:00:00","-6.795388","0","0.4730627","-57.26846","0","39.4344","-1.111383","0","0","110.4788","13.2222","14.50794","6.99809","0","-24.11022","21.90034","22.77518","22.33776","13.2222","110.4788","154.7521","0","0","0","31.05112","9",
"09.05.2002 07:00:00","-3.682624","0","0.5685403","-58.09942","0","38.49755","-1.007316","0","52.88878","77.1001","38.19746","26.67106","30.95952","0","-41.00051","22.30849","23.00267","22.65558","38.19746","129.9889","196.6256","0","0","0","28.43927","9.25",
"09.05.2002 08:00:00","-1.142145","0","0.7187777","-64.78557","0","38.66842","-0.9472162","0","52.88878","77.1001","26.44439","37.83615","58.53599","0","-58.03783","22.39577","23.19834","22.79706","26.44439","129.9889","182.2607","0","0","0","25.82742","9.65",
"09.05.2002 09:00:00","1.553867","0","0.9032753","-92.64074","0","39.42243","-0.9307411","17.57984","52.88878","77.1001","26.44439","37.26458","79.28277","16.96649","-56.25717","22.37445","23.33837","22.85641","26.44439","129.9889","182.2607","20.68217","20.68217","0","25.82742","10.05",
"09.05.2002 10:00:00","2.647663","0","1.017326","-107.3702","0","39.3064","-0.8938469","25.67647","52.88878","77.1001","26.44439","36.53535","99.43987","26.12152","-55.79955","22.43854","23.48373","22.96113","26.44439","129.9889","182.2607","30.20761","30.20761","0","25.82742","10.45",
"09.05.2002 11:00:00","2.18478","0","1.212305","-111.2017","0","37.30008","-0.8512225","21.68387","52.88878","77.1001","38.19746","54.81224","121.5139","18.27378","-81.92557","22.64121","23.62958","23.13539","38.19746","129.9889","206.9275","25.51044","25.51044","0","38.74113","10.7875",
"09.05.2002 12:00:00","2.510723","0","1.613755","-159.6268","0","35.52416","-0.8466747","42.48613","52.88878","77.1001","38.19746","57.94773","123.7045","36.99277","-84.33898","22.54777","23.72782","23.1378","38.19746","129.9889","214.6902","49.98367","49.98367","0","46.50391","11.0875",
"09.05.2002 13:00:00","2.222329","0","1.307477","-123.042","0","34.22072","-0.8415453","46.27395","52.88878","77.1001","26.44439","53.64825","115.9818","37.47589","-79.8681","22.72632","23.74745","23.23689","26.44439","129.9889","195.1744","54.43994","54.43994","0","38.74113","11.325",
"09.05.2002 14:00:00","4.164624","0","1.091163","-118.2247","0","33.35918","-0.7910164","41.40769","52.88878","77.1001","26.44439","34.91121","101.4453","33.50641","-55.34502","22.97968","23.73874","23.35921","26.44439","129.9889","182.2607","48.71493","48.71493","0","25.82742","11.4625",
"09.05.2002 15:00:00","2.520835","0","1.151225","-123.0049","0","34.19031","-0.8435368","41.88342","52.88878","77.1001","26.44439","34.37006","90.10187","35.59945","-56.179","22.97231","23.73496","23.35363","26.44439","129.9889","182.2607","49.27461","49.27461","0","25.82742","11.4375",
"09.05.2002 16:00:00","2.689983","0","1.211471","-108.5892","0","36.02221","-0.8027354","25.26838","52.88878","77.1001","38.19746","52.54261","69.80846","20.74468","-82.40224","22.79999","23.68784","23.24392","38.19746","129.9889","206.9275","29.72751","29.72751","0","38.74113","11.4",
"09.05.2002 17:00:00","1.221907","0","1.253945","-89.83931","0","35.86204","-0.8342808","23.04434","52.88878","77.1001","38.19746","72.2338","50.32143","18.30184","-106.5211","22.80267","23.59975","23.20121","38.19746","129.9889","219.8412","27.11099","27.11099","0","51.65483","11.3375",
"09.05.2002 18:00:00","1.431486","0","1.355618","-119.7346","0","35.70405","-0.8934494","25.67577","52.88878","137.8047","38.19746","57.74656","30.49005","23.90905","-85.4077","22.50277","23.54022","23.02149","38.19746","190.6935","275.3948","30.20679","30.20679","0","46.50391","11.175",
"09.05.2002 19:00:00","1.167016","0","1.110607","-145.1503","0","34.93886","-0.9528246","45.50887","5.288878","113.2114","24.97526","14.64078","14.06145","39.60423","-15.96995","22.34297","23.32138","22.83218","24.97526","118.5003","174.5266","53.53985","53.53985","0","31.05112","10.9125",
"09.05.2002 20:00:00","-0.568501","0","0.711073","-91.8396","0","35.8713","-1.016187","17.96972","5.288878","113.2114","13.2222","14.3456","1.549607","16.84074","-19.59666","22.20152","22.93622","22.56887","13.2222","118.5003","162.7736","21.14085","21.14085","0","31.05112","10.1125",
"09.05.2002 21:00:00","-2.360859","0","0.7403861","-91.62703","0","37.77369","-1.042385","20.14349","5.288878","113.2114","13.2222","17.91003","0","17.44206","-24.34547","22.01306","22.86251","22.43778","13.2222","118.5003","170.5364","23.69823","23.69823","0","38.8139","9.825",
"09.05.2002 22:00:00","-3.234099","0","0.4316668","-42.9612","0","40.07748","-1.16768","0","5.288878","2.732587","13.2222","18.55753","0","0","-28.02688","21.51101","22.58852","22.04977","13.2222","8.021465","60.05757","0","0","0","38.8139","9.3375",
"09.05.2002 23:00:00","-3.766648","0","0.434076","-43.60338","0","41.44275","-1.255319","0","5.288878","2.732587","3.819746","18.94046","0","0","-28.21947","21.13516","22.43475","21.78495","3.819745","8.021465","50.65511","0","0","0","38.8139","8.875",
"10.05.2002","-4.650909","0","0.4400879","-45.40252","0","41.62861","-1.283735","0","0","0","3.819746","19.0104","0","0","-29.04423","21.00246","22.3412","21.67183","3.819745","0","42.63365","0","0","0","38.8139","8.425",
"10.05.2002 01:00:00","-5.544234","0","0.4456411","-47.2026","0","41.50214","-1.343654","0","0","0","3.819746","19.16945","0","0","-29.87522","20.7873","22.19834","21.49282","3.819745","0","42.63365","0","0","0","38.8139","7.8875",
"10.05.2002 02:00:00","-6.347586","0","0.4522159","-49.45156","0","40.86067","-1.401356","0","0","0","3.819746","19.32035","0","0","-30.76663","20.58522","22.05631","21.32076","3.819745","0","42.63365","0","0","0","38.8139","7.325",
"10.05.2002 03:00:00","-7.028958","0","0.4555863","-50.90585","0","39.80714","-1.462477","0","0","0","3.819746","19.47413","0","0","-31.46323","20.39058","21.91606","21.15332","3.819745","0","42.63365","0","0","0","38.8139","6.85",
"10.05.2002 04:00:00","-7.766654","0","0.4594707","-52.39876","0","39.24134","-1.536948","0","0","0","3.819746","19.6333","0","0","-32.1312","20.12889","21.67539","20.90214","3.819745","0","42.63365","0","0","0","38.8139","6.325",
"10.05.2002 05:00:00","-7.386103","0","0.4660759","-55.43371","0","37.57928","-1.534168","36.53568","0","0","3.819746","19.41372","0","23.11999","-21.08568","20.46359","21.60565","21.03462","3.819745","0","42.63365","42.98315","42.98315","0","38.8139","6.1",
"10.05.2002 06:00:00","-6.560758","0","0.4381471","-60.1644","0","34.94207","-1.369264","39.10215","0","110.4788","13.2222","15.02174","28.00015","36.29339","-26.23955","21.37276","21.94213","21.65744","13.2222","110.4788","154.7521","46.00253","46.00253","0","31.05112","6.35",
"10.05.2002 07:00:00","-9.085377","0","0.5668683","-64.23911","0","33.78104","-1.16643","0.102655","52.88878","77.1001","38.19746","27.6511","87.53901","0","-45.70378","21.92335","22.56634","22.24485","38.19746","129.9889","196.6256","0.120771","0.120771","0","28.43927","7.0625",
"10.05.2002 08:00:00","-8.215828","0","0.8270574","-89.34936","0","33.74644","-0.9463626","0","52.88878","77.1001","26.44439","38.64271","177.5193","0","-61.07746","22.45273","23.42501","22.93887","26.44439","129.9889","182.2607","0","0","0","25.82742","8.775",
"10.05.2002 09:00:00","3.389845","0","1.177866","-132.9698","0","34.9953","-0.8744349","21.81947","52.88878","77.1001","26.44439","36.17159","164.6465","22.45631","-56.88183","22.52258","23.71959","23.12109","26.44439","129.9889","182.2607","25.66996","25.66996","0","25.82742","10.6",
"10.05.2002 10:00:00","3.57491","0","1.659092","-200.5751","0","32.9697","-0.8009002","82.6742","52.88878","77.1001","26.44439","34.70285","117.9697","66.99374","-54.25239","23.02363","23.68858","23.3561","26.44439","129.9889","182.2607","97.26376","97.26376","0","25.82742","11.575",
"10.05.2002 11:00:00","3.30747","0","1.620407","-154.2121","0","31.95749","-0.8894619","36.27428","52.88878","77.1001","38.19746","52.32006","117.9286","33.93513","-79.28365","22.66067","23.59898","23.12983","38.19746","129.9889","206.9275","42.67563","42.67563","0","38.74113","11.8",
"10.05.2002 12:00:00","3.300451","0","1.409627","-125.578","0","31.56527","-0.9359972","48.64498","52.88878","77.1001","38.19746","56.94364","124.8342","50.69664","-83.84638","22.52323","23.41907","22.97115","38.19746","129.9889","214.6902","57.22938","57.22938","0","46.50391","11.3625",
"10.05.2002 13:00:00","3.085901","0","1.286205","-119.4885","0","31.83854","-0.8927458","43.81069","52.88878","77.1001","26.44439","53.52259","112.6962","37.87108","-80.95655","22.69188","23.63217","23.16202","26.44439","129.9889","195.1744","51.54199","51.54199","0","38.74113","11.225",
"10.05.2002 14:00:00","2.652084","0","0.9546357","-103.4486","0","32.5722","-0.8430029","32.6023","52.88878","77.1001","26.44439","34.94788","91.38525","25.79421","-57.60082","23.03003","23.40776","23.21889","26.44439","129.9889","182.2607","38.35565","38.35565","0","25.82742","10.8625",
"10.05.2002 15:00:00","3.075613","0","0.950106","-103.5967","0","32.69181","-0.8555237","25.36649","52.88878","77.1001","26.44439","35.32519","123.1032","22.10753","-59.01735","22.94056","23.50996","23.22526","26.44439","129.9889","182.2607","29.84293","29.84293","0","25.82742","10.4125",
"10.05.2002 16:00:00","2.593772","0","1.374998","-140.3076","0","33.09887","-0.8369334","14.3644","52.88878","77.1001","38.19746","53.59054","120.4995","13.26559","-87.57974","22.59243","23.88604","23.23923","38.19746","129.9889","206.9275","16.8993","16.8993","0","38.74113","10.425",
"10.05.2002 17:00:00","2.540636","0","1.384143","-114.3404","0","32.88866","-0.8533255","30.03816","52.88878","77.1001","38.19746","72.12735","129.6077","25.38225","-113.2066","22.68789","23.89294","23.29041","38.19746","129.9889","219.8412","35.33902","35.33902","0","51.65483","10.5625",
"10.05.2002 18:00:00","2.476911","0","1.578916","-165.6761","0","32.80055","-0.8351275","26.1044","52.88878","137.8047","38.19746","56.69646","95.17716","23.89478","-90.93907","22.54732","23.90807","23.22769","38.19746","190.6935","275.3948","30.71106","30.71106","0","46.50391","10.475",
"10.05.2002 19:00:00","0.734655","0","0.7489225","-99.51994","0","32.95279","-0.9002041","17.59353","5.288878","113.2114","24.97526","14.25796","60.42242","18.77563","-21.07639","22.5779","23.60428","23.09109","24.97526","118.5003","174.5266","20.69827","20.69827","0","31.05112","10.2125",
"10.05.2002 20:00:00","-0.676748","0","0.5987982","-80.79607","0","33.55047","-0.9563944","3.354135","5.288878","113.2114","13.2222","14.14491","12.15322","2.710021","-22.67969","22.41499","23.17248","22.79373","13.2222","118.5003","162.7736","3.946041","3.946041","0","31.05112","9.6625",
"10.05.2002 21:00:00","-2.066363","0","0.6076598","-75.19235","0","34.5843","-1.043735","3.53383","5.288878","113.2114","13.2222","18.13265","0","1.687325","-27.51118","22.10324","22.90971","22.50647","13.2222","118.5003","170.5364","4.157447","4.157447","0","38.8139","9.3375",
"10.05.2002 22:00:00","-2.845925","0","0.5235729","-58.97274","0","36.21691","-1.189895","6.480402","5.288878","2.732587","13.2222","18.53673","0","4.857816","-26.50905","21.47449","22.59192","22.03321","13.2222","8.021465","60.05757","7.624002","7.624002","0","38.8139","9.175",
"10.05.2002 23:00:00","-3.453834","0","0.4332534","-43.54524","0","37.05703","-1.27529","0","5.288878","2.732587","3.819746","18.88767","0","0","-27.93496","21.16511","22.36338","21.76424","3.819745","8.021465","50.65511","0","0","0","38.8139","8.975",
"11.05.2002","-4.119029","0","0.4313859","-42.45773","0","37.44702","-1.347302","0","0","0","3.819746","19.12626","0","0","-27.81273","20.9172","22.18847","21.55283","3.819745","0","42.63365","0","0","0","38.8139","8.8375",
"11.05.2002 01:00:00","-4.480893","0","0.4268664","-40.28468","0","37.47274","-1.390676","0","0","0","3.819746","19.22766","0","0","-27.13403","20.79548","22.06756","21.43152","3.819745","0","42.63365","0","0","0","38.8139","9.05",
"11.05.2002 02:00:00","-4.485623","0","0.4198162","-37.56493","0","37.2933","-1.411375","0","0","0","3.819746","19.25572","0","0","-26.18587","20.76022","21.98697","21.3736","3.819745","0","42.63365","0","0","0","38.8139","9.45",
"11.05.2002 03:00:00","-4.490622","0","0.41501","-35.54282","0","37.32035","-1.423087","0","0","0","3.819746","19.2596","0","0","-25.41347","20.7428","21.92415","21.33348","3.819745","0","42.63365","0","0","0","38.8139","9.7875",
"11.05.2002 04:00:00","-4.527277","0","0.4117877","-34.10847","0","37.18938","-1.435964","0","0","0","3.819746","19.26987","0","0","-24.84582","20.71732","21.865","21.29116","3.819745","0","42.63365","0","0","0","38.8139","10.025",
"11.05.2002 05:00:00","-3.976587","0","0.4089224","-33.46374","0","36.97094","-1.430335","8.42441","0","0","3.819746","19.17031","0","4.197435","-20.56412","20.82408","21.82495","21.32451","3.819745","0","42.63365","9.911071","9.911071","0","38.8139","10.225",
"11.05.2002 06:00:00","-5.429132","0","0.3806421","-35.25754","0","35.63976","-1.313499","12.39658","0","110.4788","13.2222","14.82876","8.725614","12.21305","-20.89225","21.59122","22.02825","21.80974","13.2222","110.4788","154.7521","14.58422","14.58422","0","31.05112","10.425",
"11.05.2002 07:00:00","-2.207631","0","0.696694","-68.50286","0","35.61826","-1.147595","15.73529","52.88878","77.1001","38.19746","26.794","34.67565","14.93425","-34.3106","22.11912","22.31519","22.21716","38.19746","129.9889","196.6256","18.51211","18.51211","0","28.43927","10.9375",
"11.05.2002 08:00:00","-1.367648","0","0.7088726","-55.10443","0","36.10555","-1.071296","17.26717","52.88878","77.1001","26.44439","37.33437","63.69676","13.10873","-49.55875","22.44118","22.565","22.50309","26.44439","129.9889","182.2607","20.31432","20.31432","0","25.82742","11.6375",
"11.05.2002 09:00:00","-1.617257","0","0.8817964","-76.98492","0","36.2435","-0.9352379","20.74114","52.88878","77.1001","26.44439","36.62681","92.07664","16.42087","-48.0374","22.74439","22.84213","22.79326","26.44439","129.9889","182.2607","24.40135","24.40135","0","25.82742","12.3375",
"11.05.2002 10:00:00","1.80558","0","0.7802259","-56.4276","0","36.76658","-0.925375","6.704637","52.88878","77.1001","26.44439","35.59904","115.8861","6.720897","-47.51081","22.73231","23.05802","22.89517","26.44439","129.9889","182.2607","7.887808","7.887808","0","25.82742","12.975",
"11.05.2002 11:00:00","2.9396","0","1.784604","-142.8566","0","36.9573","-0.90706","62.74308","52.88878","77.1001","38.19746","52.56311","132.6672","56.39629","-66.07959","22.68188","23.25074","22.96631","38.19746","129.9889","206.9275","73.81538","73.81538","0","38.74113","13.6375",
"11.05.2002 12:00:00","2.824162","0","1.882861","-139.8111","0","36.83105","-0.8635992","47.02614","52.88878","77.1001","38.19746","55.34743","142.7362","45.03057","-68.70131","22.76553","23.35468","23.0601","38.19746","129.9889","214.6902","55.32488","55.32488","0","46.50391","14.2125",
"11.05.2002 13:00:00","3.702711","0","1.075964","-58.6325","0","36.73078","-0.8655444","10.6399","52.88878","77.1001","26.44439","50.40578","144.2787","10.5184","-65.72634","22.82878","23.47586","23.15232","26.44439","129.9889","195.1744","12.51752","12.51752","0","38.74113","14.65",
"11.05.2002 14:00:00","4.604771","0","2.086801","-163.8441","0","37.9044","-0.8046032","70.71535","52.88878","77.1001","26.44439","32.34314","140.9316","64.75854","-43.7206","22.97137","23.52459","23.24798","26.44439","129.9889","182.2607","83.19452","83.19452","0","25.82742","14.9875",
"11.05.2002 15:00:00","5.142527","0","1.918576","-147.896","0","45.76527","-0.873167","78.63791","52.88878","77.1001","26.44439","32.03273","126.9086","85.46609","-44.20025","22.497","23.25757","22.87728","26.44439","129.9889","182.2607","92.51519","92.51519","0","25.82742","14.7875",
"11.05.2002 16:00:00","4.401495","0","2.227583","-145.2843","0","51.72129","-0.8010122","72.03711","52.88878","77.1001","38.19746","49.06017","103.6343","78.1497","-62.98013","22.67227","23.30273","22.9875","38.19746","129.9889","206.9275","84.74956","84.74956","0","38.74113","15.1",
"11.05.2002 17:00:00","4.117479","0","2.382835","-156.0476","0","54.17661","-0.8054031","99.01028","52.88878","77.1001","38.19746","65.74128","76.78544","87.58745","-81.1339","22.71993","23.42478","23.07235","38.19746","129.9889","219.8412","116.4827","116.4827","0","51.65483","15.275",
"11.05.2002 18:00:00","3.811987","0","1.459285","-89.09008","0","54.04543","-0.7577185","31.56622","52.88878","137.8047","38.19746","52.88996","47.89487","26.0685","-68.65221","22.89707","23.30684","23.10196","38.19746","190.6935","275.3948","37.13673","37.13673","0","46.50391","14.95",
"11.05.2002 19:00:00","2.792492","0","1.181601","-100.7728","0","54.77468","-0.7849928","28.93517","5.288878","113.2114","24.97526","14.34853","21.68028","28.36108","-13.12511","22.7146","23.16684","22.94072","24.97526","118.5003","174.5266","34.04137","34.04137","0","31.05112","14.675",
"11.05.2002 20:00:00","2.132189","0","1.302757","-119.2544","0","53.76025","-0.840443","56.20852","5.288878","113.2114","13.2222","14.36741","2.083549","52.09408","-12.06956","22.45124","23.0392","22.74522","13.2222","118.5003","162.7736","66.12768","66.12768","0","31.05112","14.2875",
"11.05.2002 21:00:00","0.776729","0","1.417466","-141.4932","0","52.41394","-0.8595113","61.82756","5.288878","113.2114","13.2222","17.951","0","48.20212","-16.63778","22.53216","22.93926","22.73571","13.2222","118.5003","170.5364","72.7383","72.7383","0","38.8139","13.7875",
"11.05.2002 22:00:00","-0.662044","0","0.3872804","-27.04206","0","53.07915","-0.976977","0","5.288878","2.732587","13.2222","18.29419","0","0","-20.34786","22.10095","22.67557","22.38826","13.2222","8.021465","60.05757","0","0","0","38.8139","13.1625",
"11.05.2002 23:00:00","-1.063116","0","0.397784","-29.33842","0","53.41594","-1.056982","0","5.288878","2.732587","3.819746","18.45235","0","0","-21.31193","21.72807","22.48523","22.10665","3.819745","8.021465","50.65511","0","0","0","38.8139","12.4",
"12.05.2002","-1.830021","0","0.4016841","-30.39869","0","52.90302","-1.146339","0","0","0","3.819746","18.74481","0","0","-22.14281","21.41643","22.31302","21.86473","3.819745","0","42.63365","0","0","0","38.8139","11.7875",
"12.05.2002 01:00:00","-2.844801","0","0.415908","-34.9253","0","52.18842","-1.222301","0","0","0","3.819746","18.93975","0","0","-24.31768","21.12981","22.14642","21.63811","3.819745","0","42.63365","0","0","0","38.8139","10.6",
"12.05.2002 02:00:00","-4.315938","0","0.4366308","-42.28023","0","51.09879","-1.32153","0","0","0","3.819746","19.22228","0","0","-27.50176","20.74437","21.95107","21.34772","3.819745","0","42.63365","0","0","0","38.8139","8.875",
"12.05.2002 03:00:00","-5.618742","0","0.4481351","-47.01861","0","49.56944","-1.425079","0","0","0","3.819746","19.51317","0","0","-29.61933","20.38925","21.75678","21.07302","3.819745","0","42.63365","0","0","0","38.8139","7.6375",
"12.05.2002 04:00:00","-6.856343","0","0.4572588","-50.58291","0","48.31696","-1.541232","0","0","0","3.819746","19.78625","0","0","-31.12971","19.98013","21.43943","20.70978","3.819745","0","42.63365","0","0","0","38.8139","6.6125",
"12.05.2002 05:00:00","-7.659712","0","0.4654998","-53.96483","0","45.10336","-1.544789","49.86735","0","0","3.819746","19.47581","1.663702","30.8061","-15.24744","20.4206","21.30573","20.86316","3.819745","0","42.63365","58.66747","58.66747","0","38.8139","6.325",
