"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"12.05.2002 06:00:00","-5.780282","0","0.4356055","-58.5882","0","41.4786","-1.378893","43.86761","0","110.4788","13.2222","15.08866","19.9405","38.33282","-23.19194","21.28958","21.68764","21.48861","13.2222","110.4788","154.7521","51.60896","51.60896","0","31.05112","6.5875",
"12.05.2002 07:00:00","-7.14524","0","0.5373367","-57.97692","0","40.11682","-1.250128","3.367047","52.88878","77.1001","38.19746","27.94426","55.50745","0","-42.1416","21.59223","22.00928","21.80076","38.19746","129.9889","196.6256","3.961232","3.961232","0","28.43927","6.8875",
"12.05.2002 08:00:00","-7.227083","0","0.6349113","-55.50755","0","40.03713","-1.198146","1.426388","52.88878","77.1001","26.44439","40.74963","97.41585","0","-60.75772","21.65741","22.27835","21.96788","26.44439","129.9889","182.2607","1.678104","1.678104","0","25.82742","7.3125",
"12.05.2002 09:00:00","-6.640312","0","0.6298036","-53.58025","0","39.544","-1.126558","0","52.88878","77.1001","26.44439","40.16373","126.4848","0","-61.68164","21.92836","22.55735","22.24286","26.44439","129.9889","182.2607","0","0","0","25.82742","7.875",
"12.05.2002 10:00:00","-5.922958","0","0.683266","-63.07583","0","39.45602","-1.043905","0","52.88878","77.1001","26.44439","39.24373","124.0594","0","-61.16924","22.08153","22.83736","22.45944","26.44439","129.9889","182.2607","0","0","0","25.82742","8.35",
"12.05.2002 11:00:00","-4.67475","0","0.9361579","-77.52267","0","39.25711","-1.006064","0","52.88878","77.1001","38.19746","58.60229","103.5122","0","-88.97136","22.14458","23.0997","22.62214","38.19746","129.9889","206.9275","0","0","0","38.74113","8.8125",
"12.05.2002 12:00:00","-3.185847","0","0.9445793","-71.37896","0","38.8433","-0.9505244","2.523211","52.88878","77.1001","38.19746","61.30914","103.8242","1.675317","-93.19852","22.35919","23.2685","22.81384","38.19746","129.9889","214.6902","2.968483","2.968483","0","46.50391","9.25",
"12.05.2002 13:00:00","-1.76185","0","0.9858546","-81.43562","0","38.68071","-0.9207052","0.679975","52.88878","77.1001","26.44439","56.87535","103.6485","0.3061249","-86.94469","22.41905","23.34921","22.88413","26.44439","129.9889","195.1744","0.799971","0.799971","0","38.74113","9.65",
"12.05.2002 14:00:00","1.660247","0","0.9927132","-113.4923","0","37.86151","-0.8726635","19.32941","52.88878","77.1001","26.44439","36.68235","99.45251","16.02636","-58.72021","22.66294","23.38855","23.02574","26.44439","129.9889","182.2607","22.74048","22.74048","0","25.82742","9.8625",
"12.05.2002 15:00:00","0.849292","0","0.9740599","-106.4498","0","37.91505","-0.9090419","7.957882","52.88878","77.1001","26.44439","36.18066","107.6379","6.763621","-59.63543","22.57467","23.32837","22.95152","26.44439","129.9889","182.2607","9.362214","9.362214","0","25.82742","9.9625",
"12.05.2002 16:00:00","0.208129","0","0.9912457","-83.24956","0","38.49195","-0.9041075","6.296875","52.88878","77.1001","38.19746","54.97545","134.5461","5.225647","-88.05591","22.59271","23.28725","22.93998","38.19746","129.9889","206.9275","7.408088","7.408088","0","38.74113","9.9375",
"12.05.2002 17:00:00","-1.715774","0","1.029437","-60.42392","0","40.02499","-0.9111624","0","52.88878","77.1001","38.19746","75.21299","119.786","0","-114.5254","22.45275","23.24599","22.84937","38.19746","129.9889","219.8412","0","0","0","51.65483","9.8375",
"12.05.2002 18:00:00","-1.002808","0","0.9896844","-78.19895","0","40.34239","-0.9363477","0","52.88878","137.8047","38.19746","60.13306","70.35571","0","-93.89568","22.45134","23.13703","22.79419","38.19746","190.6935","275.3948","0","0","0","46.50391","9.6125",
"12.05.2002 19:00:00","-3.047849","0","0.625903","-86.72313","0","39.98953","-0.9793209","3.491667","5.288878","113.2114","24.97526","14.31352","32.78824","1.961501","-22.5416","22.35575","22.86777","22.61176","24.97526","118.5003","174.5266","4.107844","4.107844","0","31.05112","9.25",
"12.05.2002 20:00:00","-5.037466","0","0.5121302","-66.22894","0","39.95956","-1.07542","0.08183","5.288878","113.2114","13.2222","14.42828","3.15519","0","-24.15116","21.89639","22.62376","22.26008","13.2222","118.5003","162.7736","0.096271","0.096271","0","31.05112","8.7875",
"12.05.2002 21:00:00","-7.175282","0","0.4556539","-50.45703","0","39.10119","-1.160158","0","5.288878","113.2114","13.2222","18.18707","0","0","-31.49675","21.81109","22.44116","22.12613","13.2222","118.5003","170.5364","0","0","0","38.8139","8.2875",
"12.05.2002 22:00:00","-6.175271","0","0.4533931","-50.27083","0","39.62711","-1.261081","9.962432","5.288878","2.732587","13.2222","18.58464","0","3.427922","-24.56395","21.18175","22.15868","21.67021","13.2222","8.021465","60.05757","11.72051","11.72051","0","38.8139","7.7875",
"12.05.2002 23:00:00","-5.876284","0","0.4505818","-49.42287","0","40.1094","-1.421304","0","5.288878","2.732587","3.819746","19.3026","0","0","-30.53926","20.5545","21.88036","21.21743","3.819745","8.021465","50.65511","0","0","0","38.8139","7.35",
"13.05.2002","-6.723945","0","0.4520487","-49.74535","0","39.54894","-1.532147","0","0","0","3.819746","19.65734","0","0","-30.8856","20.20049","21.6496","20.92505","3.819745","0","42.63365","0","0","0","38.8139","6.8875",
"13.05.2002 01:00:00","-7.234291","0","0.4492314","-48.7094","0","39.01148","-1.599439","0","0","0","3.819746","19.82678","0","0","-30.78768","20.00051","21.48915","20.74483","3.819745","0","42.63365","0","0","0","38.8139","6.7625",
"13.05.2002 02:00:00","-7.380469","0","0.4451803","-46.8903","0","38.60934","-1.637037","0","0","0","3.819746","19.90607","0","0","-30.24338","19.90482","21.374","20.63941","3.819745","0","42.63365","0","0","0","38.8139","6.925",
"13.05.2002 03:00:00","-7.544734","0","0.4427673","-45.75919","0","38.27123","-1.668008","0","0","0","3.819746","19.96347","0","0","-29.91916","19.82006","21.27132","20.54568","3.819745","0","42.63365","0","0","0","38.8139","7",
"13.05.2002 04:00:00","-7.719396","0","0.4408627","-44.99086","0","38.35514","-1.698137","0","0","0","3.819746","20.02983","0","0","-29.74984","19.72866","21.17292","20.45079","3.819745","0","42.63365","0","0","0","38.8139","7",
"13.05.2002 05:00:00","-7.917842","0","0.4507819","-48.48761","0","36.96894","-1.618422","47.50224","0","0","3.819746","19.46078","2.357854","30.51079","-15.88117","20.39481","21.15945","20.77713","3.819745","0","42.63365","55.88499","55.88499","0","38.8139","7",
"13.05.2002 06:00:00","-6.017002","0","0.4221419","-53.21194","0","34.84576","-1.405517","43.51747","0","110.4788","13.2222","15.02513","55.17072","39.67019","-23.93212","21.36527","21.74928","21.55728","13.2222","110.4788","154.7521","51.19702","51.19702","0","31.05112","7.375",
"13.05.2002 07:00:00","-7.298486","0","0.5779921","-61.28244","0","34.0671","-1.199256","0.341814","52.88878","77.1001","38.19746","27.54988","86.61605","0","-41.47975","21.91577","22.26505","22.09041","38.19746","129.9889","196.6256","0.402134","0.402134","0","28.43927","8.35",
"13.05.2002 08:00:00","-2.890784","0","0.8955452","-91.84217","0","34.26521","-1.093911","14.71845","52.88878","77.1001","26.44439","38.91426","137.2269","12.96033","-54.53119","22.0832","22.74571","22.41446","26.44439","129.9889","182.2607","17.31582","17.31582","0","25.82742","9.7375",
"13.05.2002 09:00:00","0.615176","0","0.979992","-95.53403","0","33.85952","-1.001822","18.90957","52.88878","77.1001","26.44439","37.30146","141.3853","17.09651","-51.70598","22.40987","23.09115","22.75051","26.44439","129.9889","182.2607","22.24656","22.24656","0","25.82742","11.175",
"13.05.2002 10:00:00","3.224341","0","1.468979","-144.3658","0","32.60021","-0.9200827","65.08683","52.88878","77.1001","26.44439","35.2023","136.6165","60.04745","-48.49098","22.63132","23.3821","23.00671","26.44439","129.9889","182.2607","76.57273","76.57273","0","25.82742","12.575",
"13.05.2002 11:00:00","3.548571","0","1.494052","-105.4598","0","30.89292","-0.8794301","28.08141","52.88878","77.1001","38.19746","50.45379","142.3835","27.40473","-68.92024","22.76502","23.61598","23.1905","38.19746","129.9889","206.9275","33.03695","33.03695","0","38.74113","13.975",
"13.05.2002 12:00:00","4.561729","0","1.67852","-102.3631","0","29.5788","-0.8120412","24.71429","52.88878","77.1001","38.19746","51.57679","148.5334","24.41632","-68.81156","22.98641","23.89508","23.44075","38.19746","129.9889","214.6902","29.07564","29.07564","0","46.50391","15.1875",
"13.05.2002 13:00:00","5.250829","-7.496725","1.822524","-99.63329","-7.496725","28.83325","-0.755003","19.64075","52.88878","77.1001","26.44439","45.84393","159.7701","19.59088","-69.74915","23.11308","24.15195","23.63251","26.44439","129.9889","199.3392","23.10677","23.10677","4.164847","38.74113","16.225",
"13.05.2002 14:00:00","4.750784","-31.69944","1.716377","-92.72008","-31.69944","28.97613","-0.7311482","10.26884","52.88878","77.1001","26.44439","30.44987","162.1249","10.28789","-70.0527","23.13016","24.29549","23.71282","26.44439","129.9889","199.8715","12.08099","12.08099","17.6108","25.82742","16.975",
"13.05.2002 15:00:00","4.505447","-41.05147","1.880437","-92.59216","-41.05147","29.82782","-0.7055442","14.74228","52.88878","77.1001","26.44439","30.45064","164.1604","14.82955","-77.54563","23.14004","24.41642","23.77823","26.44439","129.9889","205.0671","17.34386","17.34386","22.80637","25.82742","17.3875",
"13.05.2002 16:00:00","4.769507","-38.26388","4.880314","-224.3404","-38.26388","30.80874","-0.751217","58.31605","52.88878","77.1001","38.19746","46.30396","149.0282","64.60616","-90.16993","22.91303","24.33044","23.62173","38.19746","129.9889","228.1852","68.60712","68.60712","21.25771","38.74113","17.625",
"13.05.2002 17:00:00","4.441912","-27.15888","3.861245","-168.6642","-27.15888","31.14903","-0.7901402","52.11539","52.88878","77.1001","38.19746","61.25133","129.7403","57.29287","-97.65018","22.94424","24.19461","23.56943","38.19746","129.9889","234.9294","61.31222","61.31222","15.08827","51.65483","17.575",
"13.05.2002 18:00:00","5.172694","-23.3954","4.149381","-214.2788","-23.3954","31.82946","-0.8044196","59.18531","52.88878","137.8047","38.19746","49.72833","89.72949","64.7376","-80.44856","22.73381","23.96989","23.35185","38.19746","190.6935","288.3923","69.62978","69.62978","12.99745","46.50391","17.0625",
"13.05.2002 19:00:00","4.573568","0","2.612333","-178.9787","0","31.61367","-0.8730068","64.09531","5.288878","113.2114","24.97526","15.12604","51.15157","57.56903","-8.765712","23.02857","23.51394","23.27126","24.97526","118.5003","174.5266","75.40625","75.40625","0","31.05112","16.2375",
"13.05.2002 20:00:00","3.508703","0","1.717587","-145.0652","0","31.9777","-0.8847002","77.69047","5.288878","113.2114","13.2222","14.45458","4.660322","69.00774","-10.3641","22.93669","23.25118","23.09394","13.2222","118.5003","162.7736","91.40054","91.40054","0","31.05112","15.275",
"13.05.2002 21:00:00","2.480889","0","1.487141","-141.8958","0","32.76201","-0.9384546","75.59298","5.288878","113.2114","13.2222","18.16436","0","65.11546","-14.82286","22.71176","23.07752","22.89464","13.2222","118.5003","170.5364","88.93291","88.93291","0","38.8139","14.2125",
"13.05.2002 22:00:00","0.771899","0","0.3824152","-28.58661","0","34.87455","-1.003603","0","5.288878","2.732587","13.2222","17.95125","0","0","-20.63689","22.36972","22.82474","22.59723","13.2222","8.021465","60.05757","0","0","0","38.8139","13.1125",
"13.05.2002 23:00:00","0.115629","0","0.3947333","-31.63169","0","37.2612","-1.125903","0","5.288878","2.732587","3.819746","18.47259","0","0","-22.01095","21.82421","22.59476","22.20949","3.819745","8.021465","50.65511","0","0","0","38.8139","12.0125",
"14.05.2002","-1.114046","0","0.4070309","-34.97199","0","38.48951","-1.22252","0","0","0","3.819746","18.81365","0","0","-23.80877","21.41762","22.38225","21.89994","3.819745","0","42.63365","0","0","0","38.8139","10.9125",
"14.05.2002 01:00:00","-2.365402","0","0.4199141","-38.91149","0","39.09652","-1.30721","0","0","0","3.819746","19.06325","0","0","-25.7093","21.0772","22.18645","21.63182","3.819745","0","42.63365","0","0","0","38.8139","9.8125",
"14.05.2002 02:00:00","-3.552721","0","0.431571","-43.07175","0","39.27218","-1.38755","0","0","0","3.819746","19.29773","0","0","-27.6345","20.76253","22.00192","21.38223","3.819745","0","42.63365","0","0","0","38.8139","8.7125",
"14.05.2002 03:00:00","-4.588497","0","0.4389336","-45.77884","0","39.2833","-1.460622","0","0","0","3.819746","19.50639","0","0","-28.92966","20.49323","21.83437","21.1638","3.819745","0","42.63365","0","0","0","38.8139","7.925",
"14.05.2002 04:00:00","-5.393224","0","0.4430612","-47.37534","0","39.13181","-1.521149","0","0","0","3.819746","19.66568","0","0","-29.76241","20.28163","21.6857","20.98367","3.819745","0","42.63365","0","0","0","38.8139","7.3875",
"14.05.2002 05:00:00","-5.214407","0","0.4504426","-50.63954","0","38.25471","-1.504175","31.50754","0","0","3.819746","19.39418","2.386187","18.626","-19.15059","20.5929","21.60778","21.10034","3.819745","0","42.63365","37.06769","37.06769","0","38.8139","7.075",
"14.05.2002 06:00:00","-6.309038","0","0.4232968","-53.62572","0","36.5928","-1.358451","24.19929","0","110.4788","13.2222","15.02868","49.35542","22.51683","-25.02228","21.37473","21.94343","21.65908","13.2222","110.4788","154.7521","28.46976","28.46976","0","31.05112","7.3125",
"14.05.2002 07:00:00","-7.505522","0","0.5680472","-61.7405","0","35.81554","-1.148408","0","52.88878","77.1001","38.19746","27.26442","82.51153","0","-43.7153","22.02412","22.46735","22.24573","38.19746","129.9889","196.6256","0","0","0","28.43927","8",
"14.05.2002 08:00:00","-4.342589","0","0.7432941","-72.61727","0","36.42244","-1.055492","2.585856","52.88878","77.1001","26.44439","38.92116","118.2526","2.103966","-58.77514","22.11155","22.87625","22.4939","26.44439","129.9889","182.2607","3.042184","3.042184","0","25.82742","8.925",
"14.05.2002 09:00:00","-0.351599","0","0.8630103","-87.86382","0","36.19177","-0.9734867","7.700834","52.88878","77.1001","26.44439","37.6411","129.7118","6.765937","-57.03706","22.37679","23.24039","22.80859","26.44439","129.9889","182.2607","9.059805","9.059805","0","25.82742","9.925",
"14.05.2002 10:00:00","2.834288","0","1.105857","-115.9436","0","35.69752","-0.8916493","28.97469","52.88878","77.1001","26.44439","35.89177","126.0136","27.20006","-54.87927","22.53629","23.53279","23.03454","26.44439","129.9889","182.2607","34.08788","34.08788","0","25.82742","10.9875",
"14.05.2002 11:00:00","3.733455","0","1.632678","-156.7326","0","34.47351","-0.8307139","51.11907","52.88878","77.1001","38.19746","52.45749","129.7663","46.89146","-78.3493","22.75354","23.7297","23.24162","38.19746","129.9889","206.9275","60.14008","60.14008","0","38.74113","11.9625",
"14.05.2002 12:00:00","3.486334","0","1.407875","-109.2536","0","33.6949","-0.814965","22.48693","52.88878","77.1001","38.19746","54.42496","135.3128","21.58292","-80.42627","22.76107","23.94545","23.35326","38.19746","129.9889","214.6902","26.45521","26.45521","0","46.50391","12.8",
"14.05.2002 13:00:00","4.42548","0","1.427626","-107.9607","0","33.53892","-0.776512","25.65053","52.88878","77.1001","26.44439","49.10336","142.5159","24.99222","-75.4641","22.86018","24.11216","23.48617","26.44439","129.9889","195.1744","30.17709","30.17709","0","38.74113","13.4125",
"14.05.2002 14:00:00","5.940014","-3.443546","1.334085","-111.2591","-3.443546","33.50053","-0.7166094","25.5253","52.88878","77.1001","26.44439","30.97319","147.3581","25.47835","-55.44371","23.09024","24.28084","23.68554","26.44439","129.9889","184.1738","30.02976","30.02976","1.913081","25.82742","13.85",
"14.05.2002 15:00:00","6.127178","-12.516","1.360713","-110.5817","-12.516","34.15161","-0.6873797","25.62992","52.88878","77.1001","26.44439","30.41372","141.1524","25.62177","-63.97374","23.13393","24.3696","23.75177","26.44439","129.9889","189.214","30.15285","30.15285","6.953336","25.82742","14.125",
"14.05.2002 16:00:00","5.989674","-1.98424","1.520631","-108.002","-1.98424","35.58078","-0.6737565","23.43777","52.88878","77.1001","38.19746","45.58089","126.1427","23.18918","-78.26385","23.14517","24.38018","23.76267","38.19746","129.9889","208.0298","27.57385","27.57385","1.102356","38.74113","14.2625",
"14.05.2002 17:00:00","5.360481","0","1.678744","-108.3871","0","37.87572","-0.7055178","28.81524","52.88878","77.1001","38.19746","62.49566","117.8965","28.00933","-98.96351","22.99266","24.20767","23.60017","38.19746","129.9889","219.8412","33.90028","33.90028","0","51.65483","14.1125",
"14.05.2002 18:00:00","5.392375","0","1.523766","-112.9625","0","38.79585","-0.7103558","26.46763","52.88878","137.8047","38.19746","50.75507","89.26821","25.86805","-81.07224","23.04648","24.09146","23.56897","38.19746","190.6935","275.3948","31.13839","31.13839","0","46.50391","13.6875",
"14.05.2002 19:00:00","4.5197","0","0.9897931","-107.2446","0","39.02297","-0.7854524","21.85017","5.288878","113.2114","24.97526","14.14946","49.83521","21.30445","-15.90713","22.86542","23.70266","23.28404","24.97526","118.5003","174.5266","25.70608","25.70608","0","31.05112","13.0625",
"14.05.2002 20:00:00","3.323516","0","1.252611","-160.1817","0","38.28037","-0.8369105","80.31204","5.288878","113.2114","13.2222","14.45157","4.530551","63.9275","-15.24619","22.83995","23.32925","23.0846","13.2222","118.5003","162.7736","94.48475","94.48475","0","31.05112","12.3",
"14.05.2002 21:00:00","2.024996","0","1.04726","-121.863","0","39.49018","-1.02887","50.73155","5.288878","113.2114","13.2222","18.4086","0","51.07613","-19.72799","22.01467","23.1049","22.55979","13.2222","118.5003","170.5364","59.68418","59.68418","0","38.8139","11.5",
"14.05.2002 22:00:00","-1.007869","0","0.4238537","-40.52643","0","39.57891","-1.043848","0","5.288878","2.732587","13.2222","18.13123","0","0","-25.62505","22.03277","22.81735","22.42506","13.2222","8.021465","60.05757","0","0","0","38.8139","10.7",
"14.05.2002 23:00:00","-1.408329","0","0.4291793","-42.19817","0","40.21268","-1.172269","0","5.288878","2.732587","3.819746","18.73034","0","0","-26.21999","21.4744","22.55821","22.01631","3.819745","8.021465","50.65511","0","0","0","38.8139","9.9",
"15.05.2002","-2.682969","0","0.4379233","-44.60281","0","39.59521","-1.275414","0","0","0","3.819746","19.04216","0","0","-27.37789","21.1018","22.33339","21.7176","3.819745","0","42.63365","0","0","0","38.8139","9.1",
"15.05.2002 01:00:00","-3.682422","0","0.4397813","-45.27407","0","38.35875","-1.360866","0","0","0","3.819746","19.25518","0","0","-28.00835","20.83504","22.15266","21.49385","3.819745","0","42.63365","0","0","0","38.8139","8.6125",
"15.05.2002 02:00:00","-4.256658","0","0.4378428","-45.17979","0","37.27266","-1.418236","0","0","0","3.819746","19.38096","0","0","-28.38923","20.66769","22.01291","21.3403","3.819745","0","42.63365","0","0","0","38.8139","8.3125",
"15.05.2002 03:00:00","-4.784188","0","0.4380208","-45.29791","0","36.6326","-1.467809","0","0","0","3.819746","19.48886","0","0","-28.65377","20.51526","21.88324","21.19925","3.819745","0","42.63365","0","0","0","38.8139","8.075",
"15.05.2002 04:00:00","-5.263455","0","0.4385998","-45.40923","0","36.45199","-1.511289","0","0","0","3.819746","19.59117","0","0","-28.85567","20.37493","21.76401","21.06947","3.819745","0","42.63365","0","0","0","38.8139","7.875",
"15.05.2002 05:00:00","-4.732394","0","0.4427816","-47.18862","0","35.71667","-1.493553","24.38598","0","0","3.819746","19.35659","3.049949","14.47084","-20.34204","20.64162","21.70736","21.17449","3.819745","0","42.63365","28.6894","28.6894","0","38.8139","7.8",
"15.05.2002 06:00:00","-7.561567","0","0.5004233","-65.35535","0","33.6941","-1.268958","11.68612","0","110.4788","13.2222","14.82171","75.9425","11.21517","-24.78521","21.63016","22.42664","22.0284","13.2222","110.4788","154.7521","13.74837","13.74837","0","31.05112","8.3",
"15.05.2002 07:00:00","-2.678289","0","0.8869469","-111.4254","0","33.07664","-1.037053","4.076278","52.88878","77.1001","38.19746","26.79761","125.8995","3.660277","-39.3533","22.19985","23.13824","22.66904","38.19746","129.9889","196.6256","4.795621","4.795621","0","28.43927","9.6",
"15.05.2002 08:00:00","3.230681","0","1.319146","-140.187","0","33.72528","-0.8682848","26.29023","52.88878","77.1001","26.44439","35.26256","188.8821","25.68968","-54.49678","22.6516","23.734","23.1928","26.44439","129.9889","182.2607","30.92968","30.92968","0","25.82742","11.45",
"15.05.2002 09:00:00","5.190247","-1.777676","1.491004","-126.4887","-1.777676","34.68235","-0.7408294","33.10724","52.88878","77.1001","26.44439","31.88297","209.3302","33.44289","-53.61151","23.03536","24.15746","23.59641","26.44439","129.9889","183.2483","38.94969","38.94969","0.987598","25.82742","13.5125",
"15.05.2002 10:00:00","6.934694","-25.61983","4.757061","-336.409","-25.61983","36.16809","-0.7434362","189.438","52.88878","77.1001","26.44439","30.74894","192.8219","202.5552","-68.35655","22.84171","24.30539","23.57355","26.44439","129.9889","196.4939","222.8682","222.8682","14.23324","25.82742","15.6125",
"15.05.2002 11:00:00","5.652886","-36.42753","7.261642","-306.4689","-36.42753","35.90545","-0.7093594","167.7597","52.88878","77.1001","38.19746","46.09836","169.2566","180.505","-88.00078","22.81855","24.39224","23.6054","38.19746","129.9889","227.165","197.3644","197.3644","20.23752","38.74113","17.5875",
"15.05.2002 12:00:00","5.10106","-56.3792","8.071309","-215.2065","-56.3792","36.48871","-0.7133613","75.48149","52.88878","77.1001","38.19746","49.57927","171.9114","78.59074","-97.51274","22.76595","24.59123","23.67859","38.19746","129.9889","246.012","88.80175","88.80175","31.32178","46.50391","19.3625",
"15.05.2002 13:00:00","3.59115","-81.67403","9.49523","-138.4434","-81.67403","37.171","-0.6162769","0","52.88878","77.1001","26.44439","45.6537","204.4525","0","-112.5509","23.01909","24.98722","24.00316","26.44439","129.9889","240.5489","0","0","45.37446","38.74113","20.875",
"15.05.2002 14:00:00","2.508874","-106.148","17.27897","-137.6846","-106.148","36.40434","-0.4818986","0","52.88878","77.1001","26.44439","30.38272","236.7747","0","-121.8577","23.40941","25.40496","24.40718","26.44439","129.9889","241.2318","0","0","58.97109","25.82742","22.025",
"15.05.2002 15:00:00","1.983408","-128.8683","33.29833","-131.4934","-128.8683","36.23978","-0.3730643","0","52.88878","77.1001","26.44439","30.27071","269.9521","0","-141.132","23.69916","25.79195","24.74555","26.44439","129.9889","253.8542","0","0","71.59348","25.82742","22.8375",
"15.05.2002 16:00:00","1.773707","-150.2771","43.0605","-148.322","-150.2771","37.6241","-0.2733205","0","52.88878","77.1001","38.19746","45.1987","296.7198","0","-166.3653","23.93652","26.10228","25.0194","38.19746","129.9889","290.4147","0","0","83.48728","38.74113","23.225",
"15.05.2002 17:00:00","1.408644","-154.427","46.66923","-155.0028","-154.427","38.63956","-0.2414761","0","52.88878","77.1001","38.19746","60.19455","246.0803","0","-175.8299","23.94082","26.16851","25.05466","38.19746","129.9889","305.6339","0","0","85.79275","51.65483","23.2375",
"15.05.2002 18:00:00","1.769412","-120.752","36.06731","-183.9069","-120.752","39.87891","-0.3271577","0","52.88878","137.8047","38.19746","48.75644","122.9542","0","-140.2473","23.65624","25.82324","24.73974","38.19746","190.6935","342.4793","0","0","67.08447","46.50391","22.7",
"15.05.2002 19:00:00","4.065816","0","11.6398","-145.7266","0","38.49434","-0.4308938","0","5.288878","113.2114","24.97526","13.917","59.11881","0","-2.115125","23.83004","25.09321","24.46163","24.97526","118.5003","174.5266","0","0","0","31.05112","21.65",
"15.05.2002 20:00:00","4.800412","0","6.62264","-122.1337","0","38.37563","-0.5860809","4.31852","5.288878","113.2114","13.2222","14.40653","12.25769","4.523808","-3.593002","23.4136","24.51029","23.96195","13.2222","118.5003","162.7736","5.080612","5.080612","0","31.05112","20.2625",
"15.05.2002 21:00:00","4.904592","0","6.0708","-229.5166","0","41.66882","-0.6602511","73.82088","5.288878","113.2114","13.2222","18.27316","0","71.65544","-5.574318","23.00531","24.17526","23.59029","13.2222","118.5003","170.5364","86.84809","86.84809","0","38.8139","18.575",
"15.05.2002 22:00:00","3.590795","0","1.083195","-66.69045","0","42.99435","-0.6974834","27.14098","5.288878","2.732587","13.2222","17.87283","0","26.35046","-12.31752","23.2508","23.85573","23.55326","13.2222","8.021465","60.05757","31.93056","31.93056","0","38.8139","16.775",
"15.05.2002 23:00:00","3.561805","0","0.3678059","-25.39481","0","43.57756","-0.7149346","0","5.288878","2.732587","3.819746","17.66191","0","0","-17.35536","23.11988","23.65441","23.38715","3.819745","8.021465","50.65511","0","0","0","38.8139","15.0375",
"16.05.2002","2.22042","0","0.3899569","-31.26211","0","44.93324","-0.7985707","0","0","0","3.819746","17.82094","0","0","-20.81829","22.70317","23.45735","23.08026","3.819745","0","42.63365","0","0","0","38.8139","13.275",
"16.05.2002 01:00:00","0.740275","0","0.4102305","-37.14031","0","46.147","-0.8992248","0","0","0","3.819746","18.11283","0","0","-23.79549","22.27526","23.24803","22.76164","3.819745","0","42.63365","0","0","0","38.8139","11.6625",
"16.05.2002 02:00:00","-0.74941","0","0.4299404","-43.85331","0","47.1895","-0.9928554","0","0","0","3.819746","18.40224","0","0","-26.79739","21.87481","23.03538","22.4551","3.819745","0","42.63365","0","0","0","38.8139","10.0375",
"16.05.2002 03:00:00","-2.195359","0","0.4454495","-48.93516","0","47.62817","-1.089622","0","0","0","3.819746","18.70067","0","0","-28.84539","21.49596","22.82147","22.15872","3.819745","0","42.63365","0","0","0","38.8139","8.8375",
"16.05.2002 04:00:00","-3.318414","0","0.4544996","-51.70473","0","47.43206","-1.172548","0","0","0","3.819746","18.93589","0","0","-29.9346","21.20364","22.63303","21.91833","3.819745","0","42.63365","0","0","0","38.8139","8.125",
"16.05.2002 05:00:00","-3.657876","0","0.4525268","-51.76203","0","46.60995","-1.224182","6.52022","0","0","3.819746","19.03201","3.153009","0.5928062","-24.54576","21.09446","22.50226","21.79836","3.819745","0","42.63365","7.670847","7.670847","0","38.8139","7.8375",
"16.05.2002 06:00:00","-10.06329","0","0.495624","-66.41219","0","43.0736","-1.022341","0","0","110.4788","13.2222","14.4906","77.16766","0","-25.8396","22.11077","23.16973","22.64025","13.2222","110.4788","154.7521","0","0","0","31.05112","8.2375",
"16.05.2002 07:00:00","-5.027223","0","1.03036","-139.061","0","42.19769","-0.7845616","10.93214","52.88878","77.1001","38.19746","25.8256","127.0058","10.69482","-41.87112","22.56319","23.87734","23.22026","38.19746","129.9889","196.6256","12.86134","12.86134","0","28.43927","9.375",
"16.05.2002 08:00:00","4.832746","0","2.216222","-279.2547","0","43.23698","-0.7192217","90.60454","52.88878","77.1001","26.44439","33.98859","190.9398","87.86426","-58.11973","22.7328","24.35171","23.54225","26.44439","129.9889","182.2607","106.5936","106.5936","0","25.82742","10.9625",
"16.05.2002 09:00:00","6.739674","-7.303651","3.847894","-431.6099","-7.303651","42.985","-0.6517212","231.1113","52.88878","77.1001","26.44439","31.45188","209.7155","232.8852","-60.60164","22.85908","24.54643","23.70275","26.44439","129.9889","186.3183","271.8956","271.8956","4.057584","25.82742","12.725",
"16.05.2002 10:00:00","8.499462","-29.66596","4.290033","-362.519","-29.66596","41.39402","-0.6344529","186.2458","52.88878","77.1001","26.44439","30.79564","195.2654","202.8755","-77.04607","22.84967","24.71448","23.78208","26.44439","129.9889","198.7418","219.1127","219.1127","16.48109","25.82742","14.5875",
"16.05.2002 11:00:00","8.251618","-35.52053","9.979196","-526.3218","-35.52053","40.08038","-0.6283488","289.6334","52.88878","77.1001","38.19746","46.32436","169.5825","355.6791","-94.87064","22.77969","24.79649","23.78809","38.19746","129.9889","226.6611","340.7452","340.7452","19.73363","38.74113","16.3",
"16.05.2002 12:00:00","6.029958","-52.86045","9.639886","-370.9416","-52.86045","39.22916","-0.6276491","193.0475","52.88878","77.1001","38.19746","49.62463","172.1199","218.453","-104.6305","22.83278","24.98819","23.91049","38.19746","129.9889","244.0572","227.1147","227.1147","29.36691","46.50391","17.8375",
"16.05.2002 13:00:00","4.458774","-75.64799","15.32093","-409.3446","-75.64799","38.62644","-0.5754949","262.8495","52.88878","77.1001","26.44439","45.85712","203.5209","266.9615","-117.106","22.83742","25.29046","24.06394","26.44439","129.9889","237.2011","309.2348","309.2348","42.02666","38.74113","19.0875",
"16.05.2002 14:00:00","4.80567","-99.97041","12.59066","-251.1597","-99.97041","37.80333","-0.5283647","105.693","52.88878","77.1001","26.44439","30.58859","233.6477","98.64291","-123.8847","22.87048","25.63949","24.25498","26.44439","129.9889","237.7998","124.3447","124.3447","55.53912","25.82742","20",
"16.05.2002 15:00:00","4.630817","-119.1195","20.19479","-244.1852","-119.1195","37.54945","-0.5009982","16.53637","52.88878","77.1001","26.44439","30.79643","261.4228","16.69301","-140.6025","22.815","25.82784","24.32142","26.44439","129.9889","248.4382","19.45455","19.45455","66.17752","25.82742","20.6125",
"16.05.2002 16:00:00","4.842674","-131.9791","29.55981","-243.9731","-131.9791","38.1853","-0.4773726","21.58007","52.88878","77.1001","38.19746","46.24812","277.9207","23.16423","-162.6314","22.85333","25.96802","24.41068","38.19746","129.9889","280.2492","25.38832","25.38832","73.32174","38.74113","20.8625",
"16.05.2002 17:00:00","5.332154","-127.8502","27.01107","-264.2713","-127.8502","38.38835","-0.482457","42.63905","52.88878","77.1001","38.19746","61.73407","236.1173","45.91519","-170.0745","22.8371","25.91514","24.37612","38.19746","129.9889","290.869","50.16359","50.16359","71.02789","51.65483","20.7125",
"16.05.2002 18:00:00","5.149103","-100.3546","15.75548","-280.8135","-100.3546","36.71426","-0.529021","54.47236","52.88878","137.8047","38.19746","49.6114","118.9591","52.76676","-136.8137","22.87433","25.624","24.24917","38.19746","190.6935","331.1474","64.08513","64.08513","55.75257","46.50391","20.1",
"16.05.2002 19:00:00","5.699634","0","13.69343","-379.7948","0","34.4823","-0.582765","222.2794","5.288878","113.2114","24.97526","14.13877","57.0143","231.7617","-3.843748","23.15721","25.08849","24.12285","24.97526","118.5003","174.5266","261.5052","261.5052","0","31.05112","19.05",
"16.05.2002 20:00:00","7.959562","0","8.496511","-390.9442","0","34.55747","-0.6586663","203.138","5.288878","113.2114","13.2222","14.45374","11.27219","220.589","-5.596915","23.15454","24.58856","23.87155","13.2222","118.5003","162.7736","238.9859","238.9859","0","31.05112","17.725",
"16.05.2002 21:00:00","6.288011","0","3.735732","-255.3295","0","35.8941","-0.6936868","136.8039","5.288878","113.2114","13.2222","18.42356","0","131.4102","-10.81734","23.17533","24.24626","23.7108","13.2222","118.5003","170.5364","160.9458","160.9458","0","38.8139","16.1375",
"16.05.2002 22:00:00","5.739382","0","1.925113","-165.2419","0","37.5724","-0.700838","90.02364","5.288878","2.732587","13.2222","17.63494","0","110.4063","-15.99119","23.01206","23.99758","23.50482","13.2222","8.021465","60.05757","105.9102","105.9102","0","38.8139","14.4375",
"16.05.2002 23:00:00","4.96529","0","0.406059","-36.8116","0","39.1335","-0.8182181","0","5.288878","2.732587","3.819746","18.01312","0","0","-21.71601","22.76504","23.73734","23.25119","3.819745","8.021465","50.65511","0","0","0","38.8139","12.7375",
"17.05.2002","1.801418","0","0.433163","-44.17379","0","40.57084","-0.8663892","0","0","0","3.819746","18.04611","0","0","-25.33982","22.42931","23.51887","22.97409","3.819745","0","42.63365","0","0","0","38.8139","11.0375",
"17.05.2002 01:00:00","0.062653","0","0.4562787","-50.39878","0","41.04733","-0.9695919","0","0","0","3.819746","18.32734","0","0","-27.53284","22.01745","23.29514","22.6563","3.819745","0","42.63365","0","0","0","38.8139","9.775",
"17.05.2002 02:00:00","-1.37226","0","0.4640794","-54.0443","0","40.99167","-1.060677","0","0","0","3.819746","18.5904","0","0","-29.35752","21.67865","23.08837","22.38351","3.819745","0","42.63365","0","0","0","38.8139","8.7125",
"17.05.2002 03:00:00","-2.483684","0","0.4841372","-59.36993","0","40.18497","-1.145894","0","0","0","3.819746","18.81429","0","0","-30.5599","21.36566","22.89288","22.12927","3.819745","0","42.63365","0","0","0","38.8139","7.925",
"17.05.2002 04:00:00","-2.883524","0","0.4928215","-61.76725","0","38.97515","-1.234952","0","0","0","3.819746","19.08852","0","0","-31.05243","21.08193","22.71041","21.89617","3.819745","0","42.63365","0","0","0","38.8139","7.45",
"17.05.2002 05:00:00","-3.51825","0","0.4691671","-57.48215","0","37.81788","-1.273167","6.249108","0","0","3.819746","19.10441","3.181433","4.491609E-02","-25.41253","21.0526","22.59124","21.82192","3.819745","0","42.63365","7.351892","7.351892","0","38.8139","7.2375",
"17.05.2002 06:00:00","-8.39315","0","0.4810007","-66.77351","0","34.74938","-1.054649","0","0","110.4788","13.2222","14.48044","89.16468","0","-26.63976","22.0945","23.35964","22.72707","13.2222","110.4788","154.7521","0","0","0","31.05112","7.7",
"17.05.2002 07:00:00","-7.016299","0","0.8571395","-116.645","0","32.38426","-0.7879308","8.042684","52.88878","77.1001","38.19746","25.42171","135.5212","6.857321","-44.1818","22.89025","24.11399","23.50212","38.19746","129.9889","196.6256","9.461981","9.461981","0","28.43927","9",
"17.05.2002 08:00:00","6.770753","0","2.486778","-314.5565","0","33.60304","-0.7271497","146.8506","52.88878","77.1001","26.44439","33.31913","199.5801","145.8286","-59.0924","22.55548","24.62774","23.59161","26.44439","129.9889","182.2607","172.7654","172.7654","0","25.82742","10.7875",
"17.05.2002 09:00:00","10.3231","-14.5061","5.385392","-539.4124","-14.5061","35.41741","-0.684517","288.4983","52.88878","77.1001","26.44439","30.91794","215.3277","339.4615","-68.73229","22.68755","24.85467","23.77111","26.44439","129.9889","190.3196","339.4098","339.4098","8.058946","25.82742","12.8125",
"17.05.2002 10:00:00","8.055955","-39.01411","4.744813","-375.7071","-39.01411","36.19843","-0.6669518","209.8061","52.88878","77.1001","26.44439","30.74099","202.0851","231.6205","-85.05643","22.80809","24.93163","23.86986","26.44439","129.9889","203.9352","246.8307","246.8307","21.6745","25.82742","14.85",
"17.05.2002 11:00:00","8.084882","-45.57785","8.408401","-472.112","-45.57785","35.23543","-0.6327852","313.1431","52.88878","77.1001","38.19746","46.15854","175.2055","311.3874","-100.8165","22.844","25.02056","23.93228","38.19746","129.9889","232.2485","368.4036","368.4036","25.32103","38.74113","16.7875",
"17.05.2002 12:00:00","6.602821","-63.65824","9.082001","-316.0959","-63.65824","34.23854","-0.6167657","161.6666","52.88878","77.1001","38.19746","49.46333","173.9686","167.8691","-110.1744","22.79743","25.20885","24.00314","38.19746","129.9889","250.0559","190.196","190.196","35.36569","46.50391","18.5",
"17.05.2002 13:00:00","4.993745","-88.25565","9.879095","-206.2506","-88.25565","33.82742","-0.5725682","38.99794","52.88878","77.1001","26.44439","45.8284","207.3139","37.76637","-125.3558","22.8264","25.55246","24.18943","26.44439","129.9889","244.2053","45.87991","45.87991","49.03091","38.74113","19.85",
"17.05.2002 14:00:00","4.521609","-113.9487","14.60773","-195.4382","-113.9487","32.66465","-0.5080931","0","52.88878","77.1001","26.44439","30.72206","238.9852","0","-134.5379","22.99171","25.82453","24.40812","26.44439","129.9889","245.5655","0","0","63.30483","25.82742","20.8625",
"17.05.2002 15:00:00","4.06809","-135.1713","15.32396","-166.7357","-135.1713","31.8378","-0.4395424","0","52.88878","77.1001","26.44439","30.58781","271.2296","0","-153.0269","23.24471","26.14787","24.69629","26.44439","129.9889","257.3559","0","0","75.09516","25.82742","21.5125",
"17.05.2002 16:00:00","2.651495","-153.2386","20.87308","-192.0923","-153.2386","32.10846","-0.3411939","0","52.88878","77.1001","38.19746","45.53071","296.4162","0","-178.1332","23.40751","26.43649","24.922","38.19746","129.9889","292.06","0","0","85.13256","38.74113","21.825",
"17.05.2002 17:00:00","2.171737","-151.8162","21.27921","-186.4335","-151.8162","32.30376","-0.3498571","0","52.88878","77.1001","38.19746","60.82055","242.9171","0","-185.8776","23.31287","26.4392","24.87603","38.19746","129.9889","304.1835","0","0","84.34232","51.65483","21.7125",
"17.05.2002 18:00:00","3.496567","-117.9843","14.5637","-211.4973","-117.9843","32.02144","-0.4458266","0","52.88878","137.8047","38.19746","49.33206","120.5364","0","-148.6775","23.1945","26.032","24.61325","38.19746","190.6935","340.9417","0","0","65.54683","46.50391","21.0375",
"17.05.2002 19:00:00","6.306195","0","8.827141","-213.0502","0","30.74713","-0.5378531","25.03871","5.288878","113.2114","24.97526","14.35669","58.42695","24.79255","-3.51201","23.27622","25.34755","24.31189","24.97526","118.5003","174.5266","29.4573","29.4573","0","31.05112","19.8875",
"17.05.2002 20:00:00","7.020542","0","8.819877","-318.85","0","29.65751","-0.6322183","163.0481","5.288878","113.2114","13.2222","14.2101","10.50814","170.9336","-4.880938","23.20452","24.85479","24.02965","13.2222","118.5003","162.7736","191.8212","191.8212","0","31.05112","18.4625",
"17.05.2002 21:00:00","7.624127","0","7.198752","-362.4767","0","31.34233","-0.7020304","196.1732","5.288878","113.2114","13.2222","18.35716","0","232.4781","-8.557122","23.07549","24.50702","23.79125","13.2222","118.5003","170.5364","230.792","230.792","0","38.8139","16.9625",
"17.05.2002 22:00:00","6.151981","0","1.093823","-83.40054","0","32.79768","-0.6991807","37.3378","5.288878","2.732587","13.2222","17.83717","0","35.80841","-14.87428","23.27113","24.23542","23.75327","13.2222","8.021465","60.05757","43.92682","43.92682","0","38.8139","15.4625",
"17.05.2002 23:00:00","4.1475","0","0.4396051","-36.69117","0","34.1117","-0.7099182","0","5.288878","2.732587","3.819746","17.66092","0","0","-19.82122","23.22186","24.0399","23.63087","3.819745","8.021465","50.65511","0","0","0","38.8139","13.9625",
"18.05.2002","2.770317","0","0.4078884","-37.61128","0","35.65345","-0.7639668","0","0","0","3.819746","17.6449","0","0","-23.15148","22.92781","23.86091","23.39436","3.819745","0","42.63365","0","0","0","38.8139","12.4",
"18.05.2002 01:00:00","1.288712","0","0.4238023","-41.91831","0","36.62889","-0.8507572","0","0","0","3.819746","17.88172","0","0","-25.24904","22.56535","23.66922","23.11729","3.819745","0","42.63365","0","0","0","38.8139","11.2375",
"18.05.2002 02:00:00","0.168482","0","0.4325395","-44.98525","0","36.78699","-0.9246916","0","0","0","3.819746","18.08919","0","0","-26.81831","22.28086","23.49098","22.88592","3.819745","0","42.63365","0","0","0","38.8139","10.3375",
"18.05.2002 03:00:00","-0.832549","0","0.4390188","-47.05254","0","36.45398","-0.995801","0","0","0","3.819746","18.28335","0","0","-27.86437","22.03036","23.32765","22.679","3.819745","0","42.63365","0","0","0","38.8139","9.6875",
"18.05.2002 04:00:00","-1.576258","0","0.4402155","-47.57905","0","36.33654","-1.0514","0","0","0","3.819746","18.4263","0","0","-28.39969","21.84481","23.18698","22.51589","3.819745","0","42.63365","0","0","0","38.8139","9.3125",
"18.05.2002 05:00:00","-2.114346","0","0.4394345","-47.0503","0","36.60824","-1.091938","0","0","0","3.819746","18.53232","4.218618","0","-28.43876","21.71142","23.07632","22.39387","3.819745","0","42.63365","0","0","0","38.8139","9.2",
"18.05.2002 06:00:00","-0.985024","0","0.8387008","-117.6975","0","35.5094","-0.9391658","19.32266","0","110.4788","13.2222","14.57827","83.30882","18.48692","-21.07931","22.22156","23.70665","22.9641","13.2222","110.4788","154.7521","22.73255","22.73255","0","31.05112","9.7",
"18.05.2002 07:00:00","3.595244","0","1.531685","-204.2732","0","35.24154","-0.8471856","55.19575","52.88878","77.1001","38.19746","25.09473","107.663","51.18397","-37.33299","22.59417","24.06462","23.3294","38.19746","129.9889","196.6256","64.93617","64.93617","0","28.43927","10.4375",
"18.05.2002 08:00:00","5.54579","-1.053515","2.483975","-284.826","-1.053515","35.39975","-0.6763769","66.85715","52.88878","77.1001","26.44439","32.29704","211.6657","64.90025","-57.59922","22.78111","24.78238","23.78175","26.44439","129.9889","182.846","78.65548","78.65548","0.585286","25.82742","11.95",
"18.05.2002 09:00:00","7.198117","-15.23707","3.289179","-324.3096","-15.23707","36.3106","-0.6460716","158.8246","52.88878","77.1001","26.44439","30.73372","170.2712","171.6861","-67.69541","22.83457","24.87684","23.85571","26.44439","129.9889","190.7257","186.8524","186.8524","8.465037","25.82742","13.3875",
"18.05.2002 10:00:00","7.350018","-26.84826","4.192698","-359.9996","-26.84826","36.36176","-0.637979","189.3961","52.88878","77.1001","26.44439","30.69226","145.2169","209.1499","-75.19981","22.84091","24.96562","23.90327","26.44439","129.9889","197.1764","222.819","222.819","14.9157","25.82742","14.3",
"18.05.2002 11:00:00","6.62392","-30.62869","4.627087","-336.6484","-30.62869","35.40689","-0.6097363","193.3346","52.88878","77.1001","38.19746","45.90615","160.6123","186.7997","-95.58305","22.82082","25.17","23.99541","38.19746","129.9889","223.9434","227.4525","227.4525","17.01594","38.74113","15.4125",
"18.05.2002 12:00:00","5.84974","-43.80544","4.916975","-289.7855","-43.80544","35.01155","-0.5838764","143.6858","52.88878","77.1001","38.19746","49.13564","158.6689","142.7153","-104.6228","22.84559","25.37304","24.10932","38.19746","129.9889","239.0266","169.0421","169.0421","24.33636","46.50391","16.4625",
"18.05.2002 13:00:00","5.464807","-53.77933","5.959632","-312.8341","-53.77933","35.05072","-0.5746665","156.8222","52.88878","77.1001","26.44439","45.71126","163.0789","154.2635","-108.4493","22.774","25.4851","24.12955","26.44439","129.9889","225.0518","184.4967","184.4967","29.87741","38.74113","17.05",
"18.05.2002 14:00:00","4.922697","-77.60619","6.597414","-300.6454","-77.60619","35.58642","-0.5290607","149.6464","52.88878","77.1001","26.44439","30.42024","188.9691","148.4052","-111.5327","22.83511","25.73262","24.28386","26.44439","129.9889","225.3752","176.0546","176.0546","43.11455","25.82742","17.7",
"18.05.2002 15:00:00","5.424733","-61.76131","8.185072","-368.3638","-61.76131","36.39923","-0.6079299","217.562","52.88878","77.1001","26.44439","30.61875","118.9583","242.0236","-96.03693","22.78141","25.14988","23.96564","26.44439","129.9889","216.5725","255.9554","255.9554","34.31184","25.82742","17.5625",
"18.05.2002 16:00:00","5.529098","-31.65723","6.055923","-343.2472","-31.65723","39.4898","-0.681514","163.2823","52.88878","77.1001","38.19746","46.08976","43.82853","185.7643","-90.19017","22.8743","24.63268","23.75349","38.19746","129.9889","224.5148","192.0969","192.0969","17.58735","38.74113","16.6125",
"18.05.2002 17:00:00","6.615904","-4.742787","4.804338","-314.1981","-4.742787","41.52617","-0.6858206","175.8797","52.88878","77.1001","38.19746","61.69529","27.73787","184.1016","-90.45786","22.93748","24.35094","23.64421","38.19746","129.9889","222.476","206.9173","206.9173","2.634882","51.65483","15.7",
"18.05.2002 18:00:00","6.807512","-5.268968","4.03709","-295.7261","-5.268968","38.64235","-0.7096488","155.5226","52.88878","137.8047","38.19746","49.75185","17.95502","176.1202","-77.51271","22.85361","24.30511","23.57936","38.19746","190.6935","278.322","182.9677","182.9677","2.927204","46.50391","14.8375",
"18.05.2002 19:00:00","6.026793","0","3.216174","-315.6703","0","37.57594","-0.7052885","146.8672","5.288878","113.2114","24.97526","14.15371","8.915715","159.8366","-12.0225","22.98363","24.22963","23.60663","24.97526","118.5003","174.5266","172.7849","172.7849","0","31.05112","14.0625",
"18.05.2002 20:00:00","5.467451","0","2.192344","-238.3259","0","36.88842","-0.7694106","148.1844","5.288878","113.2114","13.2222","14.8645","1.832434","145.3496","-12.15491","22.8694","23.99432","23.43186","13.2222","118.5003","162.7736","174.3347","174.3347","0","31.05112","13.3625",
"18.05.2002 21:00:00","4.269735","0","1.479936","-163.1899","0","36.55499","-0.7866887","53.62731","5.288878","113.2114","13.2222","17.97353","0","49.48719","-19.50742","22.68918","23.89752","23.29335","13.2222","118.5003","170.5364","63.09096","63.09096","0","38.8139","12.725",
"18.05.2002 22:00:00","2.111844","0","0.4126789","-38.28479","0","36.69873","-0.8282101","0","5.288878","2.732587","13.2222","17.98711","0","0","-23.71899","22.82346","23.67529","23.24938","13.2222","8.021465","60.05757","0","0","0","38.8139","12.125",
"18.05.2002 23:00:00","1.210442","0","0.4237007","-40.50933","0","38.1644","-0.8664029","0","5.288878","2.732587","3.819746","17.87633","0","0","-24.54144","22.51655","23.53798","23.02726","3.819745","8.021465","50.65511","0","0","0","38.8139","11.525",
"19.05.2002","0.161237","0","0.4297098","-42.24446","0","39.03259","-0.9379371","0","0","0","3.819746","18.12286","0","0","-25.58415","22.22861","23.36932","22.79896","3.819745","0","42.63365","0","0","0","38.8139","10.8625",
"19.05.2002 01:00:00","-0.750128","0","0.4303493","-43.16397","0","39.31493","-1.00064","0","0","0","3.819746","18.29732","0","0","-26.5093","22.00133","23.21882","22.61007","3.819745","0","42.63365","0","0","0","38.8139","10.2875",
"19.05.2002 02:00:00","-1.450302","0","0.4319359","-44.49324","0","39.34005","-1.05103","0","0","0","3.819746","18.43228","0","0","-27.46972","21.81877","23.08525","22.45201","3.819745","0","42.63365","0","0","0","38.8139","9.725",
"19.05.2002 03:00:00","-2.187195","0","0.4375181","-46.15789","0","39.11261","-1.104473","0","0","0","3.819746","18.57314","0","0","-28.21045","21.62785","22.94972","22.28879","3.819745","0","42.63365","0","0","0","38.8139","9.25",
"19.05.2002 04:00:00","-2.770223","0","0.4399135","-46.72359","0","38.74794","-1.155127","0","0","0","3.819746","18.70415","0","0","-28.54047","21.46484","22.82501","22.14493","3.819745","0","42.63365","0","0","0","38.8139","8.975",
"19.05.2002 05:00:00","-3.112521","0","0.4367229","-46.11158","0","38.74341","-1.191382","0","0","0","3.819746","18.7959","3.096558","0","-28.65526","21.35403","22.72711","22.04057","3.819745","0","42.63365","0","0","0","38.8139","8.8375",
"19.05.2002 06:00:00","-3.698838","0","0.7323852","-102.6542","0","37.07405","-1.003102","6.724799","0","110.4788","13.2222","14.57079","84.8176","5.58517","-22.10212","22.04767","23.43313","22.7404","13.2222","110.4788","154.7521","7.911528","7.911528","0","31.05112","9.3",
"19.05.2002 07:00:00","3.348505","0","1.358327","-175.1464","0","36.38128","-0.8462014","25.80592","52.88878","77.1001","38.19746","25.31187","126.8566","22.74364","-37.68804","22.45413","24.05674","23.25543","38.19746","129.9889","196.6256","30.3599","30.3599","0","28.43927","10.5375",
"19.05.2002 08:00:00","4.74584","-0.357302","2.248457","-243.7547","-0.357302","36.47107","-0.7223149","84.85477","52.88878","77.1001","26.44439","32.36511","187.5889","96.71051","-55.94374","22.79704","24.53248","23.66476","26.44439","129.9889","182.4592","99.82916","99.82916","0.198501","25.82742","12.2875",
"19.05.2002 09:00:00","7.177401","-23.84357","3.649893","-326.4522","-23.84357","38.33165","-0.6480029","158.5727","52.88878","77.1001","26.44439","30.69644","205.7544","164.6449","-72.33182","22.81971","24.84799","23.83385","26.44439","129.9889","195.5071","186.5561","186.5561","13.24643","25.82742","14.25",
"19.05.2002 10:00:00","6.135532","-46.58208","4.434904","-293.3921","-46.58208","38.63818","-0.6146408","106.152","52.88878","77.1001","26.44439","30.65191","189.3095","106.1323","-86.86136","22.84975","25.02186","23.9358","26.44439","129.9889","208.1396","124.8848","124.8848","25.87893","25.82742","16.1875",
