"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"19.05.2002 11:00:00","5.238194","-56.29453","4.492971","-196.0977","-56.29453","37.67066","-0.6123745","38.36148","52.88878","77.1001","38.19746","45.89642","167.8794","36.79584","-105.3907","22.76329","25.12941","23.94635","38.19746","129.9889","238.2022","45.13116","45.13116","31.27474","38.74113","18.025",
"19.05.2002 12:00:00","3.67388","-75.28778","6.442284","-168.9087","-75.28778","37.15783","-0.5638682","7.447649","52.88878","77.1001","38.19746","49.7056","172.272","7.590386","-115.6539","22.99552","25.2844","24.13996","38.19746","129.9889","256.5168","8.76194","8.76194","41.82654","46.50391","19.6375",
"19.05.2002 13:00:00","2.443356","-98.18917","8.466208","-151.6406","-98.18917","35.64397","-0.4771109","0","52.88878","77.1001","26.44439","45.6553","201.9015","0","-128.6233","23.30753","25.63553","24.47153","26.44439","129.9889","249.7239","0","0","54.54954","38.74113","21.0125",
"19.05.2002 14:00:00","2.275211","-119.0326","14.73415","-153.3662","-119.0326","36.22534","-0.350007","0","52.88878","77.1001","26.44439","30.30464","228.9418","0","-135.0356","23.57626","26.0294","24.80283","26.44439","129.9889","248.3899","0","0","66.12921","25.82742","22",
"19.05.2002 15:00:00","1.61567","-138.2075","25.92567","-154.0943","-138.2075","37.66924","-0.2801354","0","52.88878","77.1001","26.44439","30.26495","253.3538","0","-151.2292","23.70401","26.33764","25.02082","26.44439","129.9889","259.0426","0","0","76.78193","25.82742","22.675",
"19.05.2002 16:00:00","1.602791","-154.4827","41.18123","-174.5124","-154.4827","37.29302","-0.2244638","0","52.88878","77.1001","38.19746","45.28761","265.7128","0","-172.1772","23.777","26.54928","25.16314","38.19746","129.9889","292.7512","0","0","85.82371","38.74113","22.9625",
"19.05.2002 17:00:00","1.177535","-156.0395","46.48728","-182.1402","-156.0395","36.70897","-0.241027","0","52.88878","77.1001","38.19746","60.44533","233.1369","0","-180.2659","23.68573","26.54574","25.11573","38.19746","129.9889","306.5298","0","0","86.6886","51.65483","22.875",
"19.05.2002 18:00:00","1.926343","-124.1554","22.15187","-192.5421","-124.1554","36.81642","-0.3045133","0","52.88878","137.8047","38.19746","48.86683","119.2747","0","-146.5297","23.61923","26.19913","24.90918","38.19746","190.6935","344.37","0","0","68.97522","46.50391","22.3",
"19.05.2002 19:00:00","4.781869","0","10.91049","-185.6091","0","36.30664","-0.3854811","0","5.288878","113.2114","24.97526","14.04702","58.02982","0","-2.577788","23.8442","25.5443","24.69425","24.97526","118.5003","174.5266","0","0","0","31.05112","21.25",
"19.05.2002 20:00:00","5.369215","0","4.078282","-132.0054","0","37.21582","-0.4620348","0","5.288878","113.2114","13.2222","13.91299","12.49298","0","-4.727767","23.67542","25.07839","24.37691","13.2222","118.5003","162.7736","0","0","0","31.05112","19.8625",
"19.05.2002 21:00:00","5.998999","0","4.437711","-178.0804","0","39.71928","-0.5623277","7.030013","5.288878","113.2114","13.2222","18.13156","0","7.415899","-7.819335","23.31047","24.74421","24.02734","13.2222","118.5003","170.5364","8.270603","8.270603","0","38.8139","18.675",
"19.05.2002 22:00:00","5.994103","0","2.285236","-100.2506","0","41.35271","-0.648938","55.99338","5.288878","2.732587","13.2222","18.2178","0","62.58552","-8.781281","23.06252","24.41027","23.7364","13.2222","8.021465","60.05757","65.87456","65.87456","0","38.8139","17.675",
"19.05.2002 23:00:00","4.92651","0","0.569535","-36.38583","0","40.42412","-0.6157109","0","5.288878","2.732587","3.819746","17.60713","0","0","-13.62466","23.38883","24.27276","23.8308","3.819745","8.021465","50.65511","0","0","0","38.8139","16.675",
"20.05.2002","3.680933","0","1.276108","-75.60196","0","42.08401","-0.7102854","0","0","0","3.819746","18.02655","0","0","-14.5163","22.73853","24.09133","23.41493","3.819745","0","42.63365","0","0","0","38.8139","15.675",
"20.05.2002 01:00:00","3.089394","0","0.41067","-28.94404","0","41.44973","-0.733696","0","0","0","3.819746","17.72486","0","0","-17.01606","22.98856","23.95525","23.4719","3.819745","0","42.63365","0","0","0","38.8139","15.05",
"20.05.2002 02:00:00","2.214754","0","0.3699291","-25.90161","0","41.25756","-0.7165011","0","0","0","3.819746","17.61514","0","0","-18.58088","23.07119","23.89225","23.48172","3.819745","0","42.63365","0","0","0","38.8139","14.5875",
"20.05.2002 03:00:00","1.040495","0","0.4224816","-31.50652","0","41.84712","-0.7482426","0","0","0","3.819746","17.63203","0","0","-19.03341","22.85871","23.81458","23.33665","3.819745","0","42.63365","0","0","0","38.8139","14.2125",
"20.05.2002 04:00:00","1.174379","0","0.3782887","-27.50221","0","41.96818","-0.756416","0","0","0","3.819746","17.58191","0","0","-19.90344","22.90376","23.74058","23.32217","3.819745","0","42.63365","0","0","0","38.8139","13.975",
"20.05.2002 05:00:00","0.829862","0","0.3773265","-27.18408","0","42.63022","-0.7685432","0","0","0","3.819746","17.57962","3.308036","0","-20.05529","22.84743","23.68763","23.26753","3.819745","0","42.63365","0","0","0","38.8139","13.9",
"20.05.2002 06:00:00","2.464829","0","3.31067","-311.4679","0","44.19668","-0.7325717","130.4468","0","110.4788","13.2222","14.76536","89.89271","128.5816","-8.165113","22.43389","24.28528","23.35959","13.2222","110.4788","154.7521","153.4669","153.4669","0","31.05112","14.4625",
"20.05.2002 07:00:00","5.300569","-23.93874","2.936127","-216.3511","-23.93874","46.01097","-0.6195762","36.15015","52.88878","77.1001","38.19746","22.94614","132.7268","36.23595","-49.88268","22.76341","24.8758","23.8196","38.19746","129.9889","209.9249","42.52959","42.52959","13.2993","28.43927","15.8",
"20.05.2002 08:00:00","4.165132","-55.71179","3.180499","-170.0772","-58.63087","49.22223","-0.4800819","6.092586","52.88878","77.1001","26.44439","30.67107","191.1875","5.577662","-91.04367","23.02186","25.34285","24.18236","26.44439","129.9889","214.8334","7.167748","7.167748","32.57271","25.82742","17.65",
"20.05.2002 09:00:00","2.808494","-83.02322","3.861559","-139.8854","-99.49248","52.25341","-0.338295","0","52.88878","77.1001","26.44439","30.24232","208.7159","0","-109.7498","23.43287","25.72131","24.57709","26.44439","129.9889","237.5343","0","0","55.2736","25.82742","19.65",
"20.05.2002 10:00:00","1.641732","-101.6844","7.131246","-129.8663","-120.7374","51.85607","-0.2484221","0","52.88878","77.1001","26.44439","30.31025","190.4431","0","-119.4101","23.70189","25.89719","24.79954","26.44439","129.9889","249.337","0","0","67.07631","25.82742","21.65",
"20.05.2002 11:00:00","0.810529","-116.6529","10.5681","-94.92443","-132.1823","48.07303","-0.1320784","0","52.88878","77.1001","38.19746","44.8931","167.5794","0","-131.9672","24.47683","26.08961","25.28322","38.19746","129.9889","280.3621","0","0","73.43464","38.74113","23.4625",
"20.05.2002 12:00:00","0.207904","-131.3073","16.70996","-64.00252","-148.0046","44.87502","7.671837E-02","0","52.88878","77.1001","38.19746","47.12315","171.6767","0","-137.3736","25.4249","26.43033","25.92762","38.19746","129.9889","296.915","0","0","82.22475","46.50391","25.0375",
"20.05.2002 13:00:00","-0.045313","-150.2754","14.41729","-21.55842","-167.2721","42.1017","0.2974825","0","52.88878","77.1001","26.44439","43.27732","197.1379","1.988509E-02","-148.6369","26.33124","26.89978","26.61551","26.44439","129.9889","288.1033","0","0","92.92893","38.74113","26.35",
"20.05.2002 14:00:00","-0.044318","-158.845","15.00671","-9.126374","-175.9297","39.21301","0.4908191","0","52.88878","77.1001","26.44439","28.39032","221.5189","3.658887E-02","-154.1173","27.02005","27.41118","27.21561","26.44439","129.9889","279.9994","0","0","97.73874","25.82742","27.3",
"20.05.2002 15:00:00","0.041009","-177.2429","3.075907","-3.360085","-194.1706","38.42599","0.6445782","0","52.88878","77.1001","26.44439","28.08265","246.8066","7.598559E-02","-170.2147","27.49696","27.88417","27.69056","26.44439","129.9889","290.1332","0","0","107.8725","25.82742","27.9125",
"20.05.2002 16:00:00","0.180055","-204.545","11.66649","-13.6934","-227.4412","39.23907","0.7700703","0","52.88878","77.1001","38.19746","41.78705","261.7236","1.942569E-02","-192.1799","27.79834","28.24859","28.02346","38.19746","129.9889","333.2837","0","0","126.3562","38.74113","28.225",
"20.05.2002 17:00:00","-0.020345","-212.6893","16.60197","-25.66319","-235.4509","39.48314","0.7931065","0","52.88878","77.1001","38.19746","55.65353","225.2829","1.240691E-03","-197.1861","27.74393","28.30456","28.02425","38.19746","129.9889","350.6473","0","0","130.8061","51.65483","28.1125",
"20.05.2002 18:00:00","-0.20865","-170.8066","14.46257","-59.35479","-193.2392","40.17026","0.6978975","0","52.88878","137.8047","38.19746","44.3298","117.4754","0","-163.0366","27.41819","27.99613","27.70716","38.19746","190.6935","382.7499","0","0","107.3551","46.50391","27.5",
"20.05.2002 19:00:00","0.853254","-1.250366","10.08152","-72.07491","-1.462395","38.43448","0.5768264","0","5.288878","113.2114","24.97526","10.03781","55.97582","0","-2.106988","27.43432","27.36642","27.40037","24.97526","118.5003","175.3391","0","0","0.812442","31.05112","26.5125",
"20.05.2002 20:00:00","1.888235","-0.21854","9.537645","-89.86549","-0.252791","38.2793","0.3800789","0","5.288878","113.2114","13.2222","11.1258","10.50062","0","-1.358365","26.61588","26.82277","26.71932","13.2222","118.5003","162.914","0","0","0.140439","31.05112","25.1625",
"20.05.2002 21:00:00","2.519982","0","10.33581","-133.8275","0","42.27741","0.1311302","0","5.288878","113.2114","13.2222","15.47213","0","0","-2.008189","25.4173","26.42579","25.92154","13.2222","118.5003","170.5364","0","0","0","38.8139","23.5375",
"20.05.2002 22:00:00","3.166336","0","7.061413","-123.6273","0","47.67249","-0.127168","0","5.288878","2.732587","13.2222","16.93547","0","0","-3.121744","24.32456","25.91191","25.11824","13.2222","8.021465","60.05757","0","0","0","38.8139","21.8375",
"20.05.2002 23:00:00","4.739419","0","2.960295","-100.7974","0","49.68007","-0.2568181","0","5.288878","2.732587","3.819746","17.26998","0","0","-6.040561","23.86101","25.57242","24.71671","3.819745","8.021465","50.65511","0","0","0","38.8139","20.1375",
"21.05.2002","5.439072","0","3.101109","-139.0923","0","50.73563","-0.414071","0","0","0","3.819746","18.04322","0","0","-8.536642","23.19928","25.25863","24.22895","3.819745","0","42.63365","0","0","0","38.8139","18.4375",
"21.05.2002 01:00:00","5.49669","0","2.22045","-117.495","0","51.5079","-0.5476826","0","0","0","3.819746","18.66354","0","0","-11.22198","22.77927","24.93386","23.85657","3.819745","0","42.63365","0","0","0","38.8139","16.925",
"21.05.2002 02:00:00","4.144905","0","1.306687","-98.94283","0","49.88961","-0.5070023","0","0","0","3.819746","17.91724","0","0","-15.91709","23.12271","24.82469","23.9737","3.819745","0","42.63365","0","0","0","38.8139","15.4625",
"21.05.2002 03:00:00","4.61889","0","0.7642805","-70.32623","0","48.88691","-0.5345508","0","0","0","3.819746","17.57598","0","0","-18.56938","23.07724","24.74765","23.91244","3.819745","0","42.63365","0","0","0","38.8139","14.4",
"21.05.2002 04:00:00","3.83361","0","0.7071651","-67.75127","0","47.89123","-0.5786427","0","0","0","3.819746","17.72066","0","0","-19.87951","22.9512","24.63069","23.79095","3.819745","0","42.63365","0","0","0","38.8139","13.7875",
"21.05.2002 05:00:00","3.746544","0","1.474112","-151.199","0","46.91896","-0.6219337","68.09473","0","0","3.819746","17.81806","11.14436","61.75525","-15.47092","22.69971","24.58974","23.64472","3.819745","0","42.63365","80.11145","80.11145","0","38.8139","13.5375",
"21.05.2002 06:00:00","4.477571","0","2.628614","-267.7179","0","45.76199","-0.6012833","65.09216","0","110.4788","13.2222","14.74515","92.59284","60.37669","-11.10458","22.56395","25.1328","23.84838","13.2222","110.4788","154.7521","76.57902","76.57902","0","31.05112","13.9375",
"21.05.2002 07:00:00","6.154446","-37.3682","3.213616","-273.1358","-37.3682","46.24048","-0.4705587","49.33628","52.88878","77.1001","38.19746","22.73732","148.5641","48.43113","-65.86732","22.84587","25.69781","24.27184","38.19746","129.9889","217.3857","58.04269","58.04269","20.76011","28.43927","15.075",
"21.05.2002 08:00:00","5.381401","-59.45266","4.3019","-279.5164","-59.45266","47.39883","-0.4147366","50.8362","52.88878","77.1001","26.44439","30.70585","186.404","54.3503","-99.16367","22.83407","26.02104","24.42756","26.44439","129.9889","215.2899","59.8073","59.8073","33.02926","25.82742","16.6",
"21.05.2002 09:00:00","4.451874","-82.57864","3.894813","-191.3804","-84.94097","46.88859","-0.3065885","0","52.88878","77.1001","26.44439","30.43895","196.7894","0","-115.2658","23.21192","26.31777","24.76485","26.44439","129.9889","229.4501","0","0","47.18943","25.82742","18.325",
"21.05.2002 10:00:00","2.920405","-98.28206","4.915083","-173.2224","-101.1978","46.1251","-0.2501155","0","52.88878","77.1001","26.44439","30.39258","177.2359","0","-123.5174","23.48828","26.45879","24.97353","26.44439","129.9889","238.4817","0","0","56.22099","25.82742","20",
"21.05.2002 11:00:00","1.901724","-108.048","9.025344","-179.721","-108.048","44.01316","-0.2053415","0","52.88878","77.1001","38.19746","45.4311","156.397","0","-135.5446","23.6842","26.5305","25.10735","38.19746","129.9889","266.9541","0","0","60.02666","38.74113","21.5375",
"21.05.2002 12:00:00","1.020237","-120.251","13.27544","-146.6927","-120.251","42.77864","-0.1208723","0","52.88878","77.1001","38.19746","48.49505","159.9469","0","-139.3461","24.15636","26.7105","25.43343","38.19746","129.9889","281.4963","0","0","66.80609","46.50391","22.9125",
"21.05.2002 13:00:00","0.569835","-135.9688","12.71991","-106.9888","-136.0057","41.01871","4.902986E-02","0","52.88878","77.1001","26.44439","44.53507","181.7447","0","-148.2137","24.89351","27.07556","25.98454","26.44439","129.9889","270.7331","0","0","75.55871","38.74113","24.025",
"21.05.2002 14:00:00","0.383802","-144.8769","11.69658","-102.46","-152.4448","39.26975","0.2321321","0","52.88878","77.1001","26.44439","29.28296","200.7242","0","-150.2388","25.50658","27.49453","26.50056","26.44439","129.9889","266.9522","0","0","84.69153","25.82742","24.775",
"21.05.2002 15:00:00","0.215241","-158.0876","13.93242","-104.7351","-163.5266","38.60369","0.3334373","0","52.88878","77.1001","26.44439","29.10149","216.94","0","-161.5522","25.8084","27.8285","26.81845","26.44439","129.9889","273.1088","0","0","90.8481","25.82742","25.25",
"21.05.2002 16:00:00","0.141815","-177.6249","21.38512","-124.1062","-180.1149","39.01908","0.3964832","0","52.88878","77.1001","38.19746","43.54037","230.4648","0","-181.465","25.88149","28.07708","26.97929","38.19746","129.9889","306.9914","0","0","100.0639","38.74113","25.4625",
"21.05.2002 17:00:00","0.219354","-187.357","20.43289","-134.0977","-187.357","38.68391","0.4053531","0","52.88878","77.1001","38.19746","58.05077","229.9744","0","-193.78","25.80531","28.13924","26.97228","38.19746","129.9889","323.9284","0","0","104.0872","51.65483","25.3125",
"21.05.2002 18:00:00","0.398385","-158.3193","16.18046","-158.2797","-159.6555","39.26017","0.3260888","0","52.88878","137.8047","38.19746","46.65578","129.2605","0","-166.8846","25.57159","27.89666","26.73413","38.19746","190.6935","364.0923","0","0","88.69751","46.50391","24.7625",
"21.05.2002 19:00:00","2.169027","0","9.8021","-156.721","0","39.61778","0.2650866","0","5.288878","113.2114","24.97526","12.00301","61.13722","0","-2.021251","25.81598","27.31643","26.5662","24.97526","118.5003","174.5266","0","0","0","31.05112","23.875",
"21.05.2002 20:00:00","3.28567","0","8.586745","-167.9997","0","42.95968","0.1166919","0","5.288878","113.2114","13.2222","12.80382","15.99052","0","-2.457828","25.13581","26.74986","25.94284","13.2222","118.5003","162.7736","0","0","0","31.05112","22.625",
"21.05.2002 21:00:00","3.952252","0","7.097826","-194.96","0","46.40897","-5.683232E-02","0","5.288878","113.2114","13.2222","16.99452","0","0","-4.748891","24.46537","26.34412","25.40475","13.2222","118.5003","170.5364","0","0","0","38.8139","21.1625",
"21.05.2002 22:00:00","5.703521","0","3.766091","-141.7005","0","49.12413","-0.2153021","0","5.288878","2.732587","13.2222","17.39039","0","0","-6.816059","23.78334","25.93345","24.85839","13.2222","8.021465","60.05757","0","0","0","38.8139","19.6",
"21.05.2002 23:00:00","6.181489","0","2.227331","-122.3277","0","49.64709","-0.3279361","0","5.288878","2.732587","3.819746","17.48013","0","0","-9.801571","23.45484","25.67202","24.56343","3.819745","8.021465","50.65511","0","0","0","38.8139","18.0625",
"22.05.2002","6.223245","0","3.30915","-220.8103","0","49.71425","-0.4353097","0","0","0","3.819746","18.935","0","0","-12.94459","23.14508","25.2788","24.21194","3.819745","0","42.63365","0","0","0","38.8139","16.5",
"22.05.2002 01:00:00","6.260161","0","1.886643","-126.5749","0","50.32586","-0.5920036","0","0","0","3.819746","18.90364","0","0","-14.28402","22.57691","24.98405","23.78048","3.819745","0","42.63365","0","0","0","38.8139","15.4",
"22.05.2002 02:00:00","4.614298","0","1.498288","-125.3901","0","49.29353","-0.5163281","0","0","0","3.819746","18.05878","0","0","-17.75249","23.05094","24.95395","24.00245","3.819745","0","42.63365","0","0","0","38.8139","14.6",
"22.05.2002 03:00:00","4.828834","0","1.231861","-110.8504","0","49.56494","-0.542828","0","0","0","3.819746","18.13773","0","0","-19.05404","22.97334","24.84335","23.90835","3.819745","0","42.63365","0","0","0","38.8139","14.05",
"22.05.2002 04:00:00","4.018607","0","0.7444845","-72.2802","0","49.1132","-0.5392666","0","0","0","3.819746","17.57009","0","0","-20.03695","22.97552","24.82187","23.89869","3.819745","0","42.63365","0","0","0","38.8139","13.7125",
"22.05.2002 05:00:00","3.971915","0","1.333302","-131.2535","0","49.43161","-0.5862174","49.36567","0","0","3.819746","17.83733","7.7586","45.83532","-16.41147","22.73031","24.75346","23.74189","3.819745","0","42.63365","58.07725","58.07725","0","38.8139","13.6",
"22.05.2002 06:00:00","4.103741","0","2.641651","-269.4243","0","49.98156","-0.5497881","50.27446","0","110.4788","13.2222","14.50979","68.43621","45.85157","-10.99235","22.57275","25.10368","23.83821","13.2222","110.4788","154.7521","59.14642","59.14642","0","31.05112","13.85",
"22.05.2002 07:00:00","5.853316","-39.07668","2.659798","-232.1463","-39.57664","49.94152","-0.4040392","33.99949","52.88878","77.1001","38.19746","22.72008","179.234","34.22227","-68.18177","22.94221","25.97604","24.45913","38.19746","129.9889","218.6126","39.99939","39.99939","21.98702","28.43927","15",
"22.05.2002 08:00:00","5.291234","-75.19917","3.794154","-251.817","-83.30676","50.8218","-0.2581582","2.016975","52.88878","77.1001","26.44439","30.46285","239.2583","1.680586","-114.5669","23.09499","26.59046","24.84272","26.44439","129.9889","228.5422","2.372912","2.372912","46.28153","25.82742","16.7875",
"22.05.2002 09:00:00","3.92466","-101.1542","4.531551","-216.8632","-116.108","51.25379","-0.2036357","0","52.88878","77.1001","26.44439","30.43884","219.5129","0","-132.1917","23.26209","26.78834","25.02522","26.44439","129.9889","246.7651","0","0","64.50444","25.82742","18.6875",
"22.05.2002 10:00:00","3.313314","-101.854","5.818099","-203.8362","-111.947","49.11588","-0.1933039","0","52.88878","77.1001","26.44439","30.32416","150.7572","0","-127.6653","23.35588","26.67259","25.01423","26.44439","129.9889","244.4534","0","0","62.19275","25.82742","19.8375",
"22.05.2002 11:00:00","2.47979","-105.7729","7.886485","-199.0645","-111.5554","47.69321","-0.1885194","0","52.88878","77.1001","38.19746","45.40073","154.5423","0","-138.201","23.52585","26.709","25.11742","38.19746","129.9889","268.9027","0","0","61.97523","38.74113","20.7875",
"22.05.2002 12:00:00","1.798405","-115.5741","11.98559","-177.6306","-124.7027","47.57748","-0.1415961","0","52.88878","77.1001","38.19746","48.90163","160.7042","0","-141.6257","23.6843","26.81278","25.24854","38.19746","129.9889","283.9695","0","0","69.27928","46.50391","21.825",
"22.05.2002 13:00:00","0.796608","-123.7161","20.39765","-187.5588","-136.7643","47.6703","-6.531848E-02","0","52.88878","77.1001","26.44439","45.14959","155.238","0","-144.3331","23.92358","26.95819","25.44088","26.44439","129.9889","271.1546","0","0","75.98016","38.74113","22.575",
"22.05.2002 14:00:00","1.453041","-106.7143","17.34418","-162.7552","-118.9268","47.83641","-0.1677564","0","52.88878","77.1001","26.44439","30.25553","125.7816","0","-121.4196","23.64278","26.54704","25.09491","26.44439","129.9889","248.3312","0","0","66.07047","25.82742","22.3",
"22.05.2002 15:00:00","1.720025","-97.83645","10.07843","-160.9337","-108.9664","48.47816","-0.1933918","0","52.88878","77.1001","26.44439","30.23903","115.467","0","-115.3121","23.59275","26.46265","25.0277","26.44439","129.9889","242.7976","0","0","60.53687","25.82742","21.6875",
"22.05.2002 16:00:00","2.469766","-81.79926","7.776558","-163.1373","-86.37521","49.48159","-0.2715349","0","52.88878","77.1001","38.19746","45.55644","66.24503","0","-112.9732","23.39564","26.10605","24.75084","38.19746","129.9889","254.9137","0","0","47.98623","38.74113","20.9375",
"22.05.2002 17:00:00","3.101071","-64.7299","5.865003","-167.3376","-64.7299","49.34306","-0.3305241","0","52.88878","77.1001","38.19746","60.63767","31.77134","0","-114.4388","23.25412","25.88843","24.57128","38.19746","129.9889","255.8022","0","0","35.96106","51.65483","20.0375",
"22.05.2002 18:00:00","3.8023","-58.558","4.221146","-173.1385","-64.16211","50.12004","-0.3190461","0","52.88878","137.8047","38.19746","49.04582","32.51132","0","-103.99","23.40042","25.83687","24.61864","38.19746","190.6935","311.0404","0","0","35.64561","46.50391","19.1375",
"22.05.2002 19:00:00","5.308726","0","4.198113","-215.5038","0","51.66244","-0.294131","0.365634","5.288878","113.2114","24.97526","13.9742","55.33215","0.3222323","-7.29097","23.4676","25.82689","24.64724","24.97526","118.5003","174.5266","0.430158","0.430158","0","31.05112","18.4875",
"22.05.2002 20:00:00","6.007111","0","3.301373","-180.2746","0","52.29725","-0.359543","0.230798","5.288878","113.2114","13.2222","14.27623","8.390439","0.1574651","-7.95143","23.26876","25.5572","24.41298","13.2222","118.5003","162.7736","0.271527","0.271527","0","31.05112","17.8625",
"22.05.2002 21:00:00","6.227718","0","5.37254","-313.4959","0","54.51963","-0.4377535","72.5592","5.288878","113.2114","13.2222","18.47192","0","77.24064","-9.41443","22.93849","25.32282","24.13066","13.2222","118.5003","170.5364","85.36376","85.36376","0","38.8139","17.225",
"22.05.2002 22:00:00","5.640369","0","3.609892","-230.4472","0","55.71209","-0.4850449","53.77151","5.288878","2.732587","13.2222","18.81121","0","49.24993","-8.868993","22.94164","24.99284","23.96724","13.2222","8.021465","60.05757","63.2606","63.2606","0","38.8139","16.6875",
"22.05.2002 23:00:00","5.44588","0","2.440758","-161.7909","0","55.45808","-0.5005841","0","5.288878","2.732587","3.819746","18.66505","0","0","-14.08052","23.11688","24.81946","23.96817","3.819745","8.021465","50.65511","0","0","0","38.8139","16.1875",
"23.05.2002","3.57046","0","1.320803","-95.53866","0","56.88229","-0.4859784","0","0","0","3.819746","18.01019","0","0","-15.45574","23.09861","24.75063","23.92462","3.819745","0","42.63365","0","0","0","38.8139","15.6875",
"23.05.2002 01:00:00","3.635169","0","1.037382","-81.24653","0","58.534","-0.4926734","0","0","0","3.819746","17.8889","0","0","-16.72324","23.05131","24.70103","23.87617","3.819745","0","42.63365","0","0","0","38.8139","15.1875",
"23.05.2002 02:00:00","3.751349","0","0.7771622","-66.65699","0","59.24492","-0.4932376","0","0","0","3.819746","17.61561","0","0","-17.77118","22.99636","24.66105","23.8287","3.819745","0","42.63365","0","0","0","38.8139","14.75",
"23.05.2002 03:00:00","3.570654","0","0.8898938","-79.55157","0","59.89081","-0.5134685","0","0","0","3.819746","17.59356","0","0","-17.88883","22.80636","24.5889","23.69763","3.819745","0","42.63365","0","0","0","38.8139","14.5375",
"23.05.2002 04:00:00","3.139477","0","0.7593096","-66.99268","0","59.33609","-0.5379424","0","0","0","3.819746","17.56486","0","0","-18.57146","22.86528","24.51527","23.69028","3.819745","0","42.63365","0","0","0","38.8139","14.375",
"23.05.2002 05:00:00","2.581345","0","1.795878","-166.4735","0","58.80096","-0.5601389","86.56312","0","0","3.819746","17.88382","0.4883792","74.81362","-14.45273","22.81331","24.41037","23.61184","3.819745","0","42.63365","101.839","101.839","0","38.8139","14.3625",
"23.05.2002 06:00:00","3.699482","0","2.892285","-261.6978","0","58.17125","-0.6225338","110.6284","0","110.4788","13.2222","14.75049","24.70172","114.783","-10.1256","22.41661","24.46738","23.442","13.2222","110.4788","154.7521","130.1511","130.1511","0","31.05112","14.4625",
"23.05.2002 07:00:00","5.403751","-11.26698","3.154045","-255.6911","-14.55502","55.70758","-0.5484962","91.48607","52.88878","77.1001","38.19746","23.02842","92.64761","87.62846","-37.66633","22.7185","24.97095","23.84473","38.19746","129.9889","204.7117","107.6307","107.6307","8.086122","28.43927","15.125",
"23.05.2002 08:00:00","5.732839","-26.87769","3.510028","-228.6683","-32.28791","54.25551","-0.4491968","37.55695","52.88878","77.1001","26.44439","30.4606","139.7031","36.76295","-67.4277","22.79107","25.46156","24.12631","26.44439","129.9889","200.1984","44.18465","44.18465","17.93773","25.82742","16.3125",
"23.05.2002 09:00:00","5.258206","-43.83308","4.197824","-212.1347","-53.15207","53.6963","-0.4388096","46.91682","52.88878","77.1001","26.44439","30.63755","138.2854","44.98937","-78.76883","22.83522","25.54399","24.1896","26.44439","129.9889","211.7896","55.19626","55.19626","29.52892","25.82742","17.55",
"23.05.2002 10:00:00","5.173905","-43.21479","5.108607","-232.042","-49.23076","52.87372","-0.4680717","41.56793","52.88878","77.1001","26.44439","30.65247","100.9835","41.89807","-76.87993","22.86326","25.32807","24.09566","26.44439","129.9889","209.6111","48.90344","48.90344","27.35042","25.82742","17.875",
"23.05.2002 11:00:00","4.143288","-63.00246","7.043275","-242.048","-67.66272","51.41824","-0.4041333","29.57197","52.88878","77.1001","38.19746","46.08458","163.9764","31.73837","-106.7651","22.92764","25.86511","24.39638","38.19746","129.9889","244.5179","34.79056","34.79056","37.5904","38.74113","18.9875",
"23.05.2002 12:00:00","2.316846","-94.56567","9.93663","-192.37","-107.7354","50.38187","-0.2573436","0","52.88878","77.1001","38.19746","49.0716","187.9698","0","-125.671","23.45525","26.27626","24.86576","38.19746","129.9889","274.5432","0","0","59.85299","46.50391","21.075",
"23.05.2002 13:00:00","0.986729","-120.1317","22.54292","-146.1285","-136.7765","48.90363","-0.1374695","0","52.88878","77.1001","26.44439","45.31985","188.9806","0","-138.0577","23.936","26.58171","25.25885","26.44439","129.9889","271.1613","0","0","75.98695","38.74113","22.9625",
"23.05.2002 14:00:00","0.976796","-109.0646","21.75347","-117.0267","-124.1026","47.13733","-8.572606E-02","0","52.88878","77.1001","26.44439","29.91656","126.226","0","-118.9827","24.25713","26.37996","25.31855","26.44439","129.9889","251.2066","0","0","68.94592","25.82742","23.475",
"23.05.2002 15:00:00","1.455872","-89.30607","16.56546","-122.6531","-97.5557","47.77231","-0.2119949","0","52.88878","77.1001","26.44439","30.09225","62.95676","0","-101.9833","23.81763","25.92711","24.87237","26.44439","129.9889","236.4583","0","0","54.19761","25.82742","22.775",
"23.05.2002 16:00:00","1.83558","-79.5714","9.358257","-139.7341","-79.6635","46.98478","-0.2691775","0","52.88878","77.1001","38.19746","45.32132","72.49552","0","-104.7087","23.77958","25.78808","24.78383","38.19746","129.9889","251.185","0","0","44.2575","38.74113","21.9",
"23.05.2002 17:00:00","2.063125","-70.38705","7.209805","-133.8935","-82.55251","52.0514","-0.3110214","0","52.88878","77.1001","38.19746","60.56371","69.30256","0","-110.0616","23.49134","25.70404","24.59769","38.19746","129.9889","265.7037","0","0","45.8625","51.65483","21.1625",
"23.05.2002 18:00:00","3.012674","-66.87846","7.808494","-187.5343","-112.4159","62.51234","-0.2746488","0","52.88878","137.8047","38.19746","49.05947","83.8457","0","-101.5354","23.27498","25.72096","24.49797","38.19746","190.6935","337.8481","0","0","62.45328","46.50391","20.525",
"23.05.2002 19:00:00","4.836255","0","8.632945","-218.6361","0","61.70382","-0.3202995","2.280152","5.288878","113.2114","24.97526","14.45284","35.74084","2.324765","-3.791237","23.18854","25.44757","24.31806","24.97526","118.5003","174.5266","2.682532","2.682532","0","31.05112","20.05",
"23.05.2002 20:00:00","4.986625","0","9.888853","-264.7916","0","51.86715","-0.4530122","62.67676","5.288878","113.2114","13.2222","14.7855","4.049559","66.93015","-4.034672","23.03181","25.16253","24.09717","13.2222","118.5003","162.7736","73.73737","73.73737","0","31.05112","19.525",
"23.05.2002 21:00:00","5.481357","0","8.567161","-268.4757","0","46.78886","-0.5407561","83.71855","5.288878","113.2114","13.2222","18.29628","0","90.70857","-5.806548","22.89495","25.00704","23.951","13.2222","118.5003","170.5364","98.49241","98.49241","0","38.8139","18.925",
"23.05.2002 22:00:00","4.844569","0","6.080917","-229.3032","0","45.41995","-0.5888792","80.34221","5.288878","2.732587","13.2222","18.66504","0","83.7261","-5.963318","22.8699","24.72703","23.79847","13.2222","8.021465","60.05757","94.52025","94.52025","0","38.8139","18.3875",
"23.05.2002 23:00:00","4.74609","0","2.43888","-96.64985","0","44.46716","-0.6845306","0","5.288878","2.732587","3.819746","18.5193","0","0","-9.386407","22.78632","24.52939","23.65785","3.819745","8.021465","50.65511","0","0","0","38.8139","17.825",
"24.05.2002","4.719789","0","1.676314","-84.59682","0","43.36953","-0.6254104","0","0","0","3.819746","18.22929","0","0","-11.76189","23.04681","24.45733","23.75207","3.819745","0","42.63365","0","0","0","38.8139","17.225",
"24.05.2002 01:00:00","3.956679","0","0.8733302","-56.76965","0","44.12558","-0.6227062","0","0","0","3.819746","17.72091","0","0","-13.78292","23.03844","24.428","23.73322","3.819745","0","42.63365","0","0","0","38.8139","16.4375",
"24.05.2002 02:00:00","3.749841","0","0.8204297","-60.60056","0","46.90512","-0.6320383","0","0","0","3.819746","17.81067","0","0","-15.69848","22.95361","24.35068","23.65215","3.819745","0","42.63365","0","0","0","38.8139","15.6",
"24.05.2002 03:00:00","3.158625","0","0.9352578","-74.24191","0","49.81822","-0.6399381","0","0","0","3.819746","17.70774","0","0","-16.77326","22.75384","24.2425","23.49817","3.819745","0","42.63365","0","0","0","38.8139","14.9875",
"24.05.2002 04:00:00","3.7966","0","1.188521","-76.39182","0","50.86134","-0.6679296","1.753763","0","0","3.819746","18.00478","0","1.125331","-17.30736","22.78275","24.12648","23.45461","3.819745","0","42.63365","2.063251","2.063251","0","38.8139","14.6125",
"24.05.2002 05:00:00","4.37465","0","3.178081","-272.8552","0","51.74588","-0.7191896","170.136","0","0","3.819746","18.30007","1.723312","194.8979","-14.44993","22.50186","23.94166","23.22176","3.819745","0","42.63365","200.1599","200.1599","0","38.8139","14.375",
"24.05.2002 06:00:00","1.938084","0","3.546409","-325.0988","0","51.24816","-0.7698901","188.1738","0","110.4788","13.2222","14.6719","12.91621","201.7744","-10.65051","22.42807","23.8897","23.15888","13.2222","110.4788","154.7521","221.3809","221.3809","0","31.05112","14.2375",
"24.05.2002 07:00:00","4.432261","0","4.115951","-333.7363","0","50.81269","-0.7048116","160.1215","52.88878","77.1001","38.19746","24.25253","21.09163","185.4422","-27.58896","22.74136","24.05325","23.39731","38.19746","129.9889","196.6256","188.3783","188.3783","0","28.43927","14.5125",
"24.05.2002 08:00:00","6.883732","0","4.997733","-381.4572","0","51.29768","-0.6528094","167.0736","52.88878","77.1001","26.44439","31.94496","49.67458","211.6972","-44.70404","22.83315","24.20519","23.51917","26.44439","129.9889","182.2607","196.5572","196.5572","0","25.82742","14.95",
"24.05.2002 09:00:00","6.803383","0","4.592225","-342.7283","0","52.38567","-0.6343905","169.343","52.88878","77.1001","26.44439","31.23665","52.74445","194.314","-44.79703","22.87904","24.25171","23.56538","26.44439","129.9889","182.2607","199.227","199.227","0","25.82742","15.225",
"24.05.2002 10:00:00","6.770057","-4.878358","5.221316","-378.3961","-4.878358","53.2466","-0.6044241","182.8916","52.88878","77.1001","26.44439","30.93694","79.0145","208.1343","-48.88755","22.93628","24.34786","23.64207","26.44439","129.9889","184.9709","215.1666","215.1666","2.710199","25.82742","15.4875",
"24.05.2002 11:00:00","7.220893","-3.979659","4.728697","-299.6902","-3.979659","55.37862","-0.5593032","169.0737","52.88878","77.1001","38.19746","46.08246","128.386","184.3973","-66.66977","22.77307","24.64535","23.70921","38.19746","129.9889","209.1384","198.9102","198.9102","2.210922","38.74113","15.9125",
"24.05.2002 12:00:00","5.721801","-15.29545","6.704335","-399.5424","-15.29545","52.04975","-0.5325091","211.7621","52.88878","77.1001","38.19746","49.58174","115.3354","225.7526","-76.17171","22.82692","24.93971","23.88332","38.19746","129.9889","223.1877","249.1319","249.1319","8.497475","46.50391","16.4125",
"24.05.2002 13:00:00","5.677732","-26.87731","5.881438","-322.5613","-26.87731","48.26151","-0.5330713","192.3288","52.88878","77.1001","26.44439","45.81178","105.2192","184.611","-81.99607","22.79197","25.17821","23.98509","26.44439","129.9889","210.1062","226.2692","226.2692","14.93184","38.74113","16.975",
"24.05.2002 14:00:00","5.193732","-46.40467","6.313896","-293.007","-47.69573","49.82261","-0.4992974","129.8022","52.88878","77.1001","26.44439","30.34888","117.7097","134.9606","-80.7122","22.77229","25.40667","24.08948","26.44439","129.9889","208.7583","152.7084","152.7084","26.49763","25.82742","17.6375",
"24.05.2002 15:00:00","4.383702","-53.4537","7.627134","-299.3352","-55.53921","49.74163","-0.4865068","143.5011","52.88878","77.1001","26.44439","30.57697","112.3918","144.7755","-85.41473","22.78939","25.39963","24.09451","26.44439","129.9889","213.1158","168.8248","168.8248","30.85512","25.82742","18.15",
"24.05.2002 16:00:00","3.628094","-53.50486","8.032396","-282.473","-53.50486","48.93777","-0.478802","113.3233","52.88878","77.1001","38.19746","45.63665","116.2234","115.4454","-100.0939","22.85073","25.48447","24.1676","38.19746","129.9889","236.6524","133.3215","133.3215","29.72492","38.74113","18.4875",
"24.05.2002 17:00:00","4.154103","-53.82049","6.404285","-222.3359","-53.82049","48.44554","-0.4693001","40.05886","52.88878","77.1001","38.19746","60.89773","135.9847","40.96306","-114.0135","22.82928","25.56099","24.19514","38.19746","129.9889","249.7414","47.12808","47.12808","29.90027","51.65483","18.725",
"24.05.2002 18:00:00","4.685733","-59.6473","7.680816","-271.0822","-59.6473","48.80977","-0.4733125","45.32106","52.88878","137.8047","38.19746","49.45567","108.6276","48.51051","-105.4429","22.84516","25.5348","24.18998","38.19746","190.6935","308.5322","53.31889","53.31889","33.13739","46.50391","18.8625",
"24.05.2002 19:00:00","6.302443","0","8.433645","-305.0821","0","48.16284","-0.4941701","79.05357","5.288878","113.2114","24.97526","14.55004","56.86442","86.00397","-5.147624","23.02363","25.17625","24.09994","24.97526","118.5003","174.5266","93.0042","93.0042","0","31.05112","18.775",
"24.05.2002 20:00:00","5.669174","0","5.408934","-219.9471","0","49.03875","-0.5451927","48.00864","5.288878","113.2114","13.2222","14.81045","16.41767","47.26912","-5.415746","23.11028","24.75933","23.9348","13.2222","118.5003","162.7736","56.48077","56.48077","0","31.05112","18.3875",
"24.05.2002 21:00:00","5.638784","0","5.027628","-224.0749","0","53.73593","-0.5758752","70.70082","5.288878","113.2114","13.2222","18.70613","0","69.83624","-6.991562","22.89918","24.52752","23.71335","13.2222","118.5003","170.5364","83.17743","83.17743","0","38.8139","18.0125",
"24.05.2002 22:00:00","4.477389","0","3.192978","-153.2143","0","54.59652","-0.583782","75.71538","5.288878","2.732587","13.2222","17.85569","0","74.45239","-8.956297","23.05901","24.36491","23.71196","13.2222","8.021465","60.05757","89.07692","89.07692","0","38.8139","17.65",
"24.05.2002 23:00:00","4.201264","0","0.8658916","-48.85889","0","53.27388","-0.5642741","0","5.288878","2.732587","3.819746","17.77024","0","0","-12.13484","23.18497","24.24949","23.71723","3.819745","8.021465","50.65511","0","0","0","38.8139","17.25",
"25.05.2002","3.591239","0","0.8341089","-50.95886","0","53.10628","-0.5980296","0","0","0","3.819746","17.84335","0","0","-12.78381","23.04331","24.157","23.60015","3.819745","0","42.63365","0","0","0","38.8139","16.9125",
"25.05.2002 01:00:00","2.8652","0","1.481907","-83.58734","0","52.6642","-0.6139371","0","0","0","3.819746","17.958","0","0","-13.26882","22.99283","24.0428","23.51781","3.819745","0","42.63365","0","0","0","38.8139","16.7375",
"25.05.2002 02:00:00","2.08466","0","0.6655772","-40.36148","0","51.89144","-0.6381012","0","0","0","3.819746","17.82134","0","0","-13.73987","23.02329","23.96231","23.4928","3.819745","0","42.63365","0","0","0","38.8139","16.6375",
"25.05.2002 03:00:00","2.850212","0","0.5793644","-33.90086","0","51.67379","-0.690681","0","0","0","3.819746","17.91916","0","0","-13.34501","22.81608","23.91663","23.36635","3.819745","0","42.63365","0","0","0","38.8139","16.6",
"25.05.2002 04:00:00","1.178312","0","0.4159602","-23.83057","0","51.88073","-0.6941731","0","0","0","3.819746","17.63081","0","0","-15.72728","22.94565","23.70258","23.32411","3.819745","0","42.63365","0","0","0","38.8139","15.85",
"25.05.2002 05:00:00","0.174078","0","0.886287","-55.88163","0","54.15839","-0.6972393","23.94723","0","0","3.819746","17.57006","1.222974","19.99639","-14.31912","22.8538","23.69638","23.27509","3.819745","0","42.63365","28.17322","28.17322","0","38.8139","16.0875",
"25.05.2002 06:00:00","2.962247","0","3.326608","-215.9262","0","56.62398","-0.7210954","71.9779","0","110.4788","13.2222","14.64925","8.464257","69.48469","-7.469188","22.48585","23.7436","23.11473","13.2222","110.4788","154.7521","84.67988","84.67988","0","31.05112","16.4375",
"25.05.2002 07:00:00","4.399199","-4.631188","3.859273","-227.7376","-6.556951","57.16274","-0.6942835","69.85448","52.88878","77.1001","38.19746","23.96222","20.377","71.24593","-26.30453","22.72353","23.82345","23.27349","38.19746","129.9889","200.2684","82.18174","82.18174","3.642751","28.43927","16.7125",
"25.05.2002 08:00:00","5.743207","-8.671278","3.773263","-198.0702","-8.671278","57.90997","-0.6540732","89.21589","52.88878","77.1001","26.44439","30.76424","32.51936","96.57959","-45.85186","22.82326","23.98648","23.40487","26.44439","129.9889","187.0781","104.9599","104.9599","4.817377","25.82742","17.025",
"25.05.2002 09:00:00","4.187186","-13.21567","3.017626","-155.6763","-15.80058","57.93815","-0.5849414","45.84782","52.88878","77.1001","26.44439","30.76398","46.43845","45.26834","-49.94661","23.10604","24.10169","23.60387","26.44439","129.9889","191.0388","53.9386","53.9386","8.7781","25.82742","17.2875",
"25.05.2002 10:00:00","3.934109","-17.98102","2.569744","-122.7908","-27.3283","58.82481","-0.5503845","22.68316","52.88878","77.1001","26.44439","30.58754","55.57608","22.97036","-53.89141","23.08098","24.24648","23.66373","26.44439","129.9889","197.4431","26.68607","26.68607","15.18239","25.82742","17.525",
"25.05.2002 11:00:00","4.533479","-15.90087","4.700303","-198.9668","-15.93959","61.50068","-0.5583488","60.22235","52.88878","77.1001","38.19746","46.04351","63.8643","66.23902","-67.08214","22.73637","24.31412","23.52525","38.19746","129.9889","215.7828","70.84984","70.84984","8.855328","38.74113","17.7875",
"25.05.2002 12:00:00","4.831967","-19.59999","4.25836","-184.7397","-21.94233","61.87169","-0.5448804","28.72172","52.88878","77.1001","38.19746","49.90047","70.76832","27.6395","-71.45112","22.96636","24.35119","23.65878","38.19746","129.9889","226.8804","33.79026","33.79026","12.19018","46.50391","17.9625",
"25.05.2002 13:00:00","3.979894","-23.38477","3.771641","-147.5665","-31.67625","62.33489","-0.5320767","38.40441","52.88878","77.1001","26.44439","46.05905","70.88647","43.1913","-73.16171","22.95805","24.37959","23.66882","26.44439","129.9889","212.7723","45.18166","45.18166","17.59792","38.74113","18.125",
"25.05.2002 14:00:00","4.646087","-31.69627","5.612478","-209.0511","-42.55099","58.35872","-0.5702349","74.36383","52.88878","77.1001","26.44439","30.83999","67.60434","82.05949","-63.48999","22.80355","24.36194","23.58275","26.44439","129.9889","205.9001","87.48686","87.48686","23.63944","25.82742","18.325",
"25.05.2002 15:00:00","5.397403","-32.16668","5.628637","-196.6435","-34.12133","52.88239","-0.6293049","79.57634","52.88878","77.1001","26.44439","30.77057","60.72982","88.49805","-63.38102","22.73299","24.33934","23.53617","26.44439","129.9889","201.217","93.61922","93.61922","18.9563","25.82742","18.4",
"25.05.2002 16:00:00","5.068184","-26.73137","5.573976","-195.9804","-26.73137","52.72576","-0.6468745","52.19579","52.88878","77.1001","38.19746","46.11362","53.57028","56.92419","-73.25299","22.78039","24.33724","23.55882","38.19746","129.9889","221.7782","61.40681","61.40681","14.85076","38.74113","18.4625",
"25.05.2002 17:00:00","3.989815","-20.4927","4.193968","-154.1304","-20.4927","52.34935","-0.6019357","23.61395","52.88878","77.1001","38.19746","61.63437","42.41945","23.054","-83.43745","23.03653","24.27583","23.65618","38.19746","129.9889","231.226","27.78111","27.78111","11.38484","51.65483","18.4375",
"25.05.2002 18:00:00","4.617326","-28.41083","5.199788","-186.3332","-28.41083","52.95298","-0.6266211","65.62409","52.88878","137.8047","38.19746","49.80891","28.46525","71.33307","-76.83371","22.72879","24.30854","23.51867","38.19746","190.6935","291.1786","77.20481","77.20481","15.78379","46.50391","18.4",
"25.05.2002 19:00:00","4.133332","0","5.084733","-231.959","0","55.97058","-0.6465049","49.43594","5.288878","113.2114","24.97526","14.84044","14.55239","46.7965","-5.700366","22.85153","24.03667","23.4441","24.97526","118.5003","174.5266","58.15993","58.15993","0","31.05112","17.9625",
"25.05.2002 20:00:00","3.736785","0","4.625245","-211.362","0","61.10654","-0.6785915","60.43462","5.288878","113.2114","13.2222","14.72391","4.408634","67.93528","-6.525473","22.66711","23.86377","23.26544","13.2222","118.5003","162.7736","71.09955","71.09955","0","31.05112","17.825",
"25.05.2002 21:00:00","2.67152","0","3.264196","-153.2782","0","61.6164","-0.6592891","43.09429","5.288878","113.2114","13.2222","18.28752","0","46.67865","-8.927011","22.71037","23.79441","23.25239","13.2222","118.5003","170.5364","50.69917","50.69917","0","38.8139","17.775",
"25.05.2002 22:00:00","3.075742","0","2.589505","-130.8711","0","62.19664","-0.6513748","57.16603","5.288878","2.732587","13.2222","18.28409","0","53.81411","-8.139259","22.72645","23.69439","23.21042","13.2222","8.021465","60.05757","67.25415","67.25415","0","38.8139","17.5125",
"25.05.2002 23:00:00","2.929919","0","0.3283176","-15.24304","0","61.25689","-0.6753432","0","5.288878","2.732587","3.819746","18.03003","0","0","-12.6614","22.95352","23.63802","23.29577","3.819745","8.021465","50.65511","0","0","0","38.8139","17.025",
"26.05.2002","1.266183","0","0.4083049","-21.5424","0","60.79053","-0.6411247","0","0","0","3.819746","17.59488","0","0","-13.95176","22.93472","23.61286","23.27379","3.819745","0","42.63365","0","0","0","38.8139","16.55",
"26.05.2002 01:00:00","1.152664","0","0.3595251","-20.02774","0","60.33582","-0.6470857","0","0","0","3.819746","17.49664","0","0","-16.0951","22.96985","23.549","23.25942","3.819745","0","42.63365","0","0","0","38.8139","15.775",
"26.05.2002 02:00:00","0.552828","0","0.3749713","-23.54672","0","59.93126","-0.6914231","0","0","0","3.819746","17.58061","0","0","-18.09599","22.77866","23.4548","23.11673","3.819745","0","42.63365","0","0","0","38.8139","14.775",
"26.05.2002 03:00:00","0.008402","0","0.3856884","-25.93522","0","59.12088","-0.749803","0","0","0","3.819746","17.74315","0","0","-19.3013","22.57682","23.34391","22.96037","3.819745","0","42.63365","0","0","0","38.8139","14.0875",
"26.05.2002 04:00:00","-0.427278","0","0.3894452","-27.02139","0","57.70585","-0.8048935","0","0","0","3.819746","17.87957","0","0","-19.99708","22.41468","23.2391","22.82689","3.819745","0","42.63365","0","0","0","38.8139","13.65",
"26.05.2002 05:00:00","-0.684457","0","0.3868898","-27.00532","0","56.32945","-0.8383953","0","0","0","3.819746","17.97138","21.15087","0","-20.33735","22.33518","23.21649","22.77584","3.819745","0","42.63365","0","0","0","38.8139","13.4375",
"26.05.2002 06:00:00","0.535398","0","1.937021","-193.6537","0","54.23001","-0.7747385","69.95556","0","110.4788","13.2222","14.48522","65.99581","65.64251","-12.05911","22.331","23.67347","23.00223","13.2222","110.4788","154.7521","82.30065","82.30065","0","31.05112","13.8375",
"26.05.2002 07:00:00","3.400234","-1.018694","2.483955","-209.3602","-1.125611","52.35019","-0.7008166","57.98155","52.88878","77.1001","38.19746","24.11015","109.2332","57.7211","-27.4887","22.7298","24.06983","23.39982","38.19746","129.9889","197.2509","68.21359","68.21359","0.625339","28.43927","14.85",
"26.05.2002 08:00:00","5.14721","-14.16486","3.523238","-227.1175","-19.10384","54.53535","-0.617995","71.73592","52.88878","77.1001","26.44439","30.73471","150.9322","77.51645","-54.74969","22.77039","24.47076","23.62058","26.44439","129.9889","192.8739","84.39521","84.39521","10.61324","25.82742","16.2375",
"26.05.2002 09:00:00","4.13825","-36.81588","3.372686","-166.4806","-56.35752","57.91763","-0.5164208","18.00106","52.88878","77.1001","26.44439","30.73211","150.8529","19.62085","-71.91627","22.90563","24.77918","23.84241","26.44439","129.9889","213.5704","21.17771","21.17771","31.30973","25.82742","17.675",
"26.05.2002 10:00:00","3.625744","-55.00475","3.710637","-138.6302","-71.75314","56.52516","-0.4556706","0","52.88878","77.1001","26.44439","30.58135","146.9404","0","-83.81725","23.10652","25.00204","24.05428","26.44439","129.9889","222.1235","0","0","39.86285","25.82742","19.1375",
"26.05.2002 11:00:00","2.941588","-67.02686","5.387357","-130.9159","-67.74747","49.51764","-0.4188361","0","52.88878","77.1001","38.19746","45.56641","147.8544","0","-101.1226","23.33343","25.2246","24.27901","38.19746","129.9889","244.565","0","0","37.63749","38.74113","20.5125",
"26.05.2002 12:00:00","1.830889","-82.53872","9.579781","-136.8673","-84.59937","47.35225","-0.3733569","0","52.88878","77.1001","38.19746","48.99567","154.7361","0","-108.9405","23.57302","25.41319","24.49311","38.19746","129.9889","261.6899","0","0","46.99965","46.50391","21.75",
"26.05.2002 13:00:00","1.270854","-97.91354","18.71819","-119.1865","-105.5813","48.15294","-0.2926061","0","52.88878","77.1001","26.44439","45.36645","169.667","0","-117.0389","23.78443","25.65682","24.72063","26.44439","129.9889","253.8307","0","0","58.65626","38.74113","22.7625",
"26.05.2002 14:00:00","0.875098","-108.4099","26.78811","-103.2382","-125.0607","47.42299","-0.1875829","0","52.88878","77.1001","26.44439","30.02878","183.4453","0","-117.9968","24.21255","25.94624","25.0794","26.44439","129.9889","251.7388","0","0","69.47815","25.82742","23.5375",
"26.05.2002 15:00:00","0.665957","-119.3441","29.06005","-98.71471","-136.6068","47.30617","-6.730558E-02","0","52.88878","77.1001","26.44439","29.7945","190.8852","0","-126.9229","24.5957","26.22266","25.40918","26.44439","129.9889","258.1534","0","0","75.89269","25.82742","24.05",
