"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"26.05.2002 16:00:00","0.772056","-131.2634","24.6428","-106.8448","-148.2461","46.90014","6.553842E-03","0","52.88878","77.1001","38.19746","44.47169","186.5605","0","-141.5513","24.82453","26.40244","25.61348","38.19746","129.9889","289.2864","0","0","82.35897","38.74113","24.2625",
"26.05.2002 17:00:00","0.655073","-136.9252","34.4143","-115.43","-154.05","47.54697","6.072344E-03","0","52.88878","77.1001","38.19746","59.32656","183.762","0","-151.2378","24.69805","26.42521","25.56163","38.19746","129.9889","305.4245","0","0","85.58336","51.65483","24.175",
"26.05.2002 18:00:00","0.922308","-118.3705","29.30758","-143.4564","-136.838","48.0178","-5.032619E-02","0","52.88878","137.8047","38.19746","47.87806","119.1821","0","-131.6178","24.4887","26.26316","25.37593","38.19746","190.6935","351.4159","0","0","76.0211","46.50391","23.7875",
"26.05.2002 19:00:00","2.316979","0","20.10741","-154.0298","0","47.21788","-0.1416763","0","5.288878","113.2114","24.97526","13.27742","56.99647","0","-0.919669","24.45384","25.79518","25.12451","24.97526","118.5003","174.5266","0","0","0","31.05112","23.0375",
"26.05.2002 20:00:00","3.056051","0","11.56985","-137.3799","0","47.53999","-0.267074","0","5.288878","113.2114","13.2222","13.82015","38.67727","0","-1.819194","24.09559","25.37786","24.73672","13.2222","118.5003","162.7736","0","0","0","31.05112","22.0125",
"26.05.2002 21:00:00","3.810972","0","5.17802","-134.6496","0","50.25766","-0.3283316","0","5.288878","113.2114","13.2222","17.2523","0","0","-4.731514","23.91627","25.04571","24.48099","13.2222","118.5003","170.5364","0","0","0","38.8139","20.85",
"26.05.2002 22:00:00","4.482197","0","3.782398","-113.1091","0","54.88012","-0.47267","8.771013","5.288878","2.732587","13.2222","17.94876","0","9.468411","-6.377582","23.26752","24.65233","23.95993","13.2222","8.021465","60.05757","10.31884","10.31884","0","38.8139","19.4",
"26.05.2002 23:00:00","5.095283","0","0.927419","-51.59794","0","54.59332","-0.4921387","0","5.288878","2.732587","3.819746","17.90449","0","0","-10.86561","23.40182","24.39992","23.90087","3.819745","8.021465","50.65511","0","0","0","38.8139","17.8625",
"27.05.2002","4.14632","0","0.7377921","-52.28864","0","54.76443","-0.5424671","0","0","0","3.819746","17.75133","0","0","-14.38807","23.21","24.23841","23.72421","3.819745","0","42.63365","0","0","0","38.8139","16.3",
"27.05.2002 01:00:00","2.744223","0","0.4152966","-29.53505","0","54.7602","-0.5913936","0","0","0","3.819746","17.80487","0","0","-17.56304","23.11829","24.07754","23.59792","3.819745","0","42.63365","0","0","0","38.8139","15.0125",
"27.05.2002 02:00:00","3.225788","0","0.4311202","-34.95873","0","54.99615","-0.6179239","0","0","0","3.819746","17.5679","0","0","-20.20809","22.98605","23.98328","23.48466","3.819745","0","42.63365","0","0","0","38.8139","13.85",
"27.05.2002 03:00:00","0.739537","0","0.3982938","-33.06165","0","55.1381","-0.6399729","0","0","0","3.819746","17.48765","0","0","-22.46091","22.93171","23.87438","23.40304","3.819745","0","42.63365","0","0","0","38.8139","12.9625",
"27.05.2002 04:00:00","-0.032838","0","0.4048668","-34.64801","0","55.42576","-0.6845756","0","0","0","3.819746","17.59829","0","0","-23.34769","22.74892","23.76616","23.25754","3.819745","0","42.63365","0","0","0","38.8139","12.45",
"27.05.2002 05:00:00","-0.596401","0","0.4054087","-35.01088","0","55.17387","-0.698276","0","0","0","3.819746","17.67266","26.29287","0","-23.82796","22.70865","23.81732","23.26299","3.819745","0","42.63365","0","0","0","38.8139","12.2375",
"27.05.2002 06:00:00","3.40449","0","2.1895","-248.3714","0","55.29973","-0.6342916","64.88705","0","110.4788","13.2222","14.46714","122.2194","59.22038","-12.0681","22.32711","24.59109","23.4591","13.2222","110.4788","154.7521","76.3377","76.3377","0","31.05112","12.8875",
"27.05.2002 07:00:00","5.06323","-29.98346","3.246883","-294.7372","-35.06811","54.11277","-0.5057052","64.85789","52.88878","77.1001","38.19746","22.8936","184.18","67.43287","-60.13948","22.74998","25.24993","23.99995","38.19746","129.9889","216.1079","76.30339","76.30339","19.48228","28.43927","14.425",
"27.05.2002 08:00:00","4.823337","-58.79867","4.300748","-287.4037","-72.56946","54.49979","-0.4411938","74.12542","52.88878","77.1001","26.44439","30.71471","214.2021","79.68844","-99.43227","22.78682","25.59678","24.1918","26.44439","129.9889","222.5771","87.20637","87.20637","40.31636","25.82742","16.35",
"27.05.2002 09:00:00","4.070659","-86.9063","5.238119","-226.3909","-109.2335","55.9912","-0.3915505","20.63367","52.88878","77.1001","26.44439","30.62943","222.2444","21.71455","-118.094","22.82426","25.81566","24.31996","26.44439","129.9889","242.946","24.2749","24.2749","60.68529","25.82742","18.475",
"27.05.2002 10:00:00","2.754408","-103.4455","6.235661","-151.6968","-125.0381","54.02121","-0.3151573","0","52.88878","77.1001","26.44439","30.42498","205.538","0","-125.5385","23.29884","25.95461","24.62672","26.44439","129.9889","251.7263","0","0","69.46563","25.82742","20.6125",
"27.05.2002 11:00:00","1.335253","-113.8112","17.81371","-142.0699","-129.4222","49.98336","-0.2363254","0","52.88878","77.1001","38.19746","45.47078","175.4495","0","-134.4457","23.75506","26.02122","24.88814","38.19746","129.9889","278.8287","0","0","71.90123","38.74113","22.525",
"27.05.2002 12:00:00","0.559066","-125.1143","23.1491","-85.914","-133.3807","44.64711","-8.644484E-02","0","52.88878","77.1001","38.19746","47.96721","164.3973","2.6955E-04","-135.9095","24.73351","26.24941","25.49146","38.19746","129.9889","288.7906","0","0","74.10038","46.50391","24.2",
"27.05.2002 13:00:00","0.10786","-144.2558","27.49511","-47.9124","-154.767","41.78443","0.1555499","0","52.88878","77.1001","26.44439","43.81983","194.148","9.982977E-03","-146.829","25.753","26.73869","26.24584","26.44439","129.9889","281.1561","0","0","85.98167","38.74113","25.6125",
"27.05.2002 14:00:00","-0.172163","-157.3548","23.74081","-29.78321","-172.6089","39.38476","0.3891","0","52.88878","77.1001","26.44439","28.69873","229.9998","7.484366E-03","-155.0774","26.56362","27.31557","26.9396","26.44439","129.9889","278.1545","0","0","95.89385","25.82742","26.6625",
"27.05.2002 15:00:00","-0.452578","-177.795","28.95255","-29.06463","-186.913","36.88332","0.5505415","0","52.88878","77.1001","26.44439","28.34331","267.5474","4.276755E-03","-173.0696","27.06718","27.83837","27.45278","26.44439","129.9889","286.1013","0","0","103.8406","25.82742","27.3125",
"27.05.2002 16:00:00","-0.278773","-205.9318","35.1657","-47.73414","-211.2422","36.35929","0.6551629","0","52.88878","77.1001","38.19746","42.25245","290.286","0","-197.5013","27.29021","28.23546","27.76284","38.19746","129.9889","324.2843","0","0","117.3568","38.74113","27.5625",
"27.05.2002 17:00:00","-0.189074","-221.8345","32.48376","-64.23077","-224.2227","36.55718","0.6779463","0","52.88878","77.1001","38.19746","56.35052","262.0573","0","-211.8642","27.20632","28.38676","27.79654","38.19746","129.9889","344.4094","0","0","124.5682","51.65483","27.4125",
"27.05.2002 18:00:00","-0.214653","-182.1488","23.73715","-104.663","-188.6747","37.17696","0.594335","0","52.88878","137.8047","38.19746","45.01613","141.5042","0","-178.4967","26.8665","28.13306","27.49978","38.19746","190.6935","380.2141","0","0","104.8193","46.50391","26.8",
"27.05.2002 19:00:00","1.3691","-8.449351","20.24056","-128.4983","-9.689251","38.63403","0.4643814","0","5.288878","113.2114","24.97526","10.8237","54.07951","0","-9.194301","26.76182","27.45883","27.11032","24.97526","118.5003","179.9096","0","0","5.382917","31.05112","25.6875",
"27.05.2002 20:00:00","2.350266","-2.60515","14.68528","-135.3184","-2.937632","42.06155","0.2725266","0","5.288878","113.2114","13.2222","12.04048","37.07511","0","-3.727335","25.85234","26.89516","26.37375","13.2222","118.5003","164.4056","0","0","1.632018","31.05112","24.2",
"27.05.2002 21:00:00","3.153141","0","12.44156","-169.9283","0","48.15332","3.199596E-02","0","5.288878","113.2114","13.2222","16.38199","0","0","-2.130623","24.80443","26.31994","25.56219","13.2222","118.5003","170.5364","0","0","0","38.8139","22.6625",
"27.05.2002 22:00:00","4.080631","0","5.828634","-129.7413","0","52.6049","-0.1552665","0","5.288878","2.732587","13.2222","17.34335","0","0","-4.241219","24.15649","25.80285","24.97967","13.2222","8.021465","60.05757","0","0","0","38.8139","21.1",
"27.05.2002 23:00:00","5.57189","0","3.495979","-125.8755","0","53.75654","-0.2909932","0","5.288878","2.732587","3.819746","17.77239","0","0","-6.60964","23.48494","25.46327","24.4741","3.819745","8.021465","50.65511","0","0","0","38.8139","19.4375",
"28.05.2002","5.569296","0","2.978794","-145.9052","0","54.16946","-0.4385313","0","0","0","3.819746","18.55173","0","0","-9.488791","23.00188","25.12138","24.06163","3.819745","0","42.63365","0","0","0","38.8139","17.8",
"28.05.2002 01:00:00","5.894596","0","1.988914","-117.4657","0","55.31179","-0.5319567","0","0","0","3.819746","18.45412","0","0","-11.87922","22.70392","24.89883","23.80138","3.819745","0","42.63365","0","0","0","38.8139","16.575",
"28.05.2002 02:00:00","4.593888","0","1.439083","-107.9383","0","54.24166","-0.561394","0","0","0","3.819746","18.31021","0","0","-15.59877","23.08015","24.72429","23.90222","3.819745","0","42.63365","0","0","0","38.8139","15.575",
"28.05.2002 03:00:00","3.687234","0","1.033427","-86.38839","0","54.17332","-0.5215179","0","0","0","3.819746","17.93562","0","0","-17.40664","23.06247","24.69469","23.87858","3.819745","0","42.63365","0","0","0","38.8139","14.8875",
"28.05.2002 04:00:00","3.900466","0","0.7627147","-67.87865","0","54.33787","-0.5444912","0","0","0","3.819746","17.82803","0","0","-18.2128","22.96522","24.59822","23.78172","3.819745","0","42.63365","0","0","0","38.8139","14.5125",
"28.05.2002 05:00:00","4.104484","0","1.495719","-134.2492","0","54.80769","-0.5763761","57.53527","0","0","3.819746","17.97204","24.30666","53.59723","-14.33528","22.71834","24.656","23.68717","3.819745","0","42.63365","67.68857","67.68857","0","38.8139","14.4625",
"28.05.2002 06:00:00","4.707174","0","2.363033","-211.5578","0","53.19192","-0.4557587","32.311","0","110.4788","13.2222","14.22274","114.0575","28.84498","-10.91673","22.77697","25.42758","24.10228","13.2222","110.4788","154.7521","38.01294","38.01294","0","31.05112","15.125",
"28.05.2002 07:00:00","4.85512","-57.83828","3.787852","-264.1364","-62.86902","51.17561","-0.3496386","23.45226","52.88878","77.1001","38.19746","22.43732","176.1139","23.84928","-82.82214","22.97019","26.03248","24.50134","38.19746","129.9889","231.5528","27.59089","27.59089","34.92723","28.43927","16.5",
"28.05.2002 08:00:00","3.879129","-85.24259","4.270619","-220.3957","-93.79665","50.13364","-0.3040563","6.349724","52.88878","77.1001","26.44439","30.58907","207.756","6.767292","-117.9553","23.18702","26.35481","24.77091","26.44439","129.9889","234.3699","7.470264","7.470264","52.10925","25.82742","18.2875",
"28.05.2002 09:00:00","2.59837","-110.1747","5.605509","-190.2978","-125.1862","49.59678","-0.1706059","0","52.88878","77.1001","26.44439","30.33273","218.0734","0","-134.3083","23.59271","26.62936","25.11104","26.44439","129.9889","251.8086","0","0","69.5479","25.82742","20.25",
"28.05.2002 10:00:00","1.440045","-124.7256","10.45604","-157.0724","-142.8488","49.72721","-0.1130181","0","52.88878","77.1001","26.44439","30.21588","201.8228","0","-140.1332","23.86734","26.75513","25.31123","26.44439","129.9889","261.6211","0","0","79.36042","25.82742","22.1875",
"28.05.2002 11:00:00","0.631522","-136.1891","16.73578","-110.8133","-156.2666","47.58693","3.852853E-02","0","52.88878","77.1001","38.19746","44.65701","173.946","0","-148.0492","24.78039","26.90142","25.8409","38.19746","129.9889","293.7422","0","0","86.81477","38.74113","24.025",
"28.05.2002 12:00:00","0.10409","-146.7653","15.8445","-65.39679","-165.9798","43.93895","0.2670626","0","52.88878","77.1001","38.19746","46.61611","164.0399","0","-149.4228","25.90155","27.20481","26.55318","38.19746","129.9889","306.9013","0","0","92.21102","46.50391","25.6375",
"28.05.2002 13:00:00","-0.044233","-165.681","12.62645","-26.43058","-186.7638","41.19272","0.5094635","0","52.88878","77.1001","26.44439","42.77456","193.7766","2.039329E-02","-160.3073","26.88083","27.70476","27.29279","26.44439","129.9889","298.9321","0","0","103.7577","38.74113","27.0125",
"28.05.2002 14:00:00","0.150499","-176.493","14.65847","-14.11191","-201.4173","39.90688","0.7407345","0","52.88878","77.1001","26.44439","27.99585","230.003","1.737374E-02","-168.8373","27.66212","28.29059","27.97636","26.44439","129.9889","294.1592","0","0","111.8985","25.82742","28.0625",
"28.05.2002 15:00:00","0.260244","-198.2701","11.90426","-9.663512","-220.481","38.74569","0.9240809","0","52.88878","77.1001","26.44439","27.61791","269.5993","3.803612E-02","-187.9155","28.19884","28.83687","28.51785","26.44439","129.9889","304.7501","0","0","122.4894","25.82742","28.775",
"28.05.2002 16:00:00","0.278183","-231.0797","10.21673","-16.51445","-254.7298","37.79967","1.060996","0","52.88878","77.1001","38.19746","41.01795","293.2267","6.438491E-03","-213.3338","28.59685","29.27625","28.93655","38.19746","129.9889","348.4441","0","0","141.5166","38.74113","29.1875",
"28.05.2002 17:00:00","0.147844","-251.6251","14.5107","-30.79841","-274.4785","36.87516","1.107538","0","52.88878","77.1001","38.19746","54.50183","266.6975","0","-228.2549","28.62904","29.47644","29.05274","38.19746","129.9889","372.3293","0","0","152.4881","51.65483","29.175",
"28.05.2002 18:00:00","-0.042942","-208.3512","13.56211","-65.22144","-225.8403","36.19518","1.043633","0","52.88878","137.8047","38.19746","43.01425","145.5591","0","-193.8372","28.43348","29.26536","28.84942","38.19746","190.6935","400.8616","0","0","125.4668","46.50391","28.725",
"28.05.2002 19:00:00","0.230739","-5.640007","10.49653","-74.87951","-6.467778","34.82544","0.9304518","0","5.288878","113.2114","24.97526","8.67305","56.31763","0","-6.540804","28.5469","28.64312","28.59501","24.97526","118.5003","178.1199","0","0","3.59321","31.05112","27.875",
"28.05.2002 20:00:00","0.829957","-13.26614","6.655879","-77.30105","-14.91337","35.52441","0.7994244","0","5.288878","113.2114","13.2222","9.498438","39.74295","0","-14.72128","27.99143","28.17345","28.08244","13.2222","118.5003","171.0588","0","0","8.285209","31.05112","26.6875",
"28.05.2002 21:00:00","1.542421","-2.96495","6.574122","-97.45833","-3.236796","39.23922","0.5916781","0","5.288878","113.2114","13.2222","13.18615","0","0","-5.30007","27.13269","27.65018","27.39143","13.2222","118.5003","172.3346","0","0","1.79822","38.8139","25.3875",
"28.05.2002 22:00:00","2.489301","0","7.252431","-120.5322","0","43.22899","0.323745","0","5.288878","2.732587","13.2222","15.03239","0","0","-2.586419","25.73672","27.13195","26.43433","13.2222","8.021465","60.05757","0","0","0","38.8139","23.5875",
"28.05.2002 23:00:00","3.610537","0","6.471135","-154.8827","0","46.07318","-6.73076E-03","0","5.288878","2.732587","3.819746","16.85247","0","0","-4.103438","24.42076","26.60823","25.5145","3.819745","8.021465","50.65511","0","0","0","38.8139","21.425",
"29.05.2002","5.539336","0","3.559893","-152.4805","0","48.18176","-0.1763601","0","0","0","3.819746","17.33854","0","0","-7.723617","23.80037","26.23266","25.01652","3.819745","0","42.63365","0","0","0","38.8139","19.2875",
"29.05.2002 01:00:00","6.775489","0","2.952391","-184.1793","0","49.56796","-0.3171426","0","0","0","3.819746","18.17126","0","0","-11.33827","23.14925","25.88206","24.51565","3.819745","0","42.63365","0","0","0","38.8139","17.125",
"29.05.2002 02:00:00","7.373741","0","1.760231","-152.421","0","49.25369","-0.4710577","0","0","0","3.819746","18.46937","0","0","-16.45526","22.90399","25.53759","24.22079","3.819745","0","42.63365","0","0","0","38.8139","14.8",
"29.05.2002 03:00:00","5.913422","0","1.971271","-199.6977","0","49.05981","-0.5044224","0","0","0","3.819746","18.93071","0","0","-20.17897","22.68125","25.26505","23.97315","3.819745","0","42.63365","0","0","0","38.8139","13.0875",
"29.05.2002 04:00:00","4.903499","0","1.125692","-132.4611","0","47.35212","-0.5582958","0","0","0","3.819746","17.95907","0","0","-23.27125","22.79051","25.15762","23.97407","3.819745","0","42.63365","0","0","0","38.8139","12.0375",
"29.05.2002 05:00:00","4.6275","0","1.62871","-207.3446","0","45.74033","-0.5526825","65.35363","0","0","3.819746","18.16341","22.88833","62.22814","-19.34907","22.67483","25.15853","23.91668","3.819745","0","42.63365","76.88661","76.88661","0","38.8139","11.6375",
"29.05.2002 06:00:00","4.996967","0","2.352735","-300.3557","0","44.23316","-0.4746988","43.98864","0","110.4788","13.2222","14.57153","107.9189","42.7701","-15.95361","22.73099","25.85363","24.29231","13.2222","110.4788","154.7521","51.75134","51.75134","0","31.05112","12.1625",
"29.05.2002 07:00:00","6.773797","-43.74398","2.205968","-241.1068","-43.74398","43.66914","-0.3419327","9.322495","52.88878","77.1001","38.19746","22.53604","168.9039","7.831223","-78.45904","23.08736","26.44302","24.76519","38.19746","129.9889","220.9278","10.96764","10.96764","24.30221","28.43927","13.375",
"29.05.2002 08:00:00","6.173107","-64.71939","3.179411","-285.7343","-64.71939","45.86316","-0.2643052","21.70531","52.88878","77.1001","26.44439","30.55948","200.9182","23.89437","-112.5164","23.08401","26.79051","24.93726","26.44439","129.9889","218.2159","25.53566","25.53566","35.95522","25.82742","14.9625",
"29.05.2002 09:00:00","4.978022","-89.19107","3.947154","-273.0009","-93.34736","47.84092","-0.2299543","10.07141","52.88878","77.1001","26.44439","30.55886","212.9069","11.01985","-128.961","23.0728","26.96028","25.01654","26.44439","129.9889","234.1203","11.84872","11.84872","51.85965","25.82742","16.725",
"29.05.2002 10:00:00","3.689615","-103.4114","4.660194","-248.2299","-109.189","47.16977","-0.1486033","0","52.88878","77.1001","26.44439","30.42284","194.6088","0","-135.7219","23.44468","27.04298","25.24383","26.44439","129.9889","242.9213","0","0","60.66058","25.82742","18.4625",
"29.05.2002 11:00:00","2.787829","-108.7199","6.215971","-220.858","-108.7199","44.75343","-0.1372833","0","52.88878","77.1001","38.19746","45.57966","167.8938","0","-146.4469","23.55721","27.06464","25.31092","38.19746","129.9889","267.3274","0","0","60.39993","38.74113","20.0375",
"29.05.2002 12:00:00","1.753487","-120.3269","8.398843","-197.2269","-120.3269","42.43041","-0.1059029","0","52.88878","77.1001","38.19746","48.83079","162.9905","0","-149.2965","23.80794","27.16803","25.48798","38.19746","129.9889","281.5385","0","0","66.84827","46.50391","21.475",
"29.05.2002 13:00:00","1.229577","-137.3674","9.891964","-169.8292","-137.3674","40.58263","0.0161682","0","52.88878","77.1001","26.44439","44.96","190.6597","0","-158.3629","24.30359","27.4969","25.90024","26.44439","129.9889","271.4897","0","0","76.31524","38.74113","22.625",
"29.05.2002 14:00:00","0.887547","-153.39","10.10657","-158.1171","-153.7901","38.51459","0.1637515","0","52.88878","77.1001","26.44439","29.69033","221.2272","0","-164.2332","24.84591","27.92693","26.38642","26.44439","129.9889","267.6996","0","0","85.43895","25.82742","23.4375",
"29.05.2002 15:00:00","0.651432","-171.2771","11.05138","-163.1217","-172.3393","37.96384","0.2974959","0","52.88878","77.1001","26.44439","29.4395","248.4319","0","-180.125","25.20543","28.33686","26.77114","26.44439","129.9889","278.0047","0","0","95.74403","25.82742","23.95",
"29.05.2002 16:00:00","0.568077","-190.7865","11.51712","-174.163","-190.7865","38.39722","0.3817049","0","52.88878","77.1001","38.19746","43.98518","270.2282","0","-202.9129","25.40984","28.61759","27.01371","38.19746","129.9889","312.92","0","0","105.9925","38.74113","24.1625",
"29.05.2002 17:00:00","0.734445","-197.2167","13.79407","-198.8405","-197.2167","39.10904","0.3850007","0","52.88878","77.1001","38.19746","58.69155","249.7793","0","-214.9229","25.20401","28.66586","26.93494","38.19746","129.9889","329.406","0","0","109.5648","51.65483","23.95",
"29.05.2002 18:00:00","0.947557","-164.4063","11.13355","-218.3354","-164.6188","39.22136","0.2873127","0","52.88878","137.8047","38.19746","47.33714","136.5836","0","-182.5346","24.99561","28.33452","26.66507","38.19746","190.6935","366.8497","0","0","91.45487","46.50391","23.3",
"29.05.2002 19:00:00","3.036344","-3.68019","9.347036","-235.1443","-4.06029","38.41162","0.1837634","0","5.288878","113.2114","24.97526","12.81582","57.59889","0","-6.899794","25.09389","27.65747","26.37568","24.97526","118.5003","176.7824","0","0","2.255717","31.05112","22.25",
"29.05.2002 20:00:00","4.605337","-1.843742","7.572343","-237.2123","-1.976799","39.03701","2.620789E-02","0","5.288878","113.2114","13.2222","13.62841","40.03929","0","-6.037967","24.58862","27.10037","25.8445","13.2222","118.5003","163.8718","0","0","1.098222","31.05112","20.925",
"29.05.2002 21:00:00","6.164849","0","5.086761","-226.4176","0","40.01211","-0.1049045","0","5.288878","113.2114","13.2222","17.31608","0","0","-7.736807","24.24448","26.62947","25.43697","13.2222","118.5003","170.5364","0","0","0","38.8139","19.525",
"29.05.2002 22:00:00","7.285374","0","2.879109","-161.1764","0","42.45155","-0.2506072","2.796064","5.288878","2.732587","13.2222","17.63473","0","2.721026","-9.983424","23.56777","26.22122","24.89449","13.2222","8.021465","60.05757","3.289487","3.289487","0","38.8139","17.8125",
"29.05.2002 23:00:00","8.492925","0","2.116414","-161.4207","0","43.49016","-0.3913662","0","5.288878","2.732587","3.819746","18.06976","0","0","-14.20481","23.21898","25.87162","24.5453","3.819745","8.021465","50.65511","0","0","0","38.8139","15.85",
"30.05.2002","8.066433","0","1.743557","-162.6569","0","44.17137","-0.4900749","0","0","0","3.819746","18.52911","0","0","-18.22888","22.81776","25.53751","24.17764","3.819745","0","42.63365","0","0","0","38.8139","13.85",
"30.05.2002 01:00:00","6.069098","0","1.30425","-145.5059","0","44.07889","-0.5274996","0","0","0","3.819746","18.50455","0","0","-21.4314","22.72138","25.31873","24.02005","3.819745","0","42.63365","0","0","0","38.8139","12.5375",
"30.05.2002 02:00:00","5.285372","0","1.250698","-156.5379","0","43.3549","-0.5709034","0","0","0","3.819746","17.98796","0","0","-24.35418","22.84632","25.1783","24.01231","3.819745","0","42.63365","0","0","0","38.8139","11.575",
"30.05.2002 03:00:00","3.062153","0","1.004736","-128.6934","0","42.81157","-0.5891426","0","0","0","3.819746","18.6686","0","0","-26.70616","22.96195","24.9456","23.95378","3.819745","0","42.63365","0","0","0","38.8139","10.825",
"30.05.2002 04:00:00","2.193362","0","0.6477932","-84.6232","0","42.79304","-0.5584254","0","0","0","3.819746","17.56084","0","0","-28.05044","22.95623","24.96666","23.96144","3.819745","0","42.63365","0","0","0","38.8139","10.35",
"30.05.2002 05:00:00","2.898763","0","0.9853634","-137.5752","0","43.15525","-0.5872043","23.10575","0","0","3.819746","18.03012","23.67969","20.36457","-24.77184","22.64339","24.95308","23.79824","3.819745","0","42.63365","27.18324","27.18324","0","38.8139","10.2",
"30.05.2002 06:00:00","2.079185","0","1.671791","-241.1758","0","42.33165","-0.5547338","18.98098","0","110.4788","13.2222","14.33695","92.51514","18.13327","-19.19443","22.6222","25.54648","24.08434","13.2222","110.4788","154.7521","22.33056","22.33056","0","31.05112","10.7625",
"30.05.2002 07:00:00","6.063448","-20.15319","2.260345","-284.0204","-20.15319","42.026","-0.4516908","43.20462","52.88878","77.1001","38.19746","22.95634","141.3049","44.58402","-58.95126","22.90265","25.98161","24.44213","38.19746","129.9889","207.8218","50.82896","50.82896","11.19622","28.43927","11.9125",
"30.05.2002 08:00:00","6.575082","-36.69696","2.851149","-289.2848","-36.69696","43.84492","-0.3506202","38.14124","52.88878","77.1001","26.44439","30.47493","181.4465","39.31089","-90.4116","22.93629","26.40466","24.67048","26.44439","129.9889","202.6479","44.87204","44.87204","20.3872","25.82742","13.4625",
"30.05.2002 09:00:00","6.168105","-61.81687","3.259132","-270.0209","-61.81687","46.54941","-0.3052579","21.52328","52.88878","77.1001","26.44439","30.50994","193.5629","22.67154","-108.0111","22.97485","26.6041","24.78948","26.44439","129.9889","216.6034","25.32151","25.32151","34.3427","25.82742","15.225",
"30.05.2002 10:00:00","5.083375","-80.03888","4.177103","-270.0196","-80.66267","47.21412","-0.2725475","18.07069","52.88878","77.1001","26.44439","30.60259","170.7013","19.48223","-118.6174","23.03039","26.69345","24.86192","26.44439","129.9889","227.0733","21.25963","21.25963","44.81259","25.82742","16.9625",
"30.05.2002 11:00:00","3.590284","-87.26505","4.573677","-216.2413","-87.26505","45.83895","-0.2522256","0","52.88878","77.1001","38.19746","45.71201","160.0649","0","-134.536","23.27516","26.75043","25.01279","38.19746","129.9889","255.4081","0","0","48.48058","38.74113","18.6",
"30.05.2002 12:00:00","2.542006","-101.3057","6.012671","-213.0802","-101.3057","45.21243","-0.1678231","0","52.88878","77.1001","38.19746","48.99448","162.3055","0","-140.4727","23.52313","26.91258","25.21786","38.19746","129.9889","270.9712","0","0","56.28094","46.50391","20.0125",
"30.05.2002 13:00:00","1.642522","-119.7542","8.079412","-202.1792","-123.7689","45.65766","-0.1050667","0","52.88878","77.1001","26.44439","45.41557","185.9561","0","-149.6828","23.68051","27.15312","25.41682","26.44439","129.9889","263.9349","0","0","68.76051","38.74113","21.1875",
"30.05.2002 14:00:00","1.269186","-136.29","8.886838","-185.4297","-148.1279","44.5258","3.57498E-03","0","52.88878","77.1001","26.44439","30.07978","205.759","0","-152.4416","24.08682","27.45651","25.77167","26.44439","129.9889","264.554","0","0","82.29325","25.82742","22.1",
"30.05.2002 15:00:00","1.086417","-150.9197","9.557894","-181.9572","-161.8815","44.09679","0.1077277","0","52.88878","77.1001","26.44439","29.88989","222.2087","0","-164.8476","24.4168","27.76662","26.09171","26.44439","129.9889","272.1949","0","0","89.93419","25.82742","22.65",
"30.05.2002 16:00:00","1.026997","-160.8658","10.08171","-188.6043","-175.255","45.5064","0.180058","0","52.88878","77.1001","38.19746","44.65324","214.9954","0","-180.5445","24.59087","27.92304","26.25696","38.19746","129.9889","304.2914","0","0","97.36387","38.74113","22.8625",
"30.05.2002 17:00:00","1.192075","-156.146","10.48531","-195.9789","-174.6982","47.3765","0.1629199","0","52.88878","77.1001","38.19746","59.59909","184.1115","0","-184.0408","24.43512","27.78996","26.11254","38.19746","129.9889","316.8957","0","0","97.05454","51.65483","22.65",
"30.05.2002 18:00:00","1.473827","-130.5349","10.03101","-221.7639","-151.3012","48.72784","6.235648E-02","0","52.88878","137.8047","38.19746","48.25468","119.0793","0","-156.181","24.10444","27.42608","25.76526","38.19746","190.6935","359.451","0","0","84.0562","46.50391","22",
"30.05.2002 19:00:00","3.761417","0","7.677296","-232.0385","0","47.86454","-1.350104E-02","0","5.288878","113.2114","24.97526","13.61551","64.55241","0","-4.1334","24.37494","26.91169","25.64331","24.97526","118.5003","174.5266","0","0","0","31.05112","20.95",
"30.05.2002 20:00:00","6.219737","0","5.387538","-218.6004","0","48.97386","-9.003115E-02","0","5.288878","113.2114","13.2222","14.09362","32.79831","0","-5.658405","24.10848","26.47617","25.29233","13.2222","118.5003","162.7736","0","0","0","31.05112","19.6875",
"30.05.2002 21:00:00","6.956185","0","4.804881","-240.5742","0","51.50376","-0.2185011","2.360148","5.288878","113.2114","13.2222","17.82207","0","2.161868","-8.485171","23.50406","26.13128","24.81767","13.2222","118.5003","170.5364","2.776645","2.776645","0","38.8139","18.3875",
"30.05.2002 22:00:00","7.073307","0","3.158453","-177.9464","0","52.93814","-0.3250823","9.207537","5.288878","2.732587","13.2222","18.22977","0","9.219632","-9.965162","23.34896","25.74708","24.54802","13.2222","8.021465","60.05757","10.8324","10.8324","0","38.8139","17.525",
"30.05.2002 23:00:00","6.855604","0","2.379235","-144.9523","0","54.02144","-0.3909926","0","5.288878","2.732587","3.819746","18.66188","0","0","-11.70112","23.08101","25.46411","24.27256","3.819745","8.021465","50.65511","0","0","0","38.8139","16.8625",
"31.05.2002","6.261624","0","2.739801","-193.6769","0","52.92833","-0.4577274","0","0","0","3.819746","18.74865","0","0","-13.49674","23.02765","25.2632","24.14543","3.819745","0","42.63365","0","0","0","38.8139","16.1625",
"31.05.2002 01:00:00","5.921851","0","1.705131","-112.0601","0","53.09969","-0.4851133","0","0","0","3.819746","18.12128","0","0","-14.16242","22.9495","25.15034","24.04992","3.819745","0","42.63365","0","0","0","38.8139","15.9",
"31.05.2002 02:00:00","5.309232","0","1.919506","-142.8243","0","52.45459","-0.4681691","0","0","0","3.819746","18.48904","0","0","-14.85777","23.07652","25.06729","24.07191","3.819745","0","42.63365","0","0","0","38.8139","15.8375",
"31.05.2002 03:00:00","4.966085","0","1.845642","-136.3949","0","53.39967","-0.4814527","0","0","0","3.819746","18.10764","0","0","-14.94476","23.02686","25.00875","24.0178","3.819745","0","42.63365","0","0","0","38.8139","15.8",
"31.05.2002 04:00:00","4.784273","0","2.312729","-157.2435","0","55.79485","-0.5495754","0","0","0","3.819746","18.80189","0","0","-14.08628","22.68635","24.84196","23.76415","3.819745","0","42.63365","0","0","0","38.8139","15.8",
"31.05.2002 05:00:00","4.553674","0","2.833965","-211.0131","0","56.14017","-0.5343704","61.95812","0","0","3.819746","18.52966","1.345048","56.26689","-10.74915","22.79972","24.79457","23.79715","3.819745","0","42.63365","72.8919","72.8919","0","38.8139","15.8",
"31.05.2002 06:00:00","4.85086","0","2.8031","-213.1086","0","56.76921","-0.5543681","46.41434","0","110.4788","13.2222","14.61107","9.945036","44.80765","-8.734117","22.60722","24.80338","23.7053","13.2222","110.4788","154.7521","54.60511","54.60511","0","31.05112","15.7375",
"31.05.2002 07:00:00","5.472748","-18.54185","3.130665","-221.4945","-23.67659","55.84369","-0.5228245","45.08168","52.88878","77.1001","38.19746","22.90435","26.25544","43.18836","-43.44372","22.8035","24.9711","23.8873","38.19746","129.9889","209.7793","53.03726","53.03726","13.15366","28.43927","16.0125",
"31.05.2002 08:00:00","5.406991","-21.11388","3.299484","-207.6514","-29.74466","55.83158","-0.4881583","36.88787","52.88878","77.1001","26.44439","30.72529","42.58825","36.0258","-61.14241","22.85146","25.11817","23.98481","26.44439","129.9889","198.7855","43.39749","43.39749","16.52481","25.82742","16.45",
"31.05.2002 09:00:00","5.005703","-27.95716","3.491088","-205.0274","-40.50862","56.65343","-0.4700211","29.97239","52.88878","77.1001","26.44439","30.68212","60.60832","28.99179","-66.2197","22.8822","25.18432","24.03326","26.44439","129.9889","204.7655","35.26163","35.26163","22.50479","25.82742","16.85",
"31.05.2002 10:00:00","5.32116","-33.87815","3.325492","-182.6061","-40.43813","55.17289","-0.4577787","15.11522","52.88878","77.1001","26.44439","30.80839","78.38266","14.88108","-70.70015","22.88078","25.24576","24.06327","26.44439","129.9889","204.7263","17.78261","17.78261","22.46563","25.82742","17.25",
"31.05.2002 11:00:00","4.62511","-31.57315","3.509926","-174.4472","-31.57315","50.71727","-0.465435","7.804256","52.88878","77.1001","38.19746","46.10751","85.31982","7.94553","-85.11944","22.95994","25.31844","24.13919","38.19746","129.9889","224.4681","9.181478","9.181478","17.54064","38.74113","17.5875",
"31.05.2002 12:00:00","4.478169","-36.36077","3.617754","-167.7444","-36.36077","48.23343","-0.4619415","3.519288","52.88878","77.1001","38.19746","49.58951","89.05498","3.753516","-90.06474","23.00278","25.3935","24.19814","38.19746","129.9889","234.8907","4.140339","4.140339","20.20043","46.50391","17.8875",
"31.05.2002 13:00:00","4.290312","-40.08957","3.556833","-153.2943","-40.08957","47.92364","-0.4535236","2.124767","52.88878","77.1001","26.44439","45.91115","91.01801","2.281467","-90.15813","22.98078","25.43671","24.20875","26.44439","129.9889","217.4464","2.499726","2.499726","22.27198","38.74113","18.125",
"31.05.2002 14:00:00","4.209037","-36.98415","3.444788","-176.4212","-44.82711","51.04339","-0.4992919","2.702735","52.88878","77.1001","26.44439","30.61029","97.06693","2.388577","-72.15578","22.9959","25.14434","24.07012","26.44439","129.9889","207.1646","3.179688","3.179688","24.90395","25.82742","17.7",
"31.05.2002 15:00:00","3.988117","-41.12801","3.253558","-151.7409","-63.23964","57.22078","-0.4517176","7.124801","52.88878","77.1001","26.44439","30.73117","88.75664","7.690726","-74.57424","23.02032","25.14701","24.08366","26.44439","129.9889","217.3938","8.382119","8.382119","35.13313","25.82742","18.0875",
"31.05.2002 16:00:00","3.23445","-43.80434","3.713748","-155.3035","-77.16832","61.55971","-0.362589","0.990857","52.88878","77.1001","38.19746","45.54873","81.83029","1.01301","-90.93039","23.07467","25.45363","24.26415","38.19746","129.9889","249.7988","1.165714","1.165714","42.87129","38.74113","18.5625",
"31.05.2002 17:00:00","3.382661","-38.19998","3.514077","-143.4931","-61.43402","62.38453","-0.3241306","0.746015","52.88878","77.1001","38.19746","60.68628","64.27128","0.7299765","-101.0953","23.19647","25.48567","24.34107","38.19746","129.9889","253.9712","0.877665","0.877665","34.13001","51.65483","18.6",
"31.05.2002 18:00:00","3.760657","-44.78732","4.969508","-207.0644","-79.2804","63.13709","-0.3660769","2.313955","52.88878","137.8047","38.19746","49.31035","43.48097","2.011949","-93.25911","22.91153","25.43583","24.17368","38.19746","190.6935","319.4395","2.7223","2.7223","44.04467","46.50391","18.5375",
"31.05.2002 19:00:00","5.253418","0","3.86994","-182.8077","0","61.73156","-0.3766367","3.367664","5.288878","113.2114","24.97526","14.13398","25.05883","3.048049","-6.536487","23.15814","25.28675","24.22245","24.97526","118.5003","174.5266","3.961957","3.961957","0","31.05112","18.4375",
"31.05.2002 20:00:00","5.333268","0","3.724727","-185.2733","0","61.22294","-0.3855684","9.877846","5.288878","113.2114","13.2222","14.14573","9.556462","9.665389","-6.623093","23.10801","25.16913","24.13857","13.2222","118.5003","162.7736","11.62099","11.62099","0","31.05112","18.2125",
"31.05.2002 21:00:00","4.884974","0","3.689343","-190.3686","0","61.46968","-0.4614481","6.683653","5.288878","113.2114","13.2222","17.77587","0","6.326587","-9.450688","22.9472","24.90387","23.92554","13.2222","118.5003","170.5364","7.863121","7.863121","0","38.8139","17.725",
"31.05.2002 22:00:00","4.403817","0","2.962809","-165.7866","0","61.46041","-0.5098607","23.1786","5.288878","2.732587","13.2222","18.8883","0","19.82404","-8.680114","22.94514","24.54294","23.74404","13.2222","8.021465","60.05757","27.26895","27.26895","0","38.8139","17.3125",
"31.05.2002 23:00:00","4.428251","0","1.525947","-97.64404","0","60.06829","-0.5176193","0","5.288878","2.732587","3.819746","18.50563","0","0","-13.52555","23.10847","24.4458","23.77713","3.819745","8.021465","50.65511","0","0","0","38.8139","16.575",
"01.06.2002","4.020064","0","0.781675","-59.09193","0","58.71847","-0.5208385","0","0","0","3.819746","17.68557","0","0","-15.69876","23.01236","24.42056","23.71646","3.819745","0","42.63365","0","0","0","38.8139","15.6375",
"01.06.2002 01:00:00","3.660773","0","0.7239954","-59.67245","0","57.71434","-0.5668679","0","0","0","3.819746","17.76348","0","0","-17.61762","22.8558","24.28935","23.57257","3.819745","0","42.63365","0","0","0","38.8139","14.7375",
"01.06.2002 02:00:00","2.856902","0","1.557683","-120.3999","0","59.13836","-0.6020828","0.099625","0","0","3.819746","17.79344","0","0","-17.94524","22.29478","24.20512","23.24995","3.819745","0","42.63365","0.117206","0.117206","0","38.8139","13.9625",
"01.06.2002 03:00:00","1.970138","0","0.3840068","-29.64756","0","58.13226","-0.8121149","0","0","0","3.819746","18.68548","0","0","-20.4263","22.40513","23.94166","23.17339","3.819745","0","42.63365","0","0","0","38.8139","13.1375",
"01.06.2002 04:00:00","6.038771","0","0.7105088","-62.53101","0","57.35677","-0.7113475","0.035521","0","0","3.819746","17.92338","0","0","-22.08775","22.42325","23.9217","23.17247","3.819745","0","42.63365","0.041789","0.041789","0","38.8139","12.55",
"01.06.2002 05:00:00","2.755543","0","0.7277102","-73.11831","0","55.97151","-0.7084547","23.22091","0","0","3.819746","17.83597","1.181206","25.19151","-21.68406","22.515","23.88181","23.19841","3.819745","0","42.63365","27.31872","27.31872","0","38.8139","12.4",
"01.06.2002 06:00:00","1.021105","0","2.099411","-241.241","0","55.09032","-0.7420531","86.43239","0","110.4788","13.2222","14.26251","14.34627","90.60536","-13.75037","22.23933","24.00108","23.12021","13.2222","110.4788","154.7521","101.6852","101.6852","0","31.05112","12.4625",
"01.06.2002 07:00:00","5.208864","0","1.884713","-193.5985","0","52.86979","-0.7137625","93.43768","52.88878","77.1001","38.19746","24.4894","47.57418","105.2836","-32.09087","22.61316","24.14017","23.37666","38.19746","129.9889","196.6256","109.9267","109.9267","0","28.43927","12.8125",
"01.06.2002 08:00:00","3.597486","0","1.460761","-135.7512","0","51.50681","-0.6405015","40.09363","52.88878","77.1001","26.44439","32.96575","28.95467","41.15306","-51.44937","22.8604","24.21191","23.53615","26.44439","129.9889","182.2607","47.16898","47.16898","0","25.82742","13.0625",
"01.06.2002 09:00:00","4.768644","0","1.994919","-191.9155","0","51.34056","-0.6042053","59.37956","52.88878","77.1001","26.44439","32.68735","72.73485","61.94958","-51.1529","22.81447","24.42796","23.62121","26.44439","129.9889","182.2607","69.8583","69.8583","0","25.82742","13.1625",
"01.06.2002 10:00:00","6.280928","-5.852643","2.79","-257.3836","-7.242621","52.51009","-0.5290297","94.59379","52.88878","77.1001","26.44439","31.33154","138.3445","87.25542","-54.36583","22.7188","25.04563","23.88222","26.44439","129.9889","186.2844","111.2868","111.2868","4.023678","25.82742","14.075",
"01.06.2002 11:00:00","5.964985","-18.98281","3.186389","-226.9992","-21.1278","54.04668","-0.4701008","60.04216","52.88878","77.1001","38.19746","45.68731","150.0415","55.54927","-84.21007","22.81841","25.42568","24.12204","38.19746","129.9889","218.6651","70.63784","70.63784","11.73767","38.74113","15.6",
"01.06.2002 12:00:00","5.07153","-40.48067","3.620167","-204.9851","-46.71674","53.6106","-0.4151096","9.948466","52.88878","77.1001","38.19746","49.48825","156.4142","8.771766","-100.0892","22.9103","25.58883","24.24957","38.19746","129.9889","240.644","11.70408","11.70408","25.95374","46.50391","16.95",
"01.06.2002 13:00:00","4.343813","-64.881","4.371841","-202.8831","-74.58517","52.44617","-0.3577065","1.260941","52.88878","77.1001","26.44439","45.83826","190.1484","1.232239","-114.7697","22.99524","25.89061","24.44293","26.44439","129.9889","236.6106","1.483461","1.483461","41.4362","38.74113","18.15",
"01.06.2002 14:00:00","3.275939","-105.1457","5.042876","-191.5906","-122.8792","50.29653","-0.2597004","0","52.88878","77.1001","26.44439","30.43848","249.7999","0","-132.3277","23.31492","26.44553","24.88023","26.44439","129.9889","250.5269","0","0","68.2662","25.82742","19.5375",
"01.06.2002 15:00:00","2.5501","-115.551","6.5538","-184.5395","-126.6393","48.38972","-0.2233784","0","52.88878","77.1001","26.44439","30.36034","207.6864","0","-138.4757","23.4273","26.48843","24.95787","26.44439","129.9889","252.6158","0","0","70.35516","25.82742","20.475",
"01.06.2002 16:00:00","2.529576","-97.2562","5.700946","-154.773","-98.76772","47.29808","-0.2842171","0","52.88878","77.1001","38.19746","45.40088","128.3407","0","-131.1294","23.50257","26.05372","24.77814","38.19746","129.9889","261.7984","0","0","54.87096","38.74113","20.575",
"01.06.2002 17:00:00","3.052459","-67.55117","4.645126","-135.638","-67.55117","47.84636","-0.3937765","0","52.88878","77.1001","38.19746","60.73457","45.48157","0","-118.1775","23.26314","25.43712","24.35013","38.19746","129.9889","257.3696","0","0","37.52843","51.65483","19.9375",
"01.06.2002 18:00:00","2.832769","-56.11815","4.182895","-158.6428","-67.21499","52.41785","-0.4447725","0.487677","52.88878","137.8047","38.19746","48.92743","21.72246","0.4002021","-101.5381","23.1234","25.27161","24.19751","38.19746","190.6935","312.7365","0.573738","0.573738","37.34166","46.50391","19.0375",
"01.06.2002 19:00:00","4.337703","0","3.519181","-175.8946","0","52.21748","-0.446312","7.619408","5.288878","113.2114","24.97526","13.95354","11.5065","7.742852","-6.932415","23.17356","25.07148","24.12252","24.97526","118.5003","174.5266","8.964009","8.964009","0","31.05112","18.2625",
"01.06.2002 20:00:00","5.711339","0","3.984333","-209.9628","0","47.57057","-0.5376579","33.85817","5.288878","113.2114","13.2222","14.52793","3.710176","33.2933","-6.675488","23.02951","24.84033","23.93492","13.2222","118.5003","162.7736","39.83314","39.83314","0","31.05112","17.5625",
"01.06.2002 21:00:00","5.52497","0","4.011489","-234.4271","0","47.36901","-0.6093843","65.8649","5.288878","113.2114","13.2222","17.95712","0","65.1537","-9.009661","22.80453","24.67455","23.73954","13.2222","118.5003","170.5364","77.48811","77.48811","0","38.8139","16.925",
"01.06.2002 22:00:00","5.03854","0","1.739021","-107.371","0","48.41505","-0.6429214","37.87233","5.288878","2.732587","13.2222","18.19076","0","43.9042","-12.29382","22.87928","24.41801","23.64864","13.2222","8.021465","60.05757","44.55569","44.55569","0","38.8139","16.2",
"01.06.2002 23:00:00","4.199782","0","0.7632007","-59.50039","0","49.12928","-0.6190589","0","5.288878","2.732587","3.819746","17.77217","0","0","-16.04878","22.98338","24.30372","23.64355","3.819745","8.021465","50.65511","0","0","0","38.8139","15.4",
"02.06.2002","3.219956","0","0.6281753","-52.11481","0","48.76598","-0.6310342","0","0","0","3.819746","17.71082","0","0","-18.20728","22.97352","24.17115","23.57234","3.819745","0","42.63365","0","0","0","38.8139","14.6",
"02.06.2002 01:00:00","2.329431","0","0.4320137","-34.86415","0","47.88592","-0.6542144","0","0","0","3.819746","17.63989","0","0","-20.34286","22.9726","24.06637","23.51949","3.819745","0","42.63365","0","0","0","38.8139","13.8",
"02.06.2002 02:00:00","2.174098","0","0.4393843","-38.18185","0","47.6563","-0.6970108","0","0","0","3.819746","17.59912","0","0","-22.12933","22.81691","23.97135","23.39413","3.819745","0","42.63365","0","0","0","38.8139","12.9375",
"02.06.2002 03:00:00","-0.21373","0","0.4108728","-35.79621","0","47.081","-0.7200872","0","0","0","3.819746","17.554","0","0","-23.77843","22.78589","23.86247","23.32418","3.819745","0","42.63365","0","0","0","38.8139","12.2875",
"02.06.2002 04:00:00","0.227166","0","0.4482509","-41.64458","0","46.54751","-0.7860953","0","0","0","3.819746","17.75457","0","0","-24.19664","22.51208","23.74417","23.12812","3.819745","0","42.63365","0","0","0","38.8139","11.85",
"02.06.2002 05:00:00","-1.834626","0","0.4105965","-36.44103","0","45.83277","-0.7739604","0","0","0","3.819746","17.69633","26.80069","0","-24.95393","22.6286","23.8262","23.2274","3.819745","0","42.63365","0","0","0","38.8139","11.7",
"02.06.2002 06:00:00","1.645979","0","2.106059","-253.1061","0","46.52568","-0.6700775","43.72446","0","110.4788","13.2222","14.47807","136.28","40.208","-13.78626","22.37303","24.66952","23.52127","13.2222","110.4788","154.7521","51.44054","51.44054","0","31.05112","12.3875",
"02.06.2002 07:00:00","5.232916","-28.11758","3.247129","-318.0685","-28.11758","46.23992","-0.5465403","72.0537","52.88878","77.1001","38.19746","23.14538","203.5607","74.14202","-59.48115","22.74453","25.34049","24.04251","38.19746","129.9889","212.2465","84.76906","84.76906","15.62088","28.43927","13.8625",
"02.06.2002 08:00:00","4.507923","-57.04695","4.63575","-342.2763","-57.04695","47.6439","-0.4806781","106.1373","52.88878","77.1001","26.44439","30.85905","230.8712","115.5381","-100.2726","22.73579","25.665","24.20039","26.44439","129.9889","213.9534","124.8674","124.8674","31.69275","25.82742","15.6875",
"02.06.2002 09:00:00","4.439755","-82.077","5.003475","-268.4444","-82.077","46.13704","-0.4471009","56.2359","52.88878","77.1001","26.44439","30.72071","229.3803","59.76962","-117.487","22.80678","25.83662","24.3217","26.44439","129.9889","227.859","66.15989","66.15989","45.59834","25.82742","17.525",
"02.06.2002 10:00:00","3.230132","-97.83778","4.829644","-176.0262","-97.83778","43.40818","-0.4224197","0.893114","52.88878","77.1001","26.44439","30.51057","206.2304","0.7902734","-125.5577","23.02347","26.00408","24.51378","26.44439","129.9889","236.615","1.050723","1.050723","54.35432","25.82742","19.325",
"02.06.2002 11:00:00","2.244922","-101.7126","6.328593","-147.4263","-101.7126","41.65693","-0.3201796","0","52.88878","77.1001","38.19746","45.46202","164.0802","0","-133.1632","23.55824","26.05217","24.8052","38.19746","129.9889","263.4345","0","0","56.50702","38.74113","20.9375",
"02.06.2002 12:00:00","2.596848","-91.93134","8.385917","-157.9711","-91.93134","42.34233","-0.3455371","0","52.88878","77.1001","38.19746","48.9635","116.4441","0","-122.1717","23.44221","25.8715","24.65685","38.19746","129.9889","265.7632","0","0","51.07297","46.50391","21.1875",
"02.06.2002 13:00:00","2.970835","-88.99454","9.613087","-167.9819","-88.99454","45.22461","-0.371358","0","52.88878","77.1001","26.44439","45.605","128.8015","0","-119.837","23.20282","25.89425","24.54853","26.44439","129.9889","244.6158","0","0","49.44141","38.74113","20.9375",
"02.06.2002 14:00:00","2.88645","-91.17216","8.214571","-160.2455","-92.28424","45.53939","-0.3575646","0","52.88878","77.1001","26.44439","30.39623","135.9572","0","-111.999","23.27001","25.94674","24.60838","26.44439","129.9889","233.5297","0","0","51.26902","25.82742","20.9",
"02.06.2002 15:00:00","3.248476","-87.16051","7.842486","-160.0831","-87.16051","44.7233","-0.3761182","0","52.88878","77.1001","26.44439","30.40643","120.0668","0","-108.7379","23.16308","25.87591","24.5195","26.44439","129.9889","230.6832","0","0","48.42251","25.82742","20.7125",
"02.06.2002 16:00:00","3.312229","-79.20482","6.540976","-154.0514","-79.20482","44.97957","-0.4014807","0","52.88878","77.1001","38.19746","45.54521","108.6762","0","-114.5472","23.17701","25.81287","24.49494","38.19746","129.9889","250.9301","0","0","44.00267","38.74113","20.2875",
"02.06.2002 17:00:00","3.743567","-70.68774","6.062019","-177.1285","-70.68774","45.86592","-0.3888824","0","52.88878","77.1001","38.19746","60.88823","121.3856","0","-122.4483","23.16468","25.7579","24.46129","38.19746","129.9889","259.1122","0","0","39.27097","51.65483","19.7875",
"02.06.2002 18:00:00","3.654967","-65.08199","4.34369","-163.2234","-65.08199","45.90933","-0.4074333","0","52.88878","137.8047","38.19746","49.09613","99.96122","0","-109.8255","23.19444","25.66631","24.43037","38.19746","190.6935","311.5515","0","0","36.15666","46.50391","19.1625",
"02.06.2002 19:00:00","4.954318","0","3.641299","-182.5628","0","45.0133","-0.4461993","3.207298","5.288878","113.2114","24.97526","14.24653","64.96421","3.387645","-7.198625","23.29845","25.31766","24.30805","24.97526","118.5003","174.5266","3.773292","3.773292","0","31.05112","18.3375",
"02.06.2002 20:00:00","5.976743","0","2.897892","-172.408","0","44.40382","-0.5086002","2.529103","5.288878","113.2114","13.2222","14.48938","23.30243","2.039917","-8.131827","23.15292","25.04037","24.09664","13.2222","118.5003","162.7736","2.975415","2.975415","0","31.05112","17.4375",
"02.06.2002 21:00:00","5.336937","0","3.201619","-212.0967","0","44.48432","-0.5830169","35.91786","5.288878","113.2114","13.2222","18.44508","0","33.52949","-9.788584","22.96518","24.73886","23.85202","13.2222","118.5003","170.5364","42.25631","42.25631","0","38.8139","16.5375",
